minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27990,7.1906214,343.04446,294.9478,7.1906214,343.1183,3.6186461,3.4836748,294.33432,271.2146,343.08057,0.014445003,343.04456,343.11835,0.9992477,1.0,0.29327542,0.08596314,476065.78,86433.78,343.14948,343.14948,-4145.892,1679400.0,2920166.5297749513,1452548.1,1454777.6,476065.78,86433.78,7.1023207,2907325.8,562499.56,562506.7,0.0743103
28005,7.190621,343.06204,294.91574,7.190621,343.12473,3.618646,3.4836745,294.32404,271.3372,343.08975,0.014445002,343.06238,343.12482,0.9992477,1.0,0.3026975,0.0886676,491360.38,89153.055,343.14948,343.14948,-4145.892,1680300.0,2922669.5306013995,1454047.5,1455940.6,491360.38,89153.055,7.1023207,2909988.0,580513.44,580520.56,0.06402588
28020,7.1906204,343.08496,294.9011,7.190621,343.13156,3.6186457,3.4836743,294.3156,271.45,343.1044,0.014445001,343.0853,343.13168,0.9992477,1.0,0.30996454,0.09069477,503156.75,91191.32,343.14944,343.14944,-4145.892,1681200.0,2924446.75443046,1455182.0,1456589.5,503156.75,91191.32,7.1023197,2911771.5,594348.06,594355.2,0.055603027
28035,7.190619,343.12222,294.898,7.190619,343.14407,3.618645,3.4836736,294.31088,271.49622,343.12427,0.014444998,343.12308,343.14438,0.9992477,1.0,0.31431714,0.09180078,510222.2,92303.39,343.1494,343.1494,-4145.892,1682100.0,2925838.4947852506,1456400.1,1457060.0,510222.2,92303.39,7.102319,2913460.0,602525.56,602532.7,0.050872803
28050,7.190618,343.18817,294.89844,7.190618,343.16553,3.6186442,3.4836729,294.30948,271.46606,343.16562,0.014444996,343.18912,343.1658,0.9992477,1.0,0.31280652,0.090913005,507770.06,91410.76,343.14938,343.14938,-4145.892,1683000.0,2928320.750662601,1458378.8,1457694.9,507770.06,91410.76,7.102317,2916073.5,599180.8,599187.94,0.049468994
28065,7.190617,343.24286,294.89578,7.190617,343.1804,3.6186438,3.4836724,294.31064,271.4279,343.20334,0.014444994,343.24356,343.1806,0.9992477,1.0,0.30525073,0.088292435,495504.97,88775.836,343.14935,343.14935,-4145.892,1683900.0,2930769.868076527,1460110.4,1458223.8,495504.97,88775.836,7.102316,2918334.0,584280.8,584287.94,0.050628662
28080,7.1906166,343.28284,294.8854,7.1906166,343.1915,3.6186435,3.4836721,294.31354,271.45,343.23114,0.014444993,343.28333,343.19165,0.9992477,1.0,0.29313385,0.08441569,475835.97,84877.87,343.14932,343.14932,-4145.892,1684800.0,2933085.868131849,1461631.0,1458872.5,475835.97,84877.87,7.102316,2920503.5,560713.8,560720.94,0.053527832
28095,7.1906185,343.25757,294.8682,7.1906185,343.178,3.6186445,3.4836733,294.31226,271.53436,343.2297,0.0144449975,343.2564,343.17752,0.9992477,1.0,0.2803401,0.080653995,455068.22,81095.58,343.1493,343.1493,-4145.892,1685700.0,2934044.0239831195,1461388.0,1458985.2,455068.22,81095.58,7.102318,2920373.2,536163.8,536170.94,0.052246094
28110,7.190619,343.18884,294.84772,7.190619,343.15683,3.618645,3.4836736,294.3096,271.65,343.18167,0.014444998,343.18814,343.1567,0.9992477,1.0,0.2741501,0.07935317,445020.2,79787.63,343.14926,343.14926,-4145.892,1686600.0,2932372.335064048,1459931.0,1458964.1,445020.2,79787.63,7.102319,2918895.0,524807.8,524814.94,0.049591064
28125,7.1906195,343.16373,294.82657,7.1906195,343.15286,3.6186452,3.4836738,294.30603,271.8156,343.1611,0.014444999,343.1635,343.1528,0.9992477,1.0,0.27205947,0.07887154,441626.53,79303.36,343.14923,343.14923,-4145.892,1687500.0,2932407.7020714865,1459811.2,1459483.1,441626.53,79303.36,7.102319,2919294.5,520929.88,520936.97,0.046020508
28140,7.19062,343.14944,294.80713,7.19062,343.14835,3.6186452,3.483674,294.30188,272.05,343.15137,0.014444999,343.14923,343.1483,0.9992477,1.0,0.27157232,0.078807324,440835.75,79238.8,343.1492,343.1492,-4145.892,1688400.0,2932996.4698081315,1459967.1,1459933.9,440835.75,79238.8,7.1023192,2919901.0,520074.56,520081.66,0.041870117
28155,7.1906185,343.1731,294.7893,7.190619,343.15903,3.6186447,3.4836733,294.3007,272.325,343.15762,0.0144449975,343.17383,343.15933,0.9992477,1.0,0.27066368,0.078455485,439360.78,78885.02,343.14917,343.14917,-4145.892,1689300.0,2934456.901933879,1461219.4,1460794.5,439360.78,78885.02,7.102318,2922014.0,518245.8,518252.9,0.04067993
28170,7.1906195,343.18756,294.77292,7.1906195,343.16058,3.618645,3.4836738,294.29825,272.6,343.17578,0.014444999,343.18732,343.16043,0.9992477,1.0,0.26676026,0.07709633,433024.44,77518.43,343.14914,343.14914,-4145.892,1690200.0,2936553.1453493075,1462151.4,1461336.6,433024.44,77518.43,7.102319,2923488.0,510542.88,510549.97,0.038238525
28185,7.19062,343.15652,294.75876,7.19062,343.14874,3.6186452,3.483674,294.2948,272.875,343.15845,0.014445,343.15604,343.14862,0.9992477,1.0,0.26483563,0.07675403,429900.25,77174.26,343.1491,343.1491,-4145.892,1691100.0,2936360.781696868,1461641.8,1461406.8,429900.25,77174.26,7.1023192,2923048.5,507074.5,507081.6,0.03479004
28200,7.19062,343.13306,294.7474,7.19062,343.1432,3.6186454,3.483674,294.29095,273.15,343.14108,0.014445,343.13284,343.14316,0.9992477,1.0,0.26580432,0.07720359,431472.7,77626.28,343.14908,343.14908,-4145.892,1692000.0,2935996.0419119718,1461275.9,1461581.9,431472.7,77626.28,7.1023197,2922857.8,509098.97,509106.06,0.030944824
28215,7.190619,343.1324,294.73886,7.1906195,343.14444,3.618645,3.4836736,294.28812,273.425,343.1368,0.014444998,343.1326,343.14453,0.9992477,1.0,0.2677031,0.07778784,434554.94,78213.73,343.14905,343.14905,-4145.892,1692900.0,2936254.8692280143,1461513.5,1461877.6,434554.94,78213.73,7.102319,2923391.0,512768.66,512775.75,0.02810669
28230,7.190618,343.17227,294.73145,7.1906185,343.15918,3.6186445,3.483673,294.28796,273.7,343.15707,0.014444997,343.17303,343.15942,0.9992477,1.0,0.267024,0.07735386,433452.6,77777.375,343.14902,343.14902,-4145.892,1693800.0,2937933.7743597887,1462941.9,1462546.5,433452.6,77777.375,7.102318,2925488.5,511229.97,511237.06,0.027954102
28245,7.190618,343.22003,294.7231,7.190618,343.1729,3.6186442,3.4836729,294.2894,273.975,343.18973,0.014444996,343.22055,343.17303,0.9992477,1.0,0.26147026,0.0753697,424437.3,75782.34,343.149,343.149,-4145.892,1694700.0,2940420.1096773706,1464635.8,1463212.8,424437.3,75782.34,7.102317,2927848.5,500219.66,500226.75,0.029388428
28260,7.190618,343.23526,294.7125,7.190618,343.17487,3.6186442,3.4836729,294.291,274.25,343.20422,0.014444996,343.2353,343.17484,0.9992477,1.0,0.25310233,0.07277703,410853.9,73175.484,343.14896,343.14896,-4145.892,1695600.0,2941943.8698103703,1465416.5,1463592.5,410853.9,73175.484,7.102317,2929009.0,484029.38,484036.47,0.030975342
28275,7.19062,343.21277,294.6999,7.1906204,343.16565,3.6186454,3.483674,294.28967,274.52695,343.1972,0.014445,343.21185,343.16528,0.9992477,1.0,0.2453946,0.07059299,398342.16,70979.49,343.14893,343.14893,-4145.892,1696500.0,2942283.6373917107,1465118.2,1463695.2,398342.16,70979.49,7.1023197,2928813.5,469321.66,469328.75,0.029663086
28290,7.1906223,343.10596,294.68863,7.1906223,343.12762,3.6186466,3.4836752,294.2827,274.76355,343.13873,0.014445005,343.10403,343.127,0.9992477,1.0,0.2451141,0.071153484,397886.88,71543.055,343.1489,343.1489,-4145.892,1697400.0,2939420.359347412,1462233.0,1462887.4,397886.88,71543.055,7.1023216,2925120.5,469429.94,469437.03,0.022705078
28305,7.1906233,342.99466,294.68277,7.1906238,343.09692,3.6186473,3.483676,294.2723,274.89337,343.06143,0.014445008,342.9934,343.09662,0.9992477,1.0,0.25680318,0.07538583,416861.4,75798.57,343.14886,343.14886,-4145.892,1698300.0,2935086.632071534,1459048.9,1462137.4,416861.4,75798.57,7.1023235,2921186.2,492659.97,492667.06,0.012298584
28320,7.190624,342.94705,294.6863,7.190624,343.08694,3.6186478,3.4836762,294.26102,274.85,343.02206,0.014445009,342.9467,343.08688,0.9992477,1.0,0.27580953,0.08135188,447713.88,81797.29,343.14883,343.14883,-4145.892,1699200.0,2932483.651585812,1457504.4,1461729.2,447713.88,81797.29,7.102324,2919233.5,529511.2,529518.3,0.0010070801
28335,7.190622,342.95517,294.70172,7.1906223,343.09244,3.6186466,3.4836752,294.25287,274.49173,343.01776,0.014445004,342.9559,343.09274,0.9992477,1.0,0.29611078,0.08740283,480668.3,87881.36,343.1488,343.1488,-4145.892,1700100.0,2931286.655678491,1457283.6,1461429.4,480668.3,87881.36,7.1023216,2918713.0,568549.7,568556.8,-0.0071411133
28350,7.19062,343.04694,294.7265,7.19062,343.12573,3.6186454,3.483674,294.25034,273.85507,343.06732,0.014445,343.0486,343.12628,0.9992477,1.0,0.3102158,0.09106613,503564.6,91564.72,343.14877,343.14877,-4145.892,1701000.0,2932789.294158465,1459306.2,1461686.0,503564.6,91564.72,7.1023197,2920992.2,595129.3,595136.44,-0.009674072
28365,7.190619,343.1497,294.75522,7.190619,343.15506,3.6186447,3.4836736,294.25198,273.14087,343.1371,0.014444998,343.1509,343.15536,0.9992477,1.0,0.31372488,0.09141683,509260.78,91917.336,343.14874,343.14874,-4145.892,1701900.0,2935279.1441424587,1461542.0,1461704.2,509260.78,91917.336,7.1023183,2923246.2,601178.1,601185.25,-0.008026123
28380,7.1906185,343.19684,294.78104,7.1906185,343.1649,3.6186445,3.483673,294.2551,272.55,343.17606,0.014444997,343.1972,343.16495,0.9992477,1.0,0.3101439,0.0900184,503447.88,90511.25,343.1487,343.1487,-4145.892,1702800.0,2936076.7494364153,1462186.1,1461221.2,503447.88,90511.25,7.102318,2923407.5,593959.1,593966.25,-0.00491333
28395,7.1906233,343.10434,294.80453,7.1906233,343.12527,3.618647,3.4836757,294.24832,272.04,343.14755,0.014445007,343.1013,343.12402,0.9992477,1.0,0.30885848,0.09000299,501361.3,90495.766,343.14868,343.14868,-4145.892,1703700.0,2932923.923744238,1458683.9,1459316.1,501361.3,90495.766,7.1023226,2918000.0,591857.06,591864.2,-0.011688232
28410,7.1906233,342.9568,294.8323,7.1906238,343.0832,3.6186473,3.483676,294.2401,271.5189,343.0344,0.014445008,342.9558,343.0832,0.9992477,1.0,0.32393938,0.095768,525841.7,96292.33,343.14865,343.14865,-4145.892,1704600.0,2924374.015401861,1453389.0,1457206.6,525841.7,96292.33,7.1023235,2910595.5,622134.0,622141.1,-0.019897461
28425,7.1906233,342.95798,294.8678,7.1906233,343.09372,3.618647,3.4836757,294.2331,271.11334,343.02124,0.014445007,342.95844,343.0939,0.9992477,1.0,0.34375405,0.10167764,558006.3,102234.33,343.14862,343.14862,-4145.892,1705500.0,2921422.5807678304,1452353.1,1456452.6,558006.3,102234.33,7.1023226,2908805.8,660240.6,660247.75,-0.026916504
28440,7.1906223,342.9944,294.91217,7.190623,343.10434,3.6186469,3.4836755,294.228,270.95,343.04327,0.014445005,342.99493,343.1045,0.9992477,1.0,0.3603462,0.10642869,584939.9,107011.39,343.1486,343.1486,-4145.892,1706400.0,2920066.926857089,1452112.4,1455433.1,584939.9,107011.39,7.1023226,2907545.5,691951.25,691958.4,-0.03201294
28455,7.1906233,342.99966,294.96558,7.1906238,343.103,3.6186473,3.483676,294.2222,270.95,343.05328,0.014445007,342.99948,343.10287,0.9992477,1.0,0.37496096,0.11077602,608663.6,111382.52,343.14856,343.14856,-4145.892,1707300.0,2917434.5104569513,1450659.1,1453779.9,608663.6,111382.52,7.1023235,2904439.0,720046.1,720053.25,-0.03781128
28470,7.190623,342.98636,295.02823,7.1906233,343.0983,3.618647,3.4836757,294.2168,270.95,343.04428,0.014445007,342.9862,343.09827,0.9992477,1.0,0.39077836,0.11569293,634339.56,116326.35,343.14853,343.14853,-4145.892,1708200.0,2913087.254612037,1448365.0,1451745.8,634339.56,116326.35,7.1023226,2900110.8,750665.94,750673.06,-0.04321289
28485,7.1906223,342.99677,295.09814,7.190623,343.1035,3.6186469,3.4836755,294.2131,270.95,343.0466,0.014445005,342.99713,343.10364,0.9992477,1.0,0.40655616,0.12045197,659951.25,121111.45,343.1485,343.1485,-4145.892,1709100.0,2908985.8694138117,1446567.8,1449790.9,659951.25,121111.45,7.1023226,2896358.5,781062.7,781069.8,-0.046905518
28500,7.190622,343.02917,295.17102,7.190622,343.11438,3.6186464,3.483675,294.21133,270.95,343.06586,0.014445004,343.0297,343.11456,0.9992477,1.0,0.41958007,0.12420937,681092.56,124889.414,343.14847,343.14847,-4145.892,1710000.0,2905732.6464936184,1445345.5,1447918.8,681092.56,124889.414,7.1023216,2893264.2,805982.0,805989.1,-0.048675537
28515,7.1906214,343.0575,295.2423,7.1906214,343.12228,3.6186461,3.4836748,294.21072,270.95,343.08588,0.014445003,343.0578,343.12238,0.9992477,1.0,0.429436,0.1270227,697091.44,127718.14,343.14844,343.14844,-4145.892,1710900.0,2902621.987286648,1444047.8,1446004.4,697091.44,127718.14,7.1023207,2890052.0,824809.56,824816.7,-0.04928589
28530,7.1906214,343.07056,295.3089,7.1906214,343.12524,3.6186461,3.4836748,294.2107,270.95,343.09613,0.014445003,343.0707,343.12527,0.9992477,1.0,0.43750876,0.12940496,710195.7,130113.45,343.1484,343.1484,-4145.892,1711800.0,2899204.1711792806,1442431.1,1444082.8,710195.7,130113.45,7.1023207,2886514.0,840309.1,840316.25,-0.049316406
28545,7.1906214,343.07693,295.36984,7.1906214,343.12683,3.6186461,3.4836748,294.211,270.95,343.10095,0.014445003,343.07703,343.12686,0.9992477,1.0,0.4448088,0.13160127,722045.7,132321.8,343.14838,343.14838,-4145.892,1712700.0,2895799.315371346,1440783.2,1442290.1,722045.7,132321.8,7.1023207,2883073.5,854367.5,854374.6,-0.04901123
28560,7.190621,343.08133,295.42517,7.1906214,343.12805,3.6186461,3.4836748,294.21152,270.95,343.104,0.014445002,343.08136,343.12808,0.9992477,1.0,0.4516268,0.1336634,733113.1,134395.2,343.14835,343.14835,-4145.892,1713600.0,2892627.5584548195,1439244.9,1440656.1,733113.1,134395.2,7.1023207,2879901.0,867508.3,867515.44,-0.04849243
28575,7.190622,343.06918,295.47754,7.190622,343.1229,3.6186464,3.483675,294.21048,271.1219,343.0997,0.014445004,343.06882,343.12274,0.9992477,1.0,0.45891345,0.13594967,744941.3,136694.0,343.14832,343.14832,-4145.892,1714500.0,2889189.7489376958,1437296.8,1438918.9,744941.3,136694.0,7.1023216,2876215.5,881635.3,881642.44,-0.04953003
28590,7.190622,343.04855,295.53055,7.1906223,343.1163,3.6186466,3.4836752,294.209,271.5,343.08533,0.014445004,343.04834,343.11624,0.9992477,1.0,0.46836248,0.13901001,760279.7,139771.1,343.1483,343.1483,-4145.892,1715400.0,2885101.6999389855,1435072.8,1437119.0,760279.7,139771.1,7.1023216,2872191.8,900050.75,900057.9,-0.050994873
28605,7.190622,343.04205,295.58624,7.1906223,343.1154,3.6186466,3.4836752,294.20752,271.8781,343.07922,0.014445004,343.042,343.1154,0.9992477,1.0,0.47887844,0.14229465,777349.94,143073.72,343.14825,343.14825,-4145.892,1716300.0,2881352.470218701,1433194.5,1435409.2,777349.94,143073.72,7.1023216,2868603.8,920423.6,920430.75,-0.052490234
28620,7.190622,343.0424,295.64526,7.1906223,343.1157,3.6186466,3.4836752,294.20615,272.05,343.07883,0.014445004,343.04242,343.1157,0.9992477,1.0,0.4894994,0.14556353,794590.6,146360.48,343.14822,343.14822,-4145.892,1717200.0,2877747.6552728275,1431422.1,1433636.0,794590.6,146360.48,7.1023216,2865058.0,940951.1,940958.25,-0.053863525
28635,7.1906214,343.04825,295.70685,7.1906214,343.1178,3.6186461,3.4836748,294.20563,272.05,343.08133,0.014445003,343.04846,343.1179,0.9992477,1.0,0.4997732,0.14870745,811267.9,149521.62,343.1482,343.1482,-4145.892,1718100.0,2874163.0212052087,1429739.1,1431839.6,811267.9,149521.62,7.1023207,2861578.8,960789.5,960796.6,-0.054382324
28650,7.190621,343.07388,295.7671,7.190621,343.1272,3.618646,3.4836745,294.2068,272.05,343.09518,0.014445002,343.07434,343.12735,0.9992477,1.0,0.5081785,0.15115547,824911.9,151983.05,343.14816,343.14816,-4145.892,1719000.0,2871348.59963067,1428693.9,1430304.0,824911.9,151983.05,7.1023207,2858998.0,976894.94,976902.06,-0.053222656
28665,7.19062,343.10535,295.82147,7.1906204,343.13693,3.6186454,3.483674,294.20926,272.05,343.11603,0.014445,343.10577,343.13705,0.9992477,1.0,0.5134935,0.15258296,833539.56,153418.36,343.14813,343.14813,-4145.892,1719900.0,2869313.462760533,1428001.5,1428955.5,833539.56,153418.36,7.1023197,2856957.0,986957.94,986965.06,-0.050750732
28680,7.19062,343.12885,295.86615,7.19062,343.14352,3.6186452,3.483674,294.21265,272.05,343.13263,0.014445,343.12912,343.1436,0.9992477,1.0,0.51608974,0.15322956,837754.0,154068.5,343.1481,343.1481,-4145.892,1720800.0,2867610.1094503566,1427361.9,1427805.2,837754.0,154068.5,7.1023192,2855167.0,991822.5,991829.6,-0.04736328
28695,7.1905746,344.38974,295.77646,7.1905746,343.66473,3.6186204,3.48365,294.32642,272.05,343.59927,0.014444909,344.42438,343.67947,0.9992477,1.0,0.46803585,0.1335224,759749.44,134253.44,343.14807,343.14807,-4145.8916,1721700.0,2901344.093552632,1468141.2,1446245.8,759749.44,134253.44,7.10227,2914387.0,894002.9,894010.0,0.06640625
28710,0.84742457,340.4356,295.503,0.84742457,342.2867,0.04352974,0.043436963,294.41785,272.05,344.25153,0.0017023634,340.21884,342.18918,0.9403398,0.9410921,0.0,0.0,0.0,0.0,343.14807,343.14807,-104.60862,1722600.0,348548.4264800789,159923.4,166511.83,0.0,0.0,0.08696671,326435.25,0.0,0.08696671,0.15783691
28725,-0.042387918,341.03864,295.62534,-0.042387918,342.244,-6.3e-43,-6.29e-43,294.46957,272.05,344.15216,-8.5151696e-05,340.26227,342.18726,1.8241218e-12,1.8289376e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1723500.0,-17354.994096395516,-8084.8955,-8299.483,0.0,0.0,-1.26e-42,-16384.379,0.0,-1.26e-42,0.20956421
28740,-0.04238789,341.42462,295.62534,-0.04238789,342.2369,0.0,0.0,294.49084,272.05,344.15216,-8.515164e-05,340.30582,342.1875,3.1408563e-18,3.182324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30279,1724400.0,-17354.982232937033,-8153.608,-8298.219,0.0,0.0,0.0,-16451.826,0.0,0.0,0.23083496
28755,-0.042387903,341.70218,295.62534,-0.042387903,342.24908,0.0,0.0,294.5036,272.05,344.15216,-8.515167e-05,340.34958,342.18808,1.971947e-20,4.3679292e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1725300.0,-17354.988164666272,-8203.023,-8300.389,0.0,0.0,0.0,-16503.412,0.0,0.0,0.24359131
28770,-0.042387903,341.90558,295.62534,-0.042387903,342.2746,0.0,0.0,294.5078,272.05,344.15216,-8.515167e-05,340.39352,342.189,1.657007e-39,3.66709e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1726200.0,-17354.988164666272,-8239.234,-8304.931,0.0,0.0,0.0,-16544.164,0.0,0.0,0.24780273
28785,-0.042387903,342.0596,295.62534,-0.042387903,342.30914,0.0,0.0,294.5113,272.05,344.15216,-8.515167e-05,340.43765,342.1903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1727100.0,-17354.988164666272,-8266.654,-8311.08,0.0,0.0,0.0,-16577.734,0.0,0.0,0.25128174
28800,-0.042387903,342.18097,295.62534,-0.042387903,342.34967,0.0,0.0,294.5133,272.05,344.15216,-8.515167e-05,340.48203,342.19196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1728000.0,-17354.988164666272,-8288.262,-8318.296,0.0,0.0,0.0,-16606.559,0.0,0.0,0.2532959
28815,-0.042387903,342.28012,295.62534,-0.042387903,342.3942,0.0,0.0,294.5108,272.05,344.15216,-8.515167e-05,340.52655,342.19394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1728900.0,-17354.988164666272,-8305.914,-8326.223,0.0,0.0,0.0,-16632.137,0.0,0.0,0.25079346
28830,-0.042387903,342.364,295.62534,-0.042387903,342.44116,0.0,0.0,294.51086,272.05,344.15216,-8.515167e-05,340.57126,342.1963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1729800.0,-17354.988164666272,-8320.849,-8334.584,0.0,0.0,0.0,-16655.434,0.0,0.0,0.2508545
28845,-0.042387903,342.4371,295.62534,-0.042387903,342.48932,0.0,0.0,294.50684,272.05,344.15216,-8.515167e-05,340.6161,342.19894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1730700.0,-17354.988164666272,-8333.861,-8343.157,0.0,0.0,0.0,-16677.02,0.0,0.0,0.24682617
28860,-0.042387903,342.5023,295.62534,-0.042387903,342.5376,0.0,0.0,294.50543,272.05,344.15216,-8.515167e-05,340.661,342.2019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1731600.0,-17354.988164666272,-8345.466,-8351.752,0.0,0.0,0.0,-16697.219,0.0,0.0,0.24542236
28875,-0.042387903,342.56113,295.62534,-0.042387903,342.585,0.0,0.0,294.50153,272.05,344.15216,-8.515167e-05,340.70596,342.20517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1732500.0,-17354.988164666272,-8355.94,-8360.189,0.0,0.0,0.0,-16716.129,0.0,0.0,0.24151611
28890,-0.042387903,342.61444,295.62534,-0.042387903,342.6306,0.0,0.0,294.49893,272.05,344.15216,-8.515167e-05,340.75082,342.2087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1733400.0,-17354.988164666272,-8365.433,-8368.312,0.0,0.0,0.0,-16733.744,0.0,0.0,0.23892212
28905,-0.042387903,342.6626,295.62534,-0.042387903,342.67352,0.0,0.0,294.49673,272.05,344.15216,-8.515167e-05,340.79553,342.21246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1734300.0,-17354.988164666272,-8374.006,-8375.95,0.0,0.0,0.0,-16749.957,0.0,0.0,0.23672485
28920,-0.042387903,342.70532,295.62534,-0.042387903,342.7127,0.0,0.0,294.4811,272.05,344.15216,-8.515167e-05,340.83994,342.21643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1735200.0,-17354.988164666272,-8381.612,-8382.927,0.0,0.0,0.0,-16764.54,0.0,0.0,0.22109985
28935,-0.042387903,342.74234,295.62534,-0.042387903,342.74734,0.0,0.0,294.46555,272.1281,344.15216,-8.515167e-05,340.88394,342.22052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1736100.0,-17354.988164666272,-8388.202,-8389.093,0.0,0.0,0.0,-16777.295,0.0,0.0,0.20553589
28950,-0.042387903,342.77298,295.62534,-0.042387903,342.77637,0.0,0.0,294.45178,272.3,344.15216,-8.515167e-05,340.92734,342.2247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1737000.0,-17354.988164666272,-8393.657,-8394.26,0.0,0.0,0.0,-16787.918,0.0,0.0,0.19177246
28965,-0.042387903,342.79657,295.62534,-0.042387903,342.79886,0.0,0.0,294.43637,272.47186,344.15216,-8.515167e-05,340.96997,342.2289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1737900.0,-17354.988164666272,-8397.856,-8398.264,0.0,0.0,0.0,-16796.121,0.0,0.0,0.17636108
28980,-0.042387903,342.81232,295.62534,-0.042387903,342.81387,0.0,0.0,294.42087,272.55,344.15216,-8.515167e-05,341.01166,342.2331,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1738800.0,-17354.988164666272,-8400.66,-8400.9375,0.0,0.0,0.0,-16801.598,0.0,0.0,0.16085815
28995,-0.042387903,342.8192,295.62534,-0.042387903,342.82025,0.0,0.0,294.40567,272.55,344.15216,-8.515167e-05,341.05215,342.23718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1739700.0,-17354.988164666272,-8401.888,-8402.072,0.0,0.0,0.0,-16803.96,0.0,0.0,0.1456604
29010,-0.042387903,342.81656,295.62534,-0.042387903,342.81726,0.0,0.0,294.38647,272.55,344.15216,-8.515167e-05,341.09128,342.2411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1740600.0,-17354.988164666272,-8401.415,-8401.54,0.0,0.0,0.0,-16802.955,0.0,0.0,0.12646484
29025,-0.042387903,342.8032,295.62534,-0.042387903,342.80365,0.0,0.0,294.3671,272.55,344.15216,-8.515167e-05,341.12872,342.24472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1741500.0,-17354.988164666272,-8399.035,-8399.117,0.0,0.0,0.0,-16798.152,0.0,0.0,0.10708618
29040,-0.042387903,342.7783,295.62534,-0.042387903,342.77863,0.0,0.0,294.3451,272.55,344.15216,-8.515167e-05,341.16425,342.24802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1742400.0,-17354.988164666272,-8394.603,-8394.662,0.0,0.0,0.0,-16789.266,0.0,0.0,0.08508301
29055,-0.042387918,342.74072,295.62607,-0.042387918,342.74097,0.0,0.0,294.28528,272.55,344.1503,-8.5151696e-05,341.19754,342.25082,2.477624e-19,2.0481982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1743300.0,-17354.066387792245,-8387.787,-8387.83,0.0,0.0,0.0,-16775.617,0.0,0.0,0.025268555
29070,-0.042387925,342.68997,295.86758,-0.042387925,342.69012,0.0,0.0,294.22928,272.55,343.61777,-8.515171e-05,341.2284,342.2531,-7.049633e-19,-4.0341624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1744200.0,-17077.241058973945,-8335.756,-8335.783,0.0,0.0,0.0,-16671.54,0.0,0.0,-0.030731201
29085,-0.042387947,342.62506,298.14728,-0.042387947,342.62515,0.0,0.0,294.1782,272.55,338.7761,-8.5151754e-05,341.2565,342.25473,-2.1126273e-19,-4.2127319e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1745100.0,-14530.38235908366,-7918.352,-7918.368,0.0,0.0,0.0,-15836.721,0.0,0.0,-0.08181763
29100,-0.042387985,342.545,302.7386,-0.042387985,342.54507,0.0,0.0,294.12088,272.55,328.581,-8.5151834e-05,341.2815,342.25558,9.55556e-20,-1.6177453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1746000.0,-9242.219193882838,-7086.7197,-7086.731,0.0,0.0,0.0,-14173.451,0.0,0.0,-0.13912964
29115,-0.042388093,342.44916,309.7005,-0.042388093,342.44922,0.0,0.0,293.99677,272.55,312.05954,-8.5152045e-05,341.30313,342.25558,3.7861352e-19,-1.2084281e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,1746900.0,-843.6834925692693,-5830.2427,-5830.254,0.0,0.0,0.0,-11660.496,0.0,0.0,-0.26324463
29130,-0.04238819,342.33658,314.17,-0.04238819,342.3366,0.0,0.0,293.89548,272.55,299.88217,-8.515224e-05,341.32098,342.25458,1.3673266e-19,-2.594698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1747800.0,5109.895390377872,-5014.505,-5014.5103,0.0,0.0,0.0,-10029.016,0.0,0.0,-0.36453247
29145,12.621574,341.47296,294.09882,0.11653408,341.4402,7.0839376,0.0,293.79593,272.55,333.61777,0.012794583,341.5193,341.155,0.9997538,-2.0099431e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4032.887,1748700.0,2123639.7340070596,2511332.5,23170.908,1623272.0,0.0,7.0839376,2534503.5,1623272.0,1623279.1,-0.4640808
29160,6.7400255,317.26813,294.7437,6.740447,348.95303,3.3739502,3.2486336,293.8118,272.55,346.503,0.01354024,316.36746,348.15686,0.36946768,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4145.3423,1749600.0,2943498.758348687,637623.56,1534659.1,0.0,10054.75,6.622584,2172282.8,10054.75,10061.373,-0.44821167
29175,6.62673,301.101,297.0735,6.626734,342.13455,3.3106532,3.1877697,293.86346,272.55,320.2451,0.013312224,301.04565,342.44165,0.9707086,1.0,0.0,0.5155713,0.0,518394.06,343.14996,343.14996,-4142.5366,1750500.0,1295555.2726628184,112095.195,1254152.2,0.0,518394.06,6.4984226,1366247.5,518394.06,518400.56,-0.3965454
29190,7.4527116,334.41528,298.3222,7.4527116,337.32388,3.7637403,3.6230006,293.92825,272.55,340.1644,0.014971507,334.59558,336.9858,0.9991535,1.0,1.0,0.12679213,1623272.0,127486.32,343.1499,343.1499,-4147.977,1751400.0,2631050.878275147,1129763.5,1220806.8,1623272.0,127486.32,7.3867407,2350570.2,1750758.4,1750765.8,-0.3317566
29205,7.929585,340.60367,298.4828,7.929585,345.7701,4.038124,3.886482,294.02368,272.55,342.01984,0.015929483,340.6986,345.8464,0.9991535,1.0,1.0,0.38608208,1623272.0,388195.88,343.14987,343.14987,-4160.318,1752300.0,2912795.1974341157,1402804.6,1574869.2,1623272.0,388195.88,7.9246063,2977674.0,2011467.9,2011475.8,-0.23632812
29220,7.368312,345.8828,298.35614,7.3683124,343.15176,3.7231905,3.584198,294.12698,272.55,344.36603,0.01480196,345.91287,343.14304,0.9991535,1.0,0.86255914,0.22754607,1400168.1,228791.88,343.14984,343.14984,-4154.6943,1753200.0,2860353.457270594,1470803.6,1386286.2,1400168.1,228791.88,7.3073883,2857090.0,1628960.0,1628967.2,-0.13302612
29235,7.294473,343.83224,298.06073,7.294473,343.4827,3.6834502,3.5460615,294.16782,272.67188,343.7709,0.014653628,343.81888,343.48407,0.9991535,1.0,0.7216173,0.21690343,1171381.1,218090.98,343.1498,343.1498,-4155.5483,1754100.0,2813243.5081264647,1402292.1,1391583.1,1171381.1,218090.98,7.2295117,2793875.2,1389472.1,1389479.4,-0.0921936
29250,7.2470016,343.46823,297.76187,7.247002,343.1758,3.6537135,3.5174334,294.19534,272.975,343.29858,0.014558264,343.48376,343.18127,0.9991535,1.0,0.6889271,0.20498708,1118316.1,206109.39,343.14978,343.14978,-4151.053,1755000.0,2784329.044874761,1391183.0,1382282.6,1118316.1,206109.39,7.171147,2773465.5,1324425.5,1324432.6,-0.06466675
29265,8.606943,343.28207,297.49277,8.606943,343.1743,4.3515,4.1853476,294.21362,273.36563,343.12085,0.017290207,343.29382,343.1807,0.9991535,1.0,0.68071914,0.20522498,1104992.2,206348.58,343.14975,343.14975,-4094.0635,1755900.0,3313459.676067498,1655245.0,1651348.5,1104992.2,206348.58,8.536848,3306593.5,1311340.9,1311349.4,-0.04638672
29280,7.4517107,343.3481,297.2734,7.4517107,343.2068,3.7691479,3.6283157,294.227,273.75,343.38345,0.014969497,343.37964,343.2111,0.9991535,1.0,0.65551144,0.1924004,1064073.4,193453.8,343.14972,343.14972,-4154.902,1756800.0,2899025.6420641458,1442008.6,1437585.5,1064073.4,193453.8,7.397464,2879594.0,1257527.1,1257534.5,-0.03302002
29295,7.3852353,343.5614,297.0911,7.3852353,343.30896,3.7279608,3.5886831,294.24646,274.10687,343.3465,0.0148359565,343.56625,343.31335,0.9991535,1.0,0.6263134,0.18658228,1016676.94,187603.81,343.1497,343.1497,-4149.3994,1757700.0,2882221.1312713022,1441415.4,1433585.2,1016676.94,187603.81,7.3166437,2875000.5,1204280.8,1204288.1,-0.013549805
29310,7.221941,343.42438,296.91895,7.221941,343.23917,3.6471817,3.5113096,294.2645,274.485,343.3146,0.01450792,343.42932,343.2413,0.9991535,1.0,0.6062017,0.17971386,984030.25,180697.8,343.14966,343.14966,-4159.6514,1758600.0,2827038.9359322507,1410609.9,1404992.0,984030.25,180697.8,7.158491,2815602.0,1164728.0,1164735.1,0.004486084
29325,7.3567934,343.39395,296.7481,7.3567934,343.21704,3.7174034,3.5786536,294.28033,274.89563,343.27737,0.01477882,343.40158,343.21973,0.9991535,1.0,0.5812437,0.1718556,943516.56,172796.52,343.14963,343.14963,-4155.3174,1759500.0,2888120.1132660806,1441288.1,1435821.9,943516.56,172796.52,7.2960567,2877110.0,1116313.1,1116320.4,0.020324707
29340,7.1906133,343.30182,296.57758,7.1906133,343.148,3.618673,3.4837012,294.29465,275.35,343.33463,0.014444986,343.2993,343.14523,0.9991535,1.0,0.5425431,0.15889992,880695.06,159769.89,343.1496,343.1496,-4145.9297,1760400.0,2836700.760834162,1411099.1,1406454.0,880695.06,159769.89,7.102374,2817553.0,1040464.94,1040472.06,0.03463745
29355,7.1906133,343.38147,296.4081,7.1906133,343.24472,3.6186419,3.4836705,294.30792,275.97385,343.2826,0.014444986,343.3832,343.24588,0.9991535,1.0,0.52371705,0.15445998,850135.2,155305.66,343.14957,343.14957,-4145.892,1761300.0,2843825.2143109706,1418622.5,1414492.6,850135.2,155305.66,7.102312,2833115.0,1005440.9,1005448.0,0.047912598
29370,7.1906133,343.44955,296.24127,7.1906133,343.24203,3.6186416,3.4836705,294.3198,276.76694,343.3438,0.014444987,343.44977,343.2418,0.9991535,1.0,0.49516684,0.14453107,803790.44,145322.38,343.14954,343.14954,-4145.892,1762200.0,2857661.4278774285,1425717.4,1419450.1,803790.44,145322.38,7.102312,2845167.5,949112.8,949119.94,0.059783936
29385,7.1906137,343.43552,296.07907,7.190614,343.23575,3.618642,3.4836707,294.3299,277.55154,343.339,0.014444988,343.43515,343.2357,0.9991535,1.0,0.4658585,0.13577391,756215.0,136517.28,343.1495,343.1495,-4145.892,1763100.0,2867209.640010765,1430192.0,1424159.0,756215.0,136517.28,7.102313,2854351.0,892732.25,892739.4,0.069885254
29400,7.190614,343.41156,295.92447,7.190614,343.22824,3.6186423,3.483671,294.33777,278.15,343.32422,0.014444989,343.4112,343.22812,0.9991535,1.0,0.4388316,0.12761672,712343.0,128315.42,343.14948,343.14948,-4145.892,1764000.0,2875693.258380096,1434137.8,1428601.4,712343.0,128315.42,7.102313,2862739.0,840658.44,840665.56,0.07775879
29415,7.190615,343.37946,295.78073,7.190615,343.2173,3.6186428,3.4836714,294.34283,278.59012,343.30487,0.014444991,343.37888,343.2171,0.9991535,1.0,0.4145948,0.120414495,673000.1,121073.766,343.14948,343.14948,-4145.892,1764900.0,2883240.2200804437,1437509.2,1432611.6,673000.1,121073.766,7.102314,2870121.0,794073.9,794081.0,0.08282471
29430,7.190616,343.33823,295.65103,7.190616,343.2041,3.6186433,3.483672,294.34537,279.01917,343.27805,0.014444993,343.33765,343.20395,0.9991535,1.0,0.39436936,0.114533596,640168.7,115160.67,343.14944,343.14944,-4145.892,1765800.0,2889481.8973528002,1440181.4,1436130.6,640168.7,115160.67,7.102315,2876312.0,755329.4,755336.5,0.085357666
29445,7.190617,343.29605,295.53705,7.1906176,343.1911,3.618644,3.4836726,294.34497,279.43863,343.2516,0.014444995,343.29532,343.19086,0.9991535,1.0,0.3782058,0.10988647,613930.9,110488.1,343.1494,343.1494,-4145.892,1766700.0,2894792.286687391,1442350.1,1439180.6,613930.9,110488.1,7.102317,2881530.8,724419.0,724426.1,0.08496094
29460,7.190618,343.24167,295.44,7.1906185,343.1736,3.6186445,3.483673,294.34192,279.85,343.21704,0.014444997,343.24088,343.17337,0.9991535,1.0,0.3670106,0.10684612,595758.0,107431.1,343.14938,343.14938,-4145.892,1767600.0,2898584.4715717006,1443638.8,1441583.6,595758.0,107431.1,7.102318,2885222.5,703189.1,703196.25,0.08190918
29475,7.190619,343.19708,295.3611,7.190619,343.16122,3.618645,3.4836736,294.33707,280.2661,343.18594,0.014444998,343.1965,343.16107,0.9991535,1.0,0.3608625,0.10528519,585777.94,105861.625,343.14935,343.14935,-4145.892,1768500.0,2901484.2485321197,1444674.9,1443592.0,585777.94,105861.625,7.102319,2888267.0,691639.56,691646.7,0.077056885
29490,7.1906195,343.16486,295.2993,7.1906195,343.15216,3.6186452,3.4836738,294.33105,280.68515,343.16342,0.014444999,343.16443,343.15204,0.9991535,1.0,0.35829657,0.104714915,581612.75,105288.234,343.14932,343.14932,-4145.892,1769400.0,2903869.1300820573,1445569.0,1445185.6,581612.75,105288.234,7.102319,2890754.5,686901.0,686908.1,0.07104492
29505,7.1906195,343.14554,295.25317,7.19062,343.14716,3.6186452,3.4836738,294.3248,281.0866,343.1488,0.014444999,343.14536,343.14713,0.9991535,1.0,0.35816327,0.10480643,581396.4,105380.25,343.1493,343.1493,-4145.892,1770300.0,2905779.848019847,1446378.2,1446427.1,581396.4,105380.25,7.102319,2892805.5,686776.6,686783.75,0.06478882
29520,7.1906195,343.14096,295.2201,7.19062,343.14667,3.6186452,3.4836738,294.319,281.45,343.144,0.014444999,343.14096,343.1467,0.9991535,1.0,0.35893577,0.105072066,582650.4,105647.34,343.14926,343.14926,-4145.892,1771200.0,2907496.161516292,1447239.0,1447411.5,582650.4,105647.34,7.102319,2894650.5,688297.75,688304.9,0.05899048
29535,7.190623,343.0628,295.20184,7.190623,343.1154,3.6186469,3.4836755,294.3063,281.75754,343.11295,0.014445006,343.0607,343.11453,0.9991535,1.0,0.36326385,0.10671276,589676.0,107297.01,343.14923,343.14923,-4145.892,1772100.0,2906719.855599232,1445430.5,1447018.5,589676.0,107297.01,7.1023226,2892449.0,696973.0,696980.1,0.046295166
29550,7.1906223,342.99203,295.20236,7.1906223,343.09875,3.6186466,3.4836752,294.2954,282.0243,343.04843,0.014445005,342.99194,343.09897,0.9991535,1.0,0.3776956,0.11177984,613102.6,112391.836,343.1492,343.1492,-4145.892,1773000.0,2902774.182242183,1443277.4,1446500.4,613102.6,112391.836,7.1023216,2889777.8,725494.44,725501.56,0.03540039
29565,7.1906214,343.03073,295.2185,7.1906214,343.11743,3.6186461,3.4836748,294.28735,282.2789,343.06473,0.014445003,343.0316,343.11768,0.9991535,1.0,0.3913524,0.1156234,635271.4,116256.44,343.14917,343.14917,-4145.892,1773900.0,2902783.0652938746,1443958.4,1446576.8,635271.4,116256.44,7.1023207,2890535.0,751527.8,751534.94,0.02734375
29580,7.1906204,343.0811,295.24466,7.1906204,343.13132,3.6186457,3.4836743,294.28186,282.55,343.09866,0.014445001,343.08173,343.13147,0.9991535,1.0,0.39979896,0.11784493,648982.44,118490.13,343.14914,343.14914,-4145.892,1774800.0,2903254.816120352,1444689.0,1446206.0,648982.44,118490.13,7.1023197,2890895.0,767472.56,767479.7,0.021850586
29595,7.1906204,343.11078,295.27444,7.1906204,343.13898,3.6186457,3.4836743,294.27798,282.84308,343.1211,0.014445001,343.11108,343.13904,0.9991535,1.0,0.4044276,0.119054735,656495.94,119706.56,343.1491,343.1491,-4145.892,1775700.0,2902808.611583157,1444686.2,1445537.9,656495.94,119706.56,7.1023197,2890224.0,776202.5,776209.6,0.017974854
29610,7.1906214,343.11572,295.30374,7.1906214,343.13882,3.6186461,3.4836748,294.2738,283.14267,343.12836,0.014445003,343.1155,343.13873,0.9991535,1.0,0.4076569,0.119987264,661738.0,120644.195,343.14908,343.14908,-4145.892,1776600.0,2901472.22357989,1443951.0,1444648.6,661738.0,120644.195,7.1023207,2888599.5,782382.2,782389.3,0.013793945
29625,7.1906214,343.07968,295.33383,7.1906214,343.12488,3.6186461,3.4836748,294.26822,283.44592,343.1094,0.014445003,343.0791,343.1247,0.9991535,1.0,0.41318628,0.12189291,670713.7,122560.266,343.14905,343.14905,-4145.892,1777500.0,2898496.90912456,1441953.8,1443318.8,670713.7,122560.266,7.1023207,2885272.5,793273.94,793281.06,0.0082092285
29640,7.1906214,343.0613,295.36633,7.1906214,343.12158,3.6186461,3.4836748,294.26297,283.75,343.0927,0.014445003,343.06125,343.1216,0.9991535,1.0,0.42164746,0.124636814,684448.5,125319.2,343.14902,343.14902,-4145.892,1778400.0,2895512.3373124935,1440417.4,1442237.6,684448.5,125319.2,7.1023207,2882655.0,809767.7,809774.8,0.002960205
29655,7.1906214,343.06458,295.40176,7.190622,343.12363,3.6186464,3.483675,294.2582,284.11987,343.09335,0.014445003,343.0646,343.12366,0.9991535,1.0,0.43021888,0.12722053,698362.2,127917.055,343.149,343.149,-4145.892,1779300.0,2893401.6599764163,1439446.0,1441229.4,698362.2,127917.055,7.1023216,2880675.5,826279.25,826286.4,-0.0018005371
29670,7.190622,343.06335,295.44058,7.190622,343.12256,3.6186464,3.483675,294.25348,284.56607,343.0936,0.014445004,343.0633,343.12253,0.9991535,1.0,0.438678,0.12980576,712093.7,130516.445,343.14896,343.14896,-4145.892,1780200.0,2891061.586590638,1438236.9,1440024.9,712093.7,130516.445,7.1023216,2878261.8,842610.1,842617.25,-0.0065307617
29685,7.1906214,343.06085,295.48288,7.1906214,343.1218,3.6186461,3.4836748,294.24933,285.00424,343.09137,0.014445003,343.06088,343.12183,0.9991535,1.0,0.44747192,0.132526,726368.56,133251.58,343.14893,343.14893,-4145.892,1781100.0,2888360.1034973483,1436883.8,1438724.2,726368.56,133251.58,7.1023207,2875608.0,859620.1,859627.25,-0.010681152
29700,7.190621,343.07205,295.52682,7.1906214,343.12622,3.6186461,3.4836748,294.2464,285.35,343.09665,0.014445002,343.0723,343.1263,0.9991535,1.0,0.4555629,0.13494603,739502.5,135684.88,343.1489,343.1489,-4145.892,1782000.0,2886014.103228172,1435894.8,1437530.8,739502.5,135684.88,7.1023207,2873425.5,875187.4,875194.5,-0.01361084
29715,7.19062,343.09116,295.56976,7.1906204,343.1325,3.6186454,3.483674,294.24512,285.3582,343.10767,0.014445,343.09158,343.13263,0.9991535,1.0,0.46207404,0.13682792,750071.9,137577.06,343.14886,343.14886,-4145.892,1782900.0,2884077.0924293906,1435174.8,1436423.6,750071.9,137577.06,7.1023197,2871598.5,887648.94,887656.06,-0.014892578
29730,7.1906195,343.13168,295.6065,7.1906195,343.14655,3.618645,3.4836736,294.24625,285.00876,343.13144,0.014444998,343.13235,343.14676,0.9991535,1.0,0.46526784,0.13755943,755256.25,138312.58,343.14883,343.14883,-4145.892,1783800.0,2883289.8454661686,1435288.9,1435737.8,755256.25,138312.58,7.102319,2871026.5,893568.8,893575.94,-0.013763428
29745,7.1906195,343.16437,295.63312,7.1906195,343.15533,3.618645,3.4836738,294.24808,284.55493,343.15622,0.014444999,343.16458,343.15536,0.9991535,1.0,0.46459526,0.13710497,754164.44,137855.62,343.1488,343.1488,-4145.892,1784700.0,2883178.9431103515,1435472.4,1435199.5,754164.44,137855.62,7.102319,2870672.0,892020.06,892027.2,-0.011932373
29760,7.19062,343.15845,295.65033,7.19062,343.1507,3.6186452,3.483674,294.249,284.25,343.15732,0.014444999,343.15817,343.15057,0.9991535,1.0,0.4631746,0.1366916,751858.3,137440.0,343.14877,343.14877,-4145.892,1785600.0,2882201.3664910174,1434773.9,1434539.8,751858.3,137440.0,7.1023192,2869313.5,889298.3,889305.44,-0.011016846
29775,7.190621,343.1317,295.6628,7.190621,343.14154,3.618646,3.4836745,294.24814,284.35696,343.14212,0.014445001,343.1312,343.1414,0.9991535,1.0,0.46384323,0.1370693,752943.75,137819.77,343.14874,343.14874,-4145.892,1786500.0,2880522.4538478116,1433589.8,1433886.5,752943.75,137819.77,7.1023207,2867476.2,890763.5,890770.6,-0.011871338
29790,7.1906214,343.09125,295.67734,7.190622,343.12827,3.6186464,3.483675,294.2452,284.73135,343.11694,0.014445003,343.0906,343.12808,0.9991535,1.0,0.4681567,0.13865413,759945.6,139413.25,343.1487,343.1487,-4145.892,1787400.0,2878114.0610606372,1431929.0,1433047.0,759945.6,139413.25,7.1023216,2864976.0,899358.9,899366.0,-0.014801025
29805,7.190622,343.05853,295.69995,7.190622,343.11905,3.6186464,3.483675,294.2414,285.01505,343.09323,0.014445004,343.0582,343.119,0.9991535,1.0,0.4763225,0.14139803,773201.0,142172.17,343.14868,343.14868,-4145.892,1788300.0,2875303.712936642,1430258.1,1432085.8,773201.0,142172.17,7.1023216,2862344.0,915373.2,915380.3,-0.018615723
29820,7.190622,343.05228,295.7321,7.190622,343.11893,3.6186464,3.483675,294.238,284.85,343.08557,0.014445004,343.0523,343.11896,0.9991535,1.0,0.48595074,0.14441794,788830.2,145208.62,343.14865,343.14865,-4145.892,1789200.0,2872889.3941439255,1429098.6,1431111.5,788830.2,145208.62,7.1023216,2860210.0,934038.8,934045.94,-0.022003174
29835,7.190596,343.78433,295.70065,7.190596,343.42123,3.618632,3.4836612,294.30106,283.87622,343.3582,0.014444952,343.80475,343.4298,0.9991535,1.0,0.46601698,0.13538422,756472.3,136125.45,343.14862,343.14862,-4145.8916,1790100.0,2891325.165125056,1452151.4,1441185.6,756472.3,136125.45,7.102293,2893337.0,892597.75,892604.9,0.041046143
29850,7.1906004,344.4169,295.5524,7.190601,343.54666,3.6186347,3.4836636,294.35034,282.29535,343.97824,0.014444961,344.4161,343.54376,0.9991535,1.0,0.35085955,0.093330815,569540.5,93841.8,343.1486,343.1486,-4145.8916,1791000.0,2937939.5366805852,1475733.5,1449451.9,569540.5,93841.8,7.1022983,2925185.5,663382.3,663389.44,0.09033203
29865,7.190607,344.03894,295.35385,7.190607,343.37393,3.6186383,3.4836671,294.38046,280.5918,343.78806,0.014444974,344.0317,343.37207,0.9991535,1.0,0.24410129,0.065021425,396242.78,65377.414,343.14856,343.14856,-4145.8916,1791900.0,2938449.4907005546,1470316.4,1450232.8,396242.78,65377.414,7.1023054,2920549.0,461620.2,461627.28,0.12045288
29880,-0.042388126,340.30823,297.08636,-0.04238813,341.84995,1.8e-44,1.8e-44,294.38916,279.25,341.73657,-8.515212e-05,339.77237,341.8277,7.10626e-10,7.12719e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1792800.0,-15968.650927639948,-7694.794,-7969.267,0.0,0.0,3.6e-44,-15664.061,0.0,3.6e-44,0.12915039
29895,-0.04238773,340.7426,297.91495,-0.04238773,341.78088,0.0,0.0,294.41833,278.2265,340.93585,-8.5151325e-05,339.81384,341.82642,2.711075e-16,2.7462134e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1793700.0,-15385.805509233785,-7624.5444,-7809.3857,0.0,0.0,0.0,-15433.93,0.0,0.0,0.1583252
29910,-0.042387936,341.04916,297.93695,-0.042387936,341.7485,0.0,0.0,294.43167,277.24512,340.9121,-8.515173e-05,339.85535,341.8254,-2.4031253e-18,5.0250523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,1794600.0,-15369.518710068864,-7675.2383,-7799.7417,0.0,0.0,0.0,-15474.98,0.0,0.0,0.17166138
29925,-0.042387918,341.2699,297.93695,-0.042387918,341.74084,0.0,0.0,294.4405,276.44116,340.91208,-8.515169e-05,339.8969,341.8247,-1.6201039e-34,-4.2083938e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1795500.0,-15369.49991617802,-7714.532,-7798.3745,0.0,0.0,0.0,-15512.906,0.0,0.0,0.18048096
29940,-0.042387918,341.43173,297.93695,-0.042387918,341.75018,0.0,0.0,294.44516,275.95,340.91208,-8.515169e-05,339.9385,341.82434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1796400.0,-15369.49991617802,-7743.3433,-7800.037,0.0,0.0,0.0,-15543.381,0.0,0.0,0.18515015
29955,-0.042387918,341.55524,297.93695,-0.042387918,341.77057,0.0,0.0,294.44775,275.69333,340.91208,-8.515169e-05,339.98016,341.82425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1797300.0,-15369.49991617802,-7765.331,-7803.666,0.0,0.0,0.0,-15568.997,0.0,0.0,0.18774414
29970,-0.042387918,341.65265,297.93695,-0.042387918,341.79822,0.0,0.0,294.4457,275.50516,340.91208,-8.515169e-05,340.02182,341.82446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1798200.0,-15369.49991617802,-7782.673,-7808.5884,0.0,0.0,0.0,-15591.262,0.0,0.0,0.18569946
29985,-0.042387918,341.73203,297.93695,-0.042387918,341.83047,0.0,0.0,294.4458,275.38943,340.91208,-8.515169e-05,340.0635,341.82495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1799100.0,-15369.49991617802,-7796.804,-7814.331,0.0,0.0,0.0,-15611.135,0.0,0.0,0.18579102
30000,-0.042387918,341.79865,297.93695,-0.042387918,341.8652,0.0,0.0,294.4449,275.35,340.91208,-8.515169e-05,340.10513,341.8257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1800000.0,-15369.49991617802,-7808.6646,-7820.514,0.0,0.0,0.0,-15629.179,0.0,0.0,0.18487549
30015,-0.042387918,341.8558,297.93695,-0.042387918,341.90082,0.0,0.0,294.44397,275.35,340.91208,-8.515169e-05,340.14667,341.82672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1800900.0,-15369.49991617802,-7818.841,-7826.8545,0.0,0.0,0.0,-15645.695,0.0,0.0,0.18395996
30030,-0.042387918,341.90546,297.93695,-0.042387918,341.93588,0.0,0.0,294.44232,275.35,340.91208,-8.515169e-05,340.18805,341.82794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1801800.0,-15369.49991617802,-7827.68,-7833.0967,0.0,0.0,0.0,-15660.777,0.0,0.0,0.18231201
30045,-0.042387918,341.9486,297.93695,-0.042387918,341.9692,0.0,0.0,294.43793,275.35,340.91208,-8.515169e-05,340.2292,341.82938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1802700.0,-15369.49991617802,-7835.3623,-7839.03,0.0,0.0,0.0,-15674.393,0.0,0.0,0.17791748
30060,-0.042387918,341.98578,297.93695,-0.042387918,341.9997,0.0,0.0,294.43658,275.35,340.91208,-8.515169e-05,340.26993,341.83096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1803600.0,-15369.49991617802,-7841.98,-7844.4575,0.0,0.0,0.0,-15686.4375,0.0,0.0,0.1765747
30075,-0.042387918,342.0168,297.93695,-0.042387918,342.02625,0.0,0.0,294.43488,275.35,340.91208,-8.515169e-05,340.31018,341.83267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1804500.0,-15369.49991617802,-7847.5054,-7849.184,0.0,0.0,0.0,-15696.689,0.0,0.0,0.17486572
30090,-0.042387918,342.04147,297.93695,-0.042387918,342.04785,0.0,0.0,294.43332,275.35,340.91208,-8.515169e-05,340.34982,341.8344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1805400.0,-15369.49991617802,-7851.895,-7853.031,0.0,0.0,0.0,-15704.926,0.0,0.0,0.17330933
30105,-0.042387918,342.05914,297.93695,-0.042387918,342.06345,0.0,0.0,294.4285,275.35,340.91208,-8.515169e-05,340.38864,341.8362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1806300.0,-15369.49991617802,-7855.041,-7855.807,0.0,0.0,0.0,-15710.848,0.0,0.0,0.16848755
30120,-0.042387918,342.06927,297.93695,-0.042387918,342.0722,0.0,0.0,294.42667,275.35,340.91208,-8.515169e-05,340.42645,341.83792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1807200.0,-15369.49991617802,-7856.8447,-7857.366,0.0,0.0,0.0,-15714.211,0.0,0.0,0.1666565
30135,-0.042387918,342.0711,297.93695,-0.042387918,342.0731,0.0,0.0,294.42447,275.35,340.91208,-8.515169e-05,340.46313,341.83954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1808100.0,-15369.49991617802,-7857.1704,-7857.524,0.0,0.0,0.0,-15714.694,0.0,0.0,0.16445923
30150,-0.042387918,342.0638,297.93695,-0.042387918,342.06516,0.0,0.0,294.42242,275.35,340.91208,-8.515169e-05,340.49838,341.84097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1809000.0,-15369.49991617802,-7855.872,-7856.1113,0.0,0.0,0.0,-15711.983,0.0,0.0,0.16241455
30165,-0.042387918,342.04657,297.93695,-0.042387918,342.04745,0.0,0.0,294.4171,275.35,340.91208,-8.515169e-05,340.532,341.84213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1809900.0,-15369.49991617802,-7852.8022,-7852.96,0.0,0.0,0.0,-15705.762,0.0,0.0,0.15710449
30180,-0.042387918,342.01855,297.93695,-0.042387918,342.01917,0.0,0.0,294.41064,275.35,340.91208,-8.515169e-05,340.56378,341.84296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1810800.0,-15369.49991617802,-7847.815,-7847.924,0.0,0.0,0.0,-15695.738,0.0,0.0,0.15063477
30195,-0.042387918,341.97903,297.93695,-0.042387918,341.97943,0.0,0.0,294.39807,275.27188,340.91208,-8.515169e-05,340.59344,341.84332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1811700.0,-15369.49991617802,-7840.7793,-7840.8496,0.0,0.0,0.0,-15681.629,0.0,0.0,0.13806152
30210,-0.042387918,341.92722,297.93695,-0.042387918,341.9275,0.0,0.0,294.38812,275.1,340.91208,-8.515169e-05,340.62073,341.84317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1812600.0,-15369.49991617802,-7831.5537,-7831.603,0.0,0.0,0.0,-15663.156,0.0,0.0,0.1281128
30225,-0.042387918,341.8622,297.93695,-0.042387918,341.8624,0.0,0.0,294.37238,274.92813,340.91208,-8.515169e-05,340.64536,341.8424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1813500.0,-15369.49991617802,-7819.9814,-7820.014,0.0,0.0,0.0,-15639.996,0.0,0.0,0.11236572
30240,-0.042387918,341.78357,297.93695,-0.042387918,341.7837,0.0,0.0,294.3569,274.85,340.91208,-8.515169e-05,340.66708,341.8409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1814400.0,-15369.49991617802,-7805.9805,-7806.0024,0.0,0.0,0.0,-15611.982,0.0,0.0,0.09689331
30255,-0.042387918,341.68997,297.93695,-0.042387918,341.69006,0.0,0.0,294.34412,274.85,340.91208,-8.515169e-05,340.68552,341.83856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1815300.0,-15369.49991617802,-7789.3174,-7789.334,0.0,0.0,0.0,-15578.651,0.0,0.0,0.084106445
30270,-0.042387918,341.58163,297.93695,-0.042387918,341.5817,0.0,0.0,294.32648,274.85,340.91208,-8.515169e-05,340.7005,341.83533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1816200.0,-15369.49991617802,-7770.0303,-7770.041,0.0,0.0,0.0,-15540.071,0.0,0.0,0.066467285
