minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
30285,-0.042387918,341.4572,297.93695,-0.042387918,341.45724,0.0,0.0,294.3102,274.85,340.91208,-8.515169e-05,340.71158,341.831,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1817100.0,-15369.49991617802,-7747.88,-7747.8853,0.0,0.0,0.0,-15495.766,0.0,0.0,0.050201416
30300,-0.042387918,341.3165,297.93695,-0.042387918,341.31653,0.0,0.0,294.2883,274.85,340.91208,-8.515169e-05,340.71857,341.82553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1818000.0,-15369.49991617802,-7722.828,-7722.8335,0.0,0.0,0.0,-15445.662,0.0,0.0,0.028289795
30315,-0.042387918,341.15875,297.93713,-0.042387918,341.15875,0.0,0.0,294.2675,274.85,340.91125,-8.5151696e-05,340.72107,341.8188,5.612498e-19,1.4906137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1818900.0,-15369.14106023346,-7694.7124,-7694.7124,0.0,0.0,0.0,-15389.425,0.0,0.0,0.0074768066
30330,-0.042387918,340.9834,297.9484,-0.042387918,340.98343,0.0,0.0,294.24652,274.85,340.86487,-8.5151696e-05,340.71875,341.8106,-2.7623735e-17,-4.875652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1819800.0,-15348.524100803119,-7661.4893,-7661.495,0.0,0.0,0.0,-15322.984,0.0,0.0,-0.0134887695
30345,-0.042387925,340.79065,298.08658,-0.042387925,340.79065,0.0,0.0,294.22604,274.85,340.3631,-8.515171e-05,340.71143,341.80096,6.4963803e-19,1.86443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1820700.0,-15119.655515124909,-7602.575,-7602.575,0.0,0.0,0.0,-15205.15,0.0,0.0,-0.033966064
30360,-0.04238793,340.58014,298.678,-0.04238793,340.58017,0.0,0.0,294.20685,274.85,338.4101,-8.515172e-05,340.69885,341.78973,1.3100403e-18,-2.379335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1821600.0,-14209.672661948636,-7459.8066,-7459.812,0.0,0.0,0.0,-14919.619,0.0,0.0,-0.05316162
30375,-0.04238794,340.3518,299.95514,-0.04238794,340.3518,0.0,0.0,294.18604,274.78183,334.22226,-8.515174e-05,340.6808,341.7768,-5.24366e-17,-3.5849917e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1822500.0,-12255.200645511888,-7191.792,-7191.792,0.0,0.0,0.0,-14383.584,0.0,0.0,-0.07397461
30390,-0.042387955,340.10443,301.68155,-0.042387955,340.10443,0.0,0.0,294.16516,274.6182,328.19376,-8.515177e-05,340.65662,341.76196,-2.0901662e-19,-2.342169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1823400.0,-9481.757566682347,-6840.403,-6840.403,0.0,0.0,0.0,-13680.806,0.0,0.0,-0.09484863
30405,-0.04238797,339.8383,303.60135,-0.04238797,339.8383,0.0,0.0,294.1457,274.42044,320.9542,-8.51518e-05,340.62616,341.74515,-1.6374145e-19,1.486755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1824300.0,-6206.028724883161,-6451.243,-6451.243,0.0,0.0,0.0,-12902.486,0.0,0.0,-0.11431885
30420,-0.04238799,339.55344,305.40305,-0.04238799,339.55344,0.0,0.0,294.12817,274.25,313.4171,-8.5151834e-05,340.5892,341.72626,-7.600698e-19,-1.6734102e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1825200.0,-2866.1330973986933,-6079.779,-6079.779,0.0,0.0,0.0,-12159.558,0.0,0.0,-0.13183594
30435,-0.04238801,339.25006,306.77084,-0.04238801,339.25006,0.0,0.0,294.10883,274.09518,306.71124,-8.515188e-05,340.54553,341.7052,5.0433197e-19,1.1130261e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1826100.0,21.315514971087524,-5782.2637,-5782.2637,0.0,0.0,0.0,-11564.527,0.0,0.0,-0.15118408
30450,-0.04238804,338.92822,307.59286,-0.04238804,338.92822,0.0,0.0,294.08508,273.93182,301.28656,-8.5151936e-05,340.49493,341.6819,-7.2180974e-19,-5.7226904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,1827000.0,2255.375116319458,-5578.6265,-5578.6265,0.0,0.0,0.0,-11157.253,0.0,0.0,-0.17492676
30465,-0.042388067,338.58768,307.80984,-0.042388067,338.58768,0.0,0.0,294.0652,273.80255,297.6909,-8.5151994e-05,340.437,341.65613,5.7561343e-19,1.4751755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,1827900.0,3618.92754007167,-5479.3735,-5479.3735,0.0,0.0,0.0,-10958.747,0.0,0.0,-0.19482422
30480,-0.0423881,338.2285,307.57,-0.0423881,338.2285,0.0,0.0,294.04236,273.75,295.6585,-8.515206e-05,340.3715,341.6278,-7.1576424e-19,5.272639e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,1828800.0,4260.012449533335,-5458.1294,-5458.1294,0.0,0.0,0.0,-10916.259,0.0,0.0,-0.21765137
30495,-0.042388134,337.85065,307.0672,-0.042388134,337.85065,0.0,0.0,294.0192,273.75,294.6935,-8.5152125e-05,340.298,341.59683,-4.2524732e-20,-2.8105855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,1829700.0,4425.312403550441,-5480.3823,-5480.3823,0.0,0.0,0.0,-10960.765,0.0,0.0,-0.24081421
30510,-0.042388167,337.45514,306.46466,-0.042388167,337.45514,0.0,0.0,293.9977,273.75,294.28763,-8.515219e-05,340.21667,341.56314,-1.5165999e-18,1.0632566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,1830600.0,4354.9841717014815,-5517.244,-5517.244,0.0,0.0,0.0,-11034.488,0.0,0.0,-0.26229858
30525,-0.042388197,337.04144,305.84915,-0.042388197,337.04144,0.0,0.0,293.98172,273.75,294.14053,-8.5152256e-05,340.1269,341.52655,-8.0852733e-19,5.7958286e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1831500.0,4187.464073252479,-5553.177,-5553.177,0.0,0.0,0.0,-11106.354,0.0,0.0,-0.2782898
30540,20.819593,326.58585,294.06125,0.29835257,340.391,10.627079,0.0,293.9583,273.75,325.78903,0.021211574,326.81668,340.25983,0.9998155,1.6240777e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3351.6963,1832400.0,2826584.1098863347,2844025.2,58054.91,1623272.0,0.0,10.627079,2902080.2,1623272.0,1623282.6,-0.30169678
30555,5.7552843,343.339,294.22214,5.7552843,345.9571,2.8507974,2.7457292,293.99338,273.75,341.43207,0.011561601,341.7628,345.93832,0.9998155,1.0,0.0,0.29713917,0.0,298766.03,343.15,343.15,-4148.9653,1833300.0,2292454.0745812296,1187262.0,1250547.4,0.0,298766.03,5.5965266,2437809.5,298766.03,298771.62,-0.26663208
30570,4.7587075,304.54007,295.28888,4.9763403,342.59454,2.3779879,2.2905858,294.11035,273.75,326.79828,0.009778209,304.3871,342.641,0.01463005,1.0,0.0,0.27484098,0.0,276345.72,343.14996,343.14996,-4133.3457,1834200.0,1294043.0743810793,184899.58,988718.1,0.0,276345.72,4.6685734,1173617.8,276345.72,276350.38,-0.1496582
30585,7.3304963,338.51718,296.1624,7.3304963,347.0202,3.6787736,3.5410671,294.21988,273.75,345.37988,0.014725993,338.8324,346.40225,0.99901384,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4126.684,1835100.0,3044059.671100115,1304022.1,1565813.9,1623272.0,10054.75,7.219841,2869836.0,1633326.8,1633334.0,-0.040130615
30600,7.190581,348.13297,296.24725,7.190581,344.6315,3.6191702,3.484189,294.3296,273.75,345.2228,0.014444921,348.02762,344.77438,0.99901384,1.0,0.58879876,0.23606542,955780.5,237357.88,343.1499,343.1499,-4146.551,1836000.0,2971281.7557669724,1566971.2,1461225.5,955780.5,237357.88,7.103359,3028196.8,1193138.4,1193145.5,0.06958008
30615,7.190586,345.48343,295.9432,7.1905866,343.4177,3.6186278,3.4836571,294.4134,273.82812,345.12787,0.014444932,345.4681,343.37006,0.99901384,1.0,0.30863965,0.05077419,501006.06,51052.18,343.14987,343.14987,-4145.893,1836900.0,2983970.274123658,1496137.5,1433751.5,501006.06,51052.18,7.102285,2929889.0,552058.25,552065.4,0.15338135
30630,-0.04239099,340.94043,296.02725,-0.042391025,341.77036,8.4996173e-38,8.490122e-38,294.47018,274.0,343.44275,-8.51579e-05,340.55795,341.66766,1.1025463e-08,1.1068392e-08,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.30805,1837800.0,-16958.777874758325,-7996.439,-8144.207,0.0,0.0,1.6989739e-37,-16140.646,0.0,1.6989739e-37,0.21017456
30645,-0.04238791,341.26553,296.04312,-0.04238791,341.82367,-2.14e-43,-2.14e-43,294.48642,274.17188,343.4285,-8.515168e-05,340.5886,341.66946,-3.4141387e-14,-3.4274104e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1838700.0,-16946.766672198166,-8050.9106,-8150.2754,0.0,0.0,-4.29e-43,-16201.186,0.0,-4.29e-43,0.22640991
30660,-0.042387918,341.49768,296.04312,-0.042387918,341.87363,0.0,0.0,294.48306,274.25,343.4285,-8.515169e-05,340.61948,341.67157,3.3346678e-22,-5.3420045e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1839600.0,-16946.76812024891,-8092.241,-8159.1704,0.0,0.0,0.0,-16251.412,0.0,0.0,0.22305298
30675,-0.042387918,341.66837,296.04312,-0.042387918,341.92145,0.0,0.0,294.4746,274.17188,343.4285,-8.515169e-05,340.6506,341.67392,1.1329641e-30,1.4198433e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1840500.0,-16946.76812024891,-8122.628,-8167.684,0.0,0.0,0.0,-16290.3125,0.0,0.0,0.21459961
30690,-0.042387918,341.79688,296.04312,-0.042387918,341.96796,0.0,0.0,294.458,274.0,343.4285,-8.515169e-05,340.682,341.67654,-1.92e-43,-2.4e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1841400.0,-16946.76812024891,-8145.5063,-8175.964,0.0,0.0,0.0,-16321.471,0.0,0.0,0.19799805
30705,-0.042387918,341.89798,296.04312,-0.042387918,342.01367,0.0,0.0,294.43744,273.82812,343.4285,-8.515169e-05,340.71368,341.67947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1842300.0,-16946.76812024891,-8163.506,-8184.1025,0.0,0.0,0.0,-16347.608,0.0,0.0,0.1774292
30720,-0.042387918,341.98056,296.04312,-0.042387918,342.0588,0.0,0.0,294.41458,273.75,343.4285,-8.515169e-05,340.74567,341.6827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1843200.0,-16946.76812024891,-8178.208,-8192.138,0.0,0.0,0.0,-16370.346,0.0,0.0,0.15457153
30735,-0.04239068,342.05035,296.04315,-0.04239068,342.10333,0.0,0.0,294.3936,273.75,343.4285,-8.515725e-05,340.7779,341.6862,-8.133053e-19,8.4906936e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.305405,1844100.0,-16947.86351608841,-8191.162,-8200.595,0.0,0.0,0.0,-16391.758,0.0,0.0,0.13357544
30750,-0.042387918,342.11124,296.04373,-0.042387918,342.14713,0.0,0.0,294.3682,273.75,343.42767,-8.5151696e-05,340.81033,341.6899,8.251844e-19,2.8649804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1845000.0,-16946.256600013145,-8201.363,-8207.753,0.0,0.0,0.0,-16409.117,0.0,0.0,0.108184814
30765,-0.042387918,342.16556,296.05087,-0.042387918,342.18982,0.0,0.0,294.3514,273.75,343.4179,-8.5151696e-05,340.84296,341.6939,-1.0484131e-19,-1.8910303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1845900.0,-16940.210122763587,-8209.763,-8214.082,0.0,0.0,0.0,-16423.844,0.0,0.0,0.09140015
30780,-0.042387918,342.21448,296.10428,-0.042387918,342.23093,0.0,0.0,294.32816,273.75,343.3437,-8.5151696e-05,340.87567,341.69815,5.52538e-19,2.4691844e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1846800.0,-16894.566859482653,-8208.964,-8211.893,0.0,0.0,0.0,-16420.855,0.0,0.0,0.06814575
30795,-0.04238792,342.25867,296.4177,-0.04238792,342.26984,0.0,0.0,294.30478,273.75,342.9084,-8.51517e-05,340.90848,341.70258,-2.834849e-19,-2.0504268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1847700.0,-16626.798834632118,-8161.0347,-8163.0234,0.0,0.0,0.0,-16324.059,0.0,0.0,0.044769287
30810,-0.042387925,342.29843,297.25482,-0.042387925,342.306,0.0,0.0,294.28802,273.75,341.73813,-8.515171e-05,340.9412,341.70718,3.1293866e-18,1.5826359e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1848600.0,-15908.884644349275,-8019.0815,-8020.4287,0.0,0.0,0.0,-16039.51,0.0,0.0,0.028015137
30825,-0.042387933,342.3336,299.29984,-0.042387933,342.33868,0.0,0.0,294.26706,273.75,338.85812,-8.5151725e-05,340.97375,341.71194,1.9830056e-19,1.7407087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1849500.0,-14147.51737845883,-7661.2695,-7662.177,0.0,0.0,0.0,-15323.446,0.0,0.0,0.0070495605
30840,-0.04238794,342.3635,302.51852,-0.04238794,342.36697,0.0,0.0,294.24606,273.75,334.20245,-8.515174e-05,341.006,341.7168,-1.841415e-20,3.0065818e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1850400.0,-11331.355202079241,-7093.5737,-7094.1934,0.0,0.0,0.0,-14187.768,0.0,0.0,-0.013946533
30855,-0.04238795,342.38785,306.46854,-0.04238795,342.3902,0.0,0.0,294.224,273.80078,328.27042,-8.515177e-05,341.03787,341.72168,-5.144387e-20,9.32836e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1851300.0,-7797.168274338517,-6394.693,-6395.1113,0.0,0.0,0.0,-12789.805,0.0,0.0,-0.036010742
30870,-0.04238797,342.40573,310.86792,-0.04238797,342.40732,0.0,0.0,294.20047,273.9271,321.345,-8.51518e-05,341.0691,341.7266,9.241141e-20,4.476278e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1852200.0,-3746.997702545141,-5614.66,-5614.943,0.0,0.0,0.0,-11229.604,0.0,0.0,-0.059539795
30885,-0.042387985,342.41656,315.2577,-0.042387985,342.41763,0.0,0.0,294.1776,274.08984,313.99573,-8.5151834e-05,341.09955,341.7314,9.66857e-20,4.0426677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1853100.0,451.3255111046277,-4835.082,-4835.272,0.0,0.0,0.0,-9670.354,0.0,0.0,-0.08239746
30900,-0.042388007,342.41925,318.92526,-0.042388007,342.41998,0.0,0.0,294.1566,274.25,307.25095,-8.515187e-05,341.12903,341.73615,-2.0698668e-19,2.9280157e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,1854000.0,4175.177502486349,-4182.626,-4182.7563,0.0,0.0,0.0,-8365.383,0.0,0.0,-0.10342407
30915,-0.042388033,342.41315,321.41208,-0.042388033,342.41364,0.0,0.0,294.1308,274.4,301.901,-8.515193e-05,341.1573,341.74066,2.197048e-19,-1.1824966e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1854900.0,6977.904852682926,-3738.8147,-3738.9016,0.0,0.0,0.0,-7477.7163,0.0,0.0,-0.12921143
30930,-0.04238806,342.3974,322.6558,-0.04238806,342.39774,0.0,0.0,294.10977,274.55417,298.1655,-8.515198e-05,341.18414,341.7449,3.744085e-19,5.208481e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,1855800.0,8758.667995906944,-3514.5955,-3514.655,0.0,0.0,0.0,-7029.2505,0.0,0.0,-0.15023804
30945,-0.04238808,342.371,322.82004,-0.04238808,342.37122,0.0,0.0,294.09283,274.70624,296.01245,-8.515202e-05,341.20932,341.74878,-2.1029508e-19,-8.193777e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1856700.0,9587.425053789955,-3480.657,-3480.695,0.0,0.0,0.0,-6961.352,0.0,0.0,-0.1671753
30960,-0.04238811,342.33328,322.3106,-0.04238811,342.33344,0.0,0.0,294.07156,274.85,294.9095,-8.515208e-05,341.2326,341.75226,-1.4254787e-19,-1.603662e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1857600.0,9799.703211454513,-3564.6382,-3564.6655,0.0,0.0,0.0,-7129.3037,0.0,0.0,-0.18844604
30975,-0.042388137,342.2827,321.447,-0.042388137,342.2828,0.0,0.0,294.0552,274.98135,294.42773,-8.515214e-05,341.2536,341.75513,-2.1929463e-19,-6.090946e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1858500.0,9663.139577808932,-3709.3877,-3709.404,0.0,0.0,0.0,-7418.792,0.0,0.0,-0.20480347
30990,-0.042388167,342.2192,320.45856,-0.042388167,342.2193,0.0,0.0,294.0344,275.10446,294.22885,-8.51522e-05,341.2722,341.75742,8.63237e-20,5.350614e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,1859400.0,9380.771848042314,-3874.0552,-3874.0715,0.0,0.0,0.0,-7748.127,0.0,0.0,-0.22561646
31005,-0.042388197,342.14105,319.44696,-0.042388197,342.1411,0.0,0.0,294.01666,275.22534,294.1507,-8.5152256e-05,341.28784,341.7589,-1.422104e-19,-1.5547289e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1860300.0,9046.942851714412,-4040.2388,-4040.2498,0.0,0.0,0.0,-8080.4883,0.0,0.0,-0.24334717
31020,22.01344,332.95108,294.1012,0.3297491,341.109,11.255118,0.0,293.99155,275.35,332.69577,0.022442248,333.15482,340.8375,0.99975073,6.008949e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-3306.9392,1861200.0,3637825.756870029,3591922.2,65103.297,1623272.0,0.0,11.255118,3657025.5,1623272.0,1623283.2,-0.26846313
31035,5.6652064,342.43918,294.2847,5.6652064,346.25293,2.803461,2.700197,294.0334,275.49265,343.10123,0.011380647,340.8294,346.22174,0.99975073,1.0,0.0,0.27356485,0.0,275062.6,343.15,343.15,-4149.2495,1862100.0,2333367.5050113243,1145781.2,1236525.2,0.0,275062.6,5.5036583,2382306.5,275062.6,275068.1,-0.22662354
31050,4.726996,305.35962,295.38635,4.9457955,342.44662,2.357097,2.270387,294.15787,275.6518,327.31256,0.009715676,305.18875,342.50882,0.01453932,1.0,0.0,0.26628602,0.0,267743.94,343.14996,343.14996,-4124.5513,1863000.0,1302775.7714138716,198003.08,977552.06,0.0,267743.94,4.627484,1175555.1,267743.94,267748.56,-0.102142334
31065,7.087982,338.87537,296.1809,7.087982,347.21176,3.565302,3.4325023,294.2639,275.81006,345.47592,0.014238815,339.26218,346.62256,0.9990088,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4149.0054,1863900.0,2947990.7852264033,1270993.8,1519164.2,1623272.0,10054.75,6.997804,2790158.0,1633326.8,1633333.8,0.0038757324
31080,7.223711,347.84064,296.2015,7.223711,344.30725,3.6469243,3.511037,294.3686,275.95,345.11185,0.014511475,347.78235,344.4567,0.9990088,1.0,0.5537734,0.2221492,898924.8,223365.47,343.1499,343.1499,-4158.179,1864800.0,2980996.9703010893,1566709.8,1459508.4,898924.8,223365.47,7.1579614,3026218.0,1122290.2,1122297.4,0.10858154
31095,7.460053,345.4695,295.87268,7.4600534,343.45316,3.7681034,3.6271956,294.44797,276.0166,345.1222,0.014986256,345.45523,343.40735,0.9990088,1.0,0.26458308,0.037545353,429490.28,37750.914,343.14987,343.14987,-4148.3657,1865700.0,3099876.3485067682,1553979.0,1490802.1,429490.28,37750.914,7.395299,3044781.0,467241.2,467248.6,0.18795776
31110,-0.04238812,341.46088,296.11453,-0.042388123,342.0184,-4.1176267e-35,-4.1130074e-35,294.4905,276.00262,343.6732,-8.51521e-05,341.06714,341.89532,7.230499e-10,7.2715167e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,1866600.0,-17008.82189037287,-8073.0146,-8172.2715,0.0,0.0,-8.230634e-35,-16245.286,0.0,-8.230634e-35,0.23049927
31125,-0.042387974,341.71582,296.11807,-0.042387974,342.09042,1.5393896e-37,1.537609e-37,294.50256,275.96234,343.6699,-8.5151805e-05,341.09332,341.89767,-1.5840793e-13,-1.5901734e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,1867500.0,-17006.317515029234,-8117.744,-8184.4346,0.0,0.0,3.0769985e-37,-16302.179,0.0,3.0769985e-37,0.24255371
31140,-0.042387918,341.8994,296.11807,-0.042387918,342.15186,0.0,0.0,294.50034,275.95,343.6699,-8.5151696e-05,341.11966,341.90024,1.0224686e-22,4.62573e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1868400.0,-17006.295717973073,-8150.418,-8195.36,0.0,0.0,0.0,-16345.778,0.0,0.0,0.24032593
31155,-0.042387918,342.03656,296.11807,-0.042387918,342.2066,0.0,0.0,294.48917,276.14078,343.6699,-8.5151696e-05,341.14633,341.90308,1.940534e-34,1.05701995e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1869300.0,-17006.295717973073,-8174.834,-8205.106,0.0,0.0,0.0,-16379.94,0.0,0.0,0.2291565
31170,-0.042387918,342.14197,296.11807,-0.042387918,342.25696,0.0,0.0,294.4797,276.4807,343.6699,-8.5151696e-05,341.1733,341.9062,0.0,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1870200.0,-17006.295717973073,-8193.6,-8214.071,0.0,0.0,0.0,-16407.672,0.0,0.0,0.21969604
31185,-0.042387918,342.22678,296.11807,-0.042387918,342.30453,0.0,0.0,294.4801,276.68027,343.6699,-8.5151696e-05,341.20065,341.90958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1871100.0,-17006.295717973073,-8208.698,-8222.541,0.0,0.0,0.0,-16431.238,0.0,0.0,0.22009277
31200,-0.042387918,342.2976,296.11807,-0.042387918,342.3502,0.0,0.0,294.47818,276.45,343.6699,-8.5151696e-05,341.2283,341.9132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1872000.0,-17006.295717973073,-8221.308,-8230.669,0.0,0.0,0.0,-16451.977,0.0,0.0,0.21817017
31215,-0.042387918,342.3589,296.11807,-0.042387918,342.39444,0.0,0.0,294.47852,275.85306,343.6699,-8.5151696e-05,341.25623,341.91708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1872900.0,-17006.295717973073,-8232.218,-8238.547,0.0,0.0,0.0,-16470.766,0.0,0.0,0.21850586
31230,-0.042387918,342.4133,296.11807,-0.042387918,342.43738,0.0,0.0,294.47238,275.17484,343.6699,-8.5151696e-05,341.28445,341.92123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1873800.0,-17006.295717973073,-8241.904,-8246.191,0.0,0.0,0.0,-16488.096,0.0,0.0,0.21237183
31245,-0.042387918,342.4626,296.11807,-0.042387918,342.47888,0.0,0.0,294.453,274.4592,343.6699,-8.5151696e-05,341.31293,341.9256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1874700.0,-17006.295717973073,-8250.679,-8253.58,0.0,0.0,0.0,-16504.258,0.0,0.0,0.19299316
31260,-0.042387918,342.5076,296.11807,-0.042387918,342.51865,0.0,0.0,294.434,273.75,343.6699,-8.5151696e-05,341.34155,341.93018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1875600.0,-17006.295717973073,-8258.692,-8260.659,0.0,0.0,0.0,-16519.352,0.0,0.0,0.17398071
31275,-0.042387918,342.54874,296.11807,-0.042387918,342.55618,0.0,0.0,294.40744,273.0416,343.6699,-8.5151696e-05,341.37027,341.93497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1876500.0,-17006.295717973073,-8266.017,-8267.342,0.0,0.0,0.0,-16533.36,0.0,0.0,0.14743042
31290,-0.042387918,342.5859,296.11807,-0.042387918,342.59097,0.0,0.0,294.383,272.3189,343.6699,-8.5151696e-05,341.399,341.9399,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1877400.0,-17006.295717973073,-8272.634,-8273.536,0.0,0.0,0.0,-16546.17,0.0,0.0,0.12298584
31305,-0.042387918,342.61884,296.11807,-0.042387918,342.62228,0.0,0.0,294.35764,271.6118,343.6699,-8.5151696e-05,341.42764,341.94498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1878300.0,-17006.295717973073,-8278.496,-8279.11,0.0,0.0,0.0,-16557.605,0.0,0.0,0.09762573
31320,-0.042387918,342.64697,296.11823,-0.042387918,342.64932,0.0,0.0,294.3283,270.95,343.66968,-8.5151696e-05,341.45602,341.95016,-1.9010453e-18,-2.2431771e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1879200.0,-17006.16474734673,-8283.479,-8283.896,0.0,0.0,0.0,-16567.375,0.0,0.0,0.06829834
31335,-0.042387918,342.66968,296.12866,-0.042387918,342.67126,0.0,0.0,294.30307,270.45364,343.65198,-8.5151696e-05,341.48404,341.95535,3.6967454e-19,-1.817509e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1880100.0,-16996.101837555954,-8285.662,-8285.944,0.0,0.0,0.0,-16571.605,0.0,0.0,0.043060303
31350,-0.04238792,342.6864,296.30765,-0.04238792,342.68747,0.0,0.0,294.27524,270.16388,343.3564,-8.51517e-05,341.51154,341.96057,-3.5299087e-19,-2.4192833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1881000.0,-16826.387172015966,-8256.775,-8256.966,0.0,0.0,0.0,-16513.742,0.0,0.0,0.0152282715
31365,-0.042387933,342.69632,297.55756,-0.042387933,342.69702,0.0,0.0,294.2446,269.9922,341.35278,-8.5151725e-05,341.53836,341.9657,-1.02879173e-19,9.560059e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1881900.0,-15662.804386291995,-8036.023,-8036.148,0.0,0.0,0.0,-16072.171,0.0,0.0,-0.015411377
31380,-0.042387944,342.69864,300.60248,-0.042387944,342.69913,0.0,0.0,294.21576,269.85,336.39932,-8.515175e-05,341.56427,341.97073,6.796341e-18,3.736005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1882800.0,-12802.288154586928,-7494.3525,-7494.4395,0.0,0.0,0.0,-14988.792,0.0,0.0,-0.04425049
31395,-0.042387962,342.69226,304.881,-0.042387962,342.6926,0.0,0.0,294.18707,269.69415,329.13782,-8.515178e-05,341.58905,341.97552,-9.9782616e-20,-9.9889116e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1883700.0,-8675.143014985131,-6731.5156,-6731.5757,0.0,0.0,0.0,-13463.092,0.0,0.0,-0.07293701
31410,-0.042387985,342.67636,309.99008,-0.042387985,342.6766,0.0,0.0,294.154,269.54132,319.9872,-8.5151834e-05,341.6125,341.98007,9.234339e-19,-4.013839e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1884600.0,-3575.3511046798358,-5819.1235,-5819.167,0.0,0.0,0.0,-11638.291,0.0,0.0,-0.10601807
31425,-0.042388014,342.6502,314.68707,-0.042388014,342.65033,0.0,0.0,294.1261,269.39285,310.90726,-8.5151885e-05,341.63437,341.98425,2.4006545e-18,-5.2545583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,1885500.0,1351.8054087865216,-4978.2676,-4978.289,0.0,0.0,0.0,-9956.557,0.0,0.0,-0.13391113
31440,-0.042388044,342.613,318.03375,-0.042388044,342.61313,0.0,0.0,294.09555,269.25,303.54428,-8.515195e-05,341.65445,341.98804,-1.7264421e-19,2.5303023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1886400.0,5181.988385156488,-4375.8394,-4375.861,0.0,0.0,0.0,-8751.7,0.0,0.0,-0.16445923
31455,-0.04238808,342.56378,319.72885,-0.04238808,342.56384,0.0,0.0,294.0666,269.11853,298.57727,-8.515202e-05,341.67242,341.99124,-1.9069314e-19,-5.4531066e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1887300.0,7564.619608889656,-4065.3013,-4065.312,0.0,0.0,0.0,-8130.6133,0.0,0.0,-0.19342041
31470,-0.04238812,342.5017,320.00867,-0.04238812,342.50174,0.0,0.0,294.03812,268.9973,295.90118,-8.5152096e-05,341.68805,341.99387,-5.14728e-19,-2.6127463e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,1888200.0,8621.771365482811,-4004.4387,-4004.444,0.0,0.0,0.0,-8008.883,0.0,0.0,-0.22189331
31485,-0.042388156,342.42593,319.4372,-0.042388156,342.42596,0.0,0.0,294.0065,268.87744,294.7155,-8.5152176e-05,341.70105,341.99576,-7.4087705e-18,-4.776544e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,1889100.0,8841.440276782465,-4092.6912,-4092.6965,0.0,0.0,0.0,-8185.3877,0.0,0.0,-0.25350952
31500,-0.042388197,342.3351,318.49506,-0.042388197,342.33514,0.0,0.0,293.97876,268.75,294.28613,-8.515225e-05,341.71094,341.99677,-9.991468e-20,5.8938376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1890000.0,8658.065935297187,-4244.2554,-4244.261,0.0,0.0,0.0,-8488.517,0.0,0.0,-0.28125
31515,29.52764,331.87604,294.08893,0.54148793,341.3215,15.1631565,0.0,293.95056,268.51865,331.97513,0.03020244,331.96722,341.0366,0.9997487,5.712283e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2985.2305,1890900.0,4805874.005576925,4686209.5,107418.65,1623272.0,0.0,15.1631565,4793628.0,1623272.0,1623287.1,-0.30944824
31530,5.828481,343.3962,294.26712,5.828481,346.0139,2.8904898,2.783928,293.98303,268.16727,342.98248,0.011708644,342.25293,345.98352,0.9997487,1.0,0.0,0.28421956,0.0,285775.66,343.15,343.15,-4150.4746,1891800.0,2395641.5618994525,1202661.5,1266741.2,0.0,285775.66,5.6744175,2469402.8,285775.66,285781.34,-0.27697754
31545,4.837559,304.75446,295.46692,5.0601997,342.47177,2.420285,2.3313036,294.1002,267.80725,326.7707,0.009941641,304.5927,342.53177,0.014582709,1.0,0.0,0.2839307,0.0,285485.22,343.14996,343.14996,-4133.868,1892700.0,1307085.6558983452,188701.83,998986.6,0.0,285485.22,4.751589,1187688.5,285485.22,285489.97,-0.15982056
31560,7.3120394,337.40536,296.3764,7.3120394,346.5891,3.677307,3.5398376,294.20834,267.55,345.0552,0.014688916,337.74686,345.9748,0.9990236,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4136.858,1893600.0,3003163.0439023105,1260022.5,1542060.6,1623272.0,10054.75,7.2171445,2802083.0,1633326.8,1633334.0,-0.05166626
31575,7.2661924,347.10574,296.43423,7.2661924,344.35895,3.6750429,3.5381362,294.31128,267.5629,344.9297,0.014596815,347.10565,344.51947,0.9990236,1.0,0.6416569,0.25347936,1041583.7,254867.17,343.1499,343.1499,-4163.9907,1894500.0,2973092.49199696,1546393.5,1462566.8,1041583.7,254867.17,7.213179,3008960.2,1296450.9,1296458.1,0.05126953
31590,7.190604,345.4198,296.10333,7.1906047,343.38953,3.6187372,3.4837642,294.39664,267.80313,345.3637,0.014444969,345.39374,343.33087,0.9990236,1.0,0.3390773,0.056166306,550414.7,56473.816,343.14987,343.14987,-4146.013,1895400.0,2988571.2667302643,1489383.8,1428068.5,550414.7,56473.816,7.1025014,2917452.2,606888.5,606895.6,0.1366272
31605,-0.0631335,340.36185,295.98645,-0.06313524,341.83008,-1.9879129e-17,-1.9857103e-17,294.44946,268.0668,343.2861,-0.00012682856,340.09183,341.75073,0.026747067,0.026829252,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21826,1896300.0,-25195.5756052773,-11766.611,-12156.263,0.0,0.0,-3.973623e-17,-23922.875,0.0,-3.973623e-17,0.18945312
31620,-0.042387895,340.83194,296.34177,-0.042387895,341.80316,-3.5609914e-34,-3.5570308e-34,294.46228,268.15,342.9788,-8.515165e-05,340.13028,341.75073,-8.584713e-11,-8.616976e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,1897200.0,-16679.12254227435,-7920.5483,-8093.454,0.0,0.0,-7.1180224e-34,-16014.002,0.0,-7.1180224e-34,0.20227051
31635,-0.04238789,341.14612,296.3556,-0.04238789,341.80057,-1e-45,-1e-45,294.45557,267.92953,342.96463,-8.515164e-05,340.1673,341.751,-2.319313e-18,-5.496866e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1898100.0,-16669.111360055667,-7974.019,-8090.5303,0.0,0.0,-3e-45,-16064.549,0.0,-3e-45,0.19555664
31650,-0.042387918,341.37238,296.36328,-0.042387918,341.81302,0.0,0.0,294.4356,267.54544,342.95602,-8.5151696e-05,340.20444,341.7516,-1.6472281e-20,2.5133683e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1899000.0,-16663.294561796603,-8012.9355,-8091.383,0.0,0.0,0.0,-16104.318,0.0,0.0,0.17559814
31665,-0.042387918,341.5386,296.3907,-0.042387918,341.83585,0.0,0.0,294.41046,267.18863,342.924,-8.5151696e-05,340.24173,341.75247,7.135741e-19,9.105226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1899900.0,-16642.044577672266,-8037.6504,-8090.568,0.0,0.0,0.0,-16128.219,0.0,0.0,0.15045166
31680,-0.04238792,341.66498,296.57004,-0.04238792,341.86557,0.0,0.0,294.38077,267.05,342.71042,-8.51517e-05,340.27917,341.75366,-1.1100721e-18,-1.3550171e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1900800.0,-16501.514505609903,-8028.219,-8063.93,0.0,0.0,0.0,-16092.149,0.0,0.0,0.12075806
31695,-0.042387925,341.76425,297.4538,-0.042387925,341.89996,0.0,0.0,294.35046,267.1409,341.64752,-8.515171e-05,340.31677,341.75513,6.2929957e-19,-4.14125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1901700.0,-15805.319603868995,-7888.5586,-7912.719,0.0,0.0,0.0,-15801.277,0.0,0.0,0.0904541
31710,-0.042387936,341.84564,300.33786,-0.042387936,341.93723,0.0,0.0,294.31647,267.3,338.14194,-8.515173e-05,340.3545,341.7569,-3.0273226e-18,-5.620502e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1902600.0,-13520.147190660304,-7389.6025,-7405.907,0.0,0.0,0.0,-14795.51,0.0,0.0,0.05645752
31725,-0.042387947,341.91412,304.69955,-0.042387947,341.97607,0.0,0.0,294.286,267.45908,332.69247,-8.5151754e-05,340.3923,341.7589,2.8960017e-19,1.4585155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1903500.0,-10011.314207486066,-6625.2866,-6636.3154,0.0,0.0,0.0,-13261.602,0.0,0.0,0.026000977
31740,-0.042387966,341.97336,310.38116,-0.042387966,342.01535,0.0,0.0,294.25085,267.55,325.3433,-8.515179e-05,340.4302,341.76123,7.065689e-19,5.9723185e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1904400.0,-5351.0182534125315,-5624.3413,-5631.8174,0.0,0.0,0.0,-11256.158,0.0,0.0,-0.009155273
31755,-0.04238799,342.02573,316.53284,-0.04238799,342.05414,0.0,0.0,294.22037,267.56415,317.03137,-8.5151834e-05,340.46808,341.76376,-1.4096047e-19,6.2369825e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1905300.0,-178.29496879002704,-4538.488,-4543.546,0.0,0.0,0.0,-9082.033,0.0,0.0,-0.039642334
31770,-0.042388014,342.07208,322.00262,-0.042388014,342.09137,0.0,0.0,294.18607,267.55365,309.1228,-8.5151885e-05,340.50586,341.7665,-6.344561e-19,-5.724317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,1906200.0,4606.312647300648,-3572.9587,-3576.3926,0.0,0.0,0.0,-7149.3516,0.0,0.0,-0.07394409
31785,-0.042388044,342.1132,326.0396,-0.042388044,342.12625,0.0,0.0,294.15396,267.54132,302.612,-8.515195e-05,340.5435,341.76944,2.1355461e-19,1.08408624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1907100.0,8378.608936486564,-2861.5757,-2863.901,0.0,0.0,0.0,-5725.4766,0.0,0.0,-0.106048584
31800,-0.042388078,342.14902,328.15823,-0.042388078,342.15784,0.0,0.0,294.1202,267.55,298.2657,-8.5152016e-05,340.5808,341.77252,1.1533202e-19,3.4996068e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1908000.0,10690.724938928575,-2490.778,-2492.3484,0.0,0.0,0.0,-4983.1265,0.0,0.0,-0.13980103
31815,-0.04238812,342.1793,328.6645,-0.04238812,342.18527,0.0,0.0,294.08478,267.66663,295.85324,-8.5152096e-05,340.61774,341.7757,1.8695949e-19,2.7079626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,1908900.0,11734.575784844603,-2406.0415,-2407.1064,0.0,0.0,0.0,-4813.148,0.0,0.0,-0.17523193
31830,-0.042388152,342.20328,328.13126,-0.042388152,342.2073,0.0,0.0,294.05396,267.88422,294.78793,-8.515217e-05,340.65408,341.77896,2.2892836e-19,-8.655847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,1909800.0,11924.876274378437,-2505.2454,-2505.9626,0.0,0.0,0.0,-5011.208,0.0,0.0,-0.20605469
31845,-0.042388193,342.22034,327.13992,-0.042388193,342.22308,0.0,0.0,294.01895,268.08472,294.37244,-8.515225e-05,340.6897,341.7822,2.618256e-19,1.3953548e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1910700.0,11718.945749632503,-2684.7722,-2685.2612,0.0,0.0,0.0,-5370.033,0.0,0.0,-0.24105835
31860,40.319336,336.18716,294.14896,0.8487222,341.4276,12.221994,0.0,293.98895,268.15,331.0578,0.041350577,336.15335,341.15918,0.999707,-2.136019e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1124.6758,1911600.0,6410048.385479263,7118801.5,168531.08,1623272.0,0.0,12.221994,7287332.5,1623272.0,1623284.2,-0.27105713
31875,5.8450737,342.57516,294.27643,5.8450737,346.1767,2.9056156,2.798598,294.01395,267.89603,341.56723,0.011741976,342.36237,346.21442,0.999707,1.0,0.77484155,0.30009806,1257778.5,301741.1,343.15,343.15,-4159.9604,1912500.0,2332207.3913242035,1185700.6,1274115.8,1257778.5,301741.1,5.7042136,2459816.5,1559519.6,1559525.4,-0.24606323
31890,4.870348,305.4532,295.4321,5.0897484,342.1395,2.4365911,2.347002,294.1263,267.3727,327.66348,0.010004255,305.26007,342.1872,0.014743981,1.0,0.0,0.2785204,0.0,280045.3,343.14996,343.14996,-4134.207,1913400.0,1354294.1452718992,204985.97,998461.4,0.0,280045.3,4.783593,1203447.4,280045.3,280050.1,-0.13369751
31905,8.124829,336.64713,296.38263,8.124829,350.01154,4.1297283,3.973942,294.22952,266.81305,345.493,0.016321702,336.5678,349.31448,0.9990273,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4142.027,1914300.0,3366573.075301892,1373997.0,1830047.9,1623272.0,10054.75,8.10367,3204045.0,1633326.8,1633334.9,-0.03048706
31920,7.359925,348.14935,296.4769,7.3599253,343.7046,3.7150598,3.5763192,294.3311,266.45,344.39218,0.014785112,348.09103,343.88025,0.9990273,1.0,0.64664507,0.25887847,1049680.8,260295.83,343.1499,343.1499,-4150.535,1915200.0,2975417.8566251085,1597282.6,1459887.5,1049680.8,260295.83,7.291379,3057170.0,1309976.6,1309983.9,0.07107544
31935,7.1907554,345.02945,296.2412,7.1907554,343.55423,3.6212237,3.4862013,294.34567,266.30215,345.09363,0.014445272,344.98578,343.4864,0.9990273,1.0,0.39447814,0.07499001,640345.3,75400.586,343.14987,343.14987,-4148.9136,1916100.0,2963883.1517842617,1473462.0,1428908.6,640345.3,75400.586,7.1074247,2902370.5,715745.9,715753.0,0.08566284
31950,7.1905894,343.00946,295.95755,7.1905894,343.11545,3.6186342,3.4836636,294.3694,266.2011,342.9608,0.014444939,343.00775,343.13568,0.9990273,1.0,0.36002332,0.11695453,584415.75,117594.86,343.14984,343.14984,-4145.899,1917000.0,2851627.1862183088,1420990.1,1424191.0,584415.75,117594.86,7.102298,2845181.0,702010.6,702017.75,0.109375
31965,7.190614,343.60516,295.69034,7.190614,343.3194,3.618642,3.483671,294.3793,266.09952,343.44434,0.014444988,343.6077,343.3138,0.9990273,1.0,0.33871624,0.0930423,549828.56,93551.7,343.1498,343.1498,-4145.892,1917900.0,2897184.9302038434,1447055.5,1438425.2,549828.56,93551.7,7.102313,2885480.8,643380.25,643387.4,0.11929321
31980,7.1906075,343.41626,295.47086,7.1906075,343.20642,3.618639,3.4836679,294.37863,265.95,343.35046,0.014444975,343.41177,343.20648,0.9990273,1.0,0.30113274,0.086518325,488820.34,86992.016,343.14978,343.14978,-4145.8926,1918800.0,2904802.9564366173,1447977.6,1441640.4,488820.34,86992.016,7.102307,2889618.0,575812.4,575819.5,0.118621826
31995,7.1906486,341.98883,295.3521,7.1906486,342.65695,3.6186614,3.4836893,294.27548,265.6823,342.75272,0.014445057,341.95715,342.6436,0.9990273,1.0,0.33726144,0.10286246,547467.06,103425.63,343.14975,343.14975,-4145.8926,1919700.0,2875758.6344621927,1408462.8,1428640.5,547467.06,103425.63,7.1023507,2837103.2,650892.7,650899.8,0.015472412
32010,7.19064,341.53668,295.39914,7.19064,342.68707,3.6186564,3.4836845,294.21585,265.33377,341.99707,0.01444504,341.547,342.69424,0.9990273,1.0,0.5052721,0.16259927,820194.0,163489.5,343.14972,343.14972,-4145.892,1920600.0,2827057.772112789,1393385.5,1428128.1,820194.0,163489.5,7.1023407,2821513.5,983683.5,983690.6,-0.044158936
32025,7.1906314,342.48013,295.64365,7.1906314,343.0105,3.6186516,3.48368,294.18878,265.01834,342.59872,0.014445023,342.49048,343.01248,0.9990273,1.0,0.60938567,0.18645033,989198.6,187471.16,343.1497,343.1497,-4145.892,1921500.0,2848722.1074919943,1414492.5,1430509.9,989198.6,187471.16,7.1023316,2845002.5,1176669.8,1176676.9,-0.07122803
32040,7.190624,342.7458,296.0335,7.1906247,343.01935,3.6186478,3.4836764,294.17316,264.85,342.86322,0.014445009,342.74817,343.01996,0.9990273,1.0,0.6555371,0.19925334,1064115.0,200344.25,343.14966,343.14966,-4145.892,1922400.0,2841113.5052440385,1410739.9,1419001.6,1064115.0,200344.25,7.1023245,2829741.5,1264459.2,1264466.4,-0.08685303
32055,7.190627,342.49533,296.50998,7.190627,342.90927,3.6186495,3.4836779,294.13928,264.87955,342.77194,0.014445014,342.49353,342.90814,0.9990273,1.0,0.70587254,0.21638869,1145823.0,217573.4,343.14963,343.14963,-4145.892,1923300.0,2806669.804708872,1388786.8,1401288.1,1145823.0,217573.4,7.1023273,2790075.0,1363396.4,1363403.5,-0.12072754
32070,7.190621,342.86667,296.95755,7.190621,343.10666,3.618646,3.4836745,294.13965,265.02728,342.89108,0.014445002,342.87384,343.1096,0.9990273,1.0,0.75255203,0.23012303,1221596.6,231382.95,343.1496,343.1496,-4145.892,1924200.0,2786741.918921791,1386483.2,1393731.1,1221596.6,231382.95,7.1023207,2780214.5,1452979.6,1452986.8,-0.12036133
32085,7.190617,343.2041,297.27286,7.190617,343.18088,3.6186438,3.4836724,294.15244,265.21136,343.15527,0.014444994,343.20718,343.18134,0.9990273,1.0,0.7573241,0.22849417,1229343.0,229745.17,343.14957,343.14957,-4145.892,1925100.0,2783639.0893705245,1387150.8,1386449.4,1229343.0,229745.17,7.102316,2773600.0,1459088.1,1459095.2,-0.10757446
32100,7.1906147,343.33414,297.42673,7.1906147,343.21466,3.6186426,3.4836714,294.17184,265.35,343.25702,0.01444499,343.33545,343.2151,0.9990273,1.0,0.74255615,0.22314094,1205370.6,224362.64,343.14954,343.14954,-4145.892,1926000.0,2780476.06127717,1386430.5,1382822.2,1205370.6,224362.64,7.102314,2769252.8,1429733.2,1429740.4,-0.08816528
32115,7.190637,342.79422,297.56415,7.1906376,342.9771,3.618655,3.483683,294.1344,265.3583,343.07733,0.014445035,342.77847,342.97012,0.9990273,1.0,0.74459684,0.22565584,1208683.1,226891.3,343.1495,343.1495,-4145.892,1926900.0,2761245.985182359,1365978.8,1371502.2,1208683.1,226891.3,7.102338,2737481.0,1435574.4,1435581.5,-0.12561035
32130,7.1906323,342.38052,297.8329,7.1906323,342.89227,3.6186523,3.4836807,294.1075,265.2835,342.6243,0.0144450255,342.38226,342.89493,0.9990273,1.0,0.8162951,0.25409073,1325069.0,255481.88,343.14948,343.14948,-4145.892,1927800.0,2717454.9883130793,1345367.9,1360823.1,1325069.0,255481.88,7.102333,2706191.0,1580550.9,1580558.0,-0.15249634
32145,7.190628,342.65625,298.19763,7.1906285,343.0181,3.61865,3.4836786,294.09363,265.24197,342.78668,0.014445017,342.66058,343.01904,0.9990273,1.0,0.8770896,0.27077872,1423755.0,272261.25,343.14944,343.14944,-4145.892,1928700.0,2705176.2930983957,1342678.6,1353606.8,1423755.0,272261.25,7.1023283,2696285.5,1696016.2,1696023.4,-0.16638184
32160,7.1906233,342.89426,298.5581,7.1906238,343.079,3.6186473,3.483676,294.09302,265.35,342.94962,0.014445008,342.89734,343.08002,0.9990273,1.0,0.9105781,0.28014246,1478115.9,281676.25,343.1494,343.1494,-4145.892,1929600.0,2693189.971077851,1338979.1,1344558.9,1478115.9,281676.25,7.1023235,2683538.0,1759792.1,1759799.2,-0.16699219
32175,7.1906075,343.36725,298.76468,7.1906075,343.26154,3.6186385,3.4836674,294.13434,265.97183,343.18878,0.014444975,343.37775,343.26584,0.9990273,1.0,0.91243184,0.27835855,1481125.0,279882.56,343.14938,343.14938,-4145.8916,1930500.0,2695161.2612583973,1347022.1,1343829.6,1481125.0,279882.56,7.102306,2690851.8,1761007.5,1761014.6,-0.12567139
32190,7.190608,343.7556,298.7167,7.1906085,343.36337,3.6186388,3.4836676,294.1798,267.11163,343.5331,0.014444977,343.75735,343.3629,0.9990273,1.0,0.86104107,0.2578397,1397703.8,259251.38,343.14935,343.14935,-4145.8916,1931400.0,2718962.229997851,1360200.0,1348354.2,1397703.8,259251.38,7.1023064,2708554.2,1656955.1,1656962.2,-0.080200195
32205,7.1906095,343.74857,298.48682,7.1906095,343.33487,3.6186395,3.4836683,294.2214,268.34564,343.55002,0.014444979,343.74774,343.33463,0.9990273,1.0,0.7996797,0.23854297,1298097.6,239849.0,343.14932,343.14932,-4145.8916,1932300.0,2733935.404289002,1366930.2,1354436.4,1298097.6,239849.0,7.102308,2721366.5,1537946.6,1537953.8,-0.038604736
32220,7.1906104,343.68463,298.17316,7.1906104,343.3161,3.61864,3.4836688,294.2563,269.25,343.51172,0.014444981,343.68365,343.3158,0.9990273,1.0,0.74395126,0.22116336,1207635.2,222374.23,343.1493,343.1493,-4145.8916,1933200.0,2750641.556941218,1374472.2,1363342.4,1207635.2,222374.23,7.1023088,2737814.5,1430009.5,1430016.6,-0.0037231445
32235,7.190611,343.61844,297.83838,7.1906114,343.2935,3.6186404,3.4836693,294.28394,269.84448,343.4679,0.014444983,343.6174,343.29315,0.9990273,1.0,0.6947833,0.20597845,1127822.1,207106.19,343.14926,343.14926,-4145.8916,1934100.0,2768293.814418348,1382583.8,1372770.1,1127822.1,207106.19,7.1023097,2755354.0,1334928.2,1334935.4,0.023925781
32250,7.190612,343.54578,297.51807,7.1906123,343.26944,3.618641,3.4836698,294.30466,270.42035,343.42044,0.0144449845,343.54468,343.26907,0.9990273,1.0,0.65262586,0.19313632,1059389.2,194193.75,343.14923,343.14923,-4145.8916,1935000.0,2784848.1553545296,1390063.1,1381717.6,1059389.2,194193.75,7.1023107,2771780.8,1253583.0,1253590.1,0.044647217
32265,7.1906137,343.4664,297.23077,7.190614,343.24344,3.618642,3.4836707,294.31833,270.96103,343.3697,0.014444988,343.46512,343.243,0.9990273,1.0,0.6179499,0.1827377,1003100.75,183738.19,343.1492,343.1492,-4145.892,1935900.0,2799199.613163182,1396342.6,1389609.1,1003100.75,183738.19,7.102313,2785951.8,1186839.0,1186846.1,0.05831909
32280,7.1906157,343.37497,296.9879,7.1906157,343.21368,3.618643,3.4836717,294.3254,271.45,343.3102,0.014444992,343.37363,343.21326,0.9990273,1.0,0.5921519,0.17525764,961223.56,176217.19,343.14917,343.14917,-4145.892,1936800.0,2810325.8177819042,1400916.2,1396045.2,961223.56,176217.19,7.102315,2796961.5,1137440.8,1137447.9,0.06539917
32295,7.190616,343.16336,296.8065,7.190616,343.13483,3.6186433,3.483672,294.31973,271.92148,343.20676,0.014444992,343.15906,343.13306,0.9990273,1.0,0.57991076,0.17247355,941352.9,173417.86,343.14914,343.14914,-4145.892,1937700.0,2815056.323414683,1400004.8,1399143.0,941352.9,173417.86,7.102315,2799147.8,1114770.8,1114777.9,0.0597229
32310,7.1906157,343.22763,296.6724,7.1906157,343.18927,3.618643,3.483672,294.32394,272.3913,343.1699,0.014444992,343.2304,343.19073,0.9990273,1.0,0.5783895,0.17241247,938883.5,173356.44,343.1491,343.1491,-4145.892,1938600.0,2820955.1065638154,1405995.4,1404836.9,938883.5,173356.44,7.102315,2810832.2,1112240.0,1112247.1,0.063934326
32325,7.190616,343.3245,296.5593,7.190616,343.2076,3.6186433,3.483672,294.32782,272.8155,343.26038,0.014444992,343.3249,343.2074,0.9990273,1.0,0.5628539,0.16634002,913664.9,167250.73,343.14908,343.14908,-4145.892,1939500.0,2833306.262366659,1412336.5,1408806.5,913664.9,167250.73,7.102315,2821143.0,1080915.6,1080922.8,0.06781006
32340,7.190616,343.3135,296.45474,7.190616,343.19788,3.6186433,3.483672,294.3308,273.15,343.25937,0.014444993,343.31317,343.19778,0.9990273,1.0,0.54570645,0.16121674,885830.0,162099.4,343.14905,343.14905,-4145.892,1940400.0,2839588.4828670546,1415162.2,1411670.1,885830.0,162099.4,7.102315,2826832.5,1047929.4,1047936.5,0.07080078
32355,7.190617,343.28848,296.356,7.190617,343.1908,3.6186438,3.4836726,294.33188,273.425,343.2446,0.014444995,343.28802,343.19064,0.9990273,1.0,0.5308744,0.1567594,861753.5,157617.66,343.14902,343.14902,-4145.892,1941300.0,2844684.095216337,1417389.1,1414438.9,861753.5,157617.66,7.1023164,2831828.0,1019371.1,1019378.25,0.0718689
32370,7.190618,343.24295,296.2669,7.1906185,343.17474,3.6186445,3.483673,294.33005,273.7,343.21774,0.014444997,343.2422,343.17447,0.9990273,1.0,0.51978594,0.15359858,843753.94,154439.53,343.149,343.149,-4145.892,1942200.0,2848459.6104047173,1418704.5,1416644.8,843753.94,154439.53,7.102318,2835349.2,998193.5,998200.6,0.07003784
32385,7.1906195,343.18918,296.19315,7.1906195,343.1579,3.618645,3.4836736,294.32562,273.975,343.18265,0.014444998,343.18842,343.15765,0.9990273,1.0,0.5139372,0.15214746,834259.8,152980.47,343.14896,343.14896,-4145.892,1943100.0,2850805.7911472404,1419308.5,1418363.8,834259.8,152980.47,7.102319,2837672.2,987240.25,987247.4,0.06561279
32400,7.19062,343.14398,296.13892,7.19062,343.14468,3.6186454,3.483674,294.31934,274.25,343.15143,0.014445,343.1434,343.1445,0.9990273,1.0,0.51301986,0.15216513,832770.8,152998.23,343.14893,343.14893,-4145.892,1944000.0,2852202.167877215,1419581.4,1419602.5,832770.8,152998.23,7.1023197,2839184.0,985769.06,985776.2,0.059326172
32415,7.1906233,343.02826,296.11475,7.1906233,343.1014,3.618647,3.4836757,294.30472,274.525,343.0939,0.014445007,343.02588,343.1005,0.9990273,1.0,0.5195338,0.15476736,843344.7,155614.72,343.1489,343.1489,-4145.892,1944900.0,2850179.7964167055,1416817.0,1419026.2,843344.7,155614.72,7.1023226,2835843.2,998959.4,998966.5,0.044708252
32430,7.190622,342.97852,296.1259,7.190622,343.09558,3.6186464,3.483675,294.29385,274.8,343.0333,0.014445004,342.97903,343.09604,0.9990273,1.0,0.53647935,0.16066997,870851.9,161549.64,343.14886,343.14886,-4145.892,1945800.0,2845826.4357136046,1414978.1,1418513.5,870851.9,161549.64,7.1023216,2833491.5,1032401.5,1032408.6,0.033843994
32445,7.19062,343.05704,296.15863,7.1906204,343.12717,3.6186454,3.483674,294.2877,275.075,343.07632,0.014445,343.0584,343.1276,0.9990273,1.0,0.54884577,0.16391172,890926.0,164809.12,343.14883,343.14883,-4145.892,1946700.0,2846449.64751339,1416360.2,1418478.2,890926.0,164809.12,7.1023197,2834838.5,1055735.1,1055742.2,0.027679443
32460,7.1906185,343.14093,296.19406,7.190619,343.15134,3.6186447,3.4836733,294.28583,275.35,343.133,0.0144449975,343.14203,343.15167,0.9990273,1.0,0.5524589,0.16447085,896791.0,165371.33,343.1488,343.1488,-4145.892,1947600.0,2847737.720509315,1417823.5,1418137.9,896791.0,165371.33,7.102318,2835961.5,1062162.4,1062169.5,0.025817871
32475,7.190616,343.28253,296.20605,7.190616,343.20206,3.6186433,3.483672,294.2937,275.57422,343.2102,0.014444992,343.28506,343.20297,0.9990273,1.0,0.54542285,0.16151203,885369.56,162396.31,343.14877,343.14877,-4145.892,1948500.0,2851693.2100923443,1421737.2,1419306.9,885369.56,162396.31,7.102315,2841044.0,1047765.9,1047773.0,0.033691406
32490,7.1906176,343.3228,296.18533,7.1906176,343.2018,3.618644,3.4836729,294.29752,275.72293,343.26917,0.014444996,343.32202,343.20126,0.9990273,1.0,0.5275456,0.15535447,856349.9,156205.03,343.14874,343.14874,-4145.892,1949400.0,2856528.134724317,1423579.9,1419925.6,856349.9,156205.03,7.102317,2843505.5,1012554.9,1012562.0,0.037506104
32505,7.1906195,343.22754,296.14783,7.1906195,343.1652,3.618645,3.4836738,294.29663,275.83514,343.21466,0.014444999,343.22595,343.1647,0.9990273,1.0,0.5158718,0.1524727,837400.3,153307.48,343.1487,343.1487,-4145.892,1950300.0,2855497.60213371,1421835.6,1419952.8,837400.3,153307.48,7.102319,2841788.5,990707.8,990714.94,0.036621094
32520,7.190621,343.13162,296.11255,7.1906214,343.1378,3.618646,3.4836745,294.2914,275.95,343.1498,0.014445002,343.13037,343.13742,0.9990273,1.0,0.5143335,0.15263082,834903.1,153466.48,343.14868,343.14868,-4145.892,1951200.0,2853704.078827212,1420004.6,1420190.9,834903.1,153466.48,7.1023207,2840195.5,988369.6,988376.75,0.031402588
32535,7.1906214,343.0672,296.09393,7.1906214,343.11984,3.6186461,3.4836748,294.28427,276.07718,343.1017,0.014445003,343.06662,343.11972,0.9990273,1.0,0.52059484,0.15502009,845067.0,155868.83,343.14865,343.14865,-4145.892,1952100.0,2851915.7414944177,1418621.2,1420211.1,845067.0,155868.83,7.1023207,2838832.5,1000935.8,1000942.94,0.024261475
32550,7.190621,343.06232,296.09598,7.1906214,343.1223,3.6186461,3.4836748,294.27817,276.20166,343.091,0.014445002,343.0625,343.1224,0.9990273,1.0,0.52942985,0.15781996,859408.6,158684.02,343.14862,343.14862,-4145.892,1953000.0,2851141.6426475705,1418412.0,1420224.0,859408.6,158684.02,7.1023207,2838636.0,1018092.6,1018099.75,0.018157959
32565,7.1906204,343.0827,296.1121,7.1906204,343.12976,3.6186457,3.4836743,294.27362,276.3253,343.1021,0.014445001,343.08307,343.12988,0.9990273,1.0,0.53678787,0.15996031,871352.7,160836.1,343.1486,343.1486,-4145.892,1953900.0,2850837.817562126,1418540.9,1419962.1,871352.7,160836.1,7.1023197,2838503.0,1032188.75,1032195.9,0.01361084
32580,7.19062,343.1128,296.1347,7.19062,343.1395,3.6186454,3.483674,294.27106,276.45,343.12073,0.014445,343.11325,343.13965,0.9990273,1.0,0.54137146,0.16119304,878793.1,162075.58,343.14856,343.14856,-4145.892,1954800.0,2850595.091058483,1418766.6,1419573.1,878793.1,162075.58,7.1023197,2838339.8,1040868.7,1040875.8,0.011047363
32595,7.190619,343.14716,296.15503,7.190619,343.15042,3.618645,3.4836736,294.27063,276.60516,343.14252,0.014444998,343.1477,343.1506,0.9990273,1.0,0.54272896,0.16139565,880996.7,162279.3,343.14853,343.14853,-4145.892,1955700.0,2850683.594077702,1419190.4,1419289.0,880996.7,162279.3,7.102319,2838479.5,1043276.0,1043283.1,0.010620117
