minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32610,7.1906185,343.178,296.1664,7.1906185,343.15955,3.6186445,3.4836733,294.27167,276.78793,343.16406,0.0144449975,343.1784,343.15967,0.9990273,1.0,0.5407405,0.1605636,877768.94,161442.69,343.1485,343.1485,-4145.892,1956600.0,2851299.950003761,1419778.4,1419220.8,877768.94,161442.69,7.102318,2838999.0,1039211.6,1039218.75,0.011657715
32625,7.1906185,343.1974,296.16574,7.1906185,343.1647,3.6186447,3.4836733,294.2732,276.95172,343.17886,0.0144449975,343.1975,343.16473,0.9990273,1.0,0.5363261,0.15905516,870603.1,159925.98,343.14847,343.14847,-4145.892,1957500.0,2852238.645613784,1420383.9,1419396.8,870603.1,159925.98,7.102318,2839780.5,1030529.1,1030536.25,0.013183594
32640,7.190619,343.19016,296.15588,7.190619,343.1605,3.618645,3.4836736,294.27374,277.05,343.178,0.014444998,343.1899,343.16037,0.9990273,1.0,0.5317129,0.15765047,863114.6,158513.61,343.14844,343.14844,-4145.892,1958400.0,2852785.0133796106,1420463.2,1419567.4,863114.6,158513.61,7.102319,2840030.5,1021628.25,1021635.4,0.01373291
32655,7.19062,343.1637,296.1429,7.19062,343.1512,3.6186452,3.483674,294.27274,276.855,343.16272,0.014445,343.1632,343.15103,0.9990273,1.0,0.5292206,0.15704852,859068.94,157908.36,343.1484,343.1484,-4145.892,1959300.0,2852644.6694436627,1420056.0,1419679.0,859068.94,157908.36,7.1023192,2839735.0,1016977.3,1016984.44,0.01272583
32670,7.1906204,343.1264,296.1338,7.1906204,343.139,3.6186457,3.4836743,294.26987,276.29666,343.13937,0.014445001,343.12582,343.13882,0.9990273,1.0,0.53009826,0.15756096,860493.7,158423.6,343.14838,343.14838,-4145.892,1960200.0,2851782.06782756,1419205.4,1419586.0,860493.7,158423.6,7.1023197,2838791.5,1018917.25,1018924.4,0.009857178
32685,7.190621,343.09348,296.1342,7.190621,343.12936,3.618646,3.4836745,294.2659,275.565,343.1162,0.014445002,343.09308,343.12924,0.9990273,1.0,0.5345682,0.15917736,867749.5,160048.86,343.14835,343.14835,-4145.892,1961100.0,2850352.915904415,1418199.1,1419282.9,867749.5,160048.86,7.1023207,2837482.0,1027798.4,1027805.5,0.0058898926
32700,7.1906214,343.0794,296.1467,7.1906214,343.12628,3.6186461,3.4836748,294.26172,274.85,343.10443,0.014445003,343.07928,343.12625,0.9990273,1.0,0.5411686,0.16132909,878463.75,162212.38,343.14832,343.14832,-4145.892,1962000.0,2848879.3284846223,1417396.4,1418812.0,878463.75,162212.38,7.1023207,2836208.5,1040676.1,1040683.25,0.0017089844
32715,7.190631,342.82245,296.20093,7.190631,343.02084,3.6186514,3.4836798,294.23364,274.15375,343.00363,0.014445023,342.81552,343.0179,0.9990273,1.0,0.559023,0.1679328,907446.44,168852.22,343.1483,343.1483,-4145.892,1962900.0,2839477.69853782,1408000.2,1413991.9,907446.44,168852.22,7.102331,2821992.0,1076298.6,1076305.8,-0.026367188
32730,7.19063,342.60754,296.33606,7.19063,342.97134,3.618651,3.4836793,294.20975,273.40332,342.79263,0.01444502,342.6078,342.97223,0.9990273,1.0,0.60940367,0.18609153,989227.94,187110.39,343.1483,343.1483,-4145.892,1963800.0,2818477.7369308337,1397428.8,1408415.8,989227.94,187110.39,7.10233,2805844.5,1176338.4,1176345.5,-0.05026245
32745,7.190627,342.73187,296.54184,7.190627,343.03015,3.6186492,3.4836779,294.19318,272.67624,342.85403,0.014445014,342.73425,343.0308,0.9990273,1.0,0.656646,0.19985235,1065915.1,200946.55,343.14825,343.14825,-4145.892,1964700.0,2809717.3289045715,1394968.4,1403976.5,1065915.1,200946.55,7.1023273,2798945.0,1266861.6,1266868.8,-0.066833496
32760,7.1906247,342.8713,296.7803,7.1906247,343.06833,3.618648,3.4836767,294.18396,272.05,342.9484,0.01444501,342.8731,343.06888,0.9990273,1.0,0.6889996,0.209155,1118433.8,210300.12,343.14822,343.14822,-4145.892,1965600.0,2800973.7714928407,1391977.0,1397927.2,1118433.8,210300.12,7.1023245,2789904.2,1328733.9,1328741.0,-0.076049805
32775,7.190626,342.8951,297.02286,7.1906266,343.06656,3.618649,3.4836774,294.1725,271.56876,342.98822,0.014445013,342.8944,343.0661,0.9990273,1.0,0.71351945,0.21659486,1158236.1,217780.72,343.1482,343.1482,-4145.892,1966500.0,2788675.1609650846,1385370.9,1390548.9,1158236.1,217780.72,7.1023264,2775919.8,1376016.9,1376024.0,-0.087524414
32790,7.1906247,342.89438,297.2588,7.1906247,343.06784,3.618648,3.4836767,294.16547,271.225,342.97467,0.01444501,342.89505,343.06824,0.9990273,1.0,0.7397345,0.22518535,1200790.2,226418.25,343.14816,343.14816,-4145.892,1967400.0,2773538.6566846385,1378223.2,1383461.9,1200790.2,226418.25,7.1023245,2761685.0,1427208.5,1427215.6,-0.09454346
32805,7.1906233,342.9588,297.47333,7.1906238,343.09302,3.6186473,3.483676,294.16238,271.01874,343.0142,0.014445008,342.95978,343.09332,0.9990273,1.0,0.76104045,0.23149157,1235375.6,232758.98,343.14813,343.14813,-4145.892,1968300.0,2762920.107443773,1373689.4,1377742.9,1235375.6,232758.98,7.1023235,2751432.2,1468134.6,1468141.8,-0.09762573
32820,7.190623,343.01395,297.65628,7.190623,343.10837,3.6186469,3.4836755,294.1623,270.95,343.05286,0.014445006,343.01465,343.10858,0.9990273,1.0,0.7761339,0.2359318,1259876.4,237223.52,343.1481,343.1481,-4145.892,1969200.0,2754165.9929487705,1369829.4,1372681.0,1259876.4,237223.52,7.1023226,2742510.5,1497099.9,1497107.0,-0.097717285
32835,7.1906214,343.05093,297.80496,7.190622,343.1192,3.6186464,3.483675,294.16458,270.95,343.07898,0.014445003,343.05145,343.11935,0.9990273,1.0,0.7869626,0.23915453,1277454.4,240463.9,343.14807,343.14807,-4145.892,1970100.0,2746729.9513038825,1366455.9,1368517.8,1277454.4,240463.9,7.1023216,2734973.5,1517918.2,1517925.4,-0.09542847
32850,7.1906204,343.09036,297.91937,7.190621,343.13226,3.6186457,3.4836743,294.16925,270.95,343.10428,0.014445001,343.09094,343.13245,0.9990273,1.0,0.79403937,0.24116985,1288941.9,242490.27,343.14804,343.14804,-4145.892,1971000.0,2741323.3014828963,1364191.2,1365456.8,1288941.9,242490.27,7.1023197,2729648.0,1531432.1,1531439.2,-0.09075928
32865,7.19062,343.125,298.00073,7.19062,343.14282,3.6186454,3.483674,294.17554,270.95,343.1285,0.014445,343.12546,343.14297,0.9990273,1.0,0.7973837,0.2419957,1294370.6,243320.64,343.148,343.148,-4145.892,1971900.0,2737857.171047648,1362780.1,1363318.4,1294370.6,243320.64,7.1023197,2726098.5,1537691.2,1537698.4,-0.084472656
32880,7.1906195,343.148,298.0531,7.1906195,343.14932,3.618645,3.4836738,294.18262,270.95,343.1453,0.014444999,343.1483,343.1494,0.9990273,1.0,0.79803115,0.2420436,1295421.6,243368.8,343.14798,343.14798,-4145.892,1972800.0,2735698.179493511,1361893.4,1361933.0,1295421.6,243368.8,7.102319,2723826.5,1538790.4,1538797.5,-0.07739258
32895,7.19062,343.14844,298.08575,7.19062,343.14774,3.6186454,3.483674,294.18832,270.95,343.14987,0.014445,343.14822,343.14764,0.9990273,1.0,0.79771626,0.24190818,1294910.4,243232.62,343.14795,343.14795,-4145.892,1973700.0,2733995.0025639213,1360920.2,1360899.0,1294910.4,243232.62,7.1023197,2721819.2,1538143.0,1538150.1,-0.07168579
32910,7.19062,343.13416,298.10992,7.19062,343.14243,3.6186454,3.483674,294.1932,270.95,343.14047,0.014445,343.134,343.14236,0.9990273,1.0,0.79868764,0.24233484,1296487.2,243661.62,343.14792,343.14792,-4145.892,1974600.0,2731958.3844756666,1359759.0,1360008.8,1296487.2,243661.62,7.1023197,2719767.8,1540148.9,1540156.0,-0.06680298
32925,7.19062,343.12775,298.13162,7.1906204,343.14117,3.6186454,3.483674,294.1975,270.95,343.13522,0.014445,343.1277,343.14114,0.9990273,1.0,0.8005487,0.24297965,1299508.2,244309.95,343.1479,343.1479,-4145.892,1975500.0,2730323.5355920945,1358910.1,1359315.8,1299508.2,244309.95,7.1023197,2718226.0,1543818.2,1543825.4,-0.0625
32940,7.19062,343.12537,298.1535,7.1906204,343.14053,3.6186454,3.483674,294.20132,270.95,343.1332,0.014445,343.12534,343.14053,0.9990273,1.0,0.80274653,0.24369888,1303075.9,245033.14,343.14786,343.14786,-4145.892,1976400.0,2728873.8338074554,1358177.4,1358635.5,1303075.9,245033.14,7.1023197,2716813.0,1548109.0,1548116.1,-0.058685303
32955,7.1906204,343.12262,298.1766,7.1906204,343.13953,3.6186457,3.4836743,294.20453,270.77814,343.13184,0.014445001,343.12256,343.1395,0.9990273,1.0,0.80514073,0.24447936,1306962.4,245817.88,343.14783,343.14783,-4145.892,1977300.0,2727389.1299188677,1357396.9,1357907.5,1306962.4,245817.88,7.1023197,2715304.5,1552780.2,1552787.4,-0.055480957
32970,7.1906204,343.1181,298.20172,7.1906204,343.13794,3.6186457,3.4836743,294.20734,270.4,343.12872,0.014445001,343.11804,343.1379,0.9990273,1.0,0.8079827,0.24542478,1311575.6,246768.48,343.1478,343.1478,-4145.892,1978200.0,2725676.519143326,1356501.9,1357101.0,1311575.6,246768.48,7.1023197,2713603.0,1558344.1,1558351.2,-0.05267334
32985,7.1906204,343.1158,298.2287,7.1906204,343.1374,3.6186457,3.4836743,294.20975,270.02188,343.12692,0.014445001,343.11578,343.1374,0.9990273,1.0,0.81111014,0.2464452,1316652.4,247794.48,343.14777,343.14777,-4145.892,1979100.0,2723930.5818878277,1355618.1,1356269.6,1316652.4,247794.48,7.1023197,2711887.8,1564446.9,1564454.0,-0.05026245
33000,7.1906204,343.11563,298.2572,7.1906204,343.13745,3.6186457,3.4836743,294.21198,269.85,343.12646,0.014445001,343.11563,343.13745,0.9990273,1.0,0.8143315,0.24748199,1321881.5,248836.95,343.14774,343.14774,-4145.892,1980000.0,2722173.5358056775,1354751.8,1355410.8,1321881.5,248836.95,7.1023197,2710162.5,1570718.5,1570725.6,-0.048034668
33015,7.190559,344.92303,297.93985,7.190559,343.90466,3.618611,3.483641,294.3948,269.92813,343.78268,0.014444877,344.97522,343.92776,0.9990273,1.0,0.747248,0.21944192,1212986.8,220643.36,343.1477,343.1477,-4145.8906,1980900.0,2781215.317986164,1418908.5,1388153.4,1212986.8,220643.36,7.102252,2807062.0,1433630.1,1433637.2,0.13479614
33030,7.190571,346.5093,297.15182,7.1905713,344.21585,3.6186182,3.4836478,294.52576,270.1,345.39957,0.014444902,346.50385,344.2054,0.9990273,1.0,0.43847656,0.10364525,711766.75,104212.71,343.14767,343.14767,-4145.891,1981800.0,2927122.302930286,1490615.6,1421352.4,711766.75,104212.71,7.1022663,2911968.0,815979.44,815986.56,0.26574707
33045,-0.04188733,341.39694,296.65295,-0.04188227,342.463,2.0528097e-37,2.050503e-37,294.59854,270.27188,344.59198,-8.4141e-05,341.024,342.36234,-1.7696929e-06,-1.7756598e-06,0.0,0.0,0.0,0.0,343.14767,343.14767,-65.510254,1982700.0,-16941.27784451487,-7871.666,-8058.2427,0.0,0.0,4.1033127e-37,-15929.908,0.0,4.1033127e-37,0.3385315
33060,-0.042387914,341.7937,296.65482,-0.042387914,342.5116,1.8e-44,1.8e-44,294.62277,270.35,344.5904,-8.515168e-05,341.05927,342.364,1.413632e-16,1.4202217e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1983600.0,-17143.53909043416,-8036.0415,-8163.8477,0.0,0.0,3.6e-44,-16199.889,0.0,3.6e-44,0.36276245
33075,-0.04239053,342.07684,296.65482,-0.04239053,342.56055,0.0,0.0,294.61874,270.35,344.5904,-8.515694e-05,341.09488,342.36603,9.436904e-19,-5.3976435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.301125,1984500.0,-17144.59818736871,-8086.9478,-8173.0664,0.0,0.0,0.0,-16260.014,0.0,0.0,0.35873413
33090,-0.042388067,342.28403,296.65482,-0.042388067,342.60977,0.0,0.0,294.60303,270.35,344.5904,-8.5151994e-05,341.1308,342.36838,-2.7170036e-29,9.854534e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,1985400.0,-17143.602079601773,-8123.363,-8181.355,0.0,0.0,0.0,-16304.718,0.0,0.0,0.34301758
33105,-0.042388067,342.4393,296.65482,-0.042388067,342.6594,0.0,0.0,294.57788,270.35,344.5904,-8.5151994e-05,341.16702,342.37103,6.9e-44,-2.473e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,1986300.0,-17143.602079601773,-8151.0063,-8190.1895,0.0,0.0,0.0,-16341.195,0.0,0.0,0.3178711
33120,-0.042388067,342.56058,296.65482,-0.042388067,342.7094,0.0,0.0,294.55014,270.35,344.5904,-8.5151994e-05,341.2036,342.37402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,1987200.0,-17143.602079601773,-8172.597,-8199.094,0.0,0.0,0.0,-16371.691,0.0,0.0,0.29013062
33135,-0.042388067,342.65912,296.65482,-0.042388067,342.75977,0.0,0.0,294.5171,270.35,344.5904,-8.5151994e-05,341.2405,342.37735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,1988100.0,-17143.602079601773,-8190.1406,-8208.059,0.0,0.0,0.0,-16398.2,0.0,0.0,0.25708008
33150,-0.042388067,342.7422,296.65482,-0.042388067,342.81024,0.0,0.0,294.48315,270.35,344.5904,-8.5151994e-05,341.2777,342.381,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,1989000.0,-17143.602079601773,-8204.929,-8217.045,0.0,0.0,0.0,-16421.973,0.0,0.0,0.22314453
33165,-0.042387918,342.81448,296.65482,-0.042387918,342.8606,0.0,0.0,294.43875,270.35,344.5904,-8.515169e-05,341.3152,342.38498,1.2905631e-24,1.2252885e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1989900.0,-17143.54055529852,-8217.771,-8225.98,0.0,0.0,0.0,-16443.752,0.0,0.0,0.17874146
33180,-0.042387918,342.87927,296.66434,-0.042387918,342.91046,0.0,0.0,294.39462,270.35,344.57718,-8.5151696e-05,341.35294,342.38922,5.973979e-19,1.8479715e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1990800.0,-17135.410927110683,-8227.61,-8233.163,0.0,0.0,0.0,-16460.773,0.0,0.0,0.13461304
33195,-0.042387925,342.93817,297.1206,-0.042387925,342.95926,0.0,0.0,294.3488,270.40735,343.96158,-8.515171e-05,341.39087,342.3938,-8.1277764e-19,-3.8383778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1991700.0,-16752.073680848855,-8156.868,-8160.6226,0.0,0.0,0.0,-16317.49,0.0,0.0,0.088775635
33210,-0.04238794,342.99225,300.0346,-0.04238794,343.0065,0.0,0.0,294.30148,270.55295,340.04803,-8.515174e-05,341.42896,342.39862,-8.539019e-20,3.6871832e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1992600.0,-14310.29453974375,-7647.7207,-7650.258,0.0,0.0,0.0,-15297.979,0.0,0.0,0.04147339
33225,-0.042387962,343.04184,305.58643,-0.042387962,343.05148,0.0,0.0,294.25363,270.74707,332.37,-8.515179e-05,341.4671,342.4037,1.3409941e-18,1.2257452e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1993500.0,-9578.809339168081,-6668.1665,-6669.8833,0.0,0.0,0.0,-13338.05,0.0,0.0,-0.006378174
33240,-0.042387996,343.08694,313.00885,-0.042387996,343.09348,0.0,0.0,294.20468,270.95,321.66885,-8.5151856e-05,341.50516,342.40897,-3.4307213e-20,1.6177344e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1994400.0,-3097.144622799508,-5354.7905,-5355.9536,0.0,0.0,0.0,-10710.744,0.0,0.0,-0.05532837
33255,-0.042388037,343.1272,320.19327,-0.042388037,343.13162,0.0,0.0,294.1564,271.23108,310.65387,-8.5151936e-05,341.5431,342.4144,6.0301565e-19,-1.5245743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1995300.0,3411.652551404343,-4082.9219,-4083.7097,0.0,0.0,0.0,-8166.632,0.0,0.0,-0.10360718
33270,-0.042388085,343.16217,325.16885,-0.042388085,343.16516,0.0,0.0,294.10696,271.59705,302.11713,-8.515203e-05,341.5807,342.41998,-4.63633e-19,3.5537317e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1996200.0,8244.185849550067,-3203.3494,-3203.8818,0.0,0.0,0.0,-6407.2314,0.0,0.0,-0.15304565
33285,-0.042388134,343.19122,327.32785,-0.042388134,343.19324,0.0,0.0,294.0588,271.91452,297.19495,-8.5152125e-05,341.61783,342.42563,7.5898826e-19,4.8895923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,1997100.0,10776.699462349492,-2824.159,-2824.5176,0.0,0.0,0.0,-5648.677,0.0,0.0,-0.2012024
33300,-0.042388186,343.21347,327.43994,-0.042388186,343.21484,0.0,0.0,294.0087,272.05,295.08566,-8.5152235e-05,341.65433,342.43127,1.2004617e-20,-8.884489e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1998000.0,11571.164289140956,-2808.1675,-2808.4119,0.0,0.0,0.0,-5616.579,0.0,0.0,-0.25131226
33315,46.941784,336.24637,294.17023,1.026934,342.02164,19.838676,0.0,293.96002,272.05,335.02463,0.04818139,336.18564,341.75058,0.9997066,8.878979e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1591.6188,1998900.0,8267371.350116286,8295542.5,206389.02,1623272.0,0.0,19.838676,8501932.0,1623272.0,1623291.9,-0.2999878
33330,6.051166,341.09204,294.33444,6.051166,346.08347,3.0125644,2.9014084,293.9728,272.05,341.83905,0.012155988,340.90588,346.04382,0.9997066,1.0,0.801305,0.2826545,1300735.9,284202.03,343.15,343.15,-4156.1704,1999800.0,2425354.9266156997,1188339.5,1315196.1,1300735.9,284202.03,5.913973,2503535.5,1584937.9,1584943.8,-0.28720093
33345,5.199628,304.3712,295.6936,5.4401517,342.24203,2.613769,2.5175254,294.0752,272.05,326.18036,0.010686952,304.21634,342.31058,0.014530183,1.0,0.0,0.31036866,0.0,312067.94,343.14996,343.14996,-4135.4106,2000700.0,1368404.02363606,189504.83,1063568.2,0.0,312067.94,5.1312943,1253073.1,312067.94,312073.06,-0.18481445
33360,7.13623,336.59555,296.78427,7.1362305,346.10052,3.5824165,3.4487505,294.16348,272.05,344.08505,0.0143357385,336.86493,345.45547,0.99909675,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4137.8696,2001600.0,2847984.8485570983,1193230.2,1478115.0,1623272.0,10054.75,7.031167,2671345.2,1633326.8,1633333.8,-0.0965271
33375,7.6390452,346.536,296.98932,7.6390452,344.3649,3.8776677,3.7325718,294.2232,272.05,343.6336,0.015345827,346.40857,344.4903,0.99909675,1.0,0.79723364,0.31858698,1294127.0,320331.25,343.1499,343.1499,-4160.983,2002500.0,3006339.6242294405,1589655.6,1519997.6,1294127.0,320331.25,7.6102395,3109653.2,1614458.2,1614465.9,-0.0368042
33390,7.4066358,344.71786,296.81104,7.4066358,343.21573,3.7443855,3.604547,294.2838,272.05,345.0114,0.014878947,344.69403,343.1532,0.99909675,1.0,0.56885606,0.12550583,923408.1,126192.984,343.14987,343.14987,-4154.892,2003400.0,3012117.7368780538,1490279.5,1443551.2,923408.1,126192.984,7.3489323,2933830.8,1049601.1,1049608.5,0.023803711
33405,7.1906085,343.5792,296.5086,7.1906085,343.3653,3.6186876,3.4837155,294.33298,272.05,343.51462,0.014444977,343.56992,343.37656,0.99909675,1.0,0.46851778,0.14359824,760531.75,144384.44,343.14984,343.14984,-4145.95,2004300.0,2851803.2078916803,1421557.9,1415098.1,760531.75,144384.44,7.102403,2836656.0,904916.2,904923.3,0.07296753
33420,7.190609,343.8562,296.17496,7.190609,343.36063,3.6186395,3.4836683,294.35928,272.05,343.6101,0.014444978,343.85727,343.35712,0.99909675,1.0,0.41085812,0.11426894,666934.5,114894.56,343.1498,343.1498,-4145.892,2005200.0,2877838.7365237847,1440000.2,1425033.5,666934.5,114894.56,7.102308,2865033.8,781829.06,781836.2,0.09927368
33435,7.1905975,342.48077,295.95352,7.1905975,342.79883,3.6186342,3.4836633,294.294,272.05,343.00665,0.014444956,342.45642,342.78995,0.99909675,1.0,0.4014371,0.12031703,651641.56,120975.76,343.14978,343.14978,-4145.893,2006100.0,2854657.6413207334,1405146.8,1414752.1,651641.56,120975.76,7.102298,2819899.0,772617.3,772624.44,0.033996582
33450,7.190632,342.33154,295.86456,7.190632,342.95544,3.6186519,3.4836802,294.26166,272.05,342.55252,0.014445024,342.33728,342.95923,0.99909675,1.0,0.493819,0.15299886,801602.56,153836.53,343.14975,343.14975,-4145.892,2007000.0,2832516.339468418,1403333.2,1422175.4,801602.56,153836.53,7.102332,2825508.5,955439.1,955446.25,0.0016479492
33465,7.1906276,342.68323,295.91016,7.1906276,343.01624,3.6186495,3.483678,294.23856,272.05,342.8067,0.014445015,342.68707,343.01672,0.99909675,1.0,0.5526241,0.1671981,897059.2,168113.53,343.14972,343.14972,-4145.892,2007900.0,2845169.5131323165,1412576.5,1422633.6,897059.2,168113.53,7.1023273,2835210.0,1065172.8,1065179.9,-0.021453857
33480,7.190626,342.91772,296.04398,7.1906266,343.09445,3.6186488,3.4836774,294.22922,272.05,342.98386,0.014445013,342.9185,343.09445,0.99909675,1.0,0.5828113,0.17536902,946061.25,176329.17,343.1497,343.1497,-4145.892,2008800.0,2847798.2374334373,1415616.8,1420954.0,946061.25,176329.17,7.1023264,2836570.8,1122390.4,1122397.5,-0.030792236
33495,7.190624,342.55905,296.27298,7.190624,342.915,3.6186478,3.4836762,294.19904,272.05,342.80765,0.014445009,342.55823,342.9147,0.99909675,1.0,0.62436664,0.19035815,1013516.9,191400.36,343.14966,343.14966,-4145.892,2009700.0,2823213.473332544,1397868.1,1408618.2,1013516.9,191400.36,7.102324,2806486.5,1204917.2,1204924.4,-0.06097412
33510,7.1906195,342.94943,296.5193,7.19062,343.1397,3.6186452,3.4836738,294.19937,272.05,342.95413,0.014444999,342.95605,343.14206,0.99909675,1.0,0.66255635,0.2008078,1075509.1,201907.22,343.14963,343.14963,-4145.892,2010600.0,2817155.4918878884,1402218.4,1407964.9,1075509.1,201907.22,7.102319,2810183.2,1277416.4,1277423.5,-0.060638428
33525,7.190617,343.23352,296.70526,7.190617,343.18353,3.6186438,3.4836724,294.20847,272.05,343.18146,0.014444994,343.23572,343.18378,0.99909675,1.0,0.66217935,0.19807713,1074897.1,199161.61,343.1496,343.1496,-4145.892,2011500.0,2819663.1441515363,1405181.0,1403671.2,1074897.1,199161.61,7.102316,2808852.2,1274058.8,1274065.9,-0.05154419
33540,7.1906157,343.30963,296.79727,7.190616,343.2034,3.618643,3.483672,294.22134,272.05,343.2472,0.014444992,343.3103,343.2036,0.99909675,1.0,0.6480409,0.19332191,1051946.6,194380.36,343.14957,343.14957,-4145.892,2012400.0,2818068.6649663583,1404700.5,1401492.4,1051946.6,194380.36,7.102315,2806193.0,1246327.0,1246334.1,-0.03866577
33555,7.190653,342.3904,296.95923,7.190653,342.81192,3.6186635,3.4836915,294.14453,272.1,342.921,0.014445066,342.36423,342.8004,0.99909675,1.0,0.6677555,0.20290002,1083948.8,204010.89,343.14954,343.14954,-4145.892,2013300.0,2788466.934762255,1372055.5,1384785.4,1083948.8,204010.89,7.102355,2756841.0,1287959.6,1287966.8,-0.115478516
33570,7.1906447,341.71854,297.39642,7.1906447,342.6784,3.618659,3.4836872,294.08496,272.225,342.16663,0.01444505,341.72238,342.6832,0.99909675,1.0,0.80287427,0.25500268,1303283.2,256398.83,343.1495,343.1495,-4145.892,2014200.0,2716172.766884142,1338559.1,1367547.9,1303283.2,256398.83,7.1023464,2706107.0,1559682.1,1559689.2,-0.17504883
33585,7.190637,342.23523,298.06924,7.190637,342.90298,3.618655,3.483683,294.04852,272.3875,342.47763,0.014445035,342.24313,342.90463,0.99909675,1.0,0.9158834,0.28611553,1486727.9,287682.03,343.14948,343.14948,-4145.892,2015100.0,2694218.872532315,1333842.6,1354009.2,1486727.9,287682.03,7.102338,2687852.0,1774409.9,1774417.0,-0.21148682
33600,7.1906285,342.6586,298.77258,7.1906285,343.01093,3.6186502,3.4836786,294.0355,272.55,342.77,0.014445018,342.66394,343.0127,0.99909675,1.0,0.9796202,0.3042649,1590190.0,305930.75,343.14944,343.14944,-4145.892,2016000.0,2669281.955470183,1325385.9,1336026.2,1590190.0,305930.75,7.102329,2661412.0,1896120.8,1896127.9,-0.22451782
33615,7.1906114,343.16315,299.2677,7.1906114,343.20023,3.6186407,3.4836695,294.06616,272.7,343.07236,0.014444983,343.1724,343.2037,0.99909675,1.0,0.9995798,0.3078296,1622589.9,309514.97,343.1494,343.1494,-4145.892,2016900.0,2657581.539292562,1325667.5,1326787.2,1622589.9,309514.97,7.10231,2652454.8,1932104.9,1932112.0,-0.19384766
33630,7.1906095,343.60992,299.4209,7.19061,343.3231,3.6186397,3.4836686,294.11057,272.85,343.42062,0.01444498,343.61316,343.3234,0.99909675,1.0,0.9664987,0.2931491,1568890.1,294754.12,343.14938,343.14938,-4145.8916,2017800.0,2669415.611036908,1334533.4,1325870.9,1568890.1,294754.12,7.1023083,2660404.2,1863644.2,1863651.4,-0.14944458
33645,7.19061,343.67752,299.30716,7.1906104,343.3188,3.6186397,3.4836686,294.15588,273.0,343.49585,0.014444981,343.67764,343.31873,0.99909675,1.0,0.9145333,0.27598926,1484536.2,277500.3,343.14935,343.14935,-4145.8916,2018700.0,2680880.075988057,1340009.9,1329176.0,1484536.2,277500.3,7.1023083,2669186.0,1762036.5,1762043.6,-0.10412598
33660,7.190606,343.67682,299.04578,7.190606,343.31952,3.6186378,3.4836667,294.1988,273.15,343.49835,0.014444972,343.6768,343.31952,0.99909675,1.0,0.86171734,0.25899678,1398801.6,260414.8,343.14932,343.14932,-4145.8916,2019600.0,2696888.1590482965,1347881.8,1337091.1,1398801.6,260414.8,7.1023045,2684973.0,1659216.4,1659223.5,-0.06121826
33675,7.19061,343.67694,298.71014,7.19061,343.31863,3.6186395,3.4836683,294.2382,273.3,343.49762,0.01444498,343.67697,343.31863,0.99909675,1.0,0.8090056,0.24204528,1313236.1,243370.48,343.1493,343.1493,-4145.8916,2020500.0,2717207.563895067,1358022.5,1347201.5,1313236.1,243370.48,7.102308,2705224.0,1556606.6,1556613.8,-0.021820068
33690,7.190607,343.6816,298.34238,7.1906075,343.31958,3.6186383,3.4836671,294.27408,273.45,343.49988,0.014444975,343.6817,343.31958,0.99909675,1.0,0.7559356,0.22504562,1227089.1,226277.75,343.14926,343.14926,-4145.8916,2021400.0,2739655.734618134,1369269.8,1358336.4,1227089.1,226277.75,7.1023054,2727606.0,1453366.9,1453374.0,0.0140686035
33705,7.190611,343.6788,297.9668,7.190611,343.31693,3.6186402,3.483669,294.3051,273.6,343.49973,0.014444982,343.6786,343.31683,0.99909675,1.0,0.7027263,0.20812406,1140715.9,209263.53,343.14923,343.14923,-4145.8916,2022300.0,2762433.737810983,1380528.5,1369599.5,1140715.9,209263.53,7.102309,2750128.0,1349979.4,1349986.5,0.04510498
33720,7.190611,343.6416,297.603,7.190611,343.30145,3.6186402,3.483669,294.32996,273.75,343.47998,0.014444982,343.64087,343.30118,0.99909675,1.0,0.65198606,0.19230247,1058350.6,193355.31,343.1492,343.1492,-4145.8916,2023200.0,2783307.194828791,1390392.0,1380119.2,1058350.6,193355.31,7.102309,2770511.2,1251706.0,1251713.1,0.06994629
33735,7.190611,343.54626,297.2692,7.190611,343.26602,3.6186402,3.483669,294.34595,273.9708,343.43304,0.014444982,343.54382,343.26505,0.99909675,1.0,0.60758084,0.17884292,986268.94,179822.1,343.14917,343.14917,-4145.892,2024100.0,2800710.99968664,1397593.8,1389130.2,986268.94,179822.1,7.102309,2786724.0,1166091.0,1166098.1,0.0859375
33750,7.1906123,343.48547,296.97574,7.1906123,343.25275,3.6186411,3.48367,294.35553,274.28046,343.37573,0.0144449845,343.48392,343.25238,0.99909675,1.0,0.57252485,0.16850403,929363.5,169426.6,343.14914,343.14914,-4145.892,2025000.0,2815038.2082164926,1404620.6,1397592.1,929363.5,169426.6,7.102311,2802212.8,1098790.1,1098797.2,0.09552002
33765,7.1906137,343.40375,296.72684,7.190614,343.22345,3.618642,3.4836707,294.36386,274.5999,343.3166,0.014444988,343.40378,343.22366,0.99909675,1.0,0.5458227,0.16074218,886018.6,161622.25,343.1491,343.1491,-4145.892,2025900.0,2826551.3711633277,1409669.6,1404224.6,886018.6,161622.25,7.102313,2813894.2,1047640.9,1047648.0,0.10385132
33780,7.1906176,343.28668,296.52557,7.190618,343.1816,3.6186445,3.483673,294.35483,274.85,343.28412,0.014444996,343.28146,343.17935,0.99909675,1.0,0.52416694,0.1542762,850865.44,155120.88,343.14908,343.14908,-4145.892,2026800.0,2836793.311811016,1412213.2,1409040.1,850865.44,155120.88,7.102318,2821253.5,1005986.3,1005993.44,0.094818115
33795,7.190617,343.01138,296.39594,7.190617,343.08813,3.618644,3.4836729,294.34082,274.9361,343.07565,0.014444995,343.00977,343.08823,0.99909675,1.0,0.52979803,0.1584215,860006.3,159288.86,343.14905,343.14905,-4145.892,2027700.0,2832010.781196999,1407814.1,1410132.1,860006.3,159288.86,7.102317,2817946.2,1019295.2,1019302.3,0.08081055
33810,7.190616,343.03015,296.32843,7.190616,343.12042,3.6186435,3.4836721,294.33044,274.8905,343.06168,0.014444993,343.03134,343.12082,0.99909675,1.0,0.54400045,0.16260788,883060.7,163498.16,343.14902,343.14902,-4145.892,2028600.0,2835257.8944567028,1410419.4,1413145.6,883060.7,163498.16,7.102316,2823565.0,1046558.9,1046566.0,0.07043457
33825,7.1906147,343.11392,296.3015,7.1906147,343.14282,3.6186426,3.4836714,294.32355,274.82468,343.1151,0.014444989,343.11496,343.1431,0.99909675,1.0,0.55067813,0.16409288,893900.4,164991.28,343.149,343.149,-4145.892,2029500.0,2840132.082601326,1413762.0,1414634.8,893900.4,164991.28,7.102314,2828396.8,1058891.6,1058898.8,0.0635376
33840,7.1906137,343.17307,296.29126,7.1906137,343.16003,3.618642,3.483671,294.3201,274.85,343.15717,0.014444987,343.1738,343.16025,0.99909675,1.0,0.55045,0.16363373,893530.06,164529.62,343.14896,343.14896,-4145.892,2030400.0,2843305.13478468,1415857.6,1415464.1,893530.06,164529.62,7.102313,2831321.8,1058059.8,1058066.9,0.06008911
33855,7.1906233,343.07425,296.29596,7.1906238,343.11304,3.6186473,3.483676,294.3063,275.08264,343.13266,0.014445008,343.07138,343.11172,0.99909675,1.0,0.55117494,0.16414292,894706.8,165041.6,343.14893,343.14893,-4145.892,2031300.0,2841537.309142296,1412733.2,1413904.8,894706.8,165041.6,7.1023235,2826638.0,1059748.4,1059755.5,0.046295166
33870,7.1906157,343.0271,296.31924,7.190616,343.11316,3.6186433,3.4836721,294.2984,275.454,343.0583,0.014444992,343.02805,343.11392,0.99909675,1.0,0.563931,0.16902776,915413.4,169953.2,343.1489,343.1489,-4145.892,2032200.0,2835609.490940897,1410604.6,1413203.8,915413.4,169953.2,7.1023154,2823808.5,1085366.6,1085373.8,0.038391113
33885,7.190614,343.12076,296.34793,7.190614,343.14777,3.6186426,3.4836712,294.2946,275.79837,343.11542,0.014444989,343.12222,343.14816,0.99909675,1.0,0.5709062,0.17035647,926736.06,171289.17,343.14886,343.14886,-4145.892,2033100.0,2837334.512100898,1412566.5,1413382.1,926736.06,171289.17,7.102314,2825948.5,1098025.2,1098032.4,0.034576416
33900,7.190616,343.15256,296.37262,7.190616,343.14932,3.6186435,3.4836721,294.29138,275.95,343.1496,0.014444993,343.15274,343.14932,0.99909675,1.0,0.5710794,0.1701375,927017.06,171069.0,343.14883,343.14883,-4145.892,2034000.0,2837911.0510159307,1412781.6,1412683.9,927017.06,171069.0,7.102316,2825465.5,1098086.0,1098093.1,0.03137207
33915,7.1906137,343.24252,296.3776,7.1906137,343.1876,3.618642,3.4836707,294.29688,275.85626,343.18832,0.014444987,343.24463,343.18845,0.99909675,1.0,0.5666657,0.16840862,919852.56,169330.66,343.1488,343.1488,-4145.892,2034900.0,2839957.678257508,1415348.0,1413689.0,919852.56,169330.66,7.102313,2829037.0,1089183.2,1089190.4,0.036865234
33930,7.1906123,343.34888,296.34818,7.1906123,343.21664,3.6186414,3.4836702,294.30377,275.65,343.26877,0.0144449845,343.35,343.21686,0.99909675,1.0,0.550269,0.16238892,893236.25,163278.0,343.14877,343.14877,-4145.892,2035800.0,2846622.4172053444,1419448.1,1415454.6,893236.25,163278.0,7.1023116,2834902.8,1056514.2,1056521.4,0.043762207
33945,7.1906157,343.31097,296.29218,7.1906157,343.1922,3.618643,3.483672,294.30878,275.44376,343.26184,0.014444992,343.31058,343.19205,0.99909675,1.0,0.5317077,0.1568291,863106.2,157687.75,343.14874,343.14874,-4145.892,2036700.0,2849601.0490884148,1419995.2,1416408.2,863106.2,157687.75,7.102315,2836403.5,1020793.94,1020801.06,0.04876709
33960,7.1906133,343.3091,296.21725,7.1906137,343.20065,3.6186419,3.4836707,294.31314,275.35,343.2548,0.014444987,343.3089,343.2006,0.99909675,1.0,0.515679,0.15194565,837087.25,152777.55,343.1487,343.1487,-4145.892,2037600.0,2853717.7982298206,1422201.2,1418925.8,837087.25,152777.55,7.1023126,2841127.0,989864.8,989871.94,0.053131104
33975,7.190611,343.32422,296.12943,7.190611,343.2034,3.6186404,3.4836693,294.3246,275.35,343.24698,0.014444982,343.32684,343.2045,0.99909675,1.0,0.5001974,0.14722183,811956.44,148027.88,343.14868,343.14868,-4145.892,2038500.0,2858571.2449645824,1425309.5,1421660.8,811956.44,148027.88,7.1023097,2846970.2,959984.3,959991.44,0.064575195
33990,7.1906123,343.5292,296.0129,7.1906123,343.282,3.6186411,3.48367,294.33862,275.35,343.3826,0.014444985,343.53046,343.28207,0.99909675,1.0,0.4684733,0.13590053,760459.56,136644.6,343.14865,343.14865,-4145.892,2039400.0,2873868.819710026,1435019.4,1427554.0,760459.56,136644.6,7.102311,2862573.5,897104.1,897111.25,0.07861328
34005,7.190614,343.48395,295.87906,7.190614,343.2419,3.6186423,3.483671,294.347,275.35,343.38184,0.014444989,343.48224,343.24124,0.99909675,1.0,0.43172905,0.12485754,700813.6,125541.13,343.14862,343.14862,-4145.892,2040300.0,2881943.8196040834,1437695.2,1430385.6,700813.6,125541.13,7.102313,2868081.0,826354.75,826361.9,0.0869751
34020,7.190616,343.36353,295.74487,7.190616,343.20667,3.6186433,3.4836721,294.3497,275.35,343.30435,0.014444993,343.36188,343.2062,0.99909675,1.0,0.40599376,0.11789098,659038.3,118536.43,343.1486,343.1486,-4145.892,2041200.0,2885384.594166777,1438111.2,1433374.0,659038.3,118536.43,7.1023154,2871485.2,777574.75,777581.9,0.08969116
34035,7.1906185,343.26886,295.62347,7.1906185,343.1796,3.6186445,3.4836733,294.34717,275.35,343.23984,0.0144449975,343.2675,343.1792,0.99909675,1.0,0.39069298,0.11382941,634200.94,114452.625,343.14856,343.14856,-4145.892,2042100.0,2888836.665580891,1438919.1,1436223.2,634200.94,114452.625,7.102318,2875142.5,748653.56,748660.7,0.0871582
34050,7.190621,343.16455,295.5246,7.190621,343.14633,3.618646,3.4836745,294.33884,275.35,343.17474,0.014445002,343.16284,343.14578,0.99909675,1.0,0.38506982,0.112761356,625073.0,113378.73,343.14853,343.14853,-4145.892,2043000.0,2890887.1755004385,1438755.5,1438205.2,625073.0,113378.73,7.1023207,2876960.8,738451.75,738458.9,0.078826904
34065,7.190622,343.05847,295.45547,7.1906223,343.1147,3.6186466,3.483675,294.3269,275.35,343.10214,0.014445004,343.05725,343.11438,0.99909675,1.0,0.39052638,0.115139395,633930.5,115769.79,343.1485,343.1485,-4145.892,2043900.0,2890676.480525542,1437639.6,1439337.4,633930.5,115769.79,7.1023216,2876977.0,749700.3,749707.44,0.06689453
34080,7.1906223,343.0179,295.41846,7.1906223,343.1074,3.6186466,3.4836752,294.31473,275.35,343.06625,0.014445005,343.01767,343.10736,0.99909675,1.0,0.40276137,0.11915619,653791.25,119808.57,343.14847,343.14847,-4145.892,2044800.0,2890745.1713467822,1437532.8,1440235.1,653791.25,119808.57,7.1023216,2877768.0,773599.8,773606.94,0.054718018
34095,7.190622,343.0217,295.4097,7.190622,343.1106,3.6186464,3.483675,294.30408,275.41983,343.06393,0.014445004,343.02194,343.11072,0.99909675,1.0,0.41580927,0.12310526,674971.56,123779.26,343.14844,343.14844,-4145.892,2045700.0,2891135.64544931,1437911.5,1440596.2,674971.56,123779.26,7.1023216,2878507.8,798750.8,798757.94,0.044067383
34110,7.1906214,343.04745,295.42197,7.1906214,343.11948,3.6186461,3.4836748,294.2957,275.58624,343.0784,0.014445003,343.0479,343.11963,0.99909675,1.0,0.42681447,0.12630247,692836.0,126993.97,343.1484,343.1484,-4145.892,2046600.0,2891268.76498417,1438318.8,1440493.9,692836.0,126993.97,7.1023207,2878812.5,819830.0,819837.1,0.03567505
34125,7.190621,343.0758,295.44687,7.1906214,343.12793,3.6186461,3.4836748,294.28882,275.78455,343.0979,0.014445002,343.07608,343.12802,0.99909675,1.0,0.4349434,0.12858956,706031.44,129293.586,343.14838,343.14838,-4145.892,2047500.0,2890940.8681660523,1438422.9,1439997.1,706031.44,129293.586,7.1023207,2878420.0,835325.0,835332.1,0.028808594
34140,7.1906214,343.07892,295.47952,7.1906214,343.12695,3.6186461,3.4836748,294.28223,275.95,343.10358,0.014445003,343.0788,343.1269,0.99909675,1.0,0.44178906,0.13064697,717143.8,131362.27,343.14835,343.14835,-4145.892,2048400.0,2889304.3538845405,1437530.8,1438981.4,717143.8,131362.27,7.1023207,2876512.0,848506.06,848513.2,0.022216797
34155,7.1906295,342.931,295.52942,7.19063,343.0673,3.6186507,3.4836793,294.26044,276.0401,343.04828,0.01444502,342.9262,343.06534,0.99909675,1.0,0.45495984,0.13529454,738523.56,136035.27,343.14832,343.14832,-4145.892,2049300.0,2882925.6778571787,1431558.2,1435674.5,738523.56,136035.27,7.10233,2867232.8,874558.8,874565.94,0.0004272461
34170,7.1906295,342.66766,295.62564,7.19063,342.98367,3.6186507,3.4836793,294.2353,276.06277,342.85315,0.01444502,342.66592,342.98358,0.99909675,1.0,0.4952164,0.14985564,803870.9,150676.11,343.1483,343.1483,-4145.892,2050200.0,2865249.6603897475,1420699.4,1430243.2,803870.9,150676.11,7.10233,2850942.5,954547.0,954554.1,-0.024719238
34185,7.1906285,342.68423,295.77972,7.1906285,343.01074,3.6186502,3.4836786,294.21436,276.02908,342.83435,0.014445017,342.6855,343.01123,0.99909675,1.0,0.543766,0.16479784,882680.1,165700.11,343.1483,343.1483,-4145.892,2051100.0,2854760.5108639915,1416546.2,1426407.0,882680.1,165700.11,7.102329,2842953.2,1048380.25,1048387.4,-0.045654297
34200,7.1906266,342.77875,295.98236,7.190627,343.03876,3.6186492,3.4836776,294.1988,275.95,342.8929,0.014445014,342.7801,343.03915,0.99909675,1.0,0.5841373,0.17671119,948213.7,177678.67,343.14825,343.14825,-4145.892,2052000.0,2846019.155699878,1413280.4,1421133.0,948213.7,177678.67,7.102327,2834413.5,1125892.4,1125899.5,-0.06121826
34215,7.190642,342.7974,296.22012,7.190642,343.03714,3.618657,3.4836853,294.18033,275.3135,342.9214,0.014445044,342.79703,343.0369,0.99909675,1.0,0.6187574,0.18732785,1004411.56,188353.47,343.14822,343.14822,-4145.8916,2052900.0,2833327.600961047,1406666.0,1413906.5,1004411.56,188353.47,7.1023426,2820572.5,1192765.0,1192772.1,-0.0796814
34230,7.19064,342.63315,296.5043,7.19064,342.9687,3.618656,3.4836843,294.1556,274.06738,342.8383,0.01444504,342.63098,342.96786,0.99909675,1.0,0.66232365,0.20200394,1075131.4,203109.92,343.1482,343.1482,-4145.8916,2053800.0,2811044.355131162,1393122.9,1403256.4,1075131.4,203109.92,7.10234,2796379.2,1278241.2,1278248.4,-0.104400635
34245,7.1906343,342.69403,296.82547,7.1906343,343.01648,3.618653,3.4836814,294.14322,272.9126,342.82227,0.014445029,342.69708,343.01788,0.99909675,1.0,0.7129209,0.21821743,1157264.5,219412.17,343.14816,343.14816,-4145.8916,2054700.0,2790585.2364282054,1385261.0,1394999.1,1157264.5,219412.17,7.1023345,2780260.0,1376676.6,1376683.8,-0.11679077
34260,7.190631,342.92435,297.13184,7.190631,343.09283,3.6186512,3.4836795,294.14124,272.55,342.9747,0.014445022,342.92703,343.09344,0.99909675,1.0,0.74371535,0.22617115,1207252.2,227409.44,343.14813,343.14813,-4145.8916,2055600.0,2781244.963557674,1382963.6,1388052.0,1207252.2,227409.44,7.1023307,2771015.5,1434661.8,1434668.9,-0.118774414
34275,7.190615,343.2163,297.3488,7.190615,343.19223,3.6186428,3.4836714,294.16113,272.8353,343.1337,0.01444499,343.22217,343.19458,0.99909675,1.0,0.7505326,0.22686659,1218318.5,228108.69,343.1481,343.1481,-4145.892,2056500.0,2777722.925868602,1385226.0,1384498.8,1218318.5,228108.69,7.102314,2769724.8,1446427.2,1446434.4,-0.09887695
34290,7.1906157,343.3973,297.43192,7.1906157,343.23474,3.618643,3.4836717,294.18042,273.14365,343.30948,0.014444992,343.3975,343.23422,0.99909675,1.0,0.72877717,0.218005,1183003.6,219198.58,343.14807,343.14807,-4145.892,2057400.0,2783344.346710874,1388181.8,1383272.1,1183003.6,219198.58,7.102315,2771454.0,1402202.2,1402209.4,-0.079589844
34305,7.190617,343.33353,297.423,7.190617,343.1991,3.6186438,3.4836724,294.1954,273.4552,343.2812,0.014444994,343.3322,343.1987,0.99909675,1.0,0.70737255,0.21183151,1148258.0,212991.28,343.14804,343.14804,-4145.892,2058300.0,2782169.0220684675,1386525.0,1382465.1,1148258.0,212991.28,7.102316,2768990.0,1361249.2,1361256.4,-0.06460571
34320,7.190618,343.252,297.37415,7.1906185,343.1762,3.6186445,3.483673,294.20563,273.75,343.22708,0.014444997,343.25092,343.17587,0.99909675,1.0,0.6943246,0.20825326,1127077.6,209393.45,343.148,343.148,-4145.892,2059200.0,2781851.107270842,1385539.0,1383249.6,1127077.6,209393.45,7.102318,2768788.5,1336471.1,1336478.2,-0.054382324
34335,7.1906195,343.17877,297.32275,7.19062,343.1529,3.6186452,3.4836738,294.21097,274.07928,343.1785,0.014444999,343.17773,343.15256,0.99909675,1.0,0.68868566,0.20693418,1117924.1,208067.16,343.14798,343.14798,-4145.892,2060100.0,2782021.9806596925,1384879.4,1384097.9,1117924.1,208067.16,7.102319,2768977.2,1325991.2,1325998.4,-0.049041748
34350,7.19062,343.1305,297.28894,7.1906204,343.13977,3.6186454,3.483674,294.21402,274.4399,343.14124,0.014445,343.13,343.13965,0.99909675,1.0,0.68915194,0.20744807,1118681.0,208583.84,343.14795,343.14795,-4145.892,2061000.0,2781812.943805153,1384442.5,1384722.9,1118681.0,208583.84,7.1023197,2769165.5,1327264.9,1327272.0,-0.04598999
34365,7.1906204,343.11197,297.2768,7.1906204,343.13574,3.6186457,3.4836743,294.21588,274.7306,343.12613,0.014445001,343.11182,343.1357,0.99909675,1.0,0.69227904,0.20855781,1123757.2,209699.67,343.14792,343.14792,-4145.892,2061900.0,2781633.5304613747,1384250.0,1384968.0,1123757.2,209699.67,7.1023197,2769218.0,1333456.9,1333464.0,-0.044128418
34380,7.1906204,343.10583,297.2832,7.1906204,343.13428,3.6186457,3.4836743,294.21725,274.85,343.1207,0.014445001,343.10577,343.13425,0.99909675,1.0,0.69635093,0.20989065,1130366.9,211039.8,343.1479,343.1479,-4145.892,2062800.0,2780915.1596712014,1383871.2,1384730.2,1130366.9,211039.8,7.1023197,2768601.5,1341406.6,1341413.8,-0.042755127
34395,7.1906204,343.1071,297.3018,7.1906204,343.1351,3.6186457,3.4836743,294.2187,274.85,343.12045,0.014445001,343.10715,343.13513,0.99909675,1.0,0.7005251,0.21121146,1137142.8,212367.84,343.14786,343.14786,-4145.892,2063700.0,2779772.8019971373,1383347.8,1384193.8,1137142.8,212367.84,7.1023197,2767541.5,1349510.6,1349517.8,-0.0413208
34410,7.19062,343.11862,297.3254,7.19062,343.1395,3.6186454,3.483674,294.2208,274.85,343.1266,0.014445,343.11884,343.13956,0.99909675,1.0,0.70388764,0.21220948,1142601.1,213371.33,343.14783,343.14783,-4145.892,2064600.0,2778711.729898038,1382982.6,1383613.1,1142601.1,213371.33,7.1023197,2766595.8,1355972.5,1355979.6,-0.039215088
34425,7.19062,343.1314,297.3482,7.19062,343.14343,3.6186452,3.483674,294.22327,274.85,343.1354,0.014444999,343.13156,343.14346,0.99909675,1.0,0.7058735,0.21274653,1145824.8,213911.33,343.1478,343.1478,-4145.892,2065500.0,2777863.577085782,1382680.4,1383043.5,1145824.8,213911.33,7.1023192,2765724.0,1359736.1,1359743.2,-0.036743164
34440,7.1906195,343.1417,297.36685,7.1906195,343.14648,3.6186452,3.4836738,294.22614,274.85,343.14236,0.014444999,343.14185,343.1465,0.99909675,1.0,0.70679283,0.21297146,1147317.0,214137.48,343.14777,343.14777,-4145.892,2066400.0,2777154.4637425905,1382427.8,1382572.5,1147317.0,214137.48,7.102319,2765000.2,1361454.5,1361461.6,-0.03387451
34455,7.190556,344.7535,297.12592,7.190556,343.8244,3.6186101,3.4836402,294.38492,274.85,343.7208,0.014444872,344.80096,343.84518,0.99909675,1.0,0.6453407,0.18766879,1047563.44,188696.28,343.14774,343.14774,-4145.891,2067300.0,2826839.63572585,1438369.4,1410310.0,1047563.44,188696.28,7.10225,2848679.5,1236259.8,1236266.9,0.12490845
34470,7.1905766,346.34583,296.51685,7.1905766,344.1619,3.6186209,3.4836504,294.51282,274.85,345.2307,0.014444914,346.34622,344.15475,0.99909675,1.0,0.36007008,0.08190395,584491.7,82352.375,343.1477,343.1477,-4145.891,2068200.0,2955403.954664507,1504856.2,1438900.6,584491.7,82352.375,7.102271,2943757.0,666844.06,666851.2,0.25280762
34485,-0.04238792,341.50644,296.3118,-0.04238792,342.55176,1.23e-43,1.23e-43,294.58932,274.85,344.79706,-8.51517e-05,340.93842,342.43634,1.9125269e-11,1.9194086e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2069100.0,-17340.13041196758,-8045.9688,-8232.066,0.0,0.0,2.47e-43,-16278.035,0.0,2.47e-43,0.3293152
34500,-0.042388007,341.8888,296.3118,-0.042388007,342.59296,-1.46752e-40,-1.46602e-40,294.62653,274.85,344.79706,-8.515188e-05,340.97708,342.43796,-1.190725e-15,-1.1947476e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,2070000.0,-17340.165971858612,-8114.0557,-8239.418,0.0,0.0,-2.93355e-40,-16353.474,0.0,-2.93355e-40,0.3665161
34515,-0.042387176,342.1636,296.3118,-0.042387176,342.63803,0.0,0.0,294.64542,274.91534,344.79706,-8.5150205e-05,341.01605,342.43994,1.9054628e-19,-1.981158e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2070900.0,-17339.825189569558,-8162.8203,-8247.28,0.0,0.0,0.0,-16410.102,0.0,0.0,0.3854065
34530,-0.042387176,342.36627,296.3118,-0.042387176,342.68588,0.0,0.0,294.65582,275.06592,344.79706,-8.5150205e-05,341.05536,342.4423,-3.9069707e-35,2.6841356e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2071800.0,-17339.825189569558,-8198.9,-8255.799,0.0,0.0,0.0,-16454.7,0.0,0.0,0.395813
34545,-0.042387176,342.51965,296.3118,-0.042387176,342.73584,0.0,0.0,294.6613,275.23352,344.79706,-8.5150205e-05,341.095,342.44498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2072700.0,-17339.825189569558,-8226.206,-8264.693,0.0,0.0,0.0,-16490.898,0.0,0.0,0.40127563
34560,-0.042387176,342.64105,296.3118,-0.042387176,342.78726,0.0,0.0,294.6642,275.35,344.79706,-8.5150205e-05,341.13495,342.44803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2073600.0,-17339.825189569558,-8247.818,-8273.848,0.0,0.0,0.0,-16521.666,0.0,0.0,0.40420532
34575,-0.042387176,342.74088,296.3118,-0.042387176,342.83975,0.0,0.0,294.6653,275.38007,344.79706,-8.5150205e-05,341.17526,342.45142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2074500.0,-17339.825189569558,-8265.589,-8283.192,0.0,0.0,0.0,-16548.781,0.0,0.0,0.40530396
34590,-0.042387176,342.826,296.3118,-0.042387176,342.89285,0.0,0.0,294.6652,275.36203,344.79706,-8.5150205e-05,341.21585,342.45514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2075400.0,-17339.825189569558,-8280.742,-8292.6455,0.0,0.0,0.0,-16573.387,0.0,0.0,0.40518188
34605,-0.042387176,342.90094,296.3118,-0.042387176,342.94617,0.0,0.0,294.6645,275.33798,344.79706,-8.5150205e-05,341.25674,342.45923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2076300.0,-17339.825189569558,-8294.085,-8302.137,0.0,0.0,0.0,-16596.223,0.0,0.0,0.40447998
34620,-0.042387176,342.96854,296.3118,-0.042387176,342.99915,0.0,0.0,294.65292,275.35,344.79706,-8.5150205e-05,341.2979,342.46365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2077200.0,-17339.825189569558,-8306.119,-8311.568,0.0,0.0,0.0,-16617.688,0.0,0.0,0.39291382
34635,-0.042387176,343.03055,296.3118,-0.042387176,343.05127,0.0,0.0,294.64,275.48865,344.79706,-8.5150205e-05,341.33926,342.46835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2078100.0,-17339.825189569558,-8317.158,-8320.848,0.0,0.0,0.0,-16638.006,0.0,0.0,0.38000488
34650,-0.042387176,343.08783,296.3118,-0.042387176,343.10184,0.0,0.0,294.6298,275.72562,344.79706,-8.5150205e-05,341.38077,342.4734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2079000.0,-17339.825189569558,-8327.356,-8329.85,0.0,0.0,0.0,-16657.207,0.0,0.0,0.3697815
34665,-0.042387176,343.14075,296.3118,-0.042387176,343.15024,0.0,0.0,294.6149,275.9248,344.79706,-8.5150205e-05,341.42233,342.47864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2079900.0,-17339.825189569558,-8336.777,-8338.467,0.0,0.0,0.0,-16675.244,0.0,0.0,0.35488892
34680,-0.042387176,343.1892,296.3118,-0.042387176,343.19565,0.0,0.0,294.60184,275.95,344.79706,-8.5150205e-05,341.46384,342.48416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2080800.0,-17339.825189569558,-8345.404,-8346.551,0.0,0.0,0.0,-16691.955,0.0,0.0,0.3418274
34695,-0.042387176,343.2329,296.3118,-0.042387176,343.23724,0.0,0.0,294.5858,275.82098,344.79706,-8.5150205e-05,341.50516,342.48987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2081700.0,-17339.825189569558,-8353.185,-8353.956,0.0,0.0,0.0,-16707.14,0.0,0.0,0.32577515
34710,-0.042387176,343.27133,296.3118,-0.042387176,343.2743,0.0,0.0,294.56873,275.6631,344.79706,-8.5150205e-05,341.54617,342.4957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2082600.0,-17339.825189569558,-8360.024,-8360.552,0.0,0.0,0.0,-16720.576,0.0,0.0,0.30871582
34725,-0.042387176,343.30374,296.3118,-0.042387176,343.30573,0.0,0.0,294.5523,275.49866,344.79706,-8.5150205e-05,341.58673,342.50165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2083500.0,-17339.825189569558,-8365.794,-8366.147,0.0,0.0,0.0,-16731.941,0.0,0.0,0.29229736
34740,-0.042387176,343.32947,296.3118,-0.042387176,343.3308,0.0,0.0,294.53247,275.35,344.79706,-8.5150205e-05,341.62668,342.50763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2084400.0,-17339.825189569558,-8370.374,-8370.613,0.0,0.0,0.0,-16740.988,0.0,0.0,0.27246094
34755,-0.042387176,343.34747,296.3118,-0.042387176,343.3484,0.0,0.0,294.51434,275.22433,344.79706,-8.5150205e-05,341.66574,342.5136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2085300.0,-17339.825189569558,-8373.58,-8373.742,0.0,0.0,0.0,-16747.322,0.0,0.0,0.2543335
34770,-0.042387176,343.35712,296.3118,-0.042387176,343.35773,0.0,0.0,294.4925,275.10654,344.79706,-8.5150205e-05,341.7038,342.51947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2086200.0,-17339.825189569558,-8375.297,-8375.405,0.0,0.0,0.0,-16750.703,0.0,0.0,0.23248291
34785,-0.042387176,343.35727,296.3118,-0.042387176,343.3577,0.0,0.0,294.47278,274.9855,344.79706,-8.5150205e-05,341.74057,342.52518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2087100.0,-17339.825189569558,-8375.323,-8375.399,0.0,0.0,0.0,-16750.723,0.0,0.0,0.21276855
34800,-0.042387176,343.34708,296.3118,-0.042387176,343.34735,0.0,0.0,294.44852,274.85,344.79706,-8.5150205e-05,341.77582,342.5306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2088000.0,-17339.825189569558,-8373.509,-8373.558,0.0,0.0,0.0,-16747.066,0.0,0.0,0.18850708
34815,-0.042387176,343.3254,296.3118,-0.042387176,343.3256,0.0,0.0,294.38614,274.65466,344.79706,-8.5150205e-05,341.80923,342.5357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2088900.0,-17339.825189569558,-8369.651,-8369.685,0.0,0.0,0.0,-16739.336,0.0,0.0,0.12612915
34830,-0.042387176,343.29147,296.3118,-0.042387176,343.2916,0.0,0.0,294.33072,274.38385,344.79706,-8.5150205e-05,341.84064,342.54037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,2089800.0,-17339.825189569558,-8363.61,-8363.632,0.0,0.0,0.0,-16727.242,0.0,0.0,0.07070923
