minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34845,-0.042387918,343.24432,296.31744,-0.042387918,343.24442,0.0,0.0,294.283,274.0711,344.78253,-8.5151696e-05,341.86966,342.5445,3.7196094e-19,-3.9856348e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2090700.0,-17332.914631637665,-8354.357,-8354.374,0.0,0.0,0.0,-16708.73,0.0,0.0,0.022979736
34860,-0.04238793,343.18347,296.82645,-0.04238793,343.18353,0.0,0.0,294.23172,273.75,343.64682,-8.515172e-05,341.8961,342.54797,-1.2101719e-18,-5.6581425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2091600.0,-16744.70801264283,-8252.908,-8252.92,0.0,0.0,0.0,-16505.828,0.0,0.0,-0.028289795
34875,-0.042388014,343.10782,302.56302,-0.042388014,343.10785,0.0,0.0,294.09082,273.30768,331.02716,-8.5151885e-05,341.9196,342.55075,-1.2059567e-19,-1.5274616e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2092500.0,-10179.856433189105,-7218.1772,-7218.1826,0.0,0.0,0.0,-14436.359,0.0,0.0,-0.16918945
34890,-0.04238811,343.0165,310.88702,-0.04238811,343.01654,0.0,0.0,293.98322,272.74292,311.64285,-8.515208e-05,341.93985,342.55264,-2.4379254e-17,-2.3598019e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,2093400.0,-270.3136827171715,-5720.0146,-5720.02,0.0,0.0,0.0,-11440.035,0.0,0.0,-0.27679443
34905,-0.042388216,342.90866,315.53693,-0.042388216,342.9087,0.0,0.0,293.872,272.2567,299.19315,-8.515229e-05,341.95648,342.55356,-5.8844083e-19,4.546345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,2094300.0,5845.183609103177,-4873.004,-4873.0093,0.0,0.0,0.0,-9746.014,0.0,0.0,-0.3880005
34920,6.904832,339.07507,294.1265,6.874674,341.35098,3.6864567,3.553835,293.79413,272.05,339.7286,0.013840598,339.35037,340.95667,0.99975735,0.047207147,1.0,0.0,1623272.0,0.0,343.15,343.15,-4437.944,2095200.0,2650874.100314752,1303521.9,1363542.4,1623272.0,0.0,7.2402916,2667064.2,1623272.0,1623279.2,-0.46588135
34935,6.893795,307.3722,295.3765,7.2015896,337.69318,3.541678,3.4097795,293.79077,272.05,334.21936,0.014157877,307.01996,337.262,0.0145731745,1.0,0.0,0.11301955,0.0,113638.336,343.15,343.15,-4146.9033,2096100.0,2309716.5699483356,347322.7,1279938.9,0.0,113638.336,6.9514575,1627261.5,113638.336,113645.29,-0.46923828
34950,6.895739,319.24536,297.88693,6.895739,359.02426,3.4566123,3.32802,293.84796,272.05,323.5004,0.013852624,320.1454,360.09332,0.99908423,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4143.5986,2097000.0,1490217.5263760227,618585.0,1770665.6,1623272.0,1005475.0,6.7846327,2389250.5,2628747.0,2628753.8,-0.41204834
34965,9.004561,335.2985,298.73145,9.004562,334.81317,4.5961056,4.4199195,293.91492,272.05,335.63116,0.018088968,335.24536,334.84863,0.99908423,1.0,1.0,0.35384607,1623272.0,355783.38,343.1499,343.1499,-4115.239,2097900.0,2803407.0030904557,1382934.9,1364580.6,1623272.0,355783.38,9.016026,2747515.5,1979055.4,1979064.4,-0.34509277
34980,7.823031,341.43723,298.90842,7.823031,346.75217,3.9622343,3.8133357,294.00616,272.05,343.1067,0.01571543,341.52017,346.70596,0.99908423,1.0,1.0,0.31178394,1623272.0,313490.97,343.14987,343.14987,-4141.858,2098800.0,2917298.33363471,1397357.6,1571989.2,1623272.0,313490.97,7.77557,2969347.0,1936763.0,1936770.8,-0.2538452
34995,7.432671,343.7635,298.97644,7.432671,342.66592,3.7728336,3.6321492,294.02515,272.05,343.50894,0.0149312485,343.81775,342.68945,0.99908423,1.0,0.9505958,0.28556365,1543075.5,287127.1,343.14984,343.14984,-4171.391,2099700.0,2792688.536798471,1398127.1,1363864.1,1543075.5,287127.1,7.4049826,2761991.2,1830202.6,1830210.0,-0.23486328
35010,8.183585,342.97476,299.09995,8.183585,343.14297,4.152788,3.9958327,294.05008,272.05,342.9378,0.016439736,342.93387,343.12964,0.99908423,1.0,0.93893397,0.28865793,1524145.1,290238.34,343.1498,343.1498,-4131.848,2100600.0,3026867.936920826,1508023.9,1513805.5,1524145.1,290238.34,8.148621,3021829.5,1814383.5,1814391.6,-0.20993042
35025,7.3880453,342.3782,299.17358,7.3880453,342.7477,3.7490087,3.609294,294.07736,272.05,343.0592,0.014841601,342.39496,342.7433,0.99908423,1.0,0.93916774,0.2862223,1524524.6,287789.4,343.14978,343.14978,-4172.283,2101500.0,2735598.0729018482,1340630.4,1352096.0,1524524.6,287789.4,7.3583026,2692726.5,1812314.0,1812321.4,-0.1826477
35040,7.329674,344.02042,299.1534,7.329674,343.67166,3.701996,3.563851,294.10458,272.05,343.715,0.014724341,344.023,343.67044,0.99908423,1.0,0.9015728,0.27015787,1463497.9,271637.0,343.14975,343.14975,-4154.677,2102400.0,2755787.895548758,1381214.1,1370477.8,1463497.9,271637.0,7.265847,2751692.0,1735134.9,1735142.1,-0.15542603
35055,7.3469334,343.46414,299.00165,7.346934,343.2018,3.7192864,3.5806127,294.16153,272.05,343.25763,0.014759013,343.51163,343.22385,0.99908423,1.0,0.8859555,0.27211857,1438146.8,273608.4,343.14972,343.14972,-4163.917,2103300.0,2743333.4228055626,1371984.5,1363889.9,1438146.8,273608.4,7.299899,2735874.5,1711755.1,1711762.4,-0.098480225
35070,7.2424393,343.78888,298.69138,7.2424393,343.40744,3.663041,3.5266333,294.214,272.05,343.806,0.014549098,343.8515,343.418,0.99908423,1.0,0.81546986,0.23901805,1323729.4,240326.67,343.1497,343.1497,-4165.209,2104200.0,2756783.757582184,1371786.9,1360184.1,1323729.4,240326.67,7.1896744,2731971.0,1564056.0,1564063.2,-0.046020508
35085,8.221486,344.06046,298.29144,8.221486,343.4629,4.14946,3.992104,294.25745,272.05,343.80878,0.016515873,343.99203,343.4426,0.99908423,1.0,0.72440124,0.21261972,1175900.1,213783.81,343.14966,343.14966,-4106.2437,2105100.0,3157385.8022373314,1580415.1,1559781.0,1175900.1,213783.81,8.141563,3140196.0,1389684.0,1389692.1,-0.0025634766
35100,7.2788177,343.59692,297.87717,7.2788177,343.27197,3.670005,3.5330522,294.29025,272.05,343.40823,0.014622178,343.60233,343.27603,0.99908423,1.0,0.6794661,0.20246376,1102958.2,203572.25,343.14963,343.14963,-4149.7417,2106000.0,2796206.117941938,1397700.2,1387766.1,1102958.2,203572.25,7.2030573,2785466.5,1306530.5,1306537.8,0.03024292
35115,7.8485937,343.78372,297.50992,7.848594,343.3246,3.9723103,3.8229125,294.30054,272.05,343.07986,0.015766783,343.82214,343.34467,0.99908423,1.0,0.65968865,0.19822186,1070854.1,199307.14,343.1496,343.1496,-4137.394,2106900.0,3017664.048661709,1525374.0,1510239.0,1070854.1,199307.14,7.7952228,3035613.0,1270161.2,1270169.0,0.040527344
35130,7.3012066,343.57,297.23575,7.301207,343.2468,3.6831274,3.5456688,294.3036,272.05,343.42953,0.014667154,343.5737,343.24673,0.99908423,1.0,0.61190015,0.17929849,993280.3,180280.14,343.14957,343.14957,-4150.786,2107800.0,2845631.8615235775,1420843.2,1410932.0,993280.3,180280.14,7.228796,2831775.2,1173560.5,1173567.8,0.0435791
35145,7.414231,342.89722,297.0421,7.4142313,343.12216,3.7524574,3.6123767,294.30624,272.05,343.19885,0.014894205,342.9175,343.12778,0.99908423,1.0,0.62049145,0.18749446,1007226.4,188521.0,343.14954,343.14954,-4159.453,2108700.0,2887365.3010013187,1427917.4,1434922.1,1007226.4,188521.0,7.364834,2862839.5,1195747.4,1195754.8,0.04623413
35160,7.858201,343.46375,296.90372,7.858201,343.25977,3.9745545,3.824999,294.3094,272.05,343.20074,0.015786082,343.49817,343.27185,0.99908423,1.0,0.6171807,0.18351321,1001852.1,184517.95,343.1495,343.1495,-4134.026,2109600.0,3069564.34319236,1536687.9,1529955.6,1001852.1,184517.95,7.799554,3066643.5,1186370.1,1186377.9,0.04937744
35175,7.266782,343.05423,296.79306,7.266782,343.04532,3.688942,3.5517619,294.31326,271.9703,343.14288,0.014597999,342.98685,343.02408,0.99908423,1.0,0.5957156,0.17743975,967008.4,178411.23,343.14948,343.14948,-4180.194,2110500.0,2841781.5998210586,1411913.2,1411641.4,967008.4,178411.23,7.2407036,2823554.5,1145419.6,1145426.9,0.053253174
35190,7.3980627,343.3301,296.69516,7.3980627,343.21945,3.7311,3.5916157,294.31662,271.7875,343.1979,0.014861725,343.33414,343.22073,0.99908423,1.0,0.5821759,0.17258483,945029.9,173529.75,343.14944,343.14944,-4144.8423,2111400.0,2902666.384956956,1449034.8,1445596.5,945029.9,173529.75,7.3227158,2894631.2,1118559.6,1118567.0,0.056610107
35205,7.230229,343.35074,296.6025,7.230229,343.23184,3.6650333,3.5287254,294.31912,271.58594,343.11267,0.014524569,343.34906,343.23523,0.99908423,1.0,0.58247393,0.17472251,945513.6,175679.12,343.1494,343.1494,-4175.6274,2112300.0,2837268.22331667,1419601.6,1415991.1,945513.6,175679.12,7.193759,2835592.8,1121192.8,1121200.0,0.05911255
35220,7.3940487,343.43036,296.51434,7.3940487,343.21988,3.727803,3.5884278,294.32095,271.45,343.40027,0.014853661,343.4259,343.21564,0.99908423,1.0,0.5485944,0.15966578,890517.9,160539.95,343.14938,343.14938,-4143.554,2113200.0,2924996.077760204,1456977.0,1450440.6,890517.9,160539.95,7.316231,2907417.5,1051057.9,1051065.2,0.060943604
35235,7.808777,343.33984,296.42892,7.808777,343.1458,3.9545887,3.8060071,294.32272,271.39374,342.72968,0.015686795,343.42184,343.18292,0.99908423,1.0,0.56992936,0.17480369,925150.4,175760.73,343.14935,343.14935,-4142.1113,2114100.0,3050503.63981436,1538531.0,1532167.4,925150.4,175760.73,7.760596,3070698.5,1100911.1,1100918.9,0.06271362
35250,7.3928843,342.65402,296.3339,7.3928843,342.84802,3.7521377,3.6123075,294.33652,271.375,343.22794,0.014851322,342.71295,342.85577,0.99908423,1.0,0.5400276,0.15709327,876611.7,157953.36,343.14932,343.14932,-4172.827,2115000.0,2925041.9127523857,1438245.2,1444269.0,876611.7,157953.36,7.364445,2882514.2,1034565.06,1034572.44,0.07650757
35265,7.2024746,343.60883,296.20697,7.202475,343.38354,3.6383011,3.502819,294.34952,271.39374,343.6191,0.014468815,343.56876,343.3667,0.99908423,1.0,0.48432675,0.1383182,786194.0,139075.48,343.1493,343.1493,-4161.7817,2115900.0,2881189.4549927046,1433924.8,1427110.0,786194.0,139075.48,7.14112,2861034.8,925269.5,925276.6,0.08950806
35280,7.19066,343.62488,296.0614,7.1906605,343.31476,3.6196477,3.4846566,294.35706,271.45,343.433,0.014445081,343.61453,343.31378,0.99908423,1.0,0.44952294,0.13080393,729697.94,131520.08,343.14926,343.14926,-4147.0747,2116800.0,2874004.547817913,1436453.6,1427087.9,729697.94,131520.08,7.1043043,2863541.5,861218.0,861225.1,0.0970459
35295,7.1906176,343.23975,295.91885,7.1906176,343.1466,3.6186473,3.483676,294.3558,271.58594,343.21106,0.014444996,343.2389,343.14703,0.99908423,1.0,0.43372396,0.12731574,704051.94,128012.8,343.14923,343.14923,-4145.896,2117700.0,2869169.974564079,1429119.0,1426306.1,704051.94,128012.8,7.1023235,2855425.0,832064.75,832071.9,0.09579468
35310,7.1906185,343.20334,295.79694,7.1906185,343.17044,3.6186445,3.4836733,294.35092,271.7875,343.18964,0.0144449975,343.2031,343.1703,0.99908423,1.0,0.42740443,0.1254622,693793.6,126149.11,343.1492,343.1492,-4145.892,2118600.0,2875267.2373247608,1431701.8,1430708.1,693793.6,126149.11,7.102318,2862410.0,819942.75,819949.9,0.090911865
35325,7.1906185,343.18774,295.69998,7.190619,343.1588,3.6186447,3.4836733,294.3453,271.9703,343.17642,0.0144449975,343.18753,343.15872,0.99908423,1.0,0.42299917,0.12420946,686642.7,124889.51,343.14917,343.14917,-4145.892,2119500.0,2880347.672736798,1434158.8,1433285.1,686642.7,124889.51,7.102318,2867444.0,811532.2,811539.3,0.08529663
35340,7.1906185,343.17932,295.62552,7.1906185,343.1582,3.6186447,3.4836733,294.34003,272.05,343.16925,0.0144449975,343.17932,343.15823,0.99908423,1.0,0.41983306,0.12332398,681503.25,123999.18,343.14914,343.14914,-4145.892,2120400.0,2884430.1654786137,1436153.2,1435515.5,681503.25,123999.18,7.102318,2871668.8,805502.44,805509.56,0.08001709
35355,7.190617,343.2227,295.56476,7.190617,343.17566,3.6186438,3.4836726,294.339,272.05,343.1872,0.014444995,343.22372,343.17606,0.99908423,1.0,0.414665,0.12153464,673114.1,122200.04,343.1491,343.1491,-4145.892,2121300.0,2889204.549403189,1439297.6,1437877.4,673114.1,122200.04,7.1023164,2877175.0,795314.2,795321.3,0.07897949
35370,7.1906176,343.25732,295.51035,7.1906176,343.18356,3.618644,3.4836726,294.33755,272.05,343.2186,0.014444996,343.2574,343.18347,0.99908423,1.0,0.40439302,0.11807136,656439.8,118717.805,343.14908,343.14908,-4145.892,2122200.0,2894411.070424576,1441987.1,1439759.5,656439.8,118717.805,7.102317,2881746.5,775157.6,775164.75,0.077545166
35385,7.1906176,343.2439,295.4594,7.190618,343.17636,3.6186442,3.4836729,294.33554,272.05,343.21332,0.014444996,343.2436,343.17627,0.99908423,1.0,0.39435858,0.11513024,640151.2,115760.58,343.14905,343.14905,-4145.892,2123100.0,2897180.870131706,1443119.9,1441080.2,640151.2,115760.58,7.102317,2884200.0,755911.75,755918.9,0.075531006
35400,7.190618,343.22546,295.41132,7.190618,343.1711,3.6186442,3.4836729,294.333,272.05,343.20117,0.014444996,343.22522,343.17105,0.99908423,1.0,0.38618577,0.11277674,626884.5,113394.195,343.14902,343.14902,-4145.892,2124000.0,2899361.9022540315,1444015.8,1442374.2,626884.5,113394.195,7.102317,2886390.0,740278.7,740285.8,0.07299805
35415,7.190619,343.20184,295.367,7.190619,343.1633,3.618645,3.4836736,294.3287,272.05,343.18826,0.014444998,343.20126,343.1631,0.99908423,1.0,0.37986937,0.11098484,616631.3,111592.484,343.149,343.149,-4145.892,2124900.0,2901267.6264543016,1444640.9,1443476.8,616631.3,111592.484,7.102319,2888117.5,728223.8,728230.94,0.06869507
35430,7.19062,343.1563,295.3296,7.19062,343.14795,3.6186454,3.483674,294.32263,272.05,343.16013,0.014445,343.15564,343.14774,0.99908423,1.0,0.37743974,0.11054639,612687.3,111151.63,343.14896,343.14896,-4145.892,2125800.0,2901830.847746004,1444395.9,1444143.2,612687.3,111151.63,7.1023197,2888539.0,723838.94,723846.06,0.06262207
35445,7.1906204,343.1202,295.3018,7.1906204,343.13828,3.6186457,3.4836743,294.31555,272.05,343.1344,0.014445001,343.11978,343.13815,0.99908423,1.0,0.37921193,0.111329615,615564.06,111939.15,343.14893,343.14893,-4145.892,2126700.0,2901956.934873158,1444145.2,1444690.9,615564.06,111939.15,7.1023197,2888836.0,727503.2,727510.3,0.055541992
35460,7.190621,343.0985,295.2848,7.190621,343.13245,3.618646,3.4836745,294.308,272.05,343.11874,0.014445002,343.09827,343.1324,0.99908423,1.0,0.38358256,0.11279124,622658.8,113408.77,343.1489,343.1489,-4145.892,2127600.0,2902038.586707073,1444003.4,1445028.2,622658.8,113408.77,7.1023207,2889031.5,736067.56,736074.7,0.04800415
35475,7.19062,343.09747,295.278,7.1906204,343.13367,3.6186454,3.483674,294.30194,271.99265,343.1137,0.014445,343.0977,343.13376,0.99908423,1.0,0.38898772,0.114467464,631432.8,115094.17,343.14886,343.14886,-4145.892,2128500.0,2902143.746343199,1444176.5,1445269.6,631432.8,115094.17,7.1023197,2889446.0,746527.0,746534.1,0.041931152
35490,7.1906195,343.12292,295.27777,7.19062,343.14297,3.6186452,3.4836738,294.29758,271.84705,343.1281,0.014444999,343.12335,343.1431,0.99908423,1.0,0.3925058,0.11536688,637143.7,115998.52,343.14886,343.14886,-4145.892,2129400.0,2903032.2652488393,1444952.4,1445558.0,637143.7,115998.52,7.102319,2890510.5,753142.2,753149.3,0.03756714
35505,7.1906195,343.14554,295.28027,7.1906195,343.1491,3.618645,3.4836738,294.29443,271.65295,343.14404,0.014444999,343.1458,343.14917,0.99908423,1.0,0.39348364,0.11550621,638731.0,116138.61,343.14883,343.14883,-4145.892,2130300.0,2903846.912431618,1445559.8,1445667.6,638731.0,116138.61,7.102319,2891227.5,754869.6,754876.75,0.034423828
35520,7.190619,343.15887,295.28232,7.1906195,343.1526,3.618645,3.4836736,294.2922,271.45,343.15378,0.014444998,343.15903,343.15262,0.99908423,1.0,0.39283103,0.11522274,637671.56,115853.58,343.1488,343.1488,-4145.892,2131200.0,2904313.295839006,1445900.8,1445711.0,637671.56,115853.58,7.102319,2891611.8,753525.1,753532.25,0.032196045
35535,7.19062,343.15552,295.28296,7.19062,343.1503,3.6186454,3.483674,294.2891,271.23004,343.1552,0.014445,343.15524,343.15018,0.99908423,1.0,0.39179197,0.11490383,635984.94,115532.93,343.14877,343.14877,-4145.892,2132100.0,2904361.808588408,1445780.1,1445622.5,635984.94,115532.93,7.1023197,2891402.5,751517.9,751525.0,0.029083252
35550,7.190621,343.11862,295.28488,7.190621,343.13663,3.618646,3.4836745,294.28415,270.9659,343.13528,0.014445002,343.11795,343.1364,0.99908423,1.0,0.39332885,0.11559524,638479.7,116228.125,343.14874,343.14874,-4145.892,2133000.0,2903036.529699,1444608.0,1445151.8,638479.7,116228.125,7.1023207,2889759.8,754707.8,754714.94,0.024139404
35565,7.1906214,343.0793,295.29147,7.1906214,343.1253,3.6186461,3.4836748,294.27814,270.66882,343.10797,0.014445003,343.07886,343.12518,0.99908423,1.0,0.39902446,0.11760486,647725.2,118248.74,343.1487,343.1487,-4145.892,2133900.0,2900979.732201472,1443222.0,1444610.9,647725.2,118248.74,7.1023207,2887833.0,765973.94,765981.06,0.018127441
35580,7.190622,343.05765,295.30594,7.190622,343.11984,3.6186464,3.483675,294.27164,270.35,343.09183,0.014445004,343.0574,343.11978,0.99908423,1.0,0.40757078,0.12034524,661598.25,121004.13,343.14868,343.14868,-4145.892,2134800.0,2899122.8933571163,1442130.8,1444009.1,661598.25,121004.13,7.1023216,2886140.0,782602.4,782609.5,0.011627197
35595,7.190625,342.9508,295.33646,7.1906257,343.07822,3.6186485,3.483677,294.25644,269.8229,343.04507,0.0144450115,342.94815,343.07718,0.99908423,1.0,0.421732,0.1251498,684585.75,125835.01,343.14865,343.14865,-4145.892,2135700.0,2894436.460522161,1437983.1,1441831.1,684585.75,125835.01,7.1023254,2879814.2,810420.75,810427.9,-0.0035705566
35610,7.190626,342.8388,295.39575,7.1906266,343.04797,3.618649,3.4836774,294.24075,269.08704,342.9545,0.014445013,342.83804,343.04794,0.99908423,1.0,0.4497501,0.13470256,730066.7,135440.05,343.14862,343.14862,-4145.892,2136600.0,2885344.251516102,1432810.1,1439127.1,730066.7,135440.05,7.1023264,2871937.2,865506.75,865513.9,-0.019256592
35625,7.1906247,342.85867,295.48615,7.1906247,343.06308,3.618648,3.4836764,294.2287,268.43265,342.95132,0.01444501,342.85962,343.06345,0.99908423,1.0,0.48036855,0.144,779768.8,144788.4,343.1486,343.1486,-4145.892,2137500.0,2879666.8936883463,1430679.9,1436853.1,779768.8,144788.4,7.1023245,2867533.0,924557.25,924564.4,-0.031311035
35640,7.1906233,342.93704,295.59885,7.1906233,343.08865,3.618647,3.4836757,294.22122,268.15,342.99887,0.014445007,342.93823,343.08902,0.99908423,1.0,0.50432014,0.15086213,818648.75,151688.11,343.14856,343.14856,-4145.892,2138400.0,2875713.444354187,1429642.8,1434221.5,818648.75,151688.11,7.1023226,2863864.2,970336.9,970344.0,-0.03878784
35655,7.190626,342.9182,295.7291,7.190626,343.0727,3.6186488,3.4836774,294.2084,268.15,343.01178,0.014445012,342.91666,343.07196,0.99908423,1.0,0.5248318,0.15712328,851944.7,157983.53,343.14853,343.14853,-4145.892,2139300.0,2868595.6448802357,1425141.0,1429806.4,851944.7,157983.53,7.1023264,2854947.5,1009928.25,1009935.4,-0.051605225
35670,7.1906257,342.8633,295.87897,7.1906257,343.0569,3.6186485,3.4836771,294.19775,268.15,342.9622,0.0144450115,342.8633,343.05707,0.99908423,1.0,0.55241156,0.16630489,896714.2,167215.4,343.1485,343.1485,-4145.892,2140200.0,2856494.2361826925,1418956.6,1424802.6,896714.2,167215.4,7.1023254,2843759.2,1063929.6,1063936.8,-0.06225586
35685,7.1906247,342.9001,296.04126,7.1906247,343.07492,3.618648,3.4836764,294.18988,268.15,342.97894,0.01444501,342.90085,343.07513,0.99908423,1.0,0.57890034,0.17428745,939712.7,175241.69,343.14847,343.14847,-4145.892,2141100.0,2847664.197004599,1415165.8,1420445.9,939712.7,175241.69,7.1023245,2835611.5,1114954.4,1114961.5,-0.070129395
35700,7.1906238,342.94678,296.20624,7.1906238,343.088,3.6186476,3.483676,294.18466,268.15,343.0101,0.014445008,342.94742,343.0882,0.99908423,1.0,0.6006009,0.180755,974938.56,181744.64,343.14844,343.14844,-4145.892,2142000.0,2839545.125330238,1411593.2,1415858.6,974938.56,181744.64,7.1023235,2827452.0,1156683.2,1156690.4,-0.0753479
35715,7.190623,342.98697,296.36334,7.190623,343.10028,3.618647,3.4836757,294.18222,268.15,343.03647,0.014445006,342.9876,343.1005,0.99908423,1.0,0.61812145,0.1860032,1003379.2,187021.56,343.1484,343.1484,-4145.892,2142900.0,2831613.0543919085,1408062.2,1411484.2,1003379.2,187021.56,7.1023226,2819546.5,1190400.8,1190407.9,-0.07778931
35730,7.190622,343.02866,296.50336,7.1906223,343.11343,3.6186466,3.4836752,294.18216,268.15,343.06415,0.014445004,343.02924,343.11362,0.99908423,1.0,0.6313874,0.18989557,1024913.44,190935.25,343.14838,343.14838,-4145.892,2143800.0,2824797.422793608,1405092.5,1407652.9,1024913.44,190935.25,7.1023216,2812745.5,1215848.8,1215855.9,-0.07785034
35745,7.1906214,343.0598,296.62177,7.190622,343.1223,3.6186464,3.483675,294.1836,268.15,343.08636,0.014445003,343.0602,343.12244,0.99908423,1.0,0.64107555,0.19273032,1040640.0,193785.53,343.14835,343.14835,-4145.892,2144700.0,2818961.4029814037,1402457.4,1404345.0,1040640.0,193785.53,7.1023216,2806802.5,1234425.5,1234432.6,-0.076416016
35760,7.1906214,343.0785,296.71927,7.1906214,343.12738,3.6186461,3.4836748,294.18585,268.15,343.10022,0.014445003,343.0787,343.1274,0.99908423,1.0,0.64851725,0.19494866,1052719.9,196016.02,343.14832,343.14832,-4145.892,2145600.0,2813886.5200180816,1400076.8,1401553.2,1052719.9,196016.02,7.1023207,2801630.0,1248735.9,1248743.0,-0.074157715
35775,7.190621,343.08325,296.80066,7.190621,343.12787,3.618646,3.4836745,294.18808,268.15,343.1052,0.014445002,343.0833,343.1279,0.99908423,1.0,0.655087,0.19698171,1063384.4,198060.2,343.1483,343.1483,-4145.892,2146500.0,2809250.2546413755,1397762.4,1399109.9,1063384.4,198060.2,7.1023207,2796872.2,1261444.6,1261451.8,-0.07192993
35790,7.19062,343.07144,296.87286,7.1906204,343.1232,3.6186454,3.483674,294.1884,268.15,343.10745,0.014445,343.06998,343.1226,0.99908423,1.0,0.6614652,0.19897656,1073738.0,200065.97,343.14825,343.14825,-4145.892,2147400.0,2805006.3208883954,1395224.9,1396788.1,1073738.0,200065.97,7.1023197,2792013.0,1273804.0,1273811.1,-0.071624756
35805,7.1906195,343.1,296.9354,7.1906195,343.13733,3.618645,3.4836738,294.19418,268.15,343.1004,0.014444999,343.10156,343.13812,0.99908423,1.0,0.6692772,0.20156024,1086418.9,202663.78,343.14822,343.14822,-4145.892,2148300.0,2800784.786455779,1394199.0,1395326.2,1086418.9,202663.78,7.102319,2789525.2,1289082.6,1289089.8,-0.065826416
35820,7.1906185,343.1089,296.98837,7.190619,343.1332,3.6186447,3.4836733,294.19775,268.15,343.12418,0.0144449975,343.1094,343.13324,0.99908423,1.0,0.67259824,0.20224902,1091809.9,203356.34,343.1482,343.1482,-4145.892,2149200.0,2799012.5679077893,1392867.1,1393601.8,1091809.9,203356.34,7.102318,2786469.0,1295166.2,1295173.4,-0.06225586
35835,7.190619,343.17896,297.02014,7.190619,343.16394,3.618645,3.4836736,294.2047,268.15,343.1609,0.014444998,343.17957,343.16412,0.99908423,1.0,0.6716943,0.20165788,1090342.5,202761.95,343.14816,343.14816,-4145.892,2150100.0,2799312.686632106,1394023.9,1393570.4,1090342.5,202761.95,7.102319,2787594.2,1293104.5,1293111.6,-0.05529785
35850,7.1906195,343.17532,297.03525,7.1906195,343.1551,3.6186452,3.4836738,294.2099,268.15,343.16934,0.014444999,343.17496,343.1549,0.99908423,1.0,0.6683802,0.20051752,1084962.8,201615.36,343.14813,343.14813,-4145.892,2151000.0,2798909.2464645184,1393458.0,1392847.0,1084962.8,201615.36,7.102319,2786305.0,1286578.1,1286585.2,-0.050109863
35865,7.19062,343.1448,297.0438,7.19062,343.14487,3.6186454,3.483674,294.21338,268.15,343.15,0.014445,343.14435,343.14474,0.99908423,1.0,0.6676301,0.20053339,1083745.1,201631.31,343.1481,343.1481,-4145.892,2151900.0,2797217.182436316,1392278.4,1392280.2,1083745.1,201631.31,7.1023197,2784558.5,1285376.5,1285383.6,-0.04663086
35880,7.1906204,343.12112,297.05405,7.1906204,343.1382,3.6186457,3.4836743,294.21542,268.15,343.13327,0.014445001,343.12082,343.13812,0.99908423,1.0,0.66961926,0.20131794,1086974.1,202420.14,343.14807,343.14807,-4145.892,2152800.0,2795580.662323164,1391253.6,1391769.8,1086974.1,202420.14,7.1023197,2783023.5,1289394.2,1289401.4,-0.04458618
35895,7.19056,344.66296,296.84113,7.19056,343.78903,3.618612,3.483642,294.3654,268.15,343.68402,0.014444879,344.70767,343.8086,0.99908423,1.0,0.6131235,0.17790239,995266.1,178876.4,343.14804,343.14804,-4145.891,2153700.0,2841887.872406619,1444236.4,1417843.2,995266.1,178876.4,7.102254,2862079.5,1174142.5,1174149.6,0.1053772
35910,7.1905866,346.1783,296.30444,7.1905866,344.10526,3.618626,3.4836555,294.4864,268.15,345.11737,0.014444933,346.1788,344.0986,0.99908423,1.0,0.3434295,0.078201376,557479.5,78629.53,343.148,343.148,-4145.8906,2154600.0,2961417.803083566,1506214.0,1443606.6,557479.5,78629.53,7.1022816,2949820.5,636109.0,636116.1,0.2263794
35925,-0.042387716,341.37885,296.16553,-0.042387713,342.48514,-6.46e-42,-6.453e-42,294.557,268.15,344.684,-8.515129e-05,340.78052,342.37784,-7.228889e-10,-7.2564277e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.302864,2155500.0,-17351.920570527567,-8049.2554,-8246.206,0.0,0.0,-1.2913e-41,-16295.461,0.0,-1.2913e-41,0.29699707
35940,-0.042394403,341.77014,296.16553,-0.042394403,342.51556,-3.526e-42,-3.52e-42,294.5907,268.15,344.684,-8.516472e-05,340.82047,342.37918,7.209451e-18,7.285811e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3019,2156400.0,-17354.65759186594,-8120.1973,-8252.925,0.0,0.0,-7.046e-42,-16373.122,0.0,-7.046e-42,0.33068848
35955,-0.04238825,342.0513,296.16553,-0.04238825,342.55347,0.0,0.0,294.60806,268.01453,344.684,-8.5152366e-05,340.86072,342.3809,-2.4454686e-22,1.4779001e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2157300.0,-17352.140006691207,-8169.073,-8258.475,0.0,0.0,0.0,-16427.547,0.0,0.0,0.34805298
35970,-0.04238825,342.25818,296.16553,-0.04238825,342.59656,0.0,0.0,294.61685,267.69705,344.684,-8.5152366e-05,340.90128,342.38293,-9.673904e-35,1.3616241e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2158200.0,-17352.140006691207,-8205.904,-8266.146,0.0,0.0,0.0,-16472.05,0.0,0.0,0.35684204
35985,-0.04238825,342.4145,296.16553,-0.04238825,342.64337,0.0,0.0,294.62137,267.33105,344.684,-8.5152366e-05,340.94214,342.38538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2159100.0,-17352.140006691207,-8233.732,-8274.48,0.0,0.0,0.0,-16508.213,0.0,0.0,0.36135864
36000,-0.04238825,342.53793,296.16553,-0.04238825,342.69272,0.0,0.0,294.6232,267.05,344.684,-8.5152366e-05,340.9833,342.38815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2160000.0,-17352.140006691207,-8255.709,-8283.266,0.0,0.0,0.0,-16538.975,0.0,0.0,0.3631897
36015,-0.04238825,342.63913,296.16553,-0.04238825,342.7438,0.0,0.0,294.61737,266.8611,344.684,-8.5152366e-05,341.02478,342.39127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2160900.0,-17352.140006691207,-8273.726,-8292.36,0.0,0.0,0.0,-16566.086,0.0,0.0,0.35736084
36030,-0.04238825,342.7252,296.16553,-0.04238825,342.796,0.0,0.0,294.60342,266.69043,344.684,-8.5152366e-05,341.06653,342.39474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2161800.0,-17352.140006691207,-8289.046,-8301.651,0.0,0.0,0.0,-16590.697,0.0,0.0,0.3434143
36045,-0.04238825,342.80072,296.16553,-0.04238825,342.8486,0.0,0.0,294.59323,266.54953,344.684,-8.5152366e-05,341.10855,342.39856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2162700.0,-17352.140006691207,-8302.493,-8311.018,0.0,0.0,0.0,-16613.512,0.0,0.0,0.33322144
36060,-0.04238825,342.86856,296.16553,-0.04238825,342.901,0.0,0.0,294.57254,266.45,344.684,-8.5152366e-05,341.1508,342.4027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2163600.0,-17352.140006691207,-8314.571,-8320.347,0.0,0.0,0.0,-16634.918,0.0,0.0,0.31253052
36075,-0.04238825,342.93057,296.16553,-0.04238825,342.9525,0.0,0.0,294.55243,266.4279,344.684,-8.5152366e-05,341.1932,342.40717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2164500.0,-17352.140006691207,-8325.611,-8329.518,0.0,0.0,0.0,-16655.129,0.0,0.0,0.29241943
36090,-0.04238825,342.98755,296.16553,-0.04238825,343.0024,0.0,0.0,294.53455,266.46606,344.684,-8.5152366e-05,341.23572,342.41193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2165400.0,-17352.140006691207,-8335.755,-8338.4,0.0,0.0,0.0,-16674.156,0.0,0.0,0.27453613
36105,-0.04238825,343.03992,296.16553,-0.04238825,343.05,0.0,0.0,294.51202,266.49622,344.684,-8.5152366e-05,341.27823,342.41693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2166300.0,-17352.140006691207,-8345.077,-8346.87,0.0,0.0,0.0,-16691.947,0.0,0.0,0.25201416
36120,-0.04238825,343.0875,296.16553,-0.04238825,343.0943,0.0,0.0,294.49152,266.45,344.684,-8.5152366e-05,341.32062,342.42215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2167200.0,-17352.140006691207,-8353.548,-8354.76,0.0,0.0,0.0,-16708.309,0.0,0.0,0.23150635
36135,-0.04238825,343.12997,296.16553,-0.04238825,343.13458,0.0,0.0,294.4637,266.33643,344.684,-8.5152366e-05,341.3628,342.42755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2168100.0,-17352.140006691207,-8361.11,-8361.931,0.0,0.0,0.0,-16723.041,0.0,0.0,0.20370483
36150,-0.04238825,343.16672,296.16553,-0.04238825,343.16986,0.0,0.0,294.4395,266.21262,344.684,-8.5152366e-05,341.40457,342.4331,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2169000.0,-17352.140006691207,-8367.652,-8368.212,0.0,0.0,0.0,-16735.863,0.0,0.0,0.1795044
36165,-0.04238825,343.1971,296.16553,-0.04238825,343.19922,0.0,0.0,294.4108,266.0825,344.684,-8.5152366e-05,341.44583,342.43872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2169900.0,-17352.140006691207,-8373.063,-8373.438,0.0,0.0,0.0,-16746.502,0.0,0.0,0.15078735
36180,-0.04238825,343.2202,296.16553,-0.04238825,343.22165,0.0,0.0,294.38586,265.95,344.684,-8.5152366e-05,341.48633,342.44434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2170800.0,-17352.140006691207,-8377.176,-8377.432,0.0,0.0,0.0,-16754.607,0.0,0.0,0.12585449
36195,-0.04238825,343.23505,296.16553,-0.04238825,343.236,0.0,0.0,294.35165,265.80188,344.684,-8.5152366e-05,341.52588,342.44992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2171700.0,-17352.140006691207,-8379.816,-8379.985,0.0,0.0,0.0,-16759.8,0.0,0.0,0.09164429
36210,-0.042387918,343.24072,296.16556,-0.042387918,343.2414,0.0,0.0,294.31708,265.6374,344.68393,-8.515169e-05,341.56427,342.45538,3.842944e-16,2.1793174e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2172600.0,-17351.969375096753,-8380.756,-8380.876,0.0,0.0,0.0,-16761.633,0.0,0.0,0.05706787
36225,-0.042387918,343.23615,296.17206,-0.042387918,343.2366,0.0,0.0,294.287,265.4792,344.6688,-8.5151696e-05,341.60123,342.46063,2.6199235e-19,2.9894196e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2173500.0,-17344.23267659757,-8378.784,-8378.865,0.0,0.0,0.0,-16757.648,0.0,0.0,0.026977539
36240,-0.042387925,343.22046,296.39478,-0.042387925,343.22076,0.0,0.0,294.25427,265.35,344.18616,-8.515171e-05,341.6365,342.46558,3.4001556e-19,6.119073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2174400.0,-17091.975256955648,-8336.343,-8336.397,0.0,0.0,0.0,-16672.74,0.0,0.0,-0.0057373047
36255,-0.04238796,343.19263,299.28546,-0.04238796,343.19284,0.0,0.0,294.17725,265.37003,338.23453,-8.5151776e-05,341.66983,342.47012,-1.402318e-18,-3.484755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2175300.0,-13929.64508456509,-7816.767,-7816.805,0.0,0.0,0.0,-15633.572,0.0,0.0,-0.08276367
36270,-0.042388007,343.15143,305.0933,-0.042388007,343.15155,0.0,0.0,294.11014,265.56055,325.65073,-8.515187e-05,341.7009,342.47418,-8.3289245e-19,1.4078783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,2176200.0,-7352.1166723040205,-6775.476,-6775.4976,0.0,0.0,0.0,-13550.974,0.0,0.0,-0.14987183
36285,-0.042388067,343.09595,311.23187,-0.042388067,343.09604,0.0,0.0,294.04694,265.7958,311.22717,-8.5151994e-05,341.72937,342.47763,-2.4159464e-19,8.0087847e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2177100.0,1.68079559310641,-5672.7573,-5672.7734,0.0,0.0,0.0,-11345.531,0.0,0.0,-0.21307373
36300,-0.042388134,343.0257,315.00034,-0.042388134,343.02576,0.0,0.0,293.98233,265.95,300.7847,-8.5152125e-05,341.75507,342.4804,-2.3016083e-19,-1.5307394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,2178000.0,5084.065232407209,-4989.3594,-4989.3706,0.0,0.0,0.0,-9978.73,0.0,0.0,-0.27767944
36315,36.964466,332.19873,294.13644,0.7551081,342.04752,9.5107975,0.0,293.8391,266.01846,324.79233,0.037886806,332.22772,341.6859,0.9997497,3.2742273e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-963.1048,2178900.0,4878104.770292885,5909198.5,151947.77,1623272.0,0.0,9.5107975,6061146.5,1623272.0,1623281.5,-0.42089844
36330,7.1037555,339.95425,294.30713,7.1037555,355.82806,3.5907142,3.4572513,293.77615,266.06088,340.25333,0.0142705,339.8214,356.94202,0.9997497,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4169.5654,2179800.0,2753835.942590655,1361917.2,1835524.6,1623272.0,1005475.0,7.0479655,3197442.0,2628747.0,2628754.0,-0.4838562
36345,6.768073,302.18362,296.45038,7.0725126,335.88882,3.471571,3.3424227,293.8364,266.04782,320.9552,0.013901949,302.08804,336.1054,0.01453625,1.0,0.0,0.45457456,0.0,457063.38,343.14996,343.14996,-4145.69,2180700.0,1430792.0796069084,162972.7,1171501.4,0.0,457063.38,6.8139935,1334474.1,457063.38,457070.2,-0.4236145
36360,6.783603,332.17102,298.36813,6.7836037,352.41904,3.3956492,3.269447,293.8881,265.95,343.232,0.013627358,332.41925,351.55338,0.99911225,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.1504,2181600.0,2567778.722987305,963082.56,1539971.6,1623272.0,10054.75,6.6650963,2503054.2,1633326.8,1633333.4,-0.37191772
36375,7.3935485,336.6443,298.8373,7.3935485,341.29407,3.7628572,3.6228137,293.94415,265.73013,336.79587,0.014852656,336.82114,341.60574,0.99911225,1.0,1.0,0.51141876,1623272.0,514218.8,343.1499,343.1499,-4184.9644,2182500.0,2367898.6516394387,1174016.4,1318405.6,1623272.0,514218.8,7.3856707,2492422.0,2137490.8,2137498.2,-0.31585693
36390,7.621346,342.48648,299.03836,7.621346,344.4904,3.8745327,3.729704,294.0337,265.42206,343.82996,0.015310272,342.46872,344.36047,0.99911225,1.0,1.0,0.2498511,1623272.0,251219.03,343.14987,343.14987,-4168.527,2183400.0,2880240.2739809677,1390759.2,1454903.5,1623272.0,251219.03,7.6042366,2845662.8,1874491.0,1874498.6,-0.22631836
36405,7.3212714,344.90982,298.89868,7.3212714,343.48618,3.7002182,3.562203,294.13147,265.10294,343.46048,0.014707462,344.93872,343.5397,0.99911225,1.0,0.9031753,0.28729883,1466099.1,288871.78,343.14984,343.14984,-4158.0225,2184300.0,2752641.9860564433,1414812.1,1371036.0,1466099.1,288871.78,7.262421,2785848.0,1754970.9,1754978.1,-0.12854004
36420,7.190592,344.32645,298.474,7.190592,343.50107,3.618802,3.483828,294.2172,264.85,344.28824,0.0144449435,344.3101,343.47833,0.99911225,1.0,0.7494068,0.20896487,1216491.0,210108.95,343.1498,343.1498,-4146.0996,2185200.0,2779493.227982016,1384766.2,1359839.4,1216491.0,210108.95,7.10263,2744605.5,1426600.0,1426607.1,-0.042816162
36435,7.1906247,343.4072,298.01587,7.1906247,343.17328,3.6186485,3.483677,294.21313,264.66113,343.47855,0.01444501,343.38638,343.17017,0.99911225,1.0,0.6790309,0.20371963,1102251.8,204835.0,343.14978,343.14978,-4145.8926,2186100.0,2758176.991982003,1370846.4,1363781.9,1102251.8,204835.0,7.1023254,2734628.2,1307086.8,1307093.9,-0.046875
36450,7.190625,342.75363,297.745,7.1906257,342.99356,3.6186483,3.483677,294.20276,264.49045,342.9101,0.0144450115,342.7524,342.99396,0.99911225,1.0,0.7050866,0.21517816,1144547.2,216356.27,343.14975,343.14975,-4145.892,2187000.0,2740123.6400567656,1359289.0,1366535.0,1144547.2,216356.27,7.1023254,2725824.0,1360903.5,1360910.6,-0.057250977
36465,7.1906238,342.8496,297.65533,7.1906238,343.0714,3.6186473,3.483676,294.19534,264.34955,342.93253,0.014445008,342.85193,343.0722,0.99911225,1.0,0.7402435,0.22572136,1201616.5,226957.19,343.14972,343.14972,-4145.892,2187900.0,2746923.389845091,1364895.1,1371593.6,1201616.5,226957.19,7.1023235,2736488.8,1428573.8,1428580.9,-0.06466675
36480,7.190621,342.9943,297.677,7.190621,343.10776,3.618646,3.4836745,294.19464,264.25,343.0281,0.014445002,342.99628,343.10834,0.99911225,1.0,0.7607342,0.23117682,1234878.5,232442.52,343.1497,343.1497,-4145.892,2188800.0,2751406.590534174,1368609.8,1372036.4,1234878.5,232442.52,7.1023207,2740646.0,1467321.0,1467328.1,-0.06536865
36495,7.190607,343.41183,297.67685,7.1906075,343.27173,3.6186383,3.4836674,294.2296,264.2279,343.22528,0.014444974,343.4215,343.27573,0.99911225,1.0,0.7561859,0.22777502,1227495.4,229022.1,343.14966,343.14966,-4145.8916,2189700.0,2763372.858539259,1381221.6,1376990.5,1227495.4,229022.1,7.1023054,2758212.0,1456517.5,1456524.6,-0.030395508
36510,7.1906085,343.75723,297.55188,7.1906085,343.35757,3.618639,3.4836679,294.26462,264.26608,343.5376,0.014444977,343.75845,343.35693,0.99911225,1.0,0.7032187,0.20737006,1141515.1,208505.4,343.14963,343.14963,-4145.8916,2190600.0,2789903.0780790783,1395427.4,1383357.5,1141515.1,208505.4,7.102307,2778785.0,1350020.5,1350027.6,0.0046081543
36525,7.19061,343.71024,297.32724,7.19061,343.3171,3.6186397,3.4836686,294.29416,264.2962,343.52917,0.01444498,343.7088,343.31668,0.99911225,1.0,0.6442429,0.18941149,1045781.4,190448.52,343.1496,343.1496,-4145.8916,2191500.0,2803021.2710590092,1400792.5,1388919.9,1045781.4,190448.52,7.1023083,2789712.5,1236229.9,1236237.0,0.03414917
36540,7.190611,343.61395,297.05984,7.190611,343.2893,3.6186404,3.4836693,294.3166,264.25,343.46774,0.014444982,343.61258,343.28885,0.99911225,1.0,0.5944984,0.17443924,965032.56,175394.3,343.14957,343.14957,-4145.8916,2192400.0,2815517.194096026,1405960.4,1396155.9,965032.56,175394.3,7.1023097,2802116.2,1140426.9,1140434.0,0.05657959
36555,7.1906123,343.52573,296.79153,7.1906123,343.26093,3.6186411,3.48367,294.3322,264.13974,343.4082,0.0144449845,343.52448,343.26053,0.99911225,1.0,0.5537672,0.16231146,898914.75,163200.11,343.14954,343.14954,-4145.892,2193300.0,2828183.6378325806,1411399.4,1403402.2,898914.75,163200.11,7.102311,2814801.5,1062114.9,1062122.0,0.07220459
36570,7.1906137,343.4453,296.54578,7.1906137,343.2361,3.6186419,3.4836707,294.34207,264.02142,343.35403,0.014444988,343.44418,343.23578,0.99911225,1.0,0.52137125,0.15278599,846327.3,153622.48,343.1495,343.1495,-4145.892,2194200.0,2839807.892335807,1416393.1,1410075.2,846327.3,153622.48,7.1023126,2826468.5,999949.8,999956.94,0.08206177
36585,7.190615,343.3827,296.33224,7.190615,343.21783,3.6186426,3.4836714,294.3479,263.89243,343.30957,0.01444499,343.38193,343.21762,0.99911225,1.0,0.49606836,0.14538969,805253.8,146185.7,343.14948,343.14948,-4145.892,2195100.0,2850065.400528308,1420950.9,1415972.1,805253.8,146185.7,7.102314,2836923.0,951439.5,951446.6,0.087890625
36600,7.190615,343.34036,296.15134,7.1906157,343.20578,3.6186428,3.4836717,294.35095,263.75,343.2795,0.014444991,343.33984,343.20566,0.99911225,1.0,0.47565565,0.13937476,772118.5,140137.84,343.14944,343.14944,-4145.892,2196000.0,2859217.399482395,1425136.1,1421071.8,772118.5,140137.84,7.1023145,2846208.0,912256.4,912263.5,0.09094238
36615,7.190616,343.31244,295.9994,7.1906166,343.19785,3.6186433,3.4836721,294.3521,263.6,343.2595,0.014444993,343.31207,343.19775,0.99911225,1.0,0.45851204,0.13429049,744289.75,135025.73,343.1494,343.1494,-4145.892,2196900.0,2867221.6731297737,1428881.9,1425421.2,744289.75,135025.73,7.1023154,2854303.0,879315.5,879322.6,0.09210205
36630,7.190616,343.29358,295.8711,7.1906166,343.1925,3.6186433,3.4836721,294.35226,263.45,343.24573,0.014444993,343.29337,343.19244,0.99911225,1.0,0.4435714,0.12983689,720037.0,130547.74,343.14938,343.14938,-4145.892,2197800.0,2874170.240168701,1432186.9,1429134.5,720037.0,130547.74,7.1023154,2861321.5,850584.75,850591.9,0.09225464
36645,7.1906166,343.28333,295.76132,7.1906166,343.18976,3.6186435,3.4836724,294.35178,263.3,343.238,0.014444994,343.28323,343.18973,0.99911225,1.0,0.42990884,0.1257253,697858.94,126413.65,343.14935,343.14935,-4145.892,2198700.0,2880361.7416712316,1435192.5,1432366.8,697858.94,126413.65,7.102316,2867559.2,824272.56,824279.7,0.09176636
36660,7.1906166,343.2771,295.66537,7.190617,343.18796,3.6186435,3.4836724,294.35095,263.15,343.23346,0.014444994,343.27704,343.18793,0.99911225,1.0,0.41695958,0.121812284,676838.8,122479.21,343.14932,343.14932,-4145.892,2199600.0,2885906.8947816356,1437902.1,1435210.1,676838.8,122479.21,7.102316,2873112.2,799318.0,799325.1,0.09094238
36675,7.190617,343.2704,295.58017,7.1906176,343.1857,3.618644,3.4836726,294.3495,262.98593,343.22964,0.014444995,343.27023,343.18564,0.99911225,1.0,0.4045844,0.11807883,656750.56,118725.305,343.1493,343.1493,-4145.892,2200500.0,2890844.9520651517,1440272.8,1437715.2,656750.56,118725.305,7.102317,2877988.0,775475.9,775483.0,0.08947754
36690,7.1906176,343.24622,295.5048,7.190618,343.17688,3.6186442,3.4836729,294.34647,262.8125,343.2166,0.014444996,343.24576,343.17673,0.99911225,1.0,0.3939858,0.11499491,639546.1,115624.516,343.14926,343.14926,-4145.892,2201400.0,2894627.6924604946,1441819.4,1439725.5,639546.1,115624.516,7.102317,2881545.0,755170.6,755177.75,0.0864563
36705,7.190619,343.2109,295.4396,7.190619,343.16553,3.6186447,3.4836736,294.34164,262.6578,343.195,0.014444998,343.21027,343.16534,0.99911225,1.0,0.38651043,0.112949625,627411.5,113568.02,343.14923,343.14923,-4145.892,2202300.0,2897272.15257455,1442722.0,1441351.5,627411.5,113568.02,7.1023183,2884073.5,740979.5,740986.6,0.08163452
36720,7.19062,343.16092,295.38672,7.1906204,343.14932,3.6186454,3.483674,294.33444,262.55,343.16434,0.014445,343.1601,343.14905,0.99911225,1.0,0.38346493,0.11233618,622467.9,112951.22,343.1492,343.1492,-4145.892,2203200.0,2898620.3970505185,1442809.6,1442459.5,622467.9,112951.22,7.1023197,2885269.0,735419.1,735426.25,0.07443237
36735,7.190622,343.07022,295.35104,7.1906223,343.1181,3.6186466,3.4836752,294.32227,262.5078,343.11368,0.014445004,343.06863,343.11755,0.99911225,1.0,0.3874212,0.114054926,628890.0,114679.38,343.14917,343.14917,-4145.892,2204100.0,2897712.0720994095,1441148.4,1442594.5,628890.0,114679.38,7.1023216,2883743.0,743569.4,743576.5,0.06225586
36750,7.190622,343.02072,295.33652,7.1906223,343.1083,3.6186466,3.4836752,294.311,262.5125,343.06732,0.014445004,343.02057,343.1084,0.99911225,1.0,0.399427,0.118159324,648378.6,118806.25,343.14914,343.14914,-4145.892,2205000.0,2895780.9873595294,1440092.1,1442737.4,648378.6,118806.25,7.1023216,2882829.5,767184.9,767192.0,0.050994873
36765,7.190621,343.04025,295.3402,7.190621,343.1182,3.618646,3.4836745,294.30197,262.53595,343.0737,0.014445002,343.0408,343.11838,0.99911225,1.0,0.41130364,0.12162732,667657.7,122293.234,343.1491,343.1491,-4145.892,2205900.0,2895943.5434242836,1440570.2,1442924.1,667657.7,122293.234,7.1023207,2883494.5,789950.94,789958.06,0.04196167
36780,7.19062,343.08844,295.3556,7.19062,343.13397,3.6186454,3.483674,294.29617,262.55,343.1022,0.014445,343.08923,343.13422,0.99911225,1.0,0.4191635,0.12371936,680416.3,124396.72,343.14908,343.14908,-4145.892,2206800.0,2896739.302525367,1441560.9,1442936.0,680416.3,124396.72,7.1023197,2884497.0,804813.0,804820.1,0.03616333
36795,7.190618,343.17422,295.37158,7.190618,343.1634,3.6186442,3.483673,294.2962,262.55,343.15036,0.014444997,343.17578,343.16394,0.99911225,1.0,0.42031455,0.12357776,682284.8,124254.35,343.14905,343.14905,-4145.892,2207700.0,2898690.0053908755,1443668.2,1443341.1,682284.8,124254.35,7.1023173,2887009.5,806539.2,806546.3,0.036193848
36810,7.190618,343.2279,295.37897,7.190618,343.17508,3.6186445,3.483673,294.29657,262.55,343.19818,0.014444997,343.2281,343.17502,0.99911225,1.0,0.41355032,0.121035226,671304.6,121697.9,343.14902,343.14902,-4145.892,2208600.0,2901143.2038190607,1445066.4,1443471.0,671304.6,121697.9,7.102318,2888537.5,793002.5,793009.6,0.03656006
36825,7.1906185,343.21872,295.37555,7.1906185,343.1688,3.6186445,3.483673,294.29663,262.55,343.1965,0.014444997,343.21848,343.16873,0.99911225,1.0,0.4060822,0.11885935,659181.9,119510.11,343.149,343.149,-4145.892,2209500.0,2901248.737638235,1444892.4,1443384.5,659181.9,119510.11,7.102318,2888277.0,778692.0,778699.1,0.036621094
36840,7.190619,343.19736,295.36395,7.190619,343.1623,3.6186447,3.4836733,294.2956,262.55,343.18375,0.0144449975,343.19702,343.16217,0.99911225,1.0,0.40047213,0.11728662,650075.2,117928.766,343.14896,343.14896,-4145.892,2210400.0,2901178.5688085295,1444597.5,1443538.5,650075.2,117928.766,7.102318,2888136.0,768003.94,768011.06,0.035583496
36855,7.190619,343.1706,295.3485,7.1906195,343.1537,3.618645,3.4836736,294.2933,262.5202,343.1669,0.014444998,343.1702,343.15356,0.99911225,1.0,0.39735803,0.116507895,645020.1,117145.78,343.14893,343.14893,-4145.892,2211300.0,2901093.5882037473,1444255.6,1443745.1,645020.1,117145.78,7.102319,2888000.8,762165.9,762173.0,0.033294678
36870,7.1906195,343.15555,295.33282,7.1906195,343.15027,3.6186452,3.4836738,294.2909,262.4289,343.1544,0.014444999,343.15546,343.15027,0.99911225,1.0,0.39634782,0.11631796,643380.3,116954.805,343.1489,343.1489,-4145.892,2212200.0,2901286.3282184754,1444275.0,1444115.6,643380.3,116954.805,7.102319,2888390.5,760335.1,760342.25,0.030883789
36885,7.1906195,343.1498,295.31912,7.1906195,343.1489,3.6186452,3.4836738,294.28827,262.27313,343.1504,0.014444999,343.14972,343.14886,0.99911225,1.0,0.3960821,0.116262384,642948.94,116898.92,343.14886,343.14886,-4145.892,2213100.0,2901875.09595512,1444515.6,1444487.9,642948.94,116898.92,7.102319,2889003.5,759847.9,759855.0,0.028259277
36900,7.1906195,343.14536,295.3083,7.1906195,343.1475,3.6186452,3.4836738,294.28574,262.05,343.14703,0.014444999,343.1453,343.1475,0.99911225,1.0,0.396326,0.116368815,643344.94,117005.94,343.14883,343.14883,-4145.892,2214000.0,2902328.706318258,1444708.2,1444772.8,643344.94,117005.94,7.102319,2889481.0,760350.9,760358.0,0.025726318
36915,7.190619,343.1537,295.29944,7.190619,343.1511,3.6186447,3.4836736,294.2845,261.61566,343.14975,0.014444998,343.15396,343.1512,0.99911225,1.0,0.39628604,0.116322294,643280.0,116959.16,343.1488,343.1488,-4145.892,2214900.0,2903030.2266088543,1445227.0,1445148.6,643280.0,116959.16,7.1023183,2890375.5,760239.1,760246.25,0.024475098
36930,7.1906185,343.17596,295.29028,7.1906185,343.15863,3.6186447,3.4836733,294.28433,260.96625,343.16342,0.0144449975,343.1763,343.15872,0.99911225,1.0,0.39431605,0.11557316,640082.2,116205.92,343.14877,343.14877,-4145.892,2215800.0,2904414.939471883,1446176.2,1445652.8,640082.2,116205.92,7.102318,2891829.0,756288.1,756295.25,0.02432251
36945,7.1906185,343.19623,295.27872,7.1906185,343.16437,3.6186445,3.483673,294.28506,260.3087,343.17712,0.014444997,343.19647,343.16446,0.99911225,1.0,0.3902388,0.11420121,633463.7,114826.46,343.14874,343.14874,-4145.892,2216700.0,2905947.7697972795,1447137.5,1446175.2,633463.7,114826.46,7.102318,2893312.8,748290.1,748297.25,0.025054932
36960,7.1906185,343.2042,295.2635,7.1906185,343.1659,3.6186445,3.483673,294.28586,259.85,343.18442,0.014444997,343.20425,343.16586,0.99911225,1.0,0.38482112,0.11249419,624669.3,113110.1,343.1487,343.1487,-4145.892,2217600.0,2907314.1550350157,1447837.9,1446681.2,624669.3,113110.1,7.102318,2894519.0,737779.44,737786.56,0.025848389
36975,7.190619,343.19424,295.24582,7.1906195,343.16153,3.618645,3.4836736,294.2853,259.56927,343.18115,0.014444998,343.19388,343.1614,0.99911225,1.0,0.3797307,0.11099709,616406.2,111604.8,343.14868,343.14868,-4145.892,2218500.0,2908188.4241199703,1448071.2,1447083.2,616406.2,111604.8,7.102319,2895154.5,728011.0,728018.1,0.025299072
36990,7.19062,343.1541,295.22913,7.19062,343.1472,3.6186454,3.483674,294.2826,259.3,343.15875,0.014445,343.15338,343.14697,0.99911225,1.0,0.3775823,0.11059151,612918.75,111197.0,343.14865,343.14865,-4145.892,2219400.0,2907842.574048334,1447363.5,1447154.4,612918.75,111197.0,7.1023197,2894518.0,724115.75,724122.9,0.022583008
37005,7.1906204,343.1118,295.21732,7.190621,343.13495,3.6186457,3.4836743,294.2784,259.03073,343.1297,0.014445001,343.11127,343.1348,0.99911225,1.0,0.3799462,0.11160076,616756.0,112211.77,343.14862,343.14862,-4145.892,2220300.0,2906796.680351283,1446442.0,1447141.6,616756.0,112211.77,7.1023197,2893583.5,728967.75,728974.9,0.0184021
37020,7.190621,343.0874,295.21298,7.190621,343.1288,3.618646,3.4836745,294.27356,258.75,343.11136,0.014445002,343.08716,343.12875,0.99911225,1.0,0.38537526,0.11340835,625568.9,114029.266,343.1486,343.1486,-4145.892,2221200.0,2905947.042469518,1445836.6,1447087.2,625568.9,114029.266,7.1023207,2892924.0,739598.1,739605.25,0.013549805
37035,7.1906247,342.98148,295.22382,7.1906247,343.08783,3.618648,3.4836767,294.2599,258.45078,343.06525,0.01444501,342.97882,343.08676,0.99911225,1.0,0.3964693,0.11725569,643577.44,117897.664,343.14856,343.14856,-4145.892,2222100.0,2902493.694232976,1442311.1,1445523.0,643577.44,117897.664,7.1023245,2887834.0,761475.1,761482.25,-0.00012207031
37050,7.190625,342.88052,295.25977,7.190625,343.0623,3.6186483,3.483677,294.2464,258.14236,342.97955,0.014445011,342.87994,343.06232,0.99911225,1.0,0.4208928,0.12562104,683223.5,126308.82,343.14853,343.14853,-4145.892,2223000.0,2895113.9127699663,1438176.6,1443666.0,683223.5,126308.82,7.1023254,2881842.5,809532.3,809539.44,-0.01361084
