minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
37065,7.190624,342.8911,295.3235,7.1906247,343.0721,3.6186478,3.4836764,294.23526,257.83777,342.97568,0.01444501,342.89172,343.07236,0.99911225,1.0,0.44763556,0.13369629,726634.25,134428.28,343.1485,343.1485,-4145.892,2223900.0,2891012.7152259806,1436571.9,1442038.2,726634.25,134428.28,7.1023245,2878610.0,861062.5,861069.6,-0.024749756
37080,7.190623,342.94855,295.40906,7.1906233,343.0911,3.618647,3.4836757,294.2278,257.55,343.0091,0.014445007,342.9495,343.0914,0.99911225,1.0,0.46971962,0.14010921,762482.7,140876.31,343.14847,343.14847,-4145.892,2224800.0,2887847.9906947175,1435721.9,1440027.0,762482.7,140876.31,7.1023226,2875749.0,903359.0,903366.1,-0.032196045
37095,7.190625,342.92453,295.51385,7.1906257,343.07492,3.6186483,3.483677,294.2157,257.35703,343.01535,0.0144450115,342.92313,343.07425,0.99911225,1.0,0.48962322,0.14620525,794791.6,147005.72,343.14844,343.14844,-4145.892,2225700.0,2881870.517195563,1431832.0,1436374.0,794791.6,147005.72,7.1023254,2868206.0,941797.4,941804.5,-0.044311523
37110,7.190624,342.89758,295.63715,7.190624,343.0703,3.6186478,3.4836762,294.20737,257.26874,342.9803,0.014445009,342.89807,343.07068,0.99911225,1.0,0.5149323,0.15446484,835875.2,155310.55,343.1484,343.1484,-4145.892,2226600.0,2872262.6712431065,1427294.5,1432511.1,835875.2,155310.55,7.102324,2859805.5,991185.75,991192.9,-0.052642822
37125,7.190623,342.96494,295.76743,7.190623,343.0972,3.6186469,3.4836755,294.203,257.1961,343.01785,0.014445006,342.96606,343.09756,0.99911225,1.0,0.53586495,0.16046408,869854.5,161342.62,343.14838,343.14838,-4145.892,2227500.0,2866637.34464579,1425393.9,1429388.2,869854.5,161342.62,7.1023226,2854782.0,1031197.1,1031204.25,-0.057006836
37140,7.1906214,343.0323,295.8914,7.190622,343.1162,3.6186464,3.483675,294.20193,257.05,343.0639,0.014445003,343.03314,343.11646,0.99911225,1.0,0.5495814,0.16426641,892120.1,165165.77,343.14835,343.14835,-4145.892,2228400.0,2861909.9838278773,1423683.9,1426218.5,892120.1,165165.77,7.1023216,2849902.5,1057285.9,1057293.0,-0.05807495
37155,7.190621,343.07874,295.99887,7.190621,343.1293,3.618646,3.4836745,294.20322,256.79843,343.0971,0.014445001,343.0793,343.1295,0.99911225,1.0,0.55801684,0.16658656,905813.1,167498.62,343.14832,343.14832,-4145.892,2229300.0,2857403.134113554,1421840.5,1423367.6,905813.1,167498.62,7.1023207,2845208.0,1073311.8,1073318.9,-0.056793213
37170,7.19062,343.11124,296.08405,7.1906204,343.13867,3.6186454,3.483674,294.2061,256.5,343.11993,0.014445,343.11163,343.1388,0.99911225,1.0,0.5627422,0.16784602,913483.56,168764.98,343.1483,343.1483,-4145.892,2230200.0,2853620.394655036,1420249.5,1421078.2,913483.56,168764.98,7.1023197,2841327.8,1082248.5,1082255.6,-0.05392456
37185,7.19062,343.1327,296.14606,7.19062,343.14465,3.6186452,3.483674,294.20978,256.20157,343.13553,0.014444999,343.13293,343.14474,0.99911225,1.0,0.5648779,0.16836597,916950.5,169287.78,343.1483,343.1483,-4145.892,2231100.0,2850804.1234783833,1419024.6,1419386.0,916950.5,169287.78,7.1023192,2838410.5,1086238.2,1086245.4,-0.050231934
37200,7.1906195,343.14413,296.18918,7.1906195,343.14755,3.6186452,3.4836738,294.2137,255.95,343.14435,0.014444999,343.14426,343.14758,0.99911225,1.0,0.5655966,0.16851129,918117.1,169433.89,343.14825,343.14825,-4145.892,2232000.0,2848723.070220558,1418067.9,1418171.1,918117.1,169433.89,7.102319,2836239.0,1087551.0,1087558.1,-0.046295166
37215,7.19062,343.13718,296.21912,7.19062,343.14398,3.6186454,3.483674,294.2164,255.75606,343.1431,0.014445,343.13693,343.1439,0.99911225,1.0,0.56627446,0.16874622,919217.44,169670.11,343.14822,343.14822,-4145.892,2232900.0,2846831.0505371904,1416953.8,1417159.2,919217.44,169670.11,7.1023197,2834113.0,1088887.5,1088894.6,-0.04360962
37230,7.19062,343.12683,296.2422,7.1906204,343.1409,3.6186454,3.483674,294.21893,255.5953,343.1349,0.014445,343.12677,343.1409,0.99911225,1.0,0.56820583,0.16944198,922352.56,170369.67,343.1482,343.1482,-4145.892,2233800.0,2844933.292773135,1415944.5,1416369.5,922352.56,170369.67,7.1023197,2832314.0,1092722.2,1092729.4,-0.04107666
37245,7.19062,343.1315,296.2609,7.19062,343.1435,3.6186452,3.483674,294.22174,255.46191,343.13614,0.014444999,343.13165,343.14352,0.99911225,1.0,0.5700805,0.17000164,925395.7,170932.39,343.14816,343.14816,-4145.892,2234700.0,2843874.0680121556,1415520.6,1415882.8,925395.7,170932.39,7.1023192,2831403.5,1096328.1,1096335.2,-0.038269043
37260,7.1906195,343.13882,296.27637,7.19062,343.1457,3.6186452,3.4836738,294.2245,255.35,343.14124,0.014444999,343.1389,343.14572,0.99911225,1.0,0.5712205,0.17029929,927246.25,171231.69,343.14813,343.14813,-4145.892,2235600.0,2843244.567916372,1415274.4,1415481.9,927246.25,171231.69,7.102319,2830756.2,1098478.0,1098485.1,-0.03552246
37275,7.1906195,343.14258,296.2889,7.1906195,343.14655,3.6186452,3.4836738,294.22723,255.31778,343.14398,0.014444999,343.1426,343.14658,0.99911225,1.0,0.5718792,0.17048153,928315.5,171414.92,343.1481,343.1481,-4145.892,2236500.0,2842650.2457671175,1415009.0,1415128.8,928315.5,171414.92,7.102319,2830137.8,1099730.4,1099737.5,-0.03277588
37290,7.1906195,343.14868,296.29828,7.1906195,343.1487,3.618645,3.4836738,294.2302,255.36719,343.14746,0.014444999,343.1488,343.14874,0.99911225,1.0,0.5720326,0.17049436,928564.44,171427.83,343.14807,343.14807,-4145.892,2237400.0,2842292.911889217,1414910.4,1414911.2,928564.44,171427.83,7.102319,2829821.5,1099992.2,1099999.4,-0.029815674
37305,7.190619,343.15604,296.3041,7.1906195,343.15103,3.618645,3.4836736,294.23325,255.408,343.1523,0.014444998,343.15613,343.15106,0.99911225,1.0,0.5714557,0.17026323,927628.0,171195.42,343.14804,343.14804,-4145.892,2238300.0,2842233.481572055,1414956.4,1414805.2,927628.0,171195.42,7.102319,2829761.5,1098823.4,1098830.5,-0.026763916
37320,7.190619,343.1609,296.30606,7.1906195,343.1523,3.618645,3.4836736,294.2363,255.35,343.15588,0.014444998,343.16095,343.1523,0.99911225,1.0,0.5702806,0.16986263,925720.56,170792.62,343.148,343.148,-4145.892,2239200.0,2842331.6095218356,1415043.9,1414785.0,925720.56,170792.62,7.102319,2829829.0,1096513.2,1096520.4,-0.023712158
37335,7.190569,344.53226,296.1485,7.190569,343.72324,3.618617,3.4836469,294.36447,255.13301,343.6512,0.014444898,344.57166,343.74017,0.99911225,1.0,0.51567733,0.14774707,837084.5,148555.98,343.14798,343.14798,-4145.8916,2240100.0,2881921.907336158,1461208.4,1436775.6,837084.5,148555.98,7.102264,2897984.0,985640.5,985647.6,0.10446167
37350,6.7998967,341.2577,295.7721,6.7998967,342.6414,3.4122365,3.28554,294.464,254.81718,344.66846,0.013660089,340.9736,342.5315,0.99911225,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4153.111,2241000.0,2805300.3987736474,1299048.9,1338566.8,0.0,0.0,6.697777,2637615.5,0.0,6.697777,0.20397949
37365,-0.042387918,341.1229,295.84543,-0.042387918,342.31955,0.0,0.0,294.51743,254.49277,344.37943,-8.515169e-05,340.35507,342.2438,-1.6574192e-14,-1.6629583e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2241900.0,-17357.55745467662,-8060.7134,-8273.753,0.0,0.0,0.0,-16334.467,0.0,0.0,0.25741577
37380,-0.04238804,341.51678,295.84543,-0.04238804,342.3231,0.0,0.0,294.5457,254.25,344.37943,-8.515194e-05,340.399,342.2444,-5.9506788e-21,-3.4209904e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2242800.0,-17357.609364978012,-8130.861,-8274.407,0.0,0.0,0.0,-16405.268,0.0,0.0,0.28567505
37395,-0.04238804,341.80005,295.84543,-0.04238804,342.34314,0.0,0.0,294.56125,254.08691,344.37943,-8.515194e-05,340.44308,342.24533,2.9624176e-22,-2.1992493e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2243700.0,-17357.609364978012,-8181.2905,-8277.977,0.0,0.0,0.0,-16459.268,0.0,0.0,0.301239
37410,-0.04238804,342.00818,295.84543,-0.04238804,342.3746,0.0,0.0,294.5676,253.94531,344.37943,-8.515194e-05,340.48746,342.24664,-3.46257e-40,6.9045e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2244600.0,-17357.609364978012,-8218.344,-8283.578,0.0,0.0,0.0,-16501.922,0.0,0.0,0.30758667
37425,-0.04238804,342.16602,295.84543,-0.04238804,342.41385,0.0,0.0,294.5718,253.83105,344.37943,-8.515194e-05,340.53207,342.24832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2245500.0,-17357.609364978012,-8246.443,-8290.565,0.0,0.0,0.0,-16537.008,0.0,0.0,0.3117981
37440,-0.04238804,342.29068,295.84543,-0.04238804,342.4583,0.0,0.0,294.5739,253.75,344.37943,-8.515194e-05,340.5769,342.25037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2246400.0,-17357.609364978012,-8268.638,-8298.481,0.0,0.0,0.0,-16567.12,0.0,0.0,0.3139038
37455,-0.04238804,342.39285,295.84543,-0.04238804,342.50623,0.0,0.0,294.57214,253.72763,344.37943,-8.515194e-05,340.62198,342.25278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2247300.0,-17357.609364978012,-8286.827,-8307.011,0.0,0.0,0.0,-16593.838,0.0,0.0,0.3121338
37470,-0.04238804,342.4796,295.84543,-0.04238804,342.5563,0.0,0.0,294.57205,253.75284,344.37943,-8.515194e-05,340.66727,342.25552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2248200.0,-17357.609364978012,-8302.273,-8315.927,0.0,0.0,0.0,-16618.2,0.0,0.0,0.31204224
37485,-0.04238804,342.55554,295.84543,-0.04238804,342.6074,0.0,0.0,294.57162,253.77663,344.37943,-8.515194e-05,340.71274,342.25864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2249100.0,-17357.609364978012,-8315.791,-8325.021,0.0,0.0,0.0,-16640.812,0.0,0.0,0.311615
37500,-0.04238804,342.6234,295.84543,-0.04238804,342.65854,0.0,0.0,294.56772,253.75,344.37943,-8.515194e-05,340.75833,342.26205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2250000.0,-17357.609364978012,-8327.874,-8334.127,0.0,0.0,0.0,-16662.0,0.0,0.0,0.30770874
37515,-0.04238804,342.685,295.84543,-0.04238804,342.70874,0.0,0.0,294.56668,253.6179,344.37943,-8.515194e-05,340.804,342.2658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2250900.0,-17357.609364978012,-8338.838,-8343.064,0.0,0.0,0.0,-16681.902,0.0,0.0,0.30667114
37530,-0.04238804,342.74106,295.84543,-0.04238804,342.7571,0.0,0.0,294.56488,253.41591,344.37943,-8.515194e-05,340.8496,342.2698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2251800.0,-17357.609364978012,-8348.818,-8351.676,0.0,0.0,0.0,-16700.494,0.0,0.0,0.3048706
37545,-0.04238804,342.7918,295.84543,-0.04238804,342.8027,0.0,0.0,294.5602,253.23097,344.37943,-8.515194e-05,340.8951,342.27408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2252700.0,-17357.609364978012,-8357.854,-8359.793,0.0,0.0,0.0,-16717.646,0.0,0.0,0.30020142
37560,-0.04238804,342.83716,295.84543,-0.04238804,342.8445,0.0,0.0,294.5582,253.15,344.37943,-8.515194e-05,340.94037,342.27853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2253600.0,-17357.609364978012,-8365.927,-8367.236,0.0,0.0,0.0,-16733.164,0.0,0.0,0.29818726
37575,-0.04238804,342.87656,295.84543,-0.04238804,342.88156,0.0,0.0,294.5559,253.15,344.37943,-8.515194e-05,340.98523,342.28317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2254500.0,-17357.609364978012,-8372.94,-8373.832,0.0,0.0,0.0,-16746.773,0.0,0.0,0.29589844
37590,-0.04238804,342.9093,295.84543,-0.04238804,342.91266,0.0,0.0,294.55087,253.15,344.37943,-8.515194e-05,341.0295,342.28787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2255400.0,-17357.609364978012,-8378.7705,-8379.368,0.0,0.0,0.0,-16758.139,0.0,0.0,0.29086304
37605,-0.04238804,342.93454,295.84543,-0.04238804,342.93683,0.0,0.0,294.53995,253.15,344.37943,-8.515194e-05,341.073,342.29263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2256300.0,-17357.609364978012,-8383.264,-8383.671,0.0,0.0,0.0,-16766.934,0.0,0.0,0.27993774
37620,-0.04238804,342.9514,295.84543,-0.04238804,342.95294,0.0,0.0,294.5258,253.15,344.37943,-8.515194e-05,341.11554,342.29733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2257200.0,-17357.609364978012,-8386.263,-8386.54,0.0,0.0,0.0,-16772.803,0.0,0.0,0.2657776
37635,-0.04238804,342.95868,295.84543,-0.04238804,342.95972,0.0,0.0,294.51523,253.15,344.37943,-8.515194e-05,341.15686,342.30194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2258100.0,-17357.609364978012,-8387.562,-8387.746,0.0,0.0,0.0,-16775.309,0.0,0.0,0.2552185
37650,-0.04238804,342.9553,295.84543,-0.04238804,342.956,0.0,0.0,294.50238,253.15,344.37943,-8.515194e-05,341.1967,342.30634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2259000.0,-17357.609364978012,-8386.958,-8387.083,0.0,0.0,0.0,-16774.041,0.0,0.0,0.2423706
37665,-0.04238804,342.94025,295.84543,-0.04238804,342.94073,0.0,0.0,294.48816,253.15,344.37943,-8.515194e-05,341.23477,342.31042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2259900.0,-17357.609364978012,-8384.279,-8384.366,0.0,0.0,0.0,-16768.645,0.0,0.0,0.22814941
37680,-0.04238804,342.9122,295.84543,-0.04238804,342.9125,0.0,0.0,294.48007,253.15,344.37943,-8.515194e-05,341.2708,342.31415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2260800.0,-17357.609364978012,-8379.287,-8379.341,0.0,0.0,0.0,-16758.629,0.0,0.0,0.22006226
37695,-0.04238804,342.86987,295.84543,-0.04238804,342.8701,0.0,0.0,294.4272,253.15,344.37943,-8.515194e-05,341.3044,342.31732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2261700.0,-17357.609364978012,-8371.751,-8371.789,0.0,0.0,0.0,-16743.54,0.0,0.0,0.1671753
37710,-0.04238804,342.81238,295.84543,-0.04238804,342.81253,0.0,0.0,294.38782,253.15,344.37943,-8.515194e-05,341.33533,342.3199,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2262600.0,-17357.609364978012,-8361.516,-8361.542,0.0,0.0,0.0,-16723.059,0.0,0.0,0.12780762
37725,-0.04238804,342.73798,295.84543,-0.04238804,342.7381,0.0,0.0,294.3496,253.15,344.37943,-8.515194e-05,341.36307,342.3217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2263500.0,-17357.609364978012,-8348.27,-8348.291,0.0,0.0,0.0,-16696.56,0.0,0.0,0.08959961
37740,-0.04238804,342.6464,295.84543,-0.04238804,342.64645,0.0,0.0,294.31186,253.15,344.37943,-8.515194e-05,341.38742,342.32263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,2264400.0,-17357.609364978012,-8331.965,-8331.976,0.0,0.0,0.0,-16663.941,0.0,0.0,0.051849365
37755,-0.042387936,342.53595,296.31482,-0.042387936,342.53598,0.0,0.0,294.1994,252.97812,342.79938,-8.515173e-05,341.40793,342.32254,-1.5628738e-19,2.4597242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2265300.0,-16624.610758543935,-8228.717,-8228.723,0.0,0.0,0.0,-16457.44,0.0,0.0,-0.06060791
37770,-0.042387992,342.40625,299.31656,-0.042387992,342.40628,0.0,0.0,294.1098,252.6,332.31396,-8.515184e-05,341.42426,342.32132,-8.998077e-20,-1.4747512e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2266200.0,-11801.117539889994,-7671.2393,-7671.2446,0.0,0.0,0.0,-15342.484,0.0,0.0,-0.15020752
37785,-0.042388063,342.25543,303.52048,-0.042388063,342.25543,0.0,0.0,294.02954,252.22188,315.7945,-8.515199e-05,341.43588,342.3188,5.548593e-19,1.754108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2267100.0,-4389.659258485779,-6895.9785,-6895.9785,0.0,0.0,0.0,-13791.957,0.0,0.0,-0.23046875
37800,-0.042388152,342.0832,306.23416,-0.042388152,342.08322,0.0,0.0,293.93915,252.05,302.21167,-8.515217e-05,341.44247,342.3148,-4.0197023e-19,-4.380332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,2268000.0,1438.6002640043305,-6382.2114,-6382.217,0.0,0.0,0.0,-12764.428,0.0,0.0,-0.32086182
37815,16.157175,327.27386,294.13116,0.18649663,341.32538,8.204769,0.0,293.80978,252.05,326.24548,0.016416132,327.6287,340.96976,0.99976915,2.0158057e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3517.7988,2268900.0,2214210.2293415517,2249068.0,36966.56,1623272.0,0.0,8.204769,2286034.5,1623272.0,1623280.2,-0.45022583
37830,7.065458,333.76715,294.39728,7.065458,360.07562,3.557821,3.4254155,293.76672,252.05,341.43735,0.0141935665,331.99783,359.1756,0.99976915,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4154.8726,2269800.0,2804198.697317099,1168297.9,1948999.8,0.0,10054.75,6.9832363,3117297.5,10054.75,10061.733,-0.49328613
37845,6.722546,300.9973,296.52786,7.025353,338.40735,3.4465785,3.3184168,293.83014,252.05,319.5318,0.013808851,300.9288,338.71075,0.014532868,1.0,0.0,0.52319646,0.0,526060.94,343.14996,343.14996,-4145.819,2270700.0,1334163.340584797,126193.6,1235716.4,0.0,526060.94,6.7649956,1361910.0,526060.94,526067.7,-0.4298706
37860,7.1103735,333.07242,298.20383,7.110374,344.28394,3.5727544,3.4395623,293.89307,252.05,343.4165,0.014283796,333.18692,343.56464,0.9992969,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.2236,2271600.0,2712396.3204353517,1041300.56,1376116.6,1623272.0,10054.75,7.0123167,2417417.2,1633326.8,1633333.8,-0.36694336
37875,7.4649906,338.64786,298.67932,7.4649906,344.50168,3.7927163,3.6512775,293.93396,252.05,339.02756,0.014996175,338.73105,344.70242,0.9992969,1.0,1.0,0.46970177,1623272.0,472273.4,343.1499,343.1499,-4173.7837,2272500.0,2541290.6319219247,1253132.0,1436666.6,1623272.0,472273.4,7.4439936,2689798.5,2095545.4,2095552.9,-0.3260498
37890,8.452312,342.2381,299.0245,8.452312,343.2811,4.3002105,4.1370287,293.99405,252.05,342.53217,0.016979573,342.15836,343.19592,0.9992969,1.0,1.0,0.27965808,1623272.0,281189.22,343.14987,343.14987,-4129.3726,2273400.0,3102714.301473054,1534070.0,1571096.2,1623272.0,281189.22,8.437239,3105166.2,1904461.2,1904469.6,-0.2659607
37905,7.2137847,344.1786,299.1381,7.2137847,343.62625,3.6499672,3.5141337,294.06573,252.05,343.33673,0.014491536,344.20328,343.65207,0.9992969,1.0,0.9642094,0.30017394,1565174.0,301817.4,343.14984,343.14984,-4168.367,2274300.0,2690125.850028426,1364632.2,1347897.6,1565174.0,301817.4,7.1641006,2712530.0,1866991.4,1866998.5,-0.1942749
37920,7.2415156,343.93848,298.96368,7.2415156,343.26794,3.6606424,3.5242913,294.13474,252.05,343.56967,0.014547243,343.97342,343.27606,0.9992969,1.0,0.8807545,0.260739,1429704.1,262166.56,343.1498,343.1498,-4162.9424,2275200.0,2725355.3478846415,1367879.8,1347486.0,1429704.1,262166.56,7.1849337,2715365.8,1691870.8,1691877.9,-0.12527466
37935,7.7457323,344.16537,298.53568,7.7457323,343.4572,3.9171343,3.7700233,294.22238,252.14453,343.54074,0.015560147,344.1459,343.4551,0.9992969,1.0,0.7882922,0.23377898,1279612.8,235058.94,343.14978,343.14978,-4139.149,2276100.0,2941198.920631939,1484428.9,1461391.0,1279612.8,235058.94,7.6871576,2945820.0,1514671.8,1514679.4,-0.037628174
37950,7.3474803,344.71954,297.94135,7.3474803,343.6383,3.7119539,3.5734148,294.2922,252.39375,343.81314,0.014760111,344.75977,343.65533,0.9992969,1.0,0.668109,0.19276816,1084522.6,193823.56,343.14975,343.14975,-4154.912,2277000.0,2843705.8299868056,1443548.0,1410181.6,1084522.6,193823.56,7.285369,2853729.5,1278346.2,1278353.5,0.032196045
37965,7.1908603,344.27026,297.3278,7.1908607,343.43533,3.620402,3.4853942,294.34106,252.7461,343.91815,0.014445484,344.26202,343.43207,0.9992969,1.0,0.5380225,0.15180449,873356.8,152635.62,343.14972,343.14972,-4147.853,2277900.0,2826685.3526347405,1417738.5,1392522.2,873356.8,152635.62,7.1057963,2810260.8,1025992.44,1025999.56,0.08105469
37980,7.1906075,343.7,296.78418,7.1906075,343.2948,3.618645,3.4836736,294.37054,253.15,343.52686,0.014444975,343.69833,343.2958,0.9992969,1.0,0.46932948,0.13574013,761849.4,136483.31,343.1497,343.1497,-4145.8994,2278800.0,2835826.5248030876,1416884.0,1404646.4,761849.4,136483.31,7.102319,2821530.5,898332.7,898339.8,0.11053467
37995,7.190612,343.6139,296.34152,7.190612,343.29022,3.618641,3.4836698,294.38467,253.65811,343.4727,0.014444984,343.6121,343.2892,0.9992969,1.0,0.41937557,0.12015455,680760.6,120812.4,343.14966,343.14966,-4145.892,2279700.0,2859397.3686732966,1427652.5,1417877.5,680760.6,120812.4,7.1023107,2845530.0,801573.0,801580.1,0.12466431
38010,7.1906147,343.4576,295.99585,7.1906147,343.23032,3.6186423,3.4836712,294.38898,254.27579,343.372,0.014444989,343.45523,343.22968,0.9992969,1.0,0.38244545,0.1101277,620813.0,110730.65,343.14963,343.14963,-4145.892,2280600.0,2874262.0724126366,1433372.9,1426508.4,620813.0,110730.65,7.1023135,2859881.2,731543.6,731550.75,0.12896729
38025,7.1906166,343.33102,295.73276,7.1906166,343.19803,3.6186435,3.4836721,294.38712,254.88057,343.28238,0.014444994,343.32956,343.19763,0.9992969,1.0,0.36019912,0.1042279,584701.1,104798.55,343.1496,343.1496,-4145.892,2281500.0,2884786.755338632,1437495.8,1433479.1,584701.1,104798.55,7.102316,2870975.0,689499.7,689506.8,0.12710571
38040,7.1906176,343.2522,295.53522,7.190618,343.17612,3.6186442,3.4836729,294.3815,255.35,343.22565,0.014444996,343.25125,343.17587,0.9992969,1.0,0.3473551,0.100853965,563851.75,101406.15,343.14957,343.14957,-4145.892,2282400.0,2893329.8117153756,1441081.1,1438783.5,563851.75,101406.15,7.102317,2879864.5,665257.9,665265.0,0.12149048
38055,7.1906185,343.2016,295.38934,7.190619,343.16238,3.6186447,3.4836733,294.37363,255.68945,343.18982,0.0144449975,343.20096,343.1622,0.9992969,1.0,0.34053528,0.09912146,552781.4,99664.16,343.14954,343.14954,-4145.892,2283300.0,2900006.5878989743,1443958.8,1442774.5,552781.4,99664.16,7.102318,2886733.2,652445.5,652452.6,0.11361694
38070,7.190619,343.1721,295.28278,7.190619,343.1548,3.618645,3.4836736,294.36526,255.98593,343.16718,0.014444998,343.1718,343.15472,0.9992969,1.0,0.3375346,0.09842042,547910.44,98959.27,343.1495,343.1495,-4145.892,2284200.0,2905098.319437252,1446286.0,1445763.4,547910.44,98959.27,7.102319,2892049.5,646869.7,646876.8,0.10525513
38085,7.190619,343.16605,295.20493,7.190619,343.15445,3.6186447,3.4836736,294.35754,256.23944,343.1603,0.014444998,343.16608,343.15445,0.9992969,1.0,0.3358453,0.097956195,545168.25,98492.51,343.14948,343.14948,-4145.892,2285100.0,2909404.8404031014,1448454.6,1448104.4,545168.25,98492.51,7.1023183,2896559.0,643660.75,643667.9,0.09753418
38100,7.1906185,343.17184,295.14734,7.190619,343.15668,3.6186447,3.4836733,294.35077,256.45,343.16296,0.0144449975,343.172,343.15674,0.9992969,1.0,0.3338362,0.09731177,541906.94,97844.555,343.14944,343.14944,-4145.892,2286000.0,2913059.4558489975,1450368.8,1449910.8,541906.94,97844.555,7.102318,2900279.5,639751.5,639758.6,0.09075928
38115,7.190618,343.19037,295.1029,7.1906185,343.16318,3.6186445,3.483673,294.34573,256.61465,343.1727,0.014444997,343.19073,343.1633,0.9992969,1.0,0.33050177,0.09620514,536494.25,96731.86,343.1494,343.1494,-4145.892,2286900.0,2916345.6281917603,1452270.0,1451449.0,536494.25,96731.86,7.102318,2903719.0,633226.1,633233.25,0.08572388
38130,7.190618,343.20993,295.06635,7.190618,343.1687,3.6186442,3.483673,294.34174,256.75,343.18665,0.014444997,343.21014,343.16876,0.9992969,1.0,0.32502237,0.094416015,527599.7,94932.94,343.14938,343.14938,-4145.892,2287800.0,2919409.8118888517,1453965.0,1452719.8,527599.7,94932.94,7.1023173,2906684.8,622532.6,622539.75,0.081726074
38145,7.190618,343.2194,295.0338,7.190618,343.1708,3.6186442,3.4836729,294.33847,256.88535,343.19382,0.014444997,343.21948,343.17084,0.9992969,1.0,0.3182604,0.0923274,516623.16,92832.9,343.14935,343.14935,-4145.892,2288700.0,2921818.575024753,1455233.1,1453765.9,516623.16,92832.9,7.102317,2908999.0,609456.06,609463.2,0.07846069
38160,7.190618,343.2236,295.00287,7.190618,343.1718,3.6186442,3.4836729,294.33566,257.05,343.19717,0.014444996,343.22363,343.1718,0.9992969,1.0,0.31091887,0.09009891,504705.88,90592.2,343.14932,343.14932,-4145.892,2289600.0,2923899.439365391,1456294.9,1454730.9,504705.88,90592.2,7.102317,2911025.8,595298.06,595305.2,0.075653076
38175,7.19062,343.186,294.97424,7.19062,343.15665,3.6186454,3.483674,294.32913,257.3001,343.18295,0.014445,343.1849,343.15622,0.9992969,1.0,0.3051957,0.08854697,495415.6,89031.766,343.1493,343.1493,-4145.892,2290500.0,2924774.276245688,1456024.2,1455137.6,495415.6,89031.766,7.1023197,2911162.0,584447.4,584454.5,0.069122314
38190,7.1906204,343.1185,294.95068,7.1906204,343.13586,3.6186457,3.4836743,294.32126,257.61954,343.1365,0.014445001,343.11777,343.13568,0.9992969,1.0,0.30607533,0.08931362,496843.5,89802.62,343.14926,343.14926,-4145.892,2291400.0,2923385.861485178,1454697.2,1455221.6,496843.5,89802.62,7.1023197,2909919.0,586646.1,586653.25,0.06124878
38205,7.190621,343.0914,294.93396,7.190621,343.13107,3.618646,3.4836745,294.31305,257.9292,343.11398,0.014445002,343.0912,343.13104,0.9992969,1.0,0.31119695,0.09102044,505157.3,91518.78,343.14923,343.14923,-4145.892,2292300.0,2923034.270433328,1454384.0,1455582.1,505157.3,91518.78,7.1023207,2909966.0,596676.1,596683.25,0.05303955
38220,7.1906214,343.07852,294.92517,7.190622,343.12723,3.6186461,3.4836748,294.30447,258.15,343.10535,0.014445003,343.0783,343.12714,0.9992969,1.0,0.31780112,0.09306478,515877.66,93574.305,343.1492,343.1492,-4145.892,2293200.0,2923043.716248867,1454260.5,1455731.6,515877.66,93574.305,7.1023207,2909992.0,609451.94,609459.06,0.04446411
38235,7.1906204,343.09332,294.92346,7.1906204,343.1342,3.6186457,3.4836743,294.299,258.25256,343.10773,0.014445001,343.0939,343.13443,0.9992969,1.0,0.32442048,0.09501676,526622.7,95536.98,343.14917,343.14917,-4145.892,2294100.0,2923291.436458635,1454759.0,1455993.0,526622.7,95536.98,7.1023197,2910752.0,622159.7,622166.8,0.039001465
38250,7.190621,343.11032,294.92712,7.190621,343.13815,3.618646,3.4836745,294.2931,258.27353,343.12424,0.014445002,343.11023,343.13806,0.9992969,1.0,0.32845187,0.09604296,533166.7,96568.8,343.14914,343.14914,-4145.892,2295000.0,2924071.0943210446,1455161.9,1456002.4,533166.7,96568.8,7.1023207,2911164.2,629735.5,629742.6,0.033081055
38265,7.1906204,343.09473,294.93555,7.190621,343.13132,3.6186457,3.4836743,294.28738,258.23273,343.11557,0.014445001,343.09457,343.1313,0.9992969,1.0,0.33334365,0.09764099,541107.44,98175.58,343.1491,343.1491,-4145.892,2295900.0,2923034.0819745264,1454436.4,1455541.5,541107.44,98175.58,7.1023197,2909978.0,639283.0,639290.1,0.027374268
38280,7.1906204,343.09808,294.94748,7.1906204,343.13446,3.6186457,3.4836743,294.28284,258.15,343.11432,0.014445001,343.09827,343.13455,0.9992969,1.0,0.33875102,0.09926733,549885.0,99810.81,343.14908,343.14908,-4145.892,2296800.0,2922234.2464555707,1454177.4,1455276.0,549885.0,99810.81,7.1023197,2909453.5,649695.8,649702.94,0.022827148
38295,7.19062,343.11353,294.96112,7.19062,343.1394,3.6186452,3.483674,294.27945,258.0221,343.12363,0.014444999,343.11377,343.1395,0.9992969,1.0,0.34282792,0.10038717,556502.94,100936.79,343.14905,343.14905,-4145.892,2297700.0,2921970.9607775714,1454231.6,1455013.2,556502.94,100936.79,7.1023192,2909245.0,657439.75,657446.9,0.019439697
38310,7.190619,343.1415,294.97388,7.190619,343.1488,3.618645,3.4836736,294.27808,257.85602,343.13947,0.014444998,343.142,343.14896,0.9992969,1.0,0.3446718,0.1007814,559496.0,101333.18,343.14902,343.14902,-4145.892,2298600.0,2922157.770933097,1454691.4,1454911.6,559496.0,101333.18,7.102319,2909603.0,660829.2,660836.3,0.018066406
38325,7.1906185,343.17307,294.98303,7.190619,343.1582,3.6186447,3.4836733,294.27808,257.68692,343.16086,0.0144449975,343.17343,343.1583,0.9992969,1.0,0.34323376,0.1001309,557161.75,100679.12,343.149,343.149,-4145.892,2299500.0,2922900.022253873,1455367.8,1454919.0,557161.75,100679.12,7.102318,2910286.8,657840.9,657848.0,0.018066406
38340,7.1906185,343.18887,294.987,7.1906185,343.16168,3.6186447,3.4836733,294.2786,257.55,343.17343,0.0144449975,343.189,343.1617,0.9992969,1.0,0.33964187,0.09894038,551331.1,99482.08,343.14896,343.14896,-4145.892,2300400.0,2923422.1369718737,1455725.4,1454904.2,551331.1,99482.08,7.102318,2910629.5,650813.2,650820.3,0.018585205
38355,7.190619,343.19196,294.98557,7.190619,343.1619,3.618645,3.4836736,294.27887,257.51675,343.17728,0.014444998,343.19186,343.16187,0.9992969,1.0,0.33531848,0.097614475,544313.06,98148.914,343.14893,343.14893,-4145.892,2301300.0,2923742.629895594,1455861.9,1454954.1,544313.06,98148.914,7.102319,2910816.0,642462.0,642469.1,0.018859863
38370,7.1906195,343.16748,294.98093,7.19062,343.15244,3.6186452,3.4836738,294.2774,257.57047,343.16565,0.014444999,343.16696,343.15225,0.9992969,1.0,0.33242032,0.09687608,539608.56,97406.48,343.1489,343.1489,-4145.892,2302200.0,2923318.831570896,1455262.9,1454808.6,539608.56,97406.48,7.102319,2910071.5,637015.06,637022.2,0.01739502
38385,7.1906204,343.1313,294.97607,7.1906204,343.14124,3.6186457,3.4836743,294.27454,257.61392,343.1422,0.014445001,343.1308,343.1411,0.9992969,1.0,0.33293784,0.09727789,540448.7,97810.484,343.14886,343.14886,-4145.892,2303100.0,2922191.662620071,1454316.6,1454617.0,540448.7,97810.484,7.1023197,2908933.5,638259.2,638266.3,0.014526367
38400,7.1906204,343.10587,294.97363,7.190621,343.13458,3.6186457,3.4836743,294.27097,257.55,343.12363,0.014445001,343.1056,343.13452,0.9992969,1.0,0.3365084,0.09852275,546244.6,99062.164,343.14883,343.14883,-4145.892,2304000.0,2921212.234403572,1453622.6,1454489.9,546244.6,99062.164,7.1023197,2908112.5,645306.8,645313.94,0.010955811
38415,7.1906204,343.09494,294.9752,7.190621,343.13214,3.6186457,3.4836743,294.2673,257.25653,343.1148,0.014445001,343.09485,343.1321,0.9992969,1.0,0.34159988,0.10012633,554509.5,100674.53,343.1488,343.1488,-4145.892,2304900.0,2920582.734226616,1453245.6,1454369.2,554509.5,100674.53,7.1023197,2907615.0,655184.0,655191.1,0.007293701
38430,7.1906204,343.09338,294.98157,7.190621,343.1321,3.6186457,3.4836743,294.26398,256.7841,343.1127,0.014445001,343.09338,343.1321,0.9992969,1.0,0.34713438,0.10180611,563493.5,102363.5,343.14877,343.14877,-4145.892,2305800.0,2920068.025258399,1453006.0,1454175.6,563493.5,102363.5,7.1023197,2907181.5,665857.0,665864.1,0.003967285
38445,7.1906204,343.09564,294.9922,7.1906204,343.1329,3.6186457,3.4836743,294.26105,256.29462,343.1138,0.014445001,343.0957,343.13293,0.9992969,1.0,0.35252595,0.10341742,572245.5,103983.63,343.14874,343.14874,-4145.892,2306700.0,2919490.3662724867,1452753.5,1453878.8,572245.5,103983.63,7.1023197,2906632.2,676229.1,676236.25,0.0010375977
38460,7.1906204,343.09897,295.0063,7.190621,343.1339,3.6186457,3.4836743,294.25842,255.95,343.11597,0.014445001,343.09903,343.1339,0.9992969,1.0,0.3575935,0.10492511,580471.5,105499.58,343.1487,343.1487,-4145.892,2307600.0,2918766.441068988,1452428.1,1453483.5,580471.5,105499.58,7.1023197,2905911.5,685971.06,685978.2,-0.0015869141
38475,7.1906247,343.0064,295.0287,7.1906247,343.09637,3.6186478,3.4836764,294.24716,255.7429,343.08063,0.01444501,343.00378,343.09534,0.9992969,1.0,0.36658874,0.10803343,595073.25,108624.92,343.14868,343.14868,-4145.892,2308500.0,2915265.1493515465,1448957.1,1451674.1,595073.25,108624.92,7.1023245,2900631.2,703698.2,703705.3,-0.0128479
38490,7.190624,342.9042,295.06754,7.190624,343.06976,3.6186476,3.4836762,294.23672,255.5659,342.9937,0.014445009,342.90387,343.06992,0.9992969,1.0,0.3887932,0.11571046,631117.06,116343.98,343.14865,343.14865,-4145.892,2309400.0,2907635.04501939,1444697.1,1449697.1,631117.06,116343.98,7.1023235,2894394.2,747461.06,747468.2,-0.023284912
38505,7.190623,342.94147,295.1235,7.1906233,343.0901,3.618647,3.4836757,294.22934,255.43097,343.00568,0.014445007,342.9424,343.09042,0.9992969,1.0,0.41138762,0.12230005,667794.0,122969.64,343.14862,343.14862,-4145.892,2310300.0,2904964.84771611,1444131.9,1448620.4,667794.0,122969.64,7.1023226,2892752.2,790763.6,790770.75,-0.030670166
38520,7.190622,343.00388,295.19174,7.190622,343.10825,3.6186464,3.483675,294.2251,255.35,343.04596,0.014445004,343.00476,343.1085,0.9992969,1.0,0.42793372,0.12692368,694652.8,127618.59,343.1486,343.1486,-4145.892,2311200.0,2903268.337971298,1443955.6,1447107.8,694652.8,127618.59,7.1023216,2891063.5,822271.4,822278.5,-0.03491211
38535,7.1906247,342.9796,295.2709,7.1906247,343.09256,3.618648,3.4836767,294.21594,255.33066,343.0523,0.01444501,342.97803,343.09186,0.9992969,1.0,0.44228604,0.13129675,717950.56,132015.61,343.14856,343.14856,-4145.892,2312100.0,2898851.8484489475,1440832.8,1444243.8,717950.56,132015.61,7.1023245,2885076.5,849966.2,849973.3,-0.044067383
38550,7.1906238,342.9164,295.3645,7.190624,343.07385,3.6186476,3.4836762,294.20813,255.34843,342.9986,0.014445009,342.91632,343.074,0.9992969,1.0,0.4642709,0.13867573,753637.94,139434.98,343.14853,343.14853,-4145.892,2313000.0,2889914.6058980706,1436097.1,1440852.0,753637.94,139434.98,7.1023235,2876949.0,893072.94,893080.06,-0.051879883
38565,7.1906233,342.9535,295.4683,7.1906233,343.09247,3.618647,3.4836757,294.20316,255.36699,343.01392,0.014445007,342.95428,343.09274,0.9992969,1.0,0.48545417,0.14493239,788024.1,145725.89,343.1485,343.1485,-4145.892,2313900.0,2884546.816430884,1434082.4,1438279.5,788024.1,145725.89,7.1023226,2872362.0,933750.0,933757.1,-0.056854248
38580,7.1906223,343.00616,295.57468,7.1906223,343.10776,3.6186466,3.4836752,294.2008,255.35,343.04855,0.014445005,343.00687,343.10797,0.9992969,1.0,0.5013203,0.1494636,813779.1,150281.9,343.14847,343.14847,-4145.892,2314800.0,2880193.6347771515,1432460.0,1435528.2,813779.1,150281.9,7.1023216,2867988.2,964061.0,964068.1,-0.0592041
38595,7.1906214,343.04745,295.67526,7.1906214,343.11966,3.6186461,3.4836748,294.20074,255.22989,343.07687,0.014445003,343.048,343.11984,0.9992969,1.0,0.5126878,0.15271433,832231.75,153550.44,343.14844,343.14844,-4145.892,2315700.0,2875808.979233079,1430669.1,1432849.8,832231.75,153550.44,7.1023207,2863519.0,985782.2,985789.3,-0.059265137
38610,7.1906204,343.0847,295.76355,7.1906204,343.13104,3.6186457,3.4836743,294.20264,255.0349,343.10165,0.014445001,343.0852,343.1312,0.9992969,1.0,0.5203361,0.15484369,844647.0,155691.45,343.1484,343.1484,-4145.892,2316600.0,2871955.697027886,1429127.0,1430527.0,844647.0,155691.45,7.1023197,2859654.0,1000338.44,1000345.56,-0.057373047
38625,7.19062,343.1154,295.8346,7.19062,343.14,3.6186454,3.483674,294.20587,254.87247,343.1229,0.014445,343.11578,343.14014,0.9992969,1.0,0.52456313,0.15594777,851508.6,156801.6,343.14838,343.14838,-4145.892,2317500.0,2868933.911207722,1427908.5,1428652.2,851508.6,156801.6,7.1023197,2856560.8,1008310.25,1008317.4,-0.054138184
38640,7.1906195,343.13638,295.8879,7.19062,343.14584,3.6186452,3.4836738,294.2098,254.85,343.13803,0.014444999,343.13663,343.1459,0.9992969,1.0,0.5263672,0.156366,854437.06,157222.11,343.14835,343.14835,-4145.892,2318400.0,2866617.5361786373,1426932.4,1427218.1,854437.06,157222.11,7.102319,2854150.5,1011659.2,1011666.3,-0.050201416
38655,7.1906204,343.13312,295.9274,7.1906204,343.14288,3.6186457,3.4836743,294.2123,254.94864,343.14084,0.014445001,343.1328,343.14273,0.9992969,1.0,0.52744615,0.15668686,856188.56,157544.72,343.14832,343.14832,-4145.892,2319300.0,2864392.437548872,1425641.2,1425936.2,856188.56,157544.72,7.1023197,2851577.5,1013733.25,1013740.4,-0.047698975
38670,7.1906204,343.11172,295.95963,7.1906204,343.1354,3.6186457,3.4836743,294.21402,255.07135,343.12683,0.014445001,343.11145,343.13535,0.9992969,1.0,0.530436,0.15777853,861041.8,158642.36,343.1483,343.1483,-4145.892,2320200.0,2861587.458819201,1424022.0,1424737.1,861041.8,158642.36,7.1023197,2848759.0,1019684.2,1019691.3,-0.04598999
38685,7.190621,343.10184,295.98935,7.190621,343.13345,3.618646,3.4836745,294.21527,255.2084,343.1188,0.014445001,343.10175,343.13342,0.9992969,1.0,0.5348602,0.15922238,868223.56,160094.12,343.1483,343.1483,-4145.892,2321100.0,2859297.1890577474,1422825.8,1423780.6,868223.56,160094.12,7.1023207,2846606.5,1028317.7,1028324.8,-0.04473877
38700,7.190621,343.0994,296.01944,7.190621,343.133,3.618646,3.4836745,294.21628,255.35,343.1165,0.014445002,343.09937,343.13297,0.9992969,1.0,0.5397043,0.16074066,876086.94,161620.72,343.14825,343.14825,-4145.892,2322000.0,2857331.110962991,1421843.2,1422858.0,876086.94,161620.72,7.1023207,2844701.2,1037707.6,1037714.75,-0.04373169
38715,7.1906204,343.1018,296.05032,7.1906204,343.13403,3.6186457,3.4836743,294.21768,255.52286,343.1169,0.014445001,343.10193,343.13406,0.9992969,1.0,0.54450387,0.16222484,883877.9,163113.03,343.14822,343.14822,-4145.892,2322900.0,2855483.1585738384,1420983.2,1421956.5,883877.9,163113.03,7.1023197,2842939.8,1046990.9,1046998.0,-0.04232788
38730,7.19062,343.12076,296.07944,7.19062,343.14117,3.6186452,3.4836738,294.2202,255.7203,343.12692,0.014444999,343.12112,343.1413,0.9992969,1.0,0.54798114,0.1631957,889522.44,164089.2,343.1482,343.1482,-4145.892,2323800.0,2854323.7696021604,1420676.2,1421292.9,889522.44,164089.2,7.102319,2841969.0,1053611.6,1053618.8,-0.039794922
38745,7.1906195,343.14438,296.10336,7.1906195,343.14853,3.618645,3.4836738,294.2236,255.88261,343.1426,0.014444998,343.14468,343.14862,0.9992969,1.0,0.54912525,0.16338663,891379.56,164281.17,343.14816,343.14816,-4145.892,2324700.0,2853823.6884706863,1420667.0,1420792.4,891379.56,164281.17,7.102319,2841459.5,1055660.8,1055667.9,-0.03640747
38760,7.190619,343.1613,296.11942,7.190619,343.1532,3.618645,3.4836736,294.22754,255.95,343.15472,0.014444998,343.1615,343.15326,0.9992969,1.0,0.5482736,0.16300727,889997.2,163899.75,343.14813,343.14813,-4145.892,2325600.0,2853584.8487438615,1420692.6,1420448.5,889997.2,163899.75,7.102319,2841141.0,1053897.0,1053904.1,-0.032470703
38775,7.1905713,344.41644,295.9926,7.1905713,343.6726,3.6186185,3.483648,294.34772,255.95,343.60135,0.014444903,344.45407,343.6887,0.9992969,1.0,0.49864706,0.14297673,809439.8,143759.53,343.1481,343.1481,-4145.8916,2326500.0,2888354.8030574275,1462419.0,1439954.9,809439.8,143759.53,7.1022663,2902374.0,953199.4,953206.5,0.08770752
38790,6.8222995,341.41592,295.66235,6.8223,342.69415,3.4242604,3.2970898,294.4416,255.95,344.6274,0.013705093,341.12042,342.5826,0.9992969,1.0,0.0,0.0,0.0,0.0,343.14807,343.14807,-4152.979,2327400.0,2818496.8782577696,1311007.1,1347633.2,0.0,0.0,6.72135,2658640.5,0.0,6.72135,0.18157959
38805,-0.042387918,341.07202,295.73126,-0.042387918,342.2938,-2.121225e-39,-2.11884e-39,294.4969,255.95,344.3038,-8.515169e-05,340.32596,342.22382,-1.0684216e-12,-1.0702576e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2328300.0,-17371.342111921484,-8071.9814,-8289.492,0.0,0.0,-4.240066e-39,-16361.474,0.0,-4.240066e-39,0.23687744
38820,-0.042388953,341.4692,295.73126,-0.042388953,342.29245,1.6406e-41,1.6385e-41,294.5234,255.95,344.3038,-8.515378e-05,340.3696,342.22424,4.471366e-18,4.544422e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2329200.0,-17371.76811443808,-8142.891,-8289.456,0.0,0.0,3.2792e-41,-16432.348,0.0,3.2792e-41,0.26339722
38835,-0.042387918,341.75433,295.73126,-0.042387918,342.3089,0.0,0.0,294.53433,255.95,344.3038,-8.5151696e-05,340.41345,342.22504,-1.3125375e-21,-7.103155e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2330100.0,-17371.34359625081,-8193.453,-8292.182,0.0,0.0,0.0,-16485.635,0.0,0.0,0.2743225
38850,-0.042387918,341.96347,295.73126,-0.042387918,342.33765,0.0,0.0,294.54187,255.95,344.3038,-8.5151696e-05,340.45752,342.2262,5.763583e-39,4.088835e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2331000.0,-17371.34359625081,-8230.686,-8297.3,0.0,0.0,0.0,-16527.984,0.0,0.0,0.28186035
38865,-0.042387918,342.12164,295.73126,-0.042387918,342.37473,0.0,0.0,294.54276,255.95,344.3038,-8.5151696e-05,340.50183,342.22772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2331900.0,-17371.34359625081,-8258.845,-8303.9,0.0,0.0,0.0,-16562.746,0.0,0.0,0.28274536
38880,-0.042387918,342.24622,295.73126,-0.042387918,342.4174,0.0,0.0,294.54507,255.95,344.3038,-8.5151696e-05,340.54636,342.2296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2332800.0,-17371.34359625081,-8281.022,-8311.496,0.0,0.0,0.0,-16592.52,0.0,0.0,0.2850647
38895,-0.042387918,342.348,295.73126,-0.042387918,342.46378,0.0,0.0,294.54556,255.95,344.3038,-8.5151696e-05,340.5911,342.23184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2333700.0,-17371.34359625081,-8299.142,-8319.754,0.0,0.0,0.0,-16618.895,0.0,0.0,0.28555298
38910,-0.042387918,342.43405,295.73126,-0.042387918,342.51245,0.0,0.0,294.54227,255.95,344.3038,-8.5151696e-05,340.63602,342.23444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2334600.0,-17371.34359625081,-8314.463,-8328.42,0.0,0.0,0.0,-16642.883,0.0,0.0,0.28225708
38925,-0.042387918,342.5092,295.73126,-0.042387918,342.56223,0.0,0.0,294.5413,255.95,344.3038,-8.5151696e-05,340.68112,342.23737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2335500.0,-17371.34359625081,-8327.839,-8337.281,0.0,0.0,0.0,-16665.121,0.0,0.0,0.28128052
38940,-0.042387918,342.57623,295.73126,-0.042387918,342.6121,0.0,0.0,294.53955,255.95,344.3038,-8.5151696e-05,340.72632,342.2406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2336400.0,-17371.34359625081,-8339.775,-8346.159,0.0,0.0,0.0,-16685.934,0.0,0.0,0.27954102
38955,-0.042387918,342.63678,295.73126,-0.042387918,342.66107,0.0,0.0,294.52777,255.95,344.3038,-8.5151696e-05,340.77158,342.24414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2337300.0,-17371.34359625081,-8350.554,-8354.879,0.0,0.0,0.0,-16705.434,0.0,0.0,0.26776123
38970,-0.042387918,342.69177,295.73126,-0.042387918,342.7082,0.0,0.0,294.51215,255.95,344.3038,-8.5151696e-05,340.81677,342.24796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2338200.0,-17371.34359625081,-8360.345,-8363.268,0.0,0.0,0.0,-16723.613,0.0,0.0,0.25213623
38985,-0.042387918,342.74142,295.73126,-0.042387918,342.75253,0.0,0.0,294.4977,255.95,344.3038,-8.5151696e-05,340.86185,342.252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2339100.0,-17371.34359625081,-8369.184,-8371.161,0.0,0.0,0.0,-16740.344,0.0,0.0,0.23770142
39000,-0.042387918,342.78546,295.73126,-0.042387918,342.79303,0.0,0.0,294.47632,255.95,344.3038,-8.5151696e-05,340.90662,342.25626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2340000.0,-17371.34359625081,-8377.023,-8378.371,0.0,0.0,0.0,-16755.395,0.0,0.0,0.2163086
39015,-0.042387918,342.82364,295.73126,-0.042387918,342.82874,0.0,0.0,294.45676,255.95,344.3038,-8.5151696e-05,340.951,342.26065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2340900.0,-17371.34359625081,-8383.82,-8384.728,0.0,0.0,0.0,-16768.547,0.0,0.0,0.19674683
39030,-0.042387918,342.8551,295.73126,-0.042387918,342.85855,0.0,0.0,294.43588,255.95,344.3038,-8.5151696e-05,340.99478,342.26514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2341800.0,-17371.34359625081,-8389.422,-8390.036,0.0,0.0,0.0,-16779.457,0.0,0.0,0.1758728
39045,-0.042387918,342.87906,295.73126,-0.042387918,342.8814,0.0,0.0,294.40945,255.95,344.3038,-8.5151696e-05,341.03775,342.26965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2342700.0,-17371.34359625081,-8393.687,-8394.105,0.0,0.0,0.0,-16787.793,0.0,0.0,0.14944458
39060,-0.042387918,342.89453,295.73126,-0.042387918,342.89612,0.0,0.0,294.38666,255.95,344.3038,-8.5151696e-05,341.07974,342.2741,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2343600.0,-17371.34359625081,-8396.441,-8396.724,0.0,0.0,0.0,-16793.164,0.0,0.0,0.12664795
39075,-0.042387918,342.90057,295.73126,-0.042387918,342.90164,0.0,0.0,294.35776,256.02814,344.3038,-8.5151696e-05,341.1205,342.27844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2344500.0,-17371.34359625081,-8397.518,-8397.707,0.0,0.0,0.0,-16795.225,0.0,0.0,0.0977478
39090,-0.042387918,342.89594,295.73126,-0.042387918,342.89667,0.0,0.0,294.3332,256.2,344.3038,-8.5151696e-05,341.15976,342.2826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2345400.0,-17371.34359625081,-8396.691,-8396.822,0.0,0.0,0.0,-16793.514,0.0,0.0,0.07318115
39105,-0.042387918,342.87982,295.73126,-0.042387918,342.88034,0.0,0.0,294.30618,256.3719,344.3038,-8.5151696e-05,341.19727,342.28644,9.986528e-20,1.3277826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2346300.0,-17371.34359625081,-8393.822,-8393.915,0.0,0.0,0.0,-16787.738,0.0,0.0,0.046173096
39120,-0.042387918,342.8506,295.73514,-0.042387918,342.85092,0.0,0.0,294.27832,256.45,344.29297,-8.5151696e-05,341.23267,342.28986,-1.0654973e-18,-6.014698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2347200.0,-17366.08294275932,-8387.928,-8387.987,0.0,0.0,0.0,-16775.914,0.0,0.0,0.018310547
39135,-0.042387936,342.80786,296.5666,-0.042387936,342.80807,0.0,0.0,294.2077,256.45,342.28088,-8.515173e-05,341.26578,342.2928,-3.7316457e-19,-8.993879e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2348100.0,-16349.135756774214,-8232.303,-8232.341,0.0,0.0,0.0,-16464.645,0.0,0.0,-0.05230713
39150,-0.042387962,342.7496,299.7321,-0.042387962,342.74976,0.0,0.0,294.15692,256.45,334.35587,-8.515179e-05,341.29608,342.29507,3.5679683e-18,1.9111623e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2349000.0,-12382.762593228947,-7658.385,-7658.412,0.0,0.0,0.0,-15316.797,0.0,0.0,-0.10308838
39165,-0.042388014,342.67517,304.44464,-0.042388014,342.6753,0.0,0.0,294.09326,256.45,321.5749,-8.5151885e-05,341.32336,342.29663,-1.0035351e-18,-4.070773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2349900.0,-6126.426599075429,-6806.1685,-6806.19,0.0,0.0,0.0,-13612.358,0.0,0.0,-0.16674805
39180,-0.042388067,342.58368,308.6688,-0.042388067,342.58374,0.0,0.0,294.03796,256.45,308.56424,-8.5151994e-05,341.34723,342.2973,1.7937914e-19,7.035944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2350800.0,37.392244818068576,-6037.8633,-6037.874,0.0,0.0,0.0,-12075.737,0.0,0.0,-0.2220459
39195,-0.042388186,342.474,310.95355,-0.042388186,342.47403,0.0,0.0,293.9114,256.45,298.97424,-8.515223e-05,341.36734,342.297,-2.188244e-19,-6.861068e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,2351700.0,4284.2723672024795,-5611.597,-5611.6025,0.0,0.0,0.0,-11223.199,0.0,0.0,-0.3486023
39210,12.5871315,337.6602,294.1004,0.11592601,341.35016,6.979308,0.0,293.80048,256.45,329.70102,0.012759377,337.8085,341.01044,0.9997535,-1.8673927e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3983.277,2352600.0,1907815.121656637,2302829.5,23005.398,1623272.0,0.0,6.979308,2325835.0,1623272.0,1623279.0,-0.4595337
39225,7.0207276,317.9026,294.67535,7.020743,349.63312,3.5274506,3.3961236,293.7873,256.45,345.47406,0.014103724,316.9234,348.81152,0.9048749,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4147.422,2353500.0,3009093.8388019367,684902.75,1620546.2,0.0,10054.75,6.9235744,2305449.0,10054.75,10061.674,-0.4727173
39240,6.820287,300.55948,297.03882,6.820291,341.95505,3.41618,3.289186,293.8504,256.45,319.8116,0.013701054,300.5095,342.26425,0.97213656,1.0,0.0,0.5348285,0.0,537756.7,343.14996,343.14996,-4144.068,2354400.0,1310447.5543491673,100850.05,1286635.4,0.0,537756.7,6.705366,1387485.4,537756.7,537763.4,-0.40960693
39255,7.3518867,333.8867,298.4786,7.351887,337.58856,3.7090125,3.57048,293.88327,256.45,340.53375,0.014768965,333.93884,337.17538,0.9991634,1.0,1.0,0.11341459,1623272.0,114035.54,343.1499,343.1499,-4148.596,2355300.0,2608665.9988593794,1093328.0,1207634.2,1623272.0,114035.54,7.2794924,2300962.2,1737307.5,1737314.8,-0.3767395
39270,7.27064,339.15024,298.8809,7.27064,346.6603,3.6850357,3.5478866,293.97238,256.45,340.41528,0.014605749,339.28537,346.78955,0.9991634,1.0,1.0,0.42536458,1623272.0,427693.47,343.14987,343.14987,-4173.002,2356200.0,2547891.9484675997,1229692.5,1459025.1,1623272.0,427693.47,7.2329226,2688717.5,2050965.5,2050972.8,-0.28762817
39285,7.7128057,344.9696,298.93985,7.712806,343.44327,3.901251,3.7548351,294.07324,256.45,342.8781,0.015494002,345.0245,343.4385,0.9991634,1.0,0.9618728,0.2675828,1561381.2,269047.8,343.14984,343.14984,-4141.684,2357100.0,2859274.0476207267,1491077.9,1441634.2,1561381.2,269047.8,7.656086,2932712.0,1830429.0,1830436.6,-0.18676758
39300,8.089212,344.2335,298.64374,8.089213,343.46573,4.1126094,3.9575908,294.17133,256.45,343.38022,0.016250154,344.20328,343.47284,0.9991634,1.0,0.85575396,0.26222175,1389121.5,263657.4,343.1498,343.1498,-4144.897,2358000.0,3053293.744868313,1548897.8,1522813.5,1389121.5,263657.4,8.0702,3071711.2,1652778.9,1652787.0,-0.08868408
39315,7.3847775,343.98575,298.24948,7.3847775,343.2351,3.7350583,3.5956492,294.1774,256.50735,343.64655,0.014835037,344.0099,343.2364,0.9991634,1.0,0.73151433,0.21036428,1187446.8,211516.03,343.14978,343.14978,-4158.023,2358900.0,2828561.989866785,1418559.1,1395277.1,1187446.8,211516.03,7.3307076,2813836.2,1398962.8,1398970.1,-0.082611084
39330,7.5665774,342.76746,297.99994,7.5665774,342.92728,3.8288915,3.685581,294.17535,256.65295,342.6388,0.015200249,342.8328,342.9574,0.9991634,1.0,0.75077134,0.23456027,1218706.1,235844.48,343.14975,343.14975,-4150.95,2359800.0,2849791.1701616542,1422694.9,1427774.0,1218706.1,235844.48,7.5144725,2850469.0,1454550.6,1454558.1,-0.08465576
39345,7.4007955,342.94598,297.90594,7.400796,343.09976,3.7328784,3.5933285,294.17294,256.84705,343.14777,0.014867215,342.95554,343.09625,0.9991634,1.0,0.75831366,0.22728923,1230949.4,228533.64,343.14972,343.14972,-4145.1724,2360700.0,2825003.5925018666,1399994.9,1404775.0,1230949.4,228533.64,7.326207,2804770.0,1459483.0,1459490.4,-0.08706665
