minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
39360,8.220394,342.84656,297.91052,8.220394,343.06183,4.150278,3.9929197,294.17603,257.05,342.94315,0.01651368,342.82547,343.0574,0.9991634,1.0,0.7881967,0.24217048,1279457.6,243496.36,343.1497,343.1497,-4107.736,2361600.0,3123348.0327299046,1551446.1,1558878.5,1279457.6,243496.36,8.143198,3110324.5,1522954.0,1522962.1,-0.083984375
39375,7.22064,343.66,297.93295,7.22064,343.444,3.6505167,3.5145955,294.19138,257.26996,343.32895,0.014505306,343.70276,343.45795,0.9991634,1.0,0.79753256,0.23997584,1294612.2,241289.7,343.14966,343.14966,-4164.513,2362500.0,2765627.8703047065,1386750.1,1380199.4,1294612.2,241289.7,7.1651125,2766949.5,1535902.0,1535909.1,-0.06863403
39390,7.443887,342.73462,297.90915,7.443887,342.8112,3.7700107,3.6292517,294.20972,257.5341,343.0265,0.01495378,342.8179,342.83463,0.9991634,1.0,0.78397244,0.23778413,1272600.4,239086.0,343.14963,343.14963,-4160.9087,2363400.0,2833634.064734241,1401438.1,1403832.0,1272600.4,239086.0,7.3992624,2805270.0,1511686.4,1511693.8,-0.05029297
39405,7.1906323,343.78342,297.83502,7.1906323,343.48096,3.6197019,3.4847102,294.22733,257.83118,343.65506,0.0144450255,343.759,343.46893,0.9991634,1.0,0.727076,0.21364513,1180242.0,214814.84,343.1496,343.1496,-4147.158,2364300.0,2779860.7781143575,1387671.6,1378537.2,1180242.0,214814.84,7.104412,2766209.0,1395056.9,1395064.0,-0.032684326
39420,7.190614,343.1638,297.72095,7.1906147,343.08255,3.6186452,3.4836738,294.24356,258.15,343.07217,0.014444989,343.16748,343.08887,0.9991634,1.0,0.72285193,0.22021013,1173385.2,221415.78,343.14957,343.14957,-4145.895,2365200.0,2751411.5129057528,1372400.1,1369946.8,1173385.2,221415.78,7.102319,2742347.0,1394801.0,1394808.1,-0.016448975
39435,7.190614,343.36014,297.58493,7.190614,343.25183,3.6186423,3.483671,294.25842,258.61447,343.2861,0.014444988,343.36206,343.2509,0.9991634,1.0,0.7081003,0.2114099,1149439.4,212567.36,343.14954,343.14954,-4145.892,2366100.0,2772642.135551723,1382437.9,1379166.9,1149439.4,212567.36,7.102313,2761604.8,1362006.8,1362013.9,-0.0015869141
39450,7.190614,343.39963,297.43402,7.190614,343.2219,3.618642,3.483671,294.27325,259.246,343.31,0.014444988,343.3996,343.22205,0.9991634,1.0,0.6834721,0.20391808,1109461.0,205034.55,343.1495,343.1495,-4145.892,2367000.0,2783247.352489707,1388188.0,1382820.2,1109461.0,205034.55,7.102313,2771008.2,1314495.5,1314502.6,0.013244629
39465,7.1906147,343.40436,297.27325,7.1906147,343.2319,3.6186423,3.4836712,294.2875,259.87952,343.31622,0.014444989,343.4045,343.23196,0.9991634,1.0,0.65825146,0.19590668,1068521.1,196979.28,343.14948,343.14948,-4145.8916,2367900.0,2793378.7733512875,1393186.1,1387978.0,1068521.1,196979.28,7.1023135,2781164.0,1265500.4,1265507.5,0.027496338
39480,7.1906147,343.4061,297.10733,7.1906147,343.23,3.6186423,3.4836712,294.3001,260.35,343.31857,0.014444989,343.40607,343.22998,0.9991634,1.0,0.6325594,0.18776648,1026816.0,188794.5,343.14948,343.14948,-4145.8916,2368800.0,2803587.776487859,1398249.8,1392931.8,1026816.0,188794.5,7.1023135,2791181.5,1215610.5,1215617.6,0.040100098
39495,7.1906147,343.39566,296.94116,7.1906147,343.22583,3.6186423,3.4836712,294.3108,260.48627,343.313,0.01444499,343.39548,343.22577,0.9991634,1.0,0.6075799,0.1799962,986267.44,180981.69,343.14944,343.14944,-4145.892,2369700.0,2813330.3906820402,1402952.9,1397823.9,986267.44,180981.69,7.1023135,2800776.8,1167249.1,1167256.2,0.05078125
39510,7.1906147,343.381,296.7788,7.1906147,343.22083,3.6186426,3.4836712,294.31973,260.37946,343.3034,0.01444499,343.3808,343.22076,0.9991634,1.0,0.5839731,0.1727065,947947.2,173652.08,343.1494,343.1494,-4145.892,2370600.0,2822598.8478812953,1407413.6,1402575.9,947947.2,173652.08,7.102314,2809989.5,1121599.2,1121606.4,0.0597229
39525,7.190615,343.3637,296.62357,7.190615,343.215,3.6186426,3.4836714,294.3265,260.25793,343.29297,0.01444499,343.36334,343.21487,0.9991634,1.0,0.5618844,0.16591755,912091.25,166825.95,343.14938,343.14938,-4145.892,2371500.0,2831384.0714950515,1411579.6,1407088.4,912091.25,166825.95,7.102314,2818668.0,1078917.2,1078924.4,0.0664978
39540,7.190616,343.32846,296.4804,7.190616,343.2024,3.6186433,3.4836721,294.3303,260.35,343.27258,0.014444993,343.32785,343.20215,0.9991634,1.0,0.5426274,0.16013911,880831.9,161015.88,343.14935,343.14935,-4145.892,2372400.0,2838833.0830930388,1414838.8,1411031.4,880831.9,161015.88,7.1023154,2825870.0,1041847.75,1041854.9,0.07028198
39555,7.190617,343.28494,296.35406,7.190617,343.1885,3.6186438,3.4836726,294.33127,260.73047,343.24435,0.014444995,343.28427,343.1883,0.9991634,1.0,0.52765006,0.15578091,856519.5,156633.81,343.14932,343.14932,-4145.892,2373300.0,2844785.926081357,1417340.2,1414427.9,856519.5,156633.81,7.1023164,2831768.0,1013153.3,1013160.44,0.071258545
39570,7.190618,343.24078,296.2472,7.190618,343.1748,3.6186442,3.4836729,294.3298,261.23126,343.21512,0.014444997,343.24017,343.17462,0.9991634,1.0,0.5170685,0.15279056,839342.8,153627.1,343.1493,343.1493,-4145.892,2374200.0,2849496.433891346,1419234.5,1417241.9,839342.8,153627.1,7.102317,2836476.5,992969.9,992977.0,0.0697937
39585,7.1906185,343.20532,296.1606,7.1906185,343.1645,3.6186447,3.4836733,294.3267,261.7164,343.1905,0.0144449975,343.20486,343.16437,0.9991634,1.0,0.5103016,0.15093294,828358.25,151759.3,343.14926,343.14926,-4145.892,2375100.0,2853255.1029903176,1420778.2,1419545.1,828358.25,151759.3,7.102318,2840323.5,980117.56,980124.7,0.06668091
39600,7.1906195,343.17273,296.0948,7.1906195,343.1544,3.6186452,3.4836738,294.32172,262.05,343.16968,0.014444999,343.17218,343.1542,0.9991634,1.0,0.50679684,0.15004773,822669.06,150869.23,343.14923,343.14923,-4145.892,2376000.0,2855986.3904433767,1421782.1,1421228.2,822669.06,150869.23,7.102319,2843010.5,973538.3,973545.44,0.061706543
39615,7.190624,343.0429,296.05942,7.190624,343.10464,3.6186478,3.4836762,294.3064,262.2035,343.10873,0.014445009,343.0399,343.10345,0.9991634,1.0,0.5109075,0.15195718,829341.75,152789.16,343.1492,343.1492,-4145.892,2376900.0,2854436.6982141584,1418930.6,1420795.1,829341.75,152789.16,7.102324,2839725.8,982130.9,982138.0,0.04638672
39630,7.1906247,342.91718,296.06836,7.1906247,343.0709,3.618648,3.4836767,294.2904,262.28848,343.00513,0.01444501,342.91644,343.07092,0.9991634,1.0,0.531018,0.1593105,861986.6,160182.73,343.14917,343.14917,-4145.892,2377800.0,2847608.652839108,1414863.4,1419505.8,861986.6,160182.73,7.1023245,2834369.0,1022169.4,1022176.5,0.030395508
39645,7.190624,342.9151,296.12073,7.1906247,343.0781,3.6186478,3.4836764,294.27582,262.37924,342.99353,0.01444501,342.91547,343.07822,0.9991634,1.0,0.55488575,0.16668949,900730.44,167602.11,343.14914,343.14914,-4145.892,2378700.0,2843727.967143468,1413219.1,1418141.8,900730.44,167602.11,7.1023245,2831361.0,1068332.5,1068339.6,0.015808105
39660,7.1906233,342.95523,296.20517,7.1906233,343.0915,3.6186473,3.4836757,294.26456,262.55,343.01535,0.014445007,342.95593,343.09174,0.9991634,1.0,0.57581335,0.17296627,934701.6,173913.27,343.1491,343.1491,-4145.892,2379600.0,2839928.1969221192,1411880.8,1415995.9,934701.6,173913.27,7.102323,2827876.5,1108614.9,1108622.0,0.004547119
39675,7.190622,343.00723,296.30432,7.190622,343.10822,3.6186466,3.483675,294.25705,262.8329,343.0484,0.014445004,343.00806,343.10846,0.9991634,1.0,0.59174407,0.17760868,960561.5,178581.1,343.14908,343.14908,-4145.892,2380500.0,2835917.3604232525,1410456.5,1413506.2,960561.5,178581.1,7.1023216,2823962.8,1139142.6,1139149.8,-0.002960205
39690,7.190621,343.06287,296.40033,7.190621,343.1257,3.618646,3.4836745,294.25305,263.1688,343.0847,0.014445002,343.06372,343.12595,0.9991634,1.0,0.6022692,0.1805418,977646.7,181530.27,343.14905,343.14905,-4145.892,2381400.0,2832293.6655458705,1409237.0,1411134.6,977646.7,181530.27,7.1023207,2820371.5,1159177.0,1159184.1,-0.006958008
39705,7.19062,343.11072,296.48016,7.19062,343.13992,3.6186454,3.483674,294.25162,263.49533,343.11807,0.014445,343.1113,343.1401,0.9991634,1.0,0.6075729,0.18187585,986256.0,182871.62,343.14902,343.14902,-4145.892,2382300.0,2829475.3614832815,1408270.9,1409152.9,986256.0,182871.62,7.1023197,2817423.8,1169127.6,1169134.8,-0.008392334
39720,7.1906195,343.1406,296.53827,7.1906195,343.148,3.6186452,3.4836738,294.2518,263.75,343.14,0.014444999,343.14093,343.1481,0.9991634,1.0,0.6092812,0.1822087,989029.06,183206.3,343.149,343.149,-4145.892,2383200.0,2827281.186075652,1407418.2,1407642.2,989029.06,183206.3,7.102319,2815060.5,1172235.4,1172242.5,-0.0082092285
39735,7.19062,343.15015,296.57654,7.19062,343.1496,3.6186454,3.483674,294.25177,263.92865,343.15015,0.014445,343.15002,343.1495,0.9991634,1.0,0.6092299,0.1821061,988945.9,183103.12,343.14896,343.14896,-4145.892,2384100.0,2825574.312108779,1406551.1,1406534.5,988945.9,183103.12,7.1023197,2813085.5,1172049.0,1172056.1,-0.008239746
39750,7.1906204,343.1283,296.60352,7.1906204,343.14053,3.6186457,3.4836743,294.25052,264.0701,343.13907,0.014445001,343.1279,343.1404,0.9991634,1.0,0.6104358,0.1826211,990903.3,183620.97,343.14893,343.14893,-4145.892,2385000.0,2823265.70981146,1405076.5,1405446.1,990903.3,183620.97,7.1023197,2810522.5,1174524.2,1174531.4,-0.009490967
39765,7.190621,343.10367,296.6281,7.190621,343.13318,3.618646,3.4836745,294.24832,264.17654,343.12228,0.014445002,343.10333,343.1331,0.9991634,1.0,0.6141483,0.1839625,996929.75,184969.69,343.1489,343.1489,-4145.892,2385900.0,2820755.2968525705,1403590.0,1404481.2,996929.75,184969.69,7.1023207,2808071.2,1181899.5,1181906.6,-0.011688232
39780,7.1906214,343.08716,296.65677,7.1906214,343.12854,3.6186461,3.4836748,294.2455,264.25,343.1103,0.014445003,343.08698,343.12848,0.9991634,1.0,0.61989486,0.18587835,1006257.94,186896.03,343.14886,343.14886,-4145.892,2386800.0,2818289.3188822847,1402226.0,1403475.8,1006257.94,186896.03,7.1023207,2805701.8,1193154.0,1193161.1,-0.01449585
39795,7.190621,343.082,296.69128,7.190621,343.12766,3.618646,3.4836745,294.24316,264.26965,343.10483,0.014445002,343.08206,343.1277,0.9991634,1.0,0.6265658,0.1880213,1017086.7,189050.72,343.14883,343.14883,-4145.892,2387700.0,2815863.709868023,1401027.9,1402406.6,1017086.7,189050.72,7.1023207,2803434.5,1206137.4,1206144.5,-0.016845703
39810,7.1906204,343.09622,296.72824,7.1906204,343.1335,3.6186457,3.4836743,294.242,264.24475,343.11154,0.014445001,343.09653,343.13364,0.9991634,1.0,0.63241243,0.18977833,1026577.4,190817.36,343.1488,343.1488,-4145.892,2388600.0,2814028.7204501876,1400341.1,1401467.4,1026577.4,190817.36,7.1023197,2801808.5,1217394.8,1217401.9,-0.018005371
39825,7.19062,343.11554,296.76343,7.1906204,343.1396,3.6186454,3.483674,294.24173,264.22247,343.1246,0.014445,343.11575,343.13965,0.9991634,1.0,0.6363475,0.19087602,1032965.0,191921.06,343.14877,343.14877,-4145.892,2389500.0,2812686.2225521053,1399861.8,1400588.1,1032965.0,191921.06,7.1023197,2800450.0,1224886.0,1224893.1,-0.01828003
39840,7.19062,343.12515,296.7942,7.19062,343.14178,3.6186454,3.483674,294.24182,264.25,343.13232,0.014445,343.1252,343.14178,0.9991634,1.0,0.63893837,0.19162214,1037170.7,192671.27,343.14874,343.14874,-4145.892,2390400.0,2811288.361955167,1399223.0,1399725.4,1037170.7,192671.27,7.1023197,2798948.5,1229842.0,1229849.1,-0.018188477
39855,7.1906204,343.12308,296.82126,7.1906204,343.14032,3.6186457,3.4836743,294.2413,264.36932,343.13306,0.014445001,343.1229,343.14023,0.9991634,1.0,0.64129657,0.19236615,1040998.75,193419.36,343.1487,343.1487,-4145.892,2391300.0,2809690.7236425183,1398343.0,1398863.8,1040998.75,193419.36,7.1023197,2797206.8,1234418.1,1234425.2,-0.018707275
39870,7.1906214,343.10263,296.8494,7.1906214,343.13257,3.6186461,3.4836748,294.23956,264.55,343.1217,0.014445003,343.1023,343.13245,0.9991634,1.0,0.6451712,0.19371414,1047288.3,194774.73,343.14868,343.14868,-4145.892,2392200.0,2807295.2820212096,1396875.9,1397780.0,1047288.3,194774.73,7.1023207,2794656.0,1242063.0,1242070.1,-0.020446777
39885,7.1906214,343.07858,296.88412,7.190622,343.12497,3.6186461,3.4836748,294.23672,264.73068,343.10568,0.014445003,343.07825,343.12488,0.9991634,1.0,0.65150255,0.19587743,1057565.9,196949.86,343.14865,343.14865,-4145.892,2393100.0,2804216.2851704233,1395100.8,1396501.8,1057565.9,196949.86,7.1023207,2791602.5,1254515.8,1254522.9,-0.023284912
39900,7.1906214,343.066,296.92743,7.190622,343.12192,3.6186464,3.483675,294.2338,264.85,343.0954,0.014445003,343.06592,343.1219,0.9991634,1.0,0.6595021,0.19849758,1070551.2,199584.36,343.14862,343.14862,-4145.892,2394000.0,2800965.1014843257,1393413.2,1395101.8,1070551.2,199584.36,7.1023216,2788515.0,1270135.6,1270142.8,-0.0262146
39915,7.1905913,343.9033,296.85037,7.1905913,343.47424,3.6186295,3.4836588,294.31082,264.87558,343.40375,0.014444943,343.92685,343.48447,0.9991634,1.0,0.6344033,0.18740539,1029809.0,188431.44,343.1486,343.1486,-4145.8916,2394900.0,2824335.496885959,1421020.9,1408063.5,1029809.0,188431.44,7.1022882,2829084.5,1218240.5,1218247.6,0.050811768
39930,7.190597,344.606,296.56396,7.1905975,343.6171,3.6186328,3.483662,294.37076,264.85,344.1137,0.014444955,344.60477,343.6135,0.9991634,1.0,0.50092727,0.13749123,813141.2,138243.98,343.14856,343.14856,-4145.8916,2395800.0,2884786.3494952433,1450893.5,1421028.5,813141.2,138243.98,7.102295,2871922.0,951385.2,951392.3,0.11074829
39945,7.1906047,344.18155,296.195,7.1906047,343.41788,3.6186368,3.483666,294.40717,264.82443,343.88962,0.01444497,344.17358,343.41586,0.9991634,1.0,0.37804678,0.10414615,613672.75,104716.35,343.14853,343.14853,-4145.8916,2396700.0,2893578.2394768014,1449219.4,1426156.1,613672.75,104716.35,7.1023026,2875375.5,718389.1,718396.25,0.14715576
39960,7.1906114,343.73337,295.84583,7.190612,343.30026,3.6186407,3.4836695,294.42178,264.85,343.58258,0.014444984,343.72797,343.2987,0.9991634,1.0,0.30418324,0.08475682,493772.12,85220.87,343.1485,343.1485,-4145.8916,2397600.0,2896137.9163469817,1446231.0,1433151.1,493772.12,85220.87,7.10231,2879382.0,578993.0,579000.1,0.16177368
39975,-0.06313434,339.62988,295.60706,-0.06313437,341.7989,-8.6627e-12,-8.653102e-12,294.491,264.9665,343.17065,-0.00012682854,339.38345,341.71487,0.19571559,0.19615598,0.0,0.0,0.0,0.0,343.14847,343.14847,-99.218925,2398500.0,-25336.17172042959,-11673.279,-12248.429,0.0,0.0,-1.7315802e-11,-23921.707,0.0,-1.7315802e-11,0.23098755
39990,-0.042387918,340.25073,295.7112,-0.042387918,341.6671,0.0,0.0,294.53265,265.1341,343.08337,-8.515169e-05,339.43213,341.7127,1.5110207e-14,1.5152625e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2399400.0,-16942.04226388547,-7929.3374,-8181.4946,0.0,0.0,0.0,-16110.832,0.0,0.0,0.27264404
40005,-0.042387675,340.64752,295.7112,-0.042387675,341.6018,0.0,0.0,294.5532,265.28467,343.08337,-8.515121e-05,339.47736,341.71103,1.8745093e-19,1.9025242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30269,2400300.0,-16941.946719187716,-7999.932,-8169.822,0.0,0.0,0.0,-16169.754,0.0,0.0,0.29318237
40020,-0.042387918,340.93,295.7112,-0.042387918,341.5728,0.0,0.0,294.56372,265.35,343.08337,-8.5151696e-05,339.5226,341.7097,7.74621e-23,-9.2065104e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2401200.0,-16942.043711532406,-8050.2656,-8164.707,0.0,0.0,0.0,-16214.973,0.0,0.0,0.30371094
40035,-0.042387918,341.13464,295.7112,-0.042387918,341.56863,0.0,0.0,294.56918,265.35,343.08337,-8.5151696e-05,339.56787,341.70865,-1.7232e-41,2.048e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2402100.0,-16942.043711532406,-8086.6997,-8163.9624,0.0,0.0,0.0,-16250.662,0.0,0.0,0.30917358
40050,-0.042387918,341.2875,295.7112,-0.042387918,341.58105,0.0,0.0,294.56073,265.35,343.08337,-8.5151696e-05,339.61316,341.70795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2403000.0,-16942.043711532406,-8113.9136,-8166.174,0.0,0.0,0.0,-16280.088,0.0,0.0,0.3007202
40065,-0.042387918,341.4059,295.7112,-0.042387918,341.6045,0.0,0.0,294.54767,265.35,343.08337,-8.5151696e-05,339.65848,341.70758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2403900.0,-16942.043711532406,-8134.9937,-8170.346,0.0,0.0,0.0,-16305.34,0.0,0.0,0.2876587
40080,-0.042387918,341.50082,295.7112,-0.042387918,341.63522,0.0,0.0,294.535,265.35,343.08337,-8.5151696e-05,339.70383,341.70752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2404800.0,-16942.043711532406,-8151.89,-8175.8174,0.0,0.0,0.0,-16327.707,0.0,0.0,0.2749939
40095,-0.042387918,341.57962,295.7112,-0.042387918,341.67053,0.0,0.0,294.51566,265.35,343.08337,-8.5151696e-05,339.74915,341.70773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2405700.0,-16942.043711532406,-8165.9185,-8182.1035,0.0,0.0,0.0,-16348.021,0.0,0.0,0.25564575
40110,-0.042387918,341.64685,295.7112,-0.042387918,341.70844,0.0,0.0,294.49768,265.35,343.08337,-8.5151696e-05,339.79443,341.70828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2406600.0,-16942.043711532406,-8177.887,-8188.851,0.0,0.0,0.0,-16366.738,0.0,0.0,0.2376709
40125,-0.042387918,341.70563,295.7112,-0.042387918,341.74728,0.0,0.0,294.47635,265.35,343.08337,-8.5151696e-05,339.8396,341.7091,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2407500.0,-16942.043711532406,-8188.351,-8195.768,0.0,0.0,0.0,-16384.12,0.0,0.0,0.21633911
40140,-0.042387918,341.7576,295.7112,-0.042387918,341.7858,0.0,0.0,294.45956,265.35,343.08337,-8.5151696e-05,339.88464,341.71014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2408400.0,-16942.043711532406,-8197.604,-8202.624,0.0,0.0,0.0,-16400.227,0.0,0.0,0.19955444
40155,-0.042387918,341.80362,295.7112,-0.042387918,341.82272,0.0,0.0,294.43384,265.27188,343.08337,-8.5151696e-05,339.9294,341.71143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2409300.0,-16942.043711532406,-8205.797,-8209.198,0.0,0.0,0.0,-16414.996,0.0,0.0,0.17382812
40170,-0.042387918,341.84412,295.7112,-0.042387918,341.85703,0.0,0.0,294.40912,265.1,343.08337,-8.5151696e-05,339.97382,341.71292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2410200.0,-16942.043711532406,-8213.007,-8215.305,0.0,0.0,0.0,-16428.312,0.0,0.0,0.14910889
40185,-0.042387918,341.87885,295.7112,-0.042387918,341.8876,0.0,0.0,294.38437,264.92813,343.08337,-8.5151696e-05,340.01776,341.71454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2411100.0,-16942.043711532406,-8219.189,-8220.748,0.0,0.0,0.0,-16439.938,0.0,0.0,0.12435913
40200,-0.042387918,341.90756,295.7112,-0.042387918,341.91348,0.0,0.0,294.35614,264.85,343.08337,-8.5151696e-05,340.0611,341.71625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2412000.0,-16942.043711532406,-8224.302,-8225.355,0.0,0.0,0.0,-16449.656,0.0,0.0,0.09613037
40215,-0.042387918,341.92957,295.7112,-0.042387918,341.93356,0.0,0.0,294.3289,264.85,343.08337,-8.515169e-05,340.10364,341.71802,-2.6080932e-19,5.2401533e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2412900.0,-16942.04226388547,-8228.219,-8228.931,0.0,0.0,0.0,-16457.148,0.0,0.0,0.068878174
40230,-0.042387918,341.94406,295.719,-0.042387918,341.9468,0.0,0.0,294.29913,264.85,343.0683,-8.5151696e-05,340.1452,341.71976,-8.192094e-18,-4.237213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2413800.0,-16933.86896160476,-8229.414,-8229.903,0.0,0.0,0.0,-16459.316,0.0,0.0,0.039123535
40245,-0.04238792,341.95044,295.89264,-0.04238792,341.95227,0.0,0.0,294.269,264.85,342.743,-8.51517e-05,340.18564,341.7214,-1.815649e-18,-1.7171905e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2414700.0,-16755.43382913127,-8199.637,-8199.962,0.0,0.0,0.0,-16399.598,0.0,0.0,0.009002686
40260,-0.042387933,341.94806,297.1063,-0.042387933,341.94928,0.0,0.0,294.23874,264.85,340.53964,-8.5151725e-05,340.22473,341.72293,-6.4325406e-19,-5.2230384e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2415600.0,-15533.383534791767,-7983.149,-7983.366,0.0,0.0,0.0,-15966.516,0.0,0.0,-0.021270752
40275,-0.042387947,341.93536,299.8894,-0.042387947,341.9362,0.0,0.0,294.209,264.85,335.3569,-8.5151754e-05,340.2622,341.72418,-8.9968125e-20,2.1518438e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2416500.0,-12684.502918028784,-7485.416,-7485.5625,0.0,0.0,0.0,-14970.979,0.0,0.0,-0.050994873
40290,-0.042387966,341.91183,303.8217,-0.042387966,341.91238,0.0,0.0,294.1758,264.85,327.63937,-8.515179e-05,340.29782,341.72516,3.9788178e-19,-3.870686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,2417400.0,-8518.098886596892,-6781.169,-6781.2666,0.0,0.0,0.0,-13562.436,0.0,0.0,-0.084198
40305,-0.04238799,341.8761,308.28333,-0.04238799,341.8765,0.0,0.0,294.14752,264.85,318.2402,-8.515184e-05,340.33127,341.72568,-4.0825983e-19,-5.2924887e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2418300.0,-3560.9555309017437,-5980.5063,-5980.577,0.0,0.0,0.0,-11961.084,0.0,0.0,-0.11248779
40320,-0.042388026,341.82742,312.22882,-0.042388026,341.82767,0.0,0.0,294.108,264.85,309.01257,-8.5151914e-05,340.36234,341.7257,5.851916e-19,-9.532316e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,2419200.0,1150.2524744289033,-5269.4307,-5269.474,0.0,0.0,0.0,-10538.904,0.0,0.0,-0.15200806
40335,-0.042388067,341.76492,314.77777,-0.042388067,341.7651,0.0,0.0,294.07224,264.90256,301.7779,-8.5151994e-05,340.3907,341.7251,5.356927e-19,-4.6028326e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2420100.0,4649.255238645899,-4804.5195,-4804.552,0.0,0.0,0.0,-9609.071,0.0,0.0,-0.18777466
40350,-0.042388104,341.68762,315.692,-0.042388104,341.68774,0.0,0.0,294.04007,265.03183,297.37332,-8.5152074e-05,340.41602,341.7238,1.9746984e-19,-1.7308241e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,2421000.0,6551.463609049435,-4628.004,-4628.0254,0.0,0.0,0.0,-9256.029,0.0,0.0,-0.21994019
40365,-0.04238815,341.59467,315.4215,-0.04238815,341.59476,0.0,0.0,294.00558,265.19516,295.24622,-8.5152154e-05,340.43802,341.72162,-3.4402155e-19,-2.5509953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,2421900.0,7215.47258839692,-4659.6133,-4659.6294,0.0,0.0,0.0,-9319.242,0.0,0.0,-0.25442505
40380,-0.04238819,341.4841,314.55014,-0.04238819,341.48416,0.0,0.0,293.97507,265.35,294.4576,-8.5152235e-05,340.45615,341.71844,-3.0857787e-19,-3.8831433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,2422800.0,7185.8798215934885,-4795.0635,-4795.074,0.0,0.0,0.0,-9590.138,0.0,0.0,-0.28494263
40395,29.657246,329.0898,294.0921,0.5452443,341.22336,5.086509,0.0,293.94235,265.52045,320.7331,0.030336421,329.26984,340.93854,0.9997544,-1.7673185e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-661.5794,2423700.0,3394407.764082007,4359330.0,107931.8,1623272.0,0.0,5.086509,4467262.0,1623272.0,1623277.1,-0.31765747
40410,5.9860296,345.08633,294.1784,5.9860296,345.6352,2.9864075,2.876418,293.95486,265.71817,340.57468,0.012025138,345.02173,345.71637,0.9997544,1.0,0.94325876,0.33497962,1531165.5,336813.62,343.15,343.15,-4168.5723,2424600.0,2343270.616388861,1279892.8,1293691.8,1531165.5,336813.62,5.8628254,2573584.5,1867979.1,1867985.0,-0.30514526
40425,5.122434,305.42575,295.29492,5.355732,342.2921,2.571802,2.477144,294.05948,265.8818,328.1829,0.010524621,305.21707,342.31174,0.014651943,1.0,0.0,0.28489307,0.0,286452.84,343.14996,343.14996,-4135.6147,2425500.0,1453760.393716027,217956.9,1057158.4,0.0,286452.84,5.048946,1275115.2,286452.84,286457.9,-0.200531
40440,7.071982,334.03662,296.40118,7.071982,353.4089,3.5523336,3.419961,294.1648,265.95,344.22797,0.014206672,334.47797,352.62537,0.99902874,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.7744,2426400.0,2853729.53075298,1117860.0,1693261.8,1623272.0,10054.75,6.972295,2811121.8,1633326.8,1633333.8,-0.095214844
40455,7.2986774,347.8315,296.6045,7.2986774,342.4645,3.6844985,3.5470421,294.26974,265.95,343.40842,0.014662073,347.79236,342.66824,0.99902874,1.0,0.7278775,0.29140657,1181543.1,293002.03,343.1499,343.1499,-4154.059,2427300.0,2882218.7448757347,1570335.9,1405813.4,1181543.1,293002.03,7.2315407,2976149.2,1474545.1,1474552.4,0.009735107
40470,7.1906033,345.68536,296.31113,7.1906033,344.19345,3.6188378,3.483863,294.3662,265.95,345.77432,0.014444967,345.6644,344.11432,0.99902874,1.0,0.42474136,0.07390225,689470.75,74306.86,343.14987,343.14987,-4146.1353,2428200.0,3000875.7289957087,1491128.2,1446071.8,689470.75,74306.86,7.102701,2937200.0,763777.6,763784.75,0.10620117
40485,7.1905947,344.37656,295.88586,7.1905947,343.43686,3.6186316,3.483661,294.42896,265.95,343.91876,0.014444949,344.36136,343.4539,0.99902874,1.0,0.24908133,0.074805185,404326.75,75214.74,343.14984,343.14984,-4145.892,2429100.0,2914097.618293977,1464443.0,1436063.8,404326.75,75214.74,7.1022925,2900506.8,479541.5,479548.6,0.16894531
40500,-0.042387735,340.52847,296.41928,-0.04238773,341.96738,-9.18464e-38,-9.175577e-38,294.45862,265.95,343.01395,-8.5151325e-05,339.91397,341.948,-6.632504e-10,-6.657632e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.302895,2430000.0,-16663.909539327105,-7852.693,-8108.858,0.0,0.0,-1.8360216e-37,-15961.551,0.0,-1.8360216e-37,0.1986084
40515,-0.04238864,340.945,296.45874,-0.04238864,341.91412,-5.49774e-40,-5.49298e-40,294.45816,265.95,342.97528,-8.5153144e-05,339.956,341.94702,-7.3745065e-16,-3.7565226e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30261,2430900.0,-16636.324635795052,-7919.9917,-8092.526,0.0,0.0,-1.099072e-39,-16012.518,0.0,-1.099072e-39,0.19815063
40530,-0.042387918,341.2402,296.46802,-0.042387918,341.89307,0.0,0.0,294.44183,265.95,342.96515,-8.5151696e-05,339.99808,341.94635,-8.741288e-17,-1.8117777e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2431800.0,-16629.100314101917,-7970.759,-8086.9873,0.0,0.0,0.0,-16057.746,0.0,0.0,0.18182373
40545,-0.042387918,341.4541,296.48157,-0.042387918,341.89365,0.0,0.0,294.42072,265.95,342.94946,-8.5151696e-05,340.04022,341.94598,2.9535983e-19,-1.295486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2432700.0,-16618.64449243211,-8006.427,-8084.678,0.0,0.0,0.0,-16091.105,0.0,0.0,0.16070557
40560,-0.04238792,341.61255,296.55222,-0.04238792,341.9091,0.0,0.0,294.39398,265.95,342.86517,-8.5151696e-05,340.08246,341.94592,-1.4991643e-17,-1.5614543e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2433600.0,-16563.233003269674,-8022.058,-8074.8506,0.0,0.0,0.0,-16096.908,0.0,0.0,0.13397217
40575,-0.042387925,341.73392,296.93777,-0.042387925,341.93445,0.0,0.0,294.36438,265.95,342.39893,-8.515171e-05,340.1248,341.9462,-3.1399887e-19,-7.387429e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2434500.0,-16258.59810488981,-7975.025,-8010.7256,0.0,0.0,0.0,-15985.75,0.0,0.0,0.10437012
40590,-0.042387933,341.831,298.56512,-0.042387933,341.96613,0.0,0.0,294.3323,265.95,340.41617,-8.515172e-05,340.16718,341.94678,4.8766914e-19,5.9627376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2435400.0,-14967.490728673427,-7702.593,-7726.6504,0.0,0.0,0.0,-15429.243,0.0,0.0,0.07229614
40605,-0.04238794,341.91052,302.12717,-0.04238794,342.00198,0.0,0.0,294.29974,265.95,335.99045,-8.515174e-05,340.2096,341.94766,-2.9480537e-18,1.4195904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2436300.0,-12110.772713265305,-7082.6045,-7098.887,0.0,0.0,0.0,-14181.492,0.0,0.0,0.039733887
40620,-0.04238796,341.97818,307.28976,-0.04238796,342.04,0.0,0.0,294.26404,265.95,329.37375,-8.5151776e-05,340.252,341.94882,-6.0170436e-20,8.260228e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2437200.0,-7898.0600745722995,-6175.5586,-6186.566,0.0,0.0,0.0,-12362.125,0.0,0.0,0.0040283203
40635,-0.042387977,342.03683,313.53333,-0.042387977,342.07877,0.0,0.0,294.23007,266.04376,321.04373,-8.515182e-05,340.29437,341.95023,-2.332962e-19,-1.6030698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,2438100.0,-2686.004077841675,-5074.466,-5081.9307,0.0,0.0,0.0,-10156.396,0.0,0.0,-0.029937744
40650,-0.042388007,342.0886,319.75415,-0.042388007,342.11694,0.0,0.0,294.19238,266.24167,312.2767,-8.515188e-05,340.33664,341.9519,1.8718295e-18,4.5345124e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,2439000.0,2674.21853237626,-3976.1926,-3981.2397,0.0,0.0,0.0,-7957.4326,0.0,0.0,-0.06762695
40665,-0.042388037,342.13428,324.67337,-0.042388037,342.15344,0.0,0.0,294.1576,266.41876,304.68982,-8.5151936e-05,340.3787,341.9538,-4.8518305e-19,1.2810175e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,2439900.0,7146.87986180853,-3108.561,-3111.973,0.0,0.0,0.0,-6220.534,0.0,0.0,-0.10241699
40680,-0.042388074,342.1743,327.54666,-0.042388074,342.18723,0.0,0.0,294.1209,266.45,299.37338,-8.515201e-05,340.42047,341.95584,-2.3595611e-19,-1.001688e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,2440800.0,10075.847418227911,-2604.1545,-2606.4583,0.0,0.0,0.0,-5210.613,0.0,0.0,-0.13909912
40695,-0.042388115,342.20853,328.51822,-0.042388115,342.21725,0.0,0.0,294.08557,266.35156,296.3301,-8.515209e-05,340.4618,341.95804,-3.8088371e-19,-6.46266e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,2441700.0,11511.716318926447,-2437.2866,-2438.8406,0.0,0.0,0.0,-4876.127,0.0,0.0,-0.17443848
40710,-0.042388152,342.23648,328.19345,-0.042388152,342.2424,0.0,0.0,294.0524,266.22916,294.95215,-8.515217e-05,340.50253,341.96033,9.670868e-19,6.811837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,2442600.0,11888.389838076164,-2500.084,-2501.138,0.0,0.0,0.0,-5001.2217,0.0,0.0,-0.20761108
40725,-0.042388193,342.25754,327.25583,-0.042388193,342.26157,0.0,0.0,294.01755,266.0922,294.4218,-8.515225e-05,340.5425,341.96265,-6.653949e-19,-7.369922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,2443500.0,11742.738901262761,-2670.7605,-2671.4775,0.0,0.0,0.0,-5342.2383,0.0,0.0,-0.24246216
40740,37.23293,336.2261,294.151,0.76267797,341.6161,9.711752,0.0,293.98535,265.95,329.6769,0.038164064,336.22278,341.35153,0.9997045,6.5107913e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-975.64154,2444400.0,5694414.982811486,6579633.0,152042.42,1623272.0,0.0,9.711752,6731675.5,1623272.0,1623281.8,-0.2746582
40755,5.885949,342.71396,294.26935,5.885949,346.0849,2.92903,2.8211527,294.0062,265.806,341.46484,0.01182409,342.50235,346.1329,0.9997045,1.0,0.779213,0.30504763,1264874.6,306717.78,343.15,343.15,-4162.517,2445300.0,2343783.9147552494,1197598.5,1280931.5,1264874.6,306717.78,5.7501826,2478530.0,1571592.4,1571598.1,-0.2538147
40770,4.9192944,305.48093,295.4285,5.1465645,342.14355,2.4640083,2.3733912,294.1178,265.65765,327.77914,0.010110486,305.28305,342.18536,0.014552784,1.0,0.0,0.27982953,0.0,281361.62,343.14996,343.14996,-4134.294,2446200.0,1373739.2464922322,207693.61,1009772.6,0.0,281361.62,4.8373995,1217466.2,281361.62,281366.47,-0.14221191
40785,9.2976675,335.669,296.41202,9.2976675,349.4201,4.7392316,4.556211,294.2188,265.50546,345.1342,0.018677779,335.5021,348.71725,0.99901694,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4094.1226,2447100.0,3822091.826315591,1532993.4,2069976.6,1623272.0,10054.75,9.295443,3602970.0,1633326.8,1633336.0,-0.04119873
40800,7.399665,347.5508,296.5288,7.399665,343.7353,3.744533,3.6047714,294.31873,265.35,344.44916,0.014864944,347.5007,343.9034,0.99901694,1.0,0.6790302,0.27104867,1102250.6,272532.66,343.1499,343.1499,-4159.5454,2448000.0,2991799.870025079,1585692.0,1467111.0,1102250.6,272532.66,7.349304,3052803.0,1374783.2,1374790.6,0.05871582
40815,7.4501867,345.8,296.21252,7.4501867,343.77405,3.7575057,3.6169155,294.40256,265.11798,345.42004,0.014966436,345.78125,343.71512,0.99901694,1.0,0.37844554,0.065097645,614320.0,65454.06,343.14987,343.14987,-4142.3384,2448900.0,3093136.949782638,1551630.6,1488237.4,614320.0,65454.06,7.374421,3039868.0,679774.06,679781.44,0.1425476
40830,6.934305,341.78293,295.80203,6.934305,342.6114,3.4843087,3.3547626,294.46243,264.79654,343.82297,0.013930097,341.48108,342.50568,0.99901694,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4152.1357,2449800.0,2809532.43510794,1339151.4,1363279.5,0.0,0.0,6.8390713,2702431.0,0.0,6.8390713,0.2024231
40845,-0.042387888,340.6617,296.34653,-0.042387888,341.88922,-1.196133e-39,-1.194789e-39,294.48123,264.47684,343.0065,-8.515163e-05,339.99762,341.86874,-1.14762706e-10,-1.15160236e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,2450700.0,-16687.325753001314,-7889.394,-8107.9263,0.0,0.0,-2.390922e-39,-15997.32,0.0,-2.390922e-39,0.22122192
40860,-0.042387743,341.0285,296.37015,-0.042387743,341.85544,0.0,0.0,294.47522,264.25,342.983,-8.515135e-05,340.03735,341.86816,1.2316187e-17,-5.6831287e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,2451600.0,-16670.41865875163,-7950.461,-8097.6787,0.0,0.0,0.0,-16048.14,0.0,0.0,0.21520996
40875,-0.042387918,341.29,296.3735,-0.042387918,341.84695,0.0,0.0,294.45908,264.26422,342.9793,-8.5151696e-05,340.07718,341.8679,6.7503588e-18,-5.5642157e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2452500.0,-16667.965847469546,-7996.4517,-8095.604,0.0,0.0,0.0,-16092.056,0.0,0.0,0.19906616
40890,-0.042387918,341.4804,296.38593,-0.042387918,341.85568,0.0,0.0,294.43155,264.48795,342.96494,-8.5151696e-05,340.1171,341.86792,5.29471e-19,-1.6604451e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2453400.0,-16658.3831633087,-8028.1367,-8094.947,0.0,0.0,0.0,-16123.084,0.0,0.0,0.1715393
40905,-0.04238792,341.62292,296.47107,-0.04238792,341.8761,0.0,0.0,294.40158,264.74268,342.86374,-8.51517e-05,340.15714,341.86826,-1.4817962e-19,3.0964247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2454300.0,-16591.74236065186,-8038.3516,-8083.424,0.0,0.0,0.0,-16121.775,0.0,0.0,0.14157104
40920,-0.042387925,341.7335,297.09045,-0.042387925,341.9043,0.0,0.0,294.367,264.85,342.12057,-8.515171e-05,340.19724,341.8689,-1.1474422e-19,1.06599974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2455200.0,-16104.445651339016,-7947.7676,-7978.1763,0.0,0.0,0.0,-15925.943,0.0,0.0,0.10699463
40935,-0.042387933,341.82214,299.4316,-0.042387933,341.93765,0.0,0.0,294.33398,264.73233,339.28143,-8.5151725e-05,340.23746,341.8698,-1.4080074e-18,-8.0222294e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2456100.0,-14251.780946883664,-7546.7573,-7567.3213,0.0,0.0,0.0,-15114.078,0.0,0.0,0.07397461
40950,-0.042387944,341.8962,303.514,-0.042387944,341.97403,0.0,0.0,294.30118,264.51205,334.21182,-8.515175e-05,340.2777,341.87103,6.882729e-19,-5.343019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2457000.0,-10978.68480527806,-6833.1587,-6847.013,0.0,0.0,0.0,-13680.172,0.0,0.0,0.041168213
40965,-0.04238796,341.9593,308.80676,-0.04238796,342.01205,0.0,0.0,294.27127,264.3108,327.40442,-8.5151776e-05,340.31802,341.87253,1.9912846e-19,2.7261598e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2457900.0,-6651.218539849424,-5902.125,-5911.5186,0.0,0.0,0.0,-11813.644,0.0,0.0,0.011260986
40980,-0.042387977,342.01456,314.62747,-0.042387977,342.05032,0.0,0.0,294.24118,264.25,319.58536,-8.515181e-05,340.35828,341.87427,-1.0807127e-17,-2.0249137e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,2458800.0,-1773.1264204527974,-4875.7095,-4882.0767,0.0,0.0,0.0,-9757.786,0.0,0.0,-0.018829346
40995,-0.042387996,342.06345,320.0295,-0.042387996,342.08774,0.0,0.0,294.2153,264.36362,311.8763,-8.5151856e-05,340.39844,341.87625,-9.211786e-19,-8.1448096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,2459700.0,2915.8918494335494,-3922.6924,-3927.017,0.0,0.0,0.0,-7849.7095,0.0,0.0,-0.044708252
41010,-0.04238802,342.10684,324.20096,-0.04238802,342.1233,0.0,0.0,294.18982,264.55295,305.3324,-8.51519e-05,340.4384,341.87842,1.0883044e-18,1.1154522e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2460600.0,6748.113954032853,-3187.7788,-3190.707,0.0,0.0,0.0,-6378.486,0.0,0.0,-0.07019043
41025,-0.04238804,342.14496,326.8126,-0.04238804,342.15604,0.0,0.0,294.16586,264.7408,300.45383,-8.515194e-05,340.4781,341.88077,9.361555e-18,1.0472315e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,2461500.0,9426.900159307294,-2729.6177,-2731.5898,0.0,0.0,0.0,-5461.2075,0.0,0.0,-0.09414673
41040,-0.042388067,342.17746,327.88873,-0.042388067,342.18494,0.0,0.0,294.14316,264.85,297.34552,-8.5151994e-05,340.51736,341.88324,4.6055964e-19,4.853617e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2462400.0,10923.425074055971,-2543.8203,-2545.1514,0.0,0.0,0.0,-5088.9717,0.0,0.0,-0.11685181
41055,-0.042388093,342.20395,327.8299,-0.042388093,342.20898,0.0,0.0,294.12006,264.86603,295.60962,-8.5152045e-05,340.55606,341.8858,-7.670269e-20,5.1555182e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,2463300.0,11523.214050965436,-2559.0127,-2559.909,0.0,0.0,0.0,-5118.922,0.0,0.0,-0.13995361
41070,-0.042388123,342.22348,327.07022,-0.042388123,342.22693,0.0,0.0,294.0975,264.84863,294.7814,-8.51521e-05,340.59402,341.88837,-5.405244e-19,-4.771369e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,2464200.0,11547.735380787572,-2697.7366,-2698.3506,0.0,0.0,0.0,-5396.087,0.0,0.0,-0.1625061
41085,-0.042388152,342.23587,325.98776,-0.042388152,342.2382,0.0,0.0,294.07297,264.8319,294.40506,-8.515217e-05,340.6311,341.8909,2.9373322e-20,7.392703e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,2465100.0,11295.20966260733,-2892.6545,-2893.0676,0.0,0.0,0.0,-5785.722,0.0,0.0,-0.18704224
41100,-0.042388182,342.23953,324.77222,-0.042388182,342.24112,0.0,0.0,294.04758,264.85,294.25482,-8.515223e-05,340.66702,341.8933,-1.4463235e-19,-1.1369543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,2466000.0,10914.221455166828,-3109.7126,-3109.995,0.0,0.0,0.0,-6219.708,0.0,0.0,-0.21243286
41115,-0.12569942,342.23218,323.46207,-0.0003846858,342.23624,0.0,0.0,294.01688,264.97012,294.1818,-0.0001266431,340.7087,341.89536,0.90811074,-9.726118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,2466900.0,15574.208087127772,-9909.446,-30.333057,0.0,0.0,0.0,-9939.779,0.0,0.0,-0.24313354
41130,6.0165286,342.9723,294.16147,6.016528,337.6342,3.0627904,2.9510438,294.0126,265.1651,341.07074,0.012086406,343.20374,337.21194,0.99971735,0.9942772,0.8428734,0.0,1368212.8,0.0,343.15,343.15,-4255.8384,2467800.0,2381250.9579524887,1233421.1,1098530.2,1368212.8,0.0,6.013834,2331951.5,1368212.8,1368218.8,-0.247406
41145,5.1474895,308.9502,295.04346,5.384762,342.2282,2.5861568,2.4909627,294.10583,265.32755,332.83612,0.010578947,308.57092,342.16736,0.0145600755,1.0,0.0,0.24945356,0.0,250819.31,343.15,343.15,-4136.0767,2468700.0,1679187.67925255,300656.12,1067130.4,0.0,250819.31,5.07712,1367786.5,250819.31,250824.39,-0.1541748
41160,6.2917905,330.29068,296.2158,6.2917905,366.40494,3.1293623,3.0134864,294.21286,265.35,333.34833,0.012639372,330.96005,365.41226,0.9990028,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4139.992,2469600.0,1971194.1779818176,900446.7,1854784.8,1623272.0,10054.75,6.142849,2755231.5,1633326.8,1633332.9,-0.04714966
41175,7.7235312,348.44907,296.5377,7.7235312,339.54416,3.9038467,3.7572544,294.31122,265.25067,342.17142,0.015515548,348.56876,339.74542,0.9990028,1.0,0.8177921,0.26364785,1327499.0,265091.34,343.1499,343.1499,-4137.97,2470500.0,2973735.683970506,1683944.4,1395079.6,1327499.0,265091.34,7.6611013,3079024.0,1592590.4,1592598.0,0.051208496
41190,7.1908116,346.18744,296.29428,7.1908116,345.33774,3.6211927,3.48617,294.40363,265.1268,346.19626,0.014445385,346.16977,345.26233,0.9990028,1.0,0.4309672,0.08105362,699577.0,81497.39,343.14987,343.14987,-4148.839,2471400.0,3027583.7593425876,1506843.6,1481181.5,699577.0,81497.39,7.1073627,2988025.0,781074.4,781081.5,0.14361572
41205,7.1905932,344.44568,295.88748,7.1905937,343.0916,3.618636,3.4836652,294.46674,264.9895,343.89084,0.014444947,344.42502,343.11246,0.9990028,1.0,0.23321779,0.06981466,378575.9,70196.89,343.14984,343.14984,-4145.898,2472300.0,2912305.0251961104,1466481.5,1425588.1,378575.9,70196.89,7.102301,2892069.5,448772.8,448779.9,0.20672607
41220,-0.042387918,340.67514,296.33615,-0.042387918,341.7778,1.2445379e-38,1.24314e-38,294.49557,264.85,342.9983,-8.515169e-05,340.10617,341.71814,-8.542852e-12,-8.573414e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2473200.0,-16688.112069539464,-7893.637,-8089.943,0.0,0.0,2.4876778e-38,-15983.58,0.0,2.4876778e-38,0.23556519
41235,-0.042387825,341.0271,296.35,-0.042387825,341.7698,1e-45,1e-45,294.4942,264.71024,342.9848,-8.515151e-05,340.1428,341.71835,-4.454838e-18,6.053108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2474100.0,-16678.29730243069,-7953.8125,-8086.0356,0.0,0.0,3e-45,-16039.848,0.0,3e-45,0.2341919
41250,-0.042387918,341.27823,296.35074,-0.042387918,341.77863,0.0,0.0,294.4776,264.56418,342.984,-8.5151696e-05,340.17953,341.7189,5.9353617e-18,5.8901745e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2475000.0,-16677.788644445358,-7998.407,-8087.4927,0.0,0.0,0.0,-16085.9,0.0,0.0,0.21759033
41265,-0.042387918,341.46164,296.35132,-0.042387918,341.7988,0.0,0.0,294.45566,264.41104,342.98334,-8.5151696e-05,340.21646,341.7197,-4.3087937e-18,6.35835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2475900.0,-16677.341161472013,-8030.9565,-8090.9805,0.0,0.0,0.0,-16121.9375,0.0,0.0,0.1956482
41280,-0.042387918,341.5992,296.35742,-0.042387918,341.82675,0.0,0.0,294.42865,264.25,342.97595,-8.5151696e-05,340.2535,341.72083,-4.6299967e-19,-4.2267624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2476800.0,-16672.517076735006,-8054.3623,-8094.8706,0.0,0.0,0.0,-16149.232,0.0,0.0,0.16864014
41295,-0.042387918,341.70618,296.4112,-0.042387918,341.8599,0.0,0.0,294.40005,263.91632,342.90967,-8.5151696e-05,340.29074,341.72223,-6.8758484e-19,-9.032277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2477700.0,-16629.580539731847,-8063.832,-8091.198,0.0,0.0,0.0,-16155.03,0.0,0.0,0.14004517
41310,-0.04238792,341.79257,296.73666,-0.04238792,341.8964,0.0,0.0,294.37018,263.38376,342.50458,-8.51517e-05,340.3281,341.7239,-8.726487e-20,2.4707665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2478600.0,-16368.306453016812,-8021.2705,-8039.7534,0.0,0.0,0.0,-16061.023,0.0,0.0,0.11016846
41325,-0.04238793,341.86456,298.10455,-0.04238793,341.9348,0.0,0.0,294.3393,262.85934,340.79047,-8.515172e-05,340.36557,341.7259,-2.8384573e-19,-4.636161e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2479500.0,-15266.071090619882,-7790.564,-7803.071,0.0,0.0,0.0,-15593.635,0.0,0.0,0.07928467
41340,-0.04238794,341.92667,301.2987,-0.04238794,341.97403,0.0,0.0,294.30774,262.55,336.723,-8.515174e-05,340.4031,341.72812,-4.9320458e-18,-3.126438e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2480400.0,-12669.046208492762,-7232.969,-7241.401,0.0,0.0,0.0,-14474.37,0.0,0.0,0.047729492
41355,-0.04238795,341.98105,305.83685,-0.04238795,342.0131,0.0,0.0,294.27716,262.49744,330.75122,-8.515176e-05,340.44067,341.7306,3.737387e-19,5.1052166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2481300.0,-8910.309645862302,-6434.729,-6440.4336,0.0,0.0,0.0,-12875.162,0.0,0.0,0.017150879
41370,-0.042387974,342.02917,311.55795,-0.042387974,342.0509,0.0,0.0,294.2389,262.54263,322.89862,-8.5151805e-05,340.4782,341.7333,-5.5914064e-19,-7.982994e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,2482200.0,-4055.8489839270796,-5424.7764,-5428.6445,0.0,0.0,0.0,-10853.421,0.0,0.0,-0.021118164
41385,-0.042388,342.0719,317.62268,-0.042388,342.08664,0.0,0.0,294.20084,262.5915,314.09525,-8.515186e-05,340.5156,341.7362,-5.671374e-19,1.1254824e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,2483100.0,1261.5442948878285,-4352.6846,-4355.309,0.0,0.0,0.0,-8707.994,0.0,0.0,-0.059173584
41400,-0.04238804,342.10944,322.79373,-0.04238804,342.11942,0.0,0.0,294.15646,262.55,305.90546,-8.5151936e-05,340.55276,341.73926,9.142857e-19,-4.6646043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,2484000.0,6039.891178086121,-3438.7705,-3440.547,0.0,0.0,0.0,-6879.3174,0.0,0.0,-0.10354614
41415,-0.04238808,342.1416,326.0144,-0.04238808,342.14835,0.0,0.0,294.112,262.4328,299.83505,-8.515202e-05,340.58957,341.74246,1.7968152e-19,7.812224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,2484900.0,9362.744080375629,-2871.124,-2872.3247,0.0,0.0,0.0,-5743.4487,0.0,0.0,-0.14801025
41430,-0.042388126,342.16788,327.09506,-0.042388126,342.17242,0.0,0.0,294.07153,262.3139,296.4152,-8.515211e-05,340.62585,341.7457,1.2664778e-19,4.2602133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,2485800.0,10972.314118090675,-2683.4153,-2684.2249,0.0,0.0,0.0,-5367.64,0.0,0.0,-0.18847656
41445,-0.04238817,342.1875,326.73135,-0.04238817,342.19058,0.0,0.0,294.02817,262.18802,294.9143,-8.5152205e-05,340.66147,341.749,-6.7155087e-19,-3.8781665e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,2486700.0,11379.025276224918,-2751.6626,-2752.2114,0.0,0.0,0.0,-5503.874,0.0,0.0,-0.23184204
41460,-0.12569916,342.20007,325.6969,-0.00038481,342.20148,0.0,0.0,293.98666,262.05,294.37463,-0.00012664298,340.69806,341.75214,0.099844955,-3.5129705e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07062,2487600.0,16660.328639676438,-8712.627,-26.674732,0.0,0.0,0.0,-8739.302,0.0,0.0,-0.27334595
41475,6.197478,340.87476,294.15384,6.1974273,339.38034,3.215733,3.0992222,293.96832,261.9,341.00906,0.012449859,341.28442,338.97983,0.9997086,0.7418913,0.8260671,0.0,1340931.5,0.0,343.15,343.15,-4332.3867,2488500.0,2450031.8901239554,1216117.8,1177209.5,1340931.5,0.0,6.314955,2393327.2,1340931.5,1340937.9,-0.291687
41490,5.3548746,309.94,294.99924,5.600711,342.47015,2.6975183,2.5981312,294.0561,261.74582,334.1805,0.011004157,309.49573,342.38522,0.014574686,1.0,0.0,0.25186113,0.0,253240.08,343.15,343.15,-4137.4595,2489400.0,1810859.0194331554,336024.88,1116657.8,0.0,253240.08,5.2956495,1452682.6,253240.08,253245.38,-0.20391846
41505,6.2636933,327.96484,296.29297,6.2636933,368.48828,3.1102123,2.994995,294.1646,261.59375,329.37534,0.012582927,328.66824,368.71115,0.9989983,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4134.193,2490300.0,1748346.6361110515,833208.25,1899279.0,1623272.0,10054.75,6.1052074,2732487.2,1633326.8,1633332.9,-0.09539795
41520,10.771588,347.50018,296.69098,10.771588,339.02832,5.5098276,5.288663,294.26657,261.45,341.3834,0.02163869,347.21442,339.08502,0.9989983,1.0,0.87085664,0.27158815,1413637.1,273075.1,343.1499,343.1499,-4032.534,2491200.0,4061758.082997164,2298642.5,1915369.8,1413637.1,273075.1,10.798491,4214012.0,1686712.2,1686723.0,0.0065612793
41535,7.6845126,345.98184,296.46204,7.6845126,345.5158,3.8938298,3.7478893,294.36005,261.3203,346.42804,0.015437165,345.9319,345.43246,0.9989983,1.0,0.49951327,0.10222475,810845.9,102784.44,343.14987,343.14987,-4150.8794,2492100.0,3239600.5022018244,1598249.4,1583208.2,810845.9,102784.44,7.641719,3181457.5,913630.3,913637.94,0.10003662
41550,7.844106,344.55417,296.04352,7.844106,343.05576,3.966605,3.8173714,294.42804,261.2,343.9986,0.015757767,344.5245,343.07214,0.9989983,1.0,0.28594884,0.08341628,464172.72,83872.984,343.14984,343.14984,-4133.839,2493000.0,3173792.877155211,1598195.4,1548829.8,464172.72,83872.984,7.7839766,3147025.0,548045.7,548053.5,0.16802979
41565,-0.042381875,340.23535,296.51053,-0.042381775,342.03342,-6.683825e-37,-6.676483e-37,294.46042,261.07968,342.84424,-8.513946e-05,339.82397,341.9983,-2.1752212e-08,-2.1873875e-08,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.29358,2493900.0,-16568.273106676035,-7783.188,-8103.231,0.0,0.0,-1.3360309e-36,-15886.419,0.0,-1.3360309e-36,0.20040894
41580,-0.04238792,340.72256,297.0215,-0.04238792,341.9333,-2.4e-44,-2.4e-44,294.4543,260.95,342.36838,-8.51517e-05,339.86627,341.99643,-5.6064753e-17,5.9747163e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2494800.0,-16217.722962510717,-7780.066,-7995.6104,0.0,0.0,-4.8e-44,-15775.676,0.0,-4.8e-44,0.19430542
41595,-0.042387925,341.06418,297.56268,-0.042387925,341.8801,0.0,0.0,294.4275,260.8047,341.79993,-8.515171e-05,339.90857,341.99487,1.2278854e-17,1.5663045e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2495700.0,-15820.883282625964,-7744.54,-7889.7974,0.0,0.0,0.0,-15634.338,0.0,0.0,0.16748047
41610,-0.04238793,341.30896,299.2086,-0.04238793,341.85822,0.0,0.0,294.39526,260.65,339.98776,-8.515172e-05,339.95093,341.99362,-6.6575477e-20,1.28127256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2496600.0,-14584.150521317162,-7495.0996,-7592.8833,0.0,0.0,0.0,-15087.982,0.0,0.0,0.1352539
41625,-0.042387944,341.48718,303.03284,-0.042387944,341.858,0.0,0.0,294.34988,260.4953,335.63495,-8.515175e-05,339.9933,341.9927,3.712335e-19,-1.0099489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2497500.0,-11659.732469621797,-6846.0024,-6912.019,0.0,0.0,0.0,-13758.021,0.0,0.0,0.08987427
41640,-0.042387962,341.62164,308.93466,-0.042387962,341.87207,0.0,0.0,294.30453,260.35,328.67505,-8.515178e-05,340.03568,341.99207,-1.0067652e-18,-3.8885528e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2498400.0,-7059.902452512468,-5819.245,-5863.8286,0.0,0.0,0.0,-11683.074,0.0,0.0,0.044525146
41655,-0.042387992,341.72656,316.33365,-0.042387992,341.89575,0.0,0.0,294.2562,260.21823,319.5903,-8.515184e-05,340.0781,341.99173,5.248741e-19,1.9260086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2499300.0,-1164.7019420433226,-4520.6895,-4550.81,0.0,0.0,0.0,-9071.5,0.0,0.0,-0.0038146973
41670,-0.04238803,341.81116,323.67892,-0.04238803,341.92572,0.0,0.0,294.20578,260.09448,310.0399,-8.515192e-05,340.1205,341.9917,-5.3799397e-20,-3.169456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,2500200.0,4877.839271351725,-3228.0764,-3248.472,0.0,0.0,0.0,-6476.5483,0.0,0.0,-0.054229736
