minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41685,-0.042388074,341.88208,329.0767,-0.042388074,341.95944,0.0,0.0,294.15454,259.97348,302.3128,-8.515201e-05,340.16293,341.99197,3.834662e-18,3.8757705e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,2501100.0,9571.794196527295,-2279.7422,-2293.5151,0.0,0.0,0.0,-4573.2573,0.0,0.0,-0.10546875
41700,-0.042388126,341.9429,331.7122,-0.042388126,341.99512,0.0,0.0,294.10107,259.85,297.55972,-8.515211e-05,340.2053,341.9925,1.9957577e-18,-2.7187362e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,2502000.0,12214.249131188559,-1821.3752,-1830.6711,0.0,0.0,0.0,-3652.0464,0.0,0.0,-0.15893555
41715,-0.04238818,341.99597,332.118,-0.04238818,342.03122,0.0,0.0,294.0477,259.71765,295.3795,-8.515222e-05,340.24753,341.99326,-9.479543e-19,-1.8186567e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,2502900.0,13139.141382521302,-1758.5767,-1764.8519,0.0,0.0,0.0,-3523.4287,0.0,0.0,-0.21231079
41730,75.23967,329.51013,294.2362,1.7139517,341.8176,75.78782,0.0,293.99878,259.57352,330.8647,0.077294804,329.68704,341.59866,0.99962753,-1.5114635e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-3596.5627,2503800.0,11891002.666757504,11146794.0,342519.25,1623272.0,0.0,75.78782,11489313.0,1623272.0,1623347.8,-0.26123047
41745,6.060676,343.3083,294.27454,6.060676,345.78946,3.0458646,2.933979,293.99747,259.41763,340.74063,0.0121750925,343.18292,346.25043,0.99967116,0.9999898,0.70388764,0.33922124,1142601.1,341078.47,343.15,343.15,-4196.8423,2504700.0,2376061.813257741,1248146.4,1311304.1,1142601.1,341078.47,5.9798436,2559450.5,1483679.6,1483685.6,-0.26254272
41760,5.1740456,306.5411,295.37726,5.41303,341.58282,2.6005454,2.5048106,294.0985,259.25,329.25266,0.010634014,306.28052,341.60257,0.0145430565,1.0,0.0,0.28336218,0.0,284913.6,343.14996,343.14996,-4136.256,2505600.0,1512972.1153657215,242601.52,1050470.9,0.0,284913.6,5.105356,1293072.4,284913.6,284918.7,-0.16149902
41775,9.21353,333.17313,296.5188,9.213531,356.3431,4.658917,4.4786572,294.2005,258.8412,341.63385,0.018508758,333.07535,355.46747,0.999007,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4063.6326,2506500.0,3507099.0526608056,1418406.1,2315011.0,1623272.0,10054.75,9.137574,3733417.0,1633326.8,1633335.9,-0.059509277
41790,7.2811027,347.7072,296.72263,7.281103,341.85287,3.679948,3.5427783,294.30096,258.15,342.90356,0.014626768,347.71848,342.07147,0.999007,1.0,0.7750853,0.30311033,1258174.1,304769.88,343.1499,343.1499,-4160.0957,2507400.0,2837007.1631063693,1559140.9,1380111.6,1258174.1,304769.88,7.2227263,2939252.5,1562944.0,1562951.2,0.04095459
41805,7.190595,345.87753,296.41757,7.190595,344.46255,3.6189435,3.4839666,294.38693,257.45883,346.0778,0.01444495,345.847,344.3744,0.999007,1.0,0.44249225,0.07639517,718285.25,76813.44,343.14987,343.14987,-4146.2676,2508300.0,3012825.3014830877,1493715.5,1450982.5,718285.25,76813.44,7.10291,2944698.0,795098.7,795105.8,0.1269226
41820,7.190597,344.19342,295.99097,7.190597,343.29953,3.6186333,3.4836624,294.44482,257.05,343.7767,0.014444954,344.1765,343.31998,0.999007,1.0,0.27455693,0.084935814,445680.56,85400.836,343.14984,343.14984,-4145.8926,2509200.0,2899103.542507379,1455738.6,1428742.6,445680.56,85400.836,7.102296,2884481.2,531081.4,531088.5,0.18481445
41835,-0.042375177,340.1157,296.62106,-0.042375036,341.97726,2.0611544e-37,2.0588384e-37,294.4752,256.88318,342.7044,-8.512596e-05,339.6056,341.95706,-4.573933e-08,-4.5908884e-08,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.28299,2510100.0,-16476.13339818652,-7740.989,-8072.2764,0.0,0.0,4.119993e-37,-15813.266,0.0,4.119993e-37,0.21517944
41850,-0.04238729,340.6197,297.04056,-0.04238729,341.87277,-2.14987e-40,-2.1462e-40,294.46262,256.7287,342.3011,-8.515044e-05,339.65118,341.95502,-7.0523654e-15,-7.0807897e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,2511000.0,-16186.605972269019,-7758.246,-7981.328,0.0,0.0,-4.29607e-40,-15739.574,0.0,-4.29607e-40,0.2026062
41865,-0.042387925,340.97308,297.50812,-0.042387925,341.81754,0.0,0.0,294.43872,256.58487,341.80103,-8.515171e-05,339.6968,341.95328,-3.4073396e-17,-4.039745e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2511900.0,-15840.790821232353,-7738.0366,-7888.374,0.0,0.0,0.0,-15626.41,0.0,0.0,0.17871094
41880,-0.04238793,341.22656,298.66565,-0.04238793,341.79504,0.0,0.0,294.40546,256.45,340.5028,-8.515172e-05,339.7424,341.95187,4.9447745e-19,9.749486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2512800.0,-14962.52475781823,-7577.0894,-7678.296,0.0,0.0,0.0,-15255.385,0.0,0.0,0.14544678
41895,-0.04238794,341.4115,301.79636,-0.04238794,341.79514,0.0,0.0,294.36493,256.29822,336.88687,-8.515174e-05,339.78802,341.9508,-1.9052053e-19,4.538284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2513700.0,-12549.677335600683,-7052.6577,-7120.9565,0.0,0.0,0.0,-14173.614,0.0,0.0,0.10491943
41910,-0.042387955,341.55045,306.82056,-0.042387955,341.81036,0.0,0.0,294.3252,256.13452,330.88074,-8.515177e-05,339.83365,341.95007,3.2324654e-19,1.2166413e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2514600.0,-8604.821160242082,-6182.9414,-6229.2144,0.0,0.0,0.0,-12412.156,0.0,0.0,0.06518555
41925,-0.042387974,341.6596,313.11603,-0.042387974,341.83524,0.0,0.0,294.28616,256.00357,323.06326,-8.5151805e-05,339.87927,341.94962,-7.4601894e-20,5.911219e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,2515500.0,-3557.5051119585146,-5081.599,-5112.866,0.0,0.0,0.0,-10194.465,0.0,0.0,0.026153564
41940,-0.042388,341.74753,319.699,-0.042388,341.86658,0.0,0.0,294.24594,255.95,314.4517,-8.5151856e-05,339.92487,341.9495,-5.7442674e-19,-5.335975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,2516400.0,1876.6379757714446,-3925.2898,-3946.4841,0.0,0.0,0.0,-7871.774,0.0,0.0,-0.0140686035
41955,-0.04238803,341.8213,325.3022,-0.04238803,341.9016,0.0,0.0,294.20612,255.95,306.5449,-8.515192e-05,339.9704,341.94968,4.0446883e-20,-7.315345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,2517300.0,6708.32233646963,-2940.8916,-2955.1912,0.0,0.0,0.0,-5896.083,0.0,0.0,-0.053894043
41970,-0.042388067,341.88428,328.9291,-0.042388067,341.9385,0.0,0.0,294.16418,255.95,300.6108,-8.5151994e-05,340.01584,341.9501,1.6086203e-19,3.1407867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2518200.0,10127.710246062361,-2306.4072,-2316.0618,0.0,0.0,0.0,-4622.4688,0.0,0.0,-0.095825195
41985,-0.04238811,341.939,330.449,-0.04238811,341.97562,0.0,0.0,294.1172,255.95,296.9725,-8.515209e-05,340.0611,341.95078,9.328027e-19,1.4429543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,2519100.0,11972.4949369294,-2045.5638,-2052.0835,0.0,0.0,0.0,-4097.6475,0.0,0.0,-0.14282227
42000,-0.04238816,341.9868,330.3598,-0.04238816,342.01154,0.0,0.0,294.06937,255.95,295.2285,-8.515218e-05,340.1061,341.9517,-8.750577e-20,-1.3094358e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2520000.0,12564.33514200066,-2069.955,-2074.3613,0.0,0.0,0.0,-4144.3164,0.0,0.0,-0.19064331
42015,12.064233,342.66577,294.21732,0.10687786,341.39148,6.4313865,0.0,293.93344,255.95,336.4389,0.012225072,343.09213,341.18967,0.99967176,-3.448404e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3837.5962,2520900.0,2167880.1927825306,2454872.5,21175.87,1623272.0,0.0,6.4313865,2476048.2,1623272.0,1623278.4,-0.3265686
42030,6.7216587,327.54102,294.68823,6.7216587,357.03943,3.3668065,3.2418275,293.92426,255.95,346.72452,0.01350292,326.11002,356.12082,0.99967176,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4149.066,2521800.0,2951095.5653577754,927465.8,1760234.5,0.0,10054.75,6.608634,2687700.2,10054.75,10061.358,-0.3357544
42045,6.1568775,301.93817,296.83112,6.432013,339.37424,3.1319888,3.016035,294.00006,255.95,320.42737,0.012644704,301.8631,339.69437,0.014678526,1.0,0.0,0.48609537,0.0,488756.75,343.14996,343.14996,-4141.6685,2522700.0,1253144.0787928205,132062.77,1149279.2,0.0,488756.75,6.1480236,1281342.0,488756.75,488762.9,-0.25994873
42060,7.5568733,332.77838,298.1215,7.556874,341.5763,3.8225796,3.6795034,294.06516,255.95,342.74316,0.015180755,333.01605,340.98996,0.99919593,1.0,1.0,0.034790915,1623272.0,34981.395,343.1499,343.1499,-4149.8374,2523600.0,2845040.9925521626,1099970.5,1379206.4,1623272.0,34981.395,7.502083,2479177.0,1658253.4,1658260.9,-0.19485474
42075,7.5968356,341.6758,298.41144,7.5968356,344.8524,3.8605716,3.716298,294.04492,256.17188,340.9084,0.015261034,341.77637,345.0163,0.99919593,1.0,1.0,0.41544983,1623272.0,417724.4,343.14987,343.14987,-4168.0654,2524500.0,2723898.8821488875,1380423.8,1481777.9,1623272.0,417724.4,7.57687,2862201.5,2040996.4,2041004.0,-0.21508789
42090,7.240064,343.42508,298.72705,7.240064,342.3756,3.6641567,3.5277545,294.09216,256.675,343.26022,0.014544327,343.52832,342.367,0.99919593,1.0,0.99631095,0.27488318,1617283.6,276388.2,343.14984,343.14984,-4168.105,2525400.0,2720361.0687911124,1359189.8,1327277.1,1617283.6,276388.2,7.191911,2686467.0,1893671.8,1893679.0,-0.16784668
42105,7.251579,343.87003,298.91223,7.251579,343.70206,3.6578937,3.5214818,294.14282,257.21564,343.64008,0.014567459,343.90338,343.7187,0.99919593,1.0,0.914842,0.28084138,1485037.4,282379.0,343.1498,343.1498,-4153.061,2526300.0,2736598.356219588,1369263.0,1364147.1,1485037.4,282379.0,7.1793756,2733410.0,1767416.4,1767423.5,-0.1171875
42120,7.306878,343.85464,298.81094,7.306878,343.3108,3.6901212,3.5524635,294.20197,257.55,343.66068,0.014678547,343.83572,343.30356,0.99919593,1.0,0.8503644,0.25260574,1380372.6,253988.75,343.14978,343.14978,-4155.403,2527200.0,2764981.3719410757,1382341.1,1365650.9,1380372.6,253988.75,7.2425847,2747992.0,1634361.4,1634368.6,-0.058044434
42135,7.2607527,343.65857,298.58548,7.2607527,343.2329,3.6712759,3.5345032,294.20413,257.7,343.0096,0.014585888,343.68054,343.24896,0.99919593,1.0,0.8163091,0.24907807,1325091.6,250441.77,343.14975,343.14975,-4163.053,2528100.0,2721454.8203245387,1374511.1,1361530.6,1325091.6,250441.77,7.205779,2736041.8,1575533.4,1575540.6,-0.055877686
42150,7.190783,343.56613,298.3857,7.190783,343.2841,3.6201808,3.485178,294.22067,257.85,343.3637,0.014445328,343.55804,343.28104,0.99919593,1.0,0.77931607,0.2329754,1265041.9,234250.94,343.14972,343.14972,-4147.637,2529000.0,2728832.0801648465,1364506.9,1355988.9,1265041.9,234250.94,7.105359,2720495.8,1499292.8,1499299.9,-0.03933716
42165,7.190614,343.1455,298.21042,7.190614,343.1198,3.6186466,3.4836755,294.23785,258.0,343.09204,0.014444988,343.15015,343.1239,0.99919593,1.0,0.77770436,0.23680578,1262425.8,238102.3,343.1497,343.1497,-4145.8975,2529900.0,2722920.9238077374,1357065.8,1356289.8,1262425.8,238102.3,7.102322,2713355.5,1500528.0,1500535.1,-0.022155762
42180,7.190614,343.3655,298.04477,7.1906147,343.24384,3.6186423,3.4836712,294.25357,258.15,343.28488,0.014444989,343.367,343.24332,0.99919593,1.0,0.7621626,0.22879885,1237197.2,230051.53,343.14966,343.14966,-4145.892,2530800.0,2744670.3122491953,1368712.6,1365038.1,1237197.2,230051.53,7.1023135,2733750.8,1467248.8,1467255.9,-0.006439209
42195,7.190647,342.50333,298.047,7.190647,342.84457,3.6186604,3.4836884,294.18134,258.3,342.97147,0.014445054,342.47922,342.83414,0.99919593,1.0,0.7740945,0.23622833,1256566.0,237521.69,343.14963,343.14963,-4145.892,2531700.0,2725532.8633391117,1342613.1,1352919.0,1256566.0,237521.69,7.102349,2695532.0,1494087.8,1494094.9,-0.07867432
42210,7.190642,341.9067,298.40335,7.190642,342.73984,3.6186576,3.4836857,294.1221,258.45,342.29324,0.014445044,341.90958,342.74396,0.99919593,1.0,0.8918061,0.28229448,1447643.9,283840.03,343.1496,343.1496,-4145.892,2532600.0,2662764.022160627,1313831.6,1338992.8,1447643.9,283840.03,7.1023436,2652824.5,1731483.9,1731491.0,-0.13790894
42225,7.190634,342.3353,299.00848,7.1906343,342.92593,3.618653,3.4836814,294.0888,258.6,342.5403,0.014445028,342.34338,342.92807,0.99919593,1.0,0.9929313,0.31066102,1611797.5,312361.9,343.14957,343.14957,-4145.892,2533500.0,2641037.752504195,1308498.4,1326336.1,1611797.5,312361.9,7.1023345,2634834.5,1924159.4,1924166.5,-0.17120361
42240,7.190627,341.5526,299.6232,7.190627,343.03366,3.6186492,3.4836779,294.07355,258.75,342.44806,0.014445014,341.53345,343.03424,0.99919593,1.0,1.0,0.32549965,1623272.0,327281.75,343.14954,343.14954,-4145.892,2534400.0,2598143.9799281815,1266294.9,1311023.5,1623272.0,327281.75,7.1023273,2577318.5,1950553.8,1950560.9,-0.1864624
42255,7.190611,341.02078,300.01706,7.190611,343.205,3.6186402,3.483669,294.10754,258.94296,342.05524,0.014444982,341.0283,343.20953,0.99919593,1.0,1.0,0.32959554,1623272.0,331400.06,343.1495,343.1495,-4145.892,2535300.0,2550410.9593959297,1238335.6,1304299.9,1623272.0,331400.06,7.102309,2542635.5,1954672.0,1954679.1,-0.15246582
42270,7.1906114,342.1637,300.0604,7.1906114,343.314,3.6186404,3.4836693,294.14865,259.20624,342.5551,0.014444983,342.18567,343.31372,0.99919593,1.0,1.0,0.31418452,1623272.0,315904.7,343.14948,343.14948,-4145.8916,2536200.0,2578109.0959007656,1271543.6,1306283.4,1623272.0,315904.7,7.1023097,2577827.0,1939176.8,1939183.9,-0.11135864
42285,7.190606,343.59308,299.87872,7.190606,343.3181,3.6186378,3.4836667,294.1915,259.51642,343.30597,0.014444972,343.6041,343.31863,0.99919593,1.0,0.9848501,0.29804775,1598679.5,299679.56,343.14948,343.14948,-4145.8916,2537100.0,2634682.5570680266,1320197.4,1311893.2,1598679.5,299679.56,7.1023045,2632090.5,1898359.0,1898366.1,-0.06851196
42300,7.1906047,343.74203,299.58484,7.1906047,343.34076,3.6186368,3.483666,294.23486,259.85,343.54007,0.01444497,343.74167,343.34076,0.99919593,1.0,0.92591685,0.2793489,1503014.9,280878.34,343.14944,343.14944,-4145.8916,2538000.0,2666714.2788971886,1333571.1,1321452.4,1503014.9,280878.34,7.1023026,2655023.5,1783893.2,1783900.4,-0.025146484
42315,7.190613,343.72458,299.22784,7.190613,343.33395,3.618641,3.4836698,294.27466,260.32916,343.5319,0.014444985,343.72437,343.33386,0.99919593,1.0,0.8679425,0.26065513,1408906.8,262082.2,343.1494,343.1494,-4145.8916,2538900.0,2687879.493340546,1343826.9,1332029.9,1408906.8,262082.2,7.1023107,2675856.8,1670989.0,1670996.1,0.0146484375
42330,7.190612,343.701,298.838,7.190612,343.32462,3.6186407,3.4836693,294.30844,260.9736,343.51825,0.014444984,343.7005,343.32443,0.99919593,1.0,0.8118123,0.24275397,1317792.1,244083.05,343.14938,343.14938,-4145.8916,2539800.0,2710702.203143717,1354887.5,1343520.8,1317792.1,244083.05,7.10231,2698408.2,1561875.1,1561882.2,0.048431396
42345,7.1906104,343.65216,298.4455,7.190611,343.3062,3.6186402,3.483669,294.33496,261.60626,343.4895,0.014444982,343.65125,343.30588,0.99919593,1.0,0.7596595,0.22637245,1233134.0,227611.84,343.14935,343.14935,-4145.8916,2540700.0,2732771.359339961,1365266.8,1354819.1,1233134.0,227611.84,7.102309,2720086.0,1460745.9,1460753.0,0.07495117
42360,7.1906114,343.5804,298.07602,7.1906114,343.28122,3.6186407,3.4836695,294.35434,262.05,343.44382,0.014444983,343.5793,343.28085,0.99919593,1.0,0.71405447,0.21233691,1159104.5,213499.47,343.14932,343.14932,-4145.8916,2541600.0,2752415.618664736,1374258.6,1365222.8,1159104.5,213499.47,7.10231,2739481.5,1372604.0,1372611.1,0.094329834
42375,7.1906123,343.50656,297.74417,7.1906123,343.25748,3.6186411,3.48367,294.3675,262.24472,343.3944,0.0144449845,343.50555,343.25714,0.99919593,1.0,0.67581975,0.20072225,1097039.2,201821.2,343.1493,343.1493,-4145.8916,2542500.0,2769551.318806907,1382050.4,1374527.9,1097039.2,201821.2,7.102311,2756578.2,1298860.5,1298867.6,0.10748291
42390,7.1906133,343.44885,297.4542,7.1906133,343.24023,3.6186416,3.4836705,294.37616,262.32065,343.35336,0.014444987,343.44812,343.24002,0.99919593,1.0,0.6440059,0.19108383,1045396.7,192130.02,343.14926,343.14926,-4145.892,2543400.0,2784654.2897250857,1389065.2,1382764.9,1045396.7,192130.02,7.102312,2771830.0,1237526.8,1237533.9,0.1161499
42405,7.1906147,343.40036,297.20502,7.1906147,343.225,3.6186426,3.4836712,294.38058,262.38626,343.32138,0.01444499,343.3996,343.22473,0.99919593,1.0,0.617179,0.18295258,1001849.3,183954.25,343.14923,343.14923,-4145.892,2544300.0,2797831.7380222394,1395126.2,1389830.5,1001849.3,183954.25,7.102314,2784956.8,1185803.5,1185810.6,0.12057495
42420,7.190616,343.3387,296.99606,7.190616,343.2042,3.6186433,3.483672,294.3806,262.55,343.28284,0.014444992,343.33774,343.2039,0.99919593,1.0,0.59600186,0.17670634,967473.1,177673.81,343.1492,343.1492,-4145.892,2545200.0,2808170.7068008655,1399575.4,1395512.8,967473.1,177673.81,7.102315,2795088.0,1145147.0,1145154.1,0.12060547
42435,7.190616,343.238,296.82993,7.1906166,343.16888,3.6186433,3.4836721,294.37543,262.85,343.22824,0.014444993,343.23618,343.16815,0.99919593,1.0,0.582492,0.17303298,945542.94,173980.34,343.14917,343.14917,-4145.892,2546100.0,2814938.0108296783,1401551.4,1399463.9,945542.94,173980.34,7.1023154,2801015.2,1119523.2,1119530.4,0.11541748
42450,7.190631,343.22125,296.70248,7.190631,343.17407,3.6186512,3.4836795,294.36517,263.20105,343.2031,0.014445022,343.21948,343.1735,0.99919593,1.0,0.5747676,0.17087273,933004.1,171808.27,343.14914,343.14914,-4145.8916,2547000.0,2821149.776965103,1404897.0,1403472.1,933004.1,171808.27,7.1023307,2808369.0,1104812.4,1104819.5,0.105163574
42465,7.190615,343.11182,296.6186,7.190615,343.12793,3.6186428,3.4836714,294.36182,263.52655,343.11093,0.014444991,343.1142,343.12927,0.99919593,1.0,0.57747597,0.17269473,937400.56,173640.23,343.1491,343.1491,-4145.892,2547900.0,2820642.0262908465,1404122.5,1404609.1,937400.56,173640.23,7.102314,2808731.5,1111040.8,1111047.9,0.10180664
42480,7.1906147,343.33124,296.53864,7.190615,343.22687,3.6186426,3.4836714,294.36435,263.75,343.24783,0.01444499,343.3334,343.2272,0.99919593,1.0,0.5668472,0.16768786,920147.2,168605.97,343.14908,343.14908,-4145.892,2548800.0,2833798.387952868,1413163.9,1410011.9,920147.2,168605.97,7.102314,2823175.8,1088753.1,1088760.2,0.1043396
42495,7.1906185,343.2828,296.4598,7.1906185,343.17807,3.6186445,3.4836733,294.35806,263.88458,343.2619,0.0144449975,343.28003,343.17685,0.99919593,1.0,0.5485432,0.16201161,890434.8,162898.62,343.14905,343.14905,-4145.892,2549700.0,2839435.726198974,1414082.5,1410919.4,890434.8,162898.62,7.102318,2825002.0,1053333.5,1053340.6,0.09805298
42510,7.1906185,343.17377,296.39194,7.1906185,343.15176,3.6186445,3.483673,294.35214,264.00363,343.17044,0.014444997,343.17328,343.15192,0.99919593,1.0,0.54361224,0.16159317,882430.56,162477.89,343.14902,343.14902,-4145.892,2550600.0,2838004.3564243694,1412839.2,1412174.8,882430.56,162477.89,7.102318,2825014.0,1044908.44,1044915.56,0.09213257
42525,7.1906185,343.1814,296.33478,7.1906185,343.16132,3.6186447,3.4836733,294.34662,264.1209,343.16852,0.0144449975,343.18164,343.16135,0.99919593,1.0,0.54093426,0.16060188,878083.44,161481.17,343.149,343.149,-4145.892,2551500.0,2841355.7012435375,1414795.9,1414189.4,878083.44,161481.17,7.102318,2828985.2,1039564.6,1039571.75,0.08660889
42540,7.190619,343.1788,296.2884,7.1906195,343.15744,3.618645,3.4836736,294.34045,264.25,343.17038,0.014444998,343.17856,343.15732,0.99919593,1.0,0.537618,0.15955585,872700.1,160429.42,343.14896,343.14896,-4145.892,2552400.0,2844283.0596929467,1416118.5,1415473.5,872700.1,160429.42,7.102319,2831592.0,1033129.56,1033136.7,0.080444336
42555,7.190616,343.24557,296.2413,7.190616,343.18585,3.6186433,3.4836721,294.3422,264.39218,343.19388,0.014444993,343.24747,343.18665,0.99919593,1.0,0.5318287,0.15752128,863302.6,158383.7,343.14893,343.14893,-4145.892,2553300.0,2848564.409593598,1419556.6,1417753.0,863302.6,158383.7,7.1023154,2837309.5,1021686.3,1021693.44,0.08218384
42570,7.190621,343.25888,296.19064,7.190621,343.1813,3.6186461,3.4836748,294.33328,264.53958,343.24316,0.014445002,343.25552,343.17972,0.99919593,1.0,0.5184132,0.15279408,841525.6,153630.62,343.1489,343.1489,-4145.892,2554200.0,2854629.8144412446,1421489.4,1419146.5,841525.6,153630.62,7.1023207,2840636.0,995156.25,995163.4,0.073272705
42585,7.190621,342.97397,296.16803,7.1906214,343.07117,3.6186461,3.4836748,294.3171,264.6922,343.06073,0.014445002,342.9713,343.07077,0.99919593,1.0,0.5259193,0.15730736,853710.1,158168.62,343.14886,343.14886,-4145.892,2555100.0,2844933.659619869,1413567.8,1416503.4,853710.1,158168.62,7.1023207,2830071.0,1011878.75,1011885.9,0.05709839
42600,7.190619,342.98102,296.17694,7.1906195,343.10684,3.6186452,3.4836738,294.30655,264.85,343.02316,0.014444998,342.98276,343.1076,0.99919593,1.0,0.5456881,0.1635792,885800.2,164474.8,343.14883,343.14883,-4145.892,2556000.0,2842113.135973267,1413511.2,1417311.2,885800.2,164474.8,7.102319,2830822.5,1050275.0,1050282.1,0.046539307
42615,7.1906147,343.24054,296.18655,7.1906147,343.199,3.6186426,3.4836712,294.31418,265.07666,343.15506,0.01444499,343.24585,343.20102,0.99919593,1.0,0.54923266,0.16315813,891553.94,164051.42,343.1488,343.1488,-4145.892,2556900.0,2849530.325791875,1421057.8,1419803.4,891553.94,164051.42,7.102314,2840861.0,1055605.4,1055612.5,0.0541687
42630,7.1906157,343.39444,296.1648,7.1906157,343.22968,3.618643,3.4836717,294.3201,265.38568,343.30817,0.014444992,343.39447,343.2292,0.99919593,1.0,0.5271802,0.15471111,855756.9,155558.17,343.14877,343.14877,-4145.892,2557800.0,2860139.6158444914,1426363.0,1421387.0,855756.9,155558.17,7.102315,2847750.0,1011315.06,1011322.2,0.06008911
42645,7.1906166,343.3294,296.11514,7.190617,343.19748,3.6186438,3.4836724,294.32288,265.70184,343.27792,0.014444994,343.32812,343.1971,0.99919593,1.0,0.50623894,0.14884558,821763.5,149660.52,343.14874,343.14874,-4145.892,2558700.0,2861317.519670024,1425898.6,1421914.4,821763.5,149660.52,7.102316,2847813.0,971424.0,971431.1,0.06286621
42660,7.190618,343.25003,296.05264,7.1906185,343.17545,3.6186445,3.483673,294.32196,265.95,343.22528,0.014444997,343.24896,343.17514,0.99919593,1.0,0.49344128,0.14541624,800989.44,146212.4,343.1487,343.1487,-4145.892,2559600.0,2861916.098084754,1425389.2,1423136.8,800989.44,146212.4,7.102318,2848526.0,947201.9,947209.0,0.061950684
42675,7.190619,343.19196,295.99182,7.190619,343.15863,3.6186447,3.4836736,294.3187,266.03058,343.18365,0.014444998,343.1913,343.15848,0.99919593,1.0,0.4873952,0.14394201,791174.94,144730.1,343.14868,343.14868,-4145.892,2560500.0,2863081.0422235867,1425472.4,1424465.9,791174.94,144730.1,7.1023183,2849938.2,935905.0,935912.1,0.058685303
42690,7.1906195,343.16107,295.94083,7.1906195,343.15094,3.618645,3.4836738,294.3143,265.97577,343.16022,0.014444999,343.16074,343.15085,0.99919593,1.0,0.48528367,0.14349782,787747.4,144283.47,343.14865,343.14865,-4145.892,2561400.0,2864753.105012596,1426079.9,1425773.9,787747.4,144283.47,7.102319,2851853.8,932030.9,932038.0,0.05429077
42705,7.1906195,343.14285,295.903,7.19062,343.1458,3.6186452,3.4836738,294.3093,265.9081,343.14716,0.014444999,343.1426,343.14575,0.99919593,1.0,0.48531407,0.14362079,787796.75,144407.11,343.14862,343.14862,-4145.892,2562300.0,2866254.647888127,1426671.5,1426761.0,787796.75,144407.11,7.102319,2853432.5,932203.9,932211.0,0.04928589
42720,7.19062,343.12878,295.8787,7.19062,343.14163,3.6186454,3.483674,294.3039,265.95,343.13748,0.014445,343.12857,343.14157,0.99919593,1.0,0.48687196,0.14419225,790325.6,144981.7,343.1486,343.1486,-4145.892,2563200.0,2867143.538761047,1426981.2,1427369.2,790325.6,144981.7,7.1023197,2854350.5,935307.3,935314.44,0.043884277
42735,7.1906204,343.1168,295.86658,7.1906204,343.13803,3.6186457,3.4836743,294.2983,266.17343,343.12927,0.014445001,343.11664,343.138,0.99919593,1.0,0.48968393,0.14513817,794890.2,145932.81,343.14856,343.14856,-4145.892,2564100.0,2867380.7119183037,1426985.0,1427626.5,794890.2,145932.81,7.1023197,2854611.5,940823.0,940830.1,0.03829956
42750,7.190621,343.10358,295.86578,7.1906214,343.13376,3.6186461,3.4836748,294.292,266.5,343.12173,0.014445002,343.10324,343.13364,0.99919593,1.0,0.49363983,0.14643136,801311.7,147233.08,343.14853,343.14853,-4145.892,2565000.0,2866971.7216475247,1426610.0,1427521.6,801311.7,147233.08,7.1023207,2854131.5,948544.75,948551.9,0.031982422
42765,7.1906214,343.0753,295.8774,7.1906214,343.12387,3.6186461,3.4836748,294.28488,266.82657,343.1043,0.014445003,343.07492,343.12378,0.99919593,1.0,0.50008833,0.14860672,811779.4,149420.34,343.1485,343.1485,-4145.892,2565900.0,2865209.305769008,1425404.6,1426871.9,811779.4,149420.34,7.1023207,2852276.5,961199.75,961206.9,0.024871826
42780,7.1906214,343.06427,295.90057,7.1906214,343.122,3.6186461,3.4836748,294.27823,267.05,343.09402,0.014445003,343.0642,343.122,0.99919593,1.0,0.5083456,0.15125439,825183.2,152082.5,343.14847,343.14847,-4145.892,2566800.0,2863180.093172218,1424372.4,1426116.1,825183.2,152082.5,7.1023207,2850488.5,977265.7,977272.8,0.018218994
42795,7.190632,342.7903,295.96317,7.190632,343.00937,3.618652,3.4836805,294.246,267.14835,342.98984,0.014445025,342.78262,343.00613,0.99919593,1.0,0.52812636,0.15846474,857292.7,159332.33,343.14844,343.14844,-4145.892,2567700.0,2853066.0330488333,1414210.5,1420826.1,857292.7,159332.33,7.1023326,2835036.5,1016625.0,1016632.1,-0.014007568
42810,7.1906314,342.5327,296.10898,7.1906314,342.94608,3.6186516,3.48368,294.21674,267.17477,342.7484,0.014445023,342.53247,342.94684,0.99919593,1.0,0.58452135,0.17877868,948837.06,179757.5,343.1484,343.1484,-4145.892,2568600.0,2829572.313417685,1402027.1,1414510.9,948837.06,179757.5,7.1023316,2816538.0,1128594.5,1128601.6,-0.043273926
42825,7.190629,342.64078,296.3383,7.190629,343.00128,3.6186504,3.4836788,294.19458,267.1388,342.7952,0.014445018,342.6431,343.00195,0.99919593,1.0,0.64053804,0.19537102,1039767.44,196440.67,343.14838,343.14838,-4145.892,2569500.0,2818497.7397017973,1398365.0,1409252.4,1039767.44,196440.67,7.1023293,2807617.5,1236208.1,1236215.2,-0.06542969
42840,7.1906266,342.78375,296.61823,7.190627,343.04123,3.6186492,3.4836776,294.18024,267.05,342.88992,0.014445014,342.78564,343.04178,0.99919593,1.0,0.681924,0.20749632,1106948.1,208632.36,343.14835,343.14835,-4145.892,2570400.0,2807260.424525657,1394228.0,1402004.2,1106948.1,208632.36,7.102327,2796232.2,1315580.5,1315587.6,-0.07977295
42855,7.190629,342.81653,296.91608,7.190629,343.0424,3.6186502,3.4836788,294.1644,266.81815,342.9352,0.014445018,342.81595,343.04196,0.99919593,1.0,0.7146499,0.21747874,1160071.2,218669.44,343.14832,343.14832,-4145.892,2571300.0,2791938.3558247546,1386223.1,1393044.2,1160071.2,218669.44,7.1023293,2779267.5,1378740.8,1378747.9,-0.09561157
42870,7.1906266,342.8214,297.21414,7.190627,343.0447,3.6186492,3.4836776,294.15347,266.45206,342.9263,0.014445014,342.82214,343.0451,0.99919593,1.0,0.74831307,0.2283981,1214715.6,229648.58,343.1483,343.1483,-4145.892,2572200.0,2773313.6711063706,1377368.2,1384112.2,1214715.6,229648.58,7.102327,2761480.5,1444364.2,1444371.4,-0.106536865
42885,7.1906257,342.8876,297.4937,7.1906257,343.0704,3.6186485,3.483677,294.14667,266.10995,342.967,0.0144450115,342.8886,343.07068,0.99919593,1.0,0.77687573,0.237028,1261080.6,238325.73,343.14825,343.14825,-4145.892,2573100.0,2758821.660044288,1370924.0,1376444.6,1261080.6,238325.73,7.1023254,2747368.5,1499406.4,1499413.5,-0.113342285
42900,7.190625,342.942,297.7424,7.190625,343.08514,3.618648,3.4836767,294.14307,265.95,343.00552,0.014445011,342.94266,343.08536,0.99919593,1.0,0.7991899,0.24379426,1297302.6,245129.05,343.14822,343.14822,-4145.892,2574000.0,2746070.392426327,1365055.8,1369379.1,1297302.6,245129.05,7.1023245,2734435.0,1542431.6,1542438.8,-0.11694336
42915,7.1906223,342.99,297.95456,7.190623,343.10062,3.6186469,3.4836755,294.14352,265.98154,343.03564,0.014445005,342.9909,343.10095,0.99919593,1.0,0.81684005,0.24917458,1325953.6,250538.81,343.1482,343.1482,-4145.892,2574900.0,2735025.3021196635,1360097.6,1363438.8,1325953.6,250538.81,7.1023226,2723536.5,1576492.5,1576499.6,-0.116485596
42930,7.190621,343.06152,298.1206,7.190621,343.1255,3.618646,3.4836745,294.14844,266.09192,343.0807,0.014445002,343.0626,343.12582,0.99919593,1.0,0.8279683,0.25227788,1344017.8,253659.1,343.14816,343.14816,-4145.892,2575800.0,2727683.689688979,1357243.0,1359174.8,1344017.8,253659.1,7.1023207,2716417.8,1597676.9,1597684.0,-0.111572266
42945,7.1906195,343.12378,298.23734,7.1906195,343.14417,3.6186452,3.4836738,294.15643,266.25635,343.12442,0.014444999,343.12457,343.14438,0.99919593,1.0,0.8324056,0.25325906,1351220.6,254645.67,343.14813,343.14813,-4145.892,2576700.0,2723254.4437765684,1355597.6,1356213.2,1351220.6,254645.67,7.102319,2711811.0,1605866.2,1605873.4,-0.10357666
42960,7.1906185,343.16736,298.30643,7.190619,343.1569,3.6186447,3.4836733,294.16635,266.45,343.15558,0.0144449975,343.16788,343.15704,0.99919593,1.0,0.83184,0.25278118,1350302.5,254165.17,343.1481,343.1481,-4145.892,2577600.0,2720952.714625389,1354827.0,1354510.9,1350302.5,254165.17,7.102318,2709338.0,1604467.6,1604474.8,-0.09365845
42975,7.190619,343.13647,298.34814,7.190619,343.13977,3.618645,3.4836736,294.1728,266.7203,343.15176,0.014444998,343.1357,343.13937,0.99919593,1.0,0.8306375,0.25244755,1348350.5,253829.69,343.14807,343.14807,-4145.892,2578500.0,2718190.4956954382,1352634.4,1352734.0,1348350.5,253829.69,7.102319,2705368.5,1602180.2,1602187.4,-0.08721924
42990,7.1906223,343.16327,298.371,7.1906223,343.15646,3.6186469,3.4836752,294.17834,267.0625,343.1518,0.014445005,343.1637,343.1567,0.99919593,1.0,0.8305351,0.2524661,1348184.4,253848.38,343.14804,343.14804,-4145.892,2579400.0,2716806.8217116683,1352753.9,1352548.4,1348184.4,253848.38,7.102322,2705302.2,1602032.8,1602039.9,-0.08166504
43005,7.1906185,343.1343,298.3899,7.190619,343.14026,3.6186447,3.4836733,294.18713,267.37344,343.13684,0.0144449975,343.13486,343.14053,0.99919593,1.0,0.831515,0.2529012,1349775.0,254285.84,343.148,343.148,-4145.892,2580300.0,2714752.1394814705,1351308.1,1351487.9,1349775.0,254285.84,7.102318,2702796.0,1604060.9,1604068.0,-0.07287598
43020,7.1906185,343.15808,298.4007,7.1906185,343.1543,3.6186447,3.4836733,294.1923,267.55,343.1622,0.0144449975,343.15683,343.1537,0.99919593,1.0,0.83021206,0.2521966,1347660.0,253577.4,343.14798,343.14798,-4145.892,2581200.0,2715635.290972557,1351699.8,1351585.5,1347660.0,253577.4,7.102318,2703285.2,1601237.4,1601244.5,-0.067718506
43035,7.1906185,343.15942,298.4068,7.1906185,343.15213,3.6186447,3.4836733,294.2004,267.55893,343.1462,0.0144449975,343.16028,343.15262,0.99919593,1.0,0.8305305,0.25253317,1348177.0,253915.78,343.14795,343.14795,-4145.892,2582100.0,2714294.8262355616,1351556.0,1351335.8,1348177.0,253915.78,7.102318,2702891.8,1602092.8,1602099.9,-0.05960083
43050,7.1906185,343.18988,298.40094,7.1906185,343.16394,3.6186447,3.4836733,294.2079,267.45715,343.17462,0.0144449975,343.19003,343.16388,0.99919593,1.0,0.82695127,0.25100476,1342366.8,252379.02,343.14792,343.14792,-4145.892,2583000.0,2716374.0277544092,1352652.8,1351869.4,1342366.8,252379.02,7.102318,2704522.0,1594745.8,1594752.9,-0.052124023
43065,7.1906185,343.18655,298.3862,7.190619,343.15933,3.6186447,3.4836733,294.2145,267.2768,343.17426,0.0144449975,343.18646,343.1593,0.99919593,1.0,0.82288617,0.24974711,1335768.0,251114.47,343.1479,343.1479,-4145.892,2583900.0,2717246.0704217087,1352997.5,1352175.5,1335768.0,251114.47,7.102318,2705173.0,1586882.5,1586889.6,-0.04550171
43080,7.1906185,343.17944,298.36737,7.190619,343.15762,3.6186447,3.4836733,294.2203,267.05,343.16962,0.0144449975,343.17935,343.15762,0.99919593,1.0,0.81952345,0.24872343,1330309.4,250085.2,343.14786,343.14786,-4145.892,2584800.0,2718107.004265221,1353351.4,1352692.5,1330309.4,250085.2,7.102318,2706044.0,1580394.6,1580401.8,-0.03970337
43095,7.190546,345.03336,297.99683,7.190546,343.9461,3.6186044,3.4836347,294.40906,266.78726,343.8283,0.014444852,345.08725,343.9702,0.99919593,1.0,0.74588424,0.2186016,1210773.0,219798.45,343.14783,343.14783,-4145.891,2585700.0,2780521.7362861866,1420517.0,1387681.8,1210773.0,219798.45,7.102239,2808198.8,1430571.5,1430578.6,0.14904785
43110,7.190565,346.66626,297.15802,7.190565,344.25986,3.6186147,3.4836447,294.55405,266.497,345.46475,0.01444489,346.66626,344.25153,0.99919593,1.0,0.42564023,0.0989938,690929.8,99535.8,343.1478,343.1478,-4145.891,2586600.0,2930698.9044405613,1495167.2,1422493.0,690929.8,99535.8,7.1022596,2917660.2,790465.6,790472.75,0.29403687
43125,-0.04238788,341.59924,296.7104,-0.04238788,342.59387,0.0,0.0,294.64417,266.20825,344.94437,-8.515162e-05,341.12894,342.47318,-1.2399011e-10,-1.2435471e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,2587500.0,-17250.24651236362,-7991.5225,-8168.595,0.0,0.0,0.0,-16160.117,0.0,0.0,0.38415527
43140,-0.042387925,341.98544,296.7104,-0.042387925,342.65518,3.91e-43,3.91e-43,294.68768,265.95,344.94437,-8.515171e-05,341.16565,342.47525,-5.7938165e-16,-5.8122787e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,2588400.0,-17250.264200162048,-8060.2856,-8179.5186,0.0,0.0,7.82e-43,-16239.805,0.0,7.82e-43,0.42767334
43155,-0.04240613,342.26266,296.7104,-0.04240613,342.7138,0.0,0.0,294.70712,265.70624,344.94437,-8.518828e-05,341.20273,342.4777,-1.9779095e-20,4.0798026e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.289375,2589300.0,-17257.672439736103,-8113.122,-8193.473,0.0,0.0,0.0,-16306.595,0.0,0.0,0.44711304
43170,-0.04238792,342.46698,296.7104,-0.04238792,342.77075,0.0,0.0,294.70908,265.48334,344.94437,-8.51517e-05,341.24017,342.48047,2.7715473e-34,5.7712837e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2590200.0,-17250.262726178844,-8146.0127,-8200.093,0.0,0.0,0.0,-16346.105,0.0,0.0,0.44906616
43185,-0.04238792,342.6213,296.7104,-0.04238792,342.82678,0.0,0.0,294.70416,265.34375,344.94437,-8.51517e-05,341.278,342.4836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2591100.0,-17250.262726178844,-8173.4873,-8210.067,0.0,0.0,0.0,-16383.555,0.0,0.0,0.44415283
43200,-0.04238792,342.74335,296.7104,-0.04238792,342.88235,0.0,0.0,294.69513,265.35,344.94437,-8.51517e-05,341.31622,342.4871,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2592000.0,-17250.262726178844,-8195.214,-8219.961,0.0,0.0,0.0,-16415.176,0.0,0.0,0.43511963
