minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43200,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,265.35,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,2592000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
43215,-0.04238848,293.15,293.1332,-0.04238848,293.15,0.0,0.0,293.13217,265.4752,293.14932,-8.5152824e-05,293.15,293.15,-4.196896e-19,-2.7248787e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,2592900.0,-5.762783882090616,-2.9882016,-2.9882016,0.0,0.0,0.0,-5.976403,0.0,0.0,-1.1278381
43230,12.539335,308.055,293.2231,12.539177,293.3429,7.3463597,7.0506926,293.123,265.63382,305.32587,0.0251897,308.36737,293.3588,0.9990033,0.6580939,1.0,0.0,1623272.0,0.0,343.15,343.15,-4564.767,2593800.0,1280431.7590840925,781123.94,6308.238,1623272.0,0.0,14.397053,787432.2,1623272.0,1623286.4,-1.1370239
43245,12.060991,296.00784,295.53543,12.594357,347.42258,6.696144,6.4193664,293.1731,265.80054,320.52823,0.024764659,296.01126,347.54175,0.014501631,1.0,0.0,0.90937984,0.0,914358.75,343.15,343.15,-4216.3115,2594700.0,2599540.0759904897,23930.586,2744638.0,0.0,914358.75,13.115511,2768568.5,914358.75,914371.9,-1.0869141
43260,11.899178,317.16058,299.62274,11.899178,355.77124,6.422789,6.1612544,293.3361,265.95,331.16388,0.023903867,317.34753,356.01465,0.9991752,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4211.2793,2595600.0,3166611.7045340342,876480.75,2806108.0,1623272.0,1005475.0,12.5840435,3682588.8,2628747.0,2628759.5,-0.9239197
43275,10.591726,326.33752,302.27762,10.591726,336.229,5.614963,5.3946548,293.60815,266.10257,335.80737,0.021277372,326.40417,335.85202,0.9991752,1.0,1.0,0.13704659,1623272.0,137796.92,343.15,343.15,-4200.4556,2596500.0,2996385.233554133,1070310.9,1510335.9,1623272.0,137796.92,11.009618,2580646.8,1761068.9,1761079.9,-0.65185547
43290,8.751341,332.00922,303.30017,8.751341,346.75424,4.5171947,4.3459177,293.9013,266.26617,336.99075,0.017580282,332.09164,346.88007,0.9991752,1.0,1.0,0.5408826,1623272.0,543843.94,343.15,343.15,-4177.7656,2597400.0,2487617.727957581,1055219.1,1597181.9,1623272.0,543843.94,8.863112,2652401.0,2167116.0,2167124.8,-0.3587036
43305,8.269981,338.8787,301.97882,8.269982,342.84244,4.1825457,4.0239444,294.16556,266.3967,341.19693,0.016613295,338.85562,342.74304,0.9991752,1.0,1.0,0.2942056,1623272.0,295816.4,343.14996,343.14996,-4112.7476,2598300.0,2736476.5183097576,1281677.2,1419353.9,1623272.0,295816.4,8.20649,2701031.0,1919088.4,1919096.6,-0.094451904
43320,8.078848,344.16568,300.40607,8.078849,344.37073,4.128524,3.9733224,294.3951,266.45,343.40155,0.016229333,344.08438,344.3429,0.9991752,1.0,0.97405493,0.29719692,1581156.1,298824.06,343.14993,343.14993,-4168.0654,2599200.0,2930709.7380816685,1484814.5,1491772.1,1581156.1,298824.06,8.101847,2976586.5,1879980.2,1879988.4,0.13510132
43335,7.3050036,346.38947,298.79636,7.3050036,343.9098,3.7085042,3.570515,294.57242,266.45,345.6572,0.014674782,346.50064,343.92078,0.9991752,1.0,0.60577023,0.14493637,983329.8,145729.89,343.1499,343.1499,-4178.4414,2600100.0,2888224.9228860927,1460204.9,1384126.0,983329.8,145729.89,7.2790194,2844331.0,1129059.8,1129067.0,0.31240845
43350,6.949225,343.40567,297.42993,6.949225,343.26434,3.4924657,3.362599,294.68268,266.45,345.35068,0.01396007,343.05344,343.16003,0.9991752,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4152.2085,2601000.0,2809703.254673519,1341882.1,1337757.2,0.0,0.0,6.8550644,2679639.5,0.0,6.8550644,0.42266846
43365,-0.042387918,341.89648,297.32492,-0.042387918,342.66513,0.0,0.0,294.7311,266.45,344.83972,-8.515169e-05,341.31976,342.53473,8.54576e-14,8.570424e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2601900.0,-16993.055318487604,-7935.042,-8071.884,0.0,0.0,0.0,-16006.926,0.0,0.0,0.47109985
43380,-0.042387575,342.20023,297.32492,-0.042387575,342.71777,0.0,0.0,294.73907,266.45,344.83972,-8.515101e-05,341.35324,342.5367,-5.818151e-19,-4.8323064e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30418,2602800.0,-16992.920281943658,-7989.0527,-8081.1904,0.0,0.0,0.0,-16070.243,0.0,0.0,0.47906494
43395,-0.042387918,342.42038,297.32492,-0.042387918,342.769,0.0,0.0,294.73117,266.45,344.83972,-8.5151696e-05,341.38705,342.539,1.5917627e-23,1.2622373e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2603700.0,-16993.056770493455,-8028.3105,-8090.3774,0.0,0.0,0.0,-16118.6875,0.0,0.0,0.4711609
43410,-0.042387918,342.58435,297.32492,-0.042387918,342.81952,0.0,0.0,294.71338,266.45,344.83972,-8.5151696e-05,341.42117,342.5416,1.5751613e-38,-1.26642e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2604600.0,-16993.056770493455,-8057.5024,-8099.369,0.0,0.0,0.0,-16156.871,0.0,0.0,0.45336914
43425,-0.042387918,342.71063,297.32492,-0.042387918,342.86972,0.0,0.0,294.69553,266.45,344.83972,-8.5151696e-05,341.4557,342.54453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2605500.0,-16993.056770493455,-8079.9844,-8108.3066,0.0,0.0,0.0,-16188.291,0.0,0.0,0.43551636
43440,-0.042387918,342.81226,297.32492,-0.042387918,342.91986,0.0,0.0,294.66885,266.45,344.83972,-8.5151696e-05,341.49054,342.5478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2606400.0,-16993.056770493455,-8098.076,-8117.233,0.0,0.0,0.0,-16215.309,0.0,0.0,0.408844
43455,-0.042387918,342.89728,297.32492,-0.042387918,342.97006,0.0,0.0,294.60056,266.45,344.83972,-8.5151696e-05,341.52573,342.55136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2607300.0,-16993.056770493455,-8113.2124,-8126.1704,0.0,0.0,0.0,-16239.383,0.0,0.0,0.34054565
43470,-0.042387918,342.97092,297.32492,-0.042387918,343.02023,0.0,0.0,294.54553,266.45,344.83972,-8.5151696e-05,341.56122,342.55524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2608200.0,-16993.056770493455,-8126.3223,-8135.102,0.0,0.0,0.0,-16261.424,0.0,0.0,0.28552246
43485,-0.042387918,343.0367,297.32492,-0.042387918,343.0701,0.0,0.0,294.48782,266.45,344.83972,-8.5151696e-05,341.59705,342.55945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2609100.0,-16993.056770493455,-8138.036,-8143.98,0.0,0.0,0.0,-16282.016,0.0,0.0,0.22781372
43500,-0.042387918,343.09674,297.327,-0.042387918,343.1194,0.0,0.0,294.43692,266.45,344.8367,-8.5151696e-05,341.63315,342.56393,-6.104764e-19,8.0581733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2610000.0,-16991.2340959435,-8148.3535,-8152.385,0.0,0.0,0.0,-16300.738,0.0,0.0,0.1769104
43515,-0.042387974,343.15228,302.11328,-0.042387974,343.1676,0.0,0.0,294.28137,266.51965,338.39844,-8.5151805e-05,341.66946,342.56873,8.604074e-20,-5.064738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,2610900.0,-12976.9355457654,-7306.153,-7308.88,0.0,0.0,0.0,-14615.033,0.0,0.0,0.021362305
43530,-0.042388063,343.20383,314.86893,-0.042388063,343.21417,0.0,0.0,294.1587,266.6857,320.65442,-8.515199e-05,341.70593,342.57376,-6.908424e-19,8.467105e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2611800.0,-2069.1137696005057,-5044.4585,-5046.3003,0.0,0.0,0.0,-10090.759,0.0,0.0,-0.10131836
43545,-0.042388167,343.25156,326.2572,-0.042388167,343.25854,0.0,0.0,294.03497,266.88394,303.74442,-8.51522e-05,341.7425,342.579,-9.019206e-20,-5.006177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,2612700.0,8051.4558101314915,-3025.51,-3026.7542,0.0,0.0,0.0,-6052.264,0.0,0.0,-0.22503662
43560,18.805845,338.73154,294.30914,0.24770372,342.12823,9.564956,0.0,293.91757,267.05,338.35056,0.019138025,339.016,341.91687,0.9996768,-1.6903186e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3421.4746,2613600.0,3540035.754937446,3508682.8,49748.86,1623272.0,0.0,9.564956,3558431.5,1623272.0,1623281.6,-0.34243774
43575,7.294869,335.5248,294.69034,7.294869,362.02704,3.6857057,3.5482693,293.84006,267.17624,343.31158,0.014654422,333.78125,361.1458,0.9996768,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4157.9717,2614500.0,2992568.3369316743,1251104.9,2063092.1,0.0,10054.75,7.233975,3314197.0,10054.75,10061.984,-0.4199524
43590,6.990571,301.5559,297.2743,7.3032346,337.74454,3.5965643,3.462507,293.89218,267.2997,319.65454,0.014357178,301.48895,338.02982,0.014545589,1.0,0.0,0.52304524,0.0,525908.94,343.14996,343.14996,-4148.003,2615400.0,1349532.276261425,125709.96,1241367.5,0.0,525908.94,7.0590715,1367077.5,525908.94,525916.0,-0.36782837
43605,7.056634,333.14957,298.9289,7.056634,345.8494,3.5457857,3.4137092,293.93417,267.42334,343.7318,0.01417584,333.32468,345.11414,0.9991658,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4145.9775,2616300.0,2667499.704610145,1014227.6,1390623.4,1623272.0,10054.75,6.9594946,2404851.0,1633326.8,1633333.8,-0.32583618
43620,9.345724,337.05243,299.1901,9.345724,343.4176,4.783738,4.5991616,294.01477,267.55,338.02872,0.01877432,336.8803,343.52368,0.9991658,1.0,1.0,0.49734333,1623272.0,500066.3,343.1499,343.1499,-4109.9893,2617200.0,3062508.6059260867,1486174.0,1736020.1,1623272.0,500066.3,9.3829,3222194.0,2123338.2,2123347.8,-0.24523926
43635,8.417268,340.69992,299.44803,8.417268,343.0352,4.288823,4.126306,294.01804,267.6844,342.8004,0.016909173,340.6278,342.92334,0.9991658,1.0,1.0,0.27611235,1623272.0,277624.06,343.14987,343.14987,-4137.7637,2618100.0,3078822.5680409255,1458358.5,1540916.0,1623272.0,277624.06,8.415129,2999274.5,1900896.0,1900904.4,-0.24197388
43650,7.3284683,341.5093,299.7762,7.3284683,343.1489,3.7069957,3.5687685,294.03802,267.82916,342.01773,0.014721919,341.55756,343.19348,0.9991658,1.0,1.0,0.3407348,1623272.0,342600.3,343.14984,343.14984,-4161.3726,2619000.0,2611879.9239486633,1284526.5,1334992.2,1623272.0,342600.3,7.2757645,2619518.8,1965872.2,1965879.5,-0.22198486
43665,8.136735,341.6732,300.0071,8.136735,343.30963,4.1256967,3.9698431,294.06595,267.98438,342.3607,0.01634562,341.6084,343.2809,0.9991658,1.0,1.0,0.3189415,1623272.0,320687.72,343.1498,343.1498,-4130.723,2619900.0,2907641.0004883655,1423908.4,1479832.8,1623272.0,320687.72,8.09554,2903741.0,1943959.8,1943967.9,-0.19406128
43680,7.602347,342.41068,300.054,7.602347,343.11667,3.8431919,3.6991897,294.09756,268.15,342.79907,0.015272105,342.3741,343.10226,0.9991658,1.0,1.0,0.31270212,1623272.0,314414.16,343.14978,343.14978,-4144.8066,2620800.0,2741791.3180279243,1352443.0,1374985.4,1623272.0,314414.16,7.5423813,2727428.5,1937686.1,1937693.6,-0.16244507
43695,8.3610935,342.032,299.91104,8.361094,342.99902,4.2486477,4.087621,294.15823,268.3781,342.60953,0.016796326,342.15152,343.0399,0.9991658,1.0,1.0,0.3201568,1623272.0,321909.66,343.14975,343.14975,-4128.734,2621700.0,3012146.3709862838,1479145.0,1513103.4,1623272.0,321909.66,8.336269,2992248.5,1945181.6,1945190.0,-0.10177612
43710,9.636706,344.66144,299.58026,9.636707,343.9964,4.907787,4.716602,294.21115,268.67917,344.46167,0.019358864,344.43756,343.91403,0.9991658,1.0,0.9018055,0.2570301,1463875.6,258437.34,343.14972,343.14972,-4072.7837,2622600.0,3649182.975533381,1824623.1,1797706.4,1463875.6,258437.34,9.624389,3622329.5,1722313.0,1722322.6,-0.048858643
43725,7.353225,344.01053,299.16647,7.353225,343.3295,3.7140412,3.5753968,294.25485,268.99063,343.5782,0.014771652,343.99313,343.33478,0.9991658,1.0,0.8235267,0.24949314,1336807.8,250859.12,343.1497,343.1497,-4153.66,2623500.0,2755344.404632541,1384943.5,1363910.9,1336807.8,250859.12,7.2894382,2748854.5,1587666.9,1587674.1,-0.0051574707
43740,7.253841,343.56042,298.75336,7.253841,343.35184,3.6740296,3.537282,294.28668,269.25,343.4626,0.014572003,343.55075,343.34872,0.9991658,1.0,0.79823714,0.23966949,1295756.0,240981.69,343.14966,343.14966,-4170.8745,2624400.0,2736312.6365535664,1365098.1,1358743.2,1295756.0,240981.69,7.2113113,2723841.5,1536737.8,1536745.0,0.026672363
43755,7.2173634,343.41058,298.36987,7.2173634,343.12808,3.6441026,3.5083413,294.30972,269.4245,343.32574,0.014498725,343.45773,343.14185,0.9991658,1.0,0.75322074,0.22487569,1222682.1,226106.89,343.14963,343.14963,-4158.961,2625300.0,2737571.7655358925,1365315.8,1356752.2,1222682.1,226106.89,7.152444,2722068.0,1448789.0,1448796.1,0.049713135
43770,7.371262,343.87155,298.02908,7.3712626,343.68134,3.7369256,3.5976353,294.327,269.55283,344.07812,0.014807886,343.81393,343.65662,0.9991658,1.0,0.70500094,0.20555127,1144408.2,206676.66,343.1496,343.1496,-4168.942,2626200.0,2863933.7204586184,1419250.8,1413361.9,1144408.2,206676.66,7.334561,2832612.5,1351084.9,1351092.2,0.066986084
43785,7.425444,343.37372,297.73312,7.4254446,343.0648,3.7551305,3.6148696,294.34036,269.67975,343.08466,0.014916731,343.36853,343.07104,0.9991658,1.0,0.6787702,0.20567188,1101828.6,206797.92,343.14957,343.14957,-4155.381,2627100.0,2841285.74118746,1423387.1,1413752.6,1101828.6,206797.92,7.37,2837139.8,1308626.5,1308633.9,0.08035278
43800,7.2780313,343.28302,297.47833,7.278032,343.20654,3.6769843,3.5399063,294.3494,269.85,343.26184,0.014620598,343.28156,343.20337,0.9991658,1.0,0.6570063,0.19485064,1066500.0,195917.45,343.14954,343.14954,-4158.5693,2628000.0,2811405.6115536643,1400145.4,1397807.8,1066500.0,195917.45,7.2168903,2797953.0,1262417.5,1262424.8,0.08938599
43815,7.251862,342.75586,297.266,7.251862,342.96097,3.6893945,3.5523748,294.3496,270.11008,343.08014,0.014568027,342.77615,342.9644,0.9991658,1.0,0.65580213,0.19745433,1064545.2,198535.39,343.1495,343.1495,-4190.552,2628900.0,2803171.3470420525,1385522.2,1391769.4,1064545.2,198535.39,7.2417693,2777291.5,1263080.6,1263087.9,0.08959961
43830,7.2780313,343.33817,297.0983,7.278032,343.17773,3.6744695,3.5374398,294.35214,270.4284,343.3383,0.014620598,343.35687,343.17944,0.9991658,1.0,0.61681145,0.18087894,1001252.75,181869.25,343.14948,343.14948,-4155.573,2629800.0,2839436.5754817044,1413447.9,1408544.0,1001252.75,181869.25,7.2119093,2821992.0,1183122.0,1183129.2,0.09213257
43845,7.872896,342.99612,296.94864,7.872896,343.09753,3.9840684,3.8341532,294.3564,270.7325,343.22278,0.015815603,342.95734,343.08383,0.9991658,1.0,0.6043992,0.18053451,981104.25,181522.94,343.14944,343.14944,-4135.5625,2630700.0,3073784.2808042276,1522613.8,1525967.0,981104.25,181522.94,7.8182216,3048580.8,1162627.2,1162635.1,0.09640503
43860,7.190716,343.8831,296.8195,7.190716,343.5182,3.6209035,3.4858875,294.3544,270.95,343.53674,0.014445193,343.86847,343.51392,0.9991658,1.0,0.5772231,0.1684575,936990.06,169379.8,343.1494,343.1494,-4148.553,2631600.0,2834327.0126356855,1421368.0,1410347.8,936990.06,169379.8,7.106791,2831715.8,1106369.9,1106377.0,0.09439087
43875,7.1906166,343.05786,296.70813,7.1906166,343.01913,3.6186497,3.4836783,294.3516,271.08673,343.06293,0.014444994,343.05774,343.0224,0.9991658,1.0,0.570801,0.17171456,926565.25,172654.7,343.14938,343.14938,-4145.8994,2632500.0,2812297.9958800217,1399789.2,1398619.6,926565.25,172654.7,7.1023283,2798409.0,1099220.0,1099227.1,0.09158325
43890,7.190618,343.21667,296.61392,7.1906185,343.21576,3.6186445,3.4836733,294.34558,271.20624,343.1858,0.014444997,343.21805,343.21512,0.9991658,1.0,0.57146376,0.16964269,927641.1,170571.48,343.14935,343.14935,-4145.892,2633400.0,2825468.0495887157,1407430.9,1407403.4,927641.1,170571.48,7.102318,2814834.2,1098212.6,1098219.8,0.08557129
43905,7.190617,343.01904,296.56305,7.190617,343.07437,3.618644,3.4836726,294.32962,271.32266,343.0961,0.014444995,343.0158,343.0735,0.9991658,1.0,0.5742637,0.17183341,932186.2,172774.2,343.14932,343.14932,-4145.892,2634300.0,2823112.6150645027,1402998.5,1404669.5,932186.2,172774.2,7.102317,2807668.0,1104960.4,1104967.5,0.069610596
43920,7.190615,342.97247,296.5582,7.1906157,343.10196,3.618643,3.4836717,294.3179,271.45,343.02673,0.014444991,342.97382,343.1026,0.9991658,1.0,0.5924002,0.17820798,961626.6,179183.67,343.1493,343.1493,-4145.892,2635200.0,2819197.87985027,1401738.2,1405648.9,961626.6,179183.67,7.102315,2807387.0,1140810.2,1140817.4,0.057891846
43935,7.1906185,343.1973,296.5643,7.1906185,343.183,3.6186445,3.483673,294.31754,271.597,343.1484,0.014444997,343.2002,343.1839,0.9991658,1.0,0.5969585,0.1781216,969026.0,179096.81,343.14926,343.14926,-4145.892,2636100.0,2826210.4892639625,1408344.4,1407913.0,969026.0,179096.81,7.102318,2816257.5,1148122.8,1148129.9,0.057525635
43950,7.1906195,343.23602,296.56122,7.1906195,343.1736,3.618645,3.4836736,294.315,271.75446,343.21185,0.014444998,343.23532,343.17313,0.9991658,1.0,0.5877476,0.1746687,954074.2,175625.02,343.14923,343.14923,-4145.892,2637000.0,2830247.059932799,1409607.1,1407722.4,954074.2,175625.02,7.102319,2817329.5,1129699.2,1129706.4,0.054992676
43965,7.19062,343.17236,296.55093,7.19062,343.15167,3.6186454,3.483674,294.31076,271.9097,343.172,0.014445,343.17154,343.1515,0.9991658,1.0,0.58323914,0.1738413,946755.75,174793.08,343.1492,343.1492,-4145.892,2637900.0,2828453.3494971753,1407995.2,1407370.4,946755.75,174793.08,7.1023197,2815365.5,1121548.9,1121556.0,0.050750732
43980,7.1906204,343.13858,296.54037,7.1906204,343.14438,3.6186457,3.4836743,294.30557,272.05,343.14584,0.014445001,343.1382,343.14432,0.9991658,1.0,0.5834447,0.17412437,947089.44,175077.72,343.14917,343.14917,-4145.892,2638800.0,2827507.430121477,1407294.0,1407469.1,947089.44,175077.72,7.1023197,2814763.0,1122167.1,1122174.2,0.045562744
43995,7.1906166,343.2114,296.52185,7.190617,343.17645,3.6186438,3.4836724,294.309,272.13638,343.16888,0.014444994,343.21362,343.1774,0.9991658,1.0,0.581617,0.1732775,944122.56,174226.19,343.14914,343.14914,-4145.892,2639700.0,2830027.6740720845,1410051.8,1408996.6,944122.56,174226.19,7.102316,2819048.5,1118348.8,1118355.9,0.048980713
44010,7.190617,343.29742,296.48303,7.190617,343.19995,3.6186438,3.4836724,294.31256,272.1518,343.24164,0.014444994,343.29785,343.1999,0.9991658,1.0,0.5686714,0.16840917,923108.3,169331.2,343.1491,343.1491,-4145.892,2640600.0,2836796.6489541004,1413822.4,1410878.6,923108.3,169331.2,7.102316,2824701.0,1092439.5,1092446.6,0.05255127
44025,7.1906176,343.28763,296.42703,7.1906176,343.1901,3.618644,3.4836726,294.31485,272.1163,343.2433,0.014444996,343.2872,343.1899,0.9991658,1.0,0.55407345,0.16396028,899411.94,164857.95,343.14908,343.14908,-4145.892,2641500.0,2840294.44232317,1415217.9,1412272.2,899411.94,164857.95,7.102317,2827490.0,1064269.9,1064277.0,0.054840088
44040,7.190618,343.2473,296.36398,7.1906185,343.1768,3.6186445,3.483673,294.31485,272.05,343.21948,0.014444997,343.24667,343.17657,0.9991658,1.0,0.54287076,0.16074556,881226.94,161625.64,343.14905,343.14905,-4145.892,2642400.0,2842675.6165257357,1415904.5,1413774.8,881226.94,161625.64,7.102318,2829679.2,1042852.56,1042859.7,0.054840088
44055,7.1906195,343.19812,296.30453,7.1906195,343.16092,3.6186452,3.4836738,294.31204,271.91406,343.1887,0.014444999,343.19733,343.16064,0.9991658,1.0,0.5361658,0.15897226,870342.9,159842.64,343.14902,343.14902,-4145.892,2643300.0,2844414.6975061814,1416214.5,1415091.0,870342.9,159842.64,7.102319,2831305.5,1030185.5,1030192.6,0.05203247
44070,7.1906195,342.97906,296.27493,7.19062,343.0747,3.6186452,3.4836738,294.29755,271.7125,343.0864,0.014444999,342.97522,343.0731,0.9991658,1.0,0.5416734,0.16173919,879283.25,162624.7,343.149,343.149,-4145.892,2644200.0,2840004.493893957,1410492.9,1413381.4,879283.25,162624.7,7.102319,2823874.2,1041907.94,1041915.06,0.03753662
44085,7.19062,343.08597,296.2683,7.19062,343.14975,3.6186454,3.483674,294.29462,271.5297,343.07535,0.014445,343.08884,343.15112,0.9991658,1.0,0.55549717,0.16617385,901723.0,167083.64,343.14896,343.14896,-4145.892,2645100.0,2839736.2137061064,1413921.5,1415847.8,901723.0,167083.64,7.1023197,2829769.2,1068806.6,1068813.8,0.034606934
44100,7.19062,343.1054,296.27893,7.19062,343.1282,3.6186452,3.483674,294.28827,271.45,343.12674,0.014445,343.10538,343.12787,0.9991658,1.0,0.55863744,0.16636784,906820.5,167278.7,343.14893,343.14893,-4145.892,2646000.0,2842209.7789478414,1414187.9,1414876.4,906820.5,167278.7,7.1023192,2829064.2,1074099.2,1074106.4,0.028259277
44115,7.19062,343.1456,296.29233,7.19062,343.15256,3.6186454,3.483674,294.2859,271.45,343.1408,0.014445,343.14606,343.1528,0.9991658,1.0,0.5604385,0.16698575,909744.1,167900.0,343.1489,343.1489,-4145.892,2646900.0,2842250.5113096065,1414997.1,1415207.2,909744.1,167900.0,7.1023197,2830204.5,1077644.1,1077651.2,0.025878906
44130,7.1906204,343.1426,296.3047,7.190621,343.14584,3.6186457,3.4836743,294.28244,271.45,343.14774,0.014445001,343.14227,343.14563,0.9991658,1.0,0.5605766,0.16690218,909968.4,167815.97,343.14886,343.14886,-4145.892,2647800.0,2841921.1327026575,1414533.6,1414631.4,909968.4,167815.97,7.1023197,2829165.0,1077784.4,1077791.5,0.02243042
44145,7.1906214,343.1125,296.31854,7.1906214,343.13522,3.6186461,3.4836748,294.27783,271.45,343.1293,0.014445003,343.112,343.13507,0.9991658,1.0,0.56311476,0.1679334,914088.44,168852.83,343.14883,343.14883,-4145.892,2648700.0,2839962.642475371,1413205.6,1413892.2,914088.44,168852.83,7.1023207,2827098.0,1082941.2,1082948.4,0.017822266
44160,7.190622,343.08374,296.33862,7.190622,343.12677,3.6186464,3.483675,294.27222,271.45,343.10983,0.014445004,343.08337,343.12668,0.9991658,1.0,0.5687675,0.16988443,923264.3,170814.55,343.1488,343.1488,-4145.892,2649600.0,2837563.318557244,1411731.1,1413030.6,923264.3,170814.55,7.1023216,2824761.8,1094078.9,1094086.0,0.012207031
44175,7.1906223,342.94092,296.38354,7.190623,343.07043,3.6186469,3.4836755,294.25378,271.45,343.0575,0.014445005,342.93607,343.06836,0.9991658,1.0,0.5808865,0.17419378,942936.7,175147.48,343.14877,343.14877,-4145.892,2650500.0,2831662.861560244,1406061.2,1409972.8,942936.7,175147.48,7.1023226,2816034.0,1118084.1,1118091.2,-0.006225586
44190,7.190621,342.75894,296.48456,7.1906214,343.01706,3.6186461,3.4836748,294.23584,271.45,342.89218,0.014445002,342.75937,343.01785,0.9991658,1.0,0.61602694,0.18710135,999979.25,188125.72,343.14874,343.14874,-4145.892,2651400.0,2815504.5244497787,1397514.5,1405309.9,999979.25,188125.72,7.1023207,2802824.5,1188105.0,1188112.1,-0.024169922
44205,7.190619,342.87054,296.62973,7.190619,343.07385,3.618645,3.4836738,294.22424,271.45,342.94974,0.014444998,342.87244,343.0743,0.9991658,1.0,0.64878505,0.1964312,1053154.5,197506.67,343.1487,343.1487,-4145.892,2652300.0,2810188.225821014,1396500.4,1402640.4,1053154.5,197506.67,7.102319,2799140.8,1250661.1,1250668.2,-0.0357666
44220,7.190617,343.0036,296.78696,7.1906176,343.11075,3.618644,3.4836729,294.21912,271.45,343.0358,0.014444995,343.00507,343.11124,0.9991658,1.0,0.66831946,0.20176612,1084864.2,202870.8,343.14868,343.14868,-4145.892,2653200.0,2805869.872411165,1395770.0,1399006.0,1084864.2,202870.8,7.102317,2794776.0,1287735.0,1287742.1,-0.040893555
44235,7.190623,343.1247,296.91714,7.190623,343.15018,3.6186469,3.4836755,294.21982,271.3719,343.11844,0.014445006,343.12555,343.15042,0.9991658,1.0,0.67518914,0.20312126,1096015.6,204233.34,343.14865,343.14865,-4145.892,2654100.0,2802987.450352407,1395496.5,1396266.0,1096015.6,204233.34,7.1023226,2791762.5,1300249.0,1300256.1,-0.04019165
44250,7.1906233,343.05908,297.0252,7.1906233,343.11194,3.6186473,3.4836757,294.2155,271.2,343.1034,0.014445007,343.0577,343.11136,0.9991658,1.0,0.6808658,0.20515268,1105230.4,206275.89,343.14862,343.14862,-4145.892,2655000.0,2795518.7937295707,1390251.4,1391847.8,1105230.4,206275.89,7.102323,2782099.0,1311506.2,1311513.4,-0.04449463
44265,7.1906233,343.01025,297.12567,7.1906233,343.10272,3.6186473,3.4836757,294.21112,271.02814,343.0601,0.014445007,343.01,343.10278,0.9991658,1.0,0.6937328,0.20974496,1126117.0,210893.31,343.1486,343.1486,-4145.892,2655900.0,2786796.5099623688,1385742.8,1388535.2,1126117.0,210893.31,7.102323,2774278.0,1337010.2,1337017.4,-0.04888916
44280,7.190623,343.0152,297.22528,7.190623,343.10736,3.618647,3.4836755,294.2075,270.95,343.05923,0.014445006,343.0154,343.10742,0.9991658,1.0,0.7074296,0.21401736,1148350.6,215189.11,343.14856,343.14856,-4145.892,2656800.0,2780701.285432707,1382883.6,1385667.0,1148350.6,215189.11,7.1023226,2768550.5,1363539.8,1363546.9,-0.052520752
44295,7.1906257,342.95898,297.33823,7.1906257,343.08228,3.6186485,3.483677,294.1978,271.01935,343.0391,0.0144450115,342.95746,343.08163,0.9991658,1.0,0.7231228,0.21921372,1173824.9,220413.92,343.14853,343.14853,-4145.892,2657700.0,2772628.089893476,1377775.5,1381499.0,1173824.9,220413.92,7.1023254,2759274.5,1394238.8,1394245.9,-0.062194824
44310,7.1906238,342.93475,297.4719,7.190624,343.08032,3.6186476,3.4836762,294.19174,271.17657,343.00284,0.014445009,342.93533,343.0807,0.9991658,1.0,0.7448948,0.22658134,1209166.9,227821.88,343.1485,343.1485,-4145.892,2658600.0,2762318.557158665,1373006.5,1377402.9,1209166.9,227821.88,7.1023235,2750409.5,1436988.8,1436995.9,-0.06826782
44325,7.1906223,343.0015,297.6089,7.190623,343.10727,3.6186469,3.4836755,294.1897,271.34552,343.04166,0.014445005,343.0026,343.1076,0.9991658,1.0,0.7620304,0.23153819,1236982.6,232805.88,343.14847,343.14847,-4145.892,2659500.0,2756361.6606787834,1370884.6,1374079.1,1236982.6,232805.88,7.1023226,2744963.8,1469788.5,1469795.6,-0.0703125
44340,7.1906214,343.066,297.72974,7.1906214,343.126,3.6186461,3.4836748,294.19107,271.45,343.08588,0.014445003,343.06683,343.12625,0.9991658,1.0,0.7722509,0.23435442,1253573.1,235637.52,343.14844,343.14844,-4145.892,2660400.0,2751712.260699833,1369183.1,1370995.0,1253573.1,235637.52,7.1023207,2740178.0,1489210.6,1489217.8,-0.06893921
44355,7.190621,343.10544,297.82474,7.1906214,343.13687,3.6186461,3.4836748,294.1938,271.47095,343.1164,0.014445002,343.10577,343.13693,0.9991658,1.0,0.77755356,0.2357625,1262180.9,237053.31,343.1484,343.1484,-4145.892,2661300.0,2747799.9245819035,1367504.6,1368454.0,1262180.9,237053.31,7.1023207,2735958.5,1499234.2,1499241.4,-0.066223145
44370,7.1906214,343.11002,297.89676,7.1906214,343.13605,3.6186461,3.4836748,294.19635,271.459,343.12323,0.014445003,343.10995,343.136,0.9991658,1.0,0.7813596,0.23693796,1268359.1,238235.2,343.14838,343.14838,-4145.892,2662200.0,2743845.358944577,1365467.9,1366254.1,1268359.1,238235.2,7.1023207,2731722.0,1506594.4,1506601.5,-0.06365967
44385,7.1906214,343.10345,297.95563,7.1906214,343.13342,3.6186461,3.4836748,294.19843,271.44257,343.11972,0.014445003,343.10333,343.1334,0.9991658,1.0,0.7856418,0.23836024,1275310.4,239665.27,343.14835,343.14835,-4145.892,2663100.0,2740060.9515104177,1363491.9,1364397.0,1275310.4,239665.27,7.1023207,2727889.0,1514975.6,1514982.8,-0.061584473
44400,7.1906214,343.0963,298.00848,7.1906214,343.13123,3.6186461,3.4836748,294.20004,271.45,343.11493,0.014445003,343.09622,343.1312,0.9991658,1.0,0.7906498,0.24001354,1283439.6,241327.62,343.14832,343.14832,-4145.892,2664000.0,2736563.5221351115,1361679.9,1362734.2,1283439.6,241327.62,7.1023207,2724414.0,1524767.2,1524774.4,-0.05996704
44415,7.190622,343.08496,298.0616,7.190622,343.12717,3.6186464,3.483675,294.2007,271.6162,343.1082,0.014445004,343.0848,343.12714,0.9991658,1.0,0.7966117,0.2419927,1293117.5,243317.61,343.1483,343.1483,-4145.892,2664900.0,2732931.111553569,1359732.6,1361007.2,1293117.5,243317.61,7.1023216,2720740.0,1536435.1,1536442.2,-0.059295654
44430,7.190621,343.0883,298.11523,7.1906214,343.1295,3.6186461,3.4836748,294.20224,271.91443,343.10718,0.014445002,343.08847,343.12958,0.9991658,1.0,0.80288905,0.24401326,1303307.2,245349.23,343.1483,343.1483,-4145.892,2665800.0,2729616.6256510788,1358213.5,1359457.9,1303307.2,245349.23,7.1023207,2717671.5,1548656.5,1548663.6,-0.057769775
44445,7.190621,343.1055,298.16507,7.190621,343.13586,3.618646,3.4836745,294.20465,272.1304,343.11752,0.014445002,343.10577,343.13596,0.9991658,1.0,0.80770135,0.24543618,1311119.0,246779.94,343.14825,343.14825,-4145.892,2666700.0,2727220.821881963,1357228.2,1358145.4,1311119.0,246779.94,7.1023207,2715373.5,1557899.0,1557906.1,-0.055358887
44460,7.1906204,343.12122,298.2079,7.1906204,343.14053,3.6186457,3.4836743,294.20773,272.05,343.12842,0.014445001,343.12143,343.1406,0.9991658,1.0,0.8108995,0.24635068,1316310.4,247699.45,343.14822,343.14822,-4145.892,2667600.0,2725284.007268283,1356409.8,1356993.1,1316310.4,247699.45,7.1023197,2713403.0,1564009.9,1564017.0,-0.05227661
44475,7.1906185,343.093,298.25134,7.1906185,343.12668,3.6186445,3.4836733,294.21045,271.72186,343.1085,0.0144449975,343.09396,343.1271,0.9991658,1.0,0.8158288,0.24816202,1324312.0,249520.7,343.1482,343.1482,-4145.892,2668500.0,2721437.7999307658,1354244.5,1355262.0,1324312.0,249520.7,7.102318,2709506.5,1573832.8,1573839.9,-0.049560547
44490,7.1906166,343.2106,298.26917,7.1906166,343.18002,3.6186438,3.4836724,294.2179,271.35,343.17795,0.014444994,343.21118,343.1801,0.9991658,1.0,0.81371135,0.24669854,1320874.9,248049.22,343.14816,343.14816,-4145.892,2669400.0,2724569.7855861066,1357257.9,1356334.4,1320874.9,248049.22,7.102316,2713592.2,1568924.1,1568931.2,-0.042114258
44505,7.1906157,343.26736,298.24927,7.1906157,343.18912,3.618643,3.4836717,294.23196,270.95312,343.2105,0.014444991,343.26907,343.18982,0.9991658,1.0,0.80499166,0.24360448,1306720.4,244938.22,343.14813,343.14813,-4145.892,2670300.0,2727751.935175263,1359572.9,1357209.8,1306720.4,244938.22,7.102315,2716782.5,1551658.6,1551665.8,-0.028045654
44520,7.190614,343.31622,298.18658,7.190614,343.2046,3.6186423,3.4836712,294.24454,270.55,343.26602,0.014444989,343.31555,343.20407,0.9991658,1.0,0.78822213,0.23761533,1279498.9,238916.28,343.1481,343.1481,-4145.892,2671200.0,2734922.3250322836,1362941.2,1359569.9,1279498.9,238916.28,7.1023135,2722511.0,1518415.1,1518422.2,-0.015472412
44535,7.190549,345.0663,297.78488,7.190549,343.94318,3.618606,3.4836361,294.42578,270.15,343.8887,0.014444858,345.11642,343.96548,0.9991658,1.0,0.70407385,0.20467767,1142903.2,205798.28,343.14807,343.14807,-4145.891,2672100.0,2797045.1760429568,1427913.6,1393994.6,1142903.2,205798.28,7.1022425,2821908.2,1348701.5,1348708.6,0.16577148
44550,7.1905746,346.63715,296.97217,7.1905746,344.2458,3.6186197,3.4836495,294.5653,269.75,345.4403,0.014444909,346.63605,344.23752,0.9991658,1.0,0.38675204,0.087693416,627803.75,88173.54,343.14804,343.14804,-4145.8906,2673000.0,2940495.0517189945,1499902.9,1427682.9,627803.75,88173.54,7.102269,2927585.8,715977.3,715984.44,0.30529785
44565,-0.042387918,341.64923,296.6482,-0.042387918,342.62317,4e-45,4e-45,294.64725,269.35,344.96405,-8.5151696e-05,341.12213,342.49713,1.4728931e-12,1.4738319e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2673900.0,-17279.54410140242,-8011.501,-8184.8906,0.0,0.0,8e-45,-16196.392,0.0,8e-45,0.38723755
44580,-0.042387936,342.0246,296.6482,-0.042387936,342.68076,-4.2388e-41,-4.241e-41,294.68668,268.95,344.96405,-8.515173e-05,341.1594,342.49918,3.3381283e-16,3.3480266e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,2674800.0,-17279.55148382909,-8078.3306,-8195.146,0.0,0.0,-8.4798e-41,-16273.477,0.0,-8.4798e-41,0.42666626
44595,-0.04238791,342.29483,296.6482,-0.04238791,342.73697,0.0,0.0,294.7064,268.55,344.96405,-8.5151674e-05,341.19702,342.50156,-7.819161e-22,1.6238656e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2675700.0,-17279.53967194642,-8126.435,-8205.148,0.0,0.0,0.0,-16331.584,0.0,0.0,0.44638062
44610,-0.04238791,342.49463,296.6482,-0.04238791,342.79242,0.0,0.0,294.71713,268.15,344.96405,-8.5151674e-05,341.23502,342.5043,9.2264695e-35,8.4691906e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2676600.0,-17279.53967194642,-8162.0054,-8215.0205,0.0,0.0,0.0,-16377.025,0.0,0.0,0.4571228
44625,-0.04238791,342.6461,296.6482,-0.04238791,342.84753,0.0,0.0,294.72235,267.75,344.96405,-8.5151674e-05,341.2734,342.5074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2677500.0,-17279.53967194642,-8188.969,-8224.833,0.0,0.0,0.0,-16413.803,0.0,0.0,0.4623413
44640,-0.04238791,342.76633,296.6482,-0.04238791,342.90262,0.0,0.0,294.725,267.35,344.96405,-8.5151674e-05,341.31213,342.51086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2678400.0,-17279.53967194642,-8210.375,-8234.64,0.0,0.0,0.0,-16445.016,0.0,0.0,0.46499634
44655,-0.04238791,342.86557,296.6482,-0.04238791,342.95776,0.0,0.0,294.72427,266.96564,344.96405,-8.5151674e-05,341.35123,342.51465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2679300.0,-17279.53967194642,-8228.044,-8244.457,0.0,0.0,0.0,-16472.5,0.0,0.0,0.46426392
44670,-0.04238791,342.9505,296.6482,-0.04238791,343.01288,0.0,0.0,294.7224,266.6,344.96405,-8.5151674e-05,341.3907,342.51883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2680200.0,-17279.53967194642,-8243.164,-8254.269,0.0,0.0,0.0,-16497.434,0.0,0.0,0.46240234
44685,-0.04238791,343.02563,296.6482,-0.04238791,343.06784,0.0,0.0,294.72208,266.23438,344.96405,-8.5151674e-05,341.43048,342.52332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2681100.0,-17279.53967194642,-8256.54,-8264.054,0.0,0.0,0.0,-16520.594,0.0,0.0,0.46206665
44700,-0.04238791,343.09372,296.6482,-0.04238791,343.12228,0.0,0.0,294.72107,265.85,344.96405,-8.5151674e-05,341.47058,342.52814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2682000.0,-17279.53967194642,-8268.661,-8273.746,0.0,0.0,0.0,-16542.406,0.0,0.0,0.46105957
44715,-0.04238791,343.15643,296.6482,-0.04238791,343.17575,0.0,0.0,294.7201,265.45,344.96405,-8.5151674e-05,341.51096,342.5333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2682900.0,-17279.53967194642,-8279.825,-8283.265,0.0,0.0,0.0,-16563.09,0.0,0.0,0.460083
44730,-0.04238791,343.2147,296.6482,-0.04238791,343.22775,0.0,0.0,294.71872,265.05,344.96405,-8.5151674e-05,341.55148,342.53873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2683800.0,-17279.53967194642,-8290.197,-8292.522,0.0,0.0,0.0,-16582.719,0.0,0.0,0.45870972
44745,-0.04238791,343.26877,296.6482,-0.04238791,343.27762,0.0,0.0,294.71756,264.65,344.96405,-8.5151674e-05,341.59213,342.54446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2684700.0,-17279.53967194642,-8299.824,-8301.4,0.0,0.0,0.0,-16601.225,0.0,0.0,0.45755005
44760,-0.04238791,343.31866,296.6482,-0.04238791,343.32465,0.0,0.0,294.71603,264.25,344.96405,-8.5151674e-05,341.6328,342.5504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2685600.0,-17279.53967194642,-8308.708,-8309.772,0.0,0.0,0.0,-16618.48,0.0,0.0,0.45602417
44775,-0.04238791,343.36395,296.6482,-0.04238791,343.368,0.0,0.0,294.71457,263.85,344.96405,-8.5151674e-05,341.67337,342.55658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2686500.0,-17279.53967194642,-8316.7705,-8317.493,0.0,0.0,0.0,-16634.264,0.0,0.0,0.45455933
44790,-0.04238791,343.4041,296.6482,-0.04238791,343.40686,0.0,0.0,294.71335,263.45,344.96405,-8.5151674e-05,341.71368,342.5629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2687400.0,-17279.53967194642,-8323.92,-8324.409,0.0,0.0,0.0,-16648.328,0.0,0.0,0.45333862
44805,-0.04238791,343.43842,296.6482,-0.04238791,343.44028,0.0,0.0,294.7119,263.05,344.96405,-8.5151674e-05,341.7536,342.56934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2688300.0,-17279.53967194642,-8330.026,-8330.358,0.0,0.0,0.0,-16660.385,0.0,0.0,0.4519043
44820,-0.04238791,343.46603,296.6482,-0.04238791,343.4673,0.0,0.0,294.71088,262.65,344.96405,-8.5151674e-05,341.79294,342.5758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2689200.0,-17279.53967194642,-8334.943,-8335.166,0.0,0.0,0.0,-16670.11,0.0,0.0,0.4508667
44835,-0.04238791,343.48602,296.6482,-0.04238791,343.48688,0.0,0.0,294.7095,262.23672,344.96405,-8.5151674e-05,341.8315,342.58228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2690100.0,-17279.53967194642,-8338.502,-8338.654,0.0,0.0,0.0,-16677.156,0.0,0.0,0.4494934
44850,-0.04238791,343.49744,296.6482,-0.04238791,343.49802,0.0,0.0,294.70865,261.80624,344.96405,-8.5151674e-05,341.86908,342.58865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2691000.0,-17279.53967194642,-8340.534,-8340.638,0.0,0.0,0.0,-16681.172,0.0,0.0,0.44863892
44865,-0.04238791,343.49924,296.6482,-0.04238791,343.4996,0.0,0.0,294.70743,261.37265,344.96405,-8.5151674e-05,341.9054,342.59488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2691900.0,-17279.53967194642,-8340.8545,-8340.92,0.0,0.0,0.0,-16681.773,0.0,0.0,0.4474182
44880,-0.04238791,343.49036,296.6482,-0.04238791,343.49063,0.0,0.0,294.70627,260.95,344.96405,-8.5151674e-05,341.94025,342.60083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2692800.0,-17279.53967194642,-8339.273,-8339.322,0.0,0.0,0.0,-16678.596,0.0,0.0,0.44625854
44895,-0.04238791,343.4695,296.6482,-0.04238791,343.4697,0.0,0.0,294.6714,260.57187,344.96405,-8.5151674e-05,341.9733,342.60645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2693700.0,-17279.53967194642,-8335.563,-8335.596,0.0,0.0,0.0,-16671.16,0.0,0.0,0.41137695
44910,-0.04238791,343.43607,296.6482,-0.04238791,343.4362,0.0,0.0,294.64554,260.2625,344.96405,-8.5151674e-05,342.0043,342.61163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2694600.0,-17279.53967194642,-8329.608,-8329.63,0.0,0.0,0.0,-16659.238,0.0,0.0,0.38552856
44925,-0.04238791,343.3885,296.6482,-0.04238791,343.38858,0.0,0.0,294.6256,260.02188,344.96405,-8.5151674e-05,342.03287,342.61624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2695500.0,-17279.53967194642,-8321.139,-8321.154,0.0,0.0,0.0,-16642.293,0.0,0.0,0.3656006
44940,-0.04238791,343.32608,296.6482,-0.04238791,343.32614,0.0,0.0,294.5985,259.85,344.96405,-8.5151674e-05,342.05878,342.62018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2696400.0,-17279.53967194642,-8310.028,-8310.039,0.0,0.0,0.0,-16620.066,0.0,0.0,0.33850098
44955,-0.04238791,343.24734,296.6482,-0.04238791,343.2474,0.0,0.0,294.50775,259.79086,344.96405,-8.5151674e-05,342.08154,342.62332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2697300.0,-17279.53967194642,-8296.011,-8296.021,0.0,0.0,0.0,-16592.031,0.0,0.0,0.2477417
44970,-0.04238791,343.15216,296.6482,-0.04238791,343.1522,0.0,0.0,294.43616,259.82977,344.96405,-8.5151674e-05,342.101,342.6256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2698200.0,-17279.53967194642,-8279.065,-8279.07,0.0,0.0,0.0,-16558.137,0.0,0.0,0.17614746
44985,-0.04238791,343.0386,296.6482,-0.04238791,343.03864,0.0,0.0,294.37372,259.8788,344.96405,-8.5151674e-05,342.11658,342.6268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2699100.0,-17279.53967194642,-8258.849,-8258.8545,0.0,0.0,0.0,-16517.703,0.0,0.0,0.113708496
45000,-0.042387918,342.90665,296.6482,-0.042387918,342.90665,0.0,0.0,294.30167,259.85,344.964,-8.5151696e-05,342.1281,342.62686,-1.0678924e-17,-6.022817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2700000.0,-17279.5222729647,-8235.357,-8235.357,0.0,0.0,0.0,-16470.715,0.0,0.0,0.041656494
45015,-0.04238795,342.75525,297.81985,-0.04238795,342.75525,0.0,0.0,294.18115,259.72244,341.01248,-8.515176e-05,342.13516,342.62564,-1.4529603e-19,-2.0635993e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2700900.0,-15447.298746605398,-7999.821,-7999.821,0.0,0.0,0.0,-15999.642,0.0,0.0,-0.07885742
45030,-0.04238802,342.58392,301.68442,-0.04238802,342.58395,0.0,0.0,294.08755,259.55692,327.19647,-8.51519e-05,342.13742,342.623,-4.1349148e-19,-2.7990153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2701800.0,-9124.079599502544,-7281.3257,-7281.331,0.0,0.0,0.0,-14562.656,0.0,0.0,-0.17245483
45045,-0.042388104,342.39114,305.98108,-0.042388104,342.39114,0.0,0.0,293.9966,259.3879,309.82877,-8.515207e-05,342.13428,342.61874,-2.5141126e-19,-1.2810728e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,2702700.0,-1376.0816250001806,-6482.085,-6482.085,0.0,0.0,0.0,-12964.17,0.0,0.0,-0.26339722
45060,-0.04238819,342.17706,307.95874,-0.04238819,342.17706,0.0,0.0,293.90747,259.25,298.91843,-8.515224e-05,342.12558,342.6128,-2.1486716e-19,-4.0278637e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,2703600.0,3233.1725158865065,-6091.9014,-6091.9014,0.0,0.0,0.0,-12183.803,0.0,0.0,-0.35253906
45075,12.443651,337.4435,294.1299,0.11340897,341.59064,6.944803,0.0,293.8173,259.11932,329.27362,0.012612733,337.5544,341.25668,0.99977696,-6.330344e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4014.1418,2704500.0,1861684.4339317766,2263713.2,22606.38,1623272.0,0.0,6.944803,2286319.8,1623272.0,1623279.0,-0.4427185
45090,6.792529,317.31247,294.67087,6.792613,349.32126,3.4025989,3.2761664,293.817,259.01242,345.71848,0.013645373,316.3739,348.50787,0.66685504,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4145.849,2705400.0,2925567.365986717,645933.7,1559119.6,0.0,10054.75,6.6787653,2205053.2,10054.75,10061.429,-0.44302368
45105,6.4189205,300.8808,296.79666,6.4189243,342.18353,3.1983232,3.079796,293.89642,259.0243,320.1215,0.012894762,300.82565,342.5041,0.97190326,1.0,0.0,0.50794023,0.0,510721.2,343.14996,343.14996,-4141.41,2706300.0,1263226.0791853014,110106.16,1223606.5,0.0,510721.2,6.278119,1333712.6,510721.2,510727.47,-0.36358643
45120,9.701623,334.30148,298.01593,9.701624,336.95752,4.9192924,4.7269382,293.96753,259.25,339.52237,0.019489272,334.42334,336.6537,0.99912524,1.0,1.0,0.14009605,1623272.0,140863.08,343.1499,343.1499,-4050.4172,2707200.0,3397507.1150699593,1478520.8,1586746.0,1623272.0,140863.08,9.646231,3065266.8,1764135.1,1764144.8,-0.29248047
45135,7.4964366,343.82123,298.1097,7.4964366,346.4225,3.7918813,3.6500962,294.0946,259.64526,343.21213,0.015059345,343.9423,346.4964,0.99912524,1.0,0.9901918,0.34437126,1607350.6,346256.7,343.14987,343.14987,-4152.76,2708100.0,2852694.0789581886,1439228.6,1521129.4,1607350.6,346256.7,7.4419775,2960358.0,1953607.2,1953614.8,-0.16540527
45150,7.499195,346.31744,297.77158,7.499195,343.19144,3.7860076,3.644304,294.22614,260.08145,344.74554,0.015064887,346.35434,343.19714,0.99912524,1.0,0.74067503,0.19237006,1202317.0,193423.28,343.14984,343.14984,-4144.225,2709000.0,2972161.570274335,1529030.8,1430572.0,1202317.0,193423.28,7.4303117,2959602.8,1395740.2,1395747.6,-0.03387451
45165,7.390009,345.18414,297.16388,7.390009,343.9962,3.7340875,3.5946374,294.3367,260.5269,344.46542,0.014845545,345.21457,344.00745,0.99912524,1.0,0.5198204,0.14362113,843809.9,144407.45,343.1498,343.1498,-4153.5166,2709900.0,2949312.332096446,1490454.8,1453582.9,843809.9,144407.45,7.328725,2944037.5,988217.3,988224.6,0.076690674
45180,7.575269,344.67383,296.49765,7.575269,343.47076,3.8290083,3.6855948,294.41272,260.95,344.2799,0.015217709,344.68762,343.47238,0.99912524,1.0,0.33491886,0.08559917,543664.4,86067.82,343.14978,343.14978,-4145.6157,2710800.0,3053973.3024074794,1532779.6,1494502.8,543664.4,86067.82,7.514603,3027282.5,629732.2,629739.7,0.15270996
45195,-0.04993415,340.52518,296.58542,-0.050035696,342.12683,7.387931e-27,7.3796674e-27,294.45346,261.3501,343.35193,-0.00010041307,340.17114,342.05414,3.6190166e-05,3.6329744e-05,0.0,0.0,0.0,0.0,343.14978,343.14978,-78.30408,2711700.0,-19723.06877627239,-9215.196,-9570.524,0.0,0.0,1.47676e-26,-18785.72,0.0,1.47676e-26,0.19345093
45210,-0.04238792,341.00403,297.07214,-0.04238792,342.081,2.5481e-41,2.5385e-41,294.45502,261.7489,342.9047,-8.51517e-05,340.2116,342.05368,3.3667632e-14,3.377912e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2712600.0,-16391.422770541776,-7821.161,-8012.8926,0.0,0.0,5.0866e-41,-15834.054,0.0,5.0866e-41,0.19500732
45225,-0.042387903,341.33957,297.31964,-0.042387903,342.0654,0.0,0.0,294.4342,262.14825,342.64285,-8.515167e-05,340.25208,342.05353,1.611309e-17,-9.982496e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2713500.0,-16209.257517004793,-7836.832,-7966.0513,0.0,0.0,0.0,-15802.883,0.0,0.0,0.17419434
45240,-0.042387925,341.5811,297.9701,-0.042387925,342.06985,0.0,0.0,294.40317,262.55,341.91574,-8.515171e-05,340.2927,342.05368,-2.4360209e-20,-3.6339075e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2714400.0,-15716.597903577689,-7764.0337,-7851.049,0.0,0.0,0.0,-15615.082,0.0,0.0,0.14315796
45255,-0.042387933,341.75864,300.21848,-0.042387933,342.088,0.0,0.0,294.36636,262.99106,339.33435,-8.5151725e-05,340.3334,342.05417,3.8746737e-19,8.4442195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2715300.0,-13989.293893537359,-7395.366,-7454.005,0.0,0.0,0.0,-14849.371,0.0,0.0,0.10635376
45270,-0.042387947,341.89343,304.5189,-0.042387947,342.11545,0.0,0.0,294.3267,263.4643,334.25415,-8.5151754e-05,340.37427,342.05496,1.229962e-19,-4.664191e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2716200.0,-10634.440130928624,-6653.766,-6693.2915,0.0,0.0,0.0,-13347.058,0.0,0.0,0.06668091
45285,-0.042387966,341.9993,310.58054,-0.042387966,342.14905,0.0,0.0,294.28525,263.90536,326.8433,-8.515179e-05,340.41525,342.05606,-1.3945271e-18,-9.016694e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,2717100.0,-5816.171863789865,-5593.4653,-5620.1255,0.0,0.0,0.0,-11213.591,0.0,0.0,0.025238037
45300,-0.042387992,342.08542,317.65372,-0.042387992,342.18658,0.0,0.0,294.24246,264.25,317.82297,-8.515185e-05,340.45633,342.05746,1.2306403e-18,-1.9280203e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,2718000.0,-60.53036642343912,-4349.5654,-4367.5757,0.0,0.0,0.0,-8717.141,0.0,0.0,-0.017547607
45315,-0.042388026,342.15796,324.22675,-0.042388026,342.22632,0.0,0.0,294.19897,264.525,308.91638,-8.5151914e-05,340.4975,342.05917,7.732379e-19,1.0973212e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,2718900.0,5475.568496975391,-3192.2888,-3204.4587,0.0,0.0,0.0,-6396.7476,0.0,0.0,-0.061035156
45330,-0.042388067,342.22073,328.88855,-0.042388067,342.2669,0.0,0.0,294.15427,264.8,301.88202,-8.5151994e-05,340.5387,342.06116,4.7466343e-19,1.3725339e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2719800.0,9658.571818957906,-2373.527,-2381.7473,0.0,0.0,0.0,-4755.2744,0.0,0.0,-0.10574341
45345,-0.04238811,342.276,331.13895,-0.04238811,342.30713,0.0,0.0,294.1085,265.075,297.51178,-8.515208e-05,340.57983,342.0634,1.0652694e-19,1.8441693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,2720700.0,12026.37765646375,-1982.7306,-1988.2723,0.0,0.0,0.0,-3971.003,0.0,0.0,-0.15151978
45360,-0.04238816,342.32495,331.47372,-0.04238816,342.34595,0.0,0.0,294.06158,265.35,295.40222,-8.515218e-05,340.62088,342.06583,-1.1438908e-18,-4.7917027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2721600.0,12900.582321688647,-1931.8469,-1935.5848,0.0,0.0,0.0,-3867.4316,0.0,0.0,-0.1984253
45375,-0.04238821,342.36798,330.76785,-0.04238821,342.3822,0.0,0.0,294.01062,265.625,294.59598,-8.5152285e-05,340.66168,342.0685,2.3147804e-19,3.5746982e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,2722500.0,12936.494868313275,-2065.1763,-2067.708,0.0,0.0,0.0,-4132.8843,0.0,0.0,-0.24938965
45390,12.693612,340.90305,294.187,0.117810644,341.5006,3.658695,3.2786703,293.97455,265.9,341.20764,0.012868223,340.61456,341.29468,0.9996832,1.852872e-15,0.6574489,0.0,1067218.2,0.0,343.15,343.15,-4603.58,2723400.0,2541302.150573233,2490580.0,23410.992,1067218.2,0.0,6.9373655,2513991.0,1067218.2,1067225.1,-0.28546143
45405,5.5697284,313.21973,294.90173,5.827133,342.50946,2.8142955,2.7104924,294.04422,266.175,337.41968,0.011447391,312.60748,342.36758,0.01450324,1.0,0.0,0.23494121,0.0,236227.52,343.15,343.15,-4138.9927,2724300.0,2044221.9580962502,428510.25,1165149.5,0.0,236227.52,5.524788,1593659.8,236227.52,236233.05,-0.2157898
45420,5.8193007,319.01892,296.32675,5.8193007,358.1145,2.8981352,2.7915213,294.14926,266.45,325.07562,0.011690202,320.1265,359.34344,0.9990344,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4169.254,2725200.0,1411536.4719366254,554620.75,1510158.2,1623272.0,1005475.0,5.6896563,2064779.0,2628747.0,2628752.8,-0.11074829
45435,8.473334,345.91852,296.86908,8.473334,337.64572,4.282548,4.1194477,294.24936,266.67422,340.94424,0.017021803,346.0361,337.67096,0.9990344,1.0,0.94763523,0.21080592,1538269.6,211960.08,343.1499,343.1499,-4099.471,2726100.0,3151002.8781031566,1745571.6,1451159.2,1538269.6,211960.08,8.401996,3196731.0,1750229.8,1750238.1,-0.010650635
45450,7.5539837,346.41144,296.67798,7.5539837,346.2421,3.813403,3.6705375,294.34814,266.8229,345.87424,0.01517495,346.39566,346.21555,0.9990344,1.0,0.5788723,0.15484919,939667.25,155696.98,343.14987,343.14987,-4141.142,2727000.0,3135513.1124479044,1577880.1,1572507.5,939667.25,155696.98,7.48394,3150387.5,1095364.2,1095371.8,0.088134766
45465,7.6432023,345.00757,296.24344,7.6432023,342.93588,3.8608782,3.7160583,294.4252,266.93515,344.3345,0.015354178,344.95013,342.9352,0.9990344,1.0,0.3304392,0.086967796,536392.7,87443.95,343.14984,343.14984,-4139.3726,2727900.0,3101274.790798152,1565399.2,1498895.1,536392.7,87443.95,7.5769367,3064294.5,623836.6,623844.2,0.16519165
45480,-0.06308663,340.2216,295.92493,-0.06308664,342.20453,-1.0204749e-08,-1.01934425e-08,294.47037,267.05,343.46927,-0.00012673266,340.00525,342.11978,0.43557367,0.43649092,0.0,0.0,0.0,0.0,343.1498,343.1498,-99.21923,2728800.0,-25306.76769209581,-11737.014,-12262.422,0.0,0.0,-2.0398192e-08,-23999.436,0.0,-2.0398192e-08,0.21035767
45495,-0.04238792,340.79843,296.76736,-0.04238792,342.09174,3.7161e-41,3.712e-41,294.477,267.1771,342.7369,-8.51517e-05,340.05017,342.118,1.0798698e-12,1.0835102e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2729700.0,-16440.416703199735,-7838.8184,-8069.0645,0.0,0.0,7.4281e-41,-15907.883,0.0,7.4281e-41,0.21697998
