minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
45510,-0.04238792,341.16574,296.93674,-0.04238792,342.03735,0.0,0.0,294.4589,267.3014,342.5615,-8.51517e-05,340.09186,342.1167,-9.330521e-16,-9.551877e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2730600.0,-16317.107847960344,-7874.057,-8029.2295,0.0,0.0,0.0,-15903.287,0.0,0.0,0.19888306
45525,-0.04238792,341.42755,297.2723,-0.04238792,342.0146,0.0,0.0,294.4292,267.425,342.19012,-8.51517e-05,340.13354,342.1157,2.9786888e-18,-2.8748255e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2731500.0,-16064.279946418435,-7860.9253,-7965.435,0.0,0.0,0.0,-15826.36,0.0,0.0,0.16918945
45540,-0.04238793,341.6177,298.58783,-0.04238793,342.01343,0.0,0.0,294.39288,267.55,340.69186,-8.515172e-05,340.17526,342.11496,-2.0884685e-19,-8.660908e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2732400.0,-15057.969626232958,-7660.5786,-7731.029,0.0,0.0,0.0,-15391.607,0.0,0.0,0.13287354
45555,-0.04238794,341.75964,302.06183,-0.04238794,342.02682,0.0,0.0,294.35284,267.69336,336.6475,-8.515174e-05,340.217,342.11453,-2.5533106e-19,1.6415967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2733300.0,-12369.123320399656,-7067.376,-7114.942,0.0,0.0,0.0,-14182.318,0.0,0.0,0.09283447
45570,-0.04238796,341.86948,307.492,-0.04238796,342.04977,0.0,0.0,294.3095,267.8559,330.1317,-8.5151776e-05,340.2588,342.1144,-9.940023e-20,-9.356984e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2734200.0,-8096.808186856119,-6120.201,-6152.3,0.0,0.0,0.0,-12272.501,0.0,0.0,0.04949951
45585,-0.042387985,341.95724,314.52597,-0.042387985,342.07904,0.0,0.0,294.2637,268.0155,321.38736,-8.515183e-05,340.3006,342.11456,-6.791563e-20,1.484649e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2735100.0,-2453.8912578139007,-4883.577,-4905.2603,0.0,0.0,0.0,-9788.838,0.0,0.0,0.003692627
45600,-0.04238802,342.0296,321.79974,-0.04238802,342.11215,0.0,0.0,294.21594,268.15,311.88696,-8.51519e-05,340.34238,342.11502,1.1554335e-19,-4.136119e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2736000.0,3545.186881093443,-3601.5151,-3616.2114,0.0,0.0,0.0,-7217.7266,0.0,0.0,-0.044067383
45615,-0.04238806,342.09146,327.58044,-0.04238806,342.14713,0.0,0.0,294.16705,268.13226,303.72937,-8.515198e-05,340.3841,342.11572,-1.2649816e-19,2.6537495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,2736900.0,8530.058005798224,-2583.394,-2593.304,0.0,0.0,0.0,-5176.698,0.0,0.0,-0.09295654
45630,-0.042388108,342.14496,330.7541,-0.042388108,342.18253,0.0,0.0,294.11765,267.89642,298.3966,-8.5152074e-05,340.4257,342.11667,7.055062e-20,1.0148078e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,2737800.0,11572.288535480979,-2027.917,-2034.605,0.0,0.0,0.0,-4062.522,0.0,0.0,-0.1423645
45645,-0.042388156,342.19174,331.6429,-0.042388156,342.2171,0.0,0.0,294.0678,267.5124,295.72076,-8.5152176e-05,340.4671,342.11783,2.0973982e-20,-1.4705698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,2738700.0,12847.166731038673,-1878.0106,-1882.5255,0.0,0.0,0.0,-3760.5361,0.0,0.0,-0.1921997
45660,-0.04238821,342.2324,331.19092,-0.04238821,342.24954,0.0,0.0,294.01767,267.05,294.69397,-8.515228e-05,340.5082,342.11917,-1.9606617e-18,5.2332186e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,2739600.0,13052.752816967939,-1965.7188,-1968.7721,0.0,0.0,0.0,-3934.4907,0.0,0.0,-0.24234009
45675,9.246514,342.0513,294.19235,0.06421264,341.57825,36.57554,-5.1905437,293.97003,266.5497,340.8109,0.009352006,342.20526,341.38947,0.99967974,-2.2419534e-17,0.62006366,0.0,1006531.94,0.0,343.15,343.15,-2478.7927,2740500.0,1831103.6565175983,1858619.4,12779.648,1006531.94,0.0,31.384995,1871399.0,1006531.94,1006563.3,-0.28997803
45690,5.7766724,314.6098,294.87198,6.0422316,342.08774,2.9263415,2.818276,294.02332,266.01086,338.7803,0.011871303,313.91925,341.9007,0.014518057,1.0,0.0,0.2201869,0.0,221392.42,343.15,343.15,-4140.0796,2741400.0,2189246.0165976216,478879.53,1198211.9,0.0,221392.42,5.7446175,1677091.4,221392.42,221398.17,-0.23669434
45705,5.9205413,315.55887,296.45514,5.9205413,355.15424,2.9124465,2.8045328,294.11554,265.4416,323.55908,0.011893581,317.1507,356.73825,0.99912405,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4110.927,2742300.0,1353924.3099874626,475038.56,1459627.8,1623272.0,1005475.0,5.716979,1934666.2,2628747.0,2628752.8,-0.14447021
45720,8.671584,341.88684,297.16443,8.671584,336.60217,4.397314,4.2294292,294.1952,264.85,339.20438,0.017420061,341.99026,336.5971,0.99912405,1.0,1.0,0.23827817,1623272.0,239582.73,343.1499,343.1499,-4103.783,2743200.0,3075821.4783447785,1628819.4,1436348.4,1623272.0,239582.73,8.626743,3065167.8,1862854.8,1862863.4,-0.064819336
45735,7.271336,345.69586,297.10623,7.2713366,346.24194,3.6787992,3.541762,294.2705,264.16757,345.72092,0.014607148,345.6853,346.21115,0.99912405,1.0,0.7294719,0.20509563,1184131.4,206218.53,343.14987,343.14987,-4165.1074,2744100.0,2982512.028441738,1483908.4,1500585.6,1184131.4,206218.53,7.220561,2984494.0,1390349.9,1390357.1,0.010498047
45750,8.25472,344.55096,296.79153,8.25472,342.72308,4.1919136,4.033318,294.33496,263.39688,344.04102,0.016582636,344.41577,342.6982,0.99912405,1.0,0.51541376,0.14441662,836656.7,145207.3,343.14984,343.14984,-4131.3765,2745000.0,3290788.0136563675,1655811.0,1592438.8,836656.7,145207.3,8.225231,3248249.8,981864.0,981872.25,0.07495117
45765,7.326044,344.0369,296.40622,7.326044,343.69867,3.6988935,3.5608497,294.37595,262.65274,343.92044,0.014717049,344.00238,343.6815,0.99912405,1.0,0.42446998,0.11748837,689030.2,118131.62,343.1498,343.1498,-4153.359,2745900.0,2936930.303271345,1465566.6,1455159.6,689030.2,118131.62,7.259743,2920726.2,807161.8,807169.06,0.11593628
45780,7.190612,343.6986,296.04092,7.1906123,343.20865,3.6186843,3.4837122,294.39352,262.05,343.5489,0.0144449845,343.69073,343.20847,0.99912405,1.0,0.35320127,0.1001721,573341.75,100720.55,343.14978,343.14978,-4145.9443,2746800.0,2882257.6402787035,1439289.2,1424492.2,573341.75,100720.55,7.1023965,2863781.5,674062.3,674069.44,0.1335144
45795,7.190617,343.38983,295.7374,7.1906176,343.2292,3.618644,3.4836729,294.3936,261.73886,343.3457,0.014444995,343.38684,343.22778,0.99912405,1.0,0.31982216,0.09153239,519158.34,92033.52,343.14975,343.14975,-4145.892,2747700.0,2888347.318666746,1439131.8,1434280.2,519158.34,92033.52,7.102317,2873412.0,611191.9,611199.0,0.13357544
45810,7.190621,343.20172,295.50342,7.190621,343.14832,3.618646,3.4836745,294.3833,261.66406,343.2066,0.014445001,343.19904,343.1477,0.99912405,1.0,0.3074773,0.089187995,499119.28,89676.3,343.14972,343.14972,-4145.892,2748600.0,2894104.845901188,1440517.8,1438904.9,499119.28,89676.3,7.1023207,2879422.5,588795.56,588802.7,0.123291016
45825,7.1906223,343.06134,295.3328,7.1906223,343.11722,3.6186469,3.4836752,294.36795,261.63223,343.10773,0.014445005,343.05988,343.11682,0.99912405,1.0,0.31175405,0.09135762,506061.62,91857.805,343.1497,343.1497,-4145.892,2749500.0,2898458.4019748014,1441431.4,1443118.9,506061.62,91857.805,7.102322,2884550.2,597919.44,597926.56,0.107940674
45840,7.190623,343.00098,295.21704,7.1906233,343.10223,3.618647,3.4836757,294.35147,261.45,343.05838,0.014445007,343.0005,343.10214,0.99912405,1.0,0.32500675,0.095740676,527574.3,96264.86,343.14966,343.14966,-4145.892,2750400.0,2902487.578414366,1443104.2,1446162.4,527574.3,96264.86,7.1023226,2889266.5,623839.2,623846.3,0.09146118
45855,7.1906238,342.97827,295.14825,7.1906238,343.09695,3.6186473,3.483676,294.3349,261.06464,343.041,0.014445008,342.978,343.09686,0.99912405,1.0,0.34148297,0.100825675,554319.75,101377.695,343.14963,343.14963,-4145.892,2751300.0,2905605.644302574,1444496.1,1448080.4,554319.75,101377.695,7.1023235,2892576.5,655697.44,655704.56,0.07489014
45870,7.190623,342.97952,295.118,7.1906233,343.09875,3.618647,3.4836757,294.32056,260.61093,343.03702,0.014445006,342.97977,343.09888,0.99912405,1.0,0.35882542,0.10608147,582471.25,106662.266,343.1496,343.1496,-4145.892,2752200.0,2907199.3867709693,1445447.1,1449048.1,582471.25,106662.266,7.1023226,2894495.2,689133.5,689140.6,0.060546875
45885,7.1906223,343.00937,295.11816,7.1906223,343.1094,3.6186466,3.4836752,294.30902,260.17676,343.0534,0.014445005,343.0099,343.1096,0.99912405,1.0,0.37394226,0.11046678,607009.94,111071.586,343.14957,343.14957,-4145.892,2753100.0,2908184.1822169963,1446343.8,1449364.9,607009.94,111071.586,7.1023216,2895708.5,718081.5,718088.6,0.04901123
45900,7.1906214,343.0469,295.1384,7.1906214,343.12082,3.6186461,3.4836748,294.3001,259.85,343.0775,0.014445003,343.04745,343.121,0.99912405,1.0,0.3854932,0.113723956,625760.25,114346.6,343.14954,343.14954,-4145.892,2754000.0,2908418.94407547,1446866.1,1449098.4,625760.25,114346.6,7.1023207,2895964.5,740106.9,740114.0,0.040100098
45915,7.1906214,343.07715,295.16992,7.1906214,343.12924,3.6186461,3.4836748,294.29306,259.61914,343.099,0.014445003,343.07748,343.12933,0.99912405,1.0,0.39367175,0.1160029,639036.3,116638.02,343.1495,343.1495,-4145.892,2754900.0,2907809.8100021635,1446827.4,1448400.8,639036.3,116638.02,7.1023207,2895228.0,755674.3,755681.44,0.033050537
45930,7.190621,343.0924,295.2055,7.190621,343.13284,3.618646,3.4836745,294.2873,259.42813,343.11057,0.014445002,343.09256,343.1329,0.99912405,1.0,0.39982748,0.11777596,649028.75,118420.79,343.14948,343.14948,-4145.892,2755800.0,2906352.514668464,1446213.5,1447434.8,649028.75,118420.79,7.1023207,2893648.2,767449.56,767456.7,0.027282715
45945,7.190621,343.10117,295.24036,7.190621,343.13525,3.618646,3.4836745,294.28244,259.29803,343.11694,0.014445002,343.1013,343.13528,0.99912405,1.0,0.40491676,0.11926939,657290.06,119922.4,343.14948,343.14948,-4145.892,2756700.0,2904625.0920126797,1445425.5,1446455.0,657290.06,119922.4,7.1023207,2891880.5,777212.44,777219.56,0.02243042
45960,7.190621,343.10678,295.27225,7.190621,343.13675,3.618646,3.4836745,294.27823,259.25,343.12094,0.014445002,343.10687,343.13678,0.99912405,1.0,0.40935186,0.12058322,664489.4,121243.414,343.14944,343.14944,-4145.892,2757600.0,2902932.8473102283,1444632.0,1445537.0,664489.4,121243.414,7.1023207,2890169.0,785732.8,785739.94,0.018218994
45975,7.190583,344.1006,295.23276,7.1905837,343.5433,3.6186252,3.4836545,294.365,259.25,343.48187,0.014444927,344.12982,343.55542,0.99912405,1.0,0.37443885,0.106113404,607816.1,106694.375,343.1494,343.1494,-4145.8916,2758500.0,2927210.7142399703,1475830.4,1459000.2,607816.1,106694.375,7.1022797,2934830.5,714510.5,714517.6,0.10498047
45990,-0.042378135,340.12656,295.39478,-0.04237804,342.01395,-1.81e-43,-1.81e-43,294.43167,259.25,343.60754,-8.513194e-05,339.6208,341.95804,-3.510229e-08,-3.5218292e-08,0.0,0.0,0.0,0.0,343.14938,343.14938,-66.28769,2759400.0,-17238.675765415046,-7961.728,-8297.642,0.0,0.0,-3.62e-43,-16259.369,0.0,-3.62e-43,0.17166138
46005,-0.042387918,340.6749,295.40408,-0.042387918,341.9389,0.0,0.0,294.46814,259.25,343.59933,-8.515169e-05,339.66956,341.95685,-3.6132047e-17,-3.6177264e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2760300.0,-17236.40963566,-8059.529,-8284.56,0.0,0.0,0.0,-16344.088,0.0,0.0,0.20812988
46020,-0.042387914,341.05487,295.40408,-0.042387914,341.90656,0.0,0.0,294.48575,259.25,343.59933,-8.515169e-05,339.71777,341.95602,-5.732622e-20,2.9018763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,2761200.0,-17236.40963566,-8127.175,-8278.8,0.0,0.0,0.0,-16405.975,0.0,0.0,0.22573853
46035,-0.042387918,341.32846,295.40408,-0.042387918,341.90182,0.0,0.0,294.49515,259.25,343.59933,-8.5151696e-05,339.7661,341.95557,-4.143315e-31,-1.1235116e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2762100.0,-17236.41110845975,-8175.8823,-8277.958,0.0,0.0,0.0,-16453.84,0.0,0.0,0.23513794
46050,-0.042387918,341.52863,295.40408,-0.042387918,341.9163,0.0,0.0,294.50165,259.25,343.59933,-8.5151696e-05,339.81454,341.9555,1e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2763000.0,-17236.41110845975,-8211.518,-8280.533,0.0,0.0,0.0,-16492.05,0.0,0.0,0.24163818
46065,-0.042387918,341.68103,295.40408,-0.042387918,341.94333,0.0,0.0,294.50293,259.25,343.59933,-8.5151696e-05,339.86307,341.9558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2763900.0,-17236.41110845975,-8238.65,-8285.347,0.0,0.0,0.0,-16523.996,0.0,0.0,0.24291992
46080,-0.042387918,341.80127,295.40408,-0.042387918,341.9787,0.0,0.0,294.5057,259.25,343.59933,-8.5151696e-05,339.9117,341.95645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2764800.0,-17236.41110845975,-8260.057,-8291.644,0.0,0.0,0.0,-16551.7,0.0,0.0,0.24569702
46095,-0.042387918,341.8995,295.40408,-0.042387918,342.01953,0.0,0.0,294.50757,259.33737,343.59933,-8.5151696e-05,339.96042,341.95743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2765700.0,-17236.41110845975,-8277.545,-8298.913,0.0,0.0,0.0,-16576.457,0.0,0.0,0.2475586
46110,-0.042387918,341.98233,295.40408,-0.042387918,342.06366,0.0,0.0,294.50607,259.53296,343.59933,-8.5151696e-05,340.0092,341.95877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2766600.0,-17236.41110845975,-8292.29,-8306.77,0.0,0.0,0.0,-16599.059,0.0,0.0,0.24606323
46125,-0.042387918,342.0543,295.40408,-0.042387918,342.10928,0.0,0.0,294.50705,259.73706,343.59933,-8.5151696e-05,340.05795,341.96045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2767500.0,-17236.41110845975,-8305.102,-8314.892,0.0,0.0,0.0,-16619.992,0.0,0.0,0.2470398
46140,-0.042387918,342.11786,295.40408,-0.042387918,342.15506,0.0,0.0,294.50775,259.85,343.59933,-8.5151696e-05,340.10666,341.9624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2768400.0,-17236.41110845975,-8316.419,-8323.041,0.0,0.0,0.0,-16639.46,0.0,0.0,0.2477417
46155,-0.042387918,342.1745,295.40408,-0.042387918,342.1997,0.0,0.0,294.50546,259.71024,343.59933,-8.5151696e-05,340.15524,341.96466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2769300.0,-17236.41110845975,-8326.502,-8330.99,0.0,0.0,0.0,-16657.492,0.0,0.0,0.24545288
46170,-0.042387918,342.225,295.40408,-0.042387918,342.24207,0.0,0.0,294.5059,259.3515,343.59933,-8.5151696e-05,340.20355,341.96713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2770200.0,-17236.41110845975,-8335.494,-8338.531,0.0,0.0,0.0,-16674.025,0.0,0.0,0.24588013
46185,-0.042387918,342.2695,295.40408,-0.042387918,342.28104,0.0,0.0,294.5062,258.96704,343.59933,-8.5151696e-05,340.25153,341.96982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2771100.0,-17236.41110845975,-8343.415,-8345.469,0.0,0.0,0.0,-16688.883,0.0,0.0,0.2461853
46200,-0.042387918,342.30765,295.40408,-0.042387918,342.31546,0.0,0.0,294.5026,258.75,343.59933,-8.5151696e-05,340.29898,341.97263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2772000.0,-17236.41110845975,-8350.206,-8351.598,0.0,0.0,0.0,-16701.805,0.0,0.0,0.24258423
46215,-0.042387918,342.33908,295.40408,-0.042387918,342.34436,0.0,0.0,294.50156,258.80228,343.59933,-8.5151696e-05,340.3458,341.9756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2772900.0,-17236.41110845975,-8355.803,-8356.742,0.0,0.0,0.0,-16712.545,0.0,0.0,0.24154663
46230,-0.042387918,342.36295,295.40408,-0.042387918,342.36652,0.0,0.0,294.4981,259.0,343.59933,-8.5151696e-05,340.39172,341.97855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2773800.0,-17236.41110845975,-8360.051,-8360.687,0.0,0.0,0.0,-16720.738,0.0,0.0,0.23809814
46245,-0.042387918,342.37854,295.40408,-0.042387918,342.38095,0.0,0.0,294.49695,259.19772,343.59933,-8.5151696e-05,340.4366,341.98148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2774700.0,-17236.41110845975,-8362.827,-8363.257,0.0,0.0,0.0,-16726.084,0.0,0.0,0.23693848
46260,-0.042387918,342.38486,295.40408,-0.042387918,342.38647,0.0,0.0,294.49612,259.25,343.59933,-8.5151696e-05,340.48022,341.9843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2775600.0,-17236.41110845975,-8363.952,-8364.24,0.0,0.0,0.0,-16728.191,0.0,0.0,0.2361145
46275,-0.042387918,342.3808,295.40408,-0.042387918,342.3819,0.0,0.0,294.49228,259.0534,343.59933,-8.5151696e-05,340.52228,341.98697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2776500.0,-17236.41110845975,-8363.2295,-8363.425,0.0,0.0,0.0,-16726.654,0.0,0.0,0.23226929
46290,-0.042387918,342.3655,295.40408,-0.042387918,342.36627,0.0,0.0,294.49103,258.70303,343.59933,-8.5151696e-05,340.5626,341.98932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2777400.0,-17236.41110845975,-8360.508,-8360.644,0.0,0.0,0.0,-16721.152,0.0,0.0,0.23101807
46305,-0.042387918,342.33786,295.40408,-0.042387918,342.33838,0.0,0.0,294.49017,258.35114,343.59933,-8.5151696e-05,340.6008,341.9913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2778300.0,-17236.41110845975,-8355.585,-8355.678,0.0,0.0,0.0,-16711.262,0.0,0.0,0.23016357
46320,-0.042387918,342.29666,295.40408,-0.042387918,342.297,0.0,0.0,294.48596,258.15,343.59933,-8.5151696e-05,340.6366,341.9928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2779200.0,-17236.41110845975,-8348.251,-8348.311,0.0,0.0,0.0,-16696.562,0.0,0.0,0.22595215
46335,-0.042387918,342.24078,295.40408,-0.042387918,342.241,0.0,0.0,294.45132,258.20462,343.59933,-8.5151696e-05,340.66968,341.9937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2780100.0,-17236.41110845975,-8338.303,-8338.341,0.0,0.0,0.0,-16676.645,0.0,0.0,0.1913147
46350,-0.042387918,342.16962,295.40408,-0.042387918,342.16977,0.0,0.0,294.42267,258.42065,343.59933,-8.5151696e-05,340.6998,341.99393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2781000.0,-17236.41110845975,-8325.633,-8325.66,0.0,0.0,0.0,-16651.293,0.0,0.0,0.16265869
46365,-0.042387918,342.08142,295.40408,-0.042387918,342.08154,0.0,0.0,294.394,258.65137,343.59933,-8.5151696e-05,340.72644,341.9933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2781900.0,-17236.41110845975,-8309.932,-8309.953,0.0,0.0,0.0,-16619.885,0.0,0.0,0.13400269
46380,-0.042387918,341.97617,295.40408,-0.042387918,341.97623,0.0,0.0,294.3629,258.75,343.59933,-8.5151696e-05,340.74942,341.9917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2782800.0,-17236.41110845975,-8291.193,-8291.204,0.0,0.0,0.0,-16582.398,0.0,0.0,0.10290527
46395,-0.042387918,341.85187,295.4044,-0.042387918,341.85193,0.0,0.0,294.276,258.5252,343.59805,-8.5151696e-05,340.76816,341.98898,-7.6249315e-20,-6.698005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2783700.0,-17235.843569078923,-8269.01,-8269.0205,0.0,0.0,0.0,-16538.031,0.0,0.0,0.015991211
46410,-0.042387933,341.70865,295.75494,-0.042387933,341.70868,0.0,0.0,294.20807,258.06683,342.4135,-8.5151725e-05,340.78253,341.98508,1.3040816e-18,-4.2368196e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2784600.0,-16686.842235242948,-8181.1064,-8181.112,0.0,0.0,0.0,-16362.219,0.0,0.0,-0.051940918
46425,-0.042387966,341.54538,297.8706,-0.042387966,341.5454,0.0,0.0,294.1423,257.65005,335.18695,-8.515179e-05,340.79202,341.97983,-2.7868167e-19,9.8363536e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,2785500.0,-13345.725193092672,-7775.3965,-7775.4023,0.0,0.0,0.0,-15550.799,0.0,0.0,-0.1177063
46440,-0.04238802,341.36087,301.4142,-0.04238802,341.36087,0.0,0.0,294.0776,257.55,321.8969,-8.51519e-05,340.7962,341.97305,3.06113e-19,-4.5735953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2786400.0,-7325.3901992218925,-7111.6904,-7111.6904,0.0,0.0,0.0,-14223.381,0.0,0.0,-0.18240356
46455,-0.042388123,341.15524,304.9787,-0.042388123,341.15524,0.0,0.0,293.96588,257.85022,306.32977,-8.51521e-05,340.79486,341.96463,-1.1398677e-19,-5.153249e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,2787300.0,-483.1966095593998,-6440.5146,-6440.5146,0.0,0.0,0.0,-12881.029,0.0,0.0,-0.29412842
46470,-0.04238821,340.92706,306.21814,-0.04238821,340.92706,0.0,0.0,293.8754,258.34225,297.626,-8.515228e-05,340.78735,341.9544,-5.376973e-19,-2.5953407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,2788200.0,3072.886583316503,-6179.246,-6179.246,0.0,0.0,0.0,-12358.492,0.0,0.0,-0.38461304
46485,13.545687,335.11105,294.08923,0.13339674,340.8059,3.7488592,3.6156335,293.7996,258.86316,332.60785,0.01373973,334.8674,340.4585,0.999773,-4.5059125e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4554.1904,2789100.0,2222788.633458629,2333808.5,26173.781,1623272.0,0.0,7.3644924,2359982.2,1623272.0,1623279.4,-0.4604187
46500,6.5242424,308.51184,294.96454,6.8177657,339.58472,3.3359902,3.2121465,293.82855,259.25,337.1282,0.013401161,308.06348,339.03757,0.014572149,1.0,0.0,0.06929057,0.0,69669.94,343.15,343.15,-4144.5127,2790000.0,2373176.698873823,371220.72,1277681.6,0.0,69669.94,6.5481367,1648902.4,69669.94,69676.484,-0.43145752
46515,6.6205063,316.22827,297.14233,6.620507,355.93362,3.3056247,3.1829042,293.87085,259.40482,321.84222,0.013299718,317.3624,357.1256,0.9991021,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4140.328,2790900.0,1379706.5636573392,530706.0,1634758.2,1623272.0,1005475.0,6.488529,2165464.2,2628747.0,2628753.5,-0.38916016
46530,8.441076,334.98984,298.23105,8.441076,334.66077,4.289454,4.126625,293.92206,259.44733,336.06934,0.016957002,335.0782,334.6856,0.9991021,1.0,1.0,0.31990266,1623272.0,321654.16,343.1499,343.1499,-4124.805,2791800.0,2694820.402141261,1303191.6,1291525.2,1623272.0,321654.16,8.416079,2594717.0,1944926.1,1944934.5,-0.33795166
46545,7.6500607,341.70187,298.59476,7.6500607,346.944,3.869349,3.7242851,294.00183,259.5412,342.7342,0.015367956,341.8297,346.93454,0.9991021,1.0,1.0,0.32340115,1623272.0,325171.78,343.14987,343.14987,-4144.687,2792700.0,2848998.12838874,1385042.6,1553473.5,1623272.0,325171.78,7.593634,2938516.0,1948443.8,1948451.4,-0.2581787
46560,7.5600934,345.0179,298.63245,7.560094,342.84744,3.831992,3.6886969,294.09418,259.85,343.6298,0.015187223,344.99634,342.86185,0.9991021,1.0,0.91737086,0.27193898,1489142.4,273427.88,343.14984,343.14984,-4158.588,2793600.0,2870215.8759215367,1472849.6,1403932.0,1489142.4,273427.88,7.520689,2876781.5,1762570.2,1762577.8,-0.16583252
46575,7.4133596,345.02023,298.30862,7.4133596,344.07196,3.7415943,3.6017327,294.20883,260.39636,344.2973,0.014892454,345.03595,344.07355,0.9991021,1.0,0.7671845,0.22031674,1245349.1,221522.98,343.1498,343.1498,-4147.316,2794500.0,2876513.98957193,1454417.9,1424892.4,1245349.1,221522.98,7.343327,2879310.2,1466872.1,1466879.5,-0.05117798
46590,7.4595313,344.40555,297.69824,7.4595313,343.36926,3.7766757,3.6356087,294.29913,261.06116,343.9134,0.0149852075,344.46448,343.39044,0.9991021,1.0,0.62114894,0.1779088,1008293.6,178882.84,343.14978,343.14978,-4158.6533,2795400.0,2908683.098285519,1463341.4,1430874.5,1008293.6,178882.84,7.4122844,2894216.0,1187176.5,1187183.9,0.039123535
46605,7.19193,344.92862,297.02805,7.19193,343.7749,3.6239452,3.4888573,294.3579,261.79538,344.32803,0.014447631,344.9218,343.7684,0.9991021,1.0,0.45678896,0.12171842,741492.7,122384.83,343.14975,343.14975,-4151.424,2796300.0,2870165.6961947945,1446889.8,1412040.5,741492.7,122384.83,7.1128025,2858930.2,863877.5,863884.6,0.09790039
46620,7.190608,343.74832,296.442,7.190608,343.21313,3.6186514,3.48368,294.38852,262.55,343.5768,0.014444976,343.74213,343.21536,0.9991021,1.0,0.36087054,0.10306312,585791.0,103627.39,343.14972,343.14972,-4145.907,2797200.0,2859618.0699705086,1428677.5,1412514.5,585791.0,103627.39,7.102331,2841192.0,689418.4,689425.5,0.12850952
46635,7.1906137,343.53857,295.98413,7.190614,343.28265,3.618642,3.483671,294.39807,263.38098,343.4341,0.014444988,343.53693,343.28116,0.9991021,1.0,0.31641185,0.08937435,513622.5,89863.67,343.1497,343.1497,-4145.892,2798100.0,2878740.591667497,1436171.6,1428442.9,513622.5,89863.67,7.102313,2864614.5,603486.2,603493.3,0.13806152
46650,7.190618,343.36658,295.64362,7.190618,343.19525,3.6186442,3.4836729,294.39493,264.30075,343.31644,0.014444996,343.3634,343.1945,0.9991021,1.0,0.2870961,0.08205123,466035.1,82500.47,343.14966,343.14966,-4145.892,2799000.0,2892261.513298922,1441261.9,1436087.8,466035.1,82500.47,7.102317,2877349.5,548535.56,548542.7,0.13491821
46665,7.19062,343.18985,295.3965,7.19062,343.15335,3.6186454,3.483674,294.38495,265.19516,343.1958,0.014445,343.18793,343.15283,0.9991021,1.0,0.27709678,0.08018273,449803.4,80621.734,343.14963,343.14963,-4145.892,2799900.0,2899934.9414529377,1443387.5,1442285.2,449803.4,80621.734,7.1023197,2885672.8,530425.1,530432.25,0.124938965
46680,7.190621,343.10806,295.22052,7.190621,343.13354,3.618646,3.4836745,294.3724,265.95,343.13016,0.014445002,343.10733,343.13342,0.9991021,1.0,0.27893266,0.08128168,452783.56,81726.695,343.1496,343.1496,-4145.892,2800800.0,2906630.2353526736,1446232.9,1447002.5,452783.56,81726.695,7.1023207,2893235.5,534510.25,534517.4,0.11239624
46695,7.1906214,343.07553,295.09772,7.190622,343.12598,3.6186464,3.483675,294.35895,266.28705,343.1056,0.014445003,343.0751,343.12585,0.9991021,1.0,0.28532714,0.0833688,463163.53,83825.25,343.14957,343.14957,-4145.892,2801700.0,2912590.3090212434,1448959.2,1450482.8,463163.53,83825.25,7.1023216,2899442.0,546988.75,546995.9,0.09893799
46710,7.1906214,343.06006,295.01572,7.1906214,343.1221,3.6186461,3.4836748,294.3463,266.2435,343.0925,0.014445003,343.06,343.1221,0.9991021,1.0,0.29394922,0.08605804,477159.5,86529.21,343.14954,343.14954,-4145.892,2802600.0,2916770.9313237537,1450968.4,1452842.1,477159.5,86529.21,7.1023207,2903810.5,563688.7,563695.8,0.08630371
46725,7.1906214,343.0664,294.96405,7.1906214,343.12543,3.6186461,3.4836748,294.3352,266.1782,343.09387,0.014445003,343.06662,343.12552,0.9991021,1.0,0.302618,0.08861601,491231.3,89101.19,343.1495,343.1495,-4145.892,2803500.0,2919988.7885255977,1452720.5,1454502.9,491231.3,89101.19,7.1023207,2907223.5,580332.5,580339.6,0.07519531
46740,7.190621,343.08377,294.93506,7.190621,343.131,3.618646,3.4836745,294.32578,266.45,343.1042,0.014445002,343.08405,343.1311,0.9991021,1.0,0.30984455,0.0906672,502961.97,91163.61,343.14948,343.14948,-4145.892,2804400.0,2922373.295204909,1454120.4,1455547.1,502961.97,91163.61,7.1023207,2909667.5,594125.56,594132.7,0.06576538
46755,7.19062,343.11246,294.92197,7.19062,343.14044,3.6186454,3.483674,294.31903,267.01947,343.12036,0.014445,343.113,343.14062,0.9991021,1.0,0.31469217,0.09195654,510831.0,92460.0,343.14944,343.14944,-4145.892,2805300.0,2924148.479051297,1455381.9,1456227.0,510831.0,92460.0,7.1023197,2911609.0,603291.0,603298.1,0.059020996
46770,7.1906195,343.1507,294.91733,7.1906195,343.15228,3.6186452,3.4836738,294.31445,267.60025,343.14536,0.014444999,343.1512,343.1524,0.9991021,1.0,0.31585586,0.09204925,512719.94,92553.22,343.1494,343.1494,-4145.892,2806200.0,2925946.0687353564,1456676.8,1456724.6,512719.94,92553.22,7.102319,2913401.5,605273.1,605280.25,0.05444336
46785,7.190619,343.17587,294.91553,7.190619,343.15866,3.618645,3.4836736,294.31122,268.1809,343.16388,0.014444998,343.17615,343.15872,0.9991021,1.0,0.31388494,0.09128922,509520.66,91789.03,343.14938,343.14938,-4145.892,2807100.0,2927178.9596086703,1457491.4,1456971.5,509520.66,91789.03,7.102319,2914463.0,601309.7,601316.8,0.051208496
46800,7.190619,343.1863,294.91287,7.190619,343.1609,3.618645,3.4836736,294.30865,268.75,343.1724,0.014444998,343.1864,343.1609,0.9991021,1.0,0.3104383,0.090188555,503925.78,90682.336,343.14935,343.14935,-4145.892,2808000.0,2927856.597903383,1457886.8,1457119.0,503925.78,90682.336,7.102319,2915005.8,594608.1,594615.25,0.04864502
46815,7.190621,343.1442,294.91003,7.190621,343.14362,3.618646,3.4836745,294.3021,269.3127,343.15683,0.014445002,343.143,343.14313,0.9991021,1.0,0.30863875,0.08983313,501004.62,90324.97,343.14932,343.14932,-4145.892,2808900.0,2927085.289480334,1456701.0,1456683.5,501004.62,90324.97,7.1023207,2913384.5,591329.6,591336.75,0.04208374
46830,7.1906214,343.08542,294.9096,7.1906214,343.12695,3.6186461,3.4836748,294.2952,269.8744,343.11258,0.014445003,343.08493,343.12692,0.9991021,1.0,0.31338385,0.09173282,508707.22,92235.06,343.1493,343.1493,-4145.892,2809800.0,2924426.7653454016,1454938.9,1456193.2,508707.22,92235.06,7.1023207,2911132.0,600942.25,600949.4,0.035186768
46845,7.1906214,343.07727,294.91315,7.1906214,343.128,3.6186461,3.4836748,294.28867,270.4239,343.10248,0.014445003,343.0773,343.12802,0.9991021,1.0,0.32055646,0.09392161,520350.3,94435.83,343.14926,343.14926,-4145.892,2810700.0,2923599.157653098,1454585.9,1456117.6,520350.3,94435.83,7.1023207,2910703.5,614786.1,614793.25,0.028656006
46860,7.1906214,343.08392,294.92142,7.1906214,343.1301,3.6186461,3.4836748,294.283,270.95,343.1058,0.014445003,343.084,343.13013,0.9991021,1.0,0.32728255,0.095892206,531268.56,96417.22,343.14923,343.14923,-4145.892,2811600.0,2923299.219294813,1454537.0,1455931.5,531268.56,96417.22,7.1023207,2910468.5,627685.75,627692.9,0.022979736
46875,7.1906195,343.1284,294.93143,7.1906195,343.147,3.6186452,3.4836738,294.2815,271.37692,343.12537,0.014444999,343.12946,343.14743,0.9991021,1.0,0.3316372,0.09699173,538337.4,97522.766,343.1492,343.1492,-4145.892,2812500.0,2923877.975773621,1455577.2,1456139.4,538337.4,97522.766,7.102319,2911716.5,635860.1,635867.25,0.021484375
46890,7.1906195,343.1725,294.94025,7.1906195,343.15823,3.6186452,3.4836738,294.28043,271.66943,343.1618,0.014444999,343.17273,343.1582,0.9991021,1.0,0.3303439,0.09621643,536238.0,96743.22,343.14917,343.14917,-4145.892,2813400.0,2925553.556910927,1456642.6,1456212.2,536238.0,96743.22,7.102319,2912855.0,632981.25,632988.4,0.02041626
46905,7.19062,343.16696,294.9466,7.19062,343.1534,3.6186452,3.4836738,294.2791,271.8772,343.1624,0.014444999,343.16675,343.15332,0.9991021,1.0,0.3281766,0.09562051,532719.9,96144.04,343.14914,343.14914,-4145.892,2814300.0,2925205.480387376,1456284.2,1455875.0,532719.9,96144.04,7.102319,2912159.2,628863.94,628871.06,0.019104004
46920,7.19062,343.1504,294.95065,7.19062,343.14844,3.6186454,3.483674,294.2772,272.05,343.15228,0.014445,343.15015,343.14838,0.9991021,1.0,0.32750195,0.09552891,531624.75,96051.93,343.1491,343.1491,-4145.892,2815200.0,2924344.734976165,1455661.1,1455602.1,531624.75,96051.93,7.1023197,2911263.2,627676.7,627683.8,0.017181396
46935,7.1906204,343.13297,294.95377,7.1906204,343.14316,3.6186454,3.4836743,294.27466,272.20963,343.14084,0.014445,343.13272,343.1431,0.9991021,1.0,0.3286166,0.095974244,533434.1,96499.71,343.14908,343.14908,-4145.892,2816100.0,2923461.5833142586,1455041.0,1455348.9,533434.1,96499.71,7.1023197,2910390.0,629933.8,629940.94,0.0146484375
46950,7.19062,343.12967,294.95673,7.1906204,343.14325,3.6186454,3.483674,294.2726,272.3455,343.13617,0.014445,343.12973,343.14328,0.9991021,1.0,0.33059675,0.096605875,536648.4,97134.79,343.14905,343.14905,-4145.892,2817000.0,2922998.7155669276,1454852.0,1455262.1,536648.4,97134.79,7.1023197,2910114.0,633783.2,633790.3,0.01260376
46965,7.19062,343.13663,294.9597,7.19062,343.14587,3.6186454,3.483674,294.271,272.45862,343.13995,0.014445,343.13672,343.1459,0.9991021,1.0,0.332079,0.09700131,539054.5,97532.39,343.14902,343.14902,-4145.892,2817900.0,2923048.7052836395,1454972.8,1455252.0,539054.5,97532.39,7.1023197,2910224.8,636586.9,636594.0,0.010986328
46980,7.19062,343.14188,294.96262,7.19062,343.14713,3.6186454,3.483674,294.2697,272.55,343.14383,0.014445,343.14194,343.14716,0.9991021,1.0,0.33292693,0.0972188,540431.0,97751.07,343.149,343.149,-4145.892,2818800.0,2923106.1008843086,1455042.8,1455201.2,540431.0,97751.07,7.1023197,2910244.0,638182.06,638189.2,0.00970459
46995,7.19062,343.14816,294.96512,7.19062,343.14917,3.6186454,3.483674,294.26892,272.61893,343.1475,0.014445,343.1483,343.1492,0.9991021,1.0,0.33322316,0.0972732,540911.8,97805.77,343.14896,343.14896,-4145.892,2819700.0,2923176.456781903,1455157.0,1455187.4,540911.8,97805.77,7.1023197,2910344.5,638717.56,638724.7,0.008911133
47010,7.19062,343.14645,294.96732,7.19062,343.14792,3.6186454,3.483674,294.26776,272.65295,343.14825,0.014445,343.14633,343.1479,0.9991021,1.0,0.3333151,0.09729623,541061.06,97828.93,343.14893,343.14893,-4145.892,2820600.0,2923089.4376454046,1455039.0,1455083.2,541061.06,97828.93,7.1023197,2910122.2,638890.0,638897.1,0.007751465
47025,7.1906204,343.13583,294.96976,7.1906204,343.14423,3.6186457,3.4836743,294.2662,272.63547,343.14197,0.014445001,343.13568,343.14417,0.9991021,1.0,0.33428964,0.09766088,542643.0,98195.57,343.1489,343.1489,-4145.892,2821500.0,2922560.105370701,1454644.6,1454898.1,542643.0,98195.57,7.1023197,2909542.8,640838.56,640845.7,0.0061950684
47040,7.1906204,343.12488,294.97318,7.1906204,343.141,3.6186457,3.4836743,294.26425,272.55,343.13474,0.014445001,343.1247,343.14093,0.9991021,1.0,0.33636352,0.098356165,546009.44,98894.664,343.14886,343.14886,-4145.892,2822400.0,2921913.941953767,1454210.6,1454697.2,546009.44,98894.664,7.1023197,2908908.0,644904.1,644911.25,0.0042419434
47055,7.1906204,343.11566,294.97833,7.190621,343.1383,3.6186457,3.4836743,294.2621,272.3336,343.12848,0.014445001,343.11554,343.13828,0.9991021,1.0,0.33940205,0.09932984,550941.8,99873.67,343.14886,343.14886,-4145.892,2823300.0,2921221.4917591154,1453776.5,1454460.5,550941.8,99873.67,7.1023197,2908237.0,650815.5,650822.6,0.0020751953
47070,7.190621,343.10898,294.98572,7.190621,343.13644,3.618646,3.4836745,294.25983,272.00626,343.1237,0.014445002,343.10892,343.1364,0.9991021,1.0,0.34319672,0.10051693,557101.6,101067.26,343.14883,343.14883,-4145.892,2824200.0,2920482.943081055,1453351.8,1454181.1,557101.6,101067.26,7.1023207,2907533.0,658168.9,658176.0,-0.00018310547
47085,7.190621,343.106,294.9955,7.190621,343.13577,3.618646,3.4836745,294.25772,271.67578,343.12112,0.014445001,343.10596,343.13577,0.9991021,1.0,0.3474133,0.10180939,563946.25,102366.8,343.1488,343.1488,-4145.892,2825100.0,2919732.9089877256,1452965.5,1453865.0,563946.25,102366.8,7.1023207,2906830.5,666313.06,666320.2,-0.0022888184
47100,7.1906204,343.10864,295.00748,7.190621,343.13693,3.6186457,3.4836743,294.25595,271.45,343.12207,0.014445001,343.1087,343.13693,0.9991021,1.0,0.35155144,0.10304373,570663.6,103607.89,343.14877,343.14877,-4145.892,2826000.0,2919064.5279174875,1452684.4,1453538.8,570663.6,103607.89,7.1023197,2906223.0,674271.5,674278.6,-0.004058838
47115,7.190624,343.02963,295.02606,7.190624,343.10486,3.6186478,3.4836764,294.24652,271.3203,343.09186,0.014445009,343.02744,343.10397,0.9991021,1.0,0.35903937,0.10563602,582818.56,106214.38,343.14874,343.14874,-4145.892,2826900.0,2916105.5297106486,1449737.6,1452009.5,582818.56,106214.38,7.1023245,2901747.0,689032.94,689040.06,-0.0134887695
47130,7.1906247,342.93076,295.05896,7.1906247,343.07758,3.6186478,3.4836764,294.23672,271.2,343.01352,0.01444501,342.9301,343.07758,0.9991021,1.0,0.3782949,0.11231613,614075.5,112931.06,343.1487,343.1487,-4145.892,2827800.0,2909357.101615484,1445758.0,1450192.1,614075.5,112931.06,7.1023245,2895950.0,727006.56,727013.7,-0.023284912
47145,7.190624,342.93484,295.10898,7.190624,343.08563,3.6186476,3.4836762,294.2285,271.07968,343.00607,0.014445009,342.93527,343.0858,0.9991021,1.0,0.4003608,0.11896799,649894.44,119619.34,343.14868,343.14868,-4145.892,2828700.0,2905870.592142719,1444370.9,1448924.8,649894.44,119619.34,7.1023235,2893295.5,769513.75,769520.9,-0.03152466
47160,7.1906233,342.97342,295.17416,7.1906233,343.09784,3.618647,3.4836757,294.22263,270.95,343.02872,0.014445007,342.97403,343.09802,0.9991021,1.0,0.41921785,0.12445594,680504.56,125137.34,343.14865,343.14865,-4145.892,2829600.0,2903289.265714557,1443567.0,1447324.6,680504.56,125137.34,7.1023226,2890891.5,805641.9,805649.0,-0.037384033
47175,7.1906247,342.9818,295.25168,7.1906247,343.09726,3.6186478,3.4836764,294.2156,270.803,343.04224,0.01444501,342.98145,343.09705,0.9991021,1.0,0.43558884,0.12934032,707079.1,130048.45,343.14862,343.14862,-4145.892,2830500.0,2899407.290103858,1441479.8,1444966.4,707079.1,130048.45,7.1023245,2886446.0,837127.56,837134.7,-0.044403076
47190,7.1906238,342.95435,295.3412,7.1906238,343.08698,3.6186476,3.483676,294.20923,270.64554,343.02347,0.014445008,342.95425,343.087,0.9991021,1.0,0.45433354,0.13531858,737506.94,136059.44,343.1486,343.1486,-4145.892,2831400.0,2892837.8937747367,1437946.9,1441952.4,737506.94,136059.44,7.1023235,2879899.2,873566.4,873573.5,-0.05078125
47205,7.190623,342.97894,295.4379,7.1906233,343.09897,3.618647,3.4836757,294.20535,270.4903,343.03232,0.014445006,342.97955,343.09918,0.9991021,1.0,0.47246197,0.14076442,766934.25,141535.11,343.14856,343.14856,-4145.892,2832300.0,2887507.1337107443,1435768.9,1439393.8,766934.25,141535.11,7.1023226,2875162.5,908469.4,908476.5,-0.054656982
47220,7.190622,343.02393,295.53458,7.1906223,343.11313,3.6186466,3.4836752,294.20386,270.35,343.0609,0.014445005,343.02457,343.1133,0.9991021,1.0,0.4863762,0.14473799,789520.9,145530.44,343.14853,343.14853,-4145.892,2833200.0,2883376.314433792,1434207.4,1436901.5,789520.9,145530.44,7.1023216,2871109.0,935051.3,935058.44,-0.056152344
47235,7.1906214,343.06232,295.62442,7.1906214,343.12418,3.6186461,3.4836748,294.20425,270.25357,343.08716,0.014445003,343.06284,343.12433,0.9991021,1.0,0.49620488,0.14751889,805475.5,148326.56,343.1485,343.1485,-4145.892,2834100.0,2879517.4763419935,1432653.4,1434521.6,805475.5,148326.56,7.1023207,2867175.0,953802.06,953809.2,-0.055755615
47250,7.190621,343.0942,295.70218,7.190621,343.13367,3.618646,3.4836745,294.20627,270.22144,343.10876,0.014445002,343.09464,343.1338,0.9991021,1.0,0.502677,0.1493126,815981.56,150130.1,343.14847,343.14847,-4145.892,2835000.0,2876110.583629253,1431268.0,1432459.8,815981.56,150130.1,7.1023207,2863727.8,966111.6,966118.75,-0.053741455
47265,7.1906204,343.1192,295.76456,7.1906204,343.1409,3.6186457,3.4836743,294.20935,270.25357,343.1262,0.014445001,343.11954,343.141,0.9991021,1.0,0.5063341,0.15027599,821918.0,151098.75,343.14844,343.14844,-4145.892,2835900.0,2873383.1812526886,1430139.0,1430794.2,821918.0,151098.75,7.1023197,2860933.2,973016.75,973023.9,-0.05065918
47280,7.19062,343.13577,295.8117,7.19062,343.14545,3.6186454,3.483674,294.21292,270.35,343.1382,0.014445,343.13596,343.1455,0.9991021,1.0,0.5080526,0.1506961,824707.5,151521.17,343.1484,343.1484,-4145.892,2836800.0,2871251.9528863537,1429215.4,1429507.5,824707.5,151521.17,7.1023197,2858723.0,976228.7,976235.8,-0.047088623
47295,7.190621,343.1286,295.84787,7.190621,343.1412,3.618646,3.4836745,294.21487,270.4905,343.13867,0.014445002,343.1282,343.14105,0.9991021,1.0,0.5094252,0.15112895,826935.7,151956.38,343.14838,343.14838,-4145.892,2837700.0,2869086.101789975,1427906.8,1428287.5,826935.7,151956.38,7.1023207,2856194.2,978892.06,978899.2,-0.045135498
47310,7.190621,343.10425,295.87894,7.190621,343.13303,3.618646,3.4836745,294.216,270.64612,343.12213,0.014445002,343.10397,343.13297,0.9991021,1.0,0.5130881,0.15245259,832881.56,153287.27,343.14835,343.14835,-4145.892,2838600.0,2866197.8066741936,1426233.1,1427102.2,832881.56,153287.27,7.1023207,2853335.5,986168.8,986175.94,-0.044006348
47325,7.1906214,343.09467,295.9093,7.1906214,343.13135,3.6186461,3.4836748,294.2167,270.80365,343.114,0.014445003,343.0946,343.13135,0.9991021,1.0,0.51826024,0.15412132,841277.3,154965.14,343.14832,343.14832,-4145.892,2839500.0,2863863.2860994223,1425026.8,1426134.5,841277.3,154965.14,7.1023207,2851161.2,996242.44,996249.56,-0.043304443
47340,7.190621,343.09332,295.94104,7.1906214,343.13123,3.6186461,3.4836748,294.21732,270.95,343.11237,0.014445002,343.09332,343.13123,0.9991021,1.0,0.52374554,0.15582702,850181.4,156680.17,343.1483,343.1483,-4145.892,2840400.0,2861837.591932101,1424027.6,1425172.4,850181.4,156680.17,7.1023207,2849200.0,1006861.56,1006868.7,-0.04269409
47355,7.1906204,343.09647,295.97415,7.190621,343.13248,3.6186457,3.4836745,294.21835,271.10483,343.11328,0.014445001,343.0966,343.1325,0.9991021,1.0,0.5291128,0.15747961,858894.0,158341.81,343.14825,343.14825,-4145.892,2841300.0,2859884.105399203,1423122.4,1424210.1,858894.0,158341.81,7.10232,2847332.5,1017235.8,1017242.94,-0.041656494
47370,7.19062,343.11655,296.00577,7.1906204,343.13995,3.6186454,3.483674,294.2206,271.2682,343.1241,0.014445,343.1169,343.1401,0.9991021,1.0,0.53302616,0.15857528,865246.4,159443.48,343.14822,343.14822,-4145.892,2842200.0,2858623.069268185,1422774.0,1423481.0,865246.4,159443.48,7.1023197,2846255.0,1024689.9,1024697.0,-0.039398193
47385,7.19062,343.1402,296.03238,7.19062,343.14725,3.6186452,3.483674,294.22375,271.39743,343.13992,0.014444999,343.14053,343.14734,0.9991021,1.0,0.5345838,0.15889354,867774.9,159763.48,343.1482,343.1482,-4145.892,2843100.0,2857967.464274225,1422684.5,1422897.5,867774.9,159763.48,7.1023192,2845582.0,1027538.4,1027545.5,-0.036254883
47400,7.1906195,343.1573,296.05124,7.1906195,343.15198,3.6186452,3.4836738,294.22745,271.45,343.1521,0.014444999,343.1575,343.15204,0.9991021,1.0,0.5341542,0.15864545,867077.56,159514.05,343.14816,343.14816,-4145.892,2844000.0,2857561.9921537056,1422631.0,1422470.6,867077.56,159514.05,7.102319,2845101.5,1026591.6,1026598.75,-0.032562256
47415,7.1905603,344.4611,295.9271,7.190561,343.6923,3.618613,3.483643,294.34833,271.45,343.62296,0.014444881,344.4985,343.70834,0.9991021,1.0,0.48268878,0.13782589,783535.2,138580.48,343.14813,343.14813,-4145.892,2844900.0,2893636.425952957,1465743.9,1442526.0,783535.2,138580.48,7.102256,2908270.0,922115.7,922122.8,0.08831787
47430,6.7286515,340.72272,295.60992,6.7286515,342.41345,3.0251389,2.906844,294.4395,271.45,344.40002,0.013516967,340.48972,342.31375,0.9969322,0.9978301,0.0,0.0,0.0,0.0,343.1481,343.1481,-3703.1064,2845800.0,2769875.564253664,1274902.6,1322683.4,0.0,0.0,5.931983,2597586.0,0.0,5.931983,0.1795044
47445,-0.042387918,341.11957,295.7028,-0.042387918,342.2971,0.0,0.0,294.49277,271.45,344.2612,-8.515169e-05,340.3567,342.23148,1.4991335e-13,1.5043641e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2846700.0,-17366.28882902016,-8085.515,-8295.148,0.0,0.0,0.0,-16380.664,0.0,0.0,0.23275757
47460,-0.042359173,341.50253,295.7028,-0.042359173,342.29572,0.0,0.0,294.51602,271.45,344.2612,-8.5093954e-05,340.39972,342.2319,9.2496775e-18,9.27589e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.319626,2847600.0,-17354.51410205471,-8148.1646,-8289.278,0.0,0.0,0.0,-16437.443,0.0,0.0,0.25601196
47475,-0.04238792,341.7775,295.7028,-0.04238792,342.31192,0.0,0.0,294.53088,271.45,344.2612,-8.51517e-05,340.44296,342.23264,1.5021527e-20,1.1024338e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2848500.0,-17366.291796815236,-8202.646,-8297.789,0.0,0.0,0.0,-16500.436,0.0,0.0,0.27087402
47490,-0.04238792,341.9795,295.7028,-0.04238792,342.34018,0.0,0.0,294.5396,271.45,344.2612,-8.51517e-05,340.4864,342.23376,-1.378976e-39,-6.8341e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2849400.0,-17366.291796815236,-8238.607,-8302.82,0.0,0.0,0.0,-16541.428,0.0,0.0,0.27960205
47505,-0.04238792,342.13263,295.7028,-0.04238792,342.37665,0.0,0.0,294.5422,271.45,344.2612,-8.51517e-05,340.5301,342.23523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2850300.0,-17366.291796815236,-8265.87,-8309.3125,0.0,0.0,0.0,-16575.184,0.0,0.0,0.28219604
47520,-0.04238792,342.2535,295.7028,-0.04238792,342.4186,0.0,0.0,294.54578,271.45,344.2612,-8.51517e-05,340.57397,342.23706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2851200.0,-17366.291796815236,-8287.391,-8316.783,0.0,0.0,0.0,-16604.174,0.0,0.0,0.2857666
47535,-0.04238792,342.3525,295.7028,-0.04238792,342.4642,0.0,0.0,294.547,271.3719,344.2612,-8.51517e-05,340.61807,342.23926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2852100.0,-17366.291796815236,-8305.016,-8324.9,0.0,0.0,0.0,-16629.916,0.0,0.0,0.2869873
47550,-0.04238792,342.43643,295.7028,-0.04238792,342.512,0.0,0.0,294.54462,271.2,344.2612,-8.51517e-05,340.66235,342.24176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2853000.0,-17366.291796815236,-8319.956,-8333.408,0.0,0.0,0.0,-16653.363,0.0,0.0,0.28460693
47565,-0.04238792,342.50977,295.7028,-0.04238792,342.56088,0.0,0.0,294.54492,271.02814,344.2612,-8.51517e-05,340.7068,342.24463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2853900.0,-17366.291796815236,-8333.012,-8342.112,0.0,0.0,0.0,-16675.125,0.0,0.0,0.2849121
47580,-0.04238792,342.5752,295.7028,-0.04238792,342.60983,0.0,0.0,294.54153,270.95,344.2612,-8.51517e-05,340.75134,342.2478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2854800.0,-17366.291796815236,-8344.66,-8350.826,0.0,0.0,0.0,-16695.486,0.0,0.0,0.28152466
47595,-0.04238792,342.63446,295.7028,-0.04238792,342.6579,0.0,0.0,294.54095,271.02814,344.2612,-8.51517e-05,340.7959,342.25125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2855700.0,-17366.291796815236,-8355.211,-8359.384,0.0,0.0,0.0,-16714.594,0.0,0.0,0.28094482
47610,-0.04238792,342.68832,295.7028,-0.04238792,342.70416,0.0,0.0,294.53967,271.2,344.2612,-8.51517e-05,340.84045,342.25497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2856600.0,-17366.291796815236,-8364.8,-8367.62,0.0,0.0,0.0,-16732.42,0.0,0.0,0.2796631
47625,-0.04238792,342.737,295.7028,-0.04238792,342.74774,0.0,0.0,294.53555,271.3719,344.2612,-8.51517e-05,340.88486,342.25894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2857500.0,-17366.291796815236,-8373.466,-8375.378,0.0,0.0,0.0,-16748.844,0.0,0.0,0.2755432
47640,-0.04238792,342.78046,295.7028,-0.04238792,342.78772,0.0,0.0,294.53357,271.45,344.2612,-8.51517e-05,340.929,342.2631,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2858400.0,-17366.291796815236,-8381.202,-8382.496,0.0,0.0,0.0,-16763.7,0.0,0.0,0.27355957
47655,-0.04238792,342.81827,295.7028,-0.04238792,342.82318,0.0,0.0,294.5314,271.45,344.2612,-8.51517e-05,340.97272,342.2674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2859300.0,-17366.291796815236,-8387.934,-8388.809,0.0,0.0,0.0,-16776.742,0.0,0.0,0.27139282
47670,-0.04238792,342.84976,295.7028,-0.04238792,342.8531,0.0,0.0,294.52655,271.45,344.2612,-8.51517e-05,341.0159,342.2718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2860200.0,-17366.291796815236,-8393.541,-8394.133,0.0,0.0,0.0,-16787.674,0.0,0.0,0.26654053
47685,-0.04238792,342.87433,295.7028,-0.04238792,342.8766,0.0,0.0,294.5241,271.45,344.2612,-8.51517e-05,341.05832,342.27625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2861100.0,-17366.291796815236,-8397.914,-8398.316,0.0,0.0,0.0,-16796.23,0.0,0.0,0.26409912
47700,-0.04238792,342.89096,295.7028,-0.04238792,342.8925,0.0,0.0,294.51657,271.45,344.2612,-8.51517e-05,341.09982,342.28064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2862000.0,-17366.291796815236,-8400.876,-8401.147,0.0,0.0,0.0,-16802.023,0.0,0.0,0.25656128
47715,-0.04238792,342.89905,295.7028,-0.04238792,342.9001,0.0,0.0,294.5051,271.45,344.2612,-8.51517e-05,341.1402,342.28497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2862900.0,-17366.291796815236,-8402.315,-8402.5,0.0,0.0,0.0,-16804.816,0.0,0.0,0.24508667
47730,-0.04238792,342.89755,295.7028,-0.04238792,342.89825,0.0,0.0,294.49414,271.45,344.2612,-8.51517e-05,341.17923,342.28912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2863800.0,-17366.291796815236,-8402.049,-8402.174,0.0,0.0,0.0,-16804.223,0.0,0.0,0.23413086
47745,-0.04238792,342.88528,295.7028,-0.04238792,342.88574,0.0,0.0,294.48578,271.45,344.2612,-8.51517e-05,341.21658,342.293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2864700.0,-17366.291796815236,-8399.865,-8399.946,0.0,0.0,0.0,-16799.812,0.0,0.0,0.22576904
47760,-0.04238792,342.8617,295.7028,-0.04238792,342.86203,0.0,0.0,294.47415,271.45,344.2612,-8.51517e-05,341.25208,342.29654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2865600.0,-17366.291796815236,-8395.665,-8395.725,0.0,0.0,0.0,-16791.39,0.0,0.0,0.21414185
47775,-0.04238792,342.82547,295.7028,-0.04238792,342.82568,0.0,0.0,294.4266,271.3836,344.2612,-8.51517e-05,341.2854,342.29962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2866500.0,-17366.291796815236,-8389.216,-8389.254,0.0,0.0,0.0,-16778.469,0.0,0.0,0.16659546
47790,-0.04238792,342.7758,295.7028,-0.04238792,342.77594,0.0,0.0,294.3801,271.23126,344.2612,-8.51517e-05,341.31622,342.30215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2867400.0,-17366.291796815236,-8380.371,-8380.398,0.0,0.0,0.0,-16760.77,0.0,0.0,0.12008667
47805,-0.04238792,342.71194,295.7028,-0.04238792,342.71204,0.0,0.0,294.33533,271.0633,344.2612,-8.51517e-05,341.34433,342.30405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2868300.0,-17366.291796815236,-8369.006,-8369.021,0.0,0.0,0.0,-16738.027,0.0,0.0,0.07531738
47820,-0.042387918,342.63226,295.70285,-0.042387918,342.63235,0.0,0.0,294.28772,270.95,344.26108,-8.5151696e-05,341.36923,342.30515,-1.2233784e-19,4.1534416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2869200.0,-17366.224827604525,-8354.809,-8354.824,0.0,0.0,0.0,-16709.633,0.0,0.0,0.027709961
47835,-0.042387944,342.53735,296.83334,-0.042387944,342.53738,0.0,0.0,294.18124,270.90314,341.5708,-8.515175e-05,341.3909,342.30542,-2.7897542e-19,-2.1253007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2870100.0,-15999.785110229992,-8136.656,-8136.661,0.0,0.0,0.0,-16273.316,0.0,0.0,-0.07876587
