minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
47850,-0.042388003,342.42572,301.69635,-0.042388003,342.42575,0.0,0.0,294.09146,270.8875,329.64697,-8.515187e-05,341.40884,342.3047,-3.0957327e-19,3.0978808e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,2871000.0,-9996.200756101814,-7251.034,-7251.0396,0.0,0.0,0.0,-14502.074,0.0,0.0,-0.16854858
47865,-0.042388085,342.29636,308.26126,-0.042388085,342.29636,0.0,0.0,294.003,270.90314,312.41113,-8.515203e-05,341.42267,342.30283,1.3446921e-19,-1.5392236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,2871900.0,-1484.15405705018,-6059.2666,-6059.2666,0.0,0.0,0.0,-12118.533,0.0,0.0,-0.25701904
47880,-0.042388167,342.14905,312.2251,-0.042388167,342.14905,0.0,0.0,293.92352,270.95,300.37604,-8.51522e-05,341.43216,342.29974,1.358926e-19,5.0624313e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,2872800.0,4237.68874215602,-5327.37,-5327.37,0.0,0.0,0.0,-10654.74,0.0,0.0,-0.33648682
47895,12.472753,339.55966,294.11368,0.113917395,341.45187,6.8708878,0.0,293.79422,271.05157,331.46066,0.012642474,339.75192,341.16132,0.9997621,-3.3538092e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3959.4587,2873700.0,1983064.783939983,2380713.5,22649.105,1623272.0,0.0,6.8708878,2403362.5,1623272.0,1623278.9,-0.4657898
47910,6.9521003,320.1549,294.67218,6.952101,351.3647,3.490603,3.3607402,293.78516,271.2,346.49628,0.013965846,319.07898,350.52304,0.9942433,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4147.93,2874600.0,3039822.8925000466,744065.56,1655354.5,0.0,10054.75,6.851343,2399420.0,10054.75,10061.602,-0.47485352
47925,6.6170464,301.10062,296.98434,6.6170764,341.38712,3.3058772,3.1831887,293.86325,271.34845,320.01324,0.013292797,301.04446,341.71295,0.829816,1.0,0.0,0.5199519,0.0,522798.62,343.14996,343.14996,-4143.095,2875500.0,1285697.6693546586,114397.76,1234029.4,0.0,522798.62,6.489066,1348427.1,522798.62,522805.12,-0.39675903
47940,7.8415656,333.8263,298.27655,7.8415656,338.15878,3.9657407,3.816554,293.93155,271.45,340.77222,0.015752664,333.98416,337.75247,0.999161,1.0,1.0,0.10090016,1623272.0,101452.59,343.1499,343.1499,-4134.431,2876400.0,2811563.785454905,1170815.6,1313504.4,1623272.0,101452.59,7.7822948,2484320.0,1724724.6,1724732.4,-0.3284607
47955,7.333348,341.2351,298.55942,7.333348,346.05386,3.7259293,3.587283,293.95966,271.4969,341.4811,0.014731721,341.2658,346.13565,0.999161,1.0,1.0,0.39593235,1623272.0,398100.06,343.14987,343.14987,-4180.591,2877300.0,2655703.6411484773,1314413.9,1462831.8,1623272.0,398100.06,7.3132124,2777245.5,2021372.0,2021379.4,-0.300354
47970,7.252547,343.89664,298.8382,7.252547,342.80762,3.6721556,3.5354586,294.00674,271.5125,343.4469,0.014569403,343.9361,342.78564,0.999161,1.0,0.97744936,0.2707181,1586666.1,272200.28,343.14984,343.14984,-4169.4834,2878200.0,2729673.0956603936,1372511.5,1339339.2,1586666.1,272200.28,7.207614,2711850.8,1858866.4,1858873.6,-0.25326538
47985,7.655435,343.37555,299.00055,7.655435,343.42007,3.8857517,3.740308,294.06384,271.4969,343.27765,0.015378752,343.36514,343.42682,0.999161,1.0,0.94522065,0.2955009,1534350.2,297118.75,343.1498,343.1498,-4159.8823,2879100.0,2859891.404843938,1426781.8,1428213.4,1534350.2,297118.75,7.6260595,2854995.0,1831469.0,1831476.6,-0.19616699
48000,7.647194,343.46216,298.92172,7.647194,343.1083,3.874977,3.729838,294.11685,271.45,343.55408,0.015362197,343.48187,343.10556,0.999161,1.0,0.88185865,0.26054296,1431496.5,261969.44,343.14978,343.14978,-4152.8423,2880000.0,2879734.234719018,1430559.2,1419194.2,1431496.5,261969.44,7.604815,2849753.5,1693466.0,1693473.6,-0.14315796
48015,7.464404,343.51486,298.61996,7.464404,343.38275,3.782473,3.6412382,294.1874,271.33673,343.985,0.014994996,343.5761,343.39105,0.999161,1.0,0.81097865,0.23878887,1316438.9,240096.25,343.14975,343.14975,-4162.271,2880900.0,2857042.816648993,1407477.4,1403335.6,1316438.9,240096.25,7.4237113,2810813.0,1556535.1,1556542.5,-0.07260132
48030,7.289109,344.25894,298.15698,7.289109,343.53876,3.6833143,3.5459893,294.24414,271.16876,344.02145,0.014642851,344.214,343.52222,0.999161,1.0,0.69669425,0.20072946,1130924.2,201828.45,343.14972,343.14972,-4158.881,2881800.0,2820663.892274149,1411377.2,1389329.4,1130924.2,201828.45,7.2293034,2800706.5,1332752.8,1332760.0,-0.01586914
48045,8.280397,343.25214,297.66043,8.280397,343.121,4.21285,4.053528,294.28787,271.01642,343.4138,0.016634218,343.2126,343.10843,0.999161,1.0,0.64941394,0.19310552,1054175.4,194162.77,343.1497,343.1497,-4138.287,2882700.0,3196499.592411874,1585573.2,1581012.6,1054175.4,194162.77,8.266378,3166586.0,1248338.1,1248346.4,0.027862549
48060,7.229812,343.51413,297.20502,7.229812,343.2932,3.6601484,3.5239387,294.3128,270.95,343.82132,0.0145237325,343.55667,343.29565,0.999161,1.0,0.5728527,0.16291675,929895.7,163808.72,343.14966,343.14966,-4170.0405,2883600.0,2843579.3668190683,1406186.0,1399477.8,929895.7,163808.72,7.184087,2805663.8,1093704.4,1093711.5,0.05279541
48075,7.1909313,343.63367,296.8208,7.1909313,343.24634,3.621764,3.4867291,294.33115,270.95,343.2994,0.014445626,343.64505,343.2544,0.999161,1.0,0.52124816,0.15359326,846127.5,154434.19,343.14963,343.14963,-4149.449,2884500.0,2819932.8549514064,1413838.1,1402140.0,846127.5,154434.19,7.108493,2815978.0,1000561.7,1000568.8,0.071136475
48090,7.1906133,343.23975,296.51465,7.1906137,343.14575,3.6186507,3.4836793,294.33914,270.95,343.22247,0.014444987,343.2417,343.14615,0.999161,1.0,0.49924615,0.14697663,810412.25,147781.34,343.1496,343.1496,-4145.9023,2885400.0,2833714.5237167873,1411124.9,1408286.2,810412.25,147781.34,7.10233,2819411.0,958193.6,958200.75,0.07913208
48105,7.1906147,343.39087,296.2682,7.190615,343.2444,3.6186426,3.4836714,294.34653,270.95,343.29694,0.01444499,343.392,343.24454,0.999161,1.0,0.4797295,0.14038168,778731.44,141150.27,343.14957,343.14957,-4145.892,2886300.0,2853185.126932772,1423132.4,1418708.5,778731.44,141150.27,7.102314,2841841.0,919881.7,919888.8,0.086517334
48120,7.1906157,343.37894,296.06903,7.1906157,343.21362,3.618643,3.4836717,294.35037,270.95,343.30667,0.014444992,343.37805,343.2132,0.999161,1.0,0.4552876,0.13276331,739055.6,133490.19,343.14954,343.14954,-4145.892,2887200.0,2865858.8064118703,1428786.9,1423794.2,739055.6,133490.19,7.102315,2852581.0,872545.8,872552.94,0.09036255
48135,7.1906166,343.31808,295.90686,7.1906166,343.1975,3.6186435,3.4836721,294.35156,270.95,343.26675,0.014444993,343.31735,343.19736,0.999161,1.0,0.43653846,0.12753516,708620.6,128233.42,343.1495,343.1495,-4145.892,2888100.0,2873275.980142108,1431847.0,1428205.5,708620.6,128233.42,7.102316,2860052.5,836854.06,836861.2,0.091552734
48150,7.1906166,343.29086,295.77325,7.190617,343.19153,3.6186438,3.4836724,294.3517,270.95,343.24414,0.014444994,343.29065,343.1915,0.999161,1.0,0.42180243,0.12320976,684700.06,123884.336,343.14948,343.14948,-4145.892,2889000.0,2880009.962342024,1435059.8,1432059.9,684700.06,123884.336,7.102316,2867119.5,808584.4,808591.5,0.09170532
48165,7.190617,343.27908,295.6615,7.1906176,343.1883,3.618644,3.4836726,294.3507,270.95,343.23605,0.014444995,343.27887,343.1882,0.999161,1.0,0.40842557,0.11919137,662985.8,119843.945,343.14948,343.14948,-4145.892,2889900.0,2886299.5925447023,1438079.2,1435337.4,662985.8,119843.945,7.102317,2873416.5,782829.75,782836.9,0.09069824
48180,7.1906176,343.25687,295.56747,7.190618,343.1805,3.6186442,3.4836729,294.3484,270.95,343.22287,0.014444996,343.2565,343.1804,0.999161,1.0,0.39695266,0.11583742,644362.1,116471.63,343.14944,343.14944,-4145.892,2890800.0,2891204.323704824,1440248.0,1437942.1,644362.1,116471.63,7.102317,2878190.0,760833.75,760840.9,0.088378906
48195,7.190618,343.23706,295.4879,7.190618,343.17484,3.6186445,3.483673,294.34543,271.02032,343.20898,0.014444997,343.2368,343.17477,0.999161,1.0,0.38765976,0.11315283,629277.25,113772.34,343.1494,343.1494,-4145.892,2891700.0,2895188.87465299,1442052.6,1440173.4,629277.25,113772.34,7.102318,2882226.0,743049.6,743056.75,0.0854187
48210,7.1906185,343.2202,295.42032,7.1906185,343.16983,3.6186447,3.4836733,294.34167,271.17917,343.198,0.0144449975,343.21997,343.16974,0.999161,1.0,0.38002446,0.110938355,616883.06,111545.74,343.14938,343.14938,-4145.892,2892600.0,2898623.5393374613,1443585.4,1442063.8,616883.06,111545.74,7.102318,2885649.0,728428.8,728435.94,0.08166504
48225,7.190618,343.20972,295.3629,7.190618,343.16714,3.6186442,3.483673,294.33835,271.34845,343.18896,0.014444997,343.20972,343.16718,0.999161,1.0,0.37382665,0.1091462,606822.3,109743.78,343.14935,343.14935,-4145.892,2893500.0,2901557.933213712,1445001.9,1443716.2,606822.3,109743.78,7.1023173,2888718.0,716566.1,716573.25,0.07833862
48240,7.1906176,343.23083,295.31174,7.1906176,343.1759,3.618644,3.4836726,294.33682,271.45,343.1982,0.014444995,343.23132,343.1761,0.999161,1.0,0.36660308,0.10684396,595096.5,107428.93,343.14932,343.14932,-4145.892,2894400.0,2905223.4702060106,1447185.2,1445526.2,595096.5,107428.93,7.102317,2892711.5,702525.44,702532.56,0.076812744
48255,7.190618,343.23087,295.2649,7.190618,343.17294,3.6186442,3.483673,294.33386,271.3875,343.20587,0.014444997,343.2305,343.17276,0.999161,1.0,0.35787186,0.10412827,580923.3,104698.375,343.1493,343.1493,-4145.892,2895300.0,2908530.5711612934,1448601.0,1446851.6,580923.3,104698.375,7.1023173,2895452.5,685621.7,685628.8,0.07385254
48270,7.190617,343.2375,295.22043,7.190617,343.17685,3.6186438,3.4836726,294.33334,271.2,343.20264,0.014444995,343.23798,343.1771,0.999161,1.0,0.3497576,0.10173478,567751.75,102291.78,343.14926,343.14926,-4145.892,2896200.0,2911031.532452711,1450143.6,1448312.2,567751.75,102291.78,7.1023164,2898456.0,670043.5,670050.6,0.07333374
48285,7.190617,343.27124,295.1752,7.1906176,343.18832,3.618644,3.4836726,294.33365,271.0125,343.2251,0.014444995,343.27158,343.1884,0.999161,1.0,0.33852646,0.09808801,549520.5,98625.05,343.14923,343.14923,-4145.892,2897100.0,2915138.0935184364,1452528.9,1450024.8,549520.5,98625.05,7.102317,2902553.5,648145.56,648152.7,0.073638916
48300,7.1906176,343.2737,295.1289,7.1906176,343.18616,3.618644,3.4836729,294.33334,270.95,343.23126,0.014444996,343.27356,343.1861,0.999161,1.0,0.32589477,0.09425487,529015.8,94770.92,343.1492,343.1492,-4145.892,2898000.0,2918320.9590728893,1454001.8,1451357.5,529015.8,94770.92,7.102317,2905359.2,623786.75,623793.9,0.07333374
48315,7.190617,343.28525,295.08093,7.190617,343.19125,3.6186438,3.4836726,294.3348,271.0428,343.234,0.014444995,343.28558,343.19144,0.999161,1.0,0.31304184,0.09038013,508152.03,90874.97,343.14917,343.14917,-4145.892,2898900.0,2921397.914511772,1455798.9,1452960.1,508152.03,90874.97,7.1023164,2908759.0,599027.0,599034.1,0.074798584
48330,7.190618,343.27115,295.03265,7.1906185,343.1839,3.6186445,3.483673,294.33337,271.1974,343.23383,0.014444997,343.2705,343.18362,0.999161,1.0,0.29980665,0.08641773,486667.72,86890.87,343.14914,343.14914,-4145.892,2899800.0,2924316.208745222,1456831.2,1454196.4,486667.72,86890.87,7.102318,2911027.5,573558.56,573565.7,0.07336426
48345,7.1906185,343.21808,294.98703,7.1906185,343.16592,3.6186447,3.4836733,294.3302,271.35333,343.2005,0.0144449975,343.2174,343.16577,0.999161,1.0,0.29107708,0.0841877,472497.25,84648.625,343.1491,343.1491,-4145.892,2900700.0,2925062.539951125,1456606.5,1455031.4,472497.25,84648.625,7.102318,2911638.0,557145.9,557153.0,0.07019043
48360,7.1906185,343.19513,294.9455,7.190619,343.16214,3.6186447,3.4836733,294.3268,271.45,343.18048,0.0144449975,343.195,343.16214,0.999161,1.0,0.28599164,0.082837865,464242.2,83291.41,343.14908,343.14908,-4145.892,2901600.0,2926367.826746127,1457167.8,1456171.6,464242.2,83291.41,7.102318,2913339.5,547533.6,547540.75,0.06680298
48375,7.1906195,343.1834,294.90897,7.1906195,343.15848,3.6186452,3.4836738,294.32236,271.45294,343.174,0.014444999,343.1831,343.1584,0.999161,1.0,0.28203204,0.0816979,457814.72,82145.195,343.14905,343.14905,-4145.892,2902500.0,2928191.902900608,1457917.2,1457164.2,457814.72,82145.195,7.102319,2915081.5,539959.94,539967.06,0.062347412
48390,7.19062,343.15985,294.878,7.19062,343.1506,3.6186452,3.483674,294.31738,271.41095,343.15915,0.014444999,343.15955,343.1505,0.999161,1.0,0.28015125,0.08129623,454761.7,81741.33,343.14902,343.14902,-4145.892,2903400.0,2929169.479519942,1458141.4,1457862.0,454761.7,81741.33,7.1023192,2916003.5,536503.0,536510.1,0.057373047
48405,7.19062,343.14426,294.85284,7.19062,343.14682,3.6186454,3.483674,294.31216,271.3885,343.1477,0.014445,343.1441,343.1468,0.999161,1.0,0.2801599,0.08140293,454775.72,81848.61,343.149,343.149,-4145.892,2904300.0,2930000.9788485453,1458429.8,1458507.2,454775.72,81848.61,7.1023197,2916937.0,536624.3,536631.44,0.05215454
48420,7.1906204,343.13388,294.8336,7.1906204,343.14386,3.6186454,3.4836743,294.30682,271.45,343.1405,0.014445,343.13373,343.14383,0.999161,1.0,0.28136814,0.081825346,456737.0,82273.34,343.14896,343.14896,-4145.892,2905200.0,2930732.3098893277,1458698.1,1458999.5,456737.0,82273.34,7.1023197,2917697.5,539010.4,539017.5,0.046813965
48435,7.1906204,343.12885,294.81967,7.1906204,343.1427,3.6186457,3.4836743,294.30173,271.5877,343.13654,0.014445001,343.12875,343.14267,0.999161,1.0,0.2832461,0.08241944,459785.47,82870.69,343.14893,343.14893,-4145.892,2906100.0,2931336.078425909,1458966.2,1459384.8,459785.47,82870.69,7.1023197,2918351.0,542656.1,542663.25,0.04171753
48450,7.190621,343.1145,294.81076,7.190621,343.13748,3.618646,3.4836745,294.29596,271.7422,343.1293,0.014445002,343.1142,343.1374,0.999161,1.0,0.2860806,0.08333926,464386.62,83795.55,343.1489,343.1489,-4145.892,2907000.0,2931438.0983375143,1458802.4,1459496.4,464386.62,83795.55,7.1023207,2918298.8,548182.2,548189.3,0.035949707
48465,7.1906214,343.0934,294.80716,7.1906214,343.13092,3.6186461,3.4836748,294.2897,271.90057,343.1157,0.014445003,343.0931,343.13086,0.999161,1.0,0.29089144,0.08491705,472195.9,85381.97,343.14886,343.14886,-4145.892,2907900.0,2930831.0047361827,1458274.4,1459407.0,472195.9,85381.97,7.1023207,2917681.5,557577.9,557585.0,0.029693604
48480,7.1906214,343.07642,294.8093,7.190622,343.12622,3.6186461,3.4836748,294.28326,272.05,343.10385,0.014445003,343.0762,343.1262,0.999161,1.0,0.2975971,0.08703101,483081.06,87507.51,343.14883,343.14883,-4145.892,2908800.0,2929983.0308590573,1457696.5,1459200.6,483081.06,87507.51,7.1023207,2916897.0,570588.56,570595.7,0.023254395
48495,7.1906214,343.06857,294.81763,7.190622,343.12442,3.6186464,3.483675,294.27722,272.1916,343.09732,0.014445003,343.0685,343.12442,0.999161,1.0,0.3054877,0.08944736,495889.6,89937.086,343.1488,343.1488,-4145.892,2909700.0,2929081.364312856,1457208.0,1458894.6,495889.6,89937.086,7.1023216,2916102.5,585826.7,585833.8,0.017211914
48510,7.1906214,343.06982,294.8313,7.190622,343.1253,3.6186461,3.4836748,294.2718,272.32864,343.0971,0.014445003,343.06985,343.1253,0.999161,1.0,0.3134593,0.09182893,508829.72,92331.695,343.14877,343.14877,-4145.892,2910600.0,2928238.9448497724,1456832.9,1458508.5,508829.72,92331.695,7.1023207,2915341.5,601161.44,601168.56,0.011779785
48525,7.1906214,343.07544,294.84946,7.1906214,343.12714,3.6186461,3.4836748,294.26718,272.45135,343.10016,0.014445003,343.07553,343.1272,0.999161,1.0,0.32097524,0.094049454,521030.1,94564.375,343.14874,343.14874,-4145.892,2911500.0,2927322.4665327915,1456454.1,1458015.4,521030.1,94564.375,7.1023207,2914469.5,615594.5,615601.6,0.007171631
48540,7.190621,343.08478,294.87067,7.190621,343.13013,3.618646,3.4836745,294.26343,272.55,343.10577,0.014445002,343.0849,343.1302,0.999161,1.0,0.32768324,0.09600599,531919.0,96531.625,343.1487,343.1487,-4145.892,2912400.0,2926376.175999985,1456095.5,1457465.0,531919.0,96531.625,7.1023207,2913560.5,628450.6,628457.75,0.0034179688
48555,7.190624,343.01364,294.898,7.190624,343.10074,3.6186478,3.4836762,294.25287,272.51874,343.08014,0.014445009,343.01157,343.0999,0.999161,1.0,0.33710128,0.09912798,547207.06,99670.7,343.14868,343.14868,-4145.892,2913300.0,2923163.3412173325,1453122.0,1455752.4,547207.06,99670.7,7.102324,2908874.5,646877.75,646884.9,-0.0071411133
48570,7.1906238,342.93964,294.93665,7.1906238,343.08237,3.6186476,3.483676,294.2438,272.34167,343.01483,0.014445008,342.9395,343.08255,0.999161,1.0,0.35660973,0.1057201,578874.56,106298.92,343.14865,343.14865,-4145.892,2914200.0,2916857.0393080357,1449720.0,1454030.6,578874.56,106298.92,7.1023235,2903750.5,685173.5,685180.6,-0.016204834
48585,7.190623,342.9765,294.98627,7.190623,343.10052,3.6186469,3.4836755,294.2375,272.14374,343.02942,0.014445006,342.97733,343.1008,0.999161,1.0,0.3755235,0.11116509,609576.75,111773.72,343.14862,343.14862,-4145.892,2915100.0,2914731.173669145,1449334.6,1453080.1,609576.75,111773.72,7.1023226,2902414.8,721350.5,721357.6,-0.022521973
48600,7.190622,343.03235,295.04315,7.190622,343.11673,3.6186464,3.483675,294.234,272.05,343.0655,0.014445004,343.0331,343.11694,0.999161,1.0,0.38905746,0.11489486,631546.06,115523.91,343.1486,343.1486,-4145.892,2916000.0,2913468.094281939,1449303.1,1451851.5,631546.06,115523.91,7.1023216,2901154.5,747070.0,747077.1,-0.026000977
48615,7.1906233,343.0436,295.10422,7.1906233,343.11627,3.618647,3.4836757,294.22928,272.05,343.08246,0.014445007,343.04327,343.1161,0.999161,1.0,0.39926434,0.11786074,648114.6,118506.03,343.14856,343.14856,-4145.892,2916900.0,2910793.2810209603,1447799.2,1449993.6,648114.6,118506.03,7.1023226,2897793.0,766620.6,766627.75,-0.030731201
48630,7.1906233,343.00375,295.1702,7.1906233,343.1013,3.6186473,3.483676,294.22363,272.05,343.05942,0.014445007,343.00323,343.10114,0.999161,1.0,0.41239628,0.122143425,669431.3,122812.164,343.14853,343.14853,-4145.892,2917800.0,2905392.537707667,1444603.0,1447548.5,669431.3,122812.164,7.1023235,2892151.5,792243.5,792250.6,-0.036376953
48645,7.1906233,342.99426,295.24106,7.1906233,343.1015,3.618647,3.4836757,294.21896,272.05,343.04715,0.014445007,342.9944,343.1016,0.999161,1.0,0.4278669,0.12697056,694544.4,127665.72,343.1485,343.1485,-4145.892,2918700.0,2900349.1284565823,1442176.2,1445414.9,694544.4,127665.72,7.1023226,2887591.0,822210.1,822217.25,-0.041046143
48660,7.1906223,343.01318,295.31512,7.190623,343.10858,3.6186469,3.4836755,294.2156,272.05,343.0571,0.014445006,343.01352,343.1087,0.999161,1.0,0.44208762,0.13118891,717628.44,131907.17,343.14847,343.14847,-4145.892,2919600.0,2896458.9994070763,1440510.6,1443391.8,717628.44,131907.17,7.1023226,2883902.5,849535.6,849542.75,-0.044403076
48675,7.1906223,343.03433,295.38977,7.1906223,343.11475,3.6186466,3.4836752,294.2134,272.05,343.07123,0.014445005,343.0346,343.11484,0.999161,1.0,0.45410502,0.13472967,737135.94,135467.31,343.14844,343.14844,-4145.892,2920500.0,2892787.344506337,1438895.0,1441323.5,737135.94,135467.31,7.1023216,2880218.5,872603.25,872610.4,-0.04660034
48690,7.190622,343.04968,295.4625,7.190622,343.119,3.6186466,3.483675,294.21216,272.05,343.0819,0.014445004,343.04987,343.11905,0.999161,1.0,0.46441185,0.13779557,753866.75,138550.0,343.1484,343.1484,-4145.892,2921400.0,2889023.1165056834,1437162.2,1439255.2,753866.75,138550.0,7.1023216,2876417.5,892416.75,892423.9,-0.047851562
48705,7.190622,343.0621,295.53125,7.190622,343.12262,3.6186464,3.483675,294.2116,272.05,343.09033,0.014445004,343.0623,343.12265,0.999161,1.0,0.47338894,0.14047663,768439.0,141245.75,343.14838,343.14838,-4145.892,2922300.0,2885362.7574158055,1435460.9,1437288.5,768439.0,141245.75,7.1023216,2872749.5,909684.75,909691.9,-0.04840088
48720,7.1906214,343.07208,295.59497,7.190622,343.12546,3.6186464,3.483675,294.21158,272.05,343.0972,0.014445003,343.0722,343.12552,0.999161,1.0,0.4812837,0.14284196,781254.4,143624.03,343.14835,343.14835,-4145.892,2923200.0,2881913.2802655757,1433837.8,1435449.8,781254.4,143624.03,7.1023216,2869287.5,924878.4,924885.5,-0.048431396
48735,7.1906214,343.07327,295.65424,7.1906214,343.12512,3.6186461,3.4836748,294.21146,272.05,343.0993,0.014445003,343.07327,343.12512,0.999161,1.0,0.48876747,0.14513357,793402.56,145928.17,343.14832,343.14832,-4145.892,2924100.0,2878445.474431828,1432083.8,1433649.8,793402.56,145928.17,7.1023207,2865733.5,939330.75,939337.9,-0.048553467
48750,7.190621,343.0872,295.7083,7.190621,343.13065,3.618646,3.4836745,294.2128,272.05,343.10504,0.014445001,343.08755,343.1308,0.999161,1.0,0.49554655,0.14716709,804406.8,147972.83,343.1483,343.1483,-4145.892,2925000.0,2875512.3730276865,1430870.9,1432183.2,804406.8,147972.83,7.1023207,2863054.0,952379.6,952386.75,-0.047210693
48765,7.19062,343.11697,295.75443,7.1906204,343.14072,3.6186454,3.483674,294.2155,272.05,343.1236,0.014445,343.1174,343.14084,0.999161,1.0,0.49966228,0.14823547,811087.75,149047.06,343.14825,343.14825,-4145.892,2925900.0,2873840.309329427,1430377.5,1431094.8,811087.75,149047.06,7.1023197,2861472.2,960134.8,960141.94,-0.04449463
48780,7.1906195,343.14246,295.79056,7.19062,343.14795,3.6186452,3.4836738,294.21918,272.05,343.14133,0.014444999,343.14276,343.14804,0.999161,1.0,0.50103706,0.14848647,813319.44,149299.44,343.14822,343.14822,-4145.892,2926800.0,2872723.6871077367,1430055.8,1430221.8,813319.44,149299.44,7.102319,2860277.5,962618.9,962626.0,-0.04083252
48795,7.1906204,343.14938,295.81665,7.1906204,343.14865,3.6186457,3.4836743,294.22205,272.05,343.14966,0.014445001,343.14923,343.1486,0.999161,1.0,0.5008766,0.14836708,813059.0,149179.38,343.1482,343.1482,-4145.892,2927700.0,2871646.501352734,1429477.2,1429455.1,813059.0,149179.38,7.1023197,2858932.5,962238.4,962245.5,-0.037963867
48810,7.190621,343.12408,295.83798,7.190621,343.13858,3.618646,3.4836745,294.22314,272.05,343.13684,0.014445002,343.1236,343.1384,0.999161,1.0,0.50226265,0.14894995,815308.9,149765.45,343.14816,343.14816,-4145.892,2928600.0,2869574.890194184,1428069.0,1428506.8,815308.9,149765.45,7.1023207,2856575.8,965074.3,965081.44,-0.036865234
48825,7.1906214,343.09344,295.86023,7.1906214,343.1293,3.6186461,3.4836748,294.2229,272.05,343.11612,0.014445003,343.09305,343.1292,0.999161,1.0,0.506754,0.15055475,822599.5,151379.03,343.14813,343.14813,-4145.892,2929500.0,2866968.203549072,1426471.9,1427554.9,822599.5,151379.03,7.1023207,2854026.8,973978.5,973985.6,-0.037109375
48840,7.190622,343.07477,295.88797,7.190622,343.1244,3.6186464,3.483675,294.2218,272.05,343.10226,0.014445004,343.07452,343.12433,0.999161,1.0,0.5136283,0.15280752,833758.44,153644.14,343.1481,343.1481,-4145.892,2930400.0,2864444.832783818,1425070.1,1426568.8,833758.44,153644.14,7.1023216,2851639.0,987402.56,987409.7,-0.038208008
48855,7.190574,344.35907,295.79282,7.1905746,343.65912,3.6186202,3.4836497,294.3379,272.05,343.55716,0.014444909,344.39655,343.67517,0.999161,1.0,0.47177076,0.13511981,765812.25,135859.6,343.14807,343.14807,-4145.8916,2931300.0,2897796.697551178,1466720.9,1445582.1,765812.25,135859.6,7.10227,2912303.0,901671.9,901679.0,0.07788086
48870,6.040748,340.50092,295.51505,6.040748,342.32037,0.743674,0.73340476,294.4268,272.05,344.2873,0.0121350605,340.28122,342.22247,0.9689219,0.96976095,0.0,0.0,0.0,0.0,343.14807,343.14807,-639.0803,2932200.0,2485787.5227393038,1141342.9,1187504.6,0.0,0.0,1.4770787,2328847.5,0.0,1.4770787,0.16677856
48885,-0.042387918,341.0721,295.63116,-0.042387918,342.2647,6e-44,6e-44,294.47867,272.05,344.1891,-8.515169e-05,340.29337,342.20575,3.201143e-13,3.2141791e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2933100.0,-17366.114201533288,-8089.818,-8302.135,0.0,0.0,1.2e-43,-16391.953,0.0,1.2e-43,0.21865845
48900,-0.042387858,341.45572,295.63116,-0.042387858,342.25952,0.0,0.0,294.50198,272.05,344.1891,-8.515158e-05,340.33682,342.20602,-5.1800847e-19,-5.289743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.304665,2934000.0,-17366.09194329404,-8158.1,-8301.2,0.0,0.0,0.0,-16459.3,0.0,0.0,0.24197388
48915,-0.042387914,341.73172,295.63116,-0.042387914,342.27304,0.0,0.0,294.51532,272.05,344.1891,-8.515169e-05,340.38046,342.20667,-4.2422604e-20,-1.3943488e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2934900.0,-17366.114201533288,-8207.247,-8303.617,0.0,0.0,0.0,-16510.863,0.0,0.0,0.25531006
48930,-0.042387914,341.9341,295.63116,-0.042387914,342.2995,0.0,0.0,294.52246,272.05,344.1891,-8.515169e-05,340.42432,342.20764,-4.00876e-40,-1.326957e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2935800.0,-17366.114201533288,-8243.278,-8308.328,0.0,0.0,0.0,-16551.605,0.0,0.0,0.26245117
48945,-0.042387914,342.0875,295.63116,-0.042387914,342.3347,0.0,0.0,294.5237,272.05,344.1891,-8.515169e-05,340.46838,342.20898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2936700.0,-17366.114201533288,-8270.585,-8314.592,0.0,0.0,0.0,-16585.176,0.0,0.0,0.2637024
48960,-0.042387914,342.2085,295.63116,-0.042387914,342.37573,0.0,0.0,294.5255,272.05,344.1891,-8.515169e-05,340.51266,342.2107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2937600.0,-17366.114201533288,-8292.127,-8321.899,0.0,0.0,0.0,-16614.027,0.0,0.0,0.26550293
48975,-0.042387914,342.30746,295.63116,-0.042387914,342.42062,0.0,0.0,294.52344,271.95624,344.1891,-8.515169e-05,340.55713,342.21274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2938500.0,-17366.114201533288,-8309.746,-8329.892,0.0,0.0,0.0,-16639.637,0.0,0.0,0.26342773
48990,-0.042387914,342.39133,295.63116,-0.042387914,342.4679,0.0,0.0,294.52295,271.75,344.1891,-8.515169e-05,340.60175,342.21515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2939400.0,-17366.114201533288,-8324.676,-8338.308,0.0,0.0,0.0,-16662.984,0.0,0.0,0.26293945
49005,-0.042387914,342.46448,295.63116,-0.042387914,342.5163,0.0,0.0,294.5221,271.54376,344.1891,-8.515169e-05,340.6465,342.21786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2940300.0,-17366.114201533288,-8337.699,-8346.924,0.0,0.0,0.0,-16684.623,0.0,0.0,0.26208496
49020,-0.042387914,342.52966,295.63116,-0.042387914,342.56476,0.0,0.0,294.51758,271.45,344.1891,-8.515169e-05,340.69138,342.22092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2941200.0,-17366.114201533288,-8349.304,-8355.552,0.0,0.0,0.0,-16704.855,0.0,0.0,0.25756836
49035,-0.042387914,342.58856,295.63116,-0.042387914,342.61234,0.0,0.0,294.51202,271.45,344.1891,-8.515169e-05,340.73627,342.22424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2942100.0,-17366.114201533288,-8359.79,-8364.021,0.0,0.0,0.0,-16723.812,0.0,0.0,0.25201416
49050,-0.042387914,342.642,295.63116,-0.042387914,342.65808,0.0,0.0,294.5017,271.45,344.1891,-8.515169e-05,340.78107,342.2278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2943000.0,-17366.114201533288,-8369.303,-8372.166,0.0,0.0,0.0,-16741.469,0.0,0.0,0.24169922
49065,-0.042387914,342.6902,295.63116,-0.042387914,342.7011,0.0,0.0,294.48492,271.45,344.1891,-8.515169e-05,340.82574,342.23166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2943900.0,-17366.114201533288,-8377.882,-8379.826,0.0,0.0,0.0,-16757.707,0.0,0.0,0.22491455
49080,-0.042387914,342.733,295.63116,-0.042387914,342.7404,0.0,0.0,294.4738,271.45,344.1891,-8.515169e-05,340.8701,342.23566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2944800.0,-17366.114201533288,-8385.504,-8386.819,0.0,0.0,0.0,-16772.324,0.0,0.0,0.21377563
49095,-0.042387914,342.7701,295.63116,-0.042387914,342.77512,0.0,0.0,294.4532,271.45,344.1891,-8.515169e-05,340.91403,342.2398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2945700.0,-17366.114201533288,-8392.11,-8393.002,0.0,0.0,0.0,-16785.113,0.0,0.0,0.19317627
49110,-0.042387914,342.80087,295.63116,-0.042387914,342.80426,0.0,0.0,294.438,271.45,344.1891,-8.515169e-05,340.9574,342.24405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2946600.0,-17366.114201533288,-8397.587,-8398.19,0.0,0.0,0.0,-16795.777,0.0,0.0,0.17797852
49125,-0.042387914,342.8245,295.63116,-0.042387914,342.8268,0.0,0.0,294.4148,271.45,344.1891,-8.515169e-05,340.99997,342.24835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2947500.0,-17366.114201533288,-8401.792,-8402.205,0.0,0.0,0.0,-16803.996,0.0,0.0,0.15478516
49140,-0.042387914,342.84033,295.63116,-0.042387914,342.8419,0.0,0.0,294.3886,271.45,344.1891,-8.515169e-05,341.04163,342.2526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2948400.0,-17366.114201533288,-8404.612,-8404.889,0.0,0.0,0.0,-16809.5,0.0,0.0,0.12860107
49155,-0.042387914,342.8473,295.63116,-0.042387914,342.84833,0.0,0.0,294.36713,271.45,344.1891,-8.515169e-05,341.08206,342.2567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2949300.0,-17366.114201533288,-8405.851,-8406.035,0.0,0.0,0.0,-16811.887,0.0,0.0,0.1071167
49170,-0.042387914,342.84473,295.63116,-0.042387914,342.84543,0.0,0.0,294.3427,271.45,344.1891,-8.515169e-05,341.12115,342.26068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2950200.0,-17366.114201533288,-8405.395,-8405.52,0.0,0.0,0.0,-16810.914,0.0,0.0,0.08270264
49185,-0.042387914,342.8313,295.63116,-0.042387914,342.8318,0.0,0.0,294.31824,271.45,344.1891,-8.515169e-05,341.15854,342.26437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,2951100.0,-17366.114201533288,-8403.004,-8403.091,0.0,0.0,0.0,-16806.094,0.0,0.0,0.05822754
49200,-0.042387918,342.80643,295.63116,-0.042387918,342.80676,0.0,0.0,294.29382,271.45,344.1891,-8.515169e-05,341.194,342.26773,1.8982911e-19,-2.7451142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2952000.0,-17366.114201533288,-8398.576,-8398.637,0.0,0.0,0.0,-16797.213,0.0,0.0,0.033813477
49215,-0.04238793,342.7692,295.92407,-0.04238793,342.7694,0.0,0.0,294.22678,271.45,343.57303,-8.515172e-05,341.22733,342.2706,-8.765583e-19,2.971316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2952900.0,-17041.04004492737,-8339.805,-8339.843,0.0,0.0,0.0,-16679.648,0.0,0.0,-0.033233643
49230,-0.04238795,342.71878,298.58057,-0.04238795,342.71893,0.0,0.0,294.174,271.45,338.14407,-8.515176e-05,341.2582,342.27295,-6.629067e-19,-9.025248e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2953800.0,-14149.389755632536,-7857.8994,-7857.9263,0.0,0.0,0.0,-15715.826,0.0,0.0,-0.085998535
49245,-0.04238799,342.65402,303.4757,-0.04238799,342.6541,0.0,0.0,294.12143,271.45,327.65854,-8.5151834e-05,341.2863,342.27466,1.2123388e-18,-4.086283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2954700.0,-8648.69209436212,-6974.898,-6974.914,0.0,0.0,0.0,-13949.8125,0.0,0.0,-0.13858032
49260,-0.04238804,342.57397,309.2843,-0.04238804,342.57404,0.0,0.0,294.06354,271.45,314.34933,-8.515194e-05,341.31125,342.27557,6.8188246e-19,6.9076333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,2955600.0,-1811.4490813505136,-5926.5527,-5926.5635,0.0,0.0,0.0,-11853.116,0.0,0.0,-0.19647217
49275,-0.042388152,342.47827,314.1386,-0.042388152,342.47833,0.0,0.0,293.9402,271.45,301.79126,-8.515217e-05,341.3329,342.27563,-1.0773476e-18,-1.9698733e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,2956500.0,4415.895649125811,-5045.317,-5045.3276,0.0,0.0,0.0,-10090.645,0.0,0.0,-0.31982422
49290,39.68759,332.36877,294.1243,0.8312618,341.78403,11.673582,0.0,293.82693,271.45,326.28076,0.0406985,332.36313,341.4761,0.99975497,5.0167862e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1092.8136,2957400.0,5496623.101725163,6374891.0,166394.39,1623272.0,0.0,11.673582,6541285.5,1623272.0,1623283.6,-0.43307495
49305,6.908405,340.78534,294.29626,6.908405,357.05115,3.4825916,3.3533628,293.7862,271.45,340.79785,0.013878067,340.66827,358.2069,0.99975497,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4167.6504,2958300.0,2710478.987656211,1348894.5,1820851.8,1623272.0,1005475.0,6.8359547,3169746.2,2628747.0,2628753.8,-0.47381592
49320,6.504231,302.58453,296.30646,6.795013,336.03848,3.3244205,3.2010279,293.85413,271.45,321.51773,0.013358207,302.4822,336.25427,0.014622735,1.0,0.0,0.43503407,0.0,437415.88,343.14996,343.14996,-4144.4385,2959200.0,1414465.1498331656,171503.03,1133914.5,0.0,437415.88,6.5254483,1305417.5,437415.88,437422.4,-0.4058838
49335,6.7157183,332.38867,298.2073,6.7157183,353.01047,3.3576322,3.2328928,293.8847,271.45,343.0668,0.013490986,332.64664,352.13412,0.99914,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4141.3364,2960100.0,2541835.1720391912,964120.2,1545779.0,1623272.0,10054.75,6.5905247,2509899.2,1633326.8,1633333.4,-0.37530518
49350,7.248754,338.61703,298.62534,7.248754,341.90204,3.6863444,3.5494184,293.9712,271.45,337.18826,0.0145617835,338.80753,342.21616,0.99914,1.0,1.0,0.49419206,1623272.0,496897.75,343.1499,343.1499,-4188.952,2961000.0,2358488.99389498,1217538.0,1317549.1,1623272.0,496897.75,7.2357626,2535087.0,2120169.8,2120177.0,-0.28881836
49365,7.4753118,344.72418,298.6745,7.475312,344.46292,3.7788348,3.6375444,294.07028,271.45,344.61252,0.015016909,344.77774,344.36932,0.99914,1.0,0.9560522,0.22669137,1551932.8,227932.5,343.14987,343.14987,-4151.096,2961900.0,2897357.554548256,1445790.0,1437587.5,1551932.8,227932.5,7.416379,2883377.5,1779865.2,1779872.6,-0.18972778
49380,7.431464,344.52658,298.40768,7.431464,343.42963,3.751558,3.6112971,294.1716,271.45,343.77887,0.014928824,344.54495,343.47043,0.99914,1.0,0.80287236,0.25257304,1303280.1,253955.89,343.14984,343.14984,-4147.3613,2962800.0,2844821.4993582554,1439469.9,1405231.6,1303280.1,253955.89,7.362855,2844701.5,1557236.0,1557243.4,-0.088409424
49395,7.252555,344.06503,298.0249,7.2525554,343.39227,3.669008,3.5323713,294.18753,271.45,343.7905,0.014569419,344.00482,343.36624,0.99914,1.0,0.7000817,0.19950588,1136423.0,200598.17,343.1498,343.1498,-4165.7134,2963700.0,2800468.1953897546,1402416.0,1381923.4,1136423.0,200598.17,7.2013793,2784339.5,1337021.1,1337028.4,-0.07247925
49410,7.433697,343.1481,297.73566,7.433697,343.23392,3.765169,3.6246202,294.19238,271.45,343.30334,0.01493331,343.10944,343.22607,0.99914,1.0,0.6888869,0.21016367,1118250.8,211314.31,343.14978,343.14978,-4161.798,2964600.0,2858001.0109467367,1417846.0,1420525.2,1118250.8,211314.31,7.389789,2838371.2,1329565.0,1329572.4,-0.06762695
49425,7.330895,342.95667,297.56577,7.330895,343.0418,3.6977785,3.559701,294.19547,271.45,343.07483,0.014726793,342.97028,343.04477,0.99914,1.0,0.7008478,0.21134757,1137666.6,212504.7,343.14975,343.14975,-4148.8984,2965500.0,2814850.831573574,1397574.8,1400196.4,1137666.6,212504.7,7.2574797,2797771.0,1350171.4,1350178.6,-0.06454468
49440,7.2947893,343.18362,297.48718,7.2947893,343.2209,3.6836634,3.546267,294.19952,271.45,343.05753,0.014654263,343.2142,343.23325,0.99914,1.0,0.7212285,0.21946014,1170750.0,220661.69,343.14972,343.14972,-4155.5957,2966400.0,2804759.109841115,1400052.9,1401194.5,1170750.0,220661.69,7.2299304,2801247.5,1391411.8,1391419.0,-0.06048584
49455,7.542664,343.1433,297.44626,7.542664,343.17505,3.8229818,3.6800628,294.21295,271.45,343.2852,0.01515221,343.0995,343.15945,0.99914,1.0,0.7175176,0.21524242,1164726.1,216420.86,343.1497,343.1497,-4159.2725,2967300.0,2917156.5509165023,1447645.6,1448651.0,1164726.1,216420.86,7.5030446,2896296.5,1381147.0,1381154.5,-0.047058105
49470,7.295558,343.34912,297.3943,7.295558,343.2133,3.6825132,3.5451305,294.22726,271.45,343.31018,0.014655806,343.36,343.216,0.99914,1.0,0.6946973,0.20742717,1127682.6,208562.84,343.14966,343.14966,-4153.729,2968200.0,2826324.6226209956,1408117.9,1403955.8,1127682.6,208562.84,7.227644,2812073.5,1336245.5,1336252.8,-0.03274536
49485,7.1906157,343.25287,297.31885,7.1906157,343.17923,3.6187537,3.4837804,294.24054,271.45,343.36972,0.014444992,343.2422,343.1729,0.99914,1.0,0.6681533,0.19834052,1084594.5,199426.44,343.14963,343.14963,-4146.0254,2969100.0,2793858.844358056,1387234.4,1385010.4,1084594.5,199426.44,7.1025343,2772244.8,1284021.0,1284028.1,-0.019470215
49500,7.190616,343.2476,297.22385,7.190616,343.19125,3.6186435,3.4836724,294.25232,271.45,343.1781,0.014444992,343.24966,343.19345,0.99914,1.0,0.6638816,0.19961052,1077660.4,200703.39,343.1496,343.1496,-4145.8926,2970000.0,2787997.090607223,1389944.1,1388242.8,1077660.4,200703.39,7.102316,2778187.0,1278363.8,1278370.9,-0.0076904297
49515,7.1906166,343.3184,297.1188,7.1906166,343.2069,3.6186435,3.4836721,294.2621,271.53098,343.26135,0.014444993,343.3186,343.20645,0.99914,1.0,0.6483897,0.19309086,1052512.8,194148.03,343.14957,343.14957,-4145.892,2970900.0,2799420.8404717655,1395254.8,1391887.9,1052512.8,194148.03,7.102316,2787142.5,1246660.8,1246667.9,0.0020751953
49530,7.1906166,343.29672,297.013,7.1906166,343.19238,3.6186435,3.4836724,294.27005,271.7159,343.24933,0.014444994,343.29626,343.19232,0.99914,1.0,0.63269097,0.1885481,1027029.5,189580.4,343.14954,343.14954,-4145.892,2971800.0,2805110.588743264,1397795.8,1394644.6,1027029.5,189580.4,7.102316,2792440.5,1216609.9,1216617.0,0.010040283
49545,7.1906166,343.277,296.91202,7.1906166,343.18887,3.6186435,3.4836724,294.2769,271.9179,343.23508,0.014444994,343.2769,343.18884,0.99914,1.0,0.6194814,0.18451941,1005586.75,185529.66,343.1495,343.1495,-4145.892,2972700.0,2810372.466920148,1400250.0,1397588.4,1005586.75,185529.66,7.102316,2797838.5,1191116.4,1191123.5,0.01687622
49560,7.1906166,343.2793,296.81555,7.1906166,343.1906,3.6186435,3.4836724,294.2833,272.05,343.23392,0.014444994,343.2794,343.19067,0.99914,1.0,0.6066803,0.18049437,984807.1,181482.58,343.14948,343.14948,-4145.892,2973600.0,2816154.608210229,1403232.5,1400554.2,984807.1,181482.58,7.102316,2803786.8,1166289.8,1166296.9,0.023284912
49575,7.1906166,343.28534,296.72186,7.1906166,343.1924,3.6186435,3.4836721,294.28955,272.07556,343.2376,0.014444993,343.2855,343.19244,0.99914,1.0,0.59332585,0.1762669,963129.2,177231.95,343.14944,343.14944,-4145.892,2974500.0,2822062.4675218686,1406244.5,1403438.0,963129.2,177231.95,7.102316,2809682.5,1140361.1,1140368.2,0.029541016
49590,7.1906166,343.30017,296.62756,7.1906166,343.19763,3.6186435,3.4836721,294.29617,272.05,343.2459,0.014444993,343.3004,343.19772,0.99914,1.0,0.57881445,0.17164353,939573.3,172583.28,343.1494,343.1494,-4145.892,2975400.0,2828287.1097773635,1409540.2,1406443.5,939573.3,172583.28,7.102316,2815983.8,1112156.6,1112163.8,0.03616333
49605,7.1906166,343.31018,296.53098,7.1906166,343.2,3.6186435,3.4836724,294.3021,272.02444,343.2545,0.014444994,343.3102,343.19998,0.99914,1.0,0.5629241,0.16659711,913778.9,167509.23,343.14938,343.14938,-4145.892,2976300.0,2834667.4582773177,1412759.6,1409432.5,913778.9,167509.23,7.102316,2822192.0,1081288.1,1081295.2,0.04208374
49620,7.190617,343.297,296.4346,7.190617,343.19403,3.6186438,3.4836724,294.30643,272.05,343.2488,0.014444994,343.2967,343.1939,0.99914,1.0,0.54758614,0.16189699,888881.25,162783.38,343.14935,343.14935,-4145.892,2977200.0,2840170.0275741857,1415272.1,1412162.5,888881.25,162783.38,7.102316,2827434.5,1051664.6,1051671.8,0.046417236
49635,7.190617,343.27515,296.34207,7.1906176,343.18692,3.618644,3.4836726,294.30936,272.15475,343.2346,0.014444995,343.27487,343.18686,0.99914,1.0,0.5343351,0.15793325,867371.2,158797.94,343.14932,343.14932,-4145.892,2978100.0,2844921.083411293,1417406.6,1414742.2,867371.2,158797.94,7.102317,2832149.0,1026169.1,1026176.25,0.049346924
49650,7.1906176,343.25848,296.25586,7.1906176,343.18216,3.618644,3.4836729,294.3111,272.30283,343.22305,0.014444996,343.25824,343.18207,0.99914,1.0,0.5229167,0.15450111,848836.0,155347.02,343.1493,343.1493,-4145.892,2979000.0,2849451.81488431,1419507.1,1417202.1,848836.0,155347.02,7.102317,2836709.2,1004183.0,1004190.1,0.051086426
49665,7.190618,343.24448,296.17734,7.190618,343.17786,3.6186442,3.4836729,294.31195,272.4495,343.21347,0.014444996,343.24426,343.1778,0.99914,1.0,0.51299304,0.1515191,832727.25,152348.67,343.14926,343.14926,-4145.892,2979900.0,2853634.2865008917,1421455.6,1419443.6,832727.25,152348.67,7.102317,2840899.2,985075.94,985083.06,0.051940918
49680,7.190618,343.23123,296.107,7.190618,343.17374,3.6186445,3.483673,294.31192,272.55,343.20477,0.014444997,343.23105,343.17368,0.99914,1.0,0.5044109,0.14894915,818796.1,149764.66,343.14923,343.14923,-4145.892,2980800.0,2857374.440919216,1423180.0,1421443.6,818796.1,149764.66,7.102318,2844623.5,968560.75,968567.9,0.0519104
49695,7.1906223,343.12747,296.05432,7.1906223,343.13263,3.6186469,3.4836752,294.30228,272.5958,343.16092,0.014445005,343.12473,343.13153,0.99914,1.0,0.5009903,0.14835463,813243.44,149166.88,343.1492,343.1492,-4145.892,2981700.0,2857911.174237495,1421638.0,1421793.8,813243.44,149166.88,7.102322,2843431.8,962410.3,962417.44,0.042266846
49710,7.190623,343.00836,296.0334,7.190623,343.0992,3.618647,3.4836755,294.2916,272.60965,343.06506,0.014445006,343.00757,343.0992,0.99914,1.0,0.5120359,0.15282424,831173.56,153660.95,343.14917,343.14917,-4145.892,2982600.0,2853365.9954604106,1418673.1,1421416.9,831173.56,153660.95,7.1023226,2840090.0,984834.5,984841.6,0.031585693
49725,7.1906223,343.00986,296.04376,7.1906223,343.108,3.6186466,3.4836752,294.28256,272.5937,343.05484,0.014445005,343.0103,343.1082,0.99914,1.0,0.526613,0.1572997,854836.1,158160.92,343.14914,343.14914,-4145.892,2983500.0,2852116.0681727566,1418404.9,1421368.9,854836.1,158160.92,7.1023216,2839773.8,1012997.06,1013004.2,0.02255249
49740,7.190621,343.05414,296.0746,7.1906214,343.1228,3.6186461,3.4836748,294.2764,272.55,343.08017,0.014445002,343.05487,343.12305,0.99914,1.0,0.53771746,0.16045022,872861.6,161328.67,343.1491,343.1491,-4145.892,2984400.0,2851782.251692481,1418811.0,1420884.9,872861.6,161328.67,7.1023207,2839696.0,1034190.3,1034197.44,0.01638794
49755,7.1906204,343.10028,296.11304,7.190621,343.13684,3.6186457,3.4836743,294.27277,272.4915,343.1113,0.014445001,343.10086,343.137,0.99914,1.0,0.5441046,0.16212384,883229.7,163011.47,343.14908,343.14908,-4145.892,2985300.0,2851337.7147614732,1419043.2,1420147.4,883229.7,163011.47,7.1023197,2839190.5,1046241.1,1046248.25,0.012756348
49770,7.1906204,343.1235,296.14954,7.1906204,343.1422,3.6186457,3.4836743,294.27023,272.4091,343.13013,0.014445001,343.12372,343.14224,0.99914,1.0,0.5472036,0.1629162,888260.25,163808.17,343.14905,343.14905,-4145.892,2986200.0,2850265.71298954,1418642.2,1419207.2,888260.25,163808.17,7.1023197,2837849.5,1052068.4,1052075.5,0.010223389
49785,7.19062,343.13113,296.17963,7.1906204,343.14377,3.6186454,3.483674,294.2683,272.27216,343.1365,0.014445,343.1312,343.1438,0.99914,1.0,0.5491618,0.16348042,891438.94,164375.48,343.14902,343.14902,-4145.892,2987100.0,2848826.93626368,1417963.9,1418345.5,891438.94,164375.48,7.1023197,2836309.5,1055814.4,1055821.5,0.008300781
49800,7.19062,343.13733,296.20233,7.19062,343.14578,3.6186454,3.483674,294.26703,272.05,343.1404,0.014445,343.13742,343.1458,0.99914,1.0,0.5505208,0.16386794,893644.94,164765.12,343.149,343.149,-4145.892,2988000.0,2847686.4301342573,1417465.2,1417720.5,893644.94,164765.12,7.1023197,2835185.8,1058410.0,1058417.1,0.007019043
49815,7.19062,343.1429,296.2184,7.19062,343.14743,3.6186452,3.483674,294.26624,271.775,343.1442,0.014444999,343.143,343.14746,0.99914,1.0,0.55130076,0.16407213,894911.06,164970.42,343.14896,343.14896,-4145.892,2988900.0,2846940.103772795,1417148.2,1417284.6,894911.06,164970.42,7.1023192,2834433.0,1059881.5,1059888.6,0.006225586
49830,7.1906195,343.15274,296.2281,7.1906195,343.15085,3.6186452,3.4836738,294.26617,271.5,343.14978,0.014444999,343.15292,343.1509,0.99914,1.0,0.55128866,0.1640113,894891.44,164909.27,343.14893,343.14893,-4145.892,2989800.0,2846692.0066762213,1417152.8,1417095.6,894891.44,164909.27,7.102319,2834248.5,1059800.8,1059807.9,0.006164551
49845,7.1906195,343.1613,296.2314,7.1906195,343.1533,3.6186452,3.4836738,294.26633,271.225,343.15625,0.014444999,343.16135,343.1533,0.99914,1.0,0.55021054,0.1636092,893141.4,164504.97,343.1489,343.1489,-4145.892,2990700.0,2846882.7081758264,1417310.4,1417068.9,893141.4,164504.97,7.102319,2834379.2,1057646.4,1057653.5,0.0063171387
49860,7.19062,343.1575,296.23108,7.19062,343.15112,3.6186454,3.483674,294.266,270.95,343.15558,0.014445,343.15738,343.15106,0.99914,1.0,0.54914284,0.16329199,891408.2,164186.02,343.14886,343.14886,-4145.892,2991600.0,2846862.5255440087,1417206.2,1417013.6,891408.2,164186.02,7.1023197,2834220.0,1055594.2,1055601.4,0.0059814453
49875,7.19062,343.14822,296.22952,7.19062,343.148,3.6186454,3.483674,294.2654,270.675,343.14957,0.014445,343.1481,343.14798,0.99914,1.0,0.54894876,0.16329946,891093.2,164193.53,343.14883,343.14883,-4145.892,2992500.0,2846592.2107795677,1416973.1,1416966.6,891093.2,164193.53,7.1023197,2833939.8,1055286.8,1055293.9,0.0054016113
49890,7.19062,343.1448,296.22812,7.19062,343.14746,3.6186454,3.483674,294.26477,270.4,343.14648,0.014445,343.14478,343.14743,0.99914,1.0,0.54928136,0.16342951,891633.06,164324.3,343.1488,343.1488,-4145.892,2993400.0,2846490.379875155,1416912.2,1416992.5,891633.06,164324.3,7.1023197,2833904.8,1055957.4,1055964.5,0.004760742
49905,7.19062,343.13992,296.22818,7.1906204,343.1457,3.6186454,3.483674,294.26367,270.125,343.14398,0.014445,343.1398,343.14563,0.99914,1.0,0.549975,0.16366746,892758.94,164563.53,343.14877,343.14877,-4145.892,2994300.0,2846334.856312052,1416763.0,1416937.2,892758.94,164563.53,7.1023197,2833700.2,1057322.5,1057329.6,0.0036621094
49920,7.1906204,343.12796,296.23148,7.1906204,343.1414,3.6186457,3.4836743,294.26193,269.85,343.13702,0.014445001,343.12775,343.14133,0.99914,1.0,0.5516436,0.1642613,895467.56,165160.62,343.14874,343.14874,-4145.892,2995200.0,2845712.945533262,1416302.2,1416707.8,895467.56,165160.62,7.1023197,2833010.0,1060628.2,1060635.4,0.0019226074
49935,7.190622,343.10257,296.24118,7.190622,343.13242,3.6186464,3.483675,294.25812,269.48126,343.12378,0.014445004,343.10193,343.13217,0.99914,1.0,0.55513895,0.16548763,901141.44,166393.67,343.1487,343.1487,-4145.892,2996100.0,2844321.18941109,1415242.6,1416144.0,901141.44,166393.67,7.1023216,2831386.5,1067535.1,1067542.2,-0.0018920898
49950,7.1906233,343.04507,296.26547,7.1906233,343.11218,3.618647,3.4836757,294.25134,269.0,343.08936,0.014445007,343.04416,343.11188,0.99914,1.0,0.5634581,0.16844757,914645.7,169369.83,343.14868,343.14868,-4145.892,2997000.0,2840759.507771509,1412772.9,1414799.5,914645.7,169369.83,7.1023226,2827572.5,1084015.5,1084022.6,-0.008666992
49965,7.190624,342.98972,296.31168,7.190624,343.0956,3.6186478,3.4836762,294.24246,268.51874,343.0514,0.014445009,342.98898,343.0954,0.99914,1.0,0.5775984,0.17324404,937599.25,174192.56,343.14865,343.14865,-4145.892,2997900.0,2835653.514128296,1409705.8,1412903.9,937599.25,174192.56,7.102324,2822609.5,1111791.8,1111798.9,-0.017547607
49980,7.190625,342.94955,296.3847,7.190625,343.08395,3.6186483,3.483677,294.23224,268.15,343.02277,0.014445011,342.94907,343.08383,0.99914,1.0,0.5962548,0.17934921,967883.75,180331.16,343.14862,343.14862,-4145.892,2998800.0,2829486.6255389024,1406287.6,1410346.5,967883.75,180331.16,7.1023254,2816634.0,1148214.9,1148222.0,-0.027770996
49995,7.190598,343.68073,296.3822,7.1905985,343.39273,3.6186333,3.4836624,294.29233,267.9389,343.28906,0.014444957,343.70123,343.40155,0.99914,1.0,0.5869691,0.17365365,952810.44,174604.4,343.1486,343.1486,-4145.8916,2999700.0,2845783.7518106773,1428439.6,1419742.1,952810.44,174604.4,7.102296,2848181.8,1127414.9,1127422.0,0.032318115
50010,7.1906033,344.29868,296.21906,7.1906033,343.51886,3.618636,3.483665,294.33832,267.81204,343.90906,0.014444966,344.29767,343.5158,0.99914,1.0,0.4828755,0.13415037,783838.25,134884.84,343.14856,343.14856,-4145.8916,3000600.0,2893297.9217840056,1452030.1,1428479.4,783838.25,134884.84,7.1023006,2880509.5,918723.1,918730.25,0.078308105
50025,7.1906095,343.93112,295.97443,7.1906095,343.34836,3.6186395,3.4836683,294.36523,267.7042,343.71716,0.014444979,343.92426,343.34665,0.99914,1.0,0.3878175,0.108704,629533.25,109299.16,343.14853,343.14853,-4145.8916,3001500.0,2896499.8704980873,1448319.1,1430719.2,629533.25,109299.16,7.102308,2879038.5,738832.4,738839.5,0.10522461
50040,7.1906147,343.55075,295.72543,7.1906147,343.2501,3.6186426,3.4836712,294.37457,267.55,343.45544,0.01444499,343.54623,343.2488,0.99914,1.0,0.3345458,0.095030196,543058.8,95550.49,343.1485,343.1485,-4145.892,3002400.0,2895730.0486230794,1444352.4,1435272.4,543058.8,95550.49,7.102314,2879624.8,638609.3,638616.44,0.11456299
50055,6.961685,341.5881,295.46313,6.961685,342.70398,3.4987566,3.3686323,294.45303,267.2996,343.59586,0.0139851,341.2347,342.5777,0.99914,1.0,0.0,0.0,0.0,0.0,343.1485,343.1485,-4151.616,3003300.0,2827191.886911186,1348651.6,1381278.8,0.0,0.0,6.8673887,2729930.5,0.0,6.8673887,0.19302368
50070,-0.042387918,340.14944,295.66113,-0.042387918,341.7275,0.0,0.0,294.49252,266.98965,343.13812,-8.515169e-05,339.38702,341.7509,8.429422e-15,8.45629e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3004200.0,-16979.532602473046,-7920.2207,-8201.162,0.0,0.0,0.0,-16121.383,0.0,0.0,0.23251343
