minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
50085,-0.04238799,340.591,295.66113,-0.04238799,341.6542,0.0,0.0,294.50424,266.6849,343.1381,-8.5151834e-05,339.43405,341.74918,-2.2013018e-22,3.2322905e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,3005100.0,-16979.550705243928,-7998.8447,-8188.1265,0.0,0.0,0.0,-16186.971,0.0,0.0,0.24423218
50100,-0.04238792,340.90445,295.66113,-0.04238792,341.62054,0.0,0.0,294.5046,266.45,343.1381,-8.51517e-05,339.4811,341.74783,-4.8675853e-22,5.8435727e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3006000.0,-16979.524589954,-8054.6343,-8182.12,0.0,0.0,0.0,-16236.754,0.0,0.0,0.24459839
50115,-0.04238792,341.13086,295.66113,-0.04238792,341.61386,0.0,0.0,294.4943,266.49496,343.1381,-8.51517e-05,339.5282,341.74683,8.13992e-40,3.547e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3006900.0,-16979.524589954,-8094.942,-8180.9307,0.0,0.0,0.0,-16275.873,0.0,0.0,0.23428345
50130,-0.04238792,341.29868,295.66113,-0.04238792,341.6255,0.0,0.0,294.48312,266.7983,343.1381,-8.51517e-05,339.57532,341.74615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3007800.0,-16979.524589954,-8124.8184,-8183.0005,0.0,0.0,0.0,-16307.818,0.0,0.0,0.22311401
50145,-0.04238792,341.42798,295.66113,-0.04238792,341.64908,0.0,0.0,294.46826,267.07748,343.1381,-8.51517e-05,339.62247,341.74582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3008700.0,-16979.524589954,-8147.838,-8187.2,0.0,0.0,0.0,-16335.038,0.0,0.0,0.20825195
50160,-0.04238792,341.53107,295.66113,-0.04238792,341.68066,0.0,0.0,294.45718,267.05,343.1381,-8.51517e-05,339.66965,341.74582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3009600.0,-16979.524589954,-8166.191,-8192.823,0.0,0.0,0.0,-16359.014,0.0,0.0,0.19717407
50175,-0.04238792,341.61606,295.66113,-0.04238792,341.71738,0.0,0.0,294.441,266.775,343.1381,-8.51517e-05,339.71683,341.74612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3010500.0,-16979.524589954,-8181.322,-8199.359,0.0,0.0,0.0,-16380.682,0.0,0.0,0.18099976
50190,-0.04238792,341.68845,295.66113,-0.04238792,341.75696,0.0,0.0,294.42407,266.5,343.1381,-8.51517e-05,339.764,341.74677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3011400.0,-16979.524589954,-8194.209,-8206.406,0.0,0.0,0.0,-16400.615,0.0,0.0,0.1640625
50205,-0.04238792,341.75137,295.66113,-0.04238792,341.79782,0.0,0.0,294.40982,266.225,343.1381,-8.51517e-05,339.81107,341.74768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3012300.0,-16979.524589954,-8205.412,-8213.681,0.0,0.0,0.0,-16419.094,0.0,0.0,0.14981079
50220,-0.04238792,341.8071,295.66113,-0.04238792,341.8385,0.0,0.0,294.39175,265.95,343.1381,-8.51517e-05,339.858,341.74887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3013200.0,-16979.524589954,-8215.332,-8220.923,0.0,0.0,0.0,-16436.254,0.0,0.0,0.13174438
50235,-0.04238792,341.85645,295.66113,-0.04238792,341.87775,0.0,0.0,294.37524,265.675,343.1381,-8.51517e-05,339.9047,341.7503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3014100.0,-16979.524589954,-8224.117,-8227.91,0.0,0.0,0.0,-16452.027,0.0,0.0,0.115234375
50250,-0.04238792,341.90012,295.66113,-0.04238792,341.91455,0.0,0.0,294.35477,265.4,343.1381,-8.51517e-05,339.95105,341.75192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,3015000.0,-16979.524589954,-8231.893,-8234.462,0.0,0.0,0.0,-16466.355,0.0,0.0,0.09475708
50265,-0.042387918,341.9379,295.66113,-0.042387918,341.9477,0.0,0.0,294.33368,265.125,343.1381,-8.515169e-05,339.99695,341.75372,3.8977036e-18,4.1550986e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3015900.0,-16979.521688255118,-8238.617,-8240.361,0.0,0.0,0.0,-16478.979,0.0,0.0,0.07366943
50280,-0.042387918,341.96954,295.66315,-0.042387918,341.97617,0.0,0.0,294.31055,264.85,343.13458,-8.5151696e-05,340.04227,341.75565,3.4188789e-19,1.1050537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3016800.0,-16977.547665490532,-8243.894,-8245.072,0.0,0.0,0.0,-16488.965,0.0,0.0,0.05053711
50295,-0.04238792,341.99448,295.71777,-0.04238792,341.999,0.0,0.0,294.28842,264.49405,343.03906,-8.5151696e-05,340.0868,341.75763,-7.7348806e-19,-4.3701503e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3017700.0,-16923.84970868943,-8238.607,-8239.411,0.0,0.0,0.0,-16478.02,0.0,0.0,0.028411865
50310,-0.042387925,342.01202,296.13165,-0.042387925,342.01508,0.0,0.0,294.26224,264.0341,342.3288,-8.515171e-05,340.1304,341.7596,8.027667e-19,-2.6892394e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3018600.0,-16521.816366167386,-8168.0493,-8168.593,0.0,0.0,0.0,-16336.643,0.0,0.0,0.0022277832
50325,-0.042387933,342.02182,297.78473,-0.042387933,342.0239,0.0,0.0,294.23553,263.5571,339.519,-8.5151725e-05,340.1729,341.76154,1.6538937e-19,3.608126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3019500.0,-14925.734191962014,-7875.499,-7875.868,0.0,0.0,0.0,-15751.367,0.0,0.0,-0.024475098
50340,-0.042387947,342.0222,300.76065,-0.042387947,342.02356,0.0,0.0,294.21002,263.15,334.28137,-8.5151754e-05,340.21402,341.7633,-4.3181612e-19,1.0797556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3020400.0,-11988.262592450383,-7345.765,-7346.01,0.0,0.0,0.0,-14691.775,0.0,0.0,-0.049987793
50355,-0.042387962,342.01285,304.70822,-0.042387962,342.0138,0.0,0.0,294.18198,262.82385,326.96756,-8.515179e-05,340.2536,341.76486,-2.0246798e-19,3.0244208e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3021300.0,-7960.774595545761,-6641.3223,-6641.4907,0.0,0.0,0.0,-13282.8125,0.0,0.0,-0.07803345
50370,-0.042387985,341.99225,308.99295,-0.042387985,341.9929,0.0,0.0,294.1561,262.53183,318.4518,-8.515183e-05,340.2913,341.76614,1.3081158e-18,1.3975916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,3022200.0,-3382.845510807542,-5874.85,-5874.964,0.0,0.0,0.0,-11749.814,0.0,0.0,-0.10391235
50385,-0.04238801,341.96008,312.82248,-0.04238801,341.96054,0.0,0.0,294.12784,262.27386,310.07013,-8.5151885e-05,340.32693,341.767,1.2996729e-19,3.8243602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3023100.0,984.3446717831661,-5187.3574,-5187.439,0.0,0.0,0.0,-10374.797,0.0,0.0,-0.13217163
50400,-0.04238804,341.91507,315.45425,-0.04238804,341.91537,0.0,0.0,294.1021,262.05,303.2122,-8.515194e-05,340.36023,341.7674,-4.6952953e-19,6.6170644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,3024000.0,4378.229787647214,-4710.813,-4710.867,0.0,0.0,0.0,-9421.68,0.0,0.0,-0.15789795
50415,-0.042388074,341.85648,316.66064,-0.042388074,341.85666,0.0,0.0,294.07358,261.87976,298.54865,-8.515201e-05,340.39084,341.76718,1.7231985e-19,-4.3068505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,3024900.0,6477.547209145929,-4485.6113,-4485.644,0.0,0.0,0.0,-8971.256,0.0,0.0,-0.18643188
50430,-0.04238811,341.78293,316.65457,-0.04238811,341.78305,0.0,0.0,294.04596,261.75284,295.9585,-8.515208e-05,340.41846,341.76627,-4.7234482e-18,2.2161639e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,3025800.0,7401.71841137891,-4473.603,-4473.625,0.0,0.0,0.0,-8947.229,0.0,0.0,-0.2140503
50445,-0.04238815,341.69382,315.9225,-0.04238815,341.6939,0.0,0.0,294.0175,261.6245,294.76166,-8.5152154e-05,340.44278,341.76456,-5.105776e-18,-5.904789e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,3026700.0,7567.9382696962175,-4588.076,-4588.0923,0.0,0.0,0.0,-9176.168,0.0,0.0,-0.2425232
50460,-0.042388182,341.58762,314.8664,-0.042388182,341.58768,0.0,0.0,293.9918,261.45,294.31027,-8.515223e-05,340.46332,341.76187,6.176176e-19,8.862494e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,3027600.0,7351.67814050448,-4757.189,-4757.1997,0.0,0.0,0.0,-9514.389,0.0,0.0,-0.268219
50475,81.768394,337.22192,294.10315,1.8634322,341.5244,96.88516,0.0,293.962,261.22968,329.53012,0.084002614,336.4786,341.72263,0.99417275,-1.522892e-16,0.0,0.0,0.0,0.0,343.15,343.15,-4218.6807,3028500.0,12499024.47126442,14808162.0,371138.5,0.0,0.0,96.88516,15179300.0,0.0,96.88516,-0.29800415
50490,6.013399,344.52072,294.1158,6.013399,339.47073,3.0374372,2.9262004,293.96323,260.98334,339.32504,0.01208012,344.7882,341.1249,0.9997579,0.9996792,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4221.483,3029400.0,2293758.1887531453,1273040.2,1145496.4,1623272.0,1005475.0,5.9636374,2418536.5,2628747.0,2628753.0,-0.29678345
50505,5.124228,307.73804,295.01343,5.360548,342.35345,2.5737782,2.4790506,294.06558,260.6953,331.6567,0.010531261,307.40677,342.31668,0.014557639,1.0,0.0,0.26132342,0.0,262754.16,343.15,343.15,-4136.044,3030300.0,1620779.716076214,273855.97,1065827.6,0.0,262754.16,5.052829,1339683.6,262754.16,262759.22,-0.19442749
50520,6.495029,330.34686,296.1529,6.495029,365.20377,3.2443926,3.1241803,294.175,260.35,336.62344,0.01304765,331.00998,364.20047,0.99902326,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4148.5234,3031200.0,2217791.5081872013,932781.44,1883647.1,1623272.0,10054.75,6.368573,2816428.5,1633326.8,1633333.1,-0.08502197
50535,7.420034,348.67398,296.45132,7.420034,340.06924,3.7506075,3.6104958,294.2849,259.9632,342.95898,0.0149058625,348.64468,340.236,0.99902326,1.0,0.76033616,0.25322253,1234232.4,254608.92,343.1499,343.1499,-4153.569,3032100.0,2911594.4941492216,1627474.2,1359315.1,1234232.4,254608.92,7.361103,2986789.5,1488841.2,1488848.6,0.024902344
50550,7.650544,345.73712,296.19855,7.650544,345.06607,3.8757977,3.7306035,294.37912,259.56433,346.0111,0.015368926,345.71017,344.99222,0.99902326,1.0,0.420388,0.079197556,682404.06,79631.164,343.14987,343.14987,-4151.6797,3033000.0,3215375.4414552054,1591787.6,1570225.2,682404.06,79631.164,7.6064014,3162013.0,762035.25,762042.9,0.11911011
50565,6.8621387,341.6693,295.7955,6.8621387,342.192,3.445802,3.3177843,294.4455,259.1583,344.0146,0.013785125,341.39694,342.10043,0.99902326,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4152.93,3033900.0,2791765.6700736587,1322128.2,1337192.2,0.0,0.0,6.763586,2659320.5,0.0,6.763586,0.18548584
50580,-0.042387847,341.00262,296.2998,-0.042387847,341.81738,-1.5356424e-34,-1.5334167e-34,294.4694,258.75,343.25632,-8.515156e-05,340.41348,341.71002,-2.48193e-10,-2.490771e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30308,3034800.0,-16793.36478667497,-7958.3965,-8103.4473,0.0,0.0,-3.0690592e-34,-16061.844,0.0,-3.0690592e-34,0.2093811
50595,-0.042388078,341.30133,296.31067,-0.042388078,341.8504,0.0,0.0,294.46777,258.33182,343.24554,-8.5152016e-05,340.44693,341.71146,-9.140322e-18,-8.072272e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,3035700.0,-16785.71697794986,-8009.684,-8107.435,0.0,0.0,0.0,-16117.119,0.0,0.0,0.20776367
50610,-0.042387918,341.51727,296.31113,-0.042387918,341.88715,0.0,0.0,294.4521,257.90094,343.24503,-8.5151696e-05,340.48062,341.71313,3.2847514e-18,-3.4455462e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3036600.0,-16785.304614455043,-8048.0166,-8113.8647,0.0,0.0,0.0,-16161.881,0.0,0.0,0.19207764
50625,-0.042387918,341.67715,296.31216,-0.042387918,341.9265,0.0,0.0,294.43253,257.46964,343.2438,-8.5151696e-05,340.51456,341.71515,4.4023033e-19,-4.2189763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3037500.0,-16784.496962259254,-8076.2954,-8120.6885,0.0,0.0,0.0,-16196.984,0.0,0.0,0.17251587
50640,-0.042387918,341.7995,296.31827,-0.042387918,341.9677,0.0,0.0,294.40753,257.05,343.2364,-8.5151696e-05,340.54874,341.7174,-1.2091963e-19,-1.6273737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3038400.0,-16779.661963303384,-8096.9897,-8126.9365,0.0,0.0,0.0,-16223.926,0.0,0.0,0.14752197
50655,-0.042387918,341.89658,296.3695,-0.042387918,342.0102,0.0,0.0,294.38104,256.71405,343.17267,-8.5151696e-05,340.58316,341.72,3.5975972e-19,-3.689099e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3039300.0,-16738.54810085018,-8105.15,-8125.377,0.0,0.0,0.0,-16230.527,0.0,0.0,0.121032715
50670,-0.042387925,341.97662,296.72458,-0.042387925,342.05338,0.0,0.0,294.35025,256.5139,342.72726,-8.515171e-05,340.6178,341.72287,8.596868e-19,1.517454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3040200.0,-16452.270951693747,-8056.189,-8069.853,0.0,0.0,0.0,-16126.042,0.0,0.0,0.09024048
50685,-0.042387933,342.045,298.40024,-0.042387933,342.09674,0.0,0.0,294.31503,256.43176,340.61288,-8.5151725e-05,340.65265,341.726,-1.8655889e-19,-1.7678297e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3041100.0,-15096.814631097288,-7770.0493,-7779.2583,0.0,0.0,0.0,-15549.308,0.0,0.0,0.055023193
50700,-0.042387944,342.1047,302.19736,-0.042387944,342.1397,0.0,0.0,294.28207,256.45,335.7112,-8.515175e-05,340.68768,341.72943,4.1599851e-19,1.5167845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3042000.0,-11985.805867377141,-7104.6797,-7110.911,0.0,0.0,0.0,-14215.591,0.0,0.0,0.022064209
50715,-0.042387962,342.15805,307.5891,-0.042387962,342.18167,0.0,0.0,294.2462,256.64532,328.4902,-8.515178e-05,340.7228,341.73306,2.9763623e-18,1.3792436e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3042900.0,-7475.014278350578,-6154.289,-6158.494,0.0,0.0,0.0,-12312.783,0.0,0.0,-0.013824463
50730,-0.04238799,342.20587,313.90125,-0.04238799,342.2219,0.0,0.0,294.2066,257.0,319.60745,-8.5151834e-05,340.758,341.73697,-2.4175312e-19,2.0853776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3043800.0,-2040.754870184136,-5039.06,-5041.9126,0.0,0.0,0.0,-10080.973,0.0,0.0,-0.05340576
50745,-0.04238802,342.2487,319.9896,-0.04238802,342.25955,0.0,0.0,294.16922,257.35468,310.40903,-8.51519e-05,340.7931,341.74103,-8.3302064e-20,7.2031994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,3044700.0,3426.3744103014915,-3962.7793,-3964.7136,0.0,0.0,0.0,-7927.493,0.0,0.0,-0.090789795
50760,-0.042388055,342.28665,324.3602,-0.042388055,342.29398,0.0,0.0,294.132,257.55,302.9447,-8.515197e-05,340.82803,341.74527,2.003282e-19,5.094414e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,3045600.0,7659.001555477563,-3191.4434,-3192.7473,0.0,0.0,0.0,-6384.1904,0.0,0.0,-0.12802124
50775,-0.042388096,342.31924,326.47806,-0.042388096,342.3242,0.0,0.0,294.0938,257.59296,298.11444,-8.515205e-05,340.86267,341.74963,2.0697748e-19,6.825003e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,3046500.0,10143.924851968179,-2820.2063,-2821.0867,0.0,0.0,0.0,-5641.293,0.0,0.0,-0.16619873
50790,-0.042388137,342.34592,326.73526,-0.042388137,342.34924,0.0,0.0,294.05585,257.60208,295.64905,-8.515213e-05,340.89688,341.75406,-1.9139728e-19,4.488062e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,3047400.0,11117.64049992292,-2779.168,-2779.7603,0.0,0.0,0.0,-5558.928,0.0,0.0,-0.2041626
50805,-0.04238818,342.3658,325.93073,-0.04238818,342.36807,0.0,0.0,294.01892,257.58514,294.64014,-8.515222e-05,340.93045,341.75848,3.8777764e-18,7.398668e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,3048300.0,11190.7448728914,-2925.9446,-2926.3467,0.0,0.0,0.0,-5852.291,0.0,0.0,-0.24108887
50820,-9.84485,342.38043,324.59103,-0.07239512,342.37836,0.0,0.0,293.98535,257.55,294.27414,-0.009961214,340.973,341.7623,0.9754375,-5.321507e-17,0.0,0.0,0.0,0.0,343.15,343.15,-25.349646,3049200.0,1268370.901186063,-735562.56,-5408.405,0.0,0.0,0.0,-740970.94,0.0,0.0,-0.2746582
50835,6.0444756,343.2289,294.1652,6.0444756,337.9845,3.065613,2.953523,293.97916,257.44843,340.98218,0.012142548,343.62485,339.13666,0.99970293,0.9986711,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4237.9487,3050100.0,2387605.569487039,1245570.8,1112431.8,1623272.0,1005475.0,6.019136,2358002.5,2628747.0,2628753.0,-0.28085327
50850,5.1710534,308.15747,295.09775,5.4086814,342.1714,2.5986574,2.5029943,294.07718,257.27917,331.9201,0.010626641,307.81036,342.1257,0.014581618,1.0,0.0,0.25822154,0.0,259635.31,343.15,343.15,-4136.2964,3051000.0,1643451.491902141,283636.6,1069346.5,0.0,259635.31,5.1016517,1352983.1,259635.31,259640.42,-0.18283081
50865,9.214019,331.15152,296.26294,9.214019,363.5149,4.6254654,4.4458694,294.18936,257.1203,336.0123,0.01850974,331.24738,362.50378,0.9990161,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4032.2502,3051900.0,3090151.2729045292,1350149.0,2602575.2,1623272.0,10054.75,9.071335,3952724.2,1633326.8,1633335.9,-0.07064819
50880,7.4519053,348.324,296.5431,7.4519053,340.22238,3.765251,3.6244917,294.2956,257.05,342.474,0.014969888,348.33972,340.4198,0.9990161,1.0,0.7911042,0.2772993,1284177.2,278817.53,343.1499,343.1499,-4150.247,3052800.0,2887838.3440967356,1620639.1,1367074.5,1284177.2,278817.53,7.389743,2987713.5,1562994.8,1563002.1,0.035583496
50895,7.6867056,345.74506,296.26367,7.6867056,344.94644,3.8917189,3.7457936,294.39224,257.28906,346.0086,0.01544157,345.7249,344.86865,0.9990161,1.0,0.43384615,0.079014756,704250.25,79447.36,343.14987,343.14987,-4147.141,3053700.0,3226187.5934939324,1597465.1,1571682.5,704250.25,79447.36,7.637512,3169147.5,783697.6,783705.25,0.13223267
50910,7.7200713,342.04126,295.8399,7.7200713,342.36703,3.903487,3.7569423,294.4594,257.82916,344.00565,0.015508598,341.76184,342.27676,0.9990161,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4139.702,3054600.0,3137329.0215972816,1498046.5,1508609.6,0.0,0.0,7.660429,3006656.0,0.0,7.660429,0.19940186
50925,-0.042388093,341.04465,296.20312,-0.042388096,341.86972,1.029293e-35,1.02813676e-35,294.48987,258.4047,343.3299,-8.515205e-05,340.48434,341.77972,6.3416983e-10,6.3667593e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,3055500.0,-16854.353044915006,-7983.1353,-8130.024,0.0,0.0,2.0574298e-35,-16113.159,0.0,2.0574298e-35,0.2298584
50940,-0.042387895,341.33774,296.20416,-0.042387895,341.89304,0.0,0.0,294.4921,258.75,343.3289,-8.515165e-05,340.51678,341.78082,-1.5143218e-20,6.2310146e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,3056400.0,-16853.542584486102,-8035.0923,-8133.9517,0.0,0.0,0.0,-16169.044,0.0,0.0,0.23208618
50955,-0.042387936,341.54852,296.20416,-0.042387936,341.92258,0.0,0.0,294.4856,258.79156,343.3289,-8.515173e-05,340.54938,341.7822,1.3317563e-21,2.3389872e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3057300.0,-16853.558425426796,-8072.626,-8139.2188,0.0,0.0,0.0,-16211.845,0.0,0.0,0.22558594
50970,-0.042387936,341.7041,296.20416,-0.042387936,341.95645,0.0,0.0,294.47424,258.7192,343.3289,-8.515173e-05,340.5822,341.78384,1.4886844e-38,-4.899668e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3058200.0,-16853.558425426796,-8100.3237,-8145.249,0.0,0.0,0.0,-16245.572,0.0,0.0,0.2142334
50985,-0.042387936,341.8226,296.20416,-0.042387936,341.99335,0.0,0.0,294.46298,258.66223,343.3289,-8.515173e-05,340.61526,341.78577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3059100.0,-16853.558425426796,-8121.42,-8151.818,0.0,0.0,0.0,-16273.238,0.0,0.0,0.20297241
51000,-0.042387936,341.91678,296.20416,-0.042387936,342.0323,0.0,0.0,294.45013,258.75,343.3289,-8.515173e-05,340.64853,341.788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3060000.0,-16853.558425426796,-8138.186,-8158.7505,0.0,0.0,0.0,-16296.937,0.0,0.0,0.19012451
51015,-0.042387936,341.99435,296.20416,-0.042387936,342.0725,0.0,0.0,294.43716,259.01044,343.3289,-8.515173e-05,340.68204,341.7905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3060900.0,-16853.558425426796,-8151.997,-8165.911,0.0,0.0,0.0,-16317.908,0.0,0.0,0.17715454
51030,-0.042387936,342.06046,296.20416,-0.042387936,342.11334,0.0,0.0,294.42444,259.3329,343.3289,-8.515173e-05,340.7157,341.79324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3061800.0,-16853.558425426796,-8163.765,-8173.18,0.0,0.0,0.0,-16336.945,0.0,0.0,0.16442871
51045,-0.042387936,342.11832,296.20416,-0.042387936,342.1541,0.0,0.0,294.41,259.6389,343.3289,-8.515173e-05,340.74954,341.79626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3062700.0,-16853.558425426796,-8174.066,-8180.439,0.0,0.0,0.0,-16354.505,0.0,0.0,0.1499939
51060,-0.042387936,342.1699,296.20416,-0.042387936,342.19415,0.0,0.0,294.39612,259.85,343.3289,-8.515173e-05,340.7835,341.79953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3063600.0,-16853.558425426796,-8183.2476,-8187.567,0.0,0.0,0.0,-16370.814,0.0,0.0,0.1361084
51075,-0.042387936,342.21634,296.20416,-0.042387936,342.23273,0.0,0.0,294.38077,259.97968,343.3289,-8.515173e-05,340.81747,341.803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3064500.0,-16853.558425426796,-8191.5166,-8194.435,0.0,0.0,0.0,-16385.951,0.0,0.0,0.12075806
51090,-0.042387936,342.258,296.20416,-0.042387936,342.2691,0.0,0.0,294.3671,260.1,343.3289,-8.515173e-05,340.8514,341.8067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3065400.0,-16853.558425426796,-8198.933,-8200.91,0.0,0.0,0.0,-16399.844,0.0,0.0,0.10708618
51105,-0.042387936,342.29492,296.20416,-0.042387936,342.30246,0.0,0.0,294.3522,260.2203,343.3289,-8.515173e-05,340.8852,341.81055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,3066300.0,-16853.558425426796,-8205.507,-8206.849,0.0,0.0,0.0,-16412.355,0.0,0.0,0.0921936
51120,-0.042388424,342.3268,296.20416,-0.042388424,342.3319,0.0,0.0,294.33997,260.35,343.3289,-8.515271e-05,340.9187,341.81448,9.554098e-22,-2.2588467e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30129,3067200.0,-16853.751396886142,-8211.279,-8212.187,0.0,0.0,0.0,-16423.465,0.0,0.0,0.079956055
51135,-0.042387918,342.35284,296.2042,-0.042387918,342.35632,0.0,0.0,294.3256,260.49698,343.32883,-8.515169e-05,340.95178,341.8185,1.0612034e-19,2.535675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3068100.0,-16853.517042259904,-8215.81,-8216.429,0.0,0.0,0.0,-16432.238,0.0,0.0,0.065582275
51150,-0.042387918,342.37244,296.20508,-0.042387918,342.3748,0.0,0.0,294.31192,260.65445,343.32712,-8.5151696e-05,340.98425,341.82257,1.2491315e-19,-1.5891052e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3069000.0,-16852.59077373935,-8219.141,-8219.559,0.0,0.0,0.0,-16438.7,0.0,0.0,0.0519104
51165,-0.042387918,342.38467,296.21002,-0.042387918,342.3863,0.0,0.0,294.3001,260.80972,343.31686,-8.5151696e-05,341.01593,341.82657,3.8178317e-19,-1.9425743e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3069900.0,-16847.155492746067,-8220.438,-8220.727,0.0,0.0,0.0,-16441.164,0.0,0.0,0.040100098
51180,-0.042387918,342.38858,296.2355,-0.042387918,342.38968,0.0,0.0,294.28693,260.95,343.2629,-8.5151696e-05,341.0466,341.83044,1.4706367e-18,-2.3752731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3070800.0,-16818.74578104825,-8216.598,-8216.793,0.0,0.0,0.0,-16433.39,0.0,0.0,0.026916504
51195,-0.04238792,342.3834,296.31262,-0.04238792,342.38412,0.0,0.0,294.2767,261.03638,343.09665,-8.5151696e-05,341.07605,341.8341,-1.1895628e-19,1.1586843e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3071700.0,-16731.704885623698,-8201.945,-8202.076,0.0,0.0,0.0,-16404.021,0.0,0.0,0.016693115
51210,-0.04238792,342.36813,296.49417,-0.04238792,342.36865,0.0,0.0,294.26584,261.0518,342.69785,-8.51517e-05,341.10403,341.83752,4.624843e-19,9.217385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3072600.0,-16524.150597463904,-8166.9077,-8167.0,0.0,0.0,0.0,-16333.908,0.0,0.0,0.0058288574
51225,-0.042387925,342.34207,296.85416,-0.042387925,342.3424,0.0,0.0,294.25818,261.0163,341.89478,-8.515171e-05,341.13037,341.8406,-4.364048e-19,-2.936608e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3073500.0,-16108.200143269169,-8098.1807,-8098.2407,0.0,0.0,0.0,-16196.422,0.0,0.0,-0.0018310547
51240,-0.042387925,342.30368,297.3363,-0.042387925,342.3039,0.0,0.0,294.25323,260.95,340.77805,-8.515171e-05,341.15466,341.8432,1.2125902e-19,1.6420009e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3074400.0,-15536.382290930373,-8005.51,-8005.548,0.0,0.0,0.0,-16011.058,0.0,0.0,-0.0067749023
51255,-0.04238793,342.25247,298.0761,-0.04238793,342.25262,0.0,0.0,294.24387,260.83228,339.01935,-8.515172e-05,341.17676,341.84528,2.8059385e-18,2.7026795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3075300.0,-14642.82537696011,-7864.6865,-7864.714,0.0,0.0,0.0,-15729.4,0.0,0.0,-0.016143799
51270,-0.042387933,342.1865,299.29587,-0.042387933,342.18658,0.0,0.0,294.23203,260.66104,336.0376,-8.5151725e-05,341.19617,341.84668,1.77671e-18,2.775821e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3076200.0,-13140.211032741967,-7635.7886,-7635.8047,0.0,0.0,0.0,-15271.594,0.0,0.0,-0.02798462
51285,-0.04238794,342.10526,300.951,-0.04238794,342.10535,0.0,0.0,294.21368,260.48428,331.7578,-8.515174e-05,341.21265,341.8473,1.9789727e-19,4.6999818e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3077100.0,-11017.66947694518,-7326.667,-7326.683,0.0,0.0,0.0,-14653.35,0.0,0.0,-0.046325684
51300,-0.042387955,342.0078,303.00778,-0.042387955,342.00787,0.0,0.0,294.19086,260.35,325.99072,-8.515177e-05,341.2259,341.84705,-2.4505083e-19,2.3115715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3078000.0,-8219.559819437894,-6943.1523,-6943.163,0.0,0.0,0.0,-13886.315,0.0,0.0,-0.06915283
51315,-0.042387977,341.89294,305.33008,-0.042387977,341.89297,0.0,0.0,294.16034,260.34695,318.76138,-8.515181e-05,341.23544,341.84573,-2.6309464e-19,-3.2763014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,3078900.0,-4803.539830053083,-6509.269,-6509.2744,0.0,0.0,0.0,-13018.543,0.0,0.0,-0.09967041
51330,-0.042388003,341.75955,307.5064,-0.042388003,341.75958,0.0,0.0,294.12918,260.43896,310.87933,-8.515187e-05,341.24094,341.84326,1.853874e-18,1.0263157e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3079800.0,-1206.2855992638788,-6098.074,-6098.0796,0.0,0.0,0.0,-12196.154,0.0,0.0,-0.13082886
51345,-0.04238804,341.6075,309.0019,-0.04238804,341.6075,0.0,0.0,294.09467,260.48648,303.8621,-8.5151936e-05,341.24213,341.83954,1.0037989e-18,-5.6274565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,3080700.0,1838.1888381796773,-5804.7715,-5804.7715,0.0,0.0,0.0,-11609.543,0.0,0.0,-0.16534424
51360,-0.04238808,341.43607,309.54282,-0.04238808,341.4361,0.0,0.0,294.05804,260.35,298.7798,-8.515202e-05,341.2387,341.83444,-1.0181212e-19,-1.7657862e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,3081600.0,3849.2742517577394,-5677.953,-5677.9585,0.0,0.0,0.0,-11355.912,0.0,0.0,-0.20196533
51375,-0.042388126,341.2438,309.2056,-0.042388126,341.2438,0.0,0.0,294.01968,260.075,295.937,-8.515211e-05,341.23007,341.82776,1.3297521e-18,-5.7169906e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,3082500.0,4745.361759994405,-5703.7666,-5703.7666,0.0,0.0,0.0,-11407.533,0.0,0.0,-0.24032593
51390,-0.042388175,341.02994,308.36017,-0.042388175,341.02994,0.0,0.0,293.9784,259.8,294.68933,-8.515221e-05,341.21582,341.81934,-4.5966633e-19,-5.1312273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,3083400.0,4889.228628227204,-5816.21,-5816.21,0.0,0.0,0.0,-11632.42,0.0,0.0,-0.2816162
51405,-0.12569943,340.7384,307.28113,-0.00038468567,340.82388,0.0,0.0,293.93753,259.525,294.23096,-0.00012664312,341.19016,341.8104,0.9533839,2.4320582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,3084300.0,6941.400357228744,-17663.354,-54.194355,0.0,0.0,0.0,-17717.549,0.0,0.0,-0.32247925
51420,6.288184,340.59186,294.09766,6.2881837,336.09653,3.2055764,3.0882936,293.9138,259.25,336.3661,0.012632126,340.93427,336.0324,0.9997774,0.9967072,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4248.3486,3085200.0,2242548.6978765093,1227929.2,1109205.8,1623272.0,1005475.0,6.29387,2337135.0,2628747.0,2628753.2,-0.34622192
51435,5.5869184,306.83133,295.0575,5.8393855,337.1502,2.8219848,2.7178876,293.9977,258.975,332.68024,0.011476963,306.53326,336.8585,0.01467014,1.0,0.0,0.14826924,0.0,149081.0,343.15,343.15,-4138.903,3086100.0,1813538.1933364556,276273.7,1032341.44,0.0,149081.0,5.539872,1308615.1,149081.0,149086.55,-0.26229858
51450,7.192371,324.20148,296.49313,7.192371,364.54514,3.5905538,3.456104,294.10074,258.7,326.85135,0.014448518,324.93124,365.578,0.9990122,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4110.862,3087000.0,1842251.1183448706,837012.44,2055712.0,1623272.0,1005475.0,7.0466576,2892724.5,2628747.0,2628754.0,-0.15927124
51465,7.3700643,345.8201,296.9534,7.3700643,338.0703,3.7332091,3.5940037,294.1954,258.425,340.36484,0.01480548,346.03995,338.2271,0.9990122,1.0,0.93753576,0.2729531,1521875.5,274447.5,343.1499,343.1499,-4165.346,3087900.0,2699454.125960517,1512633.0,1272744.0,1521875.5,274447.5,7.327213,2785377.0,1796323.0,1796330.4,-0.06460571
51480,7.3325186,346.3071,296.75235,7.3325186,345.9909,3.6978903,3.559792,294.2915,258.15,346.2123,0.014730056,346.2838,345.9286,0.9990122,1.0,0.59539014,0.14152223,966480.1,142297.06,343.14987,343.14987,-4147.98,3088800.0,3059901.538217491,1526116.6,1516379.0,966480.1,142297.06,7.2576823,3042495.5,1108777.2,1108784.5,0.03149414
51495,7.29102,344.7976,296.3363,7.29102,342.99393,3.6774554,3.5402215,294.37073,257.58765,343.8874,0.01464669,344.7875,343.01935,0.9990122,1.0,0.3894129,0.11365126,632123.06,114273.5,343.14984,343.14984,-4150.668,3089700.0,2925157.360248113,1483995.8,1428763.0,632123.06,114273.5,7.217677,2912758.8,746396.56,746403.75,0.11071777
51510,7.190602,344.16196,295.90033,7.190602,343.58475,3.618838,3.483863,294.41367,256.69205,344.00732,0.014444963,344.15448,343.5722,0.9990122,1.0,0.2736961,0.068922006,444283.2,69299.36,343.1498,343.1498,-4146.136,3090600.0,2918595.7965124203,1457526.6,1440094.5,444283.2,69299.36,7.102701,2897621.0,513582.56,513589.66,0.153656
51525,-0.04238582,340.1698,296.7461,-0.0423858,341.8101,-1.9555581e-36,-1.953354e-36,294.43332,255.82542,342.4395,-8.514746e-05,339.71765,341.76434,-7.556603e-09,-7.578398e-09,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.299866,3091500.0,-16340.85077264107,-7730.3076,-8022.309,0.0,0.0,-3.908912e-36,-15752.617,0.0,-3.908912e-36,0.17330933
51540,-0.042388003,340.63647,298.33142,-0.042388003,341.74088,1.9841079e-36,1.981832e-36,294.41513,255.35,340.89978,-8.515187e-05,339.75946,341.7632,-5.6344263e-15,-5.708354e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,3092400.0,-15224.056826582455,-7531.5527,-7728.1685,0.0,0.0,3.96594e-36,-15259.721,0.0,3.96594e-36,0.15512085
51555,-0.042387936,340.9646,301.19122,-0.042387936,341.70895,0.0,0.0,294.3813,255.27391,337.84753,-8.515173e-05,339.8013,341.76236,-2.2560642e-15,-3.651316e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3093300.0,-13109.66324388696,-7080.8276,-7213.344,0.0,0.0,0.0,-14294.172,0.0,0.0,0.121276855
51570,-0.04238795,341.20074,306.02902,-0.04238795,341.7019,0.0,0.0,294.33282,255.30617,332.39758,-8.515177e-05,339.84323,341.76184,-3.08982e-20,4.448921e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3094200.0,-9430.384294601969,-6261.6,-6350.8213,0.0,0.0,0.0,-12612.422,0.0,0.0,0.07281494
51585,-0.04238798,341.374,313.0668,-0.04238798,341.71198,0.0,0.0,294.28128,255.36035,324.08453,-8.515182e-05,339.88522,341.76166,-2.4043992e-19,3.3014456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3095100.0,-3940.3552452818235,-5039.5156,-5099.6865,0.0,0.0,0.0,-10139.202,0.0,0.0,0.021270752
51600,-0.04238802,341.5051,321.0183,-0.04238802,341.7335,0.0,0.0,294.22467,255.35,314.18372,-8.51519e-05,339.92728,341.76175,-3.971416e-19,2.266725e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,3096000.0,2444.3106474997476,-3647.2559,-3687.9167,0.0,0.0,0.0,-7335.173,0.0,0.0,-0.035339355
51615,-0.04238807,341.60843,327.90915,-0.04238807,341.7624,0.0,0.0,294.16595,255.24184,304.92963,-8.5151994e-05,339.9694,341.76215,-4.9148946e-20,-6.659491e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3096900.0,8218.359195064773,-2438.8813,-2466.291,0.0,0.0,0.0,-4905.1724,0.0,0.0,-0.094055176
51630,-0.042388123,341.69226,331.76627,-0.042388123,341.79614,0.0,0.0,294.1072,255.09131,298.83838,-8.51521e-05,340.01154,341.76285,1.699673e-20,2.0916701e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,3097800.0,11776.291131618422,-1767.1261,-1785.6201,0.0,0.0,0.0,-3552.746,0.0,0.0,-0.15280151
51645,-0.042388182,341.76242,332.8447,-0.042388182,341.8326,0.0,0.0,294.04428,254.94514,295.87903,-8.515223e-05,340.05368,341.76382,-2.1084376e-19,2.9566216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,3098700.0,13220.37754291574,-1587.6257,-1600.1218,0.0,0.0,0.0,-3187.7476,0.0,0.0,-0.21572876
51660,47.355602,337.77603,294.26,1.0377839,341.3775,21.15241,0.0,293.97922,254.85,337.59326,0.04860794,337.7218,341.20145,0.99965894,-2.1038309e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1721.9678,3099600.0,8846628.778434934,8655055.0,205370.66,1623272.0,0.0,21.15241,8860426.0,1623272.0,1623293.1,-0.28079224
51675,6.20358,340.00153,294.45264,6.20358,348.05215,3.0939872,2.979705,293.9826,255.11575,342.03552,0.012462168,339.73224,347.7946,0.99965894,1.0,0.76431483,0.20216948,1240690.9,203276.36,343.15,343.15,-4156.349,3100500.0,2490540.84751217,1186777.9,1396537.4,1240690.9,203276.36,6.0736923,2583315.2,1443967.2,1443973.4,-0.2774048
51690,5.4167013,303.7234,295.9405,5.66895,341.71622,2.7310808,2.6304119,294.07684,255.74605,324.6904,0.0111348005,303.5832,341.87167,0.014462161,1.0,0.0,0.36240157,0.0,364385.75,343.14996,343.14996,-4136.6646,3101400.0,1344522.8789459919,177062.06,1089901.2,0.0,364385.75,5.3614926,1266963.2,364385.75,364391.12,-0.1831665
51705,6.9373345,335.81308,297.09512,6.9373345,345.9778,3.4779232,3.3484662,294.15732,256.32834,344.28137,0.013936183,336.04996,345.3046,0.9992068,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4142.0806,3102300.0,2761904.114217242,1128117.5,1424285.4,1623272.0,10054.75,6.8263893,2552403.0,1633326.8,1633333.6,-0.10269165
51720,7.3524585,346.41428,297.2213,7.3524585,344.57028,3.7155864,3.576921,294.25027,256.45,343.38028,0.014770112,346.4417,344.7558,0.9992068,1.0,0.8393073,0.33535424,1362424.0,337190.3,343.1499,343.1499,-4155.9775,3103200.0,2863447.014098591,1519094.8,1462151.6,1362424.0,337190.3,7.292507,2981246.5,1699614.2,1699621.5,-0.009735107
51735,9.285105,344.6864,296.91748,9.285105,343.13565,4.733583,4.550849,294.33154,256.1191,345.21616,0.018652542,344.58505,343.056,0.9992068,1.0,0.5778656,0.12481689,938033.06,125500.26,343.14987,343.14987,-4095.4688,3104100.0,3783750.822136619,1862865.8,1802390.4,938033.06,125500.26,9.284431,3665256.0,1063533.4,1063542.6,0.0715332
51750,7.512677,344.40198,296.47958,7.512677,343.69678,3.7904108,3.6484666,294.39554,255.6804,344.0172,0.015091971,344.38092,343.7026,0.9992068,1.0,0.41160572,0.12052435,668148.0,121184.22,343.14984,343.14984,-4140.7705,3105000.0,3013233.237130862,1512107.0,1489855.6,668148.0,121184.22,7.438877,3001962.5,789332.25,789339.7,0.13552856
51765,7.356219,343.9927,296.04794,7.356219,343.31055,3.7120717,3.5734308,294.42178,255.22652,343.74847,0.014777666,343.98056,343.305,0.9992068,1.0,0.31842133,0.08566672,516884.44,86135.74,343.1498,343.1498,-4149.4062,3105900.0,2960590.555501642,1481307.1,1460231.0,516884.44,86135.74,7.2855024,2941538.0,603020.2,603027.5,0.16177368
51780,7.207982,343.6558,295.68826,7.207982,343.30948,3.6379569,3.5024195,294.43698,254.85,343.4463,0.014479878,343.66736,343.31485,0.9992068,1.0,0.26236406,0.07390267,425888.22,74307.29,343.14978,343.14978,-4157.74,3106800.0,2904427.717404502,1452146.2,1441662.1,425888.22,74307.29,7.140376,2893808.5,500195.5,500202.62,0.17697144
51795,7.212624,343.37488,295.40906,7.2126245,343.20062,3.6407952,3.5051508,294.42352,254.50545,343.45837,0.014489204,343.37885,343.19873,0.9992068,1.0,0.22267403,0.061263073,361460.5,61598.49,343.14975,343.14975,-4158.1006,3107700.0,2924024.597115931,1453029.6,1447751.0,361460.5,61598.49,7.145946,2900780.5,423059.0,423066.16,0.16351318
51810,7.1906033,343.0004,295.20312,7.1906033,343.0721,3.6186652,3.4836936,294.40863,254.14651,343.10114,0.014444967,342.9969,343.07187,0.9992068,1.0,0.2188376,0.0642915,355232.94,64643.496,343.14972,343.14972,-4145.927,3108600.0,2905917.705298464,1443503.1,1445669.0,355232.94,64643.496,7.102359,2889172.0,419876.44,419883.53,0.1486206
51825,7.1906238,342.9873,295.05246,7.1906238,343.11142,3.6186476,3.4836762,294.3863,253.86432,343.05872,0.014445008,342.98596,343.11053,0.9992068,1.0,0.23456033,0.06868091,380755.22,69056.94,343.1497,343.1497,-4145.892,3109500.0,2912493.11993534,1447662.0,1451410.4,380755.22,69056.94,7.1023235,2899072.5,449812.16,449819.25,0.12628174
51840,7.1906233,342.94873,294.94626,7.1906238,343.08563,3.6186473,3.483676,294.36642,253.75,343.01797,0.014445007,342.9488,343.08588,0.9992068,1.0,0.25403947,0.074943826,412375.16,75354.15,343.14966,343.14966,-4145.892,3110400.0,2916464.3392206924,1449704.2,1453838.9,412375.16,75354.15,7.1023235,2903543.0,487729.3,487736.4,0.106414795
51855,7.1906238,343.0526,294.8734,7.190624,343.1338,3.6186476,3.4836762,294.34854,253.75,343.087,0.014445009,343.0508,343.13287,0.9992068,1.0,0.26745284,0.078099094,434148.72,78526.69,343.14963,343.14963,-4145.892,3111300.0,2925072.208914969,1455041.6,1457493.4,434148.72,78526.69,7.1023235,2912535.0,512675.4,512682.5,0.088531494
51870,7.1906233,342.92444,294.83206,7.1906233,343.07037,3.6186473,3.4836757,294.33276,253.75,342.99875,0.014445007,342.9249,343.07114,0.9992068,1.0,0.28744102,0.08517833,466594.94,85644.68,343.1496,343.1496,-4145.892,3112200.0,2922226.1195398457,1452419.5,1456826.8,466594.94,85644.68,7.102323,2909246.2,552239.6,552246.75,0.072753906
51885,7.1906238,343.09555,294.81464,7.1906238,343.1545,3.6186473,3.483676,294.32242,253.75,343.08875,0.014445008,343.09677,343.1548,0.9992068,1.0,0.30107844,0.08806138,488732.22,88543.516,343.14957,343.14957,-4145.892,3113100.0,2928743.48919039,1458113.5,1459894.1,488732.22,88543.516,7.1023235,2918007.5,577275.75,577282.9,0.062408447
51900,7.1906233,342.97787,294.819,7.1906233,343.0805,3.6186473,3.4836757,294.30722,253.75,343.0628,0.014445007,342.97507,343.07953,0.9992068,1.0,0.31201103,0.091784365,506478.78,92286.89,343.14954,343.14954,-4145.892,3114000.0,2926904.788841421,1454427.8,1457527.2,506478.78,92286.89,7.102323,2911955.0,598765.7,598772.8,0.047210693
51915,7.1906214,343.09155,294.83746,7.1906214,343.15286,3.6186461,3.4836748,294.30276,253.75,343.0607,0.014445003,343.0958,343.1549,0.9992068,1.0,0.3275847,0.09647682,531759.06,97005.04,343.1495,343.1495,-4145.892,3114900.0,2925656.1423200993,1457302.9,1459154.5,531759.06,97005.04,7.1023207,2916457.5,628764.1,628771.25,0.042755127
51930,7.1906166,343.1201,294.8627,7.1906166,343.13416,3.6186438,3.4836724,294.2974,253.75,343.1357,0.014444994,343.1199,343.13373,0.9992068,1.0,0.32968912,0.09615839,535175.1,96684.86,343.14948,343.14948,-4145.892,3115800.0,2928674.0038625114,1457401.5,1457826.4,535175.1,96684.86,7.102316,2915228.0,631860.0,631867.1,0.037384033
51945,7.19062,343.15274,294.8872,7.19062,343.1543,3.6186452,3.4836738,294.2958,253.75,343.131,0.014444999,343.15582,343.15564,0.9992068,1.0,0.3319986,0.09710764,538924.0,97639.305,343.14944,343.14944,-4145.892,3116700.0,2926903.2791751213,1457648.2,1457695.2,538924.0,97639.305,7.102319,2915343.5,636563.3,636570.44,0.03579712
51960,7.1906185,343.20563,294.9047,7.1906185,343.16702,3.6186447,3.4836733,294.29492,253.75,343.18958,0.0144449975,343.2055,343.1667,0.9992068,1.0,0.32644904,0.09471984,529915.56,95238.44,343.1494,343.1494,-4145.892,3117600.0,2929394.981228154,1458717.1,1457551.1,529915.56,95238.44,7.102318,2916268.2,625154.0,625161.1,0.03491211
51975,7.1906233,343.23026,294.91174,7.1906238,343.1752,3.6186473,3.4836757,294.297,253.50516,343.1902,0.014445008,343.23224,343.17606,0.9992068,1.0,0.32005617,0.092927195,519538.22,93435.97,343.14938,343.14938,-4145.8916,3118500.0,2929006.3982064794,1459248.9,1457586.4,519538.22,93435.97,7.102323,2916835.2,612974.2,612981.3,0.036987305
51990,7.1906204,343.11835,294.91434,7.1906204,343.12436,3.6186457,3.4836743,294.28992,252.95543,343.15646,0.014445001,343.1165,343.1235,0.9992068,1.0,0.3159516,0.09200768,512875.34,92511.43,343.14935,343.14935,-4145.892,3119400.0,2926801.8256807183,1455790.2,1455971.9,512875.34,92511.43,7.1023197,2911762.0,605386.75,605393.9,0.029907227
52005,7.1906295,343.1041,294.91345,7.1906295,343.1395,3.6186502,3.4836786,294.291,252.37799,343.11346,0.014445019,343.10587,343.1403,0.9992068,1.0,0.3212122,0.09409159,521414.75,94606.734,343.14932,343.14932,-4145.8916,3120300.0,2924250.3777535264,1455388.5,1456457.6,521414.75,94606.734,7.102329,2911846.0,616021.5,616028.6,0.030975342
52020,7.190618,343.1416,294.91153,7.190618,343.144,3.6186447,3.4836733,294.27896,252.05,343.17395,0.014444996,343.13855,343.14227,0.9992068,1.0,0.31870085,0.09251019,517338.16,93016.69,343.1493,343.1493,-4145.8926,3121200.0,2928031.9212813764,1456576.9,1456649.8,517338.16,93016.69,7.102318,2913226.5,610354.9,610362.0,0.018951416
52035,7.190597,342.98355,294.91693,7.190597,343.09015,3.6186333,3.4836624,294.28076,252.00412,343.03604,0.014444954,342.98434,343.09116,0.9992068,1.0,0.33233237,0.09836992,539465.8,98908.49,343.14926,343.14926,-4145.8926,3122100.0,2919328.9463941995,1451636.4,1454855.6,539465.8,98908.49,7.102296,2906492.0,638374.3,638381.44,0.020751953
52050,7.190621,343.15695,294.92297,7.190621,343.1676,3.618646,3.4836745,294.27405,252.03853,343.15445,0.014445002,343.1569,343.16687,0.9992068,1.0,0.33613622,0.09784709,545640.5,98382.805,343.14923,343.14923,-4145.892,3123000.0,2926155.8509238455,1456695.5,1457017.1,545640.5,98382.805,7.1023207,2913712.5,644023.3,644030.44,0.014038086
52065,7.1906195,343.1538,294.93088,7.1906195,343.1471,3.6186452,3.4836738,294.2712,252.07867,343.15305,0.014444998,343.15283,343.1469,0.9992068,1.0,0.3354312,0.097931266,544496.0,98467.44,343.1492,343.1492,-4145.892,3123900.0,2925590.397704673,1456361.5,1456158.8,544496.0,98467.44,7.102319,2912520.2,642963.44,642970.56,0.011199951
52080,7.190618,343.21198,294.9346,7.190618,343.17697,3.6186442,3.483673,294.27563,252.05,343.1823,0.014444997,343.21213,343.177,0.9992068,1.0,0.33242068,0.09667343,539609.2,97202.72,343.14917,343.14917,-4145.892,3124800.0,2927139.7012757747,1458005.5,1456948.4,539609.2,97202.72,7.1023173,2914954.0,636811.9,636819.0,0.015625
52095,7.190637,342.1924,294.985,7.190637,342.74115,3.618655,3.483683,294.20868,251.90678,342.7304,0.014445035,342.1777,342.7353,0.9992068,1.0,0.37290388,0.113730244,605324.44,114352.914,343.14914,343.14914,-4145.892,3125700.0,2896674.00523374,1425696.2,1442268.5,605324.44,114352.914,7.102338,2867964.8,719677.4,719684.5,-0.051330566
52110,7.1906314,342.29785,295.11142,7.1906314,342.95084,3.6186519,3.4836802,294.1811,251.70604,342.51828,0.014445024,342.3042,342.95428,0.9992068,1.0,0.4742519,0.14692748,769839.8,147731.9,343.1491,343.1491,-4145.892,3126600.0,2876131.5118645597,1425061.0,1444781.6,769839.8,147731.9,7.102332,2869842.5,917571.75,917578.9,-0.07891846
52125,7.190626,342.708,295.3225,7.190626,343.0274,3.6186488,3.4836771,294.16782,251.52727,342.80597,0.014445012,342.71335,343.0287,0.9992068,1.0,0.5339556,0.16142094,866755.1,162304.72,343.14908,343.14908,-4145.892,3127500.0,2880776.4827284473,1431071.9,1440717.9,866755.1,162304.72,7.102326,2871789.8,1029059.9,1029067.0,-0.0921936
52140,7.1906223,343.0526,295.56598,7.1906223,343.1454,3.6186466,3.4836752,294.17105,251.45,343.0367,0.014445005,343.0565,343.14673,0.9992068,1.0,0.5572628,0.16679488,904589.0,167708.08,343.14905,343.14905,-4145.892,3128400.0,2880002.9332037754,1434125.5,1436927.2,904589.0,167708.08,7.1023216,2871052.8,1072297.1,1072304.2,-0.08895874
52155,7.190646,341.86142,295.9403,7.1906466,342.60022,3.6186602,3.483688,294.0809,251.54375,342.61124,0.014445053,341.837,342.58908,0.9992068,1.0,0.61461776,0.18918005,997691.8,190215.81,343.14902,343.14902,-4145.892,3129300.0,2831489.058779846,1386850.4,1409162.8,997691.8,190215.81,7.1023483,2796013.0,1187907.6,1187914.8,-0.17910767
52170,7.190635,342.01767,296.50525,7.190635,342.87305,3.618654,3.4836822,294.05328,251.75,342.23044,0.014445031,342.03305,342.8821,0.9992068,1.0,0.75762904,0.23964503,1229838.0,240957.1,343.149,343.149,-4145.892,3130200.0,2774107.4694018946,1374505.5,1400338.5,1229838.0,240957.1,7.102336,2774844.0,1470795.1,1470802.2,-0.20672607
52185,7.190627,342.70935,297.13293,7.190627,343.03674,3.6186492,3.4836779,294.04547,251.95625,342.799,0.014445014,342.7163,343.03717,0.9992068,1.0,0.8235084,0.25245187,1336778.0,253834.05,343.14896,343.14896,-4145.892,3131100.0,2770517.9472087366,1376436.8,1386324.1,1336778.0,253834.05,7.1023273,2762761.0,1590612.0,1590619.1,-0.21453857
52200,7.190621,343.09763,297.6412,7.190621,343.15793,3.618646,3.4836745,294.0592,252.05,343.04947,0.014445002,343.1028,343.16028,0.9992068,1.0,0.84403956,0.25777295,1370105.8,259184.25,343.14893,343.14893,-4145.892,3132000.0,2754874.3961443393,1372811.5,1374632.8,1370105.8,259184.25,7.1023207,2747444.2,1629290.0,1629297.1,-0.20080566
52215,7.190624,342.71405,298.06723,7.190624,342.95035,3.6186478,3.4836762,294.04263,252.05,342.9479,0.014445009,342.7096,342.9477,0.9992068,1.0,0.8643708,0.26513967,1403109.0,266591.3,343.1489,343.1489,-4145.892,3132900.0,2722867.3904261314,1348361.8,1355498.0,1403109.0,266591.3,7.102324,2703859.8,1669700.2,1669707.4,-0.21737671
52230,7.1906185,343.00284,298.39276,7.190619,343.1528,3.6186447,3.4836733,294.0584,252.05,342.98593,0.0144449975,343.0092,343.15582,0.9992068,1.0,0.8953262,0.27532896,1453357.9,276836.4,343.14886,343.14886,-4145.892,3133800.0,2705422.5789708085,1347251.0,1351780.0,1453357.9,276836.4,7.102318,2699031.0,1730194.2,1730201.4,-0.20159912
52245,7.1906157,343.2839,298.5667,7.1906157,343.20224,3.618643,3.4836717,294.0837,252.05,343.2154,0.014444991,343.28632,343.2024,0.9992068,1.0,0.88980585,0.2704341,1444396.9,271914.75,343.14883,343.14883,-4145.892,3134700.0,2708789.1815286186,1350485.5,1348019.1,1444396.9,271914.75,7.102315,2698504.5,1716311.6,1716318.8,-0.17630005
52260,7.1906147,343.37885,298.59872,7.1906147,343.2275,3.6186423,3.4836712,294.11295,252.05,343.2904,0.014444989,343.37976,343.22784,0.9992068,1.0,0.86943907,0.26354,1411336.0,264982.88,343.1488,343.1488,-4145.892,3135600.0,2711397.552842715,1352385.8,1347815.2,1411336.0,264982.88,7.1023135,2700201.0,1676318.9,1676326.0,-0.14706421
52275,7.190654,342.41406,298.75546,7.190654,342.8086,3.618664,3.483692,294.03915,252.05,342.94775,0.014445067,342.38715,342.7964,0.9992068,1.0,0.8839184,0.27161032,1434840.0,273097.38,343.14877,343.14877,-4145.892,3136500.0,2681114.6253019674,1318522.2,1330437.4,1434840.0,273097.38,7.102356,2648959.5,1707937.4,1707944.5,-0.22085571
52290,7.1906447,341.72345,299.30493,7.190645,342.70074,3.6186593,3.4836874,293.98276,252.05,342.19763,0.014445051,341.70935,342.70624,0.9992068,1.0,1.0,0.32331282,1623272.0,325082.97,343.14874,343.14874,-4145.892,3137400.0,2602266.347226646,1281069.2,1310584.4,1623272.0,325082.97,7.1023464,2591653.5,1948355.0,1948362.1,-0.2772522
52305,7.4711804,338.41925,300.08102,7.4711804,342.68878,3.771568,3.6304655,293.94812,252.05,341.1525,0.015008609,338.363,342.68567,0.9992068,1.0,1.0,0.3595187,1623272.0,361487.06,343.1487,343.1487,-4145.3022,3138300.0,2588987.7679874757,1203013.5,1336987.0,1623272.0,361487.06,7.402034,2540000.5,1984759.0,1984766.4,-0.31188965
52320,7.8776426,336.04883,300.80594,7.8776426,343.03757,4.0000024,3.8497217,293.92807,252.05,339.7025,0.015825137,336.0287,343.03998,0.9992068,1.0,1.0,0.3871,1623272.0,389219.38,343.14868,343.14868,-4150.167,3139200.0,2585283.3811551137,1166049.6,1397279.8,1623272.0,389219.38,7.849724,2563329.5,2012491.4,2012499.2,-0.3319397
52335,8.015141,335.49142,301.26535,8.015141,343.1381,4.0795326,3.9260561,293.9408,252.35971,339.34967,0.016101351,335.48828,343.13736,0.9992068,1.0,1.0,0.39025283,1623272.0,392389.47,343.14865,343.14865,-4153.6187,3140100.0,2575477.8223221023,1152172.5,1409586.8,1623272.0,392389.47,8.005589,2561759.2,2015661.5,2015669.5,-0.31921387
52350,8.047398,335.5401,301.47098,8.047398,343.17117,4.0981436,3.9439144,293.96448,253.1092,339.3336,0.016166152,335.5407,343.17102,0.9992068,1.0,1.0,0.38995153,1623272.0,392086.53,343.14862,343.14862,-4154.3228,3141000.0,2570789.434686435,1151504.6,1409427.9,1623272.0,392086.53,8.042058,2560932.5,2015358.5,2015366.5,-0.29553223
52365,8.021079,335.68417,301.55606,8.021079,343.18616,4.0841637,3.9305253,293.9932,254.02911,339.39566,0.016113281,335.6882,343.187,0.9992068,1.0,1.0,0.38827282,1623272.0,390398.62,343.1486,343.1486,-4155.047,3141900.0,2560824.465751648,1149726.0,1402456.8,1623272.0,390398.62,8.0146885,2552182.8,2013670.6,2013678.6,-0.2668152
52380,7.933396,336.071,301.56122,7.933396,343.20963,4.034824,3.8832004,294.02646,254.85,339.58783,0.015937138,336.07718,343.2097,0.9992068,1.0,1.0,0.38252804,1623272.0,384622.38,343.14856,343.14856,-4154.4155,3142800.0,2545348.5358268153,1149875.5,1387735.9,1623272.0,384622.38,7.918024,2537611.5,2007894.4,2007902.2,-0.23355103
52395,7.8045692,336.603,301.50507,7.8045692,343.22455,3.962371,3.8136888,294.0615,255.57558,339.84222,0.015678342,336.6111,343.22482,0.9992068,1.0,1.0,0.37557322,1623272.0,377629.47,343.14853,343.14853,-4153.3076,3143700.0,2524464.995514245,1150481.8,1367530.9,1623272.0,377629.47,7.77606,2518012.5,2000901.5,2000909.2,-0.19851685
52410,7.6443825,337.2678,301.40317,7.6443825,343.2388,3.8725185,3.7274597,294.09702,256.32828,340.16513,0.015356549,337.2779,343.23895,0.9992068,1.0,1.0,0.36698428,1623272.0,368993.5,343.1485,343.1485,-4151.8145,3144600.0,2500049.9364241934,1151484.2,1343191.8,1623272.0,368993.5,7.5999784,2494676.0,1992265.5,1992273.1,-0.16299438
