minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
52425,7.458864,338.06116,301.26437,7.458864,343.24997,3.768904,3.6279943,294.13226,257.01685,340.54904,0.014983867,338.07343,343.25015,0.9992068,1.0,1.0,0.3572392,1623272.0,359195.06,343.14847,343.14847,-4150.053,3145500.0,2472272.2566161794,1152741.4,1315292.4,1623272.0,359195.06,7.3968983,2468033.8,1982467.0,1982474.4,-0.12774658
52440,7.2522755,338.98764,301.09442,7.2522755,343.26,3.654113,3.517766,294.1667,257.55,340.9973,0.014568858,339.00223,343.26016,0.9992068,1.0,1.0,0.3464201,1623272.0,348316.78,343.14844,343.14844,-4148.085,3146400.0,2441626.2227033256,1154210.6,1284345.1,1623272.0,348316.78,7.171879,2438555.8,1971588.8,1971595.9,-0.093322754
52455,7.224405,339.30243,300.89746,7.2244053,343.0515,3.6417532,3.5059578,294.20023,257.975,341.28555,0.0145128695,339.31525,343.0533,0.9992068,1.0,1.0,0.34326732,1623272.0,345146.72,343.1484,343.1484,-4151.5146,3147300.0,2461817.863401592,1165302.8,1279059.4,1623272.0,345146.72,7.147711,2444362.0,1968418.8,1968425.9,-0.059783936
52470,7.9481883,340.28046,300.67062,7.9481883,343.5876,4.0245595,3.8729575,294.2319,258.4,341.4189,0.015966853,340.32114,343.59946,0.9992068,1.0,1.0,0.33996966,1623272.0,341831.0,343.14838,343.14838,-4134.326,3148200.0,2732612.306835563,1322270.9,1432670.8,1623272.0,341831.0,7.897517,2754941.5,1965103.0,1965110.9,-0.02810669
52485,8.027938,341.6833,300.41183,8.027938,343.09964,4.086459,3.932693,294.2613,258.825,342.42316,0.016127061,341.55975,343.0501,0.9992068,1.0,1.0,0.31592998,1623272.0,317659.7,343.14835,343.14835,-4153.408,3149100.0,2845580.459746202,1391563.6,1439319.2,1623272.0,317659.7,8.019152,2830883.0,1940931.8,1940939.8,0.0012817383
52500,7.2760744,342.93665,300.15213,7.2760744,343.25528,3.692169,3.5548215,294.2887,259.25,343.2446,0.014616667,342.96515,343.2529,0.9992068,1.0,1.0,0.30393332,1623272.0,305597.34,343.14832,343.14832,-4177.9453,3150000.0,2645446.7399481586,1307473.9,1317211.2,1623272.0,305597.34,7.24699,2624685.0,1928869.4,1928876.6,0.028686523
52515,7.19007,343.3937,299.89,7.19007,343.14456,3.6445212,3.5090592,294.31436,259.675,343.29028,0.014443896,343.46024,343.16504,0.9992068,1.0,0.9638083,0.29337367,1564523.0,294979.9,343.1483,343.1483,-4177.4766,3150900.0,2632849.614395241,1313737.4,1306213.6,1564523.0,294979.9,7.1535807,2619951.0,1859502.9,1859510.0,0.054351807
52530,8.160725,343.62845,299.6157,8.160725,343.21216,4.1386647,3.982265,294.3367,260.1,343.1799,0.01639381,343.552,343.19183,0.9992068,1.0,0.9131889,0.27650747,1482353.9,278021.34,343.1483,343.1483,-4130.349,3151800.0,2999570.2259693644,1508539.1,1494270.8,1482353.9,278021.34,8.12093,3002810.0,1760375.2,1760383.4,0.076690674
52545,8.551539,343.85968,299.3277,8.551539,343.43042,4.3512917,4.1858497,294.35403,260.525,343.28802,0.017178906,343.73523,343.39957,0.9992068,1.0,0.8819877,0.26837167,1431705.9,269841.0,343.14825,343.14825,-4124.887,3152700.0,3171799.4004095546,1599431.4,1584013.9,1431705.9,269841.0,8.537142,3183445.2,1701546.9,1701555.4,0.09402466
52560,7.3525896,343.63452,299.04163,7.3525896,343.24774,3.7091954,3.5706513,294.3668,260.95,343.55164,0.014770376,343.647,343.2484,0.9992068,1.0,0.820714,0.24391726,1332242.0,245252.7,343.14822,343.14822,-4148.3584,3153600.0,2761204.154631287,1377067.8,1365123.6,1332242.0,245252.7,7.2798467,2742191.5,1577494.8,1577502.0,0.106781006
52575,7.398917,343.73404,298.7922,7.3989177,343.40283,3.7379231,3.5982976,294.36612,261.36505,343.07864,0.014863442,343.78024,343.4278,0.9992068,1.0,0.8213467,0.252162,1333269.1,253542.6,343.1482,343.1482,-4152.285,3154500.0,2764645.334060913,1396587.9,1386295.5,1333269.1,253542.6,7.3362207,2782883.5,1586811.8,1586819.1,0.10610962
52590,7.1906343,343.54156,298.60632,7.1906347,343.26376,3.6195338,3.4845452,294.3629,261.76514,343.49167,0.014445029,343.5167,343.2532,0.9992068,1.0,0.7817487,0.23249482,1268990.8,233767.73,343.14816,343.14816,-4146.954,3155400.0,2723154.5282246317,1357074.1,1348684.4,1268990.8,233767.73,7.1040792,2705758.5,1502758.5,1502765.6,0.10290527
52605,7.1906176,343.00018,298.47208,7.190618,343.07837,3.6186469,3.4836755,294.3597,262.15765,342.97223,0.014444996,343.0052,343.08414,0.9992068,1.0,0.7971153,0.24487,1293935.0,246210.67,343.14813,343.14813,-4145.895,3156300.0,2699778.9483573115,1344775.2,1347136.6,1293935.0,246210.67,7.1023226,2691912.0,1540145.6,1540152.8,0.09970093
52620,7.1906176,343.2271,298.36987,7.1906176,343.1976,3.6186442,3.4836729,294.35638,262.55,343.19772,0.014444996,343.22858,343.19656,0.9992068,1.0,0.7955636,0.24010018,1291416.0,241414.73,343.1481,343.1481,-4145.892,3157200.0,2719660.0374316177,1354715.2,1353824.0,1291416.0,241414.73,7.102317,2708539.2,1532830.8,1532837.9,0.09637451
52635,7.1906147,343.32202,298.26428,7.190615,343.2054,3.6186426,3.4836714,294.36188,262.98767,343.241,0.01444499,343.32376,343.2064,0.9992068,1.0,0.7821927,0.23607971,1269711.5,237372.25,343.14807,343.14807,-4145.892,3158100.0,2728690.454432751,1360770.0,1357248.4,1269711.5,237372.25,7.102314,2718018.5,1507083.8,1507090.9,0.101867676
52650,7.190616,343.35733,298.14,7.190616,343.217,3.6186433,3.483672,294.3645,263.42236,343.29013,0.014444993,343.35693,343.2166,0.9992068,1.0,0.7612402,0.22874588,1235699.9,229998.27,343.14804,343.14804,-4145.892,3159000.0,2739211.034954604,1365589.5,1361351.8,1235699.9,229998.27,7.102315,2726941.2,1465698.1,1465705.2,0.10449219
52665,7.1906166,343.3076,298.01053,7.1906166,343.19403,3.6186435,3.4836721,294.3649,263.7209,343.25952,0.014444993,343.30692,343.19385,0.9992068,1.0,0.74350965,0.22353274,1206918.4,224756.58,343.148,343.148,-4145.892,3159900.0,2745209.797865908,1367997.9,1364568.4,1206918.4,224756.58,7.102316,2732566.2,1431675.0,1431682.1,0.104888916
52680,7.1906166,343.27637,297.88577,7.190617,343.1875,3.6186435,3.4836724,294.36398,263.75,343.23593,0.014444994,343.27606,343.1874,0.9992068,1.0,0.7298243,0.2194004,1184703.4,220601.62,343.14798,343.14798,-4145.892,3160800.0,2751347.59841942,1370822.8,1368139.0,1184703.4,220601.62,7.102316,2738961.8,1405305.0,1405312.1,0.10397339
52695,7.190616,343.27057,297.76822,7.190616,343.1869,3.6186433,3.4836721,294.36353,263.6,343.22806,0.014444993,343.2707,343.18698,0.9992068,1.0,0.71761364,0.21557133,1164882.0,216751.6,343.14795,343.14795,-4145.892,3161700.0,2758001.6043332536,1374197.8,1371670.5,1164882.0,216751.6,7.1023154,2745868.2,1381633.6,1381640.8,0.103515625
52710,7.1906157,343.29544,297.65192,7.190616,343.1969,3.618643,3.483672,294.3648,263.45,343.24057,0.014444992,343.29593,343.19708,0.9992068,1.0,0.7039049,0.2110691,1142629.1,212224.7,343.14792,343.14792,-4145.892,3162600.0,2765816.4810257405,1378461.1,1375485.2,1142629.1,212224.7,7.102315,2753946.5,1354853.9,1354861.0,0.10479736
52725,7.1906157,343.3236,297.53058,7.190616,343.2053,3.618643,3.483672,294.36667,263.3,343.26102,0.014444992,343.32382,343.20535,0.9992068,1.0,0.6871038,0.20552328,1115356.4,206648.53,343.1479,343.1479,-4145.892,3163500.0,2774418.410250746,1382976.4,1379403.2,1115356.4,206648.53,7.102315,2762379.5,1322004.9,1322012.0,0.106658936
52740,7.190616,343.31555,297.4064,7.190616,343.19968,3.6186433,3.4836721,294.36713,263.15,343.26083,0.014444993,343.31525,343.19955,0.9992068,1.0,0.6698214,0.20008253,1087302.2,201177.98,343.14786,343.14786,-4145.892,3164400.0,2781941.111877438,1386483.2,1382983.8,1087302.2,201177.98,7.1023154,2769467.0,1288480.2,1288487.4,0.1071167
52755,7.190617,343.28766,297.28592,7.190617,343.18988,3.6186438,3.4836726,294.36584,263.0,343.24414,0.014444995,343.2872,343.18973,0.9992068,1.0,0.6548522,0.1955475,1063003.2,196618.14,343.14783,343.14783,-4145.892,3165300.0,2788238.3210004773,1389279.8,1386326.8,1063003.2,196618.14,7.1023164,2775606.5,1259621.4,1259628.5,0.10583496
52770,7.190618,343.25098,297.17664,7.190618,343.17783,3.6186442,3.4836729,294.36237,262.85,343.22107,0.014444997,343.2504,343.1776,0.9992068,1.0,0.6433422,0.19215535,1044319.3,193207.4,343.1478,343.1478,-4145.892,3166200.0,2793469.084732624,1391472.5,1389263.4,1044319.3,193207.4,7.102317,2780736.0,1237526.8,1237533.9,0.10235596
52785,7.190619,343.20752,297.08463,7.1906195,343.1636,3.618645,3.4836736,294.3564,262.7,343.19376,0.014444998,343.2068,343.16336,0.9992068,1.0,0.6358182,0.19006282,1032105.9,191103.42,343.14777,343.14777,-4145.892,3167100.0,2797394.5629345053,1392939.1,1391612.9,1032105.9,191103.42,7.102319,2784552.0,1223209.2,1223216.4,0.09640503
52800,7.1906204,343.1537,297.0164,7.1906204,343.1459,3.6186457,3.4836743,294.34793,262.55,343.15927,0.014445001,343.15286,343.14566,0.9992068,1.0,0.63331324,0.18962689,1028039.6,190665.1,343.14774,343.14774,-4145.892,3168000.0,2799442.8310558987,1393374.4,1393139.4,1028039.6,190665.1,7.1023197,2786513.8,1218704.8,1218711.9,0.08792114
52815,7.1906214,343.10367,296.97675,7.190622,343.1307,3.6186464,3.483675,294.3373,262.29532,343.12558,0.014445003,343.10294,343.1305,0.9992068,1.0,0.63602936,0.19081701,1032448.6,191861.75,343.1477,343.1477,-4145.892,3168900.0,2799804.2289494835,1393061.1,1393877.9,1032448.6,191861.75,7.1023216,2786939.0,1224310.4,1224317.5,0.077301025
52830,7.190623,343.05557,296.9694,7.190623,343.11554,3.6186469,3.4836755,294.32483,261.8875,343.0936,0.014445006,343.0549,343.11533,0.9992068,1.0,0.6437324,0.19355711,1044952.75,194616.84,343.14767,343.14767,-4145.892,3169800.0,2798310.632824189,1391831.0,1393642.1,1044952.75,194616.84,7.1023226,2785473.0,1239569.6,1239576.8,0.064819336
52845,7.1906233,343.01685,296.99402,7.1906233,343.104,3.618647,3.4836757,294.3114,261.41095,343.06647,0.014445007,343.01636,343.10388,0.9992068,1.0,0.6556382,0.19757716,1064279.1,198658.9,343.14764,343.14764,-4145.892,3170700.0,2795170.717026485,1389917.8,1392550.0,1064279.1,198658.9,7.1023226,2782467.8,1262938.0,1262945.1,0.0513916
52860,7.1906238,342.99536,297.0478,7.1906238,343.0984,3.6186473,3.483676,294.2982,260.95,343.04935,0.014445008,342.99518,343.09836,0.9992068,1.0,0.6703188,0.20237292,1088109.6,203480.92,343.1476,343.1476,-4145.892,3171600.0,2790869.927914804,1387645.1,1390756.6,1088109.6,203480.92,7.1023235,2778401.8,1291590.5,1291597.6,0.03817749
52875,7.1906333,342.74854,297.16556,7.1906333,342.99625,3.6186528,3.4836812,294.26193,260.525,342.95154,0.014445027,342.74197,342.9934,0.9992068,1.0,0.69603956,0.21150844,1129861.5,212666.45,343.14758,343.14758,-4145.892,3172500.0,2777794.891082124,1376636.0,1384117.0,1129861.5,212666.45,7.102334,2760753.0,1342528.0,1342535.1,0.0019226074
52890,7.190633,342.56766,297.3912,7.190633,342.9567,3.6186526,3.483681,294.23077,260.1,342.76135,0.014445026,342.56815,342.9576,0.9992068,1.0,0.751591,0.23140602,1220036.6,232672.97,343.14755,343.14755,-4145.892,3173400.0,2752566.522743797,1364358.6,1376107.8,1220036.6,232672.97,7.1023335,2740466.5,1452709.6,1452716.8,-0.02923584
52905,7.1906304,342.6803,297.69705,7.1906304,343.00943,3.618651,3.4836795,294.2068,259.675,342.8219,0.014445021,342.68234,343.00998,0.9992068,1.0,0.8031254,0.24682419,1303690.9,248175.56,343.14752,343.14752,-4145.892,3174300.0,2737683.313015583,1358523.2,1368463.2,1303690.9,248175.56,7.10233,2726986.5,1551866.5,1551873.6,-0.053222656
52920,7.190627,342.81396,298.0265,7.190627,343.0482,3.6186492,3.4836779,294.19135,259.25,342.90878,0.014445014,342.81586,343.0488,0.9992068,1.0,0.8412081,0.2582131,1365509.5,259626.81,343.1475,343.1475,-4145.892,3175200.0,2722966.5718028173,1352610.2,1359683.9,1365509.5,259626.81,7.1023273,2712294.0,1625136.2,1625143.4,-0.06866455
52935,7.1906295,342.8525,298.34488,7.1906295,343.0526,3.6186507,3.483679,294.17496,258.825,342.95673,0.014445019,342.85205,343.05225,0.9992068,1.0,0.87055695,0.26721197,1413150.6,268674.97,343.14746,343.14746,-4145.892,3176100.0,2706559.6925358535,1344159.1,1350202.4,1413150.6,268674.97,7.1023297,2694361.5,1681825.6,1681832.8,-0.08505249
52950,7.1906266,342.86545,298.6435,7.1906266,343.05725,3.6186492,3.4836776,294.16406,258.4,342.9537,0.014445014,342.86624,343.05765,0.9992068,1.0,0.89993936,0.27684578,1460846.4,278361.53,343.14743,343.14743,-4145.892,3177000.0,2688258.863070996,1335530.9,1341323.5,1460846.4,278361.53,7.102327,2676854.5,1739207.9,1739215.0,-0.095947266
52965,7.190625,342.93265,298.90848,7.190625,343.08334,3.6186483,3.4836767,294.15796,257.975,342.99588,0.014445011,342.93365,343.08368,0.9992068,1.0,0.923859,0.2840863,1499674.4,285641.66,343.1474,343.1474,-4145.892,3177900.0,2674740.5705038547,1329557.5,1334108.5,1499674.4,285641.66,7.102325,2663666.0,1785316.0,1785323.1,-0.10205078
52980,7.1906238,342.99118,299.1303,7.1906238,343.1002,3.6186473,3.483676,294.1557,257.55,343.03668,0.014445008,342.99194,343.1004,0.9992068,1.0,0.94136095,0.2893491,1528084.9,290933.3,343.14737,343.14737,-4145.892,3178800.0,2663757.121579442,1324625.5,1327917.6,1528084.9,290933.3,7.1023235,2652543.0,1819018.2,1819025.4,-0.10430908
52995,7.1906223,343.035,299.30786,7.190623,343.11362,3.6186469,3.4836755,294.15665,257.28436,343.06708,0.014445005,343.0356,343.1138,0.9992068,1.0,0.9540348,0.29317155,1548657.9,294776.7,343.14734,343.14734,-4145.892,3179700.0,2654828.8103643474,1320586.5,1322960.8,1548657.9,294776.7,7.1023226,2643547.2,1843434.5,1843441.6,-0.10336304
53010,7.1906214,343.07474,299.4426,7.1906214,343.12637,3.6186461,3.4836748,294.1603,257.225,343.0939,0.014445003,343.0753,343.12656,0.9992068,1.0,0.9625119,0.295656,1562418.5,297274.72,343.1473,343.1473,-4145.892,3180600.0,2648281.665346667,1317717.2,1319276.6,1562418.5,297274.72,7.1023207,2636994.0,1859693.2,1859700.4,-0.09970093
53025,7.190621,343.10605,299.53976,7.190621,343.13586,3.618646,3.4836745,294.16574,257.20312,343.11603,0.014445002,343.10645,343.136,0.9992068,1.0,0.9674938,0.29705358,1570505.5,298679.97,343.14728,343.14728,-4145.892,3181500.0,2643728.726852379,1315728.2,1316628.8,1570505.5,298679.97,7.1023207,2632357.0,1869185.5,1869192.6,-0.0942688
53040,7.1906204,343.12744,299.60736,7.1906204,343.1421,3.6186454,3.4836743,294.17215,257.05,343.13153,0.014445,343.12772,343.14218,0.9992068,1.0,0.9701165,0.29775634,1574762.9,299386.56,343.14725,343.14725,-4145.892,3182400.0,2640567.9249717197,1314332.8,1314775.1,1574762.9,299386.56,7.1023197,2629108.0,1874149.5,1874156.6,-0.08786011
53055,7.1906204,343.1316,299.65384,7.1906204,343.14212,3.6186457,3.4836743,294.17792,256.41888,343.13757,0.014445001,343.1315,343.14206,0.9992068,1.0,0.9716106,0.29818827,1577188.2,299820.88,343.14722,343.14722,-4145.892,3183300.0,2638114.895999877,1313054.5,1313372.4,1577188.2,299820.88,7.1023197,2626427.0,1877009.1,1877016.2,-0.082092285
53070,7.19062,343.13007,299.6879,7.19062,343.1415,3.6186454,3.483674,294.18387,255.367,343.13538,0.014445,343.13013,343.14154,0.9992068,1.0,0.9733666,0.29879716,1580038.8,300433.06,343.1472,343.1472,-4145.892,3184200.0,2635915.178375552,1311979.8,1312325.4,1580038.8,300433.06,7.1023197,2624305.0,1880471.8,1880478.9,-0.07614136
53085,7.19062,343.13742,299.7123,7.19062,343.14465,3.6186454,3.483674,294.18988,254.33162,343.1396,0.014445,343.13754,343.1447,0.9992068,1.0,0.97460294,0.29914662,1582045.6,300784.47,343.14716,343.14716,-4145.892,3185100.0,2634689.5045806207,1311464.5,1311683.0,1582045.6,300784.47,7.1023197,2623147.5,1882830.1,1882837.2,-0.070129395
53100,7.1906195,343.14594,299.7285,7.19062,343.1473,3.6186452,3.4836738,294.19592,253.75,343.14517,0.014444999,343.14606,343.14734,0.9992068,1.0,0.9749874,0.2992116,1582669.8,300849.78,343.14713,343.14713,-4145.892,3186000.0,2634046.8743205746,1311233.1,1311274.6,1582669.8,300849.78,7.102319,2622507.8,1883519.5,1883526.6,-0.064086914
53115,7.19062,343.15088,299.73846,7.19062,343.14862,3.6186454,3.483674,294.2014,253.8435,343.14932,0.014445,343.1509,343.14862,0.9992068,1.0,0.97469157,0.29907438,1582189.5,300711.84,343.1471,343.1471,-4145.892,3186900.0,2633693.4131883653,1311081.1,1311012.9,1582189.5,300711.84,7.1023197,2622094.0,1882901.4,1882908.5,-0.058624268
53130,7.19062,343.14786,299.74628,7.19062,343.147,3.6186454,3.483674,294.2061,254.3,343.14825,0.014445,343.14777,343.14697,0.9992068,1.0,0.9744743,0.29901996,1581836.9,300657.12,343.14706,343.14706,-4145.892,3187800.0,2633154.6351304725,1310753.9,1310728.1,1581836.9,300657.12,7.1023197,2621482.0,1882494.0,1882501.1,-0.05392456
53145,7.19062,343.14288,299.75473,7.19062,343.14536,3.6186454,3.483674,294.21008,254.7565,343.145,0.014445,343.14282,343.14532,0.9992068,1.0,0.97474825,0.29914555,1582281.5,300783.38,343.14703,343.14703,-4145.892,3188700.0,2632443.6702705724,1310348.4,1310423.0,1582281.5,300783.38,7.1023197,2620771.5,1883064.9,1883072.0,-0.049926758
53160,7.19062,343.13745,299.76523,7.1906204,343.14355,3.6186454,3.483674,294.21347,254.85,343.14142,0.014445,343.13736,343.14352,0.9992068,1.0,0.9755441,0.29944026,1583573.4,301079.7,343.147,343.147,-4145.892,3189600.0,2631590.1421444947,1309867.2,1310051.8,1583573.4,301079.7,7.1023197,2619919.0,1884653.0,1884660.1,-0.046539307
53175,7.190557,345.20953,299.2943,7.190557,344.03323,3.61861,3.48364,294.4236,254.6245,343.89566,0.014444874,345.2666,344.05927,0.9992068,1.0,0.8961446,0.26628873,1454686.5,267746.66,343.14697,343.14697,-4145.8906,3190500.0,2705895.569837395,1386655.4,1351130.6,1454686.5,267746.66,7.10225,2737786.0,1722433.1,1722440.2,0.16360474
53190,7.1905627,346.5701,298.22778,7.190563,344.22006,3.6186137,3.4836435,294.56958,254.366,345.46927,0.014444886,346.56467,344.2095,0.9992068,1.0,0.5710699,0.1434792,927001.75,144264.75,343.14694,343.14694,-4145.891,3191400.0,2866071.0258278754,1459955.5,1388983.6,927001.75,144264.75,7.1022573,2848939.0,1071266.5,1071273.6,0.3095703
53205,7.1905766,345.6245,297.1502,7.1905766,343.79993,3.6186213,3.483651,294.65808,254.0745,344.89236,0.014444913,345.6089,343.79663,0.9992068,1.0,0.28083894,0.06625647,455877.97,66619.23,343.1469,343.1469,-4145.8916,3192300.0,2896451.433630915,1463944.4,1408841.2,455877.97,66619.23,7.102272,2872785.5,522497.2,522504.28,0.3980713
53220,-0.04238793,341.30084,297.07138,-0.04238793,342.33878,-4.553e-42,-4.547e-42,294.68732,253.75,344.26346,-8.515171e-05,340.71136,342.24506,3.8288858e-11,3.8404988e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3193200.0,-16877.641790315145,-7874.14,-8058.9224,0.0,0.0,-9.1e-42,-15933.0625,0.0,-9.1e-42,0.42730713
53235,-0.042385098,341.66287,297.0714,-0.042385098,342.3598,9.69736e-40,9.69281e-40,294.68167,253.33801,344.26346,-8.5146035e-05,340.74924,342.24612,1.4066309e-17,1.419247e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3061,3194100.0,-16876.50600470638,-7938.0566,-8062.122,0.0,0.0,1.939017e-39,-16000.179,0.0,1.939017e-39,0.42166138
53250,-0.0423879,341.92017,297.0714,-0.0423879,342.38983,0.0,0.0,294.653,252.8507,344.26346,-8.515166e-05,340.78708,342.24753,8.266357e-23,-5.0521098e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,3195000.0,-16877.62078109478,-7984.3867,-8068.001,0.0,0.0,0.0,-16052.388,0.0,0.0,0.39300537
53265,-0.0423879,342.10956,297.0714,-0.0423879,342.42618,0.0,0.0,294.61823,252.38803,344.26346,-8.515166e-05,340.82516,342.24924,-3.3298744e-37,-2.372856e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,3195900.0,-16877.62078109478,-8018.104,-8074.4717,0.0,0.0,0.0,-16092.576,0.0,0.0,0.35821533
53280,-0.0423879,342.2527,297.0714,-0.0423879,342.46695,0.0,0.0,294.57703,252.05,344.26346,-8.515166e-05,340.86353,342.25128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,3196800.0,-16877.62078109478,-8043.585,-8081.7305,0.0,0.0,0.0,-16125.315,0.0,0.0,0.3170166
53295,-0.042387918,342.36575,297.0714,-0.042387918,342.5107,0.0,0.0,294.53403,252.08975,344.26346,-8.515169e-05,340.90213,342.25366,-3.057119e-18,3.632073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3197700.0,-16877.626549666,-8063.718,-8089.5244,0.0,0.0,0.0,-16153.242,0.0,0.0,0.27401733
53310,-0.042387918,342.45834,297.07748,-0.042387918,342.55643,0.0,0.0,294.48984,252.49005,344.25534,-8.5151696e-05,340.941,342.25635,-1.2411035e-19,-3.578968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3198600.0,-16872.552880037972,-8079.1206,-8096.582,0.0,0.0,0.0,-16175.703,0.0,0.0,0.22982788
53325,-0.04238792,342.537,297.22784,-0.04238792,342.60333,0.0,0.0,294.44586,252.94533,344.05475,-8.51517e-05,340.9801,342.25937,-4.9224913e-19,-3.849422e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3199500.0,-16747.040794109223,-8066.3535,-8078.165,0.0,0.0,0.0,-16144.519,0.0,0.0,0.18585205
53340,-0.04238793,342.60583,298.3081,-0.04238793,342.65063,0.0,0.0,294.4036,253.15,342.62048,-8.515172e-05,341.0194,342.2627,-2.3176955e-19,4.3426124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3200400.0,-15847.75544819923,-7886.2935,-7894.2695,0.0,0.0,0.0,-15780.5625,0.0,0.0,0.1435852
53355,-0.04238794,342.66742,301.59186,-0.04238794,342.69763,0.0,0.0,294.36026,253.03014,338.1937,-8.515174e-05,341.05884,342.2663,-2.4907497e-19,-2.5677012e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3201300.0,-13090.18247341127,-7312.6553,-7318.0337,0.0,0.0,0.0,-14630.689,0.0,0.0,0.100250244
53370,-0.04238796,342.72308,306.57742,-0.04238796,342.7435,0.0,0.0,294.31778,252.80289,331.19577,-8.5151776e-05,341.0984,342.27017,1.6407545e-18,-7.164112e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3202200.0,-8804.443146111129,-6434.9907,-6438.6255,0.0,0.0,0.0,-12873.616,0.0,0.0,0.057769775
53385,-0.042387985,342.77362,312.7283,-0.042387985,342.78745,0.0,0.0,294.27386,252.59918,322.0942,-8.515183e-05,341.13797,342.2743,1.145888e-18,6.971883e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3203100.0,-3349.6007490219527,-5348.954,-5351.4155,0.0,0.0,0.0,-10700.369,0.0,0.0,0.0138549805
53400,-0.042388014,342.81918,318.6939,-0.042388014,342.82858,0.0,0.0,294.23123,252.55,312.5734,-8.5151885e-05,341.17743,342.27866,-2.591349e-19,3.3659915e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3204000.0,2188.9278552685632,-4295.0146,-4296.688,0.0,0.0,0.0,-8591.703,0.0,0.0,-0.028778076
53415,-0.04238805,342.85974,323.20364,-0.04238805,342.8661,0.0,0.0,294.18524,252.6841,304.41827,-8.5151965e-05,341.21667,342.28317,-8.058762e-20,-1.7112392e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,3204900.0,6718.366888795257,-3499.3713,-3500.5015,0.0,0.0,0.0,-6999.873,0.0,0.0,-0.07476807
53430,-0.042388096,342.89478,325.52393,-0.042388096,342.89908,0.0,0.0,294.13556,252.88586,298.845,-8.515205e-05,341.2556,342.2878,4.14135e-19,7.8718653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,3205800.0,9541.413791264607,-3092.5322,-3093.2983,0.0,0.0,0.0,-6185.8306,0.0,0.0,-0.12445068
53445,-0.04238815,342.92355,325.84628,-0.04238815,342.92642,0.0,0.0,294.08105,253.0697,295.87943,-8.515216e-05,341.294,342.29254,-3.820868e-18,-4.6124054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,3206700.0,10717.319476932375,-3040.2703,-3040.781,0.0,0.0,0.0,-6081.0513,0.0,0.0,-0.17895508
53460,-0.0423882,342.94492,324.9411,-0.0423882,342.9469,0.0,0.0,294.02582,253.15,294.7075,-8.515226e-05,341.3317,342.29727,2.694904e-19,1.6981986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,3207600.0,10812.734120451583,-3205.227,-3205.5803,0.0,0.0,0.0,-6410.8076,0.0,0.0,-0.2341919
53475,12.006907,342.5706,294.18927,0.10590695,341.57397,6.777963,0.0,293.97208,253.15,336.61584,0.012166517,342.44907,341.2992,0.9997069,-9.620588e-16,0.81287295,0.0,1319513.9,0.0,343.15,343.15,-4073.0605,3208500.0,2167971.272410637,2439822.0,21077.15,1319513.9,0.0,6.777963,2460899.2,1319513.9,1319520.6,-0.28793335
53490,5.9059205,317.40198,294.7498,5.938712,343.8026,2.934348,2.825999,294.02365,253.15,340.74142,0.011897147,316.53564,343.68866,0.04234655,1.0,0.0,0.2613307,0.0,262761.5,343.15,343.15,-4141.852,3209400.0,2298110.9194130115,561884.56,1223504.6,0.0,262761.5,5.7603474,1785389.2,262761.5,262767.25,-0.23635864
53505,6.319008,309.8745,296.30338,6.319008,349.61844,3.1114054,2.995589,294.1201,253.15,323.70435,0.012694048,311.67664,351.17108,0.9991215,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4095.1953,3210300.0,1460882.7566959804,360175.72,1414972.9,1623272.0,1005475.0,6.1069946,1775148.6,2628747.0,2628753.0,-0.1399231
53520,9.190306,341.90042,297.0594,9.190306,337.0175,4.703516,4.522684,294.21185,253.15,340.0645,0.018462103,341.82126,336.89157,0.9991222,1.0,1.0,0.18140374,1623272.0,182396.92,343.1499,343.1499,-4117.4136,3211200.0,3334653.3247653497,1730831.9,1542354.1,1623272.0,182396.92,9.2262,3273186.0,1805668.9,1805678.1,-0.04815674
53535,7.281009,345.69897,297.02823,7.281009,346.21442,3.6711886,3.5341883,294.27057,253.15,345.73026,0.01462658,345.66736,346.20404,0.9991222,1.0,0.6925586,0.20800427,1124210.9,209143.1,343.14987,343.14987,-4149.7246,3212100.0,2991845.2156720604,1488363.0,1504125.4,1124210.9,209143.1,7.2053766,2992488.5,1333354.0,1333361.2,0.010559082
53550,7.2827272,344.54935,296.75586,7.2827272,342.7562,3.6774907,3.5403497,294.32495,253.15,343.83887,0.014630032,344.55417,342.76868,0.9991222,1.0,0.5315576,0.14835024,862862.6,149162.45,343.14984,343.14984,-4156.11,3213000.0,2893068.7809081064,1461881.1,1407033.2,862862.6,149162.45,7.21784,2868914.5,1012025.06,1012032.25,0.064941406
53565,7.4223237,343.96237,296.40967,7.422324,343.64365,3.741812,3.6018436,294.36484,253.15,343.78204,0.014910462,343.96207,343.63962,0.9991222,1.0,0.4474844,0.12645942,726388.9,127151.78,343.1498,343.1498,-4141.8345,3213900.0,2966644.88134096,1482396.6,1472460.8,726388.9,127151.78,7.3436556,2954857.5,853540.6,853547.94,0.10482788
53580,7.628332,343.62,296.07446,7.628332,343.2338,3.8552694,3.7107313,294.38144,253.15,343.5882,0.015324306,343.60663,343.23,0.9991222,1.0,0.3854628,0.10962668,625710.94,110226.89,343.14978,343.14978,-4142.286,3214800.0,3058082.8744430165,1523311.0,1510937.6,625710.94,110226.89,7.566001,3034248.5,735937.8,735945.4,0.12142944
53595,7.1906524,342.41125,295.8584,7.190653,342.8202,3.6188693,3.4838932,294.30743,253.23335,343.06143,0.0144450655,342.37894,342.80527,0.9991222,1.0,0.3848452,0.114143565,624708.44,114768.5,343.14975,343.14975,-4146.1406,3215700.0,2863773.825871243,1405930.8,1418281.0,624708.44,114768.5,7.102762,2824211.8,739476.94,739484.06,0.047424316
53610,7.1906343,342.00702,295.80048,7.1906343,342.82428,3.6186538,3.4836822,294.26306,253.42229,342.32568,0.014445028,342.01392,342.8303,0.9991222,1.0,0.50410616,0.1590373,818301.44,159908.03,343.14972,343.14972,-4145.893,3216600.0,2822643.338696696,1395468.2,1420150.1,818301.44,159908.03,7.102336,2815618.5,978209.5,978216.6,0.0030517578
53625,7.1906295,342.68713,295.8899,7.1906295,343.05594,3.6186507,3.483679,294.24158,253.62506,342.7613,0.014445019,342.69485,343.0573,0.9991222,1.0,0.57813597,0.17527387,938471.9,176233.48,343.1497,343.1497,-4145.892,3217500.0,2843644.632823509,1413306.9,1424445.0,938471.9,176233.48,7.1023297,2837752.0,1114705.4,1114712.5,-0.018432617
53640,7.1906247,342.85507,296.08737,7.1906247,343.05453,3.618648,3.4836767,294.22647,253.75,342.9441,0.01444501,342.85623,343.05478,0.9991222,1.0,0.6107178,0.18443881,991361.06,185448.61,343.14966,343.14966,-4145.892,3218400.0,2842752.241303009,1412413.6,1418437.6,991361.06,185448.61,7.1023245,2830851.2,1176809.6,1176816.8,-0.03353882
53655,7.190625,342.45383,296.39133,7.1906257,342.88202,3.6186485,3.483677,294.18973,253.39368,342.747,0.0144450115,342.4528,342.8815,0.9991222,1.0,0.6606618,0.20242642,1072433.9,203534.7,343.14963,343.14963,-4145.892,3219300.0,2812355.1336475373,1391116.2,1404048.0,1072433.9,203534.7,7.1023254,2795164.2,1275968.6,1275975.8,-0.07028198
53670,7.1906204,342.90497,296.7097,7.1906204,343.132,3.6186457,3.4836743,294.18887,252.55272,342.9139,0.014445001,342.91254,343.13477,0.9991222,1.0,0.70628375,0.21506853,1146490.6,216246.03,343.1496,343.1496,-4145.892,3220200.0,2803164.287984373,1395125.5,1401981.6,1146490.6,216246.03,7.1023197,2797107.0,1362736.6,1362743.8,-0.071136475
53685,7.1906176,343.22314,296.9472,7.1906176,343.18124,3.618644,3.4836726,294.19806,251.7354,343.17258,0.014444995,343.22556,343.1815,0.9991222,1.0,0.70780915,0.21255505,1148966.8,213718.8,343.14957,343.14957,-4145.892,3221100.0,2804446.0917711547,1397560.9,1396295.5,1148966.8,213718.8,7.102317,2793856.5,1362685.5,1362692.6,-0.061950684
53700,7.190616,343.3073,297.06757,7.190616,343.20328,3.6186433,3.4836721,294.21167,251.45,343.24472,0.014444993,343.30807,343.20352,0.9991222,1.0,0.6941368,0.20791693,1126772.8,209055.28,343.14954,343.14954,-4145.892,3222000.0,2801520.407490722,1396467.5,1393325.6,1126772.8,209055.28,7.1023154,2789793.0,1335828.0,1335835.1,-0.048339844
53715,7.1906586,342.14746,297.2969,7.190659,342.70743,3.618667,3.4836948,294.1118,251.66875,342.83188,0.014445079,342.11487,342.6929,0.9991222,1.0,0.723282,0.22136086,1174083.4,222572.81,343.1495,343.1495,-4145.8926,3222900.0,2762576.3099118215,1354521.1,1371432.6,1174083.4,222572.81,7.1023617,2725953.8,1396656.2,1396663.4,-0.14822388
53730,7.190651,341.3396,297.9286,7.190651,342.55014,3.6186626,3.4836905,294.03305,252.025,341.90167,0.014445063,341.34518,342.55634,0.9991222,1.0,0.8952292,0.28786388,1453200.5,289439.94,343.14948,343.14948,-4145.892,3223800.0,2667814.587434123,1311044.4,1347603.6,1453200.5,289439.94,7.102353,2658648.0,1742640.5,1742647.6,-0.22695923
53745,7.1906395,341.66446,298.85947,7.1906395,342.87766,3.6186564,3.4836845,293.98972,252.51875,342.31595,0.014445039,341.64087,342.88007,0.9991222,1.0,1.0,0.32502514,1623272.0,326804.66,343.14948,343.14948,-4145.892,3224700.0,2636468.5015786677,1292740.1,1329379.5,1623272.0,326804.66,7.1023407,2622119.5,1950076.6,1950083.8,-0.2702942
53760,7.1906404,339.69498,299.75653,7.1906404,342.99146,3.6186564,3.4836845,293.97406,253.15,341.5726,0.014445041,339.66956,342.99292,0.9991222,1.0,1.0,0.34477505,1623272.0,346662.7,343.14944,343.14944,-4145.892,3225600.0,2536946.439125842,1206168.6,1305724.5,1623272.0,346662.7,7.1023407,2511893.0,1969934.8,1969941.9,-0.2859497
53775,7.1908355,338.7028,300.3553,7.1908355,343.16663,3.6190827,3.4841003,293.99802,253.85,340.91867,0.014445433,338.70493,343.17206,0.9991222,1.0,1.0,0.3532128,1623272.0,355146.62,343.1494,343.1494,-4146.278,3226500.0,2461013.840703947,1158152.5,1292967.1,1623272.0,355146.62,7.103183,2451119.5,1978418.6,1978425.8,-0.2619934
53790,7.336654,338.795,300.55463,7.336654,343.1689,3.6985464,3.5603886,294.03482,254.55,340.95084,0.014738364,338.82925,343.1789,0.9991222,1.0,1.0,0.34986177,1623272.0,351777.25,343.14938,343.14938,-4146.0815,3227400.0,2500571.005339646,1178337.2,1313114.4,1623272.0,351777.25,7.258935,2491451.5,1975049.2,1975056.5,-0.22518921
53805,7.26093,339.03555,300.50183,7.26093,343.09003,3.679832,3.5428927,294.07404,255.25,341.19183,0.014586244,339.11353,343.1111,0.9991222,1.0,1.0,0.347159,1623272.0,349059.7,343.14935,343.14935,-4173.157,3228300.0,2492760.03881846,1175120.8,1298765.6,1623272.0,349059.7,7.222725,2473886.5,1972331.8,1972339.0,-0.18597412
53820,8.51152,341.14417,300.3407,8.511521,343.45514,4.3234086,4.1590233,294.11407,255.95,342.05304,0.017098514,341.08136,343.42346,0.9991222,1.0,1.0,0.32400137,1623272.0,325775.28,343.14932,343.14932,-4119.331,3229200.0,2995520.081342988,1458658.1,1541271.9,1623272.0,325775.28,8.482431,2999930.0,1949047.2,1949055.8,-0.14593506
53835,7.8354864,342.43335,300.12842,7.8354864,343.25632,3.9739227,3.8246496,294.15622,256.65,342.46445,0.01574045,342.46704,343.2685,0.9991222,1.0,1.0,0.31669217,1623272.0,318426.06,343.1493,343.1493,-4147.159,3230100.0,2798830.3075759406,1392214.9,1419297.9,1623272.0,318426.06,7.7985725,2811512.8,1941698.0,1941705.8,-0.10379028
53850,7.4107933,343.67136,299.87436,7.410794,343.38928,3.7597759,3.6195936,294.1991,257.35,343.5852,0.014887299,343.59576,343.35938,0.9991222,1.0,0.9660452,0.28877166,1568154.1,290352.7,343.14926,343.14926,-4170.2197,3231000.0,2733093.090621492,1363196.1,1354416.5,1568154.1,290352.7,7.3793697,2717612.5,1858506.8,1858514.1,-0.060913086
53865,9.724669,343.20096,299.57047,9.724669,343.2339,4.972725,4.778956,294.24,258.05,343.76678,0.01953557,342.8285,343.1132,0.9991222,1.0,0.9080679,0.27190003,1474041.1,273388.7,343.14923,343.14923,-4085.9312,3231900.0,3626281.140955996,1782027.0,1783371.9,1474041.1,273388.7,9.75168,3565399.0,1747429.8,1747439.5,-0.020019531
53880,7.8013115,343.87213,299.2299,7.8013115,343.57242,3.9578786,3.8093219,294.2744,258.75,343.85712,0.015671799,343.78662,343.5427,0.9991222,1.0,0.86223984,0.25666553,1399649.8,258070.78,343.1492,343.1492,-4150.328,3232800.0,2937433.556116787,1462725.8,1452905.5,1399649.8,258070.78,7.7672005,2915631.2,1657720.5,1657728.2,0.014404297
53895,7.2879,343.02832,298.8751,7.2879,342.88742,3.6861267,3.5487611,294.301,259.2989,343.1489,0.014640423,343.11908,342.91486,0.9991222,1.0,0.8280165,0.25075418,1344096.0,252127.06,343.14917,343.14917,-4163.015,3233700.0,2722386.213494565,1351494.1,1347181.2,1344096.0,252127.06,7.234888,2698675.5,1596223.0,1596230.2,0.040985107
53910,7.301627,342.64838,298.5425,7.3016276,343.11505,3.7054555,3.567563,294.31845,259.64706,343.83264,0.014667999,342.72998,343.1187,0.9991222,1.0,0.78967106,0.23191082,1281850.9,233180.53,343.14914,343.14914,-4177.028,3234600.0,2790125.480289066,1352587.2,1366898.8,1281850.9,233180.53,7.273019,2719486.0,1515031.4,1515038.6,0.058441162
53925,7.7776265,344.09036,298.25275,7.7776265,343.50064,3.9405348,3.7925942,294.32935,259.9467,343.2928,0.015624219,344.08746,343.5112,0.9991222,1.0,0.752484,0.22785003,1221486.2,229097.52,343.1491,343.1491,-4145.611,3235500.0,2955604.7513246085,1497333.0,1478069.1,1221486.2,229097.52,7.733129,2975402.0,1450583.8,1450591.5,0.06933594
53940,7.351542,343.33203,298.01382,7.3515425,343.05777,3.7138493,3.5752277,294.33566,260.35,343.0765,0.014768272,343.3403,343.06293,0.9991222,1.0,0.72336507,0.21725555,1174218.2,218445.02,343.14908,343.14908,-4154.5215,3236400.0,2795091.381381292,1399266.5,1390798.4,1174218.2,218445.02,7.289077,2790065.0,1392663.2,1392670.5,0.075653076
53955,8.085491,342.99435,297.81955,8.085491,343.17682,4.0934153,3.9388154,294.34018,261.036,343.37906,0.01624268,342.95535,343.15863,0.9991222,1.0,0.71372604,0.21314165,1158571.5,214308.61,343.14905,343.14905,-4126.6147,3237300.0,3108035.675175279,1534094.0,1540290.4,1158571.5,214308.61,8.03223,3074384.5,1372880.1,1372888.1,0.08016968
53970,7.343587,343.45767,297.65182,7.3435874,343.3025,3.7083516,3.5699263,294.34552,261.9068,343.40906,0.014752291,343.44275,343.29764,0.9991222,1.0,0.6935797,0.2068803,1125868.5,208012.97,343.14902,343.14902,-4153.179,3238200.0,2835100.87637419,1412792.8,1408006.5,1125868.5,208012.97,7.278278,2820799.2,1333881.5,1333888.8,0.085510254
53985,7.20465,343.39633,297.49402,7.20465,343.22522,3.641877,3.5063016,294.34872,262.6992,343.18326,0.014473184,343.44473,343.24304,0.9991222,1.0,0.68576425,0.2063229,1113181.9,207452.52,343.149,343.149,-4164.654,3239100.0,2777328.8368327655,1388982.4,1383804.6,1113181.9,207452.52,7.1481786,2772787.0,1320634.4,1320641.5,0.0887146
54000,7.192173,343.5738,297.34244,7.192173,343.26535,3.6228576,3.487788,294.3579,263.15,343.36652,0.01444812,343.58582,343.26822,0.9991222,1.0,0.6478813,0.19097555,1051687.6,192021.14,343.14896,343.14896,-4149.9517,3240000.0,2792837.960116725,1396516.4,1387199.2,1051687.6,192021.14,7.1106453,2783715.5,1243708.8,1243715.9,0.09790039
54015,7.1906157,343.17758,297.19156,7.1906157,343.11945,3.618654,3.4836826,294.35638,263.3276,343.19138,0.014444991,343.176,343.11972,0.9991222,1.0,0.62945426,0.18842165,1021775.4,189453.27,343.14893,343.14893,-4145.9053,3240900.0,2790761.155259486,1388804.9,1387049.1,1021775.4,189453.27,7.102337,2775854.0,1211228.6,1211235.8,0.09637451
54030,7.190614,343.26718,297.0536,7.190614,343.20618,3.6186423,3.483671,294.361,263.48135,343.19986,0.014444988,343.27032,343.20737,0.9991222,1.0,0.6238443,0.1862284,1012669.06,187248.0,343.1489,343.1489,-4145.892,3241800.0,2799645.817297619,1395677.2,1393834.9,1012669.06,187248.0,7.102313,2789512.0,1199917.0,1199924.1,0.100982666
54045,7.190614,343.40677,296.9106,7.190614,343.2355,3.618642,3.483671,294.36722,263.6194,343.308,0.014444988,343.4077,343.23557,0.9991222,1.0,0.6016685,0.17798892,976671.56,178963.4,343.14886,343.14886,-4145.892,3242700.0,2814881.559298783,1404210.9,1399038.5,976671.56,178963.4,7.102313,2803249.5,1155635.0,1155642.1,0.10720825
54060,7.1906137,343.35135,296.76974,7.190614,343.20425,3.618642,3.483671,294.36957,263.75,343.28653,0.014444988,343.35135,343.2043,0.9991222,1.0,0.5790043,0.17133856,939881.44,172276.64,343.14883,343.14883,-4145.892,3243600.0,2822124.5077382717,1406791.4,1402349.1,939881.44,172276.64,7.102313,2809140.5,1112158.1,1112165.2,0.109558105
54075,7.190612,343.48804,296.61276,7.190612,343.2701,3.6186411,3.4836698,294.37958,263.8815,343.34415,0.0144449845,343.49033,343.271,0.9991222,1.0,0.55186427,0.16222516,895825.75,163113.34,343.1488,343.1488,-4145.892,3244500.0,2835143.3096532673,1415660.0,1409078.5,895825.75,163113.34,7.102311,2824738.5,1058939.1,1058946.2,0.11956787
54090,7.190613,343.50604,296.4406,7.190613,343.25635,3.6186414,3.48367,294.3905,264.01273,343.3798,0.014444985,343.5065,343.2564,0.9991222,1.0,0.5165067,0.1508666,838430.8,151692.6,343.14877,343.14877,-4145.8916,3245400.0,2847750.145407161,1421403.0,1413862.1,838430.8,151692.6,7.102311,2835265.0,990123.4,990130.5,0.13049316
54105,7.190613,343.4841,296.2606,7.1906133,343.25067,3.6186416,3.4836702,294.3945,264.13757,343.3827,0.014444986,343.48187,343.24973,0.9991222,1.0,0.48078108,0.13990223,780438.44,140668.2,343.14874,343.14874,-4145.892,3246300.0,2858848.035389667,1426177.1,1419127.5,780438.44,140668.2,7.102312,2845304.5,921106.6,921113.75,0.13449097
54120,7.1906137,343.41174,296.08655,7.1906137,343.2257,3.6186419,3.4836707,294.399,264.25,343.31866,0.014444987,343.4119,343.22604,0.9991222,1.0,0.45371947,0.13231218,736510.06,133036.6,343.1487,343.1487,-4145.892,3247200.0,2865522.7666021916,1429248.2,1423629.9,736510.06,133036.6,7.1023126,2852878.0,869546.6,869553.75,0.13897705
54135,7.1906157,343.38913,295.9248,7.1906157,343.22113,3.618643,3.483672,294.3955,264.3155,343.31693,0.014444992,343.38727,343.22034,0.9991222,1.0,0.42796272,0.12432744,694699.9,125008.13,343.14868,343.14868,-4145.892,3248100.0,2875230.9471215084,1433450.4,1428376.8,694699.9,125008.13,7.102315,2861827.0,819708.0,819715.1,0.13549805
54150,7.190616,343.27914,295.78476,7.1906166,343.18134,3.6186433,3.4836721,294.39352,264.32047,343.23346,0.014444993,343.27927,343.18176,0.9991222,1.0,0.41293237,0.120709695,670301.5,121370.58,343.14865,343.14865,-4145.892,3249000.0,2878663.7579420754,1434358.4,1431404.5,670301.5,121370.58,7.1023154,2865763.0,791672.06,791679.2,0.1335144
54165,7.190617,343.28754,295.66388,7.1906176,343.19302,3.618644,3.4836726,294.3892,264.29022,343.24097,0.014444995,343.28735,343.19287,0.9991222,1.0,0.39903614,0.11625101,647744.2,116887.484,343.14862,343.14862,-4145.892,3249900.0,2886453.264577369,1438262.6,1435408.4,647744.2,116887.484,7.102317,2873671.0,764631.7,764638.8,0.12918091
54180,7.190618,343.25327,295.56143,7.190618,343.17697,3.6186445,3.483673,294.383,264.25,343.2228,0.014444997,343.2526,343.17673,0.9991222,1.0,0.38712794,0.11285244,628413.94,113470.305,343.1486,343.1486,-4145.892,3250800.0,2891567.398331836,1440321.8,1438017.6,628413.94,113470.305,7.102318,2878339.5,741884.25,741891.4,0.12298584
54195,7.1906195,343.2116,295.47662,7.1906195,343.16528,3.6186452,3.4836738,294.37512,264.2309,343.19528,0.014444999,343.21097,343.1651,0.9991222,1.0,0.37941167,0.11079858,615888.3,111405.2,343.14856,343.14856,-4145.892,3251700.0,2895043.1684449995,1441625.2,1440226.2,615888.3,111405.2,7.102319,2881851.5,727293.5,727300.6,0.115112305
54210,7.1906214,343.1418,295.41095,7.1906214,343.1412,3.6186461,3.4836748,294.36346,264.19412,343.15607,0.014445002,343.14053,343.14078,0.9991222,1.0,0.3772102,0.11052306,612314.75,111128.18,343.14853,343.14853,-4145.892,3252600.0,2896648.953962176,1441501.2,1441482.8,612314.75,111128.18,7.1023207,2882984.0,723442.94,723450.06,0.10345459
54225,7.190622,343.06686,295.36685,7.190622,343.11932,3.6186464,3.483675,294.35007,264.0603,343.1036,0.014445004,343.06604,343.1191,0.9991222,1.0,0.38294122,0.112797394,621617.75,113414.96,343.1485,343.1485,-4145.892,3253500.0,2896142.024295557,1440569.5,1442153.9,621617.75,113414.96,7.1023216,2882723.5,735032.7,735039.8,0.09005737
54240,7.1906223,343.0375,295.3453,7.1906223,343.11368,3.6186466,3.4836752,294.3368,263.75,343.07864,0.014445005,343.0373,343.11365,0.9991222,1.0,0.3933923,0.11616983,638582.7,116805.86,343.14847,343.14847,-4145.892,3254400.0,2895934.84620284,1440333.6,1442634.1,638582.7,116805.86,7.1023216,2882967.8,755388.56,755395.7,0.07678223
54255,7.1906223,343.03107,295.34418,7.1906223,343.11252,3.6186469,3.4836752,294.3242,263.325,343.07257,0.014445005,343.031,343.1125,0.9991222,1.0,0.40499914,0.119732685,657423.75,120388.22,343.14844,343.14844,-4145.892,3255300.0,2895634.907805879,1440173.4,1442633.2,657423.75,120388.22,7.102322,2882806.5,777812.0,777819.1,0.06417847
54270,7.1906223,343.0283,295.36047,7.190623,343.11163,3.6186469,3.4836755,294.3125,262.9,343.07028,0.014445005,343.0283,343.11163,0.9991222,1.0,0.41695642,0.123395056,676833.7,124070.65,343.1484,343.1484,-4145.892,3256200.0,2894507.3616098966,1439597.2,1442114.4,676833.7,124070.65,7.1023226,2881711.5,800904.3,800911.44,0.052490234
54285,7.1906223,343.03226,295.39044,7.1906223,343.11328,3.6186466,3.4836752,294.3022,262.475,343.07156,0.014445005,343.0324,343.11334,0.9991222,1.0,0.42877418,0.12698688,696017.1,127682.13,343.14838,343.14838,-4145.892,3257100.0,2892766.978318889,1438812.0,1441259.0,696017.1,127682.13,7.1023216,2880071.0,823699.25,823706.4,0.042175293
54300,7.190622,343.04718,295.42957,7.190622,343.1185,3.6186464,3.483675,294.29367,262.05,343.0799,0.014445004,343.04745,343.11856,0.9991222,1.0,0.43939227,0.13014339,713253.1,130855.92,343.14835,343.14835,-4145.892,3258000.0,2890898.657101559,1438081.1,1440235.0,713253.1,130855.92,7.1023216,2878316.0,844109.06,844116.2,0.03366089
54315,7.1906285,342.91882,295.48575,7.1906285,343.06448,3.6186502,3.4836786,294.2711,261.625,343.04218,0.014445018,342.91394,343.0624,0.9991222,1.0,0.45397466,0.13502114,736924.3,135760.38,343.14832,343.14832,-4145.892,3258900.0,2885204.4696917576,1432509.2,1436908.2,736924.3,135760.38,7.102329,2869417.5,872684.7,872691.8,0.011077881
54330,7.1906276,342.72833,295.581,7.1906276,343.0092,3.6186495,3.483678,294.25052,261.2,342.87775,0.014445015,342.72815,343.0097,0.9991222,1.0,0.4919528,0.14857619,798573.2,149389.64,343.1483,343.1483,-4145.892,3259800.0,2869449.7287332295,1423879.6,1432361.6,798573.2,149389.64,7.1023273,2856241.2,947962.8,947969.94,-0.009490967
54345,7.1906247,342.8259,295.71225,7.1906247,343.05966,3.618648,3.4836767,294.23672,260.775,342.91888,0.01444501,342.82803,343.06033,0.9991222,1.0,0.5288699,0.15924078,858499.7,160112.62,343.14825,343.14825,-4145.892,3260700.0,2863981.22135368,1422861.5,1429921.4,858499.7,160112.62,7.1023245,2852783.0,1018612.3,1018619.44,-0.023284912
54360,7.1906223,342.9594,295.8607,7.190623,343.0973,3.6186469,3.4836755,294.22977,260.35,343.00742,0.014445005,342.96118,343.09778,0.9991222,1.0,0.5522923,0.1656057,896520.56,166512.39,343.14822,343.14822,-4145.892,3261600.0,2860345.8593733194,1422410.4,1426574.5,896520.56,166512.39,7.1023226,2848985.0,1063033.0,1063040.1,-0.03024292
54375,7.190625,342.9688,296.01266,7.190625,343.0895,3.6186483,3.483677,294.2189,260.00626,343.04135,0.014445011,342.9676,343.08887,0.9991222,1.0,0.5686022,0.17042103,922996.0,171354.1,343.1482,343.1482,-4145.892,3262500.0,2853185.471009692,1418105.0,1421750.1,922996.0,171354.1,7.1023254,2839855.0,1094350.1,1094357.2,-0.041107178
54390,7.190625,342.92258,296.1675,7.190625,343.07477,3.6186483,3.4836767,294.21014,259.81668,343.00082,0.014445011,342.92255,343.07492,0.9991222,1.0,0.5903767,0.17775851,958341.9,178731.75,343.14816,343.14816,-4145.892,3263400.0,2841332.3453296926,1412032.2,1416628.5,958341.9,178731.75,7.102325,2828660.8,1137073.6,1137080.8,-0.049865723
54405,7.190624,342.95175,296.32004,7.190624,343.0898,3.6186476,3.4836762,294.2037,259.76874,343.01395,0.014445009,342.95233,343.09,0.9991222,1.0,0.6113141,0.18409926,992329.06,185107.2,343.14813,343.14813,-4145.892,3264300.0,2832874.454560738,1408306.8,1412476.2,992329.06,185107.2,7.1023235,2820783.0,1177436.2,1177443.4,-0.05630493
54420,7.1906233,342.98865,296.465,7.1906238,343.10016,3.6186473,3.483676,294.19943,259.85,343.03867,0.014445008,342.9891,343.1003,0.9991222,1.0,0.62842274,0.18921329,1020101.0,190249.23,343.1481,343.1481,-4145.892,3265200.0,2825579.4724544445,1405043.0,1408410.8,1020101.0,190249.23,7.1023235,2813453.8,1210350.2,1210357.4,-0.060577393
54435,7.1906223,343.02014,296.59723,7.1906223,343.1098,3.6186466,3.4836752,294.1975,260.07144,343.0592,0.014445005,343.02066,343.10995,0.9991222,1.0,0.64227885,0.19338192,1042593.3,194440.69,343.14807,343.14807,-4145.892,3266100.0,2818802.539922649,1402000.4,1404708.2,1042593.3,194440.69,7.1023216,2806708.5,1237034.0,1237041.1,-0.0625
54450,7.1906214,343.06003,296.71085,7.1906214,343.12305,3.6186461,3.4836748,294.19803,260.39047,343.08447,0.014445003,343.06064,343.12323,0.9991222,1.0,0.652353,0.19630016,1058946.2,197374.9,343.14804,343.14804,-4145.892,3267000.0,2813442.166894697,1399773.5,1401676.8,1058946.2,197374.9,7.1023207,2801450.2,1256321.1,1256328.2,-0.0619812
54465,7.190621,343.09464,296.80356,7.190621,343.13327,3.618646,3.4836745,294.20013,260.7143,343.10873,0.014445002,343.09506,343.1334,0.9991222,1.0,0.65879387,0.19808969,1069401.6,199174.23,343.148,343.148,-4145.892,3267900.0,2809289.1355371648,1398018.6,1399185.5,1069401.6,199174.23,7.1023207,2797204.0,1268575.9,1268583.0,-0.05987549
54480,7.1906204,343.11667,296.87473,7.1906204,343.1393,3.6186457,3.4836743,294.20325,260.95,343.12482,0.014445001,343.1169,343.1394,0.9991222,1.0,0.66261286,0.19914688,1075600.9,200237.2,343.14798,343.14798,-4145.892,3268800.0,2805947.0490607396,1396534.8,1397218.5,1075600.9,200237.2,7.1023197,2793753.2,1275838.1,1275845.2,-0.056762695
54495,7.190621,343.11862,296.92856,7.190621,343.1385,3.618646,3.4836745,294.20563,261.1068,343.1298,0.014445002,343.1185,343.1384,0.9991222,1.0,0.66538376,0.19998372,1080098.8,201078.62,343.14795,343.14795,-4145.892,3269700.0,2802983.024534376,1394968.0,1395568.0,1080098.8,201078.62,7.1023207,2790536.0,1281177.4,1281184.5,-0.054382324
54510,7.1906204,343.11215,296.9722,7.190621,343.13614,3.6186457,3.4836743,294.20804,261.2491,343.1247,0.014445001,343.11212,343.13614,0.9991222,1.0,0.6688243,0.20113838,1085683.8,202239.61,343.14792,343.14792,-4145.892,3270600.0,2800026.044455137,1393454.5,1394179.0,1085683.8,202239.61,7.1023197,2787633.5,1287923.4,1287930.5,-0.051971436
54525,7.1906204,343.11484,297.00925,7.1906204,343.13782,3.6186457,3.4836743,294.21048,261.36685,343.1256,0.014445001,343.1149,343.13782,0.9991222,1.0,0.6722485,0.20220281,1091242.1,203309.88,343.1479,343.1479,-4145.892,3271500.0,2797833.902662444,1392416.8,1393110.8,1091242.1,203309.88,7.1023197,2785527.5,1294552.0,1294559.1,-0.04953003
54540,7.1906204,343.1192,297.04172,7.1906204,343.1391,3.6186457,3.4836743,294.21295,261.45,343.12845,0.014445001,343.11926,343.1391,0.9991222,1.0,0.6752458,0.20311819,1096107.6,204230.27,343.14786,343.14786,-4145.892,3272400.0,2796036.1242159023,1391567.9,1392168.9,1096107.6,204230.27,7.1023197,2783736.8,1300337.9,1300345.0,-0.047058105
54555,7.19062,343.1251,297.0701,7.19062,343.14108,3.6186454,3.483674,294.21582,261.46173,343.13165,0.014445,343.12524,343.14114,0.9991222,1.0,0.6777641,0.20388338,1100195.5,204999.64,343.14783,343.14783,-4145.892,3273300.0,2794508.480378937,1390888.6,1391371.5,1100195.5,204999.64,7.1023197,2782260.0,1305195.1,1305202.2,-0.044189453
54570,7.1906195,343.1416,297.09216,7.1906195,343.14713,3.6186452,3.4836738,294.21957,261.41876,343.14105,0.014444999,343.1419,343.14722,0.9991222,1.0,0.6789777,0.20416667,1102165.5,205284.48,343.1478,343.1478,-4145.892,3274200.0,2793739.939795614,1390720.8,1390887.5,1102165.5,205284.48,7.102319,2781608.2,1307450.0,1307457.1,-0.04043579
54585,7.190619,343.1599,297.1054,7.1906195,343.15283,3.618645,3.4836736,294.22394,261.39142,343.1534,0.014444998,343.16016,343.1529,0.9991222,1.0,0.6782963,0.20382163,1101059.5,204937.56,343.14777,343.14777,-4145.892,3275100.0,2793686.0670210933,1390873.6,1390659.9,1101059.5,204937.56,7.102319,2781533.5,1305997.0,1306004.1,-0.036071777
