minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
54600,7.190619,343.1734,297.10925,7.190619,343.15668,3.618645,3.4836736,294.2286,261.45,343.16296,0.014444998,343.17355,343.1567,0.9991222,1.0,0.6761387,0.20304711,1097557.0,204158.8,343.14774,343.14774,-4145.892,3276000.0,2794032.2920514517,1391164.9,1390659.9,1097557.0,204158.8,7.102319,2781824.8,1301715.8,1301722.9,-0.031402588
54615,7.1905613,344.77216,296.8729,7.1905613,343.82785,3.6186128,3.4836428,294.38235,261.5885,343.73828,0.014444882,344.81815,343.848,0.9991222,1.0,0.6119749,0.17698112,993401.7,177950.1,343.1477,343.1477,-4145.891,3276900.0,2843252.9450383866,1446574.9,1418056.5,993401.7,177950.1,7.102256,2864631.5,1171351.8,1171358.9,0.12234497
54630,7.190574,346.18893,296.3182,7.1905746,344.0932,3.61862,3.4836497,294.49988,261.74432,345.14587,0.014444909,346.18732,344.08566,0.9991222,1.0,0.3353148,0.0754919,544307.1,75905.22,343.1477,343.1477,-4145.891,3277800.0,2962307.0936256396,1506116.5,1442824.6,544307.1,75905.22,7.1022696,2948941.0,620212.4,620219.5,0.23986816
54645,-0.042387918,341.3854,296.2199,-0.042387918,342.47736,0.0,0.0,294.5544,261.90298,344.66852,-8.515169e-05,340.76425,342.36826,-1.0451366e-12,-1.0476711e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3278700.0,-17327.019472910088,-8040.78,-8235.179,0.0,0.0,0.0,-16275.959,0.0,0.0,0.29440308
54660,-0.042387914,341.77274,296.2199,-0.042387914,342.50833,0.0,0.0,294.5692,262.05,344.66852,-8.515169e-05,340.80444,342.36963,-2.1488622e-18,-2.1198133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3279600.0,-17327.019472910088,-8109.735,-8240.692,0.0,0.0,0.0,-16350.428,0.0,0.0,0.3092041
54675,-0.042387914,342.05118,296.2199,-0.042387914,342.5467,0.0,0.0,294.56665,262.20483,344.66852,-8.515169e-05,340.8449,342.37137,-6.9649804e-22,-3.2433424e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3280500.0,-17327.019472910088,-8159.3057,-8247.521,0.0,0.0,0.0,-16406.828,0.0,0.0,0.30664062
54690,-0.042387914,342.25626,296.2199,-0.042387914,342.59024,0.0,0.0,294.55008,262.3682,344.66852,-8.515169e-05,340.88568,342.37344,-3.8085795e-37,-1.960622e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3281400.0,-17327.019472910088,-8195.815,-8255.274,0.0,0.0,0.0,-16451.09,0.0,0.0,0.29006958
54705,-0.042387914,342.41144,296.2199,-0.042387914,342.63745,0.0,0.0,294.52823,262.49744,344.66852,-8.515169e-05,340.9268,342.37592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3282300.0,-17327.019472910088,-8223.442,-8263.68,0.0,0.0,0.0,-16487.121,0.0,0.0,0.268219
54720,-0.042387914,342.53424,296.2199,-0.042387914,342.68716,0.0,0.0,294.4991,262.55,344.66852,-8.515169e-05,340.9682,342.37872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3283200.0,-17327.019472910088,-8245.305,-8272.53,0.0,0.0,0.0,-16517.836,0.0,0.0,0.23910522
54735,-0.042387914,342.63498,296.2199,-0.042387914,342.73862,0.0,0.0,294.46765,262.55,344.66852,-8.515169e-05,341.0099,342.3819,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3284100.0,-17327.019472910088,-8263.239,-8281.689,0.0,0.0,0.0,-16544.93,0.0,0.0,0.2076416
54750,-0.042387914,342.72092,296.2199,-0.042387914,342.79105,0.0,0.0,294.43204,262.55,344.66852,-8.515169e-05,341.05188,342.3854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3285000.0,-17327.019472910088,-8278.539,-8291.023,0.0,0.0,0.0,-16569.562,0.0,0.0,0.17202759
54765,-0.042387918,342.7964,296.22003,-0.042387918,342.84387,0.0,0.0,294.3957,262.55,344.66837,-8.515169e-05,341.09415,342.38925,2.7645743e-20,-7.31865e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3285900.0,-17326.921244948724,-8291.953,-8300.407,0.0,0.0,0.0,-16592.36,0.0,0.0,0.13568115
54780,-0.042387918,342.8643,296.24362,-0.042387918,342.89642,0.0,0.0,294.35602,262.55,344.63547,-8.5151696e-05,341.1366,342.39343,-9.839411e-19,-3.7301764e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3286800.0,-17306.720506368834,-8299.843,-8305.563,0.0,0.0,0.0,-16605.406,0.0,0.0,0.0960083
54795,-0.042387925,342.9262,296.8563,-0.042387925,342.94797,0.0,0.0,294.317,262.55,343.79675,-8.515171e-05,341.17923,342.39792,-1.1590466e-18,2.6062447e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3287700.0,-16787.654040419486,-8201.794,-8205.668,0.0,0.0,0.0,-16407.46,0.0,0.0,0.05697632
54810,-0.04238794,342.98312,299.76645,-0.04238794,342.9978,0.0,0.0,294.27435,262.55,339.79828,-8.515174e-05,341.22195,342.4027,5.4497523e-19,-1.8632872e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3288600.0,-14316.875817091646,-7693.8364,-7696.4497,0.0,0.0,0.0,-15390.286,0.0,0.0,0.014343262
54825,-0.042387962,343.0351,305.11963,-0.042387962,343.04507,0.0,0.0,294.23145,262.55,332.1741,-8.515178e-05,341.26465,342.4077,1.2806861e-19,-4.942263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3289500.0,-9675.694140869418,-6750.07,-6751.846,0.0,0.0,0.0,-13501.916,0.0,0.0,-0.028564453
54840,-0.042387992,343.08212,311.96466,-0.042387992,343.0889,0.0,0.0,294.188,262.55,321.94632,-8.515184e-05,341.3072,342.41296,-1.0261888e-18,1.3020148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3290400.0,-3569.8178917629166,-5539.8286,-5541.0347,0.0,0.0,0.0,-11080.863,0.0,0.0,-0.072021484
54855,-0.04238803,343.12396,318.6508,-0.04238803,343.1285,0.0,0.0,294.14423,262.55,311.24973,-8.515192e-05,341.34952,342.4184,-2.6282134e-19,-1.3079008e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,3291300.0,2646.9015412232898,-4356.9526,-4357.762,0.0,0.0,0.0,-8714.715,0.0,0.0,-0.11578369
54870,-0.04238807,343.15988,323.28778,-0.04238807,343.16296,0.0,0.0,294.10428,262.55,302.83224,-8.5152e-05,341.3914,342.42392,-2.1747347e-20,3.0188887e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3292200.0,7315.685272611016,-3537.828,-3538.3767,0.0,0.0,0.0,-7076.2046,0.0,0.0,-0.1557312
54885,-0.04238811,343.18915,325.34537,-0.04238811,343.19125,0.0,0.0,294.06384,262.55,297.7311,-8.515209e-05,341.4327,342.42953,4.474804e-19,1.0207599e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,3293100.0,9875.929305050591,-3176.7295,-3177.1045,0.0,0.0,0.0,-6353.834,0.0,0.0,-0.19616699
54900,-0.042388156,343.2107,325.43228,-0.042388156,343.2121,0.0,0.0,294.0257,262.55,295.37708,-8.5152176e-05,341.47324,342.43515,-4.1679147e-19,-1.5131817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,3294000.0,10748.918150243104,-3165.0952,-3165.3452,0.0,0.0,0.0,-6330.4404,0.0,0.0,-0.23431396
54915,-0.0423882,343.22354,324.54584,-0.0423882,343.22452,0.0,0.0,293.98737,262.55,294.50278,-8.515226e-05,341.51276,342.44067,1.6060598e-18,-4.028692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,3294900.0,10744.5852836773,-3325.2,-3325.3738,0.0,0.0,0.0,-6650.5737,0.0,0.0,-0.27264404
54930,11.530919,343.47116,294.12573,0.09800741,341.77713,6.3362856,0.0,293.95346,262.55,335.04916,0.011680484,343.46805,341.50406,0.99971104,3.8925722e-16,0.77221656,0.0,1253517.5,0.0,343.15,343.15,-3972.698,3295800.0,2007623.008464725,2389792.2,19614.799,1253517.5,0.0,6.3362856,2409407.0,1253517.5,1253523.9,-0.30654907
54945,5.7648,324.441,294.51025,5.7648044,344.8501,2.8507125,2.74555,294.00482,262.55,343.18338,0.0115807215,323.23315,344.7193,0.9641257,1.0,0.0,0.24359287,0.0,244926.55,343.15,343.15,-4141.213,3296700.0,2367413.6559714326,724688.25,1218837.2,0.0,244926.55,5.5962625,1943525.5,244926.55,244932.14,-0.255188
54960,5.547403,303.18475,295.86795,5.5474043,343.1932,2.7191582,2.6186705,294.1197,262.55,324.7243,0.011143996,303.08536,343.21542,0.9862815,1.0,0.0,0.29388672,0.0,295495.75,343.14996,343.14996,-4114.0684,3297600.0,1350615.4277557414,170474.86,1102635.8,0.0,295495.75,5.3378286,1273110.6,295495.75,295501.1,-0.14031982
54975,9.598713,341.21594,296.70856,9.598713,339.1641,4.8786125,4.688561,294.1792,262.55,342.68616,0.01928254,341.17987,338.84232,0.99902636,1.0,1.0,0.08243075,1623272.0,82882.055,343.1499,343.1499,-4065.9946,3298500.0,3723572.6937227584,1794297.1,1711577.6,1623272.0,82882.055,9.567173,3505874.8,1706154.0,1706163.6,-0.08081055
54990,7.1905966,345.57968,296.78998,7.1905966,345.7285,3.6187234,3.4837508,294.26273,262.55,345.24283,0.014444953,345.52057,345.77628,0.99902636,1.0,0.6714037,0.23443393,1089870.8,235717.45,343.14987,343.14987,-4146.0015,3299400.0,2939576.378335289,1473473.8,1477967.6,1089870.8,235717.45,7.102474,2951441.5,1325588.2,1325595.4,0.0027160645
55005,7.1905932,344.85623,296.52423,7.1905932,342.93857,3.6186306,3.48366,294.33215,262.55,344.3167,0.014444946,344.84146,342.92325,0.99902636,1.0,0.48738205,0.12230272,791153.6,122972.33,343.14984,343.14984,-4145.892,3300300.0,2899511.2207337115,1459650.2,1401735.9,791153.6,122972.33,7.1022906,2861386.0,914125.94,914133.06,0.072143555
55020,7.190581,344.03674,296.15106,7.190581,343.59668,3.618624,3.4836535,294.38696,262.55,343.7967,0.014444921,344.03488,343.5985,0.99902636,1.0,0.37632772,0.10715867,610882.25,107745.36,343.1498,343.1498,-4145.892,3301200.0,2890596.9436998023,1446168.6,1432878.5,610882.25,107745.36,7.1022778,2879047.0,718627.6,718634.75,0.12695312
55035,7.190632,342.96725,295.8505,7.190632,342.91388,3.618652,3.4836805,294.33212,262.55,343.31015,0.014445025,342.94168,342.90317,0.99902636,1.0,0.32987088,0.09459449,535470.1,95112.4,343.14978,343.14978,-4145.892,3302100.0,2879334.747479936,1422957.0,1421345.0,535470.1,95112.4,7.1023326,2844302.0,630582.5,630589.6,0.07211304
55050,7.1906314,342.31702,295.66882,7.1906314,342.91913,3.6186516,3.4836802,294.29663,262.55,342.60175,0.014445024,342.3185,342.92212,0.99902636,1.0,0.40280643,0.1250999,653864.4,125784.82,343.14975,343.14975,-4145.892,3303000.0,2847378.1210545213,1408805.9,1426990.0,653864.4,125784.82,7.102332,2835796.0,779649.2,779656.3,0.036621094
55065,7.190629,342.7236,295.5921,7.1906295,343.04898,3.6186504,3.483679,294.27396,262.55,342.82947,0.014445019,342.72714,343.0492,0.99902636,1.0,0.46181157,0.13887861,749645.8,139638.98,343.14972,343.14972,-4145.892,3303900.0,2865847.501557448,1423401.6,1433228.4,749645.8,139638.98,7.1023293,2856630.0,889284.8,889291.94,0.013946533
55080,7.1906266,342.77762,295.62192,7.1906266,343.02963,3.618649,3.4836776,294.2534,262.55,342.90152,0.014445013,342.778,343.02982,0.99902636,1.0,0.49969646,0.15041968,811143.25,151243.23,343.1497,343.1497,-4145.892,3304800.0,2868408.831090335,1424131.9,1431742.9,811143.25,151243.23,7.1023264,2855874.8,962386.5,962393.6,-0.0066223145
55095,7.190627,342.35208,295.7843,7.190627,342.85248,3.6186492,3.4836779,294.21173,262.55,342.67676,0.014445014,342.35162,342.85233,0.99902636,1.0,0.55983907,0.17151111,908771.0,172450.14,343.14966,343.14966,-4145.892,3305700.0,2844921.232341403,1406376.5,1421488.8,908771.0,172450.14,7.1023273,2827865.2,1081221.1,1081228.2,-0.04827881
55110,7.190622,342.81992,296.024,7.190622,343.10696,3.6186464,3.483675,294.20526,262.55,342.85855,0.014445004,342.8277,343.10962,0.99902636,1.0,0.61437595,0.18650526,997299.2,187526.38,343.14963,343.14963,-4145.892,3306600.0,2841406.9733223356,1413265.6,1421934.8,997299.2,187526.38,7.1023216,2835200.5,1184825.5,1184832.6,-0.054748535
55125,7.1906185,343.1552,296.25256,7.1906185,343.16022,3.6186445,3.4836733,294.2097,262.55,343.1247,0.014444997,343.15793,343.16058,0.99902636,1.0,0.6234634,0.18639255,1012050.7,187413.05,343.1496,343.1496,-4145.892,3307500.0,2843684.6679546875,1416488.0,1416639.1,1012050.7,187413.05,7.102318,2833127.0,1199463.8,1199470.9,-0.050323486
55140,7.1906166,343.26782,296.40564,7.1906166,343.19278,3.6186435,3.4836724,294.2203,262.55,343.21472,0.014444994,343.269,343.19318,0.99902636,1.0,0.6149526,0.18321857,998235.4,184221.69,343.14957,343.14957,-4145.892,3308400.0,2839858.98058836,1415265.5,1412999.2,998235.4,184221.69,7.102316,2828264.8,1182457.0,1182464.1,-0.03970337
55155,7.1906476,342.45367,296.59903,7.1906476,342.842,3.6186607,3.4836886,294.15164,262.47577,342.93518,0.014445055,342.43027,342.8317,0.99902636,1.0,0.6341426,0.19214258,1029385.9,193194.55,343.14954,343.14954,-4145.892,3309300.0,2811178.7098781634,1384843.4,1396571.4,1029385.9,193194.55,7.1023493,2781414.8,1222580.4,1222587.5,-0.10836792
55170,7.190641,341.8627,296.99936,7.190641,342.72916,3.618657,3.4836853,294.10095,262.31042,342.26654,0.014445042,341.86633,342.73346,0.99902636,1.0,0.7562485,0.23886833,1227596.9,240176.14,343.1495,343.1495,-4145.892,3310200.0,2746322.6584546305,1354904.0,1381071.5,1227596.9,240176.14,7.1023426,2735975.5,1467773.0,1467780.1,-0.15905762
55185,7.1906314,342.38046,297.57086,7.190632,342.95074,3.6186519,3.4836802,294.07544,262.13983,342.56897,0.014445024,342.38876,342.95276,0.99902636,1.0,0.85499156,0.26557377,1387883.9,267027.78,343.14948,343.14948,-4145.892,3311100.0,2729994.6711281566,1353279.1,1370502.1,1387883.9,267027.78,7.102332,2723781.2,1654911.6,1654918.8,-0.18457031
55200,7.1906238,342.82535,298.13824,7.1906238,343.0676,3.6186476,3.4836762,294.07263,262.05,342.8814,0.014445008,342.83063,343.0692,0.99902636,1.0,0.90245867,0.27803665,1464935.9,279558.9,343.14948,343.14948,-4145.892,3312000.0,2714524.4822919266,1349578.1,1356894.2,1464935.9,279558.9,7.1023235,2706472.5,1744494.8,1744501.9,-0.18737793
55215,7.1906066,343.3981,298.4846,7.1906066,343.27652,3.618638,3.483667,294.11673,262.06952,343.19952,0.014444973,343.40955,343.281,0.99902636,1.0,0.90436375,0.2755438,1468028.4,277052.4,343.14944,343.14944,-4145.8916,3312900.0,2712805.3992614015,1356412.6,1352740.9,1468028.4,277052.4,7.102305,2709153.5,1745080.8,1745087.9,-0.14328003
55230,7.1906066,343.84,298.49747,7.1906066,343.3931,3.6186378,3.4836667,294.16864,262.16458,343.5823,0.014444973,343.84244,343.39285,0.99902636,1.0,0.84648895,0.2526135,1374081.8,253996.58,343.1494,343.1494,-4145.8916,3313800.0,2735247.0371629354,1369369.1,1355872.6,1374081.8,253996.58,7.1023045,2725241.8,1628078.4,1628085.5,-0.09136963
55245,7.1906075,343.8699,298.26636,7.1906075,343.37543,3.6186383,3.4836674,294.21826,262.32733,343.626,0.014444975,343.86948,343.3753,0.99902636,1.0,0.7740824,0.22955929,1256546.2,230816.12,343.14938,343.14938,-4145.8916,3314700.0,2751919.857102109,1377252.2,1362318.8,1256546.2,230816.12,7.1023054,2739571.0,1487362.4,1487369.5,-0.041748047
55260,7.1906085,343.82266,297.9154,7.1906085,343.36005,3.6186388,3.4836679,294.26108,262.55,343.60077,0.014444977,343.82184,343.3597,0.99902636,1.0,0.70497847,0.20786531,1144371.8,209003.38,343.14935,343.14935,-4145.8916,3315600.0,2771680.929973445,1386424.8,1372453.5,1144371.8,209003.38,7.1023064,2758878.2,1353375.1,1353382.2,0.0010681152
55275,7.190609,343.7638,297.52628,7.1906095,343.33878,3.6186392,3.483668,294.29654,262.81094,343.5617,0.014444979,343.7629,343.33847,0.99902636,1.0,0.64154977,0.18822728,1041409.7,189257.83,343.14932,343.14932,-4145.8916,3316500.0,2792919.479599516,1396398.9,1383563.1,1041409.7,189257.83,7.1023073,2779962.0,1230667.5,1230674.6,0.03652954
55290,7.19061,343.70544,297.14352,7.19061,343.31937,3.6186397,3.4836686,294.32492,263.09583,343.52277,0.01444498,343.70456,343.3191,0.99902636,1.0,0.5839649,0.17056142,947933.8,171495.25,343.1493,343.1493,-4145.8916,3317400.0,2813778.3022489487,1406196.1,1394536.4,947933.8,171495.25,7.1023083,2800732.5,1119429.0,1119436.1,0.06491089
55305,7.1906104,343.64056,296.7897,7.1906104,343.29736,3.6186402,3.483669,294.3462,263.4078,343.48114,0.014444982,343.63947,343.29697,0.99902636,1.0,0.5324655,0.15494688,864336.4,155795.2,343.14926,343.14926,-4145.8916,3318300.0,2832719.1888762685,1414922.4,1404557.6,864336.4,155795.2,7.102309,2819480.0,1020131.56,1020138.7,0.08618164
55320,7.190613,343.54572,296.47778,7.190613,343.26462,3.6186414,3.4836702,294.3593,263.75,343.42392,0.014444986,343.54407,343.26404,0.99902636,1.0,0.48905778,0.14211261,793873.75,142890.69,343.14923,343.14923,-4145.892,3319200.0,2848172.463989647,1421478.6,1412989.2,793873.75,142890.69,7.1023116,2834468.0,936764.44,936771.56,0.0993042
55335,7.190615,343.43042,296.21533,7.190615,343.22787,3.6186428,3.4836714,294.3649,264.15,343.3491,0.01444499,343.4287,343.22736,0.99902636,1.0,0.45677856,0.13295294,741475.8,133680.86,343.1492,343.1492,-4145.892,3320100.0,2859556.0340887117,1425923.2,1419806.2,741475.8,133680.86,7.102314,2845729.5,875156.7,875163.8,0.104888916
55350,7.190617,343.32687,296.00284,7.190617,343.19727,3.6186438,3.4836724,294.36484,264.59167,343.27838,0.014444994,343.32553,343.19687,0.99902636,1.0,0.43551296,0.12712663,706956.0,127822.66,343.14917,343.14917,-4145.892,3321000.0,2868158.701888035,1429213.9,1425299.6,706956.0,127822.66,7.102316,2854513.5,834778.6,834785.75,0.10482788
55365,7.190618,343.25122,295.8364,7.190618,343.17603,3.6186445,3.483673,294.36108,265.0125,343.22482,0.014444997,343.2503,343.17575,0.99902636,1.0,0.42284203,0.1237552,686387.56,124432.76,343.14914,343.14914,-4145.892,3321900.0,2875007.8460739586,1431956.0,1429685.0,686387.56,124432.76,7.102318,2861641.0,810820.3,810827.44,0.10107422
55380,7.1906185,343.20447,295.70984,7.190619,343.16348,3.6186447,3.4836733,294.35547,265.35,343.19046,0.0144449975,343.20395,343.16336,0.99902636,1.0,0.415871,0.12193825,675071.75,122605.86,343.1491,343.1491,-4145.892,3322800.0,2880601.3242132734,1434366.1,1433128.5,675071.75,122605.86,7.102318,2867494.5,797677.6,797684.75,0.095458984
55395,7.1906185,343.1862,295.61542,7.1906185,343.15973,3.6186447,3.4836733,294.3497,265.625,343.1745,0.0144449975,343.1861,343.15973,0.99902636,1.0,0.41176546,0.1208182,668407.3,121479.68,343.14908,343.14908,-4145.892,3323700.0,2885361.4552061115,1436665.8,1435866.6,668407.3,121479.68,7.102318,2872532.5,789887.0,789894.1,0.08969116
55410,7.1906185,343.19052,295.54462,7.1906185,343.16226,3.6186445,3.4836733,294.34482,265.9,343.1747,0.0144449975,343.19067,343.16232,0.99902636,1.0,0.40789807,0.11961561,662129.5,120270.51,343.14905,343.14905,-4145.892,3324600.0,2889669.827364935,1438934.8,1438081.4,662129.5,120270.51,7.102318,2877016.0,782400.0,782407.1,0.08480835
55425,7.190618,343.20825,295.48834,7.190618,343.16837,3.6186442,3.483673,294.34128,266.175,343.18475,0.014444997,343.20856,343.1685,0.99902636,1.0,0.4026512,0.11790677,653612.4,118552.31,343.14902,343.14902,-4145.892,3325500.0,2893692.8864794252,1441169.8,1439965.1,653612.4,118552.31,7.1023173,2881135.0,772164.7,772171.8,0.08126831
55440,7.1906176,343.2308,295.43982,7.1906176,343.17532,3.618644,3.4836729,294.3392,266.45,343.19913,0.014444996,343.23114,343.17545,0.99902636,1.0,0.3951828,0.1154895,641489.1,116121.805,343.149,343.149,-4145.892,3326400.0,2897508.5803911723,1443316.1,1441640.6,641489.1,116121.805,7.102317,2884956.8,757610.94,757618.06,0.079193115
55455,7.19062,343.19586,295.39764,7.1906204,343.15906,3.6186454,3.483674,294.33218,266.74844,343.19296,0.014445,343.1943,343.1584,0.99902636,1.0,0.38796896,0.11338282,629779.1,114003.586,343.14896,343.14896,-4145.892,3327300.0,2899694.250224326,1443535.0,1442423.6,629779.1,114003.586,7.1023197,2885958.5,743782.7,743789.8,0.07217407
55470,7.19062,343.1206,295.3656,7.19062,343.13596,3.6186454,3.483674,294.3251,267.0625,343.135,0.014445,343.12018,343.136,0.99902636,1.0,0.38887155,0.11431303,631244.25,114938.89,343.14893,343.14893,-4145.892,3328200.0,2898122.351354391,1442230.0,1442693.5,631244.25,114938.89,7.1023197,2884923.5,746183.1,746190.25,0.065093994
55485,7.19062,343.12924,295.3426,7.19062,343.14496,3.6186454,3.483674,294.31912,267.3453,343.13354,0.014445,343.12958,343.14505,0.99902636,1.0,0.3914543,0.115013674,635436.8,115643.375,343.1489,343.1489,-4145.892,3329100.0,2899429.489872853,1443185.8,1443660.4,635436.8,115643.375,7.1023197,2886846.0,751080.2,751087.3,0.05911255
55500,7.19062,343.14227,295.32672,7.19062,343.1474,3.6186454,3.483674,294.31366,267.55,343.1437,0.014445,343.14233,343.1474,0.99902636,1.0,0.39239916,0.115185305,636970.56,115815.945,343.14886,343.14886,-4145.892,3330000.0,2901008.794626745,1444058.5,1444213.4,636970.56,115815.945,7.1023197,2888272.0,752786.5,752793.6,0.053649902
55515,7.1906185,343.18353,295.3131,7.190619,343.16324,3.6186447,3.4836733,294.3123,267.7,343.16162,0.0144449975,343.18454,343.16364,0.99902636,1.0,0.39108306,0.11460974,634834.2,115237.23,343.14883,343.14883,-4145.892,3330900.0,2902920.8026724975,1445715.4,1445102.5,634834.2,115237.23,7.102318,2890818.0,750071.44,750078.56,0.05227661
55530,7.1906195,343.2004,295.2986,7.1906195,343.1645,3.6186452,3.4836738,294.30936,267.85,343.18472,0.014444999,343.20007,343.16428,0.99902636,1.0,0.38573682,0.1127408,626155.75,113358.055,343.1488,343.1488,-4145.892,3331800.0,2905202.1891084225,1446663.0,1445578.2,626155.75,113358.055,7.102319,2892241.2,739513.8,739520.94,0.049346924
55545,7.1906204,343.1587,295.285,7.1906204,343.1483,3.6186454,3.4836743,294.30478,268.0,343.16162,0.014445,343.158,343.14807,0.99902636,1.0,0.38313577,0.112254426,621933.56,112869.02,343.14877,343.14877,-4145.892,3332700.0,2904626.568939881,1445814.4,1445500.1,621933.56,112869.02,7.1023197,2891314.5,734802.56,734809.7,0.044769287
55560,7.1906204,343.11932,295.275,7.190621,343.13766,3.618646,3.4836745,294.2991,268.15,343.13406,0.014445001,343.1189,343.13754,0.99902636,1.0,0.3848907,0.113056615,624782.25,113675.6,343.14874,343.14874,-4145.892,3333600.0,2903562.160324395,1444927.8,1445481.8,624782.25,113675.6,7.1023207,2890409.5,738457.9,738465.0,0.039093018
55575,7.1906214,343.09308,295.27118,7.1906214,343.13028,3.6186461,3.4836748,294.29248,268.3,343.1161,0.014445003,343.0927,343.1302,0.99902636,1.0,0.38955662,0.11463122,632356.3,115258.83,343.1487,343.1487,-4145.892,3334500.0,2902703.452025935,1444250.5,1445374.0,632356.3,115258.83,7.1023207,2889624.5,747615.1,747622.25,0.032470703
55590,7.1906214,343.0793,295.27542,7.1906214,343.12695,3.6186461,3.4836748,294.28613,268.45,343.1045,0.014445003,343.07922,343.12695,0.99902636,1.0,0.39620128,0.1167562,643142.44,117395.44,343.14868,343.14868,-4145.892,3335400.0,2901742.5383966155,1443706.8,1445145.4,643142.44,117395.44,7.1023207,2888852.0,760537.9,760545.0,0.026123047
55605,7.1906214,343.0776,295.28763,7.190622,343.12704,3.6186461,3.4836748,294.2801,268.6,343.10263,0.014445003,343.07758,343.12704,0.99902636,1.0,0.4032578,0.11890703,654597.06,119558.05,343.14865,343.14865,-4145.892,3336300.0,2900889.0101054474,1443286.5,1444779.6,654597.06,119558.05,7.1023207,2888066.0,774155.1,774162.25,0.020080566
55620,7.1906214,343.07635,295.3068,7.1906214,343.12656,3.6186461,3.4836748,294.2747,268.75,343.10135,0.014445003,343.0764,343.12656,0.99902636,1.0,0.41050684,0.12112552,666364.25,121788.68,343.14862,343.14862,-4145.892,3337200.0,2899648.5243026656,1442669.9,1444186.0,666364.25,121788.68,7.1023207,2886856.0,788152.94,788160.06,0.014678955
55635,7.1906204,343.09268,295.32993,7.1906204,343.133,3.6186457,3.4836743,294.2711,268.9125,343.10852,0.014445001,343.09308,343.13315,0.99902636,1.0,0.4168674,0.12298451,676689.2,123657.86,343.1486,343.1486,-4145.892,3338100.0,2898679.83101077,1442464.1,1443681.6,676689.2,123657.86,7.1023197,2886145.8,800347.06,800354.2,0.011077881
55650,7.1906204,343.1168,295.35373,7.1906204,343.1404,3.6186457,3.4836743,294.26862,269.075,343.12506,0.014445001,343.11707,343.14047,0.99902636,1.0,0.42073196,0.123986326,682962.44,124665.16,343.14856,343.14856,-4145.892,3339000.0,2898239.180886901,1442473.4,1443186.8,682962.44,124665.16,7.1023197,2885660.0,807627.6,807634.75,0.008605957
55665,7.19062,343.1289,295.37555,7.1906204,343.14313,3.6186454,3.483674,294.26685,269.2,343.1344,0.014445,343.12903,343.14316,0.99902636,1.0,0.42298117,0.12459215,686613.44,125274.29,343.14853,343.14853,-4145.892,3339900.0,2897481.7423920855,1442180.2,1442609.8,686613.44,125274.29,7.1023197,2884790.0,811887.75,811894.9,0.0068359375
55680,7.19062,343.1342,295.39404,7.1906204,343.1444,3.6186454,3.483674,294.26547,269.25,343.1386,0.014445,343.13425,343.1444,0.99902636,1.0,0.4245233,0.12502934,689116.75,125713.88,343.1485,343.1485,-4145.892,3340800.0,2896615.2539690826,1441781.1,1442090.0,689116.75,125713.88,7.1023197,2883871.0,814830.6,814837.75,0.0054626465
55695,7.19062,343.13458,295.40936,7.1906204,343.1442,3.6186454,3.483674,294.26413,269.2,343.1396,0.014445,343.13458,343.1442,0.99902636,1.0,0.4258858,0.12543972,691328.44,126126.49,343.14847,343.14847,-4145.892,3341700.0,2895745.062604101,1441330.5,1441620.9,691328.44,126126.49,7.1023197,2882951.5,817454.94,817462.06,0.004119873
55710,7.1906204,343.13077,295.4223,7.1906204,343.14276,3.6186457,3.4836743,294.2627,269.075,343.13754,0.014445001,343.13068,343.14273,0.99902636,1.0,0.4275207,0.12596291,693982.4,126652.56,343.14844,343.14844,-4145.892,3342600.0,2894836.1769891223,1440824.5,1441186.8,693982.4,126652.56,7.1023197,2882011.2,820634.94,820642.06,0.0026855469
55725,7.1906204,343.12546,295.43408,7.1906204,343.14105,3.6186457,3.4836743,294.26117,268.9125,343.13416,0.014445001,343.12537,343.14102,0.99902636,1.0,0.42965934,0.1266513,697453.94,127344.71,343.1484,343.1484,-4145.892,3343500.0,2893915.9958481016,1440308.4,1440779.4,697453.94,127344.71,7.1023197,2881087.8,824798.6,824805.75,0.001159668
55740,7.1906204,343.1211,295.44574,7.1906204,343.1398,3.6186457,3.4836743,294.25958,268.75,343.1311,0.014445001,343.12103,343.13977,0.99902636,1.0,0.43226448,0.12747686,701682.8,128174.79,343.14838,343.14838,-4145.892,3344400.0,2893023.5867737113,1439824.5,1440389.5,701682.8,128174.79,7.1023197,2880214.0,829857.6,829864.75,-0.0004272461
55755,7.1906257,343.0367,295.4654,7.1906257,343.10608,3.6186485,3.4836771,294.24954,268.6,343.09726,0.0144450115,343.03433,343.10513,0.99902636,1.0,0.43880677,0.12984161,712302.75,130552.5,343.14835,343.14835,-4145.892,3345300.0,2889780.0073813926,1436683.6,1438778.6,712302.75,130552.5,7.1023254,2875462.2,842855.25,842862.4,-0.010467529
55770,7.1906266,342.87436,295.50977,7.190627,343.05313,3.6186492,3.4836776,294.23444,268.45,342.989,0.014445014,342.8724,343.05264,0.99902636,1.0,0.46043646,0.13766024,747413.6,138413.92,343.14832,343.14832,-4145.892,3346200.0,2880521.3509531314,1430440.6,1435839.9,747413.6,138413.92,7.102327,2866280.5,885827.56,885834.7,-0.02557373
55785,7.190627,342.82526,295.58994,7.190627,343.0482,3.6186492,3.4836776,294.22043,268.3,342.93723,0.014445014,342.82538,343.04834,0.99902636,1.0,0.49217167,0.14785257,798928.44,148662.06,343.1483,343.1483,-4145.892,3347100.0,2872515.5826528864,1426536.6,1433269.4,798928.44,148662.06,7.102327,2859806.0,947590.5,947597.6,-0.0395813
55800,7.190625,342.86935,295.70322,7.190625,343.06586,3.6186483,3.4836767,294.20984,268.15,342.9576,0.014445011,342.87027,343.06616,0.99902636,1.0,0.5220275,0.15678173,847392.6,157640.11,343.14825,343.14825,-4145.892,3348000.0,2866878.960158283,1424446.9,1430381.4,847392.6,157640.11,7.102325,2854828.2,1005032.75,1005039.9,-0.0501709
55815,7.190627,342.85184,295.8484,7.190627,343.05222,3.6186492,3.4836779,294.19525,268.0,342.96573,0.014445014,342.85065,343.05164,0.99902636,1.0,0.54954,0.16525665,892052.8,166161.44,343.14822,343.14822,-4145.892,3348900.0,2858564.735256414,1419534.0,1425585.5,892052.8,166161.44,7.1023273,2845119.5,1058214.2,1058221.4,-0.0647583
55830,7.190625,342.84094,296.02145,7.1906257,343.0529,3.6186485,3.483677,294.18533,267.85,342.94,0.0144450115,342.8417,343.05334,0.99902636,1.0,0.58106494,0.17543381,943226.44,176394.31,343.1482,343.1482,-4145.892,3349800.0,2846503.6909947856,1413977.9,1420378.8,943226.44,176394.31,7.1023254,2834356.5,1119620.8,1119627.9,-0.07467651
55845,7.1906238,342.92334,296.2038,7.190624,343.08444,3.6186476,3.4836762,294.18024,267.7,342.98834,0.014445008,342.92468,343.08484,0.99902636,1.0,0.60665154,0.18284,984760.5,183841.05,343.14816,343.14816,-4145.892,3350700.0,2838373.1435895017,1410959.1,1415824.6,984760.5,183841.05,7.1023235,2826783.8,1168601.5,1168608.6,-0.07977295
55860,7.1906223,343.00153,296.3747,7.190623,343.10672,3.6186469,3.4836755,294.17917,267.55,343.04205,0.014445005,343.00253,343.107,0.99902636,1.0,0.62372637,0.18766676,1012477.56,188694.23,343.14813,343.14813,-4145.892,3351600.0,2831262.9436976295,1408158.9,1411335.9,1012477.56,188694.23,7.1023226,2819494.8,1201171.8,1201178.9,-0.080841064
55875,7.190622,343.0533,296.52002,7.190622,343.12125,3.6186464,3.483675,294.1805,267.56876,343.0798,0.014445004,343.0539,343.12143,0.99902636,1.0,0.63463223,0.19074541,1030180.7,191789.73,343.1481,343.1481,-4145.892,3352500.0,2824736.3242352037,1405334.0,1407385.5,1030180.7,191789.73,7.1023216,2812719.5,1221970.4,1221977.5,-0.07949829
55890,7.1906214,343.0805,296.63605,7.1906214,343.1283,3.6186461,3.4836748,294.18307,267.8,343.10056,0.014445003,343.0808,343.12836,0.99902636,1.0,0.64204365,0.19289361,1042211.44,193949.7,343.14807,343.14807,-4145.892,3353400.0,2818955.8485673615,1402650.9,1404094.2,1042211.44,193949.7,7.1023207,2806745.0,1236161.1,1236168.2,-0.076934814
55905,7.1906214,343.0941,296.7267,7.1906214,343.1318,3.6186461,3.4836748,294.18616,268.05624,343.11102,0.014445003,343.09424,343.13184,0.99902636,1.0,0.64773536,0.19459628,1051450.8,195661.69,343.14804,343.14804,-4145.892,3354300.0,2814090.1818663,1400322.9,1401462.0,1051450.8,195661.69,7.1023207,2801785.0,1247112.5,1247119.6,-0.07385254
55920,7.190621,343.09967,296.79855,7.1906214,343.13306,3.6186461,3.4836748,294.1893,268.15,343.1157,0.014445002,343.09973,343.13306,0.99902636,1.0,0.6526736,0.19611429,1059466.8,197188.02,343.148,343.148,-4145.892,3355200.0,2810014.9122585664,1398321.9,1399330.2,1059466.8,197188.02,7.1023207,2797652.0,1256654.8,1256661.9,-0.07070923
55935,7.1906214,343.09006,296.85995,7.190622,343.1288,3.6186461,3.4836748,294.1912,268.0375,343.1121,0.014445003,343.0898,343.12872,0.99902636,1.0,0.6580185,0.1978455,1068143.0,198928.7,343.14798,343.14798,-4145.892,3356100.0,2806071.459460554,1396177.2,1397347.9,1068143.0,198928.7,7.1023207,2793525.0,1267071.8,1267078.9,-0.06881714
55950,7.1906214,343.08038,296.91687,7.1906214,343.12604,3.6186461,3.4836748,294.193,267.85,343.10425,0.014445003,343.08032,343.12604,0.99902636,1.0,0.6646029,0.20001145,1078831.2,201106.52,343.14795,343.14795,-4145.892,3357000.0,2802142.637261295,1394166.2,1395545.0,1078831.2,201106.52,7.1023207,2789711.2,1279937.8,1279944.9,-0.0670166
55965,7.1906214,343.08255,296.9717,7.1906214,343.1276,3.6186461,3.4836748,294.19495,267.6625,343.10422,0.014445003,343.08264,343.12762,0.99902636,1.0,0.67128044,0.2021119,1089670.8,203218.47,343.14792,343.14792,-4145.892,3357900.0,2798813.691778605,1392575.5,1393935.9,1089670.8,203218.47,7.1023207,2786511.5,1292889.2,1292896.4,-0.06506348
55980,7.190621,343.0918,297.0239,7.1906214,343.13083,3.618646,3.4836745,294.19727,267.55,343.10965,0.014445002,343.09195,343.1309,0.99902636,1.0,0.6771573,0.20390868,1099210.4,205025.1,343.1479,343.1479,-4145.892,3358800.0,2795977.0574073787,1391278.6,1392457.5,1099210.4,205025.1,7.1023207,2783736.0,1304235.5,1304242.6,-0.06274414
55995,7.1906214,343.093,297.07416,7.190622,343.13043,3.6186464,3.483675,294.19882,267.5078,343.11252,0.014445003,343.09286,343.13037,0.99902636,1.0,0.6825183,0.20557743,1107912.8,206702.97,343.14786,343.14786,-4145.892,3359700.0,2793101.902671765,1389796.8,1390927.6,1107912.8,206702.97,7.1023216,2780724.5,1314615.8,1314622.9,-0.061187744
56010,7.190622,343.07632,297.12665,7.190622,343.12387,3.6186466,3.483675,294.19916,267.4875,343.10342,0.014445004,343.07605,343.12378,0.99902636,1.0,0.6890964,0.20776674,1118590.8,208904.27,343.14783,343.14783,-4145.892,3360600.0,2789365.813333319,1387708.4,1389144.2,1118590.8,208904.27,7.1023216,2776852.5,1327495.0,1327502.1,-0.06085205
56025,7.1906223,343.05893,297.18503,7.1906223,343.1185,3.6186469,3.4836752,294.19864,267.49844,343.09146,0.014445005,343.0587,343.11844,0.99902636,1.0,0.6974901,0.21055304,1132216.1,211705.81,343.1478,343.1478,-4145.892,3361500.0,2785098.3511678576,1385420.0,1387219.0,1132216.1,211705.81,7.102322,2772639.0,1343922.0,1343929.1,-0.06137085
56040,7.1906223,343.0475,297.25122,7.1906223,343.1153,3.6186469,3.4836752,294.19757,267.55,343.08313,0.014445005,343.04736,343.11526,0.99902636,1.0,0.70720387,0.21371377,1147984.2,214883.86,343.14777,343.14777,-4145.892,3362400.0,2780577.0575544103,1383075.2,1385123.1,1147984.2,214883.86,7.102322,2768198.5,1362868.1,1362875.2,-0.062438965
56055,7.1905584,344.74963,297.0521,7.1905584,343.83423,3.6186113,3.4836414,294.35947,267.68594,343.6958,0.014444876,344.79855,343.85574,0.99902636,1.0,0.6514097,0.18983857,1057415.1,190877.94,343.14774,343.14774,-4145.891,3363300.0,2829802.8751986977,1440482.2,1412836.6,1057415.1,190877.94,7.102253,2853319.0,1248293.0,1248300.1,0.09945679
56070,7.190564,346.31973,296.47144,7.1905646,344.1489,3.6186147,3.4836447,294.48743,267.8875,345.21988,0.014444889,346.3196,344.1415,0.99902636,1.0,0.36674196,0.08398005,595321.94,84439.84,343.1477,343.1477,-4145.8916,3364200.0,2957496.510297739,1505437.0,1439877.0,595321.94,84439.84,7.1022596,2945314.0,679761.75,679768.9,0.22741699
56085,-0.042387914,341.4508,296.26074,-0.042387914,342.51758,2.63538e-40,2.63241e-40,294.5644,268.0703,344.76324,-8.515169e-05,340.8926,342.40387,-6.9366028e-12,-6.9628947e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,3365100.0,-17346.29398177345,-8045.1523,-8235.069,0.0,0.0,5.26779e-40,-16280.222,0.0,5.26779e-40,0.30438232
56100,-0.042401157,341.83887,296.26074,-0.042401157,342.5574,3.81e-43,3.81e-43,294.60107,268.15,344.76324,-8.517829e-05,340.93143,342.40546,1.0921933e-17,1.1000622e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.29128,3366000.0,-17351.712864897007,-8116.774,-8244.734,0.0,0.0,7.62e-43,-16361.508,0.0,7.62e-43,0.34106445
56115,-0.04238788,342.11746,296.26074,-0.04238788,342.6016,0.0,0.0,294.62,268.15,344.76324,-8.515162e-05,340.97055,342.4074,1.2342945e-21,-1.5430775e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3366900.0,-17346.28064207211,-8163.8306,-8250.02,0.0,0.0,0.0,-16413.85,0.0,0.0,0.35998535
56130,-0.042387914,342.3227,296.26074,-0.042387914,342.64886,0.0,0.0,294.6296,268.15,344.76324,-8.515169e-05,341.01,342.4097,9.875446e-36,8.8926736e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3367800.0,-17346.29398177345,-8200.374,-8258.442,0.0,0.0,0.0,-16458.816,0.0,0.0,0.3695984
56145,-0.042387914,342.4777,296.26074,-0.042387914,342.6984,0.0,0.0,294.63458,268.15,344.76324,-8.515169e-05,341.0498,342.41235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3368700.0,-17346.29398177345,-8227.968,-8267.26,0.0,0.0,0.0,-16495.227,0.0,0.0,0.37457275
56160,-0.042387914,342.60022,296.26074,-0.042387914,342.74957,0.0,0.0,294.63394,268.15,344.76324,-8.515169e-05,341.08994,342.41534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3369600.0,-17346.29398177345,-8249.782,-8276.371,0.0,0.0,0.0,-16526.152,0.0,0.0,0.37393188
56175,-0.042387914,342.70084,296.26074,-0.042387914,342.8019,0.0,0.0,294.6247,268.15,344.76324,-8.515169e-05,341.13037,342.4187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3370500.0,-17346.29398177345,-8267.694,-8285.688,0.0,0.0,0.0,-16553.383,0.0,0.0,0.36468506
56190,-0.042387914,342.7865,296.26074,-0.042387914,342.85492,0.0,0.0,294.61508,268.15,344.76324,-8.515169e-05,341.17114,342.42242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3371400.0,-17346.29398177345,-8282.945,-8295.126,0.0,0.0,0.0,-16578.07,0.0,0.0,0.35507202
56205,-0.042387914,342.8618,296.26074,-0.042387914,342.9081,0.0,0.0,294.59937,268.15,344.76324,-8.515169e-05,341.2122,342.42645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3372300.0,-17346.29398177345,-8296.349,-8304.596,0.0,0.0,0.0,-16600.945,0.0,0.0,0.33935547
56220,-0.042387914,342.92966,296.26074,-0.042387914,342.96103,0.0,0.0,294.58047,268.15,344.76324,-8.515169e-05,341.25348,342.43085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3373200.0,-17346.29398177345,-8308.432,-8314.017,0.0,0.0,0.0,-16622.45,0.0,0.0,0.3204651
56235,-0.042387914,342.99173,296.26074,-0.042387914,343.013,0.0,0.0,294.56146,268.21817,344.76324,-8.515169e-05,341.29498,342.43552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3374100.0,-17346.29398177345,-8319.482,-8323.269,0.0,0.0,0.0,-16642.75,0.0,0.0,0.30145264
56250,-0.042387914,343.04904,296.26074,-0.042387914,343.06342,0.0,0.0,294.53946,268.3818,344.76324,-8.515169e-05,341.3366,342.4405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3375000.0,-17346.29398177345,-8329.686,-8332.244,0.0,0.0,0.0,-16661.93,0.0,0.0,0.27944946
56265,-0.042387914,343.1017,296.26074,-0.042387914,343.1115,0.0,0.0,294.5189,268.57956,344.76324,-8.515169e-05,341.37827,342.44574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3375900.0,-17346.29398177345,-8339.0625,-8340.807,0.0,0.0,0.0,-16679.87,0.0,0.0,0.25888062
56280,-0.042387914,343.14993,296.26074,-0.042387914,343.15656,0.0,0.0,294.49527,268.75,344.76324,-8.515169e-05,341.41986,342.4512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3376800.0,-17346.29398177345,-8347.646,-8348.826,0.0,0.0,0.0,-16696.473,0.0,0.0,0.23526001
56295,-0.042387914,343.19315,296.26074,-0.042387914,343.19763,0.0,0.0,294.4718,268.88528,344.76324,-8.515169e-05,341.46127,342.45685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3377700.0,-17346.29398177345,-8355.34,-8356.139,0.0,0.0,0.0,-16711.479,0.0,0.0,0.21179199
56310,-0.042387914,343.23083,296.26074,-0.042387914,343.2339,0.0,0.0,294.44592,269.0161,344.76324,-8.515169e-05,341.50232,342.46265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3378600.0,-17346.29398177345,-8362.05,-8362.593,0.0,0.0,0.0,-16724.643,0.0,0.0,0.18591309
56325,-0.042387914,343.26233,296.26074,-0.042387914,343.2644,0.0,0.0,294.42166,269.13885,344.76324,-8.515169e-05,341.5429,342.4685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3379500.0,-17346.29398177345,-8367.656,-8368.026,0.0,0.0,0.0,-16735.684,0.0,0.0,0.16165161
56340,-0.042387914,343.28665,296.26074,-0.042387914,343.28806,0.0,0.0,294.39285,269.25,344.76324,-8.515169e-05,341.5828,342.47443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3380400.0,-17346.29398177345,-8371.986,-8372.236,0.0,0.0,0.0,-16744.223,0.0,0.0,0.13284302
56355,-0.042387914,343.3031,296.26074,-0.042387914,343.30405,0.0,0.0,294.3638,269.3164,344.76324,-8.515169e-05,341.6218,342.4803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3381300.0,-17346.29398177345,-8374.915,-8375.084,0.0,0.0,0.0,-16750.0,0.0,0.0,0.10379028
56370,-0.042387914,343.3104,296.26074,-0.042387914,343.31104,0.0,0.0,294.33792,269.3229,344.76324,-8.515169e-05,341.65964,342.48602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3382200.0,-17346.29398177345,-8376.214,-8376.328,0.0,0.0,0.0,-16752.543,0.0,0.0,0.07791138
56385,-0.042387918,343.30786,296.26077,-0.042387918,343.3083,0.0,0.0,294.3106,269.29297,344.7632,-8.515169e-05,341.69617,342.49158,8.0104784e-20,-6.8661595e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3383100.0,-17346.272153337595,-8375.758,-8375.834,0.0,0.0,0.0,-16751.592,0.0,0.0,0.050598145
56400,-0.042387918,343.2944,296.2662,-0.042387918,343.2947,0.0,0.0,294.28577,269.25,344.74997,-8.5151696e-05,341.73108,342.49686,-3.2610926e-19,-3.5901202e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3384000.0,-17339.594133581217,-8372.395,-8372.449,0.0,0.0,0.0,-16744.844,0.0,0.0,0.025756836
56415,-0.042387936,343.26895,297.37766,-0.042387936,343.26917,0.0,0.0,294.2177,269.14844,342.4614,-8.515173e-05,341.76413,342.50174,-3.319677e-18,-2.15254e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3384900.0,-16123.62607030171,-8169.9966,-8170.0347,0.0,0.0,0.0,-16340.031,0.0,0.0,-0.042297363
56430,-0.042387966,343.2306,301.0916,-0.042387966,343.23074,0.0,0.0,294.16327,268.97916,334.63818,-8.515179e-05,341.79498,342.50616,1.1982182e-19,-7.158109e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3385800.0,-11997.512067897542,-7501.9795,-7502.007,0.0,0.0,0.0,-15003.986,0.0,0.0,-0.09674072
56445,-0.04238801,343.17813,306.68597,-0.04238801,343.17822,0.0,0.0,294.10553,268.8203,322.14847,-8.5151885e-05,341.82333,342.51,1.047621e-18,-6.7834285e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3386700.0,-5529.974127396198,-6496.686,-6496.702,0.0,0.0,0.0,-12993.389,0.0,0.0,-0.15447998
56460,-0.042388063,343.11072,311.98395,-0.042388063,343.11078,0.0,0.0,294.05298,268.75,309.2209,-8.515199e-05,341.84888,342.51315,2.427306e-19,2.906955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3387600.0,988.1767532249341,-5541.4946,-5541.5054,0.0,0.0,0.0,-11083.0,0.0,0.0,-0.20703125
56475,-0.04238819,343.0277,315.41364,-0.04238819,343.02774,0.0,0.0,293.91364,268.81934,299.08328,-8.5152235e-05,341.87137,342.5155,-9.1619714e-20,1.6603143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,3388500.0,5840.377326839263,-4916.1445,-4916.15,0.0,0.0,0.0,-9832.295,0.0,0.0,-0.3463745
56490,12.672786,341.51974,294.10895,0.11744092,341.7151,7.095351,0.0,293.80612,268.97656,333.62195,0.012846933,341.5866,341.414,0.9997481,3.0952638e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4021.2854,3389400.0,2132007.6115135746,2523472.8,23481.816,1623272.0,0.0,7.095351,2546954.5,1623272.0,1623279.1,-0.45388794
56505,6.951136,316.98163,294.7911,6.951315,348.8008,3.4894001,3.35957,293.8019,269.1455,346.12027,0.013964089,316.08618,348.00323,0.5262758,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4147.02,3390300.0,3010412.89922116,647847.2,1576841.6,0.0,10054.75,6.8489704,2224688.8,10054.75,10061.599,-0.45809937
56520,6.5335693,300.9757,297.1728,6.533572,342.3462,3.2620044,3.1410458,293.88834,269.25,320.16507,0.013125076,300.92447,342.66724,0.98000234,1.0,0.0,0.51708794,0.0,519919.0,343.14996,343.14996,-4144.4043,3391200.0,1267456.7179262396,104355.83,1239603.5,0.0,519919.0,6.4030504,1343959.4,519919.0,519925.4,-0.37167358
56535,7.265209,333.44647,298.44833,7.265209,336.84573,3.6760042,3.5390902,293.91226,269.2623,340.05853,0.01459484,333.63364,336.51535,0.9990945,1.0,1.0,0.13555138,1623272.0,136293.53,343.1499,343.1499,-4165.7817,3392100.0,2550635.6049383497,1067929.0,1171653.6,1623272.0,136293.53,7.2150946,2239582.5,1759565.5,1759572.8,-0.3477478
56550,7.7892303,341.11087,298.73126,7.7892303,346.88715,3.943808,3.795667,293.9926,269.23593,341.53354,0.015647529,341.19897,346.96732,0.9990945,1.0,1.0,0.38820568,1623272.0,390331.1,343.14987,343.14987,-4142.1274,3393000.0,2812949.3759005866,1386439.0,1575408.5,1623272.0,390331.1,7.7394753,2961847.5,2013603.1,2013610.9,-0.26739502
56565,7.2238855,344.82697,298.75327,7.2238855,342.5113,3.6614156,3.5252488,294.08844,269.2166,342.78302,0.014511826,344.95026,342.55325,0.9990945,1.0,0.968726,0.2786658,1572505.8,280191.5,343.14984,343.14984,-4175.466,3393900.0,2683599.06305696,1397890.8,1327632.5,1572505.8,280191.5,7.1866646,2725523.2,1852697.2,1852704.4,-0.17156982
56580,7.888691,344.24625,298.47873,7.888691,343.7216,3.9852135,3.8350878,294.18173,269.25,344.09546,0.01584733,344.27234,343.723,0.9990945,1.0,0.8001584,0.23331471,1298874.6,234592.11,343.1498,343.1498,-4127.2573,3394800.0,3036194.327451983,1516392.5,1499009.2,1298874.6,234592.11,7.820301,3015401.8,1533466.8,1533474.6,-0.07827759
56595,7.2130313,343.4113,298.11008,7.2130313,343.09927,3.649948,3.5141232,294.18173,269.33438,343.75906,0.014490021,343.3596,343.0783,0.9990945,1.0,0.7037421,0.20603591,1142364.9,207163.95,343.14978,343.14978,-4168.841,3395700.0,2778110.141204775,1372387.9,1362935.6,1142364.9,207163.95,7.164071,2735323.5,1349528.9,1349536.0,-0.07827759
56610,7.5073676,342.5416,297.8865,7.5073676,342.99246,3.795329,3.6533513,294.17584,269.45,343.13925,0.015081304,342.57928,342.998,0.9990945,1.0,0.7291695,0.2211734,1183640.4,222384.33,343.14975,343.14975,-4149.8037,3396600.0,2866375.8216124163,1408017.1,1422233.4,1183640.4,222384.33,7.4486804,2830250.5,1406024.8,1406032.2,-0.08416748
56625,7.681057,343.7323,297.81165,7.6810575,343.5016,3.880218,3.7345815,294.17392,269.61563,343.1331,0.015430223,343.7192,343.5062,0.9990945,1.0,0.7544805,0.2302322,1224727.0,231492.7,343.14972,343.14972,-4137.6953,3397500.0,2937143.8331078705,1481420.5,1473977.6,1224727.0,231492.7,7.6147995,2955398.0,1456219.8,1456227.4,-0.08609009
56640,8.058072,342.9704,297.8252,8.058072,342.9348,4.076322,3.922388,294.17853,269.85,342.7619,0.016187597,342.95248,342.9355,0.9990945,1.0,0.7766333,0.23871394,1260687.1,240020.9,343.1497,343.1497,-4124.572,3398400.0,3055152.655791744,1527889.9,1526685.5,1260687.1,240020.9,7.99871,3054575.5,1500708.0,1500716.0,-0.08148193
56655,7.1906056,343.34225,297.81848,7.190606,343.30814,3.6188102,3.4838357,294.21432,270.125,343.54163,0.014444971,343.3318,343.29572,0.9990945,1.0,0.7494056,0.22092064,1216489.1,222130.19,343.14966,343.14966,-4146.1,3399300.0,2773971.974272172,1374842.6,1373812.4,1216489.1,222130.19,7.102646,2748655.0,1438619.2,1438626.4,-0.045684814
56670,7.1906056,343.6979,297.67126,7.190606,343.3415,3.6186383,3.4836671,294.25513,270.4,343.41904,0.014444971,343.70273,343.3461,0.9990945,1.0,0.7131233,0.21314757,1157593.1,214314.55,343.14963,343.14963,-4145.8926,3400200.0,2775466.1083742464,1390029.6,1379265.8,1157593.1,214314.55,7.1023054,2769295.5,1371907.6,1371914.8,-0.0048828125
56685,7.1906066,343.8053,297.412,7.1906066,343.35855,3.618638,3.483667,294.29013,270.675,343.5924,0.014444973,343.80472,343.3571,0.9990945,1.0,0.64869845,0.1895922,1053014.0,190630.22,343.1496,343.1496,-4145.8916,3401100.0,2801714.7214022772,1401103.4,1387611.4,1053014.0,190630.22,7.102305,2788714.8,1243644.2,1243651.4,0.03012085
56700,7.1906095,343.70297,297.10318,7.19061,343.31268,3.6186397,3.4836686,294.31757,270.95,343.52637,0.01444498,343.70126,343.31238,0.9990945,1.0,0.5891505,0.17228113,956351.44,173224.38,343.14957,343.14957,-4145.8916,3402000.0,2816444.416691894,1407339.9,1395553.0,956351.44,173224.38,7.1023083,2802893.0,1129575.8,1129582.9,0.057556152
56715,7.190612,343.5999,296.79404,7.190612,343.2838,3.6186407,3.4836695,294.3369,271.225,343.4592,0.014444984,343.59845,343.2833,0.9990945,1.0,0.5405342,0.15769179,877434.0,158555.16,343.14954,343.14954,-4145.8916,3402900.0,2831125.4394767047,1413564.2,1404017.8,877434.0,158555.16,7.10231,2817582.0,1035989.1,1035996.25,0.0769043
56730,7.1906133,343.49985,296.5125,7.1906137,343.25104,3.6186419,3.4836705,294.34885,271.5,343.39267,0.014444987,343.49838,343.25058,0.9990945,1.0,0.50186855,0.14639059,814669.2,147192.08,343.1495,343.1495,-4145.892,3403800.0,2844169.770956245,1419044.6,1411530.5,814669.2,147192.08,7.102312,2830575.0,961861.25,961868.4,0.08883667
56745,7.190615,343.41022,296.271,7.190615,343.22424,3.6186426,3.4836714,294.35498,271.775,343.33157,0.01444499,343.40903,343.2239,0.9990945,1.0,0.47280392,0.13802887,767489.3,138784.58,343.14948,343.14948,-4145.892,3404700.0,2855116.2098050895,1423632.0,1418015.5,767489.3,138784.58,7.102314,2841647.5,906273.9,906281.0,0.0949707
56760,7.190616,343.34195,296.0711,7.190616,343.20447,3.6186433,3.483672,294.35706,272.05,343.28372,0.014444993,343.3411,343.20422,0.9990945,1.0,0.45143402,0.1319195,732800.2,132641.77,343.14948,343.14948,-4145.892,3405600.0,2864340.78575632,1427607.2,1423455.2,732800.2,132641.77,7.102315,2851062.5,865441.94,865449.06,0.0970459
56775,7.190616,343.3028,295.90796,7.190616,343.1944,3.6186433,3.4836721,294.35757,272.45453,343.25296,0.014444993,343.30252,343.19434,0.9990945,1.0,0.4351571,0.12721512,706378.3,127911.625,343.14944,343.14944,-4145.892,3406500.0,2872372.462765344,1431351.9,1428078.2,706378.3,127911.625,7.1023154,2859430.0,834289.94,834297.06,0.0975647
56790,7.1906157,343.30792,295.77203,7.190616,343.19885,3.618643,3.483672,294.35858,273.03705,343.2507,0.014444992,343.3082,343.19894,0.9990945,1.0,0.419753,0.12249291,681373.25,123163.56,343.1494,343.1494,-4145.892,3407400.0,2880481.715800397,1435611.8,1432317.8,681373.25,123163.56,7.102315,2867929.5,804536.8,804543.94,0.09857178
56805,7.1906157,343.3289,295.6542,7.1906157,343.20544,3.618643,3.4836717,294.3603,273.67606,343.26352,0.014444991,343.32922,343.20554,0.9990945,1.0,0.4025329,0.11709903,653420.4,117740.15,343.14938,343.14938,-4145.892,3408300.0,2888407.672279993,1439803.4,1436075.2,653420.4,117740.15,7.102315,2875878.5,771160.5,771167.6,0.10028076
56820,7.190615,343.34952,295.5472,7.190615,343.21133,3.6186426,3.4836714,294.36276,274.25,343.27695,0.01444499,343.34982,343.21143,0.9990945,1.0,0.38321757,0.11110289,622066.3,111711.18,343.14935,343.14935,-4145.892,3409200.0,2895713.385395993,1443657.6,1439484.4,622066.3,111711.18,7.102314,2883142.0,733777.5,733784.6,0.102752686
56835,7.190616,343.35916,295.4466,7.190616,343.21307,3.6186433,3.483672,294.36447,274.75754,343.28653,0.014444992,343.359,343.21298,0.9990945,1.0,0.3622897,0.10467929,588094.7,105252.41,343.14932,343.14932,-4145.892,3410100.0,2902399.4166539526,1446987.8,1442575.8,588094.7,105252.41,7.102315,2889563.5,693347.1,693354.25,0.10446167
