minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
56850,7.190617,343.3201,295.35318,7.190617,343.1974,3.6186438,3.4836724,294.36334,275.2442,343.2676,0.014444994,343.31927,343.1971,0.9990945,1.0,0.34356815,0.09925537,557704.5,99798.79,343.1493,343.1493,-4145.892,3411000.0,2906919.229556252,1448629.4,1444923.4,557704.5,99798.79,7.102316,2893552.8,657503.3,657510.44,0.10333252
56865,7.1906176,343.26752,295.26877,7.190618,343.18152,3.6186442,3.4836729,294.36017,275.65875,343.23285,0.014444996,343.2668,343.18134,0.9990945,1.0,0.32994437,0.095518835,535589.44,96041.805,343.14926,343.14926,-4145.892,3411900.0,2909931.9467246234,1449590.8,1446993.6,535589.44,96041.805,7.102317,2896584.5,631631.25,631638.4,0.10015869
56880,7.1906185,343.23074,295.19473,7.1906185,343.17175,3.6186445,3.483673,294.35562,275.95,343.2065,0.014444997,343.23032,343.17163,0.9990945,1.0,0.32063878,0.09296259,520483.97,93471.56,343.14923,343.14923,-4145.892,3412800.0,2912825.9827487567,1450716.2,1448934.6,520483.97,93471.56,7.102318,2899651.0,613955.5,613962.6,0.09561157
56895,7.1906204,343.1648,295.13333,7.1906204,343.14838,3.6186457,3.4836743,294.34637,276.05222,343.17334,0.014445001,343.16333,343.14783,0.9990945,1.0,0.3159162,0.091874875,512817.9,92377.89,343.1492,343.1492,-4145.892,3413700.0,2914539.53252784,1450579.2,1450083.4,512817.9,92377.89,7.1023197,2900662.5,605195.8,605202.94,0.086364746
56910,7.1906204,343.101,295.08694,7.190621,343.13156,3.6186457,3.4836743,294.3369,276.01004,343.1225,0.014445001,343.1006,343.13156,0.9990945,1.0,0.31911215,0.093361996,518005.8,93873.16,343.14917,343.14917,-4145.892,3414600.0,2914269.217745971,1450054.0,1450976.6,518005.8,93873.16,7.1023197,2901030.5,611879.0,611886.1,0.0769043
56925,7.1906204,343.09933,295.05463,7.1906204,343.13507,3.6186457,3.4836743,294.3283,275.93787,343.1157,0.014445001,343.09952,343.13513,0.9990945,1.0,0.324323,0.09491677,526464.44,95436.44,343.14914,343.14914,-4145.892,3415500.0,2915817.0475928388,1450979.2,1452058.5,526464.44,95436.44,7.1023197,2903037.8,621900.9,621908.0,0.06829834
56940,7.1906204,343.11353,295.03415,7.1906204,343.13934,3.6186457,3.4836743,294.321,275.95,343.12393,0.014445,343.11374,343.13943,0.9990945,1.0,0.32834393,0.09602638,532991.5,96552.125,343.1491,343.1491,-4145.892,3416400.0,2917559.0938002984,1452026.2,1452806.0,532991.5,96552.125,7.1023197,2904832.2,629543.6,629550.75,0.06100464
56955,7.190618,343.17346,295.01953,7.190618,343.16177,3.6186442,3.483673,294.31927,276.0426,343.1512,0.014444997,343.17493,343.16232,0.9990945,1.0,0.32893673,0.09591717,533953.75,96442.32,343.14908,343.14908,-4145.892,3417300.0,2920100.4103897675,1454277.4,1453924.4,533953.75,96442.32,7.1023173,2908201.8,630396.06,630403.2,0.059265137
56970,7.1906176,343.2437,295.00473,7.1906176,343.1812,3.6186442,3.4836729,294.31903,276.1462,343.20477,0.014444996,343.24426,343.18127,0.9990945,1.0,0.3214292,0.093093775,521767.0,93603.46,343.14905,343.14905,-4145.892,3418200.0,2924247.515799175,1456845.9,1454958.4,521767.0,93603.46,7.102317,2911804.2,615370.44,615377.56,0.059020996
56985,7.190618,343.25244,294.9862,7.190618,343.17966,3.6186442,3.4836729,294.31885,276.2767,343.21646,0.014444996,343.25238,343.17963,0.9990945,1.0,0.31104216,0.08993559,504906.03,90427.99,343.14902,343.14902,-4145.892,3419100.0,2926080.471487717,1457669.0,1455470.9,504906.03,90427.99,7.102317,2913140.0,595334.0,595341.1,0.05883789
57000,7.190618,343.23825,294.9638,7.190618,343.1746,3.6186445,3.483673,294.31802,276.45,343.20926,0.014444997,343.23798,343.17453,0.9990945,1.0,0.30162024,0.087211795,489611.7,87689.28,343.149,343.149,-4145.892,3420000.0,2927002.6924578985,1457917.0,1455994.4,489611.7,87689.28,7.102318,2913911.5,577301.0,577308.1,0.058013916
57015,7.1906195,343.20877,294.9394,7.1906195,343.16458,3.618645,3.4836736,294.3151,276.6906,343.19357,0.014444998,343.20813,343.16437,0.9990945,1.0,0.2943485,0.08519999,477807.66,85666.46,343.14896,343.14896,-4145.892,3420900.0,2927532.5905220313,1457764.2,1456429.8,477807.66,85666.46,7.102319,2914194.0,563474.1,563481.25,0.05508423
57030,7.19062,343.1598,294.91586,7.1906204,343.14886,3.6186454,3.483674,294.31024,276.98334,343.16266,0.014445,343.1591,343.14865,0.9990945,1.0,0.29150692,0.08467359,473194.97,85137.18,343.14893,343.14893,-4145.892,3421800.0,2927084.9120403626,1456995.8,1456665.9,473194.97,85137.18,7.1023197,2913661.5,558332.1,558339.25,0.050231934
57045,7.1906204,343.12134,294.896,7.190621,343.13858,3.6186457,3.4836743,294.30426,277.28436,343.13538,0.014445001,343.12088,343.1385,0.9990945,1.0,0.2930505,0.085390076,475700.7,85857.586,343.1489,343.1489,-4145.892,3422700.0,2926635.1932809358,1456434.5,1456955.4,475700.7,85857.586,7.1023197,2913390.0,561558.25,561565.4,0.04425049
57060,7.190621,343.10284,294.88168,7.190621,343.13428,3.618646,3.4836745,294.2981,277.55,343.1208,0.014445002,343.10266,343.13425,0.9990945,1.0,0.29716867,0.0867423,482385.6,87217.21,343.14886,343.14886,-4145.892,3423600.0,2926618.718730862,1456308.4,1457257.6,482385.6,87217.21,7.1023207,2913566.0,569602.8,569609.94,0.038085938
57075,7.1906204,343.10666,294.8732,7.1906204,343.13687,3.6186457,3.4836743,294.2932,277.775,343.11963,0.014445001,343.10687,343.13696,0.9990945,1.0,0.30173782,0.08810108,489802.56,88583.43,343.14883,343.14883,-4145.892,3424500.0,2927062.883107044,1456679.6,1457592.1,489802.56,88583.43,7.1023197,2914271.8,578386.0,578393.1,0.033203125
57090,7.19062,343.12595,294.86923,7.19062,343.14334,3.6186454,3.483674,294.28952,277.96667,343.1313,0.014445,343.12625,343.14343,0.9990945,1.0,0.3046878,0.08885199,494591.16,89338.45,343.1488,343.1488,-4145.892,3425400.0,2928010.6475350237,1457381.9,1457907.2,494591.16,89338.45,7.1023197,2915289.0,583929.6,583936.75,0.029510498
57105,7.19062,343.14114,294.86826,7.19062,343.1473,3.6186454,3.483674,294.28668,278.1,343.14218,0.014445,343.1413,343.14734,0.9990945,1.0,0.30586022,0.08909955,496494.3,89587.37,343.14877,343.14877,-4145.892,3426300.0,2928730.86974987,1457870.4,1458056.5,496494.3,89587.37,7.1023197,2915927.0,586081.7,586088.8,0.026672363
57120,7.19062,343.14548,294.86887,7.19062,343.1479,3.6186454,3.483674,294.28415,278.15,343.1464,0.014445,343.14548,343.14786,0.9990945,1.0,0.30625138,0.089185774,497129.25,89674.07,343.14874,343.14874,-4145.892,3427200.0,2928949.34332661,1457982.8,1458055.6,497129.25,89674.07,7.1023197,2916038.5,586803.3,586810.44,0.024139404
57135,7.19062,343.1403,294.87033,7.1906204,343.14575,3.6186454,3.4836743,294.28134,278.0966,343.14444,0.014445,343.14014,343.1457,0.9990945,1.0,0.3068591,0.08939503,498115.78,89884.47,343.1487,343.1487,-4145.892,3428100.0,2928741.978575806,1457781.9,1457947.0,498115.78,89884.47,7.1023197,2915729.0,588000.25,588007.4,0.021331787
57150,7.1906204,343.12427,294.87296,7.1906204,343.1402,3.6186457,3.4836743,294.2779,277.9576,343.13538,0.014445001,343.124,343.1401,0.9990945,1.0,0.30873013,0.09005338,501152.94,90546.43,343.14868,343.14868,-4145.892,3429000.0,2928033.0539679993,1457218.9,1457700.0,501152.94,90546.43,7.1023197,2914919.0,591699.4,591706.5,0.0178833
57165,7.190621,343.1071,294.87738,7.190621,343.13516,3.618646,3.4836745,294.27408,277.7648,343.12378,0.014445002,343.10687,343.1351,0.9990945,1.0,0.31234092,0.09125108,507014.25,91750.69,343.14865,343.14865,-4145.892,3429900.0,2927061.2203543694,1456566.4,1457414.4,507014.25,91750.69,7.1023207,2913980.8,598764.94,598772.06,0.0140686035
57180,7.190621,343.09732,294.88434,7.190621,343.13278,3.618646,3.4836745,294.27023,277.55,343.11627,0.014445002,343.09723,343.13275,0.9990945,1.0,0.31721434,0.09277834,514925.12,93286.305,343.14862,343.14862,-4145.892,3430800.0,2926183.6229922664,1456061.4,1457132.2,514925.12,93286.305,7.1023207,2913193.5,608211.44,608218.56,0.010223389
57195,7.1906247,343.00812,294.89847,7.1906247,343.0978,3.618648,3.4836767,294.25827,277.28284,343.08023,0.01444501,343.0056,343.0968,0.9990945,1.0,0.32635427,0.095907964,529761.75,96433.06,343.1486,343.1486,-4145.892,3431700.0,2923141.312018174,1452941.4,1455650.1,529761.75,96433.06,7.1023245,2908591.5,626194.8,626201.94,-0.001739502
57210,7.1906257,342.88962,294.9278,7.190626,343.06427,3.6186488,3.4836771,294.2449,276.96115,342.9894,0.014445012,342.88864,343.06418,0.9990945,1.0,0.34889206,0.10367692,566346.7,104244.555,343.14856,343.14856,-4145.892,3432600.0,2915852.6300204927,1448477.1,1453751.8,566346.7,104244.555,7.102326,2902229.0,670591.25,670598.4,-0.015106201
57225,7.190626,342.8543,294.97916,7.190626,343.05847,3.6186488,3.4836771,294.2312,276.65887,342.95975,0.014445012,342.85413,343.0584,0.9990945,1.0,0.37750432,0.11250147,612792.2,113117.42,343.14853,343.14853,-4145.892,3433500.0,2910936.970423745,1445859.8,1452025.5,612792.2,113117.42,7.102326,2897885.2,725909.6,725916.75,-0.028808594
57240,7.190625,342.87204,295.05508,7.190625,343.06625,3.6186483,3.483677,294.2201,276.45,342.96347,0.014445011,342.8726,343.06647,0.9990945,1.0,0.40615362,0.1211358,659297.75,121799.016,343.1485,343.1485,-4145.892,3434400.0,2906556.011598832,1444102.0,1449967.4,659297.75,121799.016,7.1023254,2894069.5,781096.75,781103.9,-0.039916992
57255,7.190627,342.8374,295.1588,7.190627,343.04865,3.6186495,3.4836779,294.20465,276.39413,342.95895,0.014445014,342.83606,343.04803,0.9990945,1.0,0.43460956,0.1298673,705489.5,130578.32,343.14847,343.14847,-4145.892,3435300.0,2899989.5872336766,1439923.6,1446303.2,705489.5,130578.32,7.1023273,2886227.0,836067.8,836074.94,-0.055358887
57270,7.190625,342.8249,295.29178,7.1906257,343.05005,3.6186485,3.483677,294.19406,276.43854,342.93002,0.0144450115,342.8257,343.05054,0.9990945,1.0,0.46782985,0.14040998,759415.06,141178.72,343.14844,343.14844,-4145.892,3436200.0,2890166.965117544,1435529.6,1442329.8,759415.06,141178.72,7.1023254,2877859.5,900593.75,900600.9,-0.06594849
57285,7.1906238,342.91483,295.44177,7.1906238,343.08356,3.6186476,3.483676,294.1885,276.48868,342.98224,0.014445008,342.9163,343.08398,0.9990945,1.0,0.49463347,0.1480186,802924.6,148829.0,343.1484,343.1484,-4145.892,3437100.0,2884234.103649612,1433715.6,1438811.4,802924.6,148829.0,7.1023235,2872527.0,951753.6,951760.75,-0.071502686
57300,7.1906223,343.00003,295.59143,7.1906223,343.1074,3.6186466,3.4836752,294.1871,276.45,343.04074,0.014445005,343.0011,343.1077,0.9990945,1.0,0.51219636,0.1528742,831434.0,153711.19,343.14838,343.14838,-4145.892,3438000.0,2878703.200150278,1431768.8,1435011.1,831434.0,153711.19,7.1023216,2866780.0,985145.2,985152.3,-0.072906494
57315,7.190622,343.05118,295.72565,7.1906223,343.12097,3.6186466,3.4836752,294.1877,276.33298,343.07962,0.014445004,343.05167,343.12106,0.9990945,1.0,0.5232438,0.15594234,849366.94,156796.11,343.14835,343.14835,-4145.892,3438900.0,2872919.0176873943,1429260.0,1431367.9,849366.94,156796.11,7.1023216,2860628.0,1006163.06,1006170.2,-0.07229614
57330,7.190622,343.06314,295.83942,7.1906223,343.12216,3.6186466,3.4836752,294.1886,276.21088,343.09195,0.014445004,343.06317,343.12213,0.9990945,1.0,0.53191066,0.15854323,863435.7,159411.25,343.14832,343.14832,-4145.892,3439800.0,2866764.7265317272,1426185.4,1427967.9,863435.7,159411.25,7.1023216,2854153.2,1022846.94,1022854.06,-0.07141113
57345,7.1906223,343.05884,295.93597,7.1906223,343.12006,3.6186466,3.4836752,294.1892,276.08334,343.0905,0.014445005,343.05872,343.12,0.9990945,1.0,0.5406659,0.16129607,877647.8,162179.17,343.1483,343.1483,-4145.892,3440700.0,2860819.836099381,1423139.4,1424988.2,877647.8,162179.17,7.1023216,2848127.5,1039827.0,1039834.1,-0.07080078
57360,7.1906223,343.05142,296.02094,7.1906223,343.11765,3.6186466,3.4836752,294.18945,275.95,343.08582,0.014445005,343.05133,343.1176,0.9990945,1.0,0.5501215,0.16428691,892996.75,165186.39,343.14825,343.14825,-4145.892,3441600.0,2855380.212579189,1420349.5,1422349.5,892996.75,165186.39,7.1023216,2842699.0,1058183.1,1058190.2,-0.07055664
57375,7.190622,343.0409,296.10037,7.1906223,343.11407,3.6186466,3.4836752,294.1893,275.80603,343.07898,0.014445005,343.04083,343.11404,0.9990945,1.0,0.5605573,0.16760674,909937.0,168524.39,343.14822,343.14822,-4145.892,3442500.0,2850146.102405063,1417632.5,1419842.6,909937.0,168524.39,7.1023216,2837475.0,1078461.4,1078468.5,-0.07070923
57390,7.1906214,343.05798,296.17484,7.1906214,343.12164,3.6186461,3.4836748,294.19098,275.6524,343.08514,0.014445003,343.05844,343.1218,0.9990945,1.0,0.57037055,0.17059337,925866.5,171527.36,343.1482,343.1482,-4145.892,3443400.0,2846002.142010707,1415899.6,1417822.2,925866.5,171527.36,7.1023207,2833722.0,1097393.9,1097401.0,-0.06903076
57405,7.1906204,343.0925,296.24142,7.190621,343.13324,3.6186457,3.4836743,294.19415,275.4976,343.10687,0.014445001,343.09302,343.1334,0.9990945,1.0,0.5771624,0.17247291,936891.5,173417.2,343.14816,343.14816,-4145.892,3444300.0,2843280.1124964384,1414930.8,1416161.2,936891.5,173417.2,7.1023197,2831092.0,1110308.8,1110315.9,-0.06585693
57420,7.19062,343.12152,296.29587,7.19062,343.14157,3.6186454,3.483674,294.1985,275.35,343.12704,0.014445,343.1219,343.14166,0.9990945,1.0,0.58067113,0.1733725,942587.2,174321.72,343.14813,343.14813,-4145.892,3445200.0,2841200.727258661,1414163.0,1414768.5,942587.2,174321.72,7.1023197,2828931.5,1116908.9,1116916.0,-0.061523438
57435,7.19062,343.14026,296.33734,7.19062,343.1467,3.6186454,3.483674,294.20325,275.29105,343.1409,0.014445,343.14047,343.14676,0.9990945,1.0,0.5820112,0.1736628,944762.5,174613.61,343.1481,343.1481,-4145.892,3446100.0,2839525.1460133237,1413476.4,1413670.9,944762.5,174613.61,7.1023197,2827147.2,1119376.1,1119383.2,-0.056762695
57450,7.1906195,343.15134,296.36575,7.19062,343.14975,3.6186452,3.4836738,294.20825,275.33395,343.14883,0.014444999,343.1515,343.14978,0.9990945,1.0,0.5820042,0.17358929,944751.06,174539.7,343.14807,343.14807,-4145.892,3447000.0,2838282.6259849025,1412952.8,1412904.9,944751.06,174539.7,7.102319,2825857.5,1119290.8,1119297.9,-0.051757812
57465,7.1906195,343.1582,296.38327,7.1906195,343.1516,3.6186452,3.4836738,294.21317,275.3849,343.15393,0.014444999,343.1583,343.15164,0.9990945,1.0,0.5811674,0.17328043,943392.7,174229.14,343.14804,343.14804,-4145.892,3447900.0,2837529.0773408324,1412631.1,1412432.0,943392.7,174229.14,7.102319,2825063.0,1117621.9,1117629.0,-0.046844482
57480,7.1906195,343.16116,296.39233,7.1906195,343.15228,3.6186452,3.4836738,294.2178,275.35,343.15637,0.014444999,343.16116,343.15228,0.9990945,1.0,0.5799083,0.17286582,941348.94,173812.27,343.148,343.148,-4145.892,3448800.0,2837127.308162053,1412446.8,1412178.6,941348.94,173812.27,7.102319,2824625.5,1115161.2,1115168.4,-0.04220581
57495,7.190571,344.55856,296.23004,7.190571,343.73508,3.618618,3.4836478,294.35016,275.05908,343.65912,0.014444902,344.59875,343.7524,0.9990945,1.0,0.52454275,0.15043019,851475.56,151253.8,343.14798,343.14798,-4145.891,3449700.0,2877455.0816093553,1459540.6,1434671.0,851475.56,151253.8,7.102266,2894211.5,1002729.4,1002736.5,0.090148926
57510,6.919367,342.4986,295.8346,6.919367,343.06714,3.4762073,3.34698,294.45203,274.55,344.84796,0.013900089,342.13675,342.94772,0.9990945,1.0,0.0,0.0,0.0,0.0,343.14798,343.14798,-4152.1406,3450600.0,2861418.685081901,1356118.4,1372641.0,0.0,0.0,6.8231874,2728759.5,0.0,6.8231874,0.1920166
57525,-0.042387918,341.23737,295.8673,-0.042387918,342.38644,-1e-45,-1e-45,294.50912,274.04092,344.43335,-8.515169e-05,340.5332,342.30246,3.8755923e-13,3.889892e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3451500.0,-17369.017383502516,-8077.1973,-8281.767,0.0,0.0,-3e-45,-16358.964,0.0,-3e-45,0.24911499
57540,-0.042390205,341.62213,295.8673,-0.042390205,342.39618,0.0,0.0,294.5344,273.75,344.43335,-8.515629e-05,340.57504,342.30322,2.1230544e-18,2.1303065e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.305466,3452400.0,-17369.955354095444,-8146.1367,-8283.947,0.0,0.0,0.0,-16430.084,0.0,0.0,0.27438354
57555,-0.042387918,341.8985,295.8673,-0.042387918,342.41995,0.0,0.0,294.5479,273.71005,344.43335,-8.515169e-05,340.61713,342.30435,-4.345404e-22,1.5372115e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3453300.0,-17369.017383502516,-8194.898,-8287.732,0.0,0.0,0.0,-16482.63,0.0,0.0,0.28790283
57570,-0.042387918,342.10156,295.8673,-0.042387918,342.4534,0.0,0.0,294.5397,273.7526,344.43335,-8.515169e-05,340.65945,342.30582,2.6066536e-38,-2.294857e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3454200.0,-17369.017383502516,-8231.05,-8293.687,0.0,0.0,0.0,-16524.736,0.0,0.0,0.2796936
57585,-0.042387918,342.25537,295.8673,-0.042387918,342.49347,0.0,0.0,294.5253,273.79382,344.43335,-8.515169e-05,340.70206,342.30765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3455100.0,-17369.017383502516,-8258.432,-8300.82,0.0,0.0,0.0,-16559.252,0.0,0.0,0.2652893
57600,-0.042387918,342.3769,295.8673,-0.042387918,342.538,0.0,0.0,294.50586,273.75,344.43335,-8.515169e-05,340.7449,342.30984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3456000.0,-17369.017383502516,-8280.066,-8308.747,0.0,0.0,0.0,-16588.812,0.0,0.0,0.24584961
57615,-0.042387918,342.47647,295.8673,-0.042387918,342.5855,0.0,0.0,294.48364,273.62836,344.43335,-8.515169e-05,340.788,342.31238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3456900.0,-17369.017383502516,-8297.794,-8317.206,0.0,0.0,0.0,-16615.0,0.0,0.0,0.22363281
57630,-0.042387918,342.56094,295.8673,-0.042387918,342.63483,0.0,0.0,294.46332,273.48993,344.43335,-8.515169e-05,340.8313,342.31525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3457800.0,-17369.017383502516,-8312.833,-8325.986,0.0,0.0,0.0,-16638.82,0.0,0.0,0.2033081
57645,-0.042387918,342.63498,295.8673,-0.042387918,342.68497,0.0,0.0,294.44003,273.3315,344.43335,-8.515169e-05,340.8748,342.31848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3458700.0,-17369.017383502516,-8326.014,-8334.912,0.0,0.0,0.0,-16660.926,0.0,0.0,0.1800232
57660,-0.042387918,342.7012,295.8673,-0.042387918,342.7351,0.0,0.0,294.41663,273.15,344.43335,-8.515169e-05,340.91843,342.322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3459600.0,-17369.017383502516,-8337.803,-8343.839,0.0,0.0,0.0,-16681.64,0.0,0.0,0.15661621
57675,-0.042387918,342.76138,295.8673,-0.042387918,342.78433,0.0,0.0,294.3919,272.9044,344.43335,-8.515169e-05,340.96216,342.32584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3460500.0,-17369.017383502516,-8348.517,-8352.603,0.0,0.0,0.0,-16701.12,0.0,0.0,0.13189697
57690,-0.042387918,342.8163,295.8673,-0.042387918,342.83185,0.0,0.0,294.3702,272.59747,344.43335,-8.515169e-05,341.00592,342.32993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3461400.0,-17369.017383502516,-8358.296,-8361.062,0.0,0.0,0.0,-16719.357,0.0,0.0,0.110198975
57705,-0.042387918,342.86624,295.8673,-0.042387918,342.87677,0.0,0.0,294.33984,272.29184,344.43335,-8.515169e-05,341.04956,342.3343,-4.1760368e-20,-1.4742354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3462300.0,-17369.017383502516,-8367.185,-8369.059,0.0,0.0,0.0,-16736.242,0.0,0.0,0.079833984
57720,-0.042387918,342.91098,295.87744,-0.042387918,342.91815,0.0,0.0,294.30698,272.05,344.41736,-8.5151696e-05,341.093,342.33884,-5.8650647e-19,-1.1819391e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3463200.0,-17359.676296287318,-8373.346,-8374.622,0.0,0.0,0.0,-16747.969,0.0,0.0,0.046966553
57735,-0.04238792,342.95044,296.0626,-0.04238792,342.9553,0.0,0.0,294.27927,271.96942,344.1287,-8.51517e-05,341.13608,342.34357,3.768172e-18,4.8493434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3464100.0,-17190.22360308875,-8347.409,-8348.273,0.0,0.0,0.0,-16695.684,0.0,0.0,0.019256592
57750,-0.042387933,342.984,297.40356,-0.042387933,342.98727,0.0,0.0,294.24878,272.02423,342.0825,-8.5151725e-05,341.1787,342.3484,1.4366069e-18,-4.6271015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3465000.0,-15978.847529899022,-8114.6553,-8115.2363,0.0,0.0,0.0,-16229.892,0.0,0.0,-0.011230469
57765,-0.042387944,343.0108,300.64148,-0.042387944,343.01303,0.0,0.0,294.2189,272.0919,337.05835,-8.515175e-05,341.22067,342.35324,-8.086597e-20,-7.2416256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3465900.0,-13024.032471838076,-7542.9834,-7543.38,0.0,0.0,0.0,-15086.363,0.0,0.0,-0.041107178
57780,-0.042387966,343.03024,305.3532,-0.042387966,343.03174,0.0,0.0,294.18494,272.05,329.44943,-8.515179e-05,341.2618,342.35812,-5.7611455e-19,1.0340976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3466800.0,-8617.713072802902,-6707.622,-6707.888,0.0,0.0,0.0,-13415.51,0.0,0.0,-0.07507324
57795,-0.04238799,343.0411,310.84354,-0.04238799,343.0421,0.0,0.0,294.1571,271.80078,320.10638,-8.5151834e-05,341.30185,342.3629,9.899975e-21,-2.3409612e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,3467700.0,-3312.7436583002545,-5732.119,-5732.2983,0.0,0.0,0.0,-11464.418,0.0,0.0,-0.10290527
57810,-0.042388014,343.043,315.87454,-0.042388014,343.04367,0.0,0.0,294.1266,271.43124,310.90833,-8.515189e-05,341.34067,342.36758,-7.2541987e-19,-2.72762e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3468600.0,1776.1076756657612,-4836.791,-4836.9106,0.0,0.0,0.0,-9673.701,0.0,0.0,-0.13342285
57825,-0.042388044,343.03458,319.45743,-0.042388044,343.03503,0.0,0.0,294.0991,271.0961,303.46124,-8.515195e-05,341.37796,342.37198,-1.0252882e-19,6.045216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,3469500.0,5720.846810341352,-4197.4346,-4197.516,0.0,0.0,0.0,-8394.951,0.0,0.0,-0.16091919
57840,-0.042388085,343.01526,321.2733,-0.042388085,343.01556,0.0,0.0,294.06494,270.95,298.50287,-8.515203e-05,341.4135,342.3761,2.819736e-19,-7.0883304e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,3470400.0,8143.57818463689,-3870.7227,-3870.7769,0.0,0.0,0.0,-7741.4995,0.0,0.0,-0.19506836
57855,-0.042388152,342.9837,321.59436,-0.042388152,342.98392,0.0,0.0,293.99634,270.95,295.67606,-8.515217e-05,341.447,342.3798,9.768734e-20,-1.7418657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,3471300.0,9269.399334009831,-3807.95,-3807.988,0.0,0.0,0.0,-7615.938,0.0,0.0,-0.26367188
57870,-0.042388216,342.93884,320.93808,-0.042388216,342.939,0.0,0.0,293.93567,270.95,294.54242,-8.515229e-05,341.4781,342.38297,-2.5686424e-19,2.3597535e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,3472200.0,9440.134206273588,-3916.807,-3916.834,0.0,0.0,0.0,-7833.6406,0.0,0.0,-0.32434082
57885,6.4373994,339.5018,294.10126,6.436666,340.65887,3.385864,3.2636108,293.8986,270.95,340.34628,0.012931144,340.00864,340.2451,0.99973214,0.28337392,0.8998095,0.0,1460635.5,0.0,343.15,343.15,-4382.222,3473100.0,2511604.5339977406,1227498.0,1258638.5,1460635.5,0.0,6.649475,2486136.5,1460635.5,1460642.1,-0.36141968
57900,5.7236,309.764,295.01712,5.9874163,342.49902,2.897565,2.7905946,293.97327,270.95,334.09158,0.0117629375,309.31155,342.42725,0.014504923,1.0,0.0,0.278582,0.0,280107.22,343.15,343.15,-4139.6846,3474000.0,1930447.9573466778,354502.2,1194034.5,0.0,280107.22,5.6881595,1548536.8,280107.22,280112.9,-0.28674316
57915,5.8954844,325.58948,296.79102,5.8954844,366.3743,2.9148238,2.8071191,293.9936,270.95,326.84485,0.011843245,326.50162,367.7112,0.9991902,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4133.9565,3474900.0,1494926.5540901024,713079.75,1722954.1,1623272.0,1005475.0,5.721943,2436034.0,2628747.0,2628752.8,-0.26641846
57930,7.9475384,340.44434,297.66928,7.947539,337.38522,4.042945,3.8909938,294.05237,270.95,336.34866,0.01596555,340.68237,337.62167,0.9991902,1.0,1.0,0.38642484,1623272.0,388540.53,343.1499,343.1499,-4154.702,3475800.0,2593657.8546256213,1427816.8,1325704.9,1623272.0,388540.53,7.933939,2753521.5,2011812.5,2011820.4,-0.2076416
57945,7.601625,344.61914,297.86322,7.601625,345.37006,3.8459487,3.7019017,294.12378,270.95,345.4658,0.015270654,344.64902,345.28915,0.9991902,1.0,0.8887695,0.2239431,1442714.6,225169.19,343.14987,343.14987,-4148.398,3476700.0,3053073.974599215,1492768.0,1516742.4,1442714.6,225169.19,7.5478506,3009510.5,1667883.8,1667891.2,-0.13623047
57960,7.437102,344.59952,297.73962,7.437102,343.1099,3.7572749,3.616839,294.20383,270.95,343.7439,0.01494015,344.58734,343.13788,0.9991902,1.0,0.7277344,0.22348331,1181310.8,224706.88,343.14984,343.14984,-4150.42,3477600.0,2886705.0869359444,1463707.6,1417178.0,1181310.8,224706.88,7.374114,2880885.5,1406017.6,1406025.0,-0.05618286
57975,7.190648,344.1162,297.4985,7.190648,343.56552,3.6203313,3.4853272,294.23343,270.95,343.73734,0.014445056,344.10394,343.5564,0.9991902,1.0,0.6432272,0.18444344,1044132.7,185453.27,343.1498,343.1498,-4147.907,3478500.0,2805274.5272991275,1407888.4,1391257.2,1044132.7,185453.27,7.1056585,2799145.5,1229586.0,1229593.1,-0.02658081
57990,7.190608,343.5293,297.18533,7.190608,343.20285,3.6186442,3.4836729,294.26947,270.95,343.32962,0.014444976,343.53235,343.20847,0.9991902,1.0,0.59986174,0.17871214,973738.75,179690.6,343.14978,343.14978,-4145.8984,3479400.0,2799523.125337373,1399613.4,1389754.5,973738.75,179690.6,7.102317,2789368.0,1153429.4,1153436.5,0.009460449
58005,7.190611,343.63937,296.8573,7.190611,343.32693,3.6186404,3.483669,294.29443,270.95,343.48416,0.014444982,343.63937,343.32538,0.9991902,1.0,0.5532332,0.16082753,898048.0,161708.06,343.14975,343.14975,-4145.892,3480300.0,2828801.4813146503,1412845.1,1403409.2,898048.0,161708.06,7.102309,2816254.5,1059756.0,1059763.1,0.034423828
58020,7.1906137,343.52377,296.55695,7.1906137,343.24805,3.6186419,3.4836707,294.30994,270.95,343.41333,0.014444987,343.5213,343.2475,0.9991902,1.0,0.5101692,0.1488351,828143.44,149649.97,343.14972,343.14972,-4145.892,3481200.0,2842727.4763574246,1418425.4,1410098.2,828143.44,149649.97,7.1023126,2828523.5,977793.4,977800.5,0.049926758
58035,7.190647,342.49527,296.39725,7.190647,342.8471,3.6186604,3.4836886,294.23685,270.97513,342.991,0.014445055,342.4691,342.83612,0.9991902,1.0,0.517305,0.1553635,839726.7,156214.11,343.1497,343.1497,-4145.892,3482100.0,2826807.03594815,1392193.4,1402819.1,839726.7,156214.11,7.1023493,2795012.5,995940.8,995947.94,-0.023162842
58050,7.190642,341.7583,296.50427,7.190642,342.6958,3.6186576,3.4836857,294.1777,271.0587,342.21527,0.014445044,341.76077,342.69974,0.9991902,1.0,0.6449972,0.20411776,1047005.8,205235.3,343.14966,343.14966,-4145.892,3483000.0,2773249.036775178,1366703.1,1395016.2,1047005.8,205235.3,7.1023436,2761719.5,1252241.1,1252248.2,-0.08230591
58065,7.1906333,342.26065,296.87714,7.1906333,342.91516,3.6186526,3.483681,294.1425,271.21292,342.48947,0.014445026,342.26917,342.91727,0.9991902,1.0,0.7559157,0.23456563,1227056.8,235849.89,343.14963,343.14963,-4145.892,3483900.0,2767259.823040291,1370612.1,1390378.8,1227056.8,235849.89,7.1023335,2760991.0,1462906.6,1462913.8,-0.11752319
58080,7.1906257,342.72318,297.37256,7.1906257,343.03668,3.6186485,3.4836771,294.12997,271.45,342.81195,0.0144450115,342.72873,343.0384,0.9991902,1.0,0.814337,0.25029415,1321890.4,251664.52,343.1496,343.1496,-4145.892,3484800.0,2756764.6741836937,1369617.0,1379085.1,1321890.4,251664.52,7.1023254,2748702.0,1573554.9,1573562.0,-0.1300354
58095,7.190608,343.32947,297.74344,7.190608,343.25674,3.6186388,3.4836676,294.16525,272.0528,343.1461,0.014444976,343.34174,343.26157,0.9991902,1.0,0.82496846,0.25045663,1339148.1,251827.89,343.14957,343.14957,-4145.8916,3485700.0,2754528.7527797767,1376723.2,1374527.0,1339148.1,251827.89,7.1023064,2751250.2,1590976.0,1590983.1,-0.09475708
58110,7.1906056,343.82062,297.82184,7.190606,343.38828,3.6186376,3.4836664,294.21033,273.05823,343.5631,0.014444971,343.82364,343.38815,0.9991902,1.0,0.7708195,0.22849622,1251249.6,229747.25,343.14954,343.14954,-4145.8916,3486600.0,2775071.7458417285,1389188.1,1376131.2,1251249.6,229747.25,7.102304,2765319.5,1480996.9,1481004.0,-0.049682617
58125,7.190607,343.87628,297.65536,7.190607,343.37695,3.618638,3.4836671,294.255,274.10953,343.6267,0.014444974,343.8761,343.37686,0.9991902,1.0,0.6985133,0.20548534,1133877.1,206610.38,343.1495,343.1495,-4145.8916,3487500.0,2789030.497190407,1395897.0,1380817.0,1133877.1,206610.38,7.1023054,2776714.0,1340487.5,1340494.6,-0.005004883
58140,7.190608,343.84155,297.3553,7.1906085,343.36478,3.6186388,3.4836676,294.29425,274.85,343.6108,0.014444977,343.84088,343.36453,0.9991902,1.0,0.62790835,0.18342932,1019266.0,184433.58,343.14948,343.14948,-4145.8916,3488400.0,2806271.906711663,1403911.0,1389512.2,1019266.0,184433.58,7.1023064,2793423.2,1203699.6,1203706.8,0.034240723
58155,7.190607,343.73367,297.01202,7.1906075,343.32156,3.6186383,3.4836671,294.3238,275.30942,343.55362,0.014444975,343.73196,343.3209,0.9991902,1.0,0.56438875,0.16415359,916156.4,165052.34,343.14944,343.14944,-4145.8916,3489300.0,2823627.2036909326,1411019.5,1398573.6,916156.4,165052.34,7.1023054,2809593.0,1081208.8,1081215.9,0.06378174
58170,7.1906104,343.69705,296.6695,7.1906104,343.3181,3.61864,3.4836688,294.34872,275.7423,343.51147,0.014444981,343.69656,343.31802,0.9991902,1.0,0.5087833,0.1473406,825893.6,148147.3,343.1494,343.1494,-4145.8916,3490200.0,2841852.3002644633,1420258.8,1408814.6,825893.6,148147.3,7.1023088,2829073.5,974040.94,974048.06,0.0887146
58185,7.1906104,343.62262,296.3542,7.1906104,343.28885,3.6186402,3.483669,294.362,276.12903,343.47827,0.014444982,343.61954,343.28766,0.9991902,1.0,0.45773724,0.13190685,743032.0,132629.05,343.14938,343.14938,-4145.892,3491100.0,2858967.459245389,1427533.4,1417453.2,743032.0,132629.05,7.102309,2844986.5,875661.06,875668.2,0.101989746
58200,7.190613,343.47678,296.08243,7.190613,343.24152,3.6186414,3.4836702,294.37323,276.45,343.3644,0.014444986,343.47656,343.24188,0.9991902,1.0,0.4222762,0.12233688,685469.1,123006.67,343.14935,343.14935,-4145.892,3492000.0,2868547.882521943,1431336.5,1424231.5,685469.1,123006.67,7.1023116,2855568.0,808475.8,808482.94,0.113220215
58215,7.1906157,343.42438,295.85406,7.1906157,343.22998,3.618643,3.4836717,294.37616,276.7248,343.34274,0.014444992,343.4229,343.2293,0.9991902,1.0,0.39207622,0.11317061,636446.4,113790.22,343.14932,343.14932,-4145.892,3492900.0,2881088.997932511,1436651.2,1430780.4,636446.4,113790.22,7.102315,2867431.5,750236.6,750243.75,0.1161499
58230,7.1906176,343.30377,295.66885,7.190618,343.18692,3.6186442,3.4836729,294.3731,276.99286,343.26654,0.014444996,343.30197,343.1864,0.9991902,1.0,0.37195075,0.10793022,603777.2,108521.14,343.1493,343.1493,-4145.892,3493800.0,2887703.1931926697,1438602.9,1435073.9,603777.2,108521.14,7.102317,2873676.8,712298.3,712305.44,0.113098145
58245,7.1906195,343.20508,295.52518,7.1906195,343.16098,3.618645,3.4836736,294.36597,277.26453,343.19708,0.014444998,343.20392,343.16068,0.9991902,1.0,0.36309,0.10590124,589393.8,106481.055,343.14926,343.14926,-4145.892,3494700.0,2892206.528600963,1439961.8,1438629.9,589393.8,106481.055,7.102319,2878591.5,695874.9,695882.0,0.10595703
58260,7.19062,343.14758,295.41876,7.1906204,343.14572,3.6186454,3.483674,294.35672,277.55,343.1546,0.014445,343.14694,343.14557,0.9991902,1.0,0.3614858,0.10578917,586789.8,106368.37,343.14923,343.14923,-4145.892,3495600.0,2896085.733266136,1441439.2,1441383.1,586789.8,106368.37,7.1023197,2882822.5,693158.2,693165.3,0.096710205
58275,7.19062,343.12723,295.3437,7.19062,343.1419,3.6186454,3.483674,294.3478,277.84833,343.13586,0.014445,343.12717,343.14194,0.9991902,1.0,0.36333594,0.10649979,589793.0,107082.875,343.1492,343.1492,-4145.892,3496500.0,2899503.5487124254,1443091.8,1443535.0,589793.0,107082.875,7.1023197,2886626.8,696875.9,696883.0,0.08779907
58290,7.1906195,343.13342,295.29224,7.19062,343.14517,3.6186452,3.4836738,294.34,278.1497,343.1374,0.014444999,343.1336,343.14523,0.9991902,1.0,0.36524424,0.10703267,592890.75,107618.68,343.14917,343.14917,-4145.892,3497400.0,2902717.515200948,1444832.6,1445187.5,592890.75,107618.68,7.102319,2890020.0,700509.44,700516.56,0.07998657
58305,7.1906195,343.15106,295.25705,7.1906195,343.15097,3.618645,3.4836738,294.3337,278.45123,343.1477,0.014444999,343.15134,343.15106,0.9991902,1.0,0.3656933,0.10705656,593619.7,107642.69,343.14914,343.14914,-4145.892,3498300.0,2905478.058268045,1446428.0,1446425.2,593619.7,107642.69,7.102319,2892853.2,701262.4,701269.5,0.07369995
58320,7.190619,343.1685,295.2321,7.190619,343.15604,3.618645,3.4836736,294.3287,278.75,343.15952,0.014444998,343.1687,343.1561,0.9991902,1.0,0.36425275,0.10650424,591281.3,107087.35,343.1491,343.1491,-4145.892,3499200.0,2907708.89319557,1447708.1,1447332.0,591281.3,107087.35,7.102319,2895040.0,698368.7,698375.8,0.06869507
58335,7.190619,343.15884,295.2135,7.1906195,343.15076,3.618645,3.4836736,294.32294,279.05112,343.1584,0.014444998,343.15857,343.15063,0.9991902,1.0,0.36264226,0.10604512,588667.0,106625.72,343.14908,343.14908,-4145.892,3500100.0,2908767.9344649017,1447978.1,1447734.0,588667.0,106625.72,7.102319,2895712.0,695292.75,695299.9,0.062927246
58350,7.1906185,343.17416,295.1977,7.1906185,343.15845,3.6186445,3.483673,294.32,279.3482,343.16034,0.014444997,343.17474,343.1587,0.9991902,1.0,0.36112633,0.10556841,586206.25,106146.4,343.14905,343.14905,-4145.892,3501000.0,2909845.115224698,1448918.1,1448443.5,586206.25,106146.4,7.102318,2897361.5,692352.6,692359.75,0.05999756
58365,7.1906176,343.22565,295.17978,7.1906176,343.17593,3.618644,3.4836726,294.31976,279.62122,343.19144,0.014444995,343.22647,343.17618,0.9991902,1.0,0.35540974,0.10348901,576926.7,104055.62,343.14902,343.14902,-4145.892,3501900.0,2912818.201266248,1451013.8,1449512.4,576926.7,104055.62,7.102317,2900526.0,680982.3,680989.44,0.059753418
58380,7.1906166,343.27142,295.1555,7.1906166,343.1885,3.6186435,3.4836724,294.3215,279.85,343.2231,0.014444994,343.272,343.18866,0.9991902,1.0,0.3445762,0.09991652,559340.94,100463.56,343.149,343.149,-4145.892,3502800.0,2916213.609727947,1453129.6,1450625.5,559340.94,100463.56,7.102316,2903755.0,659804.5,659811.6,0.06149292
58395,7.1906176,343.30573,295.12247,7.1906176,343.1981,3.618644,3.4836726,294.324,280.01318,343.248,0.014444995,343.3059,343.1981,0.9991902,1.0,0.32979342,0.09523769,535344.4,95759.11,343.14896,343.14896,-4145.892,3503700.0,2919726.036855167,1455163.0,1451912.4,535344.4,95759.11,7.102317,2907075.5,631103.5,631110.6,0.06399536
58410,7.190619,343.25684,295.08484,7.190619,343.17618,3.618645,3.4836736,294.322,280.1268,343.2308,0.014444998,343.2555,343.17566,0.9991902,1.0,0.3164218,0.09144937,513638.62,91950.06,343.14893,343.14893,-4145.892,3504600.0,2920967.2752404744,1454823.2,1452387.2,513638.62,91950.06,7.102319,2907210.5,605588.7,605595.8,0.0619812
58425,7.1906204,343.16205,295.04874,7.1906204,343.14667,3.6186457,3.4836743,294.31638,280.22702,343.16965,0.014445001,343.16077,343.14633,0.9991902,1.0,0.3116673,0.09068787,505920.78,91184.39,343.1489,343.1489,-4145.892,3505500.0,2919447.782436987,1453051.1,1452586.6,505920.78,91184.39,7.1023197,2905637.8,597105.2,597112.3,0.056365967
58440,7.1906214,343.10117,295.01926,7.1906214,343.13162,3.6186461,3.4836748,294.30878,280.35,343.12445,0.014445003,343.10052,343.13147,0.9991902,1.0,0.31463388,0.09197919,510736.38,92482.78,343.14886,343.14886,-4145.892,3506400.0,2918494.651148217,1452103.0,1453022.8,510736.38,92482.78,7.1023207,2905125.8,603219.1,603226.25,0.04876709
58455,7.1906214,343.06985,294.9996,7.1906214,343.12357,3.6186461,3.4836748,294.30066,280.49826,343.1005,0.014445003,343.0696,343.1235,0.9991902,1.0,0.32164472,0.0942831,522116.88,94799.3,343.14886,343.14886,-4145.892,3507300.0,2918233.593688228,1451750.9,1453373.0,522116.88,94799.3,7.1023207,2905124.0,616916.2,616923.3,0.040649414
58470,7.1906204,343.07956,294.99014,7.190621,343.12936,3.6186457,3.4836745,294.2944,280.64896,343.10062,0.014445001,343.07996,343.12952,0.9991902,1.0,0.32922226,0.09652691,534417.25,97055.4,343.14883,343.14883,-4145.892,3508200.0,2918814.5793178137,1452329.5,1453833.8,534417.25,97055.4,7.10232,2906163.2,631472.6,631479.75,0.03439331
58485,7.1906204,343.10828,294.98874,7.1906204,343.13852,3.6186457,3.4836743,294.2897,280.80017,343.11887,0.014445001,343.10864,343.13864,0.9991902,1.0,0.3341691,0.09781049,542447.3,98346.01,343.1488,343.1488,-4145.892,3509100.0,2920006.9267118126,1453239.1,1454152.5,542447.3,98346.01,7.1023197,2907391.5,640793.3,640800.44,0.029693604
58500,7.1906204,343.12106,294.9928,7.1906204,343.1409,3.6186457,3.4836743,294.2856,280.95,343.12985,0.014445001,343.12115,343.1409,0.9991902,1.0,0.33718196,0.09862254,547338.0,99162.5,343.14877,343.14877,-4145.892,3510000.0,2920427.2106534857,1453502.8,1454101.9,547338.0,99162.5,7.1023197,2907604.5,646500.5,646507.6,0.025604248
58515,7.1906204,343.12292,295.0002,7.1906204,343.14096,3.6186457,3.4836743,294.28192,281.16324,343.13196,0.014445001,343.1229,343.14096,0.9991902,1.0,0.33977807,0.09939766,551552.2,99941.86,343.14874,343.14874,-4145.892,3510900.0,2920105.0546805733,1453335.0,1453879.8,551552.2,99941.86,7.1023197,2907214.8,651494.06,651501.2,0.021911621
58530,7.190621,343.1106,295.01013,7.190621,343.13617,3.618646,3.4836745,294.27753,281.41177,343.12643,0.014445002,343.11032,343.13608,0.9991902,1.0,0.34303728,0.10044214,556842.75,100992.06,343.1487,343.1487,-4145.892,3511800.0,2919168.398509129,1452663.2,1453435.6,556842.75,100992.06,7.1023207,2906099.0,657834.8,657841.94,0.01751709
58545,7.1906214,343.089,295.02313,7.1906214,343.1292,3.6186461,3.4836748,294.27267,281.5544,343.11258,0.014445003,343.08868,343.12915,0.9991902,1.0,0.3482762,0.10216875,565347.0,102728.125,343.14868,343.14868,-4145.892,3512700.0,2917539.2919329396,1451618.1,1452832.9,565347.0,102728.125,7.1023207,2904451.0,668075.1,668082.25,0.012664795
58560,7.190621,343.08167,295.03946,7.190621,343.1283,3.618646,3.4836745,294.26834,281.45,343.1051,0.014445002,343.08167,343.12833,0.9991902,1.0,0.3548908,0.10422788,576084.3,104798.53,343.14865,343.14865,-4145.892,3513600.0,2916094.956270541,1450903.8,1452312.1,576084.3,104798.53,7.1023207,2903216.0,680882.9,680890.0,0.008331299
58575,7.190622,343.08026,295.05927,7.190622,343.12784,3.6186464,3.483675,294.2636,281.175,343.10526,0.014445004,343.08008,343.12778,0.9991902,1.0,0.36153585,0.1062219,586871.0,106803.47,343.14862,343.14862,-4145.892,3514500.0,2914902.984668714,1450263.5,1451700.2,586871.0,106803.47,7.1023216,2901963.8,693674.5,693681.6,0.0036010742
58590,7.190623,343.0527,295.0842,7.190623,343.11737,3.6186469,3.4836755,294.25748,280.9,343.0909,0.014445006,343.0522,343.1172,0.9991902,1.0,0.37007225,0.10896371,600727.9,109560.29,343.1486,343.1486,-4145.892,3515400.0,2912520.516452719,1448678.4,1450631.4,600727.9,109560.29,7.1023226,2899309.8,710288.2,710295.3,-0.002532959
58605,7.1906233,343.01395,295.1172,7.1906233,343.1052,3.618647,3.4836757,294.2501,280.625,343.06598,0.014445007,343.01343,343.10504,0.9991902,1.0,0.38229156,0.112925574,620563.1,113543.84,343.14856,343.14856,-4145.892,3516300.0,2909006.610709912,1446511.6,1449267.4,620563.1,113543.84,7.1023226,2895779.0,734107.0,734114.1,-0.009918213
58620,7.1906233,342.98907,295.1607,7.1906238,343.0988,3.6186473,3.483676,294.24246,280.35,343.0471,0.014445008,342.98883,343.09872,0.9991902,1.0,0.39759254,0.11774778,645400.8,118392.45,343.14853,343.14853,-4145.892,3517200.0,2905220.538138161,1444446.2,1447759.8,645400.8,118392.45,7.1023235,2892206.0,763793.25,763800.4,-0.017547607
58635,7.190626,342.90762,295.22128,7.1906266,343.06757,3.618649,3.4836774,294.2283,280.075,343.01028,0.014445013,342.90567,343.0668,0.9991902,1.0,0.41749072,0.12418302,677701.0,124862.93,343.1485,343.1485,-4145.892,3518100.0,2899313.612739718,1440157.5,1444987.9,677701.0,124862.93,7.1023264,2885145.5,802563.94,802571.06,-0.031707764
58650,7.1906257,342.84366,295.30725,7.1906257,343.05267,3.6186485,3.4836771,294.21594,279.8,342.9504,0.0144450115,342.84366,343.05286,0.9991902,1.0,0.44687676,0.13381407,725402.5,134546.7,343.14847,343.14847,-4145.892,3519000.0,2890465.05217745,1435629.2,1441941.8,725402.5,134546.7,7.1023254,2877571.0,859949.2,859956.3,-0.044067383
58665,7.1906257,342.87488,295.41818,7.1906257,343.0676,3.6186485,3.483677,294.20544,279.525,342.9653,0.0144450115,342.87537,343.06772,0.9991902,1.0,0.47548506,0.14232934,771841.56,143108.6,343.14844,343.14844,-4145.892,3519900.0,2884638.468466119,1433222.0,1439042.1,771841.56,143108.6,7.1023254,2872264.0,914950.1,914957.25,-0.05456543
58680,7.190625,342.89832,295.55017,7.190625,343.07214,3.6186483,3.483677,294.19666,279.25,342.9819,0.014445011,342.89862,343.0722,0.9991902,1.0,0.5011976,0.150106,813580.0,150927.83,343.1484,343.1484,-4145.892,3520800.0,2877637.865707561,1429943.5,1435193.2,813580.0,150927.83,7.1023254,2865136.8,964507.8,964514.94,-0.06335449
58695,7.1906276,342.84186,295.70468,7.1906276,343.04715,3.6186497,3.483678,294.18222,278.92343,342.9642,0.014445016,342.84018,343.04642,0.9991902,1.0,0.5283906,0.15873878,857721.56,159607.88,343.14838,343.14838,-4145.892,3521700.0,2867191.1166543397,1423572.8,1429772.6,857721.56,159607.88,7.102328,2853345.5,1017329.44,1017336.56,-0.07778931
58710,7.1906266,342.8025,295.8855,7.1906266,343.03967,3.618649,3.4836776,294.1711,278.5625,342.91837,0.014445013,342.80292,343.04004,0.9991902,1.0,0.56285065,0.16998549,913659.75,170916.16,343.14835,343.14835,-4145.892,3522600.0,2853439.674630039,1416922.8,1424085.9,913659.75,170916.16,7.1023264,2841008.5,1084575.9,1084583.0,-0.088897705
58725,7.1906257,342.86636,296.08228,7.1906257,343.06583,3.6186485,3.483677,294.16385,278.27032,342.9533,0.0144450115,342.8675,343.06616,0.9991902,1.0,0.5936442,0.17912523,963646.0,180105.95,343.14832,343.14832,-4145.892,3523500.0,2843620.9484340795,1412908.8,1418932.8,963646.0,180105.95,7.1023254,2831841.5,1143752.0,1143759.1,-0.09616089
58740,7.190624,342.93335,296.27945,7.1906247,343.08475,3.6186478,3.4836764,294.16016,278.15,342.99857,0.01444501,342.93423,343.085,0.9991902,1.0,0.6173501,0.18610719,1002127.1,187126.12,343.1483,343.1483,-4145.892,3524400.0,2834403.9532297077,1408976.8,1413549.1,1002127.1,187126.12,7.1023245,2822526.0,1189253.2,1189260.4,-0.099853516
58755,7.190623,342.98914,296.46118,7.190623,343.1017,3.6186469,3.4836755,294.16003,278.15,343.03564,0.014445006,342.99,343.102,0.9991902,1.0,0.635146,0.19135085,1031014.7,192398.5,343.14825,343.14825,-4145.892,3525300.0,2825627.246367867,1405172.9,1408572.8,1031014.7,192398.5,7.1023226,2813745.5,1223413.2,1223420.4,-0.099975586
58770,7.1906214,343.0493,296.61472,7.1906214,343.12106,3.6186461,3.4836748,294.16324,278.15,343.07492,0.014445003,343.05017,343.12134,0.9991902,1.0,0.64702064,0.19469768,1050290.5,195763.64,343.14822,343.14822,-4145.892,3526200.0,2818694.791107373,1402352.4,1404520.0,1050290.5,195763.64,7.1023207,2806872.5,1246054.1,1246061.2,-0.09677124
58785,7.1906204,343.09732,296.73474,7.190621,343.13498,3.6186457,3.4836743,294.1685,278.15,343.109,0.014445001,343.0979,343.13516,0.9991902,1.0,0.65362215,0.19644374,1061006.5,197519.27,343.1482,343.1482,-4145.892,3527100.0,2813480.685002014,1400178.0,1401315.4,1061006.5,197519.27,7.1023197,2801493.5,1258525.8,1258532.9,-0.09152222
58800,7.19062,343.12964,296.82022,7.19062,343.14423,3.6186454,3.483674,294.17523,278.15,343.13187,0.014445,343.13007,343.14435,0.9991902,1.0,0.6564419,0.19712149,1065583.8,198200.73,343.14816,343.14816,-4145.892,3528000.0,2809681.2851364347,1398572.4,1399012.9,1065583.8,198200.73,7.1023197,2797585.2,1263784.5,1263791.6,-0.08477783
58815,7.1906214,343.1301,296.8806,7.1906214,343.14178,3.6186461,3.4836748,294.17975,278.15,343.13977,0.014445003,343.12964,343.14154,0.9991902,1.0,0.6577101,0.19745617,1067642.4,198537.23,343.14813,343.14813,-4145.892,3528900.0,2806497.2978704646,1396762.5,1397115.5,1067642.4,198537.23,7.1023207,2793878.0,1266179.6,1266186.8,-0.08026123
58830,7.1906223,343.08432,296.9326,7.1906223,343.12436,3.6186466,3.4836752,294.18173,278.15,343.11267,0.014445005,343.08362,343.12415,0.9991902,1.0,0.662529,0.19929585,1075464.8,200387.0,343.1481,343.1481,-4145.892,3529800.0,2801700.4968811194,1393810.6,1395019.9,1075464.8,200387.0,7.1023216,2788830.5,1275851.8,1275858.9,-0.07827759
58845,7.190623,343.04684,296.98965,7.190623,343.11386,3.6186469,3.4836755,294.18182,278.15,343.08594,0.014445006,343.0464,343.11374,0.9991902,1.0,0.6715891,0.20242803,1090171.8,203536.33,343.14807,343.14807,-4145.892,3530700.0,2796616.536213611,1390955.5,1392979.4,1090171.8,203536.33,7.1023226,2783935.0,1293708.1,1293715.2,-0.078186035
58860,7.1906233,343.02356,297.05908,7.1906233,343.10733,3.6186473,3.4836757,294.18076,278.15,343.06888,0.014445007,343.0233,343.10724,0.9991902,1.0,0.6833743,0.20631215,1109302.2,207441.7,343.14804,343.14804,-4145.892,3531600.0,2791369.645369923,1388155.6,1390685.5,1109302.2,207441.7,7.102323,2778841.0,1316744.0,1316751.1,-0.07925415
58875,7.1906223,343.0174,297.14142,7.190623,343.10648,3.6186469,3.4836755,294.18018,278.05624,343.06134,0.014445005,343.01752,343.10657,0.9991902,1.0,0.6964657,0.21052624,1130553.1,211678.88,343.148,343.148,-4145.892,3532500.0,2785916.7016089484,1385482.6,1388173.0,1130553.1,211678.88,7.1023226,2773655.5,1342232.0,1342239.1,-0.079833984
58890,7.190622,343.04425,297.2283,7.190622,343.11728,3.6186464,3.483675,294.18146,277.85,343.07498,0.014445004,343.04477,343.11746,0.9991902,1.0,0.7078565,0.21397981,1149043.6,215151.36,343.14798,343.14798,-4145.892,3533400.0,2781472.99047032,1383669.6,1385875.1,1149043.6,215151.36,7.1023216,2769544.8,1364195.0,1364202.1,-0.078552246
58905,7.1906214,343.07556,297.30978,7.1906214,343.127,3.6186461,3.4836748,294.18408,277.64374,343.09628,0.014445003,343.076,343.12714,0.9991902,1.0,0.7159466,0.21632312,1162176.1,217507.48,343.14795,343.14795,-4145.892,3534300.0,2777821.7096413756,1382154.4,1383708.2,1162176.1,217507.48,7.1023207,2765862.5,1379683.6,1379690.8,-0.075927734
58920,7.1906204,343.1006,297.38013,7.190621,343.1344,3.6186457,3.4836743,294.18787,277.55,343.1133,0.014445001,343.10095,343.13452,0.9991902,1.0,0.7214596,0.21791199,1171125.1,219105.06,343.14792,343.14792,-4145.892,3535200.0,2774586.8314216863,1380785.5,1381806.9,1171125.1,219105.06,7.1023197,2762592.5,1390230.2,1390237.4,-0.072143555
58935,7.190557,344.80228,297.1626,7.190557,343.85007,3.6186104,3.4836404,294.35324,277.55,343.73422,0.014444874,344.85086,343.8714,0.9991902,1.0,0.6598259,0.19210036,1071076.9,193152.11,343.1479,343.1479,-4145.891,3536100.0,2825429.191719508,1438734.5,1409977.5,1071076.9,193152.11,7.102251,2848712.0,1264229.0,1264236.1,0.0932312
58950,7.1905518,346.35495,296.5502,7.1905518,344.15912,3.6186085,3.4836385,294.48413,277.55,345.24536,0.014444863,346.35468,344.15167,0.9991902,1.0,0.3711817,0.085079536,602528.9,85545.34,343.14786,343.14786,-4145.892,3537000.0,2954258.7241687784,1504119.1,1437804.4,602528.9,85545.34,7.102247,2941923.5,688074.25,688081.4,0.2241211
58965,-0.042387914,341.51678,296.3097,-0.042387914,342.54794,-4.6e-44,-4.6e-44,294.56363,277.55,344.78366,-8.515169e-05,340.98053,342.4328,-6.7515798e-12,-6.771541e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,3537900.0,-17336.08918800944,-8048.184,-8231.761,0.0,0.0,-9.2e-44,-16279.945,0.0,-9.2e-44,0.30361938
58980,-0.042387914,341.89737,296.3097,-0.042387914,342.5921,6.9e-44,6.9e-44,294.60004,277.55,344.78366,-8.515169e-05,341.01837,342.43448,9.3527335e-18,9.379312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,3538800.0,-17336.08918800944,-8115.9395,-8239.622,0.0,0.0,1.37e-43,-16355.562,0.0,1.37e-43,0.34002686
58995,-0.042387918,342.1708,296.3097,-0.042387918,342.639,0.0,0.0,294.62054,277.55,344.78366,-8.5151696e-05,341.05652,342.43652,1.6958689e-21,-6.4418594e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,3539700.0,-17336.09066932651,-8164.6196,-8247.974,0.0,0.0,0.0,-16412.594,0.0,0.0,0.36053467
59010,-0.042387918,342.37247,296.3097,-0.042387918,342.68784,0.0,0.0,294.63138,277.55,344.78366,-8.5151696e-05,341.095,342.4389,-6.144726e-35,-1.7518321e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3540600.0,-17336.09066932651,-8200.521,-8256.666,0.0,0.0,0.0,-16457.188,0.0,0.0,0.3713684
59025,-0.042387918,342.52478,296.3097,-0.042387918,342.73822,0.0,0.0,294.63638,277.55,344.78366,-8.5151696e-05,341.13385,342.44165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3541500.0,-17336.09066932651,-8227.638,-8265.636,0.0,0.0,0.0,-16493.273,0.0,0.0,0.3763733
59040,-0.042387918,342.6453,296.3097,-0.042387918,342.78973,0.0,0.0,294.63794,277.55,344.78366,-8.5151696e-05,341.173,342.44473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3542400.0,-17336.09066932651,-8249.093,-8274.807,0.0,0.0,0.0,-16523.898,0.0,0.0,0.3779297
59055,-0.042387918,342.74432,296.3097,-0.042387918,342.84207,0.0,0.0,294.63922,277.47186,344.78366,-8.5151696e-05,341.2125,342.44815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3543300.0,-17336.09066932651,-8266.723,-8284.125,0.0,0.0,0.0,-16550.848,0.0,0.0,0.37921143
