minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
59070,-0.042387918,342.8287,296.3097,-0.042387918,342.89487,0.0,0.0,294.63956,277.3,344.78366,-8.5151696e-05,341.25232,342.45193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3544200.0,-17336.09066932651,-8281.745,-8293.523,0.0,0.0,0.0,-16575.27,0.0,0.0,0.37954712
59085,-0.042387918,342.90292,296.3097,-0.042387918,342.94775,0.0,0.0,294.63593,277.1281,344.78366,-8.5151696e-05,341.29242,342.45605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3545100.0,-17336.09066932651,-8294.958,-8302.939,0.0,0.0,0.0,-16597.898,0.0,0.0,0.37591553
59100,-0.042387918,342.96994,296.3097,-0.042387918,343.00027,0.0,0.0,294.6347,277.05,344.78366,-8.5151696e-05,341.3328,342.46048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3546000.0,-17336.09066932651,-8306.889,-8312.289,0.0,0.0,0.0,-16619.178,0.0,0.0,0.37469482
59115,-0.042387918,343.0313,296.3097,-0.042387918,343.05188,0.0,0.0,294.62497,277.05,344.78366,-8.5151696e-05,341.37338,342.4652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3546900.0,-17336.09066932651,-8317.814,-8321.477,0.0,0.0,0.0,-16639.291,0.0,0.0,0.36495972
59130,-0.042387918,343.08804,296.3097,-0.042387918,343.10196,0.0,0.0,294.61182,277.05,344.78366,-8.5151696e-05,341.4141,342.47025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3547800.0,-17336.09066932651,-8327.915,-8330.393,0.0,0.0,0.0,-16658.309,0.0,0.0,0.35180664
59145,-0.042387918,343.14035,296.3097,-0.042387918,343.1498,0.0,0.0,294.59686,277.05,344.78366,-8.5151696e-05,341.45486,342.47556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3548700.0,-17336.09066932651,-8337.227,-8338.911,0.0,0.0,0.0,-16676.137,0.0,0.0,0.33685303
59160,-0.042387918,343.1884,296.3097,-0.042387918,343.19476,0.0,0.0,294.58002,277.05,344.78366,-8.5151696e-05,341.4956,342.48105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3549600.0,-17336.09066932651,-8345.778,-8346.914,0.0,0.0,0.0,-16692.691,0.0,0.0,0.32000732
59175,-0.042387918,343.2317,296.3097,-0.042387918,343.23602,0.0,0.0,294.5669,277.05,344.78366,-8.5151696e-05,341.5362,342.4868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3550500.0,-17336.09066932651,-8353.488,-8354.26,0.0,0.0,0.0,-16707.748,0.0,0.0,0.30688477
59190,-0.042387918,343.2697,296.3097,-0.042387918,343.27264,0.0,0.0,294.54364,277.05,344.78366,-8.5151696e-05,341.57648,342.4926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3551400.0,-17336.09066932651,-8360.258,-8360.779,0.0,0.0,0.0,-16721.037,0.0,0.0,0.28363037
59205,-0.042387918,343.302,296.3097,-0.042387918,343.304,0.0,0.0,294.52472,277.05,344.78366,-8.5151696e-05,341.61633,342.4986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3552300.0,-17336.09066932651,-8366.006,-8366.358,0.0,0.0,0.0,-16732.363,0.0,0.0,0.26470947
59220,-0.042387918,343.3275,296.3097,-0.042387918,343.32886,0.0,0.0,294.50894,277.05,344.78366,-8.5151696e-05,341.65552,342.50458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3553200.0,-17336.09066932651,-8370.548,-8370.787,0.0,0.0,0.0,-16741.336,0.0,0.0,0.24893188
59235,-0.042387918,343.3457,296.3097,-0.042387918,343.34662,0.0,0.0,294.489,276.9039,344.78366,-8.5151696e-05,341.69394,342.51056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3554100.0,-17336.09066932651,-8373.786,-8373.949,0.0,0.0,0.0,-16747.734,0.0,0.0,0.2290039
59250,-0.042387918,343.35538,296.3097,-0.042387918,343.35602,0.0,0.0,294.46808,276.56876,344.78366,-8.5151696e-05,341.73132,342.51642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3555000.0,-17336.09066932651,-8375.508,-8375.622,0.0,0.0,0.0,-16751.129,0.0,0.0,0.20806885
59265,-0.042387918,343.35608,296.3097,-0.042387918,343.35648,0.0,0.0,294.44626,276.19922,344.78366,-8.5151696e-05,341.76746,342.52216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3555900.0,-17336.09066932651,-8375.633,-8375.704,0.0,0.0,0.0,-16751.336,0.0,0.0,0.18624878
59280,-0.042387918,343.34653,296.3097,-0.042387918,343.3468,0.0,0.0,294.42566,275.95,344.78366,-8.5151696e-05,341.80212,342.52762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3556800.0,-17336.09066932651,-8373.933,-8373.981,0.0,0.0,0.0,-16747.914,0.0,0.0,0.16564941
59295,-0.042387918,343.3259,296.3097,-0.042387918,343.32608,0.0,0.0,294.3607,275.9081,344.78366,-8.5151696e-05,341.83505,342.53275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3557700.0,-17336.09066932651,-8370.26,-8370.292,0.0,0.0,0.0,-16740.55,0.0,0.0,0.10067749
59310,-0.04239002,343.29343,296.3097,-0.04239002,343.29355,0.0,0.0,294.3154,275.97577,344.78366,-8.5155916e-05,341.86597,342.53748,-6.54149e-22,2.2768782e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3558600.0,-17336.949833226532,-8364.895,-8364.916,0.0,0.0,0.0,-16729.81,0.0,0.0,0.055389404
59325,-0.04238792,343.248,296.3584,-0.04238792,343.24808,0.0,0.0,294.26102,276.03058,344.67075,-8.51517e-05,341.8946,342.54166,-1.0071091e-19,3.4197963e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3559500.0,-17278.29044261138,-8347.719,-8347.735,0.0,0.0,0.0,-16695.453,0.0,0.0,0.0010070801
59340,-0.04238794,343.18903,297.79144,-0.04238794,343.1891,0.0,0.0,294.2069,275.95,341.67734,-8.515174e-05,341.9207,342.54523,-1.7984492e-19,-6.7824086e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3560400.0,-15695.23322383395,-8082.102,-8082.113,0.0,0.0,0.0,-16164.215,0.0,0.0,-0.053100586
59355,-0.04238802,343.11572,303.8893,-0.04238802,343.11575,0.0,0.0,294.08313,275.71213,328.60147,-8.51519e-05,341.9439,342.5481,4.442841e-19,7.291536e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,3561300.0,-8838.00632447702,-6983.4653,-6983.4707,0.0,0.0,0.0,-13966.936,0.0,0.0,-0.17687988
59370,-0.042388123,343.02716,312.19437,-0.042388123,343.0272,0.0,0.0,293.96924,275.4131,309.7173,-8.51521e-05,341.964,342.5501,2.0755619e-19,6.558857e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,3562200.0,885.900469852885,-5489.166,-5489.1714,0.0,0.0,0.0,-10978.338,0.0,0.0,-0.29077148
59385,-0.12569937,342.91418,316.51233,-0.0003847135,342.927,0.0,0.0,293.86395,275.10748,298.29703,-0.00012664308,341.9817,342.55118,0.20735906,-3.4558378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07071,3563100.0,9688.735713303664,-13938.526,-42.68074,0.0,0.0,0.0,-13981.207,0.0,0.0,-0.39605713
59400,6.9638457,340.84177,294.13144,6.963811,339.29987,3.6426888,3.5098088,293.77933,274.85,340.71927,0.013989406,341.20905,338.8408,0.9997574,0.8133646,1.0,0.0,1623272.0,0.0,343.15,343.15,-4329.7803,3564000.0,2737291.4062988227,1366190.8,1321086.4,1623272.0,0.0,7.1524973,2687277.0,1623272.0,1623279.1,-0.48068237
59415,6.94321,305.68228,295.6402,7.2535844,335.7064,3.5701933,3.4371839,293.7895,274.64456,330.22464,0.014259737,305.4211,335.43906,0.01455675,1.0,0.0,0.18700035,0.0,188024.17,343.15,343.15,-4148.055,3564900.0,2071293.2044111085,292842.06,1220618.8,0.0,188024.17,7.007377,1513460.8,188024.17,188031.17,-0.47052002
59430,6.908611,323.41058,298.11072,6.908611,364.52206,3.4638805,3.335008,293.85098,274.46738,327.34753,0.013878481,324.0778,365.51382,0.9990619,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4143.9766,3565800.0,1704202.9809819723,734105.1,1927002.6,1623272.0,1005475.0,6.798888,2661107.8,2628747.0,2628753.8,-0.4090271
59445,7.721102,336.03067,298.78824,7.7211027,335.4088,3.9091735,3.7625067,293.92767,274.3315,335.62772,0.015510669,336.1847,335.59784,0.9990619,1.0,1.0,0.40125924,1623272.0,403456.12,343.1499,343.1499,-4145.4365,3566700.0,2399900.7540243384,1207721.0,1187555.1,1623272.0,403456.12,7.6716805,2395276.0,2026728.1,2026735.8,-0.33233643
59460,10.267742,340.58438,298.89728,10.267743,346.1983,5.315087,5.106146,294.0246,274.25,343.27725,0.02062653,340.25464,346.00146,0.9990619,1.0,1.0,0.3034326,1623272.0,305093.9,343.14987,343.14987,-4111.296,3567600.0,3844700.474653018,1797736.1,2039834.0,1623272.0,305093.9,10.421232,3837570.0,1928365.9,1928376.2,-0.2354126
59475,8.298611,344.8221,298.89395,8.298611,342.77548,4.2010875,4.041769,294.04492,274.2579,343.52444,0.016670806,344.75104,342.77814,0.9990619,1.0,0.9061362,0.27158776,1470905.5,273074.7,343.14984,343.14984,-4115.507,3568500.0,3124910.4940335657,1600787.6,1529454.1,1470905.5,273074.7,8.242857,3130241.8,1743980.2,1743988.5,-0.21508789
59490,7.1635017,343.45834,298.94055,7.1635017,343.49762,3.6178102,3.483159,294.07275,274.37106,343.25067,0.014390524,343.46994,343.5032,0.9990619,1.0,0.89427906,0.27400428,1451658.1,275504.44,343.1498,343.1498,-4162.781,3569400.0,2678112.4432491083,1339393.8,1340575.5,1451658.1,275504.44,7.1009693,2679969.2,1727162.5,1727169.6,-0.18725586
59505,7.191784,344.00906,298.95343,7.1917844,343.46478,3.623932,3.4888458,294.09814,274.57367,343.34903,0.014447339,344.02493,343.47675,0.9990619,1.0,0.88175696,0.26744565,1431331.4,268909.94,343.14978,343.14978,-4151.5034,3570300.0,2693872.728836823,1360927.6,1344487.4,1431331.4,268909.94,7.1127777,2705415.0,1700241.2,1700248.4,-0.16186523
59520,7.1906137,343.02853,298.8891,7.1906137,342.98773,3.6186545,3.483683,294.12735,274.85,343.05173,0.014444988,343.03363,342.99075,0.9990619,1.0,0.8682298,0.26530573,1409373.1,266758.28,343.14975,343.14975,-4145.9067,3571200.0,2679300.303860305,1333036.5,1331804.2,1409373.1,266758.28,7.102338,2664840.8,1676131.4,1676138.5,-0.13265991
59535,7.1906104,343.44202,298.75046,7.1906104,343.3168,3.6186402,3.483669,294.162,275.1789,343.30963,0.014444982,343.44666,343.31757,0.9990619,1.0,0.8537849,0.2581973,1385925.1,259610.94,343.14972,343.14972,-4145.892,3572100.0,2703357.077661593,1349710.2,1345928.8,1385925.1,259610.94,7.102309,2695639.0,1645536.0,1645543.1,-0.09802246
59550,7.1906123,343.5507,298.54462,7.1906123,343.26743,3.6186411,3.48367,294.19382,275.5525,343.41254,0.014444985,343.55045,343.26703,0.9990619,1.0,0.81488764,0.24452923,1322784.2,245868.05,343.1497,343.1497,-4145.8916,3573000.0,2722089.0875203167,1359209.1,1350654.4,1322784.2,245868.05,7.102311,2709863.5,1568652.2,1568659.4,-0.06619263
59565,7.1906133,343.50995,298.30667,7.1906137,343.26276,3.6186416,3.4836705,294.22147,275.97482,343.39224,0.014444987,343.50937,343.2627,0.9990619,1.0,0.77755386,0.2331262,1262181.4,234402.56,343.14966,343.14966,-4145.8916,3573900.0,2735294.1177038476,1365165.0,1357699.8,1262181.4,234402.56,7.102312,2722864.8,1496584.0,1496591.1,-0.0385437
59580,7.1906137,343.48016,298.06207,7.1906137,343.2534,3.6186419,3.4836707,294.245,276.45,343.37167,0.014444988,343.47977,343.25323,0.9990619,1.0,0.7436744,0.22244856,1207185.8,223666.47,343.14963,343.14963,-4145.8916,3574800.0,2748885.931199197,1371652.6,1364803.9,1207185.8,223666.47,7.1023126,2736456.5,1430852.2,1430859.4,-0.015014648
59595,7.190613,343.44925,297.8244,7.1906133,343.2426,3.6186416,3.4836705,294.26416,277.01318,343.35193,0.014444986,343.44873,343.24243,0.9990619,1.0,0.71261483,0.21277131,1156767.8,213936.23,343.1496,343.1496,-4145.892,3575700.0,2762106.918285531,1377896.6,1371656.2,1156767.8,213936.23,7.102312,2749553.0,1370704.0,1370711.1,0.0041503906
59610,7.190614,343.35745,297.61285,7.190614,343.20728,3.618642,3.483671,294.27646,277.64053,343.29526,0.014444988,343.357,343.2072,0.9990619,1.0,0.6885672,0.20574772,1117731.9,206874.19,343.14957,343.14957,-4145.892,3576600.0,2771503.4818476625,1381513.4,1376978.0,1117731.9,206874.19,7.102313,2758491.5,1324606.0,1324613.1,0.016448975
59625,7.1906137,343.38016,297.41977,7.1906137,343.22635,3.618642,3.4836707,294.28983,278.24762,343.29742,0.014444988,343.38055,343.22653,0.9990619,1.0,0.6665449,0.19871366,1081983.8,199801.62,343.14954,343.14954,-4145.892,3577500.0,2783349.183308769,1388030.2,1383385.1,1081983.8,199801.62,7.102313,2771415.5,1281785.4,1281792.5,0.029815674
59640,7.190614,343.3978,297.23788,7.1906147,343.22833,3.6186423,3.483671,294.30234,278.75,343.31125,0.014444989,343.39798,343.22836,0.9990619,1.0,0.6421759,0.19084771,1042426.2,191892.6,343.1495,343.1495,-4145.892,3578400.0,2795222.837029928,1394056.1,1388938.2,1042426.2,191892.6,7.102313,2782994.5,1234318.8,1234325.9,0.04232788
59655,7.1906123,343.41888,297.05905,7.1906123,343.23575,3.6186411,3.48367,294.31604,279.15762,343.32114,0.0144449845,343.41956,343.236,0.9990619,1.0,0.61629087,0.18263431,1000407.6,183634.23,343.14948,343.14948,-4145.892,3579300.0,2806671.4199861963,1400093.5,1394562.6,1000407.6,183634.23,7.102311,2794656.0,1184041.9,1184049.0,0.056030273
59670,7.190611,343.48285,296.8722,7.1906114,343.25873,3.6186404,3.4836693,294.33182,279.54843,343.3588,0.014444983,343.48386,343.25903,0.9990619,1.0,0.58540803,0.17254487,950276.5,173489.55,343.14944,343.14944,-4145.892,3580200.0,2820292.313455218,1407668.2,1400899.8,950276.5,173489.55,7.1023097,2808568.0,1123766.0,1123773.1,0.07180786
59685,7.1906123,343.52414,296.67334,7.1906123,343.26794,3.6186411,3.48367,294.34653,279.94003,343.39285,0.014444985,343.5243,343.26788,0.9990619,1.0,0.54884297,0.16080621,890921.44,161686.62,343.1494,343.1494,-4145.8916,3581100.0,2834423.2709737583,1414921.0,1407183.8,890921.44,161686.62,7.102311,2822104.8,1052608.0,1052615.1,0.086517334
59700,7.1906133,343.4991,296.47098,7.1906133,343.25485,3.6186416,3.4836705,294.35767,280.35,343.38397,0.014444987,343.49847,343.2546,0.9990619,1.0,0.5126413,0.14972806,832156.3,150547.83,343.14938,343.14938,-4145.8916,3582000.0,2846161.951942548,1420276.9,1412900.0,832156.3,150547.83,7.102312,2833177.0,982704.1,982711.25,0.09765625
59715,7.1906147,343.44,296.27658,7.1906147,343.23462,3.6186426,3.4836712,294.364,280.775,343.34946,0.01444499,343.4389,343.23422,0.9990619,1.0,0.48121056,0.14040464,781135.6,141173.36,343.14935,343.14935,-4145.892,3582900.0,2855862.352084614,1424362.8,1418160.1,781135.6,141173.36,7.102314,2842523.0,922309.0,922316.1,0.104003906
59730,7.1906166,343.35345,296.1022,7.1906166,343.206,3.6186435,3.4836721,294.365,281.2,343.29523,0.014444993,343.3521,343.2056,0.9990619,1.0,0.45768058,0.13373055,742940.06,134462.73,343.14932,343.14932,-4145.892,3583800.0,2863152.141994266,1427015.6,1422562.2,742940.06,134462.73,7.102316,2849578.0,877402.8,877409.94,0.10498047
59745,7.190618,343.27048,295.95477,7.190618,343.18134,3.6186442,3.4836729,294.36194,281.625,343.239,0.014444996,343.26938,343.18103,0.9990619,1.0,0.4427354,0.12970512,718680.0,130415.26,343.1493,343.1493,-4145.892,3584700.0,2868686.7407916454,1428962.5,1426270.4,718680.0,130415.26,7.102317,2855233.0,849095.25,849102.4,0.10192871
59760,7.190619,343.2117,295.8369,7.190619,343.1651,3.6186447,3.4836736,294.3563,282.05,343.19708,0.014444998,343.211,343.1649,0.9990619,1.0,0.4346269,0.1276133,705517.7,128311.99,343.14926,343.14926,-4145.892,3585600.0,2873293.7548837867,1430747.0,1429339.6,705517.7,128311.99,7.1023183,2860086.5,833829.7,833836.8,0.09628296
59775,7.1906233,343.0824,295.7548,7.1906233,343.11755,3.618647,3.4836757,294.34067,282.475,343.13376,0.014445007,343.07947,343.11646,0.9990619,1.0,0.4349404,0.1283452,706026.56,129047.91,343.14923,343.14923,-4145.892,3586500.0,2874435.928794992,1429322.9,1430384.6,706026.56,129047.91,7.1023226,2859707.5,835074.5,835081.6,0.08065796
59790,7.1906233,342.96616,295.7159,7.1906238,343.0876,3.6186473,3.483676,294.32498,282.9,343.0364,0.014445007,342.96555,343.08765,0.9990619,1.0,0.45047128,0.13413794,731237.4,134872.34,343.1492,343.1492,-4145.892,3587400.0,2870888.5087784436,1426986.5,1430653.9,731237.4,134872.34,7.1023235,2857640.5,866109.75,866116.9,0.064971924
59805,7.190622,342.9846,295.71548,7.1906223,343.10193,3.6186466,3.4836752,294.31232,283.325,343.03552,0.014445004,342.98538,343.10223,0.9990619,1.0,0.46826667,0.13945,760124.1,140213.5,343.14917,343.14917,-4145.892,3588300.0,2870860.181416305,1427555.9,1431099.6,760124.1,140213.5,7.1023216,2858655.5,900337.6,900344.75,0.05230713
59820,7.1906204,343.0587,295.739,7.1906204,343.12662,3.6186457,3.4836743,294.30447,283.75,343.07855,0.014445001,343.0599,343.127,0.9990619,1.0,0.48017192,0.14263763,779449.6,143418.58,343.14914,343.14914,-4145.892,3589200.0,2872042.7161699943,1429082.8,1431134.4,779449.6,143418.58,7.1023197,2860217.0,922868.2,922875.3,0.04446411
59835,7.1906195,343.13336,295.76984,7.1906195,343.14883,3.618645,3.4836738,294.30057,284.02472,343.12952,0.014444998,343.13434,343.1491,0.9990619,1.0,0.4842621,0.14338867,786089.1,144173.73,343.1491,343.1491,-4145.892,3590100.0,2873264.1313517774,1430407.0,1430874.2,786089.1,144173.73,7.102319,2861281.2,930262.9,930270.0,0.04055786
59850,7.1906185,343.18732,295.7931,7.1906185,343.16397,3.6186445,3.483673,294.29974,284.09927,343.16718,0.014444997,343.18802,343.16418,0.9990619,1.0,0.4821966,0.14240244,782736.25,143182.1,343.14908,343.14908,-4145.892,3591000.0,2874137.654933395,1431334.0,1430628.9,782736.25,143182.1,7.102318,2861963.0,925918.4,925925.5,0.039733887
59865,7.1906185,343.2173,295.80093,7.190619,343.1715,3.6186447,3.4836733,294.2995,284.12418,343.19183,0.0144449975,343.2174,343.1715,0.9990619,1.0,0.47605106,0.14028296,772760.3,141051.02,343.14905,343.14905,-4145.892,3591900.0,2875158.000557519,1432002.1,1430619.8,772760.3,141051.02,7.102318,2862622.0,913811.3,913818.44,0.039489746
59880,7.1906195,343.19467,295.7963,7.19062,343.16068,3.6186452,3.4836738,294.2974,284.25,343.18417,0.014444999,343.19406,343.16046,0.9990619,1.0,0.47034213,0.13864443,763493.2,139403.52,343.14902,343.14902,-4145.892,3592800.0,2874975.0756855975,1431459.5,1430432.9,763493.2,139403.52,7.102319,2861892.5,902896.7,902903.8,0.037384033
59895,7.19062,343.15256,295.7869,7.19062,343.14734,3.6186454,3.483674,294.294,284.83456,343.15604,0.014445,343.1521,343.14722,0.9990619,1.0,0.46865353,0.13843305,760752.1,139190.97,343.149,343.149,-4145.892,3593700.0,2873838.457858437,1430471.6,1430314.0,760752.1,139190.97,7.1023197,2860785.5,899943.1,899950.25,0.033996582
59910,7.19062,343.13837,295.77795,7.1906204,343.1453,3.6186454,3.483674,294.29037,285.81573,343.14316,0.014445,343.13828,343.1453,0.9990619,1.0,0.46943128,0.13877557,762014.6,139535.38,343.14896,343.14896,-4145.892,3594600.0,2873599.6181008145,1430313.0,1430522.4,762014.6,139535.38,7.1023197,2860835.5,901550.0,901557.1,0.03036499
59925,7.1906195,343.14047,295.77158,7.1906195,343.14673,3.6186452,3.4836738,294.2878,286.71402,343.1419,0.014444999,343.1407,343.14682,0.9990619,1.0,0.47054002,0.13911057,763814.4,139872.2,343.14893,343.14893,-4145.892,3595500.0,2873910.4799353755,1430569.1,1430758.1,763814.4,139872.2,7.102319,2861327.2,903686.56,903693.7,0.027801514
59940,7.1906185,343.17014,295.76474,7.1906185,343.15784,3.6186447,3.4836733,294.28738,287.05,343.15775,0.0144449975,343.1707,343.15805,0.9990619,1.0,0.46960995,0.13864729,762304.7,139406.38,343.1489,343.1489,-4145.892,3596400.0,2875285.7520310725,1431671.2,1431299.9,762304.7,139406.38,7.102318,2862971.0,901711.06,901718.2,0.027374268
59955,7.1906185,343.1991,295.75366,7.190619,343.16595,3.6186447,3.4836733,294.28772,286.62747,343.17923,0.0144449975,343.1993,343.166,0.9990619,1.0,0.46536225,0.13711983,755409.5,137870.56,343.14886,343.14886,-4145.892,3597300.0,2877261.2711945726,1432880.5,1431879.6,755409.5,137870.56,7.102318,2864760.0,893280.06,893287.2,0.027709961
59970,7.190622,343.19577,295.7385,7.190622,343.1625,3.6186466,3.4836752,294.28418,285.79492,343.18115,0.014445004,343.19547,343.16238,0.9990619,1.0,0.46036446,0.13559434,747296.7,136336.72,343.14886,343.14886,-4145.892,3598200.0,2878299.3937699357,1433238.8,1432234.1,747296.7,136336.72,7.1023216,2865473.0,883633.4,883640.5,0.024169922
59985,7.190619,343.12555,295.72653,7.190619,343.1361,3.618645,3.4836736,294.28424,284.88992,343.13248,0.014444998,343.12607,343.13647,0.9990619,1.0,0.4611847,0.13639566,748628.2,137142.44,343.14883,343.14883,-4145.892,3599100.0,2876070.961009657,1431478.8,1431797.6,748628.2,137142.44,7.102319,2863276.5,885770.6,885777.75,0.024230957
60000,7.1906195,343.17236,295.71344,7.1906195,343.16086,3.618645,3.4836738,294.2835,284.25,343.1605,0.014444999,343.17273,343.1609,0.9990619,1.0,0.46015918,0.13569711,746963.5,136440.05,343.1488,343.1488,-4145.892,3600000.0,2878565.077702433,1433288.0,1432940.6,746963.5,136440.05,7.102319,2866228.5,883403.56,883410.7,0.023498535
60015,7.190619,343.17215,295.70044,7.1906195,343.1548,3.618645,3.4836736,294.28262,283.9525,343.16498,0.014444998,343.17206,343.15472,0.9990619,1.0,0.45761147,0.1348963,742827.9,135634.86,343.14877,343.14877,-4145.892,3600900.0,2879625.7848507706,1433674.1,1433149.8,742827.9,135634.86,7.102319,2866824.0,878462.75,878469.9,0.022613525
60030,7.190619,343.17148,295.68704,7.190619,343.15588,3.618645,3.4836736,294.28217,283.75995,343.16306,0.014444998,343.17154,343.15594,0.9990619,1.0,0.4554138,0.13426115,739260.44,134996.22,343.14874,343.14874,-4145.892,3601800.0,2880321.937852989,1434058.5,1433587.5,739260.44,134996.22,7.102319,2867646.0,874256.6,874263.75,0.022155762
60045,7.190619,343.1775,295.67264,7.190619,343.158,3.618645,3.4836736,294.28198,283.53738,343.1667,0.014444998,343.17758,343.15802,0.9990619,1.0,0.4527338,0.13338926,734910.1,134119.58,343.1487,343.1487,-4145.892,3602700.0,2881416.157066582,1434675.0,1434086.1,734910.1,134119.58,7.102319,2868761.0,869029.7,869036.8,0.021972656
60060,7.190619,343.1818,295.6568,7.190619,343.15906,3.6186447,3.4836736,294.282,283.15,343.16983,0.014444998,343.18182,343.15906,0.9990619,1.0,0.44953835,0.13237998,729723.0,133104.77,343.14868,343.14868,-4145.892,3603600.0,2882567.7718734425,1435283.2,1434596.6,729723.0,133104.77,7.1023183,2869880.0,862827.75,862834.9,0.022003174
60075,7.190595,343.89102,295.5801,7.1905956,343.4502,3.6186318,3.483661,294.345,282.40088,343.43622,0.014444951,343.9105,343.45828,0.9990619,1.0,0.41736424,0.119704045,677495.6,120359.42,343.14865,343.14865,-4145.8916,3604500.0,2903372.459269872,1459013.8,1445700.6,677495.6,120359.42,7.102293,2904714.5,797855.06,797862.2,0.084991455
60090,7.190601,344.46893,295.41125,7.1906013,343.55374,3.618635,3.483664,294.39172,281.3921,344.01605,0.014444962,344.46747,343.5507,0.9990619,1.0,0.29512626,0.07634357,479070.2,76761.555,343.14862,343.14862,-4145.8916,3605400.0,2948796.7232826124,1481567.5,1453928.4,479070.2,76761.555,7.1022987,2935496.0,555831.75,555838.9,0.13171387
60105,-0.042389344,340.38885,296.29724,-0.042389352,341.97345,-1.1e-44,-1.1e-44,294.41644,280.43726,342.71405,-8.515456e-05,339.9559,341.91937,5.0751563e-09,5.0846727e-09,0.0,0.0,0.0,0.0,343.1486,343.1486,-66.305435,3606300.0,-16600.932960258953,-7849.8613,-8131.9766,0.0,0.0,-2.2e-44,-15981.838,0.0,-2.2e-44,0.1564331
60120,-0.04238907,340.84952,297.34155,-0.04238907,341.91617,-5.5594e-41,-5.5538e-41,294.4107,279.85,341.71927,-8.5154e-05,339.99683,341.91855,-6.634394e-14,-6.6638135e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30229,3607200.0,-15871.548624607402,-7745.901,-7935.801,0.0,0.0,-1.11131e-40,-15681.701,0.0,-1.11131e-40,0.1506958
60135,-0.042387918,341.17343,297.63016,-0.042387918,341.89252,0.0,0.0,294.42886,279.56412,341.4185,-8.5151696e-05,340.03787,341.91803,8.455206e-15,6.7586686e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3608100.0,-15660.332419471957,-7751.9766,-7879.9946,0.0,0.0,0.0,-15631.971,0.0,0.0,0.16885376
60150,-0.042387918,341.407,297.63663,-0.042387918,341.8911,0.0,0.0,294.4363,279.29492,341.41122,-8.515169e-05,340.079,341.91782,3.2891183e-20,8.662004e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3609000.0,-15655.419683275173,-7792.409,-7878.593,0.0,0.0,0.0,-15671.002,0.0,0.0,0.17630005
60165,-0.04238794,341.57773,297.63663,-0.04238794,341.90533,0.0,0.0,294.44296,279.02826,341.41122,-8.515174e-05,340.12024,341.9179,-9.1900194e-21,3.9434164e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3609900.0,-15655.429047237312,-7822.805,-7881.129,0.0,0.0,0.0,-15703.934,0.0,0.0,0.18295288
60180,-0.04238794,341.70782,297.63663,-0.04238794,341.92963,0.0,0.0,294.4472,278.75,341.41122,-8.515174e-05,340.16153,341.91833,-5.5913306e-31,2.3050828e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3610800.0,-15655.429047237312,-7845.9663,-7885.4536,0.0,0.0,0.0,-15731.42,0.0,0.0,0.18719482
60195,-0.04238794,341.8105,297.63663,-0.04238794,341.96057,0.0,0.0,294.45,278.44427,341.41122,-8.515174e-05,340.20294,341.91907,8.5e-44,-3.5e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3611700.0,-15655.429047237312,-7864.243,-7890.9624,0.0,0.0,0.0,-15755.205,0.0,0.0,0.19000244
60210,-0.04238794,341.8942,297.63663,-0.04238794,341.9958,0.0,0.0,294.45123,278.12347,341.41122,-8.515174e-05,340.2444,341.92007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3612600.0,-15655.429047237312,-7879.146,-7897.2324,0.0,0.0,0.0,-15776.379,0.0,0.0,0.19122314
60225,-0.04238794,341.96463,297.63663,-0.04238794,342.0334,0.0,0.0,294.4515,277.81595,341.41122,-8.515174e-05,340.2859,341.92136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3613500.0,-15655.429047237312,-7891.685,-7903.926,0.0,0.0,0.0,-15795.611,0.0,0.0,0.1914978
60240,-0.04238794,342.02533,297.63663,-0.04238794,342.07184,0.0,0.0,294.4517,277.55,341.41122,-8.515174e-05,340.32733,341.9229,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3614400.0,-15655.429047237312,-7902.4917,-7910.7715,0.0,0.0,0.0,-15813.264,0.0,0.0,0.19168091
60255,-0.04238794,342.07843,297.63663,-0.04238794,342.10992,0.0,0.0,294.45102,277.51117,341.41122,-8.515174e-05,340.3687,341.9247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3615300.0,-15655.429047237312,-7911.945,-7917.552,0.0,0.0,0.0,-15829.496,0.0,0.0,0.19100952
60270,-0.04238794,342.12518,297.63663,-0.04238794,342.14648,0.0,0.0,294.4502,277.73215,341.41122,-8.515174e-05,340.40988,341.92676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3616200.0,-15655.429047237312,-7920.2686,-7924.0605,0.0,0.0,0.0,-15844.329,0.0,0.0,0.19018555
60285,-0.04238794,342.16602,297.63663,-0.04238794,342.18045,0.0,0.0,294.44864,278.01205,341.41122,-8.515174e-05,340.4508,341.92896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3617100.0,-15655.429047237312,-7927.5376,-7930.1074,0.0,0.0,0.0,-15857.645,0.0,0.0,0.18862915
60300,-0.04238794,342.20102,297.63663,-0.04238794,342.2108,0.0,0.0,294.4468,278.15,341.41122,-8.515174e-05,340.49133,341.93127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3618000.0,-15655.429047237312,-7933.7695,-7935.508,0.0,0.0,0.0,-15869.277,0.0,0.0,0.1867981
60315,-0.04238794,342.22995,297.63663,-0.04238794,342.23657,0.0,0.0,294.445,278.15,341.41122,-8.515174e-05,340.5313,341.93372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3618900.0,-15655.429047237312,-7938.92,-7940.099,0.0,0.0,0.0,-15879.02,0.0,0.0,0.18499756
60330,-0.04238794,342.25232,297.63663,-0.04238794,342.25677,0.0,0.0,294.4429,278.15,341.41122,-8.515174e-05,340.5706,341.93622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3619800.0,-15655.429047237312,-7942.9023,-7943.696,0.0,0.0,0.0,-15886.598,0.0,0.0,0.18289185
60345,-0.04238794,342.2675,297.63663,-0.04238794,342.2705,0.0,0.0,294.44098,278.15,341.41122,-8.515174e-05,340.609,341.93866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3620700.0,-15655.429047237312,-7945.6025,-7946.1406,0.0,0.0,0.0,-15891.743,0.0,0.0,0.18096924
60360,-0.04238794,342.27475,297.63663,-0.04238794,342.2768,0.0,0.0,294.4388,278.15,341.41122,-8.515174e-05,340.6464,341.94107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3621600.0,-15655.429047237312,-7946.8955,-7947.26,0.0,0.0,0.0,-15894.155,0.0,0.0,0.17880249
60375,-0.04238794,342.27338,297.63663,-0.04238794,342.27478,0.0,0.0,294.4368,278.15,341.41122,-8.515174e-05,340.6825,341.9433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3622500.0,-15655.429047237312,-7946.6514,-7946.901,0.0,0.0,0.0,-15893.553,0.0,0.0,0.17678833
60390,-0.04238794,342.26245,297.63663,-0.04238794,342.2634,0.0,0.0,294.43057,278.15,341.41122,-8.515174e-05,340.71713,341.9453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3623400.0,-15655.429047237312,-7944.706,-7944.8745,0.0,0.0,0.0,-15889.58,0.0,0.0,0.17056274
60405,-0.04238794,342.24127,297.63663,-0.04238794,342.2419,0.0,0.0,294.41916,278.15,341.41122,-8.515174e-05,340.75003,341.94705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3624300.0,-15655.429047237312,-7940.9355,-7941.05,0.0,0.0,0.0,-15881.985,0.0,0.0,0.15914917
60420,-0.04238794,342.2091,297.63663,-0.04238794,342.20953,0.0,0.0,294.41077,278.15,341.41122,-8.515174e-05,340.781,341.94836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3625200.0,-15655.429047237312,-7935.209,-7935.285,0.0,0.0,0.0,-15870.494,0.0,0.0,0.15075684
60435,-0.04238794,342.16498,297.63663,-0.04238794,342.16525,0.0,0.0,294.39886,278.20737,341.41122,-8.515174e-05,340.80972,341.94922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3626100.0,-15655.429047237312,-7927.353,-7927.402,0.0,0.0,0.0,-15854.755,0.0,0.0,0.13885498
60450,-0.04238794,342.1083,297.63663,-0.04238794,342.1085,0.0,0.0,294.38565,278.35294,341.41122,-8.515174e-05,340.836,341.94952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3627000.0,-15655.429047237312,-7917.2637,-7917.2964,0.0,0.0,0.0,-15834.561,0.0,0.0,0.12564087
60465,-0.04238794,342.03824,297.63663,-0.04238794,342.03836,0.0,0.0,294.37772,278.54706,341.41122,-8.515174e-05,340.8595,341.94913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3627900.0,-15655.429047237312,-7904.7896,-7904.8115,0.0,0.0,0.0,-15809.602,0.0,0.0,0.1177063
60480,-0.04238794,341.95413,297.63663,-0.04238794,341.95422,0.0,0.0,294.36456,278.75,341.41122,-8.515174e-05,340.87994,341.948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3628800.0,-15655.429047237312,-7889.8164,-7889.8325,0.0,0.0,0.0,-15779.648,0.0,0.0,0.10455322
60495,-0.04238794,341.85556,297.63663,-0.04238794,341.85562,0.0,0.0,294.35342,279.03107,341.41122,-8.515174e-05,340.89713,341.94598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3629700.0,-15655.429047237312,-7872.2676,-7872.2783,0.0,0.0,0.0,-15744.546,0.0,0.0,0.09341431
60510,-0.04238794,341.74142,297.63663,-0.04238794,341.7415,0.0,0.0,294.34323,279.39706,341.41122,-8.515174e-05,340.91064,341.943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3630600.0,-15655.429047237312,-7851.948,-7851.959,0.0,0.0,0.0,-15703.907,0.0,0.0,0.083221436
60525,-0.04238794,341.61182,297.63663,-0.04238794,341.61182,0.0,0.0,294.3298,279.7145,341.41122,-8.515174e-05,340.9203,341.93893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3631500.0,-15655.429047237312,-7828.874,-7828.874,0.0,0.0,0.0,-15657.748,0.0,0.0,0.0697937
60540,-0.04238794,341.4656,297.63663,-0.04238794,341.4656,0.0,0.0,294.32306,279.85,341.41122,-8.515174e-05,340.9257,341.9337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3632400.0,-15655.429047237312,-7802.844,-7802.844,0.0,0.0,0.0,-15605.688,0.0,0.0,0.06304932
60555,-0.04238794,341.3026,297.63663,-0.04238794,341.3026,0.0,0.0,294.30692,279.85,341.41122,-8.515174e-05,340.92657,341.9271,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3633300.0,-15655.429047237312,-7773.8267,-7773.8267,0.0,0.0,0.0,-15547.653,0.0,0.0,0.046905518
60570,-0.04238794,341.1225,297.63663,-0.04238794,341.1225,0.0,0.0,294.2903,279.85,341.41122,-8.515174e-05,340.92264,341.9191,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3634200.0,-15655.429047237312,-7741.7607,-7741.7607,0.0,0.0,0.0,-15483.521,0.0,0.0,0.030303955
60585,-0.042387918,340.9244,297.63663,-0.042387918,340.9244,0.0,0.0,294.2747,279.85,341.41122,-8.515169e-05,340.91348,341.90955,1.8971378e-19,4.36349e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3635100.0,-15655.419683275173,-7706.491,-7706.491,0.0,0.0,0.0,-15412.982,0.0,0.0,0.014678955
60600,-0.042387918,340.70877,297.63876,-0.042387918,340.70877,0.0,0.0,294.25427,279.85,341.40118,-8.5151696e-05,340.899,341.89835,-2.9873615e-19,2.8896156e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3636000.0,-15651.066247658107,-7667.721,-7667.721,0.0,0.0,0.0,-15335.442,0.0,0.0,-0.0057373047
60615,-0.04238792,340.47504,297.68054,-0.04238792,340.47504,0.0,0.0,294.23514,279.85,341.22668,-8.51517e-05,340.87872,341.88538,2.8065946e-19,-7.007292e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3636900.0,-15573.718509310553,-7618.6724,-7618.6724,0.0,0.0,0.0,-15237.345,0.0,0.0,-0.024871826
60630,-0.042387925,340.22397,297.95065,-0.042387925,340.22397,0.0,0.0,294.21387,279.85,340.2329,-8.515171e-05,340.85278,341.8706,5.2215508e-20,-8.771338e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3637800.0,-15121.707388621619,-7525.888,-7525.888,0.0,0.0,0.0,-15051.776,0.0,0.0,-0.046142578
60645,-0.042387936,339.9542,298.8897,-0.042387936,339.9542,0.0,0.0,294.1952,279.85,337.04095,-8.515173e-05,340.82043,341.85382,2.715232e-19,1.0038607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3638700.0,-13644.307397480126,-7310.6826,-7310.6826,0.0,0.0,0.0,-14621.365,0.0,0.0,-0.064819336
60660,-0.042387947,339.66632,300.32465,-0.042387947,339.66632,0.0,0.0,294.1753,279.85,332.00247,-8.5151754e-05,340.78165,341.83493,4.367766e-19,2.2196815e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3639600.0,-11329.174293274491,-7003.9736,-7003.9736,0.0,0.0,0.0,-14007.947,0.0,0.0,-0.0847168
60675,-0.04238796,339.36005,302.10837,-0.04238796,339.36005,0.0,0.0,294.1572,279.79715,325.36227,-8.5151776e-05,340.736,341.81384,2.237923e-19,-5.6915036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3640500.0,-8316.467962134766,-6631.8945,-6631.8945,0.0,0.0,0.0,-13263.789,0.0,0.0,-0.10281372
60690,-0.042387977,339.03534,303.96097,-0.042387977,339.03534,0.0,0.0,294.1368,279.6591,317.9359,-8.515181e-05,340.6832,341.7904,3.6370054e-19,4.5880767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,3641400.0,-4997.965990670749,-6244.273,-6244.273,0.0,0.0,0.0,-12488.546,0.0,0.0,-0.12319946
60705,-0.042388,338.69266,305.6262,-0.042388,338.69266,0.0,0.0,294.1168,279.4665,310.5554,-8.5151856e-05,340.62314,341.7645,-1.5184607e-19,1.98059e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3642300.0,-1762.8679444854356,-5886.81,-5886.81,0.0,0.0,0.0,-11773.62,0.0,0.0,-0.143219
60720,-0.042388022,338.33255,306.83267,-0.042388022,338.33255,0.0,0.0,294.0986,279.25,304.2989,-8.51519e-05,340.5557,341.73615,5.174287e-19,1.0402159e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,3643200.0,906.1770174943363,-5607.9136,-5607.9136,0.0,0.0,0.0,-11215.827,0.0,0.0,-0.16140747
60735,-0.042388048,337.95514,307.48413,-0.042388048,337.95514,0.0,0.0,294.07916,278.9963,299.67303,-8.515196e-05,340.48065,341.7052,4.442786e-20,-8.537919e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,3644100.0,2793.546567788141,-5424.7476,-5424.7476,0.0,0.0,0.0,-10849.495,0.0,0.0,-0.18084717
60750,-0.042388074,337.56055,307.62152,-0.042388074,337.56055,0.0,0.0,294.06326,278.7,296.7914,-8.515201e-05,340.39767,341.67154,-4.2699684e-18,6.3920444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,3645000.0,3873.2631351436007,-5330.042,-5330.042,0.0,0.0,0.0,-10660.084,0.0,0.0,-0.19674683
60765,-0.0423881,337.1494,307.4091,-0.0423881,337.1494,0.0,0.0,294.0454,278.4037,295.2387,-8.515207e-05,340.30676,341.6351,6.715734e-19,5.858883e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,3645900.0,4352.598535611607,-5294.6704,-5294.6704,0.0,0.0,0.0,-10589.341,0.0,0.0,-0.21459961
60780,-0.04238813,336.72168,307.00397,-0.04238813,336.72168,0.0,0.0,294.0292,278.15,294.527,-8.515212e-05,340.20743,341.59573,-2.1018822e-19,-3.487132e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,3646800.0,4462.2459250924785,-5290.649,-5290.649,0.0,0.0,0.0,-10581.298,0.0,0.0,-0.23080444
60795,-0.042388156,336.2777,306.53192,-0.042388156,336.2777,0.0,0.0,294.0132,277.94885,294.24277,-8.5152176e-05,340.0995,341.5533,-2.3188587e-19,7.512594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,3647700.0,4395.082493701619,-5295.6504,-5295.6504,0.0,0.0,0.0,-10591.301,0.0,0.0,-0.24679565
60810,-0.042388186,335.81848,306.05008,-0.042388186,335.81848,0.0,0.0,293.99628,277.78183,294.13174,-8.5152235e-05,339.98303,341.50784,1.3943993e-19,2.760122e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,3648600.0,4262.465986107244,-5299.68,-5299.68,0.0,0.0,0.0,-10599.36,0.0,0.0,-0.2637329
60825,-0.089744344,335.34427,305.58228,-0.018554913,335.34488,0.0,0.0,293.98026,277.64886,294.08533,-0.00010877941,339.85788,341.4593,0.000121702025,4.425766e-18,0.0,0.0,0.0,0.0,343.15,343.15,-84.90707,3649500.0,5252.651140904163,-11218.076,-2319.4185,0.0,0.0,0.0,-13537.494,0.0,0.0,-0.27975464
60840,6.04164,337.9558,294.0656,6.040891,339.40994,3.1522098,3.0385344,293.9789,277.55,334.56598,0.0121361,338.65555,338.96915,0.9998282,0.27351537,1.0,0.0,1623272.0,0.0,343.15,343.15,-4365.693,3650400.0,2064369.2525628011,1113708.8,1150464.6,1623272.0,0.0,6.1907444,2264173.5,1623272.0,1623278.2,-0.2810974
60855,5.115409,311.50116,294.69186,5.3482547,343.22,2.5683758,2.4738536,294.073,277.47586,336.5326,0.010510055,310.95966,343.11392,0.014656619,1.0,0.0,0.23589574,0.0,237187.28,343.15,343.15,-4136.197,3651300.0,1846943.1753250204,361142.97,1090071.5,0.0,237187.28,5.0422297,1451214.5,237187.28,237192.33,-0.18701172
60870,5.8439426,324.60483,295.78415,5.8439426,363.1272,2.8921907,2.7854395,294.19495,277.43408,326.30493,0.011739705,325.67148,364.5032,0.9990204,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4140.7812,3652200.0,1504880.8957855045,707390.8,1652905.4,1623272.0,1005475.0,5.6776304,2360296.2,2628747.0,2628752.8,-0.06506348
60885,7.366848,349.1003,296.17758,7.366848,338.85602,3.7200456,3.5811303,294.30634,277.4503,342.2613,0.014799018,349.23453,338.96463,0.9990204,1.0,0.8400774,0.20448251,1363674.0,205602.05,343.1499,343.1499,-4151.939,3653100.0,2864373.4039211213,1637469.6,1320503.4,1363674.0,205602.05,7.301176,2957973.0,1569276.0,1569283.2,0.046325684
60900,7.246786,346.6773,295.98145,7.246786,345.86966,3.6579988,3.5216389,294.4086,277.55,346.46335,0.01455783,346.664,345.81985,0.9990204,1.0,0.37993556,0.07739791,616738.75,77821.664,343.14987,343.14987,-4156.3228,3654000.0,3086609.2571549243,1543004.8,1518422.8,616738.75,77821.664,7.179638,3061427.5,694560.44,694567.6,0.14859009
60915,-0.042208083,341.90045,295.9093,-0.042206164,342.38028,-1.0148559e-33,-1.0143521e-33,294.47607,277.7,344.38297,-8.478851e-05,341.6069,342.26984,-6.4199753e-07,-6.44267e-07,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.01823,3654900.0,-17262.040569831606,-8153.032,-8237.719,0.0,0.0,-2.029208e-33,-16390.75,0.0,-2.029208e-33,0.21606445
60930,-0.042387918,342.16846,295.9263,-0.042387918,342.49164,-1.3e-44,-1.3e-44,294.50818,277.85,344.3682,-8.515169e-05,341.63165,342.2729,-9.37287e-16,-9.408014e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3655800.0,-17324.618344965613,-8232.457,-8289.992,0.0,0.0,-2.5e-44,-16522.45,0.0,-2.5e-44,0.24816895
60945,-0.042382278,342.36267,295.9263,-0.042382278,342.58044,0.0,0.0,294.51608,278.0,344.3682,-8.514037e-05,341.6568,342.2762,3.911416e-19,9.5794216e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30971,3656700.0,-17322.31494071854,-8265.933,-8304.697,0.0,0.0,0.0,-16570.629,0.0,0.0,0.256073
60960,-0.04238782,342.5075,295.9263,-0.04238782,342.65417,0.0,0.0,294.5171,278.15,344.3682,-8.51515e-05,341.68234,342.27982,-2.5575893e-27,-1.0590544e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3657600.0,-17324.579856205703,-8292.799,-8318.91,0.0,0.0,0.0,-16611.709,0.0,0.0,0.25708008
60975,-0.04238782,342.6186,295.9263,-0.04238782,342.71774,0.0,0.0,294.51526,278.3,344.3682,-8.51515e-05,341.70828,342.2837,2.45e-43,1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3658500.0,-17324.579856205703,-8312.575,-8330.227,0.0,0.0,0.0,-16642.8,0.0,0.0,0.25524902
60990,-0.04238782,342.70764,295.9263,-0.04238782,342.77475,0.0,0.0,294.50662,278.45,344.3682,-8.51515e-05,341.7346,342.2878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3659400.0,-17324.579856205703,-8328.429,-8340.376,0.0,0.0,0.0,-16668.805,0.0,0.0,0.24661255
61005,-0.04238782,342.78195,295.9263,-0.04238782,342.8274,0.0,0.0,294.5016,278.6,344.3682,-8.51515e-05,341.7613,342.29224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3660300.0,-17324.579856205703,-8341.658,-8349.748,0.0,0.0,0.0,-16691.406,0.0,0.0,0.24157715
61020,-0.04238782,342.84622,295.9263,-0.04238782,342.87698,0.0,0.0,294.4963,278.75,344.3682,-8.51515e-05,341.7884,342.2969,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3661200.0,-17324.579856205703,-8353.1,-8358.576,0.0,0.0,0.0,-16711.676,0.0,0.0,0.2362976
61035,-0.04238782,342.90344,295.9263,-0.04238782,342.92426,0.0,0.0,294.48404,278.8887,344.3682,-8.51515e-05,341.8158,342.30182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3662100.0,-17324.579856205703,-8363.287,-8366.992,0.0,0.0,0.0,-16730.28,0.0,0.0,0.22402954
61050,-0.04238782,342.9554,295.9263,-0.04238782,342.9695,0.0,0.0,294.4708,279.01154,344.3682,-8.51515e-05,341.84354,342.30698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3663000.0,-17324.579856205703,-8372.539,-8375.049,0.0,0.0,0.0,-16747.588,0.0,0.0,0.21078491
61065,-0.04238782,343.00317,295.9263,-0.04238782,343.01273,0.0,0.0,294.45233,279.1286,344.3682,-8.51515e-05,341.8715,342.31238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3663900.0,-17324.579856205703,-8381.042,-8382.742,0.0,0.0,0.0,-16763.785,0.0,0.0,0.19232178
61080,-0.04238782,343.04715,295.9263,-0.04238782,343.05362,0.0,0.0,294.4301,279.25,344.3682,-8.51515e-05,341.89966,342.318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3664800.0,-17324.579856205703,-8388.871,-8390.022,0.0,0.0,0.0,-16778.895,0.0,0.0,0.17010498
61095,-0.04238782,343.0873,295.9263,-0.04238782,343.0917,0.0,0.0,294.405,279.3917,344.3682,-8.51515e-05,341.92792,342.3238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3665700.0,-17324.579856205703,-8396.0205,-8396.803,0.0,0.0,0.0,-16792.824,0.0,0.0,0.14498901
61110,-0.04238782,343.1236,295.9263,-0.04238782,343.12656,0.0,0.0,294.37845,279.55096,344.3682,-8.51515e-05,341.95615,342.32974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3666600.0,-17324.579856205703,-8402.48,-8403.008,0.0,0.0,0.0,-16805.488,0.0,0.0,0.11843872
61125,-0.04238782,343.15527,295.9263,-0.04238782,343.1573,0.0,0.0,294.35294,279.70975,344.3682,-8.51515e-05,341.98425,342.3358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,3667500.0,-17324.579856205703,-8408.12,-8408.479,0.0,0.0,0.0,-16816.598,0.0,0.0,0.092926025
61140,-0.042387918,343.18204,295.92633,-0.042387918,343.1834,0.0,0.0,294.32465,279.85,344.36816,-8.515169e-05,342.01212,342.34192,-8.241787e-19,-1.0499111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3668400.0,-17324.596516529757,-8412.898,-8413.143,0.0,0.0,0.0,-16826.041,0.0,0.0,0.06463623
61155,-0.042387918,343.20297,295.94165,-0.042387918,343.20392,0.0,0.0,294.29535,279.88907,344.34256,-8.5151696e-05,342.03955,342.34805,-1.8062281e-19,-6.1907526e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3669300.0,-17309.96202937085,-8413.897,-8414.066,0.0,0.0,0.0,-16827.965,0.0,0.0,0.035339355
61170,-0.042387925,343.21753,296.22482,-0.042387925,343.21814,0.0,0.0,294.26443,279.77917,343.88412,-8.515171e-05,342.0664,342.3542,3.3186393e-19,-3.3254258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3670200.0,-17044.73850964838,-8366.078,-8366.187,0.0,0.0,0.0,-16732.266,0.0,0.0,0.004425049
61185,-0.042387933,343.22482,297.94666,-0.042387933,343.22522,0.0,0.0,294.23334,279.5547,341.1681,-8.5151725e-05,342.0925,342.3602,-2.53181e-18,-2.4062594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3671100.0,-15457.595173110405,-8060.841,-8060.9116,0.0,0.0,0.0,-16121.752,0.0,0.0,-0.026672363
61200,-0.04238795,343.22412,301.5778,-0.04238795,343.22443,0.0,0.0,294.20096,279.25,335.3276,-8.515176e-05,342.11765,342.36606,-8.5781046e-20,-6.865447e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3672000.0,-12070.196720816373,-7414.271,-7414.325,0.0,0.0,0.0,-14828.596,0.0,0.0,-0.059051514
61215,-0.04238797,343.21432,306.65036,-0.04238797,343.2145,0.0,0.0,294.16922,278.8672,326.84518,-8.5151805e-05,342.1416,342.3717,-7.568214e-20,-9.190006e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,3672900.0,-7222.428103634826,-6509.464,-6509.496,0.0,0.0,0.0,-13018.96,0.0,0.0,-0.090789795
61230,-0.042388,343.19455,312.3209,-0.042388,343.19467,0.0,0.0,294.13287,278.42084,316.8695,-8.515186e-05,342.16412,342.377,1.1208287e-18,-1.2374265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3673800.0,-1626.756604191959,-5496.425,-5496.447,0.0,0.0,0.0,-10992.871,0.0,0.0,-0.12713623
61245,-0.042388037,343.16425,317.2534,-0.042388037,343.1643,0.0,0.0,294.0975,277.96405,307.51227,-8.5151936e-05,342.18497,342.38193,-2.2200593e-18,3.238882e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,3674700.0,3483.7957415075225,-4612.904,-4612.9146,0.0,0.0,0.0,-9225.818,0.0,0.0,-0.1625061
61260,-0.042388078,343.1225,320.4043,-0.042388078,343.12256,0.0,0.0,294.05927,277.55,300.61023,-8.5152016e-05,342.20395,342.38638,-7.144287e-19,-1.6182248e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3675600.0,7079.119939570688,-4044.5195,-4044.5303,0.0,0.0,0.0,-8089.05,0.0,0.0,-0.20074463
61275,-0.042388123,343.0685,321.63873,-0.042388123,343.06854,0.0,0.0,294.0206,277.13037,296.65146,-8.515211e-05,342.22073,342.3903,1.4982819e-18,4.954997e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,3676500.0,8936.420386934918,-3815.1462,-3815.1516,0.0,0.0,0.0,-7630.298,0.0,0.0,-0.2394104
61290,-0.04238817,343.0011,321.5319,-0.04238817,343.0011,0.0,0.0,293.98074,276.7143,294.92612,-8.5152205e-05,342.23502,342.3935,2.1008105e-18,1.3005437e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,3677400.0,9515.269373092216,-3822.17,-3822.17,0.0,0.0,0.0,-7644.34,0.0,0.0,-0.27926636
61305,-0.12569942,342.9071,320.7905,-0.00038468716,342.92627,0.0,0.0,293.93967,276.44107,294.3031,-0.0001266431,342.248,342.39578,0.6596576,-2.2039663e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,3678300.0,14088.673782782735,-11676.1875,-35.764458,0.0,0.0,0.0,-11711.952,0.0,0.0,-0.32034302
61320,6.1876407,341.80698,294.10397,6.187636,338.8172,3.1754494,3.0597956,293.9259,276.45,341.0274,0.012430144,342.1062,338.3913,0.99975055,0.9641349,0.8445257,0.0,1370894.9,0.0,343.15,343.15,-4283.2383,3679200.0,2449712.9486300936,1239709.9,1162010.5,1370894.9,0.0,6.2352448,2401720.5,1370894.9,1370901.1,-0.33410645
61335,5.3980155,308.89865,295.04044,5.6462083,342.25717,2.7208245,2.6205559,294.01547,276.67856,332.7892,0.011093189,308.51404,342.1986,0.014559359,1.0,0.0,0.26414686,0.0,265593.06,343.15,343.15,-4137.6123,3680100.0,1758768.243043005,314188.84,1119701.1,0.0,265593.06,5.34138,1433890.0,265593.06,265598.4,-0.24453735
61350,6.112839,329.1638,296.36703,6.112839,366.8099,3.0341127,2.9219108,294.1247,276.95474,332.5249,0.012279882,329.8518,365.8165,0.99898905,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4140.0195,3681000.0,1864860.265356714,842021.3,1808544.9,1623272.0,10054.75,5.956023,2650566.2,1633326.8,1633332.8,-0.13531494
61365,7.4034476,347.4074,296.75485,7.4034476,339.51865,3.7475703,3.607707,294.22726,277.25354,341.25308,0.014872543,347.53967,339.732,0.99898905,1.0,0.87215775,0.2956946,1415749.2,297313.53,343.1499,343.1499,-4160.668,3681900.0,2779567.644958763,1575015.0,1329718.0,1415749.2,297313.53,7.355277,2904733.0,1713062.8,1713070.1,-0.03274536
61380,7.3758636,345.21017,296.5187,7.3758636,344.95297,3.739882,3.600482,294.32495,277.55,346.0387,0.01481713,345.27704,344.89328,0.99898905,1.0,0.5257444,0.10855941,853426.1,109153.77,343.14987,343.14987,-4169.441,3682800.0,3081725.2449040324,1508394.8,1500427.0,853426.1,109153.77,7.340364,3008821.8,962579.9,962587.2,0.064941406
61395,7.558039,344.5529,296.09164,7.558039,343.19568,3.8368948,3.693529,294.39575,277.85132,344.17303,0.015183097,344.49612,343.19766,0.99898905,1.0,0.30062145,0.08539305,487990.38,85860.58,343.14984,343.14984,-4165.502,3683700.0,3066102.488831041,1538342.2,1495259.4,487990.38,85860.58,7.5304236,3033601.5,573850.94,573858.44,0.13574219
61410,-0.06302148,340.30136,296.20316,-0.06315383,342.13437,7.03164e-23,7.0238484e-23,294.43622,278.16656,343.13913,-0.00012673473,340.00003,342.07358,0.0024478333,0.0024558594,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.143616,3684600.0,-24983.35468529973,-11672.363,-12183.075,0.0,0.0,1.4055488e-22,-23855.438,0.0,1.4055488e-22,0.1762085
61425,-0.04238796,340.81284,296.94598,-0.04238796,342.03375,-1.183779e-35,-1.18244974e-35,294.43622,278.4735,342.4692,-8.5151776e-05,340.04184,342.07187,-1.6451242e-12,-1.6556423e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,3685500.0,-16280.8101501557,-7809.5903,-8026.949,0.0,0.0,-2.3662288e-35,-15836.539,0.0,-2.3662288e-35,0.1762085
61440,-0.042387903,341.15927,297.43585,-0.042387903,341.98233,0.0,0.0,294.41357,278.75,341.96045,-8.515166e-05,340.0826,342.07053,-5.3503663e-18,-1.086901e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3686400.0,-15923.642060596156,-7784.045,-7930.573,0.0,0.0,0.0,-15714.618,0.0,0.0,0.15356445
61455,-0.04238793,341.40695,298.89822,-0.04238793,341.96127,0.0,0.0,294.37912,278.715,340.3618,-8.515172e-05,340.12338,342.0695,2.5896686e-21,-6.244422e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3687300.0,-14828.912856259269,-7567.799,-7666.4844,0.0,0.0,0.0,-15234.283,0.0,0.0,0.11911011
