minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
61470,-0.04238794,341.58734,302.69424,-0.04238794,341.96103,0.0,0.0,294.34048,278.3028,336.08612,-8.515174e-05,340.1642,342.06873,-1.7748124e-18,8.1693464e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3688200.0,-11942.180688069737,-6924.1123,-6990.6396,0.0,0.0,0.0,-13914.752,0.0,0.0,0.08047485
61485,-0.042387962,341.7225,308.69354,-0.042387962,341.9748,0.0,0.0,294.29263,277.81418,329.11395,-8.515178e-05,340.20508,342.0683,-2.7586972e-19,-5.115974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3689100.0,-7303.104240784819,-5880.128,-5925.0425,0.0,0.0,0.0,-11805.17,0.0,0.0,0.03262329
61500,-0.042387992,341.8275,316.31613,-0.042387992,341.99786,0.0,0.0,294.2461,277.55,319.95023,-8.515184e-05,340.24597,342.0681,4.7278056e-19,-1.9983523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3690000.0,-1299.689231613499,-4541.781,-4572.108,0.0,0.0,0.0,-9113.889,0.0,0.0,-0.013916016
61515,-0.04238803,341.9117,323.97974,-0.04238803,342.02707,0.0,0.0,294.19455,277.54254,310.30743,-8.515192e-05,340.2869,342.06827,5.072649e-19,5.993536e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,3690900.0,4889.735801423445,-3192.4248,-3212.9617,0.0,0.0,0.0,-6405.3867,0.0,0.0,-0.065460205
61530,-0.042388078,341.98206,329.83337,-0.042388078,342.0599,0.0,0.0,294.14154,277.58182,302.37772,-8.5152016e-05,340.32782,342.06866,2.3271514e-19,1.1212167e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3691800.0,9819.199457724715,-2162.8289,-2176.6885,0.0,0.0,0.0,-4339.5176,0.0,0.0,-0.11846924
61545,-0.04238813,342.04218,332.84705,-0.04238813,342.09467,0.0,0.0,294.08853,277.6052,297.54718,-8.515212e-05,340.36868,342.0693,-1.1936757e-17,3.2519683e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,3692700.0,12624.605009306755,-1637.0103,-1646.3551,0.0,0.0,0.0,-3283.3652,0.0,0.0,-0.17147827
61560,-0.04238819,342.09442,333.56592,-0.04238819,342.12988,0.0,0.0,294.02527,277.55,295.34586,-8.515224e-05,340.40942,342.07022,9.7291974e-18,7.867273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,3693600.0,13669.000729269465,-1518.3329,-1524.646,0.0,0.0,0.0,-3042.979,0.0,0.0,-0.23474121
61575,19.150066,340.13684,294.21948,0.25613275,341.68008,9.72492,0.0,293.9677,277.43433,339.7142,0.019492237,340.41937,341.53085,0.9996563,-1.0409738e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3401.6772,3694500.0,3724534.2488138815,3693146.0,51056.1,1623272.0,0.0,9.72492,3744202.0,1623272.0,1623281.8,-0.29229736
61590,12.102719,327.70673,294.4668,0.10753205,341.47488,3.0796552,2.9666696,293.98557,277.31522,332.9157,0.012264387,327.57495,341.156,0.9996563,3.5218547e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4210.9854,3695400.0,1980519.8541268397,1689632.9,21230.479,1623272.0,0.0,6.0463247,1710863.4,1623272.0,1623278.0,-0.27444458
61605,5.552262,327.6615,295.93805,5.552262,358.07306,2.7356625,2.6348128,294.06818,277.1885,340.7504,0.011153756,326.11765,357.10995,0.9996563,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4136.091,3696300.0,2099269.098381876,739775.0,1448957.4,0.0,10054.75,5.3704753,2188732.5,10054.75,10060.12,-0.1918335
61620,5.0748343,304.2496,296.95346,5.3059907,339.40012,2.5347161,2.4412353,294.1741,277.05,323.26636,0.010426849,304.18463,339.6922,0.014653647,1.0,0.0,0.35777512,0.0,359733.94,343.14993,343.14993,-4115.7275,3697200.0,1152314.537966413,155512.2,945930.5,0.0,359733.94,4.975951,1101442.8,359733.94,359738.9,-0.08590698
61635,8.99866,339.35635,297.087,8.998661,345.88937,4.552353,4.3771143,294.25586,276.90155,345.3055,0.018077113,339.59848,345.34293,0.99901736,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4076.6667,3698100.0,3660935.738461194,1597543.4,1844455.0,1623272.0,10054.75,8.929467,3441998.5,1633326.8,1633335.6,-0.0041503906
61650,7.2386594,347.41714,296.7552,7.2386594,344.56372,3.6614697,3.5251348,294.33194,276.75,345.13232,0.014541505,347.28906,344.6721,0.99901736,1.0,0.58345,0.22837892,947098.06,229629.3,343.14987,343.14987,-4165.8086,3699000.0,2954600.727822276,1540243.5,1453492.6,947098.06,229629.3,7.1866045,2993736.0,1176727.4,1176734.5,0.07192993
61665,7.190596,344.5228,296.31543,7.190596,343.07727,3.6186695,3.483698,294.39426,276.59845,344.4712,0.014444953,344.51154,343.03815,0.99901736,1.0,0.3802035,0.081122756,617173.7,81566.9,343.14984,343.14984,-4145.9365,3699900.0,2921552.367520235,1455886.8,1412231.1,617173.7,81566.9,7.1023674,2868118.0,698740.56,698747.7,0.13424683
61680,7.1906033,343.8189,295.8996,7.1906033,343.51056,3.6186361,3.4836652,294.43192,276.45,343.5984,0.014444967,343.81683,343.51852,0.99901736,1.0,0.2893911,0.085432805,469760.44,85900.555,343.1498,343.1498,-4145.8916,3700800.0,2893831.3307333486,1447188.8,1437876.4,469760.44,85900.555,7.1023016,2885065.0,555661.0,555668.1,0.17190552
61695,6.7172556,339.9929,295.55563,6.7172556,341.97052,2.3318083,2.2289488,294.4516,276.28986,343.35254,0.013494074,339.7906,341.87518,0.9927395,0.99372214,0.0,0.0,0.0,0.0,343.14978,343.14978,-2817.4668,3701700.0,2708894.985290317,1253684.9,1309478.8,0.0,0.0,4.560757,2563163.5,0.0,4.560757,0.19158936
61710,-0.042387933,340.44955,298.59488,-0.042387933,341.7931,0.0,0.0,294.43167,276.12708,340.53937,-8.5151725e-05,339.71152,341.8114,1.9185017e-13,1.9240788e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3702600.0,-15000.911357178204,-7451.359,-7690.548,0.0,0.0,0.0,-15141.906,0.0,0.0,0.17166138
61725,-0.042387936,340.8314,302.27875,-0.042387936,341.73688,0.0,0.0,294.39764,276.0008,336.72427,-8.515173e-05,339.75397,341.8101,-8.0031e-16,-2.2029306e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3703500.0,-12319.004149069056,-6863.501,-7024.704,0.0,0.0,0.0,-13888.205,0.0,0.0,0.13763428
61740,-0.042387955,341.10324,307.41733,-0.042387955,341.7132,-1.899e-42,1.488e-41,294.35245,275.95,331.0372,-8.515177e-05,339.79642,341.8091,1.3280747e-19,7.038791e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3704400.0,-8447.350675947262,-5997.083,-6105.673,0.0,0.0,1.2982e-41,-12102.756,0.0,1.2982e-41,0.092437744
61755,-0.04238798,341.30084,314.50598,-0.04238798,341.71158,0.0,0.0,294.30103,275.95,322.7955,-8.515183e-05,339.8389,341.8084,-3.0893357e-18,-3.8624926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3705300.0,-2964.6447434607203,-4770.2764,-4843.3994,0.0,0.0,0.0,-9613.676,0.0,0.0,0.041015625
61770,-0.04238802,341.4474,322.21002,-0.04238802,341.72513,0.0,0.0,294.24905,275.95,313.3701,-8.515189e-05,339.88144,341.808,1.8480479e-19,1.1415548e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3706200.0,3161.49632887659,-3424.822,-3474.268,0.0,0.0,0.0,-6899.09,0.0,0.0,-0.010955811
61785,-0.042388063,341.56107,328.76605,-0.042388063,341.74838,0.0,0.0,294.1928,275.95,304.79575,-8.515199e-05,339.924,341.80795,3.1545342e-19,2.1282885e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3707100.0,8572.700733502359,-2277.8945,-2311.2424,0.0,0.0,0.0,-4589.1367,0.0,0.0,-0.06719971
61800,-0.04238811,341.65164,332.64282,-0.04238811,341.77814,0.0,0.0,294.13797,275.95,299.02872,-8.515208e-05,339.96655,341.80814,-5.9979874e-19,-4.0064645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,3708000.0,12021.706349635997,-1603.8408,-1626.3608,0.0,0.0,0.0,-3230.2017,0.0,0.0,-0.122039795
61815,-0.042388164,341.7265,334.0371,-0.042388164,341.8118,0.0,0.0,294.08047,275.95,296.06174,-8.515219e-05,340.00912,341.80862,-4.7342073e-18,-5.7723955e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,3708900.0,13581.48183819079,-1368.9447,-1384.1301,0.0,0.0,0.0,-2753.0747,0.0,0.0,-0.17953491
61830,-0.12569934,341.79385,333.90952,-0.00038472202,341.84613,0.0,0.0,294.0246,275.95,294.8951,-0.00012664306,340.05466,341.80936,0.18226318,-3.023705e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,3709800.0,20751.7953258467,-4162.436,-12.82424,0.0,0.0,0.0,-4175.2603,0.0,0.0,-0.2354126
61845,12.436455,335.74222,294.26605,0.11328341,341.3548,3.2792299,3.1605496,293.99323,275.95,342.1991,0.012605378,335.47858,341.17612,0.9996468,2.2525291e-15,0.6645709,0.0,1078779.4,0.0,343.15,343.15,-4360.767,3710700.0,2537699.485245298,2166429.0,22404.37,1078779.4,0.0,6.4397793,2188833.2,1078779.4,1078785.9,-0.26678467
61860,5.710693,331.61954,295.22552,5.7106924,335.9034,2.8285055,2.7243094,294.06577,275.95,326.93552,0.011472023,332.29993,336.65027,0.9996468,0.99818224,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4150.871,3711600.0,1527866.5677510786,872907.1,975655.4,1623272.0,1005475.0,5.552815,1848562.5,2628747.0,2628752.5,-0.19424438
61875,4.8414354,307.64862,296.5651,5.0642548,338.6783,2.4220486,2.332996,294.16263,275.85626,334.56833,0.009949608,307.3501,338.29956,0.014582659,1.0,0.0,0.100843504,0.0,101395.625,343.14996,343.14996,-4133.3613,3712500.0,1588092.5804361822,225372.75,895742.7,0.0,101395.625,4.7550445,1121115.5,101395.625,101400.38,-0.09738159
61890,6.696741,327.1385,297.0078,6.696741,364.83298,3.327637,3.2036767,294.25525,275.65,327.04587,0.013452863,328.05478,366.08557,0.9990155,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4115.655,3713400.0,1697210.9867330915,847464.8,1907671.8,1623272.0,1005475.0,6.531314,2755136.5,2628747.0,2628753.5,-0.004760742
61905,7.2227015,348.97684,296.83203,7.2227015,338.97476,3.6470773,3.5111988,294.32608,275.44376,343.2339,0.014509448,349.08585,339.07773,0.9990155,1.0,0.79296875,0.19394082,1287203.9,195002.66,343.14987,343.14987,-4159.0264,3714300.0,2827714.2687375997,1581830.8,1278414.2,1287203.9,195002.66,7.158276,2860245.0,1482206.5,1482213.6,0.06607056
61920,7.339371,344.92474,296.42572,7.339371,345.16476,3.7140033,3.5755174,294.39288,275.35,345.5137,0.014743822,344.92984,345.12283,0.9990155,1.0,0.44196513,0.10666387,717429.6,107247.85,343.14984,343.14984,-4162.5825,3715200.0,3039726.7177947355,1494999.9,1502398.5,717429.6,107247.85,7.2895207,2997398.5,824677.5,824684.8,0.13287354
61935,7.1785464,344.1757,296.00427,7.1785464,342.93887,3.631163,3.4960866,294.437,275.35,343.5597,0.014420746,344.18616,342.96112,0.9990155,1.0,0.302829,0.08760216,491573.8,88081.78,343.1498,343.1498,-4168.9746,3716100.0,2880295.4316809517,1452363.1,1415073.2,491573.8,88081.78,7.1272497,2867436.5,579655.6,579662.75,0.17700195
61950,7.466295,343.4091,295.64078,7.466295,343.3114,3.7686634,3.627673,294.46368,275.35,343.63324,0.014998794,343.08792,343.21344,0.9990155,1.0,0.0,0.0,0.0,0.0,343.14978,343.14978,-4145.0415,3717000.0,3023281.944321207,1497939.6,1494876.2,0.0,0.0,7.3963366,2992816.0,0.0,7.3963366,0.20367432
61965,-0.04238793,340.37735,297.94186,-0.04238793,341.85605,0.0,0.0,294.45224,275.35,341.14328,-8.515172e-05,339.73996,341.88293,3.6709747e-14,3.685637e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3717900.0,-15450.434122896795,-7554.76,-7818.011,0.0,0.0,0.0,-15372.771,0.0,0.0,0.19223022
61980,-0.042387933,340.77972,300.90494,-0.042387933,341.77594,0.0,0.0,294.42,275.35,338.14102,-8.5151725e-05,339.78152,341.88107,2.5644664e-17,3.3644837e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3718800.0,-13317.010524515637,-7098.881,-7276.2363,0.0,0.0,0.0,-14375.117,0.0,0.0,0.16000366
61995,-0.042387947,341.06424,305.24637,-0.042387947,341.7354,0.0,0.0,294.37537,275.35,333.42035,-8.5151754e-05,339.8231,341.87952,-8.198868e-18,-4.546068e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3719700.0,-10076.068312258712,-6376.6333,-6496.1216,0.0,0.0,0.0,-12872.755,0.0,0.0,0.115356445
62010,-0.042387974,341.26965,311.86685,-0.042387974,341.72162,0.0,0.0,294.32336,275.35,325.85788,-8.5151805e-05,339.86465,341.87823,-6.252061e-18,-4.0178516e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,3720600.0,-5003.71736432248,-5234.566,-5315.0293,0.0,0.0,0.0,-10549.596,0.0,0.0,0.06335449
62025,-0.042388007,341.42123,319.86105,-0.042388007,341.72604,0.0,0.0,294.26733,275.35,316.2898,-8.515188e-05,339.90622,341.87726,3.368173e-18,-9.800869e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3721500.0,1277.21736224351,-3838.351,-3892.6162,0.0,0.0,0.0,-7730.9673,0.0,0.0,0.0073242188
62040,-0.042388055,341.53693,327.28525,-0.042388055,341.7426,0.0,0.0,294.20627,275.35,306.86365,-8.515197e-05,339.94778,341.87656,-2.0374844e-19,1.0417964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,3722400.0,7303.546121424365,-2537.2239,-2573.8425,0.0,0.0,0.0,-5111.0664,0.0,0.0,-0.053741455
62055,-0.042388108,341.6283,332.11383,-0.042388108,341.76715,0.0,0.0,294.1472,275.27188,300.0609,-8.5152074e-05,339.98935,341.87616,8.003528e-20,-6.709346e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,3723300.0,11463.364147262568,-1693.8607,-1718.581,0.0,0.0,0.0,-3412.442,0.0,0.0,-0.11282349
62070,-0.042388164,341.7031,334.08347,-0.042388164,341.79666,0.0,0.0,294.0842,275.1,296.43234,-8.515219e-05,340.03088,341.876,1.2001447e-19,9.464728e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,3724200.0,13465.517588987552,-1356.5248,-1373.1825,0.0,0.0,0.0,-2729.7073,0.0,0.0,-0.17581177
62085,-0.12569943,341.77686,334.15915,-0.00038468593,341.8257,0.0,0.0,294.02115,274.92813,294.97263,-0.00012664312,340.0805,341.87613,0.87855744,3.0223383e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,3725100.0,20843.355225346728,-4021.6738,-12.386723,0.0,0.0,0.0,-4034.0605,0.0,0.0,-0.23886108
62100,12.4640255,333.6537,294.2961,0.113764815,341.41443,3.25022,3.132101,293.9903,274.85,341.31512,0.012633555,333.42465,341.22153,0.999646,-7.360927e-16,0.7379946,0.0,1197965.9,0.0,343.15,343.15,-4309.7446,3726000.0,2494872.503759916,2060326.0,22513.707,1197965.9,0.0,6.3823214,2082839.8,1197965.9,1197972.2,-0.26971436
62115,5.822121,333.28827,295.3915,5.822121,341.5116,2.8843052,2.7779253,294.05634,274.85,327.65384,0.011695867,333.80685,343.19672,0.999646,0.9999798,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4146.242,3726900.0,1584810.8779738594,926686.0,1127770.2,1623272.0,1005475.0,5.6622305,2054456.2,2628747.0,2628752.8,-0.20367432
62130,5.082927,306.10028,296.78693,5.3172445,336.96234,2.5508,2.45692,294.14023,274.85,330.55396,0.010446281,305.89645,336.79913,0.014563033,1.0,0.0,0.17993246,0.0,180917.6,343.14996,343.14996,-4134.407,3727800.0,1481507.484613428,198824.23,897214.56,0.0,180917.6,5.00772,1096038.8,180917.6,180922.6,-0.119781494
62145,6.7294264,329.78787,297.27765,6.729427,366.77652,3.3605125,3.23557,294.21933,274.85,334.27466,0.013518523,330.4407,365.81042,0.9990523,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4135.5127,3728700.0,2100608.7335758368,918855.6,1964287.9,1623272.0,10054.75,6.5960827,2883143.5,1633326.8,1633333.4,-0.04067993
62160,7.411634,347.92484,297.1319,7.411634,339.62955,3.7580063,3.6178484,294.2813,274.85,342.36624,0.014888988,347.92114,339.79037,0.9990523,1.0,0.81394094,0.2662177,1321247.5,267675.25,343.14987,343.14987,-4167.6094,3729600.0,2828673.14771608,1581126.4,1322903.5,1321247.5,267675.25,7.3758545,2904030.0,1588922.8,1588930.1,0.02130127
62175,7.3561835,343.7105,296.8686,7.356184,344.3251,3.7189224,3.5801504,294.28806,274.85,344.63916,0.014777596,343.72107,344.26752,0.9990523,1.0,0.59367865,0.14807244,963701.94,148883.14,343.14984,343.14984,-4157.501,3730500.0,2964923.5236997698,1447226.5,1466215.1,963701.94,148883.14,7.2990727,2913441.5,1112585.1,1112592.4,0.028045654
62190,7.551481,343.2764,296.6576,7.551481,342.90067,3.8207374,3.6777594,294.30756,274.85,343.10614,0.015169921,343.24124,342.9097,0.9990523,1.0,0.55240375,0.17231156,896701.5,173254.97,343.1498,343.1498,-4151.127,3731400.0,2959407.399669851,1478572.2,1466655.4,896701.5,173254.97,7.498497,2945227.5,1069956.5,1069964.0,0.047546387
62205,7.3464727,343.03964,296.47845,7.3464727,343.14716,3.7174587,3.5788252,294.3288,274.85,343.29346,0.014758088,343.07645,343.14865,0.9990523,1.0,0.54083604,0.15645301,877924.0,157309.61,343.14978,343.14978,-4162.059,3732300.0,2901779.6281122174,1436654.1,1439971.4,877924.0,157309.61,7.2962837,2876625.5,1035233.6,1035240.94,0.06878662
62220,7.437151,343.74655,296.30157,7.437151,343.36563,3.7513225,3.611001,294.3312,274.85,343.53033,0.014940248,343.73148,343.36136,0.9990523,1.0,0.4886741,0.1410911,793250.94,141863.56,343.14975,343.14975,-4143.4546,3733200.0,2963559.385657436,1481992.9,1470094.4,793250.94,141863.56,7.3623238,2952087.2,935114.5,935121.9,0.07119751
62235,7.2288656,342.01852,296.2628,7.2288656,342.6394,3.6453376,3.509423,294.249,274.75626,342.77835,0.014521831,341.99677,342.6296,0.9990523,1.0,0.5206985,0.15904425,845235.2,159915.02,343.14972,343.14972,-4152.892,3734100.0,2837062.8111896054,1389200.8,1408051.5,845235.2,159915.02,7.1547604,2797252.2,1005150.2,1005157.3,-0.011016846
62250,7.32689,341.83444,296.42273,7.3268905,342.85828,3.7099807,3.5717142,294.20425,274.55,342.37448,0.014718749,341.89612,342.87753,0.9990523,1.0,0.66286606,0.20920958,1076011.9,210355.0,343.1497,343.1497,-4165.929,3735000.0,2840679.5863783825,1397451.8,1428958.2,1076011.9,210355.0,7.281695,2826410.0,1286366.9,1286374.1,-0.055755615
62265,7.5276885,342.21075,296.77692,7.5276885,342.82538,3.8139014,3.6713307,294.17484,274.34375,342.8452,0.015122127,342.26077,342.83356,0.9990523,1.0,0.73717666,0.22492583,1196638.2,226157.3,343.14966,343.14966,-4158.3193,3735900.0,2925932.723271444,1436449.5,1455881.6,1196638.2,226157.3,7.4852324,2892331.0,1422795.5,1422803.0,-0.08517456
62280,7.6075897,342.90652,297.1686,7.6075897,343.1896,3.8567896,3.7124639,294.17264,274.25,343.19745,0.015282637,342.8529,343.16913,0.9990523,1.0,0.7573214,0.22921835,1229338.6,230473.33,343.14963,343.14963,-4156.996,3736800.0,2954456.651610434,1461412.2,1470457.2,1229338.6,230473.33,7.5692534,2931869.5,1459812.0,1459819.6,-0.087371826
62295,7.5178003,342.94604,297.58267,7.5178003,343.06482,3.7931445,3.6510887,294.14404,274.34375,342.91254,0.015102263,342.94098,343.06662,0.9990523,1.0,0.78885204,0.2421826,1280521.4,243508.55,343.1496,343.1496,-4140.6826,3737700.0,2875250.7744475165,1432337.6,1436088.0,1280521.4,243508.55,7.444233,2868425.5,1524029.9,1524037.4,-0.1159668
62310,7.3033485,342.59824,297.93646,7.3033485,342.9302,3.6936274,3.5559425,294.14932,274.55,342.68887,0.014671457,342.65292,342.9495,0.9990523,1.0,0.8497794,0.26371258,1379423.1,265156.4,343.14957,343.14957,-4161.8604,3738600.0,2757648.902412251,1369958.1,1380141.0,1379423.1,265156.4,7.24957,2750099.0,1644579.5,1644586.8,-0.110687256
62325,7.2523355,343.10013,298.15012,7.252336,343.17932,3.6660388,3.5294619,294.16534,274.75626,343.4359,0.014568979,343.139,343.18167,0.9990523,1.0,0.833557,0.24887201,1353089.8,250234.6,343.14954,343.14954,-4162.3066,3739500.0,2771024.859247575,1369168.8,1371581.1,1353089.8,250234.6,7.1955004,2740750.0,1603324.4,1603331.6,-0.09466553
62340,7.4962554,343.0129,298.21335,7.4962554,343.1122,3.804549,3.6625218,294.18674,274.85,343.22717,0.015058981,342.98224,343.10126,0.9990523,1.0,0.8190214,0.24880761,1329494.5,250169.83,343.1495,343.1495,-4167.5117,3740400.0,2847021.8229133138,1410481.6,1413608.1,1329494.5,250169.83,7.4670706,2824089.8,1579664.4,1579671.9,-0.073272705
62355,8.710922,342.04813,298.3232,8.710923,342.6865,4.449822,4.280394,294.12888,274.85,343.04398,0.017499086,341.80356,342.60077,0.9990523,1.0,0.82411057,0.25041658,1337755.6,251787.62,343.14948,343.14948,-4133.9175,3741300.0,3286804.4007443585,1599714.2,1623069.6,1337755.6,251787.62,8.730216,3222784.0,1589543.2,1589552.0,-0.13113403
62370,7.4768887,342.15573,298.6991,7.4768887,342.94876,3.7967026,3.65505,294.0844,274.85,342.52832,0.015020076,342.2828,342.99246,0.9990523,1.0,0.94201165,0.2994009,1529141.1,301040.12,343.14944,343.14944,-4170.7935,3742200.0,2764936.7680814066,1364665.8,1389569.1,1529141.1,301040.12,7.4517527,2754235.0,1830181.2,1830188.8,-0.17559814
62385,7.51503,342.7056,299.24713,7.51503,343.01544,3.8115714,3.669192,294.0596,274.85,342.9432,0.015096697,342.67935,343.0045,0.9990523,1.0,0.9896079,0.30545938,1606402.8,307131.78,343.1494,343.1494,-4163.6685,3743100.0,2770598.930782256,1371685.0,1381464.6,1606402.8,307131.78,7.4807634,2753149.5,1913534.5,1913542.0,-0.20040894
62400,7.8872733,342.21707,299.7884,7.8872733,343.14737,3.9844117,3.8343186,294.05286,274.85,342.7268,0.015844485,342.1492,343.1311,0.9990523,1.0,1.0,0.31939968,1623272.0,321148.4,343.14938,343.14938,-4127.236,3744000.0,2857415.70147386,1405515.6,1436333.2,1623272.0,321148.4,7.8187304,2841849.0,1944420.4,1944428.2,-0.20715332
62415,8.513129,341.4079,300.13892,8.513129,343.69214,4.315769,4.1515136,294.08112,274.85,341.88916,0.017101746,341.3478,343.68298,0.9990523,1.0,1.0,0.33606428,1623272.0,337904.22,343.14935,343.14935,-4110.695,3744900.0,2998808.706276577,1475578.4,1557251.8,1623272.0,337904.22,8.467283,3032830.0,1961176.2,1961184.8,-0.17889404
62430,7.261668,341.7804,300.18945,7.2616687,343.09338,3.6782074,3.541291,294.11868,274.85,342.42972,0.014587727,341.85434,343.11084,0.9990523,1.0,1.0,0.3177131,1623272.0,319452.6,343.14932,343.14932,-4170.7324,3745800.0,2587995.767761282,1268482.4,1308527.4,1623272.0,319452.6,7.2194986,2577009.8,1942724.6,1942731.9,-0.1413269
62445,10.3449,342.48175,300.04388,10.3449,343.4893,5.2924266,5.08273,294.1576,274.85,342.82846,0.02078153,342.36118,343.4494,0.9990523,1.0,1.0,0.31632,1623272.0,318051.84,343.1493,343.1493,-4055.6594,3746700.0,3734341.637070145,1843865.1,1887641.2,1623272.0,318051.84,10.375156,3731506.5,1941323.9,1941334.2,-0.10241699
62460,8.652603,342.8267,299.80737,8.652603,343.0497,4.4046264,4.2368417,294.19608,274.85,344.1589,0.01738193,342.74765,342.99942,0.9990523,1.0,0.9342519,0.27210695,1516544.9,273596.72,343.14926,343.14926,-4121.599,3747600.0,3237844.076931458,1563362.1,1571467.0,1516544.9,273596.72,8.641468,3134829.0,1790141.6,1790150.2,-0.063934326
62475,7.4208865,343.57513,299.52762,7.420887,343.43655,3.7551801,3.6149707,294.23358,274.85,343.56757,0.014907575,343.62955,343.45544,0.9990523,1.0,0.9038782,0.27572545,1467240.1,277235.06,343.14923,343.14923,-4158.3613,3748500.0,2757421.085381833,1372860.8,1368541.6,1467240.1,277235.06,7.3701506,2741402.5,1744475.2,1744482.6,-0.026428223
62490,7.3413444,343.93237,299.2138,7.341345,343.38522,3.7060957,3.5677392,294.26627,274.85,343.48645,0.014747786,343.93576,343.38928,0.9990523,1.0,0.85214865,0.25565627,1383269.0,257056.0,343.1492,343.1492,-4151.9663,3749400.0,2742278.6784114237,1378836.5,1361966.0,1383269.0,257056.0,7.273835,2740802.5,1640325.0,1640332.2,0.0062561035
62505,7.1906114,343.59152,298.8813,7.1906114,343.29965,3.618996,3.4840178,294.29376,274.85,343.51337,0.014444983,343.5766,343.29453,0.9990523,1.0,0.80315095,0.24046709,1303732.5,241783.64,343.14917,343.14917,-4146.3203,3750300.0,2707780.4107323573,1350274.5,1341459.9,1303732.5,241783.64,7.103014,2691734.5,1545516.1,1545523.2,0.03375244
62520,7.1906104,343.4246,298.5526,7.1906104,343.2331,3.6186414,3.4836702,294.31622,274.85,343.2865,0.014444981,343.4277,343.23572,0.9990523,1.0,0.7803383,0.23542503,1266701.2,236713.97,343.14914,343.14914,-4145.8936,3751200.0,2713956.5604284145,1355159.1,1349375.8,1266701.2,236713.97,7.1023116,2704535.0,1503415.2,1503422.4,0.05621338
62535,7.190612,343.52032,298.24,7.190612,343.2758,3.618641,3.4836698,294.3343,274.92813,343.3963,0.014444984,343.52048,343.27518,0.9990523,1.0,0.74505925,0.22235227,1209433.9,223569.64,343.1491,343.1491,-4145.8916,3752100.0,2739585.11705772,1367491.9,1360106.8,1209433.9,223569.64,7.1023107,2727598.5,1433003.5,1433010.6,0.074279785
62550,7.1906133,343.4908,297.9497,7.1906133,343.2524,3.6186416,3.4836702,294.34875,275.1,343.37833,0.014444986,343.4902,343.2523,0.9990523,1.0,0.70953447,0.21154828,1151767.4,212706.52,343.14908,343.14908,-4145.8916,3753000.0,2756106.3066123663,1375367.6,1368167.8,1151767.4,212706.52,7.102312,2743535.5,1364473.9,1364481.0,0.08874512
62565,7.1906133,343.45633,297.68436,7.1906133,343.24475,3.6186416,3.4836705,294.3598,275.27188,343.3559,0.014444986,343.45587,343.24463,0.9990523,1.0,0.6777773,0.20169537,1100216.9,202799.66,343.14905,343.14905,-4145.8916,3753900.0,2770844.0014344547,1382340.0,1375950.1,1100216.9,202799.66,7.102312,2758290.0,1303016.5,1303023.6,0.09979248
62580,7.190614,343.42822,297.44254,7.190614,343.23514,3.618642,3.483671,294.36795,275.35,343.3366,0.014444988,343.4278,343.23502,0.9990523,1.0,0.64888024,0.19275396,1053309.1,193809.3,343.14902,343.14902,-4145.892,3754800.0,2784345.2738661426,1388794.4,1382963.1,1053309.1,193809.3,7.102313,2771757.5,1247118.4,1247125.5,0.107940674
62595,7.190615,343.38705,297.22607,7.190615,343.2208,3.6186426,3.4836714,294.37198,275.27188,343.313,0.01444499,343.3862,343.2205,0.9990523,1.0,0.6233704,0.18496725,1011899.75,185979.95,343.149,343.149,-4145.892,3755700.0,2796045.0697846683,1394088.5,1389067.4,1011899.75,185979.95,7.102314,2783156.0,1197879.8,1197886.9,0.111968994
62610,7.1906166,343.3245,297.0396,7.1906166,343.19962,3.6186435,3.4836721,294.37207,275.1,343.27295,0.014444993,343.32358,343.19934,0.9990523,1.0,0.6036757,0.17920972,979929.9,180190.89,343.14896,343.14896,-4145.892,3756600.0,2804928.9638239658,1397830.8,1394059.4,979929.9,180190.89,7.102316,2791890.0,1160120.8,1160127.9,0.11206055
62625,7.1906176,343.2673,296.88565,7.1906176,343.1824,3.618644,3.4836729,294.3689,274.92813,343.2343,0.014444996,343.2665,343.18216,0.9990523,1.0,0.59004056,0.17532301,957796.3,176282.9,343.14893,343.14893,-4145.892,3757500.0,2811926.212969797,1400753.5,1398189.4,957796.3,176282.9,7.102317,2798943.0,1134079.2,1134086.4,0.10888672
62640,7.1906185,343.21573,296.7637,7.190619,343.1665,3.6186447,3.4836733,294.36307,274.85,343.19986,0.0144449975,343.21497,343.1663,0.9990523,1.0,0.5815823,0.17301269,944066.3,173959.94,343.1489,343.1489,-4145.892,3758400.0,2817234.7418601476,1402879.0,1401392.4,944066.3,173959.94,7.102318,2804271.5,1118026.2,1118033.4,0.10305786
62655,7.190608,343.0821,296.68558,7.1906085,343.11633,3.6186397,3.4836686,294.34726,274.85,343.13278,0.014444977,343.0793,343.11526,0.9990523,1.0,0.5818414,0.17378083,944486.8,174732.28,343.14886,343.14886,-4145.8926,3759300.0,2817900.9772513383,1401200.4,1402234.6,944486.8,174732.28,7.1023083,2803435.0,1119219.1,1119226.2,0.087249756
62670,7.190622,343.00626,296.65793,7.190622,343.10184,3.6186464,3.483675,294.33386,274.85,343.05502,0.014445004,343.00638,343.10217,0.9990523,1.0,0.5950972,0.1787642,966004.56,179742.92,343.14886,343.14886,-4145.892,3760200.0,2814866.1298456546,1399747.9,1402634.4,966004.56,179742.92,7.1023216,2802382.2,1145747.5,1145754.6,0.07385254
62685,7.1906204,343.05942,296.66397,7.1906204,343.12622,3.6186457,3.4836743,294.32437,274.85,343.0807,0.014445001,343.06052,343.12656,0.9990523,1.0,0.6064013,0.1818749,984354.25,182870.66,343.14883,343.14883,-4145.892,3761100.0,2816056.081314207,1401170.6,1403188.1,984354.25,182870.66,7.1023197,2804358.8,1167224.9,1167232.0,0.06436157
62700,7.190619,343.13605,296.68088,7.190619,343.14975,3.6186447,3.4836736,294.3195,274.85,343.1298,0.014444998,343.13718,343.1501,0.9990523,1.0,0.6103125,0.18259569,990703.25,183595.4,343.1488,343.1488,-4145.892,3762000.0,2818008.838271464,1402974.0,1403387.8,990703.25,183595.4,7.1023183,2806361.8,1174298.6,1174305.8,0.05947876
62715,7.190614,343.2952,296.6746,7.1906147,343.208,3.6186423,3.4836712,294.32697,274.85,343.21338,0.014444989,343.2984,343.2092,0.9990523,1.0,0.603036,0.17946373,978891.44,180446.3,343.14877,343.14877,-4145.892,3762900.0,2823459.599241727,1407969.4,1405336.2,978891.44,180446.3,7.1023135,2813305.5,1159337.8,1159344.9,0.06695557
62730,7.190615,343.4069,296.6228,7.190615,343.23422,3.6186426,3.4836714,294.33456,274.85,343.3134,0.01444499,343.40732,343.23407,0.9990523,1.0,0.57952297,0.17103945,940723.3,171975.89,343.14874,343.14874,-4145.892,3763800.0,2832668.991450362,1412906.8,1407692.1,940723.3,171975.89,7.102314,2820599.0,1112699.2,1112706.4,0.07455444
62745,7.190615,343.38596,296.53464,7.190615,343.21918,3.6186428,3.4836714,294.3403,274.85,343.30933,0.01444499,343.3853,343.21896,0.9990523,1.0,0.5545673,0.16347496,900213.5,164370.0,343.1487,343.1487,-4145.892,3764700.0,2837771.6418780778,1414937.1,1409900.4,900213.5,164370.0,7.102314,2824837.5,1064583.5,1064590.6,0.08029175
62760,7.1906157,343.34164,296.42743,7.190616,343.2058,3.618643,3.483672,294.3437,274.85,343.28094,0.014444992,343.34106,343.20563,0.9990523,1.0,0.5338023,0.15732491,866506.25,158186.27,343.14868,343.14868,-4145.892,3765600.0,2842554.3545919936,1416836.8,1412734.6,866506.25,158186.27,7.102315,2829571.5,1024692.5,1024699.6,0.0836792
62775,7.190617,343.30157,296.31677,7.190617,343.19345,3.6186438,3.4836724,294.34448,274.9164,343.25455,0.014444994,343.30096,343.19324,0.9990523,1.0,0.51718664,0.15242743,839534.56,153261.97,343.14865,343.14865,-4145.892,3766500.0,2847666.6302266154,1418968.9,1415703.4,839534.56,153261.97,7.102316,2834672.2,992796.5,992803.6,0.084472656
62790,7.1906176,343.26733,296.213,7.1906176,343.18323,3.618644,3.4836726,294.34363,275.06876,343.2305,0.014444995,343.2669,343.1831,0.9990523,1.0,0.50435483,0.14869323,818705.1,149507.33,343.14862,343.14862,-4145.892,3767400.0,2852502.854179619,1421068.5,1418528.4,818705.1,149507.33,7.102317,2839597.0,968212.44,968219.56,0.083618164
62805,7.1906185,343.2387,296.1211,7.1906185,343.1746,3.6186445,3.4836733,294.34082,275.23672,343.2121,0.0144449975,343.23822,343.17444,0.9990523,1.0,0.49437216,0.14578281,802500.5,146580.98,343.1486,343.1486,-4145.892,3768300.0,2856963.598664629,1422980.1,1421043.8,802500.5,146580.98,7.102318,2844024.0,949081.5,949088.6,0.08081055
62820,7.1906195,343.1898,296.04532,7.1906195,343.15765,3.6186452,3.4836738,294.33533,275.35,343.18335,0.014444999,343.18893,343.15735,0.9990523,1.0,0.48835176,0.14422125,792727.75,145010.86,343.14856,343.14856,-4145.892,3769200.0,2859817.0836733063,1423791.4,1422820.9,792727.75,145010.86,7.102319,2846612.2,937738.6,937745.75,0.07531738
62835,7.19062,343.14197,295.98956,7.1906204,343.14365,3.6186454,3.4836743,294.32834,275.4047,343.1496,0.014445,343.14142,343.14352,0.9990523,1.0,0.48756832,0.14432204,791456.0,145112.2,343.14853,343.14853,-4145.892,3770100.0,2861152.1786395996,1424031.1,1424081.9,791456.0,145112.2,7.1023197,2848113.0,936568.2,936575.3,0.06832886
62850,7.190621,343.11362,295.95413,7.190621,343.13623,3.618646,3.4836745,294.32047,275.43332,343.12924,0.014445002,343.11325,343.1361,0.9990523,1.0,0.49018764,0.14530851,795707.9,146104.06,343.1485,343.1485,-4145.892,3771000.0,2862067.174364381,1424245.1,1424928.0,795707.9,146104.06,7.1023207,2849173.0,941811.94,941819.06,0.060455322
62865,7.190621,343.09686,295.93744,7.190621,343.13162,3.618646,3.4836745,294.31268,275.42032,343.11624,0.014445001,343.09674,343.13162,0.9990523,1.0,0.49491695,0.14688663,803384.8,147690.83,343.14847,343.14847,-4145.892,3771900.0,2862291.017840505,1424243.2,1425293.0,803384.8,147690.83,7.1023207,2849536.2,951075.6,951082.75,0.05267334
62880,7.1906204,343.1019,295.93488,7.1906204,343.13477,3.6186457,3.4836743,294.30615,275.35,343.1163,0.014445001,343.1021,343.13486,0.9990523,1.0,0.49990666,0.14841042,811484.44,149222.98,343.14844,343.14844,-4145.892,3772800.0,2862450.2443558527,1424472.6,1425465.2,811484.44,149222.98,7.1023197,2849938.0,960707.44,960714.56,0.046142578
62895,7.1906204,343.1163,295.94083,7.1906204,343.13947,3.6186457,3.4836743,294.30057,275.2382,343.12582,0.014445001,343.11646,343.1395,0.9990523,1.0,0.50352937,0.14942154,817365.06,150239.62,343.1484,343.1484,-4145.892,3773700.0,2862666.86647557,1424728.0,1425427.5,817365.06,150239.62,7.1023197,2850155.5,967604.7,967611.8,0.04055786
62910,7.1906204,343.1164,295.95175,7.1906204,343.13818,3.6186457,3.4836743,294.29517,275.11432,343.1281,0.014445001,343.1163,343.13815,0.9990523,1.0,0.50661165,0.1503612,822368.44,151184.42,343.14838,343.14838,-4145.892,3774600.0,2862142.9001518097,1424400.8,1425058.9,822368.44,151184.42,7.1023197,2849459.5,973552.9,973560.0,0.03515625
62925,7.1906204,343.11124,295.96606,7.1906204,343.1365,3.6186457,3.4836743,294.29016,274.9833,343.12445,0.014445001,343.1112,343.1365,0.9990523,1.0,0.5101947,0.1515156,828184.75,152345.14,343.14835,343.14835,-4145.892,3775500.0,2861052.3836687887,1423812.8,1424575.9,828184.75,152345.14,7.1023197,2848388.5,980529.9,980537.0,0.030151367
62940,7.1906204,343.1142,295.98203,7.1906204,343.1381,3.6186457,3.4836743,294.2859,274.85,343.1252,0.014445001,343.1143,343.13815,0.9990523,1.0,0.5137652,0.15260625,833980.7,153441.77,343.14832,343.14832,-4145.892,3776400.0,2860130.3510566596,1423420.1,1424141.8,833980.7,153441.77,7.1023197,2847562.0,987422.44,987429.56,0.025878906
62955,7.1906304,342.86597,296.0277,7.1906304,343.0352,3.6186512,3.4836795,294.25824,274.71704,343.0311,0.014445021,342.85913,343.03235,0.9990523,1.0,0.52758944,0.15788601,856421.1,158750.44,343.1483,343.1483,-4145.892,3777300.0,2851652.622890589,1414545.8,1419656.2,856421.1,158750.44,7.1023307,2834202.0,1015171.56,1015178.7,-0.0017700195
62970,7.1906285,342.6494,296.13898,7.1906285,342.98505,3.6186502,3.4836786,294.23465,274.57825,342.8218,0.014445017,342.64954,342.98584,0.9990523,1.0,0.5735887,0.17457893,931090.5,175534.75,343.14825,343.14825,-4145.892,3778200.0,2832204.013623692,1404645.0,1414781.2,931090.5,175534.75,7.102329,2819426.2,1106625.2,1106632.4,-0.025360107
62985,7.1906266,342.76312,296.311,7.1906266,343.03964,3.618649,3.4836776,294.21786,274.42532,342.87637,0.014445013,342.76532,343.04025,0.9990523,1.0,0.61721885,0.18722218,1001914.06,188247.22,343.14822,343.14822,-4145.892,3779100.0,2825076.964943548,1402883.2,1411234.4,1001914.06,188247.22,7.1023264,2814117.5,1190161.2,1190168.4,-0.042144775
63000,7.190624,342.8925,296.51413,7.190624,343.07492,3.6186478,3.4836764,294.2081,274.25,342.96362,0.014445009,342.8942,343.0754,0.9990523,1.0,0.64703757,0.19574247,1050317.9,196814.17,343.1482,343.1482,-4145.892,3780000.0,2818046.01480286,1400655.1,1406164.8,1050317.9,196814.17,7.1023245,2806820.0,1247132.0,1247139.1,-0.0519104
63015,7.1906257,342.91373,296.72464,7.1906257,343.0727,3.6186485,3.4836771,294.1963,273.94653,343.0006,0.0144450115,342.91302,343.07224,0.9990523,1.0,0.66964376,0.20256586,1087013.9,203674.92,343.14816,343.14816,-4145.892,3780900.0,2807519.087681857,1394939.4,1399740.2,1087013.9,203674.92,7.1023254,2794679.5,1290688.8,1290695.9,-0.0637207
63030,7.190624,342.92102,296.93027,7.190624,343.07742,3.6186478,3.4836762,294.1896,273.4884,342.99118,0.014445009,342.92184,343.07785,0.9990523,1.0,0.6935314,0.21032333,1125790.0,211474.86,343.14813,343.14813,-4145.892,3781800.0,2794471.221016238,1388949.2,1393672.8,1125790.0,211474.86,7.102324,2782622.0,1337264.9,1337272.0,-0.07040405
63045,7.1906223,342.99655,297.11322,7.190623,343.106,3.6186469,3.4836755,294.18744,272.98605,343.03766,0.014445005,342.9977,343.10635,0.9990523,1.0,0.7113438,0.21541537,1154704.5,216594.78,343.1481,343.1481,-4145.892,3782700.0,2786190.719403703,1385704.8,1389009.9,1154704.5,216594.78,7.1023226,2774714.5,1371299.2,1371306.4,-0.0725708
63060,7.1906214,343.06094,297.2617,7.1906214,343.12415,3.6186461,3.4836748,294.1886,272.55,343.0828,0.014445003,343.06174,343.1244,0.9990523,1.0,0.72197324,0.21834387,1171958.9,219539.31,343.14807,343.14807,-4145.892,3783600.0,2779921.278149368,1383165.4,1385074.1,1171958.9,219539.31,7.1023207,2768239.5,1391498.2,1391505.4,-0.07141113
63075,7.1906204,343.1026,297.3734,7.1906204,343.13596,3.6186457,3.4836743,294.19186,272.18393,343.11322,0.014445001,343.1031,343.1361,0.9990523,1.0,0.7277756,0.21990755,1181377.6,221111.55,343.14804,343.14804,-4145.892,3784500.0,2774988.600652273,1381049.1,1382056.5,1181377.6,221111.55,7.1023197,2763105.5,1402489.1,1402496.2,-0.06814575
63090,7.19062,343.12842,297.4507,7.19062,343.14328,3.6186454,3.483674,294.19638,271.8482,343.13196,0.014445,343.12872,343.14337,0.9990523,1.0,0.7304879,0.2205968,1185780.5,221804.58,343.148,343.148,-4145.892,3785400.0,2771435.4489100003,1379494.2,1379943.1,1185780.5,221804.58,7.1023197,2759437.5,1407585.1,1407592.2,-0.06362915
63105,7.1906195,343.1445,297.50073,7.19062,343.1478,3.6186452,3.4836738,294.20145,271.58838,343.14383,0.014444999,343.14468,343.14786,0.9990523,1.0,0.7312956,0.22074303,1187091.6,221951.61,343.14798,343.14798,-4145.892,3786300.0,2769120.9316378715,1378469.2,1378568.9,1187091.6,221951.61,7.102319,2757038.0,1409043.2,1409050.4,-0.058563232
63120,7.1906195,343.15338,297.53036,7.1906195,343.15018,3.6186452,3.4836738,294.20663,271.45,343.15054,0.014444999,343.15347,343.1502,0.9990523,1.0,0.7309865,0.22058319,1186589.9,221790.88,343.14795,343.14795,-4145.892,3787200.0,2767730.4770145384,1377842.5,1377745.8,1186589.9,221790.88,7.102319,2755588.2,1408380.8,1408387.9,-0.053375244
63135,7.19062,343.14542,297.5491,7.1906204,343.14627,3.6186454,3.483674,294.21024,271.5086,343.14862,0.014445,343.14514,343.14618,0.9990523,1.0,0.7307736,0.22054254,1186244.4,221750.02,343.14792,343.14792,-4145.892,3788100.0,2766477.209600595,1377036.1,1377062.1,1186244.4,221750.02,7.1023197,2754098.2,1407994.4,1408001.5,-0.04977417
63150,7.1906204,343.13095,297.5651,7.1906204,343.1415,3.6186457,3.4836743,294.21323,271.71875,343.1382,0.014445001,343.13083,343.14148,0.9990523,1.0,0.73210865,0.22108608,1188411.5,222296.53,343.1479,343.1479,-4145.892,3789000.0,2764875.865456588,1376116.5,1376435.4,1188411.5,222296.53,7.1023197,2752552.0,1410708.0,1410715.1,-0.046783447
63165,7.1906204,343.12662,297.58176,7.1906204,343.14102,3.6186454,3.4836743,294.21588,271.94452,343.13412,0.014445,343.12662,343.14102,0.9990523,1.0,0.73415565,0.22177033,1191734.2,222984.53,343.14786,343.14786,-4145.892,3789900.0,2763616.6869220915,1375482.4,1375917.4,1191734.2,222984.53,7.1023197,2751399.8,1414718.8,1414725.9,-0.044128418
63180,7.1906204,343.12674,297.59973,7.1906204,343.14117,3.6186454,3.4836743,294.2183,272.05,343.13388,0.014445,343.12674,343.14117,0.9990523,1.0,0.73628205,0.22244382,1195186.0,223661.69,343.14783,343.14783,-4145.892,3790800.0,2762511.358741466,1374943.2,1375379.1,1195186.0,223661.69,7.1023197,2750322.5,1418847.8,1418854.9,-0.04171753
63195,7.19062,343.13074,297.61777,7.19062,343.1427,3.6186452,3.483674,294.2211,272.05,343.13544,0.014445,343.13086,343.14276,0.9990523,1.0,0.73820025,0.22303787,1198299.8,224259.02,343.1478,343.1478,-4145.892,3791700.0,2761511.5644072318,1374519.1,1374880.5,1198299.8,224259.02,7.1023192,2749399.5,1422558.8,1422565.9,-0.038909912
63210,7.1906195,343.1481,297.63168,7.1906195,343.14926,3.618645,3.4836738,294.22485,272.05,343.1451,0.014444999,343.1484,343.14938,0.9990523,1.0,0.7388169,0.22312815,1199300.8,224349.78,343.14777,343.14777,-4145.892,3792600.0,2761254.0319114486,1374623.2,1374658.2,1199300.8,224349.78,7.102319,2749281.5,1423650.5,1423657.6,-0.03515625
63225,7.190619,343.16757,297.6373,7.190619,343.15533,3.618645,3.4836736,294.22928,272.05,343.1583,0.014444998,343.16782,343.15543,0.9990523,1.0,0.737425,0.22254534,1197041.4,223763.78,343.14774,343.14774,-4145.892,3793500.0,2761713.018629325,1375041.5,1374672.0,1197041.4,223763.78,7.102319,2749713.5,1420805.1,1420812.2,-0.030731201
63240,7.1906185,343.1814,297.633,7.190619,343.15927,3.6186447,3.4836733,294.23407,272.05,343.16827,0.0144449975,343.18158,343.1593,0.9990523,1.0,0.7344444,0.22150016,1192203.0,222712.88,343.1477,343.1477,-4145.892,3794400.0,2762579.3288268596,1375588.9,1374920.9,1192203.0,222712.88,7.102318,2750509.8,1414915.9,1414923.0,-0.025939941
63255,7.1905546,344.83472,297.34827,7.1905546,343.85507,3.6186092,3.4836392,294.39905,272.05,343.75583,0.014444869,344.88388,343.87674,0.9990523,1.0,0.6679044,0.19446515,1084190.4,195529.84,343.14767,343.14767,-4145.891,3795300.0,2815474.863328859,1434106.5,1404520.9,1084190.4,195529.84,7.102248,2838627.5,1279720.2,1279727.4,0.13903809
63270,7.1905766,346.31824,296.68863,7.190577,344.14343,3.6186213,3.483651,294.5162,272.05,345.26468,0.014444914,346.31268,344.1336,0.9990523,1.0,0.37641734,0.086453,611027.7,86926.33,343.14764,343.14764,-4145.891,3796200.0,2947042.76181119,1498835.1,1433155.1,611027.7,86926.33,7.102272,2931990.2,697954.0,697961.1,0.25619507
63285,-0.042388342,341.456,296.46158,-0.042388346,342.4916,2.464476e-39,2.461706e-39,294.575,272.05,344.60248,-8.5152555e-05,340.9783,342.38232,1.526871e-09,1.5338343e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.303856,3797100.0,-17217.146479046176,-8010.4023,-8194.774,0.0,0.0,4.926182e-39,-16205.177,0.0,4.926182e-39,0.31500244
63300,-0.042387918,341.8441,296.46176,-0.042387918,342.5361,-9.26e-43,-9.25e-43,294.58966,272.05,344.60233,-8.515169e-05,341.01562,342.384,-1.5970368e-15,-1.6031523e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3798000.0,-17216.85135713047,-8079.3813,-8202.58,0.0,0.0,-1.851e-42,-16281.961,0.0,-1.851e-42,0.32965088
63315,-0.042387787,342.1157,296.46176,-0.042387787,342.58203,0.0,0.0,294.58035,271.95624,344.60233,-8.5151434e-05,341.05255,342.386,5.3737e-23,5.0352815e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3798900.0,-17216.79986763114,-8127.71,-8210.731,0.0,0.0,0.0,-16338.441,0.0,0.0,0.32034302
63330,-0.042387787,342.31555,296.46176,-0.042387787,342.6296,0.0,0.0,294.56418,271.75,344.60233,-8.5151434e-05,341.08975,342.3883,-4.4876605e-33,-7.409874e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3799800.0,-17216.79986763114,-8163.2905,-8219.202,0.0,0.0,0.0,-16382.492,0.0,0.0,0.3041687
63345,-0.042387787,342.46597,296.46176,-0.042387787,342.6785,0.0,0.0,294.5399,271.54376,344.60233,-8.5151434e-05,341.12732,342.39096,0.0,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3800700.0,-17216.79986763114,-8190.07,-8227.905,0.0,0.0,0.0,-16417.975,0.0,0.0,0.2798767
63360,-0.042387787,342.5845,296.46176,-0.042387787,342.72833,0.0,0.0,294.51715,271.45,344.60233,-8.5151434e-05,341.1652,342.39395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3801600.0,-17216.79986763114,-8211.172,-8236.777,0.0,0.0,0.0,-16447.95,0.0,0.0,0.2571411
63375,-0.042387787,342.68152,296.46176,-0.042387787,342.77887,0.0,0.0,294.48715,271.45,344.60233,-8.5151434e-05,341.20337,342.39728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3802500.0,-17216.79986763114,-8228.443,-8245.774,0.0,0.0,0.0,-16474.219,0.0,0.0,0.22714233
63390,-0.042387787,342.76385,296.46176,-0.042387787,342.82974,0.0,0.0,294.45682,271.45,344.60233,-8.5151434e-05,341.24185,342.4009,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,3803400.0,-17216.79986763114,-8243.102,-8254.831,0.0,0.0,0.0,-16497.934,0.0,0.0,0.19680786
63405,-0.04238924,342.83588,296.46176,-0.04238924,342.88055,0.0,0.0,294.4237,271.45,344.60233,-8.515435e-05,341.2806,342.40488,-1.8872501e-22,1.432728e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30219,3804300.0,-17217.389790180616,-8256.206,-8264.161,0.0,0.0,0.0,-16520.367,0.0,0.0,0.16369629
63420,-0.042387918,342.90042,296.46432,-0.042387918,342.93076,0.0,0.0,294.388,271.45,344.5987,-8.5151696e-05,341.31958,342.40918,1.0673187e-19,-4.873379e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3805200.0,-17214.637241830034,-8266.983,-8272.384,0.0,0.0,0.0,-16539.367,0.0,0.0,0.12799072
63435,-0.04238792,342.95923,296.56448,-0.04238792,342.97983,0.0,0.0,294.35327,271.45,344.4591,-8.51517e-05,341.35873,342.41376,5.6451096e-19,1.15783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3806100.0,-17128.896602062894,-8259.622,-8263.29,0.0,0.0,0.0,-16522.912,0.0,0.0,0.09326172
63450,-0.04238793,343.01328,297.53806,-0.04238793,343.0272,0.0,0.0,294.3161,271.45,343.12457,-8.515172e-05,341.398,342.41858,1.2862103e-18,-8.2062557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3807000.0,-16303.43511671648,-8095.9214,-8098.399,0.0,0.0,0.0,-16194.32,0.0,0.0,0.05609131
63465,-0.042387944,343.06268,300.7935,-0.042387944,343.07208,0.0,0.0,294.27774,271.45,338.62662,-8.515175e-05,341.4373,342.42365,-1.871847e-19,-2.4741107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3807900.0,-13530.53984374295,-7525.1577,-7526.831,0.0,0.0,0.0,-15051.988,0.0,0.0,0.017730713
63480,-0.042387962,343.10742,306.02692,-0.042387962,343.11377,0.0,0.0,294.2389,271.45,331.15366,-8.515178e-05,341.47644,342.42892,-6.147389e-19,2.4627762e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3808800.0,-8986.26405687768,-6601.422,-6602.5522,0.0,0.0,0.0,-13203.975,0.0,0.0,-0.021118164
63495,-0.04238799,343.147,312.4931,-0.04238799,343.1513,0.0,0.0,294.19824,271.45,321.499,-8.515184e-05,341.5154,342.43436,-6.93026e-19,-1.1269718e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3809700.0,-3220.8460614979726,-5457.3003,-5458.0664,0.0,0.0,0.0,-10915.367,0.0,0.0,-0.061767578
63510,-0.042388022,343.1809,318.84265,-0.042388022,343.18384,0.0,0.0,294.1572,271.45,311.40063,-8.515191e-05,341.554,342.4399,1.1577614e-18,-2.3792922e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,3810600.0,2661.5480068921115,-4332.9326,-4333.454,0.0,0.0,0.0,-8666.387,0.0,0.0,-0.10281372
63525,-0.042388063,343.20868,323.47736,-0.042388063,343.21063,0.0,0.0,294.11505,271.45,303.1863,-8.515199e-05,341.59204,342.4455,-7.758686e-20,4.6290325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3811500.0,7256.856181676596,-3512.7646,-3513.1125,0.0,0.0,0.0,-7025.877,0.0,0.0,-0.1449585
63540,-0.042388108,343.22934,325.76425,-0.042388108,343.23068,0.0,0.0,294.0721,271.45,297.9744,-8.515208e-05,341.62943,342.4511,4.010644e-20,1.413868e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,3812400.0,9938.7291609216,-3109.3103,-3109.5493,0.0,0.0,0.0,-6218.8594,0.0,0.0,-0.18789673
63555,-0.042388156,343.24197,326.11005,-0.042388156,343.2429,0.0,0.0,294.02658,271.45,295.46494,-8.5152176e-05,341.66586,342.45667,6.159205e-19,3.8374237e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,3813300.0,10959.891190622084,-3050.0015,-3050.1646,0.0,0.0,0.0,-6100.166,0.0,0.0,-0.23342896
63570,-0.04238821,343.24557,325.41925,-0.04238821,343.2462,0.0,0.0,293.98013,271.45,294.51917,-8.515228e-05,341.70114,342.4621,-4.3443536e-19,-4.303523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,3814200.0,11051.093223340302,-3173.629,-3173.7375,0.0,0.0,0.0,-6347.366,0.0,0.0,-0.2798767
63585,7.6034083,342.17627,294.128,0.04444206,341.82193,41.51788,-2.257338,293.94757,271.45,339.25003,0.0076817577,342.44733,341.56842,0.9997194,1.4751566e-15,0.7251059,0.0,1177044.0,0.0,343.15,343.15,-1782.2627,3815100.0,1455789.6175711306,1534388.9,8902.392,1177044.0,0.0,39.26054,1543291.2,1177044.0,1177083.2,-0.31243896
63600,5.6330957,315.634,294.74496,5.8882804,343.53748,2.8473425,2.7422853,294.0086,271.45,339.45813,0.011572457,314.88928,343.40045,0.014646103,1.0,0.0,0.24362278,0.0,244956.61,343.15,343.15,-4139.39,3816000.0,2173252.951533931,494213.78,1206676.8,0.0,244956.61,5.5896277,1700890.5,244956.61,244962.2,-0.2514038
63615,5.5894794,315.21594,296.3085,5.5894794,353.9857,2.7478063,2.6463556,294.0765,271.45,323.6805,0.011228521,316.913,355.6681,0.99919695,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4124.549,3816900.0,1290858.2008817461,443867.56,1354018.9,1623272.0,1005475.0,5.394162,1797886.5,2628747.0,2628752.5,-0.1835022
63630,10.098225,341.74432,297.1259,10.098225,336.77194,5.1999364,4.995977,294.1497,271.45,338.84134,0.020285992,341.66443,336.71902,0.9991969,1.0,1.0,0.22883293,1623272.0,230085.8,343.1499,343.1499,-4097.0522,3817800.0,3554205.3379179835,1892381.5,1681490.1,1623272.0,230085.8,10.195913,3573871.5,1853357.8,1853368.0,-0.110321045
63645,7.258079,345.16855,297.16437,7.258079,345.9284,3.6642172,3.5276103,294.2308,271.45,345.5765,0.014580516,345.15372,345.8978,0.9991969,1.0,0.72801304,0.20801345,1181763.1,209152.33,343.14987,343.14987,-4156.37,3818700.0,2964670.7466599196,1463356.1,1486519.6,1181763.1,209152.33,7.191828,2949875.8,1390915.5,1390922.8,-0.029205322
63660,7.3733935,344.82864,296.87186,7.373394,342.966,3.7284644,3.5893123,294.31247,271.45,344.04126,0.014812169,344.78668,342.969,0.9991969,1.0,0.54413974,0.1534629,883286.8,154303.11,343.14984,343.14984,-4157.6177,3819600.0,2934460.8476504562,1485137.9,1427455.2,883286.8,154303.11,7.3177767,2912593.0,1037589.94,1037597.25,0.052459717
63675,7.217029,343.26614,296.5783,7.217029,343.2036,3.658275,3.5222456,294.2847,271.45,343.11072,0.014498052,343.30054,343.2156,0.9991969,1.0,0.4986492,0.14792372,809443.25,148733.6,343.1498,343.1498,-4176.216,3820500.0,2833443.0758145005,1415179.4,1413284.0,809443.25,148733.6,7.1805205,2828463.5,958176.9,958184.06,0.02468872
63690,7.190623,342.77505,296.36697,7.1906233,342.92508,3.6187382,3.4837651,294.28006,271.45,343.01318,0.014445006,342.77213,342.9226,0.9991969,1.0,0.4957314,0.14759377,804706.9,148401.84,343.14978,343.14978,-4146.002,3821400.0,2829980.056347614,1401552.6,1406083.5,804706.9,148401.84,7.1025033,2807636.0,953108.75,953115.9,0.020050049
63705,7.190622,342.9183,296.23993,7.190622,343.12686,3.6186466,3.4836752,294.2738,271.45,342.96048,0.014445004,342.92267,343.1289,0.9991969,1.0,0.52779645,0.1589584,856757.1,159828.7,343.14975,343.14975,-4145.8926,3822300.0,2834489.875922344,1409715.5,1416014.0,856757.1,159828.7,7.1023216,2825729.5,1016585.8,1016592.94,0.013793945
