minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
63720,7.1906214,343.18854,296.17056,7.1906214,343.17096,3.6186461,3.4836748,294.27396,271.45,343.13812,0.014445003,343.19113,343.1716,0.9991969,1.0,0.5342103,0.15846711,867168.7,159334.73,343.14972,343.14972,-4145.892,3823200.0,2849475.502258497,1419971.5,1419440.6,867168.7,159334.73,7.1023207,2839412.0,1026503.44,1026510.56,0.013946533
63735,7.190625,342.5675,296.2044,7.190625,342.8922,3.6186483,3.483677,294.23706,271.25665,342.86447,0.014445011,342.56262,342.8903,0.9991969,1.0,0.5610551,0.17006445,910745.0,170995.55,343.1497,343.1497,-4145.892,3824100.0,2830821.537068937,1400194.5,1410000.9,910745.0,170995.55,7.1023254,2810195.5,1081740.5,1081747.6,-0.022949219
63750,7.1906214,342.84058,296.30847,7.190622,343.1061,3.6186464,3.483675,294.23047,270.8427,342.88702,0.014445003,342.8469,343.10867,0.9991969,1.0,0.6075883,0.18436877,986281.06,185378.19,343.14966,343.14966,-4145.892,3825000.0,2825874.79699273,1405297.9,1413317.2,986281.06,185378.19,7.1023216,2818615.0,1171659.2,1171666.4,-0.029541016
63765,7.190619,343.13022,296.42758,7.1906195,343.15128,3.618645,3.4836736,294.23187,270.45743,343.11282,0.014444998,343.13254,343.1515,0.9991969,1.0,0.61795896,0.18479873,1003115.44,185810.5,343.14963,343.14963,-4145.892,3825900.0,2832346.627763957,1410447.6,1411083.6,1003115.44,185810.5,7.102319,2821531.2,1188926.0,1188933.1,-0.028137207
63780,7.1906176,343.2151,296.51538,7.1906176,343.1742,3.618644,3.4836729,294.238,270.35,343.18335,0.014444996,343.21594,343.1745,0.9991969,1.0,0.613751,0.18317756,996284.75,184180.45,343.1496,343.1496,-4145.892,3826800.0,2831298.147686175,1410358.9,1409123.9,996284.75,184180.45,7.102317,2819482.8,1180465.2,1180472.4,-0.022003174
63795,7.1906476,342.43045,296.67722,7.1906476,342.83868,3.6186607,3.4836886,294.1681,270.4837,342.90952,0.014445055,342.40808,342.82886,0.9991969,1.0,0.63736,0.19341512,1034608.56,194474.08,343.14957,343.14957,-4145.892,3827700.0,2804878.1301345117,1381780.6,1394109.6,1034608.56,194474.08,7.1023493,2775890.2,1229082.6,1229089.8,-0.091918945
63810,7.1906366,341.81418,297.07532,7.1906366,342.7081,3.6186547,3.483683,294.11298,270.64194,342.2473,0.014445034,341.81726,342.71194,0.9991969,1.0,0.7615747,0.24070832,1236242.9,242026.2,343.14954,343.14954,-4145.8926,3828600.0,2740546.3134499085,1351143.8,1378140.8,1236242.9,242026.2,7.102338,2729284.5,1478269.1,1478276.2,-0.14703369
63825,7.190632,342.3698,297.66132,7.1906323,342.95282,3.618652,3.4836805,294.08536,270.80423,342.55743,0.014445025,342.3784,342.95496,0.9991969,1.0,0.8629603,0.26829517,1400819.2,269764.06,343.1495,343.1495,-4145.892,3829500.0,2723807.2207220057,1350225.9,1367833.1,1400819.2,269764.06,7.1023326,2718059.0,1670583.2,1670590.4,-0.1746521
63840,7.1906247,342.80823,298.24777,7.1906247,343.0595,3.618648,3.4836767,294.07953,270.95,342.87292,0.01444501,342.81317,343.061,0.9991969,1.0,0.91165525,0.2810746,1479864.4,282613.5,343.14948,343.14948,-4145.892,3830400.0,2707365.1893908107,1345753.5,1353342.4,1479864.4,282613.5,7.1023245,2699096.0,1762477.9,1762485.0,-0.18048096
63855,7.190608,343.358,298.61697,7.190608,343.26254,3.6186388,3.4836676,294.11984,271.08154,343.17508,0.014444976,343.36914,343.267,0.9991969,1.0,0.91692525,0.27989277,1488419.0,281425.2,343.14948,343.14948,-4145.892,3831300.0,2703291.230511695,1351203.8,1348320.9,1488419.0,281425.2,7.1023064,2699524.5,1769844.2,1769851.4,-0.14016724
63870,7.190608,343.76712,298.65796,7.190608,343.3677,3.6186388,3.4836676,294.1666,271.21176,343.5391,0.014444976,343.76907,343.36728,0.9991969,1.0,0.8649276,0.25900725,1404012.8,260425.31,343.14944,343.14944,-4145.8916,3832200.0,2722889.0180815314,1362321.6,1350259.1,1404012.8,260425.31,7.1023064,2712580.8,1664438.0,1664445.1,-0.09341431
63885,7.1906095,343.77026,298.46564,7.19061,343.34256,3.6186395,3.4836683,294.21057,271.33612,343.56308,0.01444498,343.7696,343.34238,0.9991969,1.0,0.8017271,0.2390627,1301421.1,240371.58,343.1494,343.1494,-4145.8916,3833100.0,2736012.9280596483,1368225.1,1355308.2,1301421.1,240371.58,7.102308,2723533.5,1541792.8,1541799.9,-0.049438477
63900,7.19061,343.7166,298.16006,7.1906104,343.32706,3.6186397,3.4836686,294.2484,271.45,343.53134,0.014444981,343.7158,343.32678,0.9991969,1.0,0.74318254,0.22071438,1206387.4,221922.8,343.14938,343.14938,-4145.8916,3834000.0,2752626.331154488,1375833.4,1364068.6,1206387.4,221922.8,7.1023083,2739902.0,1428310.1,1428317.2,-0.01159668
63915,7.1906085,343.61276,297.82404,7.1906085,343.28705,3.618639,3.4836679,294.27734,271.4975,343.47595,0.014444977,343.61102,343.28632,0.9991969,1.0,0.69191897,0.20498393,1123172.6,206106.23,343.14935,343.14935,-4145.8916,3834900.0,2769651.721039918,1382845.0,1373008.2,1123172.6,206106.23,7.102307,2755853.2,1329278.9,1329286.0,0.017333984
63930,7.190609,343.57196,297.49432,7.190609,343.28253,3.6186392,3.4836683,294.30063,271.46948,343.44208,0.014444978,343.5699,343.28177,0.9991969,1.0,0.647522,0.19132155,1051104.2,192369.03,343.14932,343.14932,-4145.8916,3835800.0,2787600.0316079627,1391570.4,1382829.5,1051104.2,192369.03,7.1023073,2774400.0,1243473.2,1243480.4,0.040618896
63945,7.19061,343.5655,297.18588,7.1906104,343.28183,3.61864,3.4836688,294.31955,271.43173,343.41888,0.014444981,343.5647,343.2817,0.9991969,1.0,0.6069263,0.17878196,985206.5,179760.78,343.1493,343.1493,-4145.892,3836700.0,2804906.246695623,1400690.2,1392123.6,985206.5,179760.78,7.1023088,2792814.0,1164967.2,1164974.4,0.059539795
63960,7.190614,343.51114,296.90652,7.190614,343.25848,3.6186423,3.483671,294.3337,271.45,343.3831,0.014444988,343.51135,343.25876,0.9991969,1.0,0.5703509,0.16769418,925834.56,168612.31,343.14926,343.14926,-4145.892,3837600.0,2819684.2710196506,1407486.4,1399856.0,925834.56,168612.31,7.102313,2807342.5,1094446.9,1094454.0,0.07369995
63975,7.1906123,343.4514,296.65887,7.1906123,343.23862,3.6186411,3.48367,294.34796,271.5821,343.3478,0.0144449845,343.45178,343.23886,0.9991969,1.0,0.5386501,0.1581687,874375.6,159034.67,343.14923,343.14923,-4145.8916,3838500.0,2832567.91632989,1413160.6,1406734.9,874375.6,159034.67,7.102311,2819895.5,1033410.3,1033417.44,0.08795166
63990,7.190613,343.40338,296.4417,7.1906133,343.2228,3.6186414,3.4836702,294.3551,271.7841,343.32394,0.014444986,343.4033,343.2227,0.9991969,1.0,0.51063555,0.1496958,828900.4,150515.38,343.1492,343.1492,-4145.8916,3839400.0,2844295.4874874544,1418269.4,1412816.1,828900.4,150515.38,7.1023116,2831085.5,979415.75,979422.9,0.09509277
64005,7.190615,343.45578,296.24393,7.190615,343.24945,3.6186428,3.4836717,294.3612,271.96902,343.34464,0.014444991,343.45612,343.2495,0.9991969,1.0,0.4818085,0.1405696,782106.25,141339.22,343.14917,343.14917,-4145.892,3840300.0,2857551.0766663454,1425825.5,1419594.2,782106.25,141339.22,7.1023145,2845419.8,923445.5,923452.6,0.10119629
64020,7.1906137,343.38913,296.06802,7.1906137,343.21533,3.618642,3.4836707,294.36755,272.05,343.31033,0.014444988,343.38892,343.21536,0.9991969,1.0,0.45559892,0.13290565,739560.94,133633.31,343.14914,343.14914,-4145.892,3841200.0,2866141.342145329,1429124.8,1423876.0,739560.94,133633.31,7.102313,2853000.8,873194.25,873201.4,0.107543945
64035,7.190615,343.3883,295.90872,7.190615,343.2238,3.6186426,3.4836714,294.37094,272.05,343.30716,0.01444499,343.3881,343.22366,0.9991969,1.0,0.43149948,0.12553307,700441.0,126220.37,343.1491,343.1491,-4145.892,3842100.0,2875613.830590737,1433911.1,1428942.5,700441.0,126220.37,7.102314,2862853.5,826661.4,826668.5,0.1109314
64050,7.190616,343.34613,295.76706,7.190616,343.20532,3.6186433,3.4836721,294.37115,272.05,343.28497,0.014444993,343.34534,343.20502,0.9991969,1.0,0.41009057,0.11923119,665688.5,119883.98,343.14908,343.14908,-4145.892,3843000.0,2882862.891979988,1436915.9,1432663.4,665688.5,119883.98,7.1023154,2869579.2,785572.5,785579.6,0.11114502
64065,7.1906166,343.29803,295.6436,7.190617,343.19144,3.6186438,3.4836724,294.3694,272.05,343.25195,0.014444994,343.29742,343.19128,0.9991969,1.0,0.39374357,0.11460691,639152.9,115234.38,343.14905,343.14905,-4145.892,3843900.0,2888350.8353845514,1439192.5,1435973.2,639152.9,115234.38,7.102316,2875165.8,754387.25,754394.4,0.109375
64080,7.190617,343.2705,295.5375,7.190617,343.18445,3.6186438,3.4836726,294.36652,272.05,343.23123,0.014444995,343.2702,343.1844,0.9991969,1.0,0.38089854,0.11088927,618301.94,111496.39,343.14902,343.14902,-4145.892,3844800.0,2893529.58396114,1441564.9,1438965.9,618301.94,111496.39,7.1023164,2880530.8,729798.3,729805.44,0.10650635
64095,7.19062,343.17252,295.45135,7.1906204,343.14703,3.6186454,3.483674,294.35577,272.05,343.1868,0.014445,343.17023,343.14615,0.9991969,1.0,0.37351078,0.109108426,606309.56,109705.79,343.149,343.149,-4145.892,3845700.0,2896061.664143275,1441207.9,1440438.4,606309.56,109705.79,7.1023197,2881646.2,716015.4,716022.5,0.09576416
64110,7.1906195,343.1083,295.3879,7.1906195,343.13492,3.6186452,3.4836738,294.34735,272.05,343.12195,0.014444999,343.10846,343.13522,0.9991969,1.0,0.3767488,0.110776074,611565.75,111382.57,343.14896,343.14896,-4145.892,3846600.0,2895976.309763455,1441184.8,1441988.4,611565.75,111382.57,7.102319,2883173.0,722948.3,722955.44,0.08734131
64125,7.190618,343.16306,295.34048,7.190618,343.15848,3.6186442,3.483673,294.3423,272.05,343.1487,0.014444997,343.16412,343.1588,0.9991969,1.0,0.37776196,0.11065953,613210.4,111265.39,343.14893,343.14893,-4145.892,3847500.0,2900476.674434799,1444270.1,1444131.9,613210.4,111265.39,7.1023173,2888402.0,724475.75,724482.9,0.08227539
64140,7.190617,343.23553,295.30075,7.190617,343.17957,3.6186438,3.4836724,294.34082,272.05,343.19577,0.014444995,343.2365,343.17984,0.9991969,1.0,0.37162617,0.10832898,603250.4,108922.08,343.1489,343.1489,-4145.892,3848400.0,2905741.881882477,1447658.9,1445968.5,603250.4,108922.08,7.102316,2893627.5,712172.44,712179.56,0.08081055
64155,7.1906137,343.36896,295.25574,7.1906137,343.2264,3.6186419,3.4836707,294.34875,272.05,343.26553,0.014444987,343.37167,343.22742,0.9991969,1.0,0.35588256,0.10286836,577694.2,103431.57,343.14886,343.14886,-4145.892,3849300.0,2912703.7592359954,1453047.1,1448742.0,577694.2,103431.57,7.1023126,2901789.0,681125.75,681132.9,0.08874512
64170,7.190614,343.45447,295.19727,7.1906147,343.24332,3.6186423,3.4836712,294.35547,272.05,343.34595,0.014444989,343.45453,343.24307,0.9991969,1.0,0.32682088,0.093296826,530519.1,93807.625,343.14883,343.14883,-4145.892,3850200.0,2921130.1727752015,1457395.5,1451018.8,530519.1,93807.625,7.1023135,2908414.2,624326.75,624333.9,0.095458984
64185,7.1906157,343.4056,295.12897,7.1906157,343.22055,3.618643,3.4836717,294.35892,272.05,343.325,0.014444992,343.4045,343.22018,0.9991969,1.0,0.29885685,0.08529735,485125.94,85764.36,343.1488,343.1488,-4145.892,3851100.0,2924004.2190918755,1457982.9,1452394.0,485125.94,85764.36,7.102315,2910377.0,570890.3,570897.44,0.09890747
64200,7.190617,343.32587,295.0578,7.190617,343.19647,3.6186438,3.4836724,294.35855,272.05,343.27466,0.014444994,343.32474,343.19614,0.9991969,1.0,0.2782603,0.07966858,451692.12,80104.77,343.14877,343.14877,-4145.892,3852000.0,2925267.2987796585,1457724.1,1453816.4,451692.12,80104.77,7.102316,2911540.5,531796.9,531804.0,0.09854126
64215,7.1906176,343.25955,294.98965,7.1906176,343.1779,3.618644,3.4836729,294.3556,271.89633,343.2284,0.014444996,343.2588,343.1777,0.9991969,1.0,0.26498663,0.076155394,430145.34,76572.34,343.14874,343.14874,-4145.892,3852900.0,2926595.1802568226,1457779.6,1455313.2,430145.34,76572.34,7.102317,2913093.0,506717.7,506724.78,0.095581055
64230,7.1906176,343.2398,294.92737,7.1906176,343.17535,3.618644,3.4836729,294.35257,271.54852,343.20856,0.014444996,343.23978,343.17538,0.9991969,1.0,0.25559533,0.07351874,414900.75,73921.26,343.1487,343.1487,-4145.892,3853800.0,2929170.5755727435,1459064.4,1457117.9,414900.75,73921.26,7.102317,2916182.2,488822.0,488829.1,0.092559814
64245,7.190617,343.24765,294.87125,7.1906176,343.1788,3.618644,3.4836726,294.35028,271.17648,343.21115,0.014444995,343.24786,343.1789,0.9991969,1.0,0.24606091,0.070633546,399423.78,71020.266,343.14868,343.14868,-4145.892,3854700.0,2932732.615523662,1460996.0,1458916.9,399423.78,71020.266,7.102317,2919913.0,470444.06,470451.16,0.090270996
64260,7.1906166,343.26984,294.82013,7.1906166,343.18607,3.6186435,3.4836724,294.34943,270.95,343.22354,0.014444994,343.27023,343.1862,0.9991969,1.0,0.2347532,0.06715526,381068.3,67522.93,343.14865,343.14865,-4145.892,3855600.0,2936585.335829375,1463209.8,1460679.8,381068.3,67522.93,7.102316,2923889.5,448591.25,448598.34,0.089416504
64275,7.1906166,343.3023,294.77264,7.1906166,343.19614,3.6186435,3.4836721,294.34998,270.92117,343.2439,0.014444993,343.30273,343.19623,0.9991969,1.0,0.22048756,0.062736675,357911.28,63080.156,343.14862,343.14862,-4145.892,3856500.0,2940700.964383143,1465624.5,1462418.0,357911.28,63080.156,7.102316,2928042.5,420991.44,420998.53,0.08996582
64290,-0.042387936,339.90768,297.82352,-0.042387936,341.597,0.0,0.0,294.3435,270.9702,340.13995,-8.515173e-05,339.2704,341.62067,3.3704784e-15,3.3800562e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3857400.0,-15133.935195282833,-7492.216,-7792.961,0.0,0.0,0.0,-15285.177,0.0,0.0,0.083496094
64305,-0.042387944,340.35812,302.19522,-0.042387944,341.49655,0.0,0.0,294.31836,271.00916,335.6796,-8.515175e-05,339.31525,341.6184,9.968079e-18,3.3207937e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3858300.0,-11975.262725650282,-6794.117,-6996.7905,0.0,0.0,0.0,-13790.908,0.0,0.0,0.05834961
64320,-0.04238796,340.67572,307.81757,-0.04238796,341.44275,0.0,0.0,294.28473,270.95,329.49377,-8.5151776e-05,339.36005,341.61646,-4.0698247e-16,-6.578407e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3859200.0,-7752.224145064534,-5849.7183,-5986.272,0.0,0.0,0.0,-11835.99,0.0,0.0,0.024719238
64335,-0.04238798,340.90393,314.6434,-0.04238798,341.4204,0.0,0.0,294.24625,270.803,321.5595,-8.515182e-05,339.40482,341.6148,1.4220295e-17,4.9738623e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3860100.0,-2473.4602709823416,-4675.1494,-4767.098,0.0,0.0,0.0,-9442.248,0.0,0.0,-0.013763428
64350,-0.04238801,341.07123,321.78323,-0.04238801,341.4195,0.0,0.0,294.2038,270.64554,312.79395,-8.5151885e-05,339.44955,341.61346,-2.7361375e-18,1.4813593e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3861000.0,3214.9103645136456,-3433.835,-3495.8367,0.0,0.0,0.0,-6929.672,0.0,0.0,-0.05621338
64365,-0.04238805,341.1978,327.76663,-0.04238805,341.43277,0.0,0.0,294.1585,270.4903,304.90274,-8.5151965e-05,339.49423,341.6124,-9.496382e-20,-5.4717015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,3861900.0,8177.002280127433,-2391.1511,-2432.98,0.0,0.0,0.0,-4824.131,0.0,0.0,-0.101501465
64380,-0.042388096,341.2966,331.4604,-0.042388096,341.4554,0.0,0.0,294.11072,270.35,299.3501,-8.515205e-05,339.53885,341.61163,9.30677e-22,-8.0242206e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,3862800.0,11483.880026115667,-1751.1409,-1779.4144,0.0,0.0,0.0,-3530.5552,0.0,0.0,-0.14929199
64395,-0.042388152,341.37662,332.9262,-0.042388152,341.48373,0.0,0.0,294.05325,270.22534,296.2657,-8.515217e-05,339.58337,341.61118,-6.039112e-19,-7.8081993e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,3863700.0,13111.236625316104,-1504.4283,-1523.4984,0.0,0.0,0.0,-3027.9268,0.0,0.0,-0.20675659
64410,-0.042388216,341.44287,332.87607,-0.042388216,341.5153,0.0,0.0,293.98688,270.10446,294.95407,-8.515229e-05,339.62778,341.61096,1.6000611e-19,-3.7681678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,3864600.0,13562.40898251464,-1525.1522,-1538.0449,0.0,0.0,0.0,-3063.1973,0.0,0.0,-0.27313232
64425,6.5056033,338.53796,294.19385,6.5049577,340.3729,3.4280603,3.304283,293.9383,269.98135,342.10828,0.013068244,338.77792,340.02927,0.9996467,0.30155045,0.64680606,0.0,1049942.1,0.0,343.15,343.15,-4387.155,3865500.0,2629861.243231062,1211637.9,1261649.5,1049942.1,0.0,6.732343,2473287.5,1049942.1,1049948.9,-0.3217163
64440,5.8879285,309.2008,295.2256,6.159042,338.8708,2.9868784,2.8764956,293.9982,269.85,332.72696,0.012100382,308.78946,338.78906,0.014491348,1.0,0.0,0.25950575,0.0,260926.55,343.15,343.15,-4140.2974,3866400.0,1905879.9226801852,345597.38,1129013.1,0.0,260926.55,5.8633738,1474610.5,260926.55,260932.4,-0.2618103
64455,8.398769,325.9215,296.93417,8.39877,368.07803,4.1752234,4.015173,294.07043,269.70624,327.25656,0.016872013,326.3921,368.9425,0.9991076,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4031.8599,3867300.0,2148718.8198604146,1022523.4,2509588.0,1623272.0,1005475.0,8.190396,3532111.5,2628747.0,2628755.2,-0.1895752
64470,7.885092,342.983,297.5599,7.8850923,338.05853,3.9889314,3.8387764,294.14127,269.55417,337.98416,0.015840102,343.1503,338.26776,0.9991076,1.0,1.0,0.3608073,1623272.0,362782.72,343.1499,343.1499,-4133.5073,3868200.0,2689362.176892928,1504294.2,1341208.6,1623272.0,362782.72,7.827708,2845503.0,1986054.8,1986062.6,-0.1187439
64485,7.600422,345.3342,297.50708,7.6004224,345.45856,3.838608,3.6947167,294.22,269.4,345.5601,0.015268238,345.35965,345.3894,0.9991076,1.0,0.7942272,0.19588631,1289246.8,196958.8,343.14987,343.14987,-4140.7925,3869100.0,3081476.1225921414,1526726.4,1530696.1,1289246.8,196958.8,7.5333247,3057422.5,1486205.5,1486213.0,-0.040008545
64500,7.87625,344.61954,297.2156,7.87625,343.1299,3.97836,3.8285158,294.29288,269.25,344.08163,0.01582234,344.55685,343.13507,0.9991076,1.0,0.599114,0.17860888,972524.94,179586.77,343.14984,343.14984,-4127.266,3870000.0,3114426.9138122126,1568133.9,1518856.8,972524.94,179586.77,7.8068757,3086990.5,1152111.8,1152119.5,0.03286743
64515,7.5617385,343.97476,296.81442,7.5617385,343.51657,3.8220994,3.6789763,294.34628,269.08984,343.85947,0.015190528,343.94437,343.4995,0.9991076,1.0,0.5051204,0.14057523,819947.75,141344.89,343.1498,343.1498,-4146.223,3870900.0,3001483.9961351072,1497779.4,1483227.6,819947.75,141344.89,7.5010757,2981007.0,961292.6,961300.1,0.08627319
64530,7.2154293,343.95557,296.39032,7.21543,343.36404,3.6379173,3.5022967,294.38116,268.9271,343.74826,0.014494839,343.96582,343.3676,0.9991076,1.0,0.4136767,0.11648834,671509.8,117126.11,343.14978,343.14978,-4152.7964,3871800.0,2883072.0715824044,1441455.4,1423529.5,671509.8,117126.11,7.140214,2864985.0,788635.94,788643.06,0.121154785
64545,7.1906095,343.7068,296.0063,7.1906095,343.29337,3.6186843,3.4837122,294.4005,268.80078,343.60657,0.014444979,343.70062,343.2899,0.9991076,1.0,0.3399689,0.09479474,551861.94,95313.75,343.14975,343.14975,-4145.946,3872700.0,2887857.2167360974,1440581.9,1428096.2,551861.94,95313.75,7.1023965,2868678.0,647175.7,647182.8,0.14050293
64560,7.190613,343.52484,295.68884,7.190613,343.257,3.6186416,3.4836705,294.4087,268.75,343.40677,0.014444986,343.5231,343.25705,0.9991076,1.0,0.29732665,0.08439768,482642.0,84859.76,343.14972,343.14972,-4145.892,3873600.0,2894996.1200261554,1444674.6,1436585.4,482642.0,84859.76,7.102312,2881260.0,567501.75,567508.9,0.14868164
64575,7.1906157,343.40335,295.4382,7.1906157,343.21616,3.618643,3.4836717,294.40616,268.75,343.33713,0.014444991,343.40088,343.21518,0.9991076,1.0,0.26685742,0.07564607,433182.16,76060.24,343.1497,343.1497,-4145.892,3874500.0,2905978.1206403384,1448575.6,1442922.2,433182.16,76060.24,7.102315,2891498.0,509242.4,509249.5,0.14614868
64590,7.19062,343.21948,295.24655,7.19062,343.15814,3.6186454,3.483674,294.39566,268.75,343.21896,0.014445,343.21695,343.1575,0.9991076,1.0,0.2528183,0.072774544,410392.84,73172.984,343.14966,343.14966,-4145.892,3875400.0,2910438.336375364,1448811.5,1446959.0,410392.84,73172.984,7.1023197,2895770.5,483565.8,483572.9,0.13565063
64605,7.1906214,343.0944,295.1042,7.1906214,343.12738,3.6186461,3.4836748,294.3811,268.75,343.12674,0.014445003,343.09317,343.12708,0.9991076,1.0,0.25433028,0.07403892,412847.2,74444.29,343.14963,343.14963,-4145.892,3876300.0,2913480.86673936,1449333.4,1450329.8,412847.2,74444.29,7.1023207,2899663.0,487291.47,487298.56,0.12109375
64620,7.190622,343.04327,295.0018,7.1906223,343.11594,3.6186466,3.4836752,294.36557,268.75,343.08527,0.014445004,343.04285,343.11584,0.9991076,1.0,0.26355195,0.0771024,427816.5,77524.53,343.1496,343.1496,-4145.892,3877200.0,2917176.5916299536,1450881.9,1453076.4,427816.5,77524.53,7.1023216,2903958.2,505341.03,505348.12,0.1055603
64635,7.1906214,343.03632,294.932,7.1906214,343.11603,3.6186461,3.4836748,294.35156,268.75,343.07523,0.014445003,343.03647,343.11612,0.9991076,1.0,0.27496198,0.080553375,446338.06,80994.41,343.14957,343.14957,-4145.892,3878100.0,2920801.584447122,1452779.5,1455186.8,446338.06,80994.41,7.1023207,2907966.2,527332.5,527339.6,0.091552734
64650,7.1906204,343.0698,294.88678,7.1906204,343.12854,3.6186457,3.4836743,294.34076,268.75,343.0917,0.014445001,343.07047,343.12878,0.9991076,1.0,0.2843642,0.083159536,461600.44,83614.836,343.14954,343.14954,-4145.892,3879000.0,2924544.8823992205,1455156.2,1456930.4,461600.44,83614.836,7.1023197,2912086.5,545215.25,545222.4,0.08074951
64665,7.1906195,343.11856,294.85962,7.1906195,343.14343,3.6186452,3.4836738,294.33307,268.75,343.12268,0.014444999,343.1193,343.14365,0.9991076,1.0,0.28922948,0.08429138,469498.12,84752.875,343.1495,343.1495,-4145.892,3879900.0,2928071.557294061,1457449.1,1458200.2,469498.12,84752.875,7.102319,2915649.5,554251.0,554258.1,0.07305908
64680,7.190619,343.1618,294.8439,7.190619,343.1557,3.6186447,3.4836736,294.328,268.75,343.15195,0.014444998,343.16238,343.15585,0.9991076,1.0,0.2894625,0.08408349,469876.38,84543.84,343.14948,343.14948,-4145.892,3880800.0,2930800.436396805,1459229.6,1459045.2,469876.38,84543.84,7.1023183,2918275.0,554420.25,554427.4,0.067993164
64695,6.7974234,339.96024,294.80872,6.7974234,342.04327,3.410907,3.284263,294.39014,268.67032,343.26425,0.0136551205,339.71466,341.933,0.9991076,1.0,0.0,0.0,0.0,0.0,343.14948,343.14948,-4153.1226,3881700.0,2778997.963498648,1289038.8,1348507.8,0.0,0.0,6.69517,2637546.5,0.0,6.69517,0.13012695
64710,-0.042387918,339.98782,295.24335,-0.042387918,341.58832,-7e-45,-7e-45,294.42792,268.4875,342.7286,-8.5151696e-05,339.18353,341.63953,1.19958245e-17,2.547276e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3882600.0,-16982.491806635026,-7965.8257,-8250.761,0.0,0.0,-1.4e-44,-16216.586,0.0,-1.4e-44,0.16790771
64725,-0.042387623,340.4264,295.2437,-0.042387623,341.50327,0.0,0.0,294.4485,268.28595,342.72827,-8.51511e-05,339.23132,341.6374,8.9321573e-20,9.058817e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,3883500.0,-16982.1217909055,-8043.7827,-8235.496,0.0,0.0,0.0,-16279.279,0.0,0.0,0.18847656
64740,-0.04238794,340.73615,295.2437,-0.04238794,341.46155,0.0,0.0,294.4599,268.15,342.72827,-8.515174e-05,339.279,341.63562,1.1214506e-21,-6.467401e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3884400.0,-16982.24948609113,-8098.988,-8228.131,0.0,0.0,0.0,-16327.119,0.0,0.0,0.19989014
64755,-0.04238794,340.95953,295.2437,-0.04238794,341.4491,0.0,0.0,294.46368,268.13193,342.72827,-8.515174e-05,339.32663,341.63416,1.32336e-40,-7.64924e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3885300.0,-16982.24948609113,-8138.7573,-8225.914,0.0,0.0,0.0,-16364.672,0.0,0.0,0.20367432
64770,-0.04238794,341.12497,295.2437,-0.04238794,341.4563,0.0,0.0,294.4679,268.1768,342.72827,-8.515174e-05,339.37427,341.63303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3886200.0,-16982.24948609113,-8168.21,-8227.196,0.0,0.0,0.0,-16395.406,0.0,0.0,0.20788574
64785,-0.04238794,341.25217,295.2437,-0.04238794,341.47644,0.0,0.0,294.47064,268.20825,342.72827,-8.515174e-05,339.4219,341.63226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3887100.0,-16982.24948609113,-8190.8545,-8230.782,0.0,0.0,0.0,-16421.637,0.0,0.0,0.21063232
64800,-0.04238794,341.35324,295.2437,-0.04238794,341.50516,0.0,0.0,294.4672,268.15,342.72827,-8.515174e-05,339.46948,341.63177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3888000.0,-16982.24948609113,-8208.849,-8235.895,0.0,0.0,0.0,-16444.742,0.0,0.0,0.20718384
64815,-0.04238794,341.4364,295.2437,-0.04238794,341.5392,0.0,0.0,294.46854,268.0097,342.72827,-8.515174e-05,339.51706,341.63162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3888900.0,-16982.24948609113,-8223.654,-8241.958,0.0,0.0,0.0,-16465.613,0.0,0.0,0.20852661
64830,-0.04238794,341.50677,295.2437,-0.04238794,341.57635,0.0,0.0,294.46948,267.85446,342.72827,-8.515174e-05,339.5645,341.63177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3889800.0,-16982.24948609113,-8236.183,-8248.569,0.0,0.0,0.0,-16484.752,0.0,0.0,0.20947266
64845,-0.04238794,341.56757,295.2437,-0.04238794,341.61475,0.0,0.0,294.46735,267.697,342.72827,-8.515174e-05,339.61185,341.6322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3890700.0,-16982.24948609113,-8247.005,-8255.404,0.0,0.0,0.0,-16502.41,0.0,0.0,0.20733643
64860,-0.04238794,341.62094,295.2437,-0.04238794,341.65286,0.0,0.0,294.46786,267.55,342.72827,-8.515174e-05,339.65897,341.63287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3891600.0,-16982.24948609113,-8256.508,-8262.19,0.0,0.0,0.0,-16518.7,0.0,0.0,0.20785522
64875,-0.04238794,341.6678,295.2437,-0.04238794,341.6894,0.0,0.0,294.4683,267.42032,342.72827,-8.515174e-05,339.70578,341.6338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3892500.0,-16982.24948609113,-8264.847,-8268.693,0.0,0.0,0.0,-16533.54,0.0,0.0,0.20828247
64890,-0.04238794,341.70853,295.2437,-0.04238794,341.72318,0.0,0.0,294.46576,267.3,342.72827,-8.515174e-05,339.75217,341.63486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3893400.0,-16982.24948609113,-8272.101,-8274.708,0.0,0.0,0.0,-16546.809,0.0,0.0,0.20574951
64905,-0.04238794,341.7432,295.2437,-0.04238794,341.7531,0.0,0.0,294.466,267.1797,342.72827,-8.515174e-05,339.798,341.63608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3894300.0,-16982.24948609113,-8278.272,-8280.038,0.0,0.0,0.0,-16558.31,0.0,0.0,0.20599365
64920,-0.04238794,341.7714,295.2437,-0.04238794,341.7781,0.0,0.0,294.46622,267.05,342.72827,-8.515174e-05,339.84317,341.6374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3895200.0,-16982.24948609113,-8283.292,-8284.487,0.0,0.0,0.0,-16567.78,0.0,0.0,0.20620728
64935,-0.04238794,341.79254,295.2437,-0.04238794,341.7971,0.0,0.0,294.46353,266.8664,342.72827,-8.515174e-05,339.88748,341.63876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3896100.0,-16982.24948609113,-8287.058,-8287.867,0.0,0.0,0.0,-16574.926,0.0,0.0,0.20352173
64950,-0.04238794,341.80603,295.2437,-0.04238794,341.8091,0.0,0.0,294.46368,266.60626,342.72827,-8.515174e-05,339.93076,341.64008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3897000.0,-16982.24948609113,-8289.459,-8290.008,0.0,0.0,0.0,-16579.467,0.0,0.0,0.20367432
64965,-0.04238794,341.811,295.2437,-0.04238794,341.81308,0.0,0.0,294.4638,266.29297,342.72827,-8.515174e-05,339.97278,341.64133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3897900.0,-16982.24948609113,-8290.345,-8290.714,0.0,0.0,0.0,-16581.059,0.0,0.0,0.20379639
64980,-0.04238794,341.80655,295.2437,-0.04238794,341.80795,0.0,0.0,294.46106,265.95,342.72827,-8.515174e-05,340.01334,341.6424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3898800.0,-16982.24948609113,-8289.551,-8289.801,0.0,0.0,0.0,-16579.352,0.0,0.0,0.2010498
64995,-0.04238794,341.7919,295.2437,-0.04238794,341.79285,0.0,0.0,294.46115,265.46094,342.72827,-8.515174e-05,340.05222,341.6432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3899700.0,-16982.24948609113,-8286.943,-8287.111,0.0,0.0,0.0,-16574.055,0.0,0.0,0.20114136
65010,-0.04238794,341.76605,295.2437,-0.04238794,341.7667,0.0,0.0,294.4612,264.8125,342.72827,-8.515174e-05,340.08914,341.64368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3900600.0,-16982.24948609113,-8282.342,-8282.455,0.0,0.0,0.0,-16564.797,0.0,0.0,0.2012024
65025,-0.04238794,341.728,295.2437,-0.04238794,341.72842,0.0,0.0,294.4583,264.1828,342.72827,-8.515174e-05,340.1238,341.64374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3901500.0,-16982.24948609113,-8275.566,-8275.643,0.0,0.0,0.0,-16551.209,0.0,0.0,0.19830322
65040,-0.04238794,341.677,295.2437,-0.04238794,341.67728,0.0,0.0,294.4571,263.75,342.72827,-8.515174e-05,340.15604,341.64325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3902400.0,-16982.24948609113,-8266.488,-8266.537,0.0,0.0,0.0,-16533.025,0.0,0.0,0.19708252
65055,-0.04238794,341.61188,295.2437,-0.04238794,341.61206,0.0,0.0,294.41943,263.5414,342.72827,-8.515174e-05,340.1854,341.64212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3903300.0,-16982.24948609113,-8254.894,-8254.927,0.0,0.0,0.0,-16509.82,0.0,0.0,0.15942383
65070,-0.04238794,341.53195,295.2437,-0.04238794,341.53207,0.0,0.0,294.38553,263.41876,342.72827,-8.515174e-05,340.21164,341.64026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3904200.0,-16982.24948609113,-8240.665,-8240.687,0.0,0.0,0.0,-16481.352,0.0,0.0,0.1255188
65085,-0.04238794,341.4361,295.2437,-0.04238794,341.4362,0.0,0.0,294.35736,263.3117,342.72827,-8.515174e-05,340.23444,341.6375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3905100.0,-16982.24948609113,-8223.6,-8223.616,0.0,0.0,0.0,-16447.215,0.0,0.0,0.097351074
65100,-0.04238794,341.3239,295.2437,-0.04238794,341.32397,0.0,0.0,294.32382,263.15,342.72827,-8.515174e-05,340.25348,341.63382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,3906000.0,-16982.24948609113,-8203.628,-8203.639,0.0,0.0,0.0,-16407.266,0.0,0.0,0.063812256
65115,-0.04238792,341.19437,295.2925,-0.04238792,341.19443,0.0,0.0,294.23422,262.84766,342.57773,-8.51517e-05,340.26843,341.629,1.4462413e-18,7.5296307e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3906900.0,-16910.950546984528,-8171.8735,-8171.8843,0.0,0.0,0.0,-16343.758,0.0,0.0,-0.025787354
65130,-0.042387955,341.04727,296.98407,-0.042387955,341.0473,0.0,0.0,294.15747,262.46457,337.83316,-8.515177e-05,340.27902,341.62302,-9.6184465e-20,-2.605902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3907800.0,-14609.163741297503,-7844.5454,-7844.551,0.0,0.0,0.0,-15689.096,0.0,0.0,-0.10253906
65145,-0.042388007,340.8814,301.11795,-0.042388007,340.88144,0.0,0.0,294.08545,262.14923,325.5603,-8.515187e-05,340.28482,341.61566,-1.3529424e-18,-4.3656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3908700.0,-8741.510496920313,-7079.0737,-7079.079,0.0,0.0,0.0,-14158.152,0.0,0.0,-0.17456055
65160,-0.04238808,340.6963,305.72446,-0.04238808,340.69632,0.0,0.0,294.00748,262.05,310.4728,-8.515202e-05,340.28546,341.6068,4.89492e-20,5.3381987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,3909600.0,-1698.19349934075,-6226.033,-6226.0386,0.0,0.0,0.0,-12452.072,0.0,0.0,-0.25253296
65175,-0.04238819,340.4921,308.49823,-0.04238819,340.4921,0.0,0.0,293.8937,262.13394,299.19604,-8.515224e-05,340.28082,341.59644,-2.9275046e-19,-5.7020827e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,3910500.0,3326.8280281313346,-5695.8804,-5695.8804,0.0,0.0,0.0,-11391.761,0.0,0.0,-0.3663025
65190,12.220521,336.66565,294.09656,0.10954607,340.60587,6.731067,0.0,293.80972,262.25714,328.38336,0.012384733,336.87732,340.31415,0.99977046,5.058942e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3965.571,3911400.0,1783458.27147416,2184909.2,21398.63,1623272.0,0.0,6.731067,2206308.0,1623272.0,1623278.8,-0.45028687
65205,6.6980276,320.48776,294.55777,6.6980286,351.4232,3.3517368,3.2273011,293.81213,262.4018,346.04123,0.013455449,319.37836,350.57693,0.99202543,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4146.0547,3912300.0,2909478.7948814654,729455.2,1599722.0,0.0,10054.75,6.5790377,2329177.2,10054.75,10061.329,-0.44787598
65220,6.2545066,301.20068,296.56424,6.2545505,341.44824,3.11,2.994882,293.89954,262.55,320.20026,0.012564517,301.13818,341.7888,0.76573384,1.0,0.0,0.49873686,0.0,501467.47,343.14996,343.14996,-4140.698,3913200.0,1247295.531876688,121794.414,1179062.9,0.0,501467.47,6.1048822,1300857.2,501467.47,501473.56,-0.36047363
65235,8.8477335,333.89908,297.8129,8.8477335,337.6467,4.5198836,4.347287,293.97015,262.6933,339.835,0.01777392,333.8935,337.2845,0.9990474,1.0,1.0,0.116111726,1623272.0,116747.44,343.1499,343.1499,-4127.041,3914100.0,3136968.987866794,1340979.9,1480243.2,1623272.0,116747.44,8.86717,2821223.0,1740019.5,1740028.4,-0.28985596
65250,7.541432,344.15723,297.97043,7.541432,346.22342,3.819623,3.6767826,294.06696,262.8381,342.7421,0.015149734,344.3329,346.34616,0.9990474,1.0,0.98507637,0.35617545,1599046.8,358125.5,343.14987,343.14987,-4156.1953,3915000.0,2848771.1796749067,1462921.2,1528365.9,1599046.8,358125.5,7.4964056,2991287.0,1957172.2,1957179.8,-0.1930542
65265,7.892127,345.74677,297.7818,7.8921275,343.01895,3.9832015,3.833074,294.17142,262.98883,344.70187,0.015854236,345.73044,342.99814,0.9990474,1.0,0.75311345,0.19414158,1222508.0,195204.52,343.14984,343.14984,-4122.979,3915900.0,3124304.0698942197,1589891.5,1499473.0,1222508.0,195204.52,7.8162756,3089364.5,1417712.5,1417720.4,-0.08859253
65280,7.3562856,344.60184,297.36084,7.356286,343.83627,3.7128747,3.5742176,294.2629,263.15,343.79053,0.014777801,344.64282,343.8605,0.9990474,1.0,0.6126308,0.18169838,994466.4,182693.19,343.1498,343.1498,-4150.309,3916800.0,2881740.4658606392,1459576.6,1435923.8,994466.4,182693.19,7.287092,2895500.5,1177159.5,1177166.8,0.00289917
65295,7.1920304,345.0569,296.79184,7.1920304,343.6832,3.62279,3.487723,294.35754,263.35196,344.21857,0.014447833,345.06747,343.68637,0.9990474,1.0,0.4549764,0.121685505,738550.44,122351.734,343.14978,343.14978,-4149.964,3917700.0,2877896.5118598137,1457919.4,1416425.1,738550.44,122351.734,7.110513,2874344.5,860902.2,860909.3,0.09753418
65310,7.1905937,344.61694,296.2038,7.190594,343.55725,3.618642,3.483671,294.42242,263.61234,344.15256,0.014444948,344.6124,343.55597,0.9990474,1.0,0.28995922,0.07495376,470682.66,75364.13,343.14975,343.14975,-4145.9053,3918600.0,2908992.9433230567,1462101.0,1430097.9,470682.66,75364.13,7.102313,2892199.0,546046.8,546053.94,0.16241455
65325,-0.042388137,340.53372,296.688,-0.04238814,342.00653,-4.347e-42,-4.361e-42,294.45486,263.91656,343.06982,-8.515214e-05,340.01126,341.96036,7.7816453e-10,7.807263e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,3919500.0,-16587.95285563741,-7805.864,-8068.069,0.0,0.0,-8.708e-42,-15873.933,0.0,-8.708e-42,0.19485474
65340,-0.04238887,340.96985,296.85034,-0.04238887,341.9616,5.095e-42,5.175e-42,294.4543,264.25,342.91336,-8.515361e-05,340.05255,341.95972,4.4256332e-15,5.5043115e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30244,3920400.0,-16474.21576032122,-7854.7397,-8031.306,0.0,0.0,1.027e-41,-15886.046,0.0,1.027e-41,0.19430542
65355,-0.04238792,341.27817,296.90396,-0.04238792,341.9465,0.0,0.0,294.43857,264.64304,342.85526,-8.5151696e-05,340.09393,341.9594,-4.785407e-17,-3.005866e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3921300.0,-16433.888595535962,-7899.907,-8018.8906,0.0,0.0,0.0,-15918.798,0.0,0.0,0.17855835
65370,-0.04238792,341.50134,296.98834,-0.04238792,341.95135,0.0,0.0,294.41623,265.0966,342.75848,-8.5151696e-05,340.13544,341.9594,5.4542956e-19,4.120653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3922200.0,-16369.101792371055,-7924.6167,-8004.732,0.0,0.0,0.0,-15929.349,0.0,0.0,0.15621948
65385,-0.04238792,341.6663,297.24097,-0.04238792,341.97,0.0,0.0,294.39096,265.55185,342.45984,-8.51517e-05,340.17706,341.95975,-4.292187e-19,1.3401748e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3923100.0,-16171.948724692165,-7909.008,-7963.077,0.0,0.0,0.0,-15872.085,0.0,0.0,0.13095093
65400,-0.042387925,341.79288,298.0425,-0.042387925,341.99774,0.0,0.0,294.36456,265.95,341.49625,-8.515171e-05,340.2188,341.9604,4.470342e-19,1.7542516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3924000.0,-15540.671579676158,-7788.846,-7825.3184,0.0,0.0,0.0,-15614.164,0.0,0.0,0.10455322
65415,-0.042387933,341.89337,300.15268,-0.042387933,342.03152,0.0,0.0,294.3367,266.28018,338.92383,-8.5151725e-05,340.26062,341.96133,5.7358916e-19,2.627215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3924900.0,-13866.006835134038,-7431.067,-7455.662,0.0,0.0,0.0,-14886.729,0.0,0.0,0.076690674
65430,-0.04238794,341.97577,303.74454,-0.04238794,342.0692,0.0,0.0,294.30774,266.5721,334.43906,-8.515174e-05,340.30255,341.9626,7.460549e-20,-5.1147266e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3925800.0,-10977.505130941445,-6806.2812,-6822.917,0.0,0.0,0.0,-13629.198,0.0,0.0,0.047729492
65445,-0.042387955,342.0459,308.41418,-0.042387955,342.10898,0.0,0.0,294.278,266.828,328.41562,-8.515177e-05,340.3445,341.96414,1.156465e-18,4.330441e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3926700.0,-7153.261553937807,-5987.434,-5998.664,0.0,0.0,0.0,-11986.098,0.0,0.0,0.018005371
65460,-0.04238797,342.10666,313.8356,-0.04238797,342.1494,0.0,0.0,294.2476,267.05,321.12323,-8.5151805e-05,340.3865,341.96594,-5.2186773e-19,4.763935e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,3927600.0,-2606.329719009315,-5033.0815,-5040.6934,0.0,0.0,0.0,-10073.775,0.0,0.0,-0.012420654
65475,-0.042387996,342.16028,319.28738,-0.042387996,342.18927,0.0,0.0,294.2142,267.2095,313.36624,-8.515185e-05,340.4284,341.96805,-6.041716e-19,-9.191278e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,3928500.0,2117.6242003139832,-4072.052,-4077.2134,0.0,0.0,0.0,-8149.2656,0.0,0.0,-0.045806885
65490,-0.042388026,342.20792,324.0085,-0.042388026,342.22754,0.0,0.0,294.17447,267.31122,306.0624,-8.5151914e-05,340.47012,341.97034,-4.835475e-19,2.0503043e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,3929400.0,6418.210168020799,-3240.0342,-3243.5276,0.0,0.0,0.0,-6483.5615,0.0,0.0,-0.08554077
65505,-0.04238807,342.24988,327.18762,-0.04238807,342.26315,0.0,0.0,294.12845,267.40732,300.3014,-8.5152e-05,340.51163,341.97284,-2.965963e-19,-1.1159594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3930300.0,9615.54863909413,-2681.5317,-2683.8953,0.0,0.0,0.0,-5365.427,0.0,0.0,-0.13156128
65520,-0.042388123,342.28616,328.5033,-0.042388123,342.2951,0.0,0.0,294.0763,267.55,296.69696,-8.51521e-05,340.55273,341.97546,-9.643144e-19,-8.3233183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,3931200.0,11375.180754903624,-2453.7656,-2455.3574,0.0,0.0,0.0,-4909.123,0.0,0.0,-0.18371582
65535,-0.04238818,342.3162,328.31882,-0.04238818,342.32227,0.0,0.0,294.0182,267.84064,295.0127,-8.515222e-05,340.59332,341.9782,-3.969171e-19,-2.6324806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,3932100.0,11911.578892309648,-2491.9578,-2493.0388,0.0,0.0,0.0,-4984.9966,0.0,0.0,-0.24182129
65550,35.072353,336.9513,294.17636,0.7014025,341.67557,8.182536,0.0,293.9607,268.24167,329.7634,0.035932362,336.97256,341.41226,0.9996993,-2.4486621e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-878.8443,3933000.0,5370650.324191956,6300914.0,139927.45,1623272.0,0.0,8.182536,6440841.5,1623272.0,1623280.1,-0.2993164
65565,6.1696496,341.81302,294.29852,6.1696496,346.3772,3.0823293,2.968622,293.96088,268.59686,340.97845,0.012394006,341.5989,346.36835,0.9996993,1.0,0.80106574,0.29832292,1300347.6,299956.25,343.15,343.15,-4165.491,3933900.0,2429915.753274281,1231220.8,1349490.1,1300347.6,299956.25,6.050951,2580711.0,1600303.9,1600309.9,-0.2991333
65580,5.3806834,304.56155,295.6685,5.630308,341.93634,2.711733,2.6118019,294.05673,268.75,326.53354,0.0110598095,304.38992,341.99918,0.014493809,1.0,0.0,0.3185386,0.0,320282.62,343.14996,343.14996,-4136.9976,3934800.0,1433718.6633513283,200973.27,1094109.5,0.0,320282.62,5.323535,1295082.8,320282.62,320287.94,-0.20327759
65595,7.5419087,334.5845,296.87036,7.5419087,349.4441,3.7993073,3.656854,294.15137,268.75,344.3863,0.015150693,334.71603,348.70697,0.99925935,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4132.571,3935700.0,3023576.9858915433,1194633.9,1665326.4,1623272.0,10054.75,7.4561615,2859960.2,1633326.8,1633334.2,-0.10864258
65610,7.4811263,346.54486,297.0363,7.4811263,343.40265,3.7896326,3.6480672,294.2516,268.75,342.9889,0.0150285885,346.55078,343.5978,0.99925935,1.0,0.81924325,0.33081084,1329854.6,332622.03,343.1499,343.1499,-4159.9,3936600.0,2900531.7931625997,1555595.6,1456865.0,1329854.6,332622.03,7.4377,3012460.5,1662476.6,1662484.1,-0.008422852
65625,7.190585,345.4964,296.71548,7.190585,343.66934,3.6186666,3.4836953,294.3422,268.75,345.53094,0.0144449305,345.4834,343.5961,0.99925935,1.0,0.5110251,0.09925546,829532.7,99798.88,343.14987,343.14987,-4145.9404,3937500.0,2961570.9016292724,1473205.9,1418028.0,829532.7,99798.88,7.1023617,2891234.0,929331.56,929338.7,0.08218384
65640,7.1905947,344.26703,296.2562,7.1905947,343.5473,3.6186314,3.4836605,294.40784,268.75,343.87207,0.014444949,344.25635,343.56323,0.99925935,1.0,0.3496263,0.10537214,567538.56,105949.055,343.14984,343.14984,-4145.8916,3938400.0,2888797.3569412795,1449951.1,1428215.0,567538.56,105949.055,7.102292,2878166.0,673487.6,673494.75,0.14782715
65655,7.190603,344.18588,295.82135,7.190603,343.41595,3.618636,3.483665,294.4421,268.75,343.8641,0.014444966,344.1836,343.41052,0.99925935,1.0,0.24645533,0.062248293,400064.03,62589.1,343.1498,343.1498,-4145.8916,3939300.0,2914699.02389656,1460634.6,1437382.4,400064.03,62589.1,7.1023006,2898017.0,462653.12,462660.22,0.18209839
65670,-0.04238792,340.45987,297.53305,-0.04238792,341.8631,-4.9526e-41,-4.947e-41,294.44534,268.75,341.86316,-8.5151696e-05,339.83716,341.84277,-2.611121e-11,-2.6182742e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3940200.0,-15854.092546929265,-7642.23,-7892.046,0.0,0.0,-9.8996e-41,-15534.275,0.0,-9.8996e-41,0.18533325
65685,-0.042387787,340.86816,299.48416,-0.042387787,341.81317,0.0,0.0,294.41898,268.75,339.88644,-8.5151434e-05,339.87878,341.84186,-6.0400877e-18,7.12267e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3941100.0,-14449.311732303371,-7367.54,-7535.779,0.0,0.0,0.0,-14903.318,0.0,0.0,0.15896606
65700,-0.04238794,341.15735,303.04144,-0.04238794,341.79428,0.0,0.0,294.3787,268.75,336.01392,-8.515174e-05,339.9205,341.84125,-5.8532835e-17,-4.616865e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3942000.0,-11792.18650134981,-6785.7495,-6899.142,0.0,0.0,0.0,-13684.892,0.0,0.0,0.11868286
65715,-0.04238796,341.36734,308.54285,-0.04238796,341.79617,0.0,0.0,294.33173,268.75,329.72482,-8.5151776e-05,339.96228,341.84097,-2.5834054e-18,-5.9600055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3942900.0,-7575.468204458469,-5843.7256,-5920.0703,0.0,0.0,0.0,-11763.796,0.0,0.0,0.07171631
65730,-0.04238799,341.5232,315.864,-0.04238799,341.81232,0.0,0.0,294.28033,268.75,320.9764,-8.5151834e-05,340.00412,341.84097,4.547163e-18,-4.8789423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,3943800.0,-1828.3856547876899,-4568.0923,-4619.565,0.0,0.0,0.0,-9187.657,0.0,0.0,0.020324707
65745,-0.042388026,341.64267,323.5675,-0.042388026,341.83795,0.0,0.0,294.22598,268.75,311.28278,-8.5151914e-05,340.04605,341.8413,1.1093738e-19,9.21228e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,3944700.0,4393.486408306835,-3217.9163,-3252.6824,0.0,0.0,0.0,-6470.5986,0.0,0.0,-0.0340271
65760,-0.042388074,341.73795,329.56787,-0.042388074,341.86972,0.0,0.0,294.1695,268.75,303.10287,-8.515201e-05,340.08804,341.84195,-3.0693788e-19,-5.76703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,3945600.0,9464.899944241046,-2166.6372,-2190.0972,0.0,0.0,0.0,-4356.7344,0.0,0.0,-0.09051514
65775,-0.04238813,341.8163,332.72473,-0.04238813,341.90533,0.0,0.0,294.11142,268.6268,297.97504,-8.515212e-05,340.13007,341.84286,1.0547066e-19,9.716656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,3946500.0,12427.842496526686,-1618.5759,-1634.4242,0.0,0.0,0.0,-3253.0,0.0,0.0,-0.14859009
65790,-0.042388186,341.88275,333.5133,-0.042388186,341.94287,0.0,0.0,294.05215,268.32144,295.57465,-8.515223e-05,340.17206,341.8441,-2.5536691e-19,3.3767186e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,3947400.0,13568.357753452086,-1490.0156,-1500.7188,0.0,0.0,0.0,-2990.7344,0.0,0.0,-0.20785522
65805,46.57932,338.7067,294.26196,1.0174038,341.48752,21.908522,0.0,293.99246,267.93036,338.99258,0.047807746,338.66974,341.32748,0.99965346,1.1377481e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1905.1658,3948300.0,8981574.701568706,8694863.0,201799.34,1623272.0,0.0,21.908522,8896662.0,1623272.0,1623293.9,-0.2675476
65820,6.105767,339.46347,294.45645,6.1057673,347.7862,3.0408306,2.928574,294.00217,267.55,342.172,0.012265675,339.1852,347.5483,0.99965346,1.0,0.72379184,0.202144,1174911.0,203250.73,343.15,343.15,-4154.991,3949200.0,2458106.130744136,1154169.9,1367599.8,1174911.0,203250.73,5.9694047,2521769.5,1378161.8,1378167.8,-0.25784302
65835,5.359946,304.00998,295.911,5.607138,341.72113,2.6997132,2.6002276,294.09055,267.16214,324.90054,0.011015708,303.86777,341.87198,0.014540059,1.0,0.0,0.3543796,0.0,356319.8,343.14996,343.14996,-4136.1587,3950100.0,1341228.8985434428,182322.12,1078827.4,0.0,356319.8,5.299941,1261149.5,356319.8,356325.12,-0.16946411
65850,7.4227624,335.05402,297.0449,7.4227624,344.90787,3.742207,3.602226,294.16818,266.72525,344.1515,0.014911343,335.31485,344.272,0.99918604,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4142.015,3951000.0,2950175.1511661327,1184957.4,1492157.1,1623272.0,10054.75,7.344433,2677114.5,1633326.8,1633334.1,-0.09182739
65865,7.5476627,346.0802,297.18887,7.5476627,344.49954,3.8168733,3.674014,294.25436,266.30072,343.56284,0.015162252,346.11536,344.67432,0.99918604,1.0,0.82567626,0.32642993,1340297.1,328217.16,343.1499,343.1499,-4149.104,3951900.0,2953161.5360859176,1549864.0,1499756.9,1340297.1,328217.16,7.4908876,3049621.0,1668514.2,1668521.8,-0.005645752
65880,7.6124964,345.54892,296.90735,7.6124964,343.42737,3.8443015,3.7001598,294.33417,265.95,345.11584,0.015292494,345.53162,343.3755,0.99918604,1.0,0.56578314,0.12357225,918419.94,124248.81,343.14987,343.14987,-4139.719,3952800.0,3096358.1008736584,1555191.9,1487360.6,918419.94,124248.81,7.5444613,3042552.5,1042668.75,1042676.3,0.074157715
65895,7.358923,344.19977,296.49472,7.358923,343.5917,3.7109408,3.5722911,294.3853,265.82428,343.85623,0.014783098,344.18616,343.60104,0.99918604,1.0,0.41868874,0.124327734,679645.7,125008.43,343.14984,343.14984,-4146.3306,3953700.0,2940629.492267374,1474442.6,1455649.0,679645.7,125008.43,7.2832317,2930091.5,804654.1,804661.44,0.12530518
65910,7.1906104,343.80838,296.09256,7.1906104,343.27386,3.6187544,3.483781,294.40778,265.90808,343.6528,0.014444981,343.80148,343.26865,0.99918604,1.0,0.34266883,0.09382659,556244.7,94340.3,343.1498,343.1498,-4146.03,3954600.0,2885428.4624692355,1441044.8,1424902.0,556244.7,94340.3,7.1025352,2865946.8,650585.0,650592.1,0.14776611
65925,7.190617,343.4552,295.75818,7.190617,343.23883,3.6186442,3.4836729,294.40866,266.01285,343.38672,0.014444995,343.4508,343.23834,0.99918604,1.0,0.29979897,0.08572704,486655.22,86196.4,343.14978,343.14978,-4145.8926,3955500.0,2889574.8434578083,1440478.2,1433943.8,486655.22,86196.4,7.102317,2874422.0,572851.6,572858.75,0.14865112
65940,7.190622,343.19302,295.50226,7.190622,343.1416,3.6186464,3.483675,294.39563,265.95,343.21298,0.014445004,343.1894,343.1404,0.99918604,1.0,0.2857231,0.08255776,463806.28,83009.766,343.14975,343.14975,-4145.892,3956400.0,2894562.7191343703,1440290.2,1438737.2,463806.28,83009.766,7.1023216,2879027.5,546816.06,546823.2,0.13562012
65955,7.1906238,342.99545,295.31732,7.1906238,343.09464,3.6186476,3.4836762,294.3759,265.69034,343.07025,0.014445008,342.99344,343.0942,0.99918604,1.0,0.29457533,0.08666949,478175.88,87144.0,343.14972,343.14972,-4145.892,3957300.0,2897124.0513257724,1439909.1,1442904.5,478175.88,87144.0,7.1023235,2882813.5,565319.9,565327.0,0.115875244
65970,7.1906247,342.92334,295.194,7.1906247,343.07916,3.6186478,3.4836764,294.355,265.37546,343.00818,0.01444501,342.92288,343.0791,0.99918604,1.0,0.31548414,0.09337684,512116.53,93888.08,343.1497,343.1497,-4145.892,3958200.0,2900840.3295735265,1441455.8,1446161.8,512116.53,93888.08,7.1023245,2887617.5,606004.6,606011.75,0.09500122
65985,7.1906238,342.92206,295.12305,7.190624,343.08194,3.6186476,3.4836762,294.33612,265.0728,342.99988,0.014445008,342.9223,343.08203,0.99918604,1.0,0.33856794,0.1003314,549587.8,100880.72,343.14966,343.14966,-4145.892,3959100.0,2904641.027419598,1443559.8,1448388.4,549587.8,100880.72,7.1023235,2891948.0,650468.5,650475.6,0.07611084
66000,7.1906233,342.95273,295.09616,7.1906233,343.09247,3.618647,3.4836757,294.32047,264.85,343.0163,0.014445007,342.9533,343.09265,0.99918604,1.0,0.35944402,0.10643924,583475.4,107021.99,343.14963,343.14963,-4145.892,3960000.0,2907268.078666311,1445297.9,1449518.1,583475.4,107021.99,7.1023226,2894816.0,690497.4,690504.5,0.060455322
66015,7.190623,342.98407,295.10437,7.190623,343.10123,3.618647,3.4836755,294.30707,264.69025,343.03824,0.014445006,342.98444,343.10132,0.99918604,1.0,0.37686542,0.11149245,611755.06,112102.87,343.1496,343.1496,-4145.892,3960900.0,2908101.053491572,1445996.4,1449534.6,611755.06,112102.87,7.1023226,2895531.0,723857.94,723865.06,0.047058105
