minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
66030,7.190622,343.0158,295.137,7.190622,343.11105,3.6186464,3.483675,294.2969,264.53436,343.05725,0.014445004,343.01636,343.11124,0.99918604,1.0,0.3913685,0.11571506,635297.5,116348.6,343.14957,343.14957,-4145.892,3961800.0,2907274.922225469,1445969.5,1448846.0,635297.5,116348.6,7.1023216,2894815.5,751646.1,751653.25,0.036895752
66045,7.190621,343.0562,295.18222,7.1906214,343.12384,3.6186461,3.4836748,294.2894,264.38632,343.0831,0.014445002,343.0568,343.12402,0.99918604,1.0,0.4021198,0.118720815,652749.75,119370.81,343.14954,343.14954,-4145.892,3962700.0,2906098.863110219,1445823.6,1447866.1,652749.75,119370.81,7.1023207,2893689.8,772120.56,772127.7,0.029388428
66060,7.1906204,343.0912,295.23056,7.190621,343.1338,3.6186457,3.4836743,294.28412,264.25,343.1071,0.014445001,343.09164,343.1339,0.99918604,1.0,0.40911034,0.12061797,664097.4,121278.35,343.1495,343.1495,-4145.892,3963600.0,2904621.201798568,1445419.9,1446706.6,664097.4,121278.35,7.1023197,2892126.5,785375.75,785382.9,0.024108887
66075,7.1906204,343.1146,295.27472,7.1906204,343.14014,3.6186454,3.4836743,294.28033,264.12344,343.124,0.014445,343.11487,343.14023,0.99918604,1.0,0.4132665,0.12172961,670843.94,122396.08,343.14948,343.14948,-4145.892,3964500.0,2902967.6509334478,1444793.1,1445564.6,670843.94,122396.08,7.1023197,2890357.8,793240.0,793247.1,0.020324707
66090,7.19062,343.12988,295.3108,7.19062,343.14438,3.6186454,3.483674,294.27768,264.0,343.13474,0.014445,343.1301,343.1444,0.99918604,1.0,0.41563994,0.12235623,674696.7,123026.125,343.14944,343.14944,-4145.892,3965400.0,2901430.9300123104,1444165.4,1444603.2,674696.7,123026.125,7.1023197,2888768.5,797722.8,797729.94,0.017669678
66105,7.19062,343.14038,295.33838,7.19062,343.14725,3.6186452,3.483674,294.2757,263.87656,343.1423,0.014445,343.1405,343.14728,0.99918604,1.0,0.41685376,0.122656636,676667.0,123328.18,343.1494,343.1494,-4145.892,3966300.0,2900216.3650433146,1443649.2,1443856.6,676667.0,123328.18,7.1023192,2887506.0,799995.2,800002.3,0.015686035
66120,7.19062,343.14615,295.35782,7.19062,343.1487,3.6186452,3.4836738,294.27417,263.75,343.14667,0.014444999,343.1462,343.1487,0.99918604,1.0,0.417333,0.122764066,677444.94,123436.195,343.14938,343.14938,-4145.892,3967200.0,2899301.5514458874,1443236.4,1443313.9,677444.94,123436.195,7.102319,2886550.2,800881.1,800888.25,0.014160156
66135,7.1905837,344.20657,295.29742,7.1905837,343.58386,3.6186254,3.4836547,294.3637,263.61368,343.5345,0.014444928,344.23608,343.59622,0.99918604,1.0,0.3758254,0.106008954,610066.8,106589.35,343.14935,343.14935,-4145.8916,3968100.0,2926479.5756060723,1477078.4,1458272.2,610066.8,106589.35,7.10228,2935350.5,716656.2,716663.3,0.10369873
66150,-0.04240646,340.21548,295.37552,-0.042406615,342.06366,-2.3640295e-37,-2.3627619e-37,294.43417,263.46564,343.71536,-8.5189095e-05,339.73843,342.00385,6.653217e-08,6.6716815e-08,0.0,0.0,0.0,0.0,343.14935,343.14935,-66.33253,3969000.0,-17295.71557973486,-7986.318,-8315.521,0.0,0.0,-4.7267914e-37,-16301.84,0.0,-4.7267914e-37,0.17416382
66165,-0.042387918,340.75113,295.38177,-0.042387918,341.9941,-6e-45,-7e-45,294.47113,263.30975,343.70987,-8.515169e-05,339.78552,342.00278,1.5900675e-15,1.5949522e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3969900.0,-17283.91922630679,-8077.0723,-8298.359,0.0,0.0,-1.3e-44,-16375.432,0.0,-1.3e-44,0.2111206
66180,-0.042387895,341.1267,295.38177,-0.042387895,341.96457,0.0,0.0,294.48825,263.15,343.70987,-8.515165e-05,339.83258,342.0021,4.7625865e-21,5.094064e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,3970800.0,-17283.91184201028,-8143.932,-8293.096,0.0,0.0,0.0,-16437.027,0.0,0.0,0.22824097
66195,-0.0423879,341.39743,295.38177,-0.0423879,341.96143,0.0,0.0,294.49927,262.91602,343.70987,-8.515166e-05,339.87976,342.00177,-5.7754366e-30,-1.7201458e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3971700.0,-17283.91331886958,-8192.129,-8292.537,0.0,0.0,0.0,-16484.666,0.0,0.0,0.23925781
66210,-0.0423879,341.59534,295.38177,-0.0423879,341.97678,0.0,0.0,294.50302,262.5948,343.70987,-8.515166e-05,339.92706,342.0018,3e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3972600.0,-17283.91331886958,-8227.362,-8295.27,0.0,0.0,0.0,-16522.633,0.0,0.0,0.24301147
66225,-0.0423879,341.74603,295.38177,-0.0423879,342.0042,0.0,0.0,294.50723,262.27618,343.70987,-8.515166e-05,339.97446,342.0022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3973500.0,-17283.91331886958,-8254.19,-8300.154,0.0,0.0,0.0,-16554.344,0.0,0.0,0.2472229
66240,-0.0423879,341.86493,295.38177,-0.0423879,342.03967,0.0,0.0,294.50922,262.05,343.70987,-8.515166e-05,340.02197,342.00296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3974400.0,-17283.91331886958,-8275.357,-8306.467,0.0,0.0,0.0,-16581.824,0.0,0.0,0.24920654
66255,-0.0423879,341.96216,295.38177,-0.0423879,342.08044,0.0,0.0,294.507,261.98495,343.70987,-8.515166e-05,340.06958,342.00406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3975300.0,-17283.91331886958,-8292.667,-8313.726,0.0,0.0,0.0,-16606.393,0.0,0.0,0.24697876
66270,-0.0423879,342.0443,295.38177,-0.0423879,342.1244,0.0,0.0,294.50745,262.02655,343.70987,-8.515166e-05,340.11728,342.0055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3976200.0,-17283.91331886958,-8307.293,-8321.549,0.0,0.0,0.0,-16628.842,0.0,0.0,0.24743652
66285,-0.0423879,342.1156,295.38177,-0.0423879,342.16986,0.0,0.0,294.50406,262.0799,343.70987,-8.515166e-05,340.16498,342.00723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3977100.0,-17283.91331886958,-8319.984,-8329.645,0.0,0.0,0.0,-16649.629,0.0,0.0,0.24404907
66300,-0.0423879,342.1788,295.38177,-0.0423879,342.2155,0.0,0.0,294.50333,262.05,343.70987,-8.515166e-05,340.21265,342.0093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3978000.0,-17283.91331886958,-8331.236,-8337.772,0.0,0.0,0.0,-16669.008,0.0,0.0,0.24331665
66315,-0.0423879,342.23532,295.38177,-0.0423879,342.2602,0.0,0.0,294.50256,261.93463,343.70987,-8.515166e-05,340.2602,342.01163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3978900.0,-17283.91331886958,-8341.298,-8345.726,0.0,0.0,0.0,-16687.023,0.0,0.0,0.24255371
66330,-0.0423879,342.28583,295.38177,-0.0423879,342.30267,0.0,0.0,294.4983,261.7955,343.70987,-8.515166e-05,340.30756,342.0142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3979800.0,-17283.91331886958,-8350.29,-8353.289,0.0,0.0,0.0,-16703.578,0.0,0.0,0.23828125
66345,-0.0423879,342.3306,295.38177,-0.0423879,342.342,0.0,0.0,294.49686,261.6336,343.70987,-8.515166e-05,340.35458,342.01697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3980700.0,-17283.91331886958,-8358.26,-8360.292,0.0,0.0,0.0,-16718.55,0.0,0.0,0.23684692
66360,-0.0423879,342.36932,295.38177,-0.0423879,342.37704,0.0,0.0,294.49203,261.45,343.70987,-8.515166e-05,340.40115,342.01993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3981600.0,-17283.91331886958,-8365.154,-8366.529,0.0,0.0,0.0,-16731.684,0.0,0.0,0.23202515
66375,-0.0423879,342.40158,295.38177,-0.0423879,342.40683,0.0,0.0,294.49014,261.19705,343.70987,-8.515166e-05,340.44708,342.02298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3982500.0,-17283.91331886958,-8370.897,-8371.832,0.0,0.0,0.0,-16742.73,0.0,0.0,0.23013306
66390,-0.0423879,342.4267,295.38177,-0.0423879,342.43024,0.0,0.0,294.488,260.87793,343.70987,-8.515166e-05,340.49225,342.02606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3983400.0,-17283.91331886958,-8375.368,-8375.999,0.0,0.0,0.0,-16751.367,0.0,0.0,0.22799683
66405,-0.0423879,342.44376,295.38177,-0.0423879,342.44617,0.0,0.0,294.48346,260.56985,343.70987,-8.515166e-05,340.53644,342.02914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3984300.0,-17283.91331886958,-8378.405,-8378.835,0.0,0.0,0.0,-16757.24,0.0,0.0,0.2234497
66420,-0.0423879,342.452,295.38177,-0.0423879,342.45364,0.0,0.0,294.4812,260.35,343.70987,-8.515166e-05,340.5794,342.03214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3985200.0,-17283.91331886958,-8379.873,-8380.166,0.0,0.0,0.0,-16760.04,0.0,0.0,0.2211914
66435,-0.0423879,342.4504,295.38177,-0.0423879,342.4515,0.0,0.0,294.479,260.25458,343.70987,-8.515166e-05,340.6209,342.03497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3986100.0,-17283.91331886958,-8379.59,-8379.786,0.0,0.0,0.0,-16759.375,0.0,0.0,0.21899414
66450,-0.0423879,342.43787,295.38177,-0.0423879,342.4386,0.0,0.0,294.47397,260.24554,343.70987,-8.515166e-05,340.66074,342.03754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3987000.0,-17283.91331886958,-8377.357,-8377.487,0.0,0.0,0.0,-16754.844,0.0,0.0,0.21395874
66465,-0.0423879,342.4134,295.38177,-0.0423879,342.4139,0.0,0.0,294.46292,260.28873,343.70987,-8.515166e-05,340.69858,342.03973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3987900.0,-17283.91331886958,-8373.0,-8373.092,0.0,0.0,0.0,-16746.092,0.0,0.0,0.20291138
66480,-0.0423879,342.37598,295.38177,-0.0423879,342.3763,0.0,0.0,294.44394,260.35,343.70987,-8.515166e-05,340.73413,342.0415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3988800.0,-17283.91331886958,-8366.339,-8366.398,0.0,0.0,0.0,-16732.738,0.0,0.0,0.18392944
66495,-0.0423879,342.32437,295.38177,-0.0423879,342.32462,0.0,0.0,294.38904,260.46326,343.70987,-8.515166e-05,340.7671,342.0427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3989700.0,-17283.91331886958,-8357.151,-8357.195,0.0,0.0,0.0,-16714.348,0.0,0.0,0.12902832
66510,-0.0423879,342.25815,295.38177,-0.0423879,342.2583,0.0,0.0,294.3434,260.6431,343.70987,-8.515166e-05,340.7972,342.04324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3990600.0,-17283.91331886958,-8345.362,-8345.39,0.0,0.0,0.0,-16690.752,0.0,0.0,0.08340454
66525,-0.08527608,342.17535,295.38177,-0.08527608,342.17548,0.0,0.0,294.29636,260.8264,343.70987,-0.00017130832,340.824,342.04297,1.9428651e-22,-6.367669e-23,0.0,0.0,0.0,0.0,343.15,343.15,-75.9723,3991500.0,-34771.81930562079,-16759.566,-16759.611,0.0,0.0,0.0,-33519.18,0.0,0.0,0.036346436
66540,-0.04238792,342.07602,295.40445,-0.04238792,342.07608,0.0,0.0,294.25043,260.95,343.6359,-8.51517e-05,340.84726,342.0418,1.3135905e-18,7.2995174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3992400.0,-17249.356845935894,-8308.905,-8308.916,0.0,0.0,0.0,-16617.82,0.0,0.0,-0.0095825195
66555,-0.042387966,341.95926,297.53964,-0.042387966,341.95932,0.0,0.0,294.142,260.75107,337.62393,-8.515179e-05,340.8667,342.03964,-2.3618537e-19,-2.131085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3993300.0,-14335.645943490948,-7908.0005,-7908.011,0.0,0.0,0.0,-15816.012,0.0,0.0,-0.118011475
66570,-0.04238804,341.82352,302.718,-0.04238804,341.82355,0.0,0.0,294.04913,260.25513,322.04343,-8.5151936e-05,340.88174,342.0363,1.3424028e-18,1.8768431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,3994200.0,-6911.514068378111,-6961.948,-6961.954,0.0,0.0,0.0,-13923.902,0.0,0.0,-0.21087646
66585,-0.042388123,341.66864,307.44104,-0.042388123,341.66867,0.0,0.0,293.96356,259.8316,306.0032,-8.515211e-05,340.89224,342.03165,-1.0604181e-18,4.9382744e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,3995100.0,514.2259261983195,-6093.544,-6093.5493,0.0,0.0,0.0,-12187.094,0.0,0.0,-0.29644775
66600,-0.042388212,341.49374,309.19785,-0.042388212,341.49377,0.0,0.0,293.8739,259.85,297.38693,-8.5152285e-05,340.89774,342.02557,2.1873826e-18,1.495002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,3996000.0,4224.050219302278,-5749.6543,-5749.66,0.0,0.0,0.0,-11499.314,0.0,0.0,-0.3861084
66615,14.137083,334.26318,294.0885,0.1447325,340.93576,3.891236,3.758497,293.76395,260.22495,334.465,0.014345135,333.99338,340.5878,0.99976724,-1.9459278e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4514.59,3996900.0,2432666.2960975626,2385402.0,28477.35,1623272.0,0.0,7.649733,2413879.2,1623272.0,1623279.6,-0.49606323
66630,6.902862,306.67087,295.24338,7.214626,337.37656,3.5484495,3.4162984,293.78925,260.6207,333.63495,0.014180079,306.31476,336.9567,0.014485633,1.0,0.0,0.12379761,0.0,124475.4,343.15,343.15,-4147.8433,3997800.0,2286461.1600048193,331306.03,1276695.5,0.0,124475.4,6.964748,1608001.5,124475.4,124482.36,-0.47076416
66645,6.769165,320.13922,297.61987,6.7691655,360.4752,3.3881402,3.2622387,293.86203,261.0311,323.95596,0.013598354,321.00525,361.55664,0.99912024,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4143.5146,3998700.0,1504135.3551380383,640236.1,1787007.9,1623272.0,1005475.0,6.650379,2427244.0,2628747.0,2628753.8,-0.39797974
66660,7.2122674,335.9949,298.4617,7.212268,335.04977,3.658039,3.522068,293.94638,261.45,335.95386,0.0144884875,336.09378,335.15057,0.99912024,1.0,1.0,0.3574335,1623272.0,359390.44,343.1499,343.1499,-4179.077,3999600.0,2281459.5214054235,1136937.9,1108308.6,1623272.0,359390.44,7.180107,2245246.5,1982662.5,1982669.6,-0.31362915
66675,7.238162,341.54654,298.6913,7.2381625,346.69537,3.673697,3.5371332,293.9931,261.87085,343.3259,0.0145405065,341.68265,346.66202,0.99912024,1.0,1.0,0.30859655,1623272.0,310286.12,343.14987,343.14987,-4180.788,4000500.0,2725839.6414794107,1302810.9,1459337.0,1623272.0,310286.12,7.21083,2762148.0,1933558.1,1933565.4,-0.26690674
66690,7.8024755,344.47482,298.81802,7.8024755,342.58463,3.9540265,3.8055305,294.05518,262.29285,343.21863,0.015674137,344.49313,342.6173,0.99912024,1.0,0.9461697,0.28821546,1535890.8,289793.44,343.14984,343.14984,-4145.3457,4001400.0,2922952.767737706,1496191.5,1434249.0,1535890.8,289793.44,7.759557,2930440.5,1825684.2,1825692.0,-0.20483398
66705,7.9498715,344.1936,298.76874,7.9498715,343.71817,4.018047,3.8665514,294.1183,262.7184,343.54645,0.015970236,344.2111,343.72168,0.99912024,1.0,0.8698457,0.25871745,1411996.1,260133.94,343.1498,343.1498,-4126.2373,4002300.0,3003464.443374696,1516711.8,1500837.4,1411996.1,260133.94,7.8845983,3017549.0,1672130.0,1672137.9,-0.14172363
66720,7.232302,343.42197,298.51624,7.232302,343.09415,3.672142,3.5356743,294.1724,263.15,343.4282,0.014528735,343.3544,343.07373,0.99912024,1.0,0.8024768,0.24020392,1302638.1,241519.05,343.14978,343.14978,-4182.788,4003200.0,2740558.3840007354,1364041.6,1354083.9,1302638.1,241519.05,7.207816,2718125.5,1544157.1,1544164.4,-0.08761597
66735,7.828501,344.23727,298.10388,7.828501,343.60397,3.9515839,3.802827,294.24417,263.6871,343.78775,0.01572642,344.25876,343.60907,0.99912024,1.0,0.7219731,0.21048906,1171958.6,211641.5,343.14975,343.14975,-4126.7593,4004100.0,3017463.3875377937,1516852.4,1496029.6,1171958.6,211641.5,7.7544107,3012882.0,1383600.1,1383607.9,-0.015838623
66750,7.482654,344.64658,297.58536,7.482654,343.6438,3.7816913,3.6402614,294.30048,264.3302,343.79865,0.015031658,344.6652,343.65674,0.99912024,1.0,0.623214,0.1806586,1011645.8,181647.7,343.14972,343.14972,-4149.734,4005000.0,2917581.8102592076,1478999.8,1447485.4,1011645.8,181647.7,7.4219527,2926485.0,1193293.5,1193300.9,0.04046631
66765,7.2669277,343.81183,297.06693,7.2669277,343.20908,3.669715,3.5329022,294.33932,264.9332,343.52145,0.014598292,343.84512,343.21988,0.99912024,1.0,0.528134,0.15175514,857305.1,152586.0,343.1497,343.1497,-4157.152,4005900.0,2848258.5185975838,1426705.6,1408309.0,857305.1,152586.0,7.202617,2835014.5,1009891.1,1009898.3,0.079315186
66780,7.217667,343.80026,296.6077,7.2176676,343.3952,3.6398153,3.5041332,294.36362,265.35,343.63354,0.014499335,343.79483,343.3919,0.99912024,1.0,0.45823887,0.13049452,743846.3,131208.98,343.14966,343.14966,-4153.609,4006800.0,2863742.7483160193,1430604.9,1418326.0,743846.3,131208.98,7.1439486,2848931.0,875055.3,875062.44,0.10360718
66795,7.340654,343.51523,296.22717,7.3406544,343.219,3.708454,3.57006,294.37677,265.625,343.31204,0.014746399,343.54688,343.2316,0.99912024,1.0,0.42211303,0.123101056,685204.25,123775.04,343.14963,343.14963,-4155.1973,4007700.0,2916195.4711584314,1457926.0,1448793.0,685204.25,123775.04,7.278514,2906719.0,808979.3,808986.56,0.116760254
66810,7.1906276,343.58908,295.92352,7.1906276,343.2936,3.61927,3.4842868,294.38254,265.9,343.5159,0.014445015,343.57755,343.2875,0.99912024,1.0,0.37211972,0.10497103,604051.5,105545.74,343.1496,343.1496,-4146.6406,4008600.0,2887384.946708374,1439530.2,1430606.8,604051.5,105545.74,7.1035566,2870137.0,709597.25,709604.4,0.122528076
66825,7.190616,343.278,295.6855,7.190616,343.17184,3.618645,3.4836738,294.383,266.175,343.222,0.014444992,343.27765,343.17355,0.99912024,1.0,0.35453197,0.10368817,575501.8,104255.87,343.14957,343.14957,-4145.894,4009500.0,2883990.2512892876,1437322.4,1434116.0,575501.8,104255.87,7.102319,2871438.5,679757.7,679764.8,0.12298584
66840,7.1906176,343.2842,295.50183,7.1906176,343.19507,3.618644,3.4836726,294.37933,266.45,343.2413,0.014444995,343.28418,343.1946,0.99912024,1.0,0.34144667,0.0986942,554260.8,99234.55,343.14954,343.14954,-4145.892,4010400.0,2896304.9379005097,1443056.2,1440364.1,554260.8,99234.55,7.102317,2883420.5,653495.4,653502.5,0.11932373
66855,7.1906185,343.2357,295.3614,7.1906185,343.16977,3.6186445,3.4836733,294.37265,266.725,343.214,0.0144449975,343.23465,343.1695,0.99912024,1.0,0.330563,0.09589755,536593.7,96422.59,343.1495,343.1495,-4145.892,4011300.0,2903168.899737079,1445832.4,1443841.6,536593.7,96422.59,7.102318,2889674.0,633016.25,633023.4,0.11264038
66870,7.190619,343.18854,295.25546,7.190619,343.15906,3.6186447,3.4836736,294.36517,267.0,343.1795,0.014444998,343.1881,343.15897,0.99912024,1.0,0.32542896,0.094680846,528259.75,95199.23,343.14948,343.14948,-4145.892,4012200.0,2907503.3799422556,1447607.6,1446717.2,528259.75,95199.23,7.1023183,2894325.0,623459.0,623466.1,0.105163574
66885,7.190619,343.1722,295.1763,7.1906195,343.15558,3.618645,3.4836736,294.35745,267.275,343.16602,0.014444998,343.17203,343.15555,0.99912024,1.0,0.32278633,0.09398345,523970.0,94498.01,343.14944,343.14944,-4145.892,4013100.0,2911487.744997504,1449505.2,1449003.1,523970.0,94498.01,7.102319,2898508.5,618468.0,618475.1,0.09744263
66900,7.1906195,343.16437,295.11676,7.1906195,343.1535,3.618645,3.4836736,294.35004,267.55,343.15997,0.014444998,343.16428,343.15347,0.99912024,1.0,0.32110456,0.09352717,521240.0,94039.23,343.1494,343.1494,-4145.892,4014000.0,2914733.3732232708,1451066.6,1450738.5,521240.0,94039.23,7.102319,2901805.0,615279.25,615286.4,0.090026855
66915,7.1906185,343.17416,295.07108,7.1906185,343.15787,3.6186447,3.4836733,294.3444,267.8414,343.16254,0.0144449975,343.17453,343.15802,0.99912024,1.0,0.3192173,0.09292411,518176.5,93432.87,343.14938,343.14938,-4145.892,4014900.0,2917660.3603675514,1452742.0,1452249.9,518176.5,93432.87,7.102318,2904992.0,611609.4,611616.5,0.0843811
66930,7.190618,343.20346,295.03415,7.190618,343.16766,3.6186442,3.483673,294.34048,268.15207,343.18042,0.014444997,343.20392,343.1678,0.99912024,1.0,0.31486058,0.09141959,511104.38,91920.12,343.14935,343.14935,-4145.892,4015800.0,2920985.4132944257,1454741.9,1453660.8,511104.38,91920.12,7.1023173,2908402.5,603024.5,603031.6,0.08047485
66945,7.1906176,343.23105,295.00146,7.1906176,343.17545,3.618644,3.4836729,294.3382,268.46173,343.1988,0.014444996,343.2314,343.17554,0.99912024,1.0,0.3076151,0.08907174,499342.97,89559.41,343.14932,343.14932,-4145.892,4016700.0,2924082.7349342452,1456562.1,1454882.9,499342.97,89559.41,7.102317,2911445.0,588902.4,588909.5,0.078186035
66960,7.1906176,343.2495,294.9696,7.1906176,343.18027,3.618644,3.4836726,294.3368,268.75,343.21234,0.014444995,343.24973,343.18033,0.99912024,1.0,0.29807022,0.08609196,483849.0,86563.31,343.1493,343.1493,-4145.892,4017600.0,2926837.534174126,1458081.9,1455990.6,483849.0,86563.31,7.102317,2914072.5,570412.3,570419.44,0.07678223
66975,7.190619,343.2253,294.93835,7.190619,343.16925,3.618645,3.4836736,294.33246,268.96967,343.20636,0.014444998,343.22443,343.16888,0.99912024,1.0,0.28893,0.08344755,469011.94,83904.43,343.14926,343.14926,-4145.892,4018500.0,2928371.306772044,1458295.0,1456602.0,469011.94,83904.43,7.102319,2914897.0,552916.4,552923.5,0.07244873
66990,7.1906195,343.16943,294.90958,7.1906195,343.1517,3.6186452,3.4836738,294.32703,269.10657,343.16833,0.014444999,343.16882,343.15158,0.99912024,1.0,0.28512338,0.08273123,462832.78,83184.19,343.14923,343.14923,-4145.892,4019400.0,2927810.4999013976,1457476.8,1456941.2,462832.78,83184.19,7.102319,2914418.0,546017.0,546024.1,0.0670166
67005,7.19062,343.14667,294.88455,7.19062,343.1477,3.6186454,3.483674,294.32117,269.19022,343.14966,0.014445,343.14648,343.14767,0.99912024,1.0,0.2848357,0.08278889,462365.78,83242.164,343.1492,343.1492,-4145.892,4020300.0,2928195.794633956,1457545.0,1457576.4,462365.78,83242.164,7.1023197,2915121.5,545607.94,545615.06,0.061157227
67020,7.19062,343.13693,294.864,7.19062,343.145,3.6186454,3.483674,294.31525,269.25,343.1425,0.014445,343.1368,343.14496,0.99912024,1.0,0.28578007,0.08312301,463898.75,83578.11,343.14917,343.14917,-4145.892,4021200.0,2929006.738927279,1457871.2,1458114.6,463898.75,83578.11,7.1023197,2915986.0,547476.9,547484.0,0.055236816
67035,7.1906195,343.15204,294.8472,7.1906195,343.15158,3.6186452,3.4836738,294.3114,269.26965,343.14713,0.014444999,343.15244,343.15176,0.99912024,1.0,0.28632572,0.08322561,464784.5,83681.266,343.14914,343.14914,-4145.892,4022100.0,2930308.134104962,1458835.2,1458821.4,464784.5,83681.266,7.102319,2917656.5,548465.75,548472.9,0.0513916
67050,7.19062,343.15533,294.8336,7.19062,343.1506,3.6186454,3.483674,294.30667,269.24475,343.1551,0.014445,343.1551,343.15048,0.99912024,1.0,0.2854402,0.08287695,463347.1,83330.7,343.1491,343.1491,-4145.892,4023000.0,2931617.3130222238,1459345.9,1459203.0,463347.1,83330.7,7.1023197,2918549.0,546677.8,546684.94,0.046661377
67065,7.1906204,343.12878,294.82358,7.1906204,343.14096,3.6186457,3.4836743,294.3012,269.22247,343.1398,0.014445001,343.12836,343.14084,0.99912024,1.0,0.28646085,0.08336918,465003.88,83825.625,343.14908,343.14908,-4145.892,4023900.0,2931297.1975326263,1458846.5,1459214.2,465003.88,83825.625,7.1023197,2918060.8,548829.5,548836.6,0.04119873
67080,7.190621,343.10684,294.81766,7.190621,343.1353,3.618646,3.4836745,294.29535,269.25,343.12415,0.014445002,343.1066,343.13525,0.99912024,1.0,0.29004157,0.08458574,470816.34,85048.85,343.14905,343.14905,-4145.892,4024800.0,2930706.767202429,1458362.8,1459222.6,470816.34,85048.85,7.1023207,2917585.5,555865.2,555872.3,0.035339355
67095,7.1906214,343.0865,294.81656,7.1906214,343.12897,3.6186461,3.4836748,294.2887,269.3639,343.11172,0.014445003,343.08615,343.12885,0.99912024,1.0,0.2955188,0.08633527,479707.38,86807.96,343.14902,343.14902,-4145.892,4025700.0,2930020.060286006,1457781.2,1459064.1,479707.38,86807.96,7.1023207,2916845.5,566515.3,566522.44,0.028686523
67110,7.1906214,343.07397,294.82092,7.1906214,343.12598,3.6186461,3.4836748,294.2825,269.53555,343.10104,0.014445003,343.0739,343.12598,0.99912024,1.0,0.30278364,0.08861043,491500.16,89095.58,343.149,343.149,-4145.892,4026600.0,2929107.28491172,1457271.6,1458842.0,491500.16,89095.58,7.1023207,2916113.5,580595.75,580602.9,0.022491455
67125,7.190621,343.07898,294.83026,7.1906214,343.1286,3.618646,3.4836745,294.27722,269.71445,343.10236,0.014445002,343.07913,343.12863,0.99912024,1.0,0.31002522,0.090747684,503255.22,91244.53,343.14896,343.14896,-4145.892,4027500.0,2928620.1591283996,1457140.6,1458639.2,503255.22,91244.53,7.1023207,2915780.0,594499.75,594506.9,0.017211914
67140,7.190621,343.0859,294.84393,7.190621,343.13046,3.618646,3.4836745,294.27252,269.85,343.10724,0.014445002,343.086,343.13046,0.99912024,1.0,0.31650546,0.09263788,513774.47,93145.08,343.14893,343.14893,-4145.892,4028400.0,2928086.935414717,1456936.9,1458282.5,513774.47,93145.08,7.1023207,2915219.5,606919.56,606926.7,0.012512207
67155,7.190621,343.0949,294.86057,7.190621,343.13333,3.618646,3.4836745,294.2689,269.9304,343.11218,0.014445001,343.0951,343.1334,0.99912024,1.0,0.3222598,0.09431797,523115.3,94834.36,343.1489,343.1489,-4145.892,4029300.0,2927377.633195522,1456706.5,1457866.9,523115.3,94834.36,7.1023207,2914573.5,617949.7,617956.8,0.008880615
67170,7.190621,343.10208,294.879,7.190621,343.1352,3.618646,3.4836745,294.26566,269.9673,343.11795,0.014445001,343.1021,343.1352,0.99912024,1.0,0.32710192,0.0957145,530975.4,96238.54,343.14886,343.14886,-4145.892,4030200.0,2926609.272685414,1456366.4,1457366.4,530975.4,96238.54,7.1023207,2913732.8,627213.94,627221.06,0.005645752
67185,7.190621,343.10162,294.89847,7.190621,343.1345,3.618646,3.4836745,294.2626,269.94556,343.1184,0.014445002,343.1016,343.1345,0.99912024,1.0,0.33177003,0.09712137,538552.94,97653.12,343.14886,343.14886,-4145.892,4031100.0,2925455.994799637,1455764.6,1456757.2,538552.94,97653.12,7.1023207,2912522.0,636206.06,636213.2,0.0025939941
67200,7.190621,343.0981,294.9186,7.190621,343.1333,3.618646,3.4836745,294.25967,269.85,343.11642,0.014445002,343.09805,343.13327,0.99912024,1.0,0.33671078,0.09863042,546573.1,99170.42,343.14883,343.14883,-4145.892,4032000.0,2924113.67815929,1455050.2,1456113.0,546573.1,99170.42,7.1023207,2911163.2,645743.56,645750.7,-0.00033569336
67215,7.190621,343.09225,294.9396,7.1906214,343.13135,3.6186461,3.4836748,294.25653,269.6664,343.11304,0.014445002,343.09213,343.13132,0.99912024,1.0,0.34216538,0.10030756,555427.44,100856.75,343.1488,343.1488,-4145.892,4032900.0,2922634.3526480664,1454239.2,1455420.0,555427.44,100856.75,7.1023207,2909659.2,656284.2,656291.3,-0.003479004
67230,7.1906214,343.08023,294.96222,7.1906214,343.12726,3.6186461,3.4836748,294.25302,269.40625,343.10602,0.014445003,343.08002,343.1272,0.99912024,1.0,0.348634,0.102330334,565927.8,102890.59,343.14877,343.14877,-4145.892,4033800.0,2920836.762402723,1453193.2,1454613.5,565927.8,102890.59,7.1023207,2907806.8,668818.4,668825.5,-0.0069885254
67245,7.1906214,343.06943,294.9874,7.1906214,343.12415,3.6186461,3.4836748,294.24942,269.09296,343.09833,0.014445003,343.0693,343.1241,0.99912024,1.0,0.35631388,0.10472428,578394.4,105297.65,343.14874,343.14874,-4145.892,4034700.0,2918842.7277615345,1452106.6,1453759.1,578394.4,105297.65,7.1023207,2905865.8,683692.0,683699.1,-0.0105896
67260,7.1906214,343.06625,295.0154,7.1906214,343.1237,3.6186461,3.4836748,294.24612,268.75,343.09518,0.014445003,343.06625,343.1237,0.99912024,1.0,0.3645238,0.1072294,591721.25,107816.48,343.1487,343.1487,-4145.892,4035600.0,2916952.3755158023,1451164.8,1452899.2,591721.25,107816.48,7.1023207,2904064.0,699537.75,699544.9,-0.013885498
67275,7.190624,342.99295,295.0511,7.190624,343.0944,3.6186478,3.4836764,294.2363,268.33905,343.06522,0.014445009,342.9911,343.09363,0.99912024,1.0,0.3761633,0.111075595,610615.3,111683.74,343.14868,343.14868,-4145.892,4036500.0,2912970.987506867,1447874.1,1450937.6,610615.3,111683.74,7.1023245,2898811.8,722299.06,722306.2,-0.023712158
67290,7.1906238,342.9307,295.10056,7.1906238,343.07996,3.6186476,3.483676,294.22818,267.8625,343.00772,0.014445008,342.93066,343.08014,0.99912024,1.0,0.39693272,0.11799928,644329.75,118645.33,343.14865,343.14865,-4145.892,4037400.0,2906481.390532224,1444499.9,1449007.6,644329.75,118645.33,7.1023235,2893507.5,762975.06,762982.2,-0.031829834
67305,7.190623,342.974,295.16254,7.190623,343.09976,3.6186469,3.4836755,294.22293,267.4047,343.02692,0.014445006,342.97488,343.10004,0.99912024,1.0,0.41628712,0.12357983,675747.25,124256.43,343.14862,343.14862,-4145.892,4038300.0,2903885.2524180356,1443935.6,1447733.8,675747.25,124256.43,7.1023226,2891669.5,800003.7,800010.8,-0.037078857
67320,7.190622,343.0255,295.2321,7.190622,343.11395,3.6186464,3.483675,294.2202,267.05,343.06177,0.014445004,343.02618,343.11414,0.99912024,1.0,0.43021291,0.127474,698352.56,128171.92,343.1486,343.1486,-4145.892,4039200.0,2901779.754911985,1443390.8,1446061.6,698352.56,128171.92,7.1023216,2889452.5,826524.5,826531.6,-0.039794922
67335,7.190623,343.03897,295.3048,7.190623,343.11502,3.618647,3.4836757,294.21664,266.85312,343.07816,0.014445006,343.0388,343.1149,0.99912024,1.0,0.44108763,0.1306695,716005.2,131384.92,343.14856,343.14856,-4145.892,4040100.0,2898362.3123203814,1441601.0,1443897.8,716005.2,131384.92,7.1023226,2885498.8,847390.1,847397.25,-0.04336548
67350,7.190623,343.01367,295.38037,7.190623,343.10513,3.6186469,3.4836755,294.2128,266.75,343.06348,0.014445006,343.0134,343.10507,0.99912024,1.0,0.4537765,0.13474716,736602.7,135484.9,343.14853,343.14853,-4145.892,4041000.0,2892887.5104870712,1438555.0,1441317.1,736602.7,135484.9,7.1023226,2879872.0,872087.6,872094.75,-0.047210693
67365,7.1906223,343.0187,295.45712,7.1906223,343.10953,3.6186466,3.4836752,294.21042,266.64688,343.0613,0.014445005,343.01898,343.10968,0.99912024,1.0,0.46720892,0.13887903,758407.1,139639.39,343.1485,343.1485,-4145.892,4041900.0,2888099.4184501334,1436389.0,1439131.9,758407.1,139639.39,7.1023216,2875521.0,898046.5,898053.6,-0.049591064
67380,7.1906214,343.0462,295.53192,7.190622,343.119,3.6186464,3.483675,294.2096,266.45,343.07755,0.014445003,343.04663,343.11914,0.99912024,1.0,0.47833416,0.14211369,776466.44,142891.75,343.14847,343.14847,-4145.892,4042800.0,2884546.0725216297,1434960.2,1437158.5,776466.44,142891.75,7.1023216,2872118.8,919358.2,919365.3,-0.05041504
67395,7.190621,343.0759,295.60126,7.190621,343.12796,3.618646,3.4836745,294.21045,266.175,343.09668,0.014445002,343.07635,343.1281,0.99912024,1.0,0.48661548,0.14447433,789909.25,145265.33,343.14844,343.14844,-4145.892,4043700.0,2881500.2163741495,1433763.0,1435335.2,789909.25,145265.33,7.1023207,2869098.2,935174.56,935181.7,-0.049560547
67410,7.19062,343.1104,295.6605,7.19062,343.139,3.6186454,3.483674,294.2131,265.9,343.11865,0.014445,343.11093,343.13916,0.99912024,1.0,0.49155483,0.14577898,797927.1,146577.12,343.1484,343.1484,-4145.892,4044600.0,2879239.198734291,1433016.2,1433879.9,797927.1,146577.12,7.1023197,2866896.0,944504.25,944511.4,-0.046905518
67425,7.1906195,343.14148,295.7067,7.1906195,343.14813,3.6186452,3.4836738,294.21698,265.625,343.13998,0.014444999,343.14188,343.14825,0.99912024,1.0,0.4932458,0.14609051,800672.1,146890.36,343.14838,343.14838,-4145.892,4045500.0,2877730.064340085,1432559.0,1432759.9,800672.1,146890.36,7.102319,2865319.0,947562.5,947569.6,-0.043029785
67440,7.190619,343.16254,295.73795,7.1906195,343.15393,3.618645,3.4836736,294.22156,265.35,343.1551,0.014444998,343.16278,343.154,0.99912024,1.0,0.49240282,0.14568996,799303.7,146487.62,343.14835,343.14835,-4145.892,4046400.0,2876750.45077512,1432251.1,1431991.2,799303.7,146487.62,7.102319,2864242.5,945791.3,945798.44,-0.03845215
67455,7.1906195,343.16074,295.75754,7.19062,343.15155,3.6186452,3.4836738,294.22482,265.075,343.15848,0.014444999,343.1605,343.15146,0.99912024,1.0,0.490803,0.14517699,796706.75,145971.84,343.14832,343.14832,-4145.892,4047300.0,2875767.5052179364,1431605.1,1431327.8,796706.75,145971.84,7.102319,2862933.0,942678.6,942685.75,-0.035186768
67470,7.19062,343.14484,295.77005,7.19062,343.14612,3.6186452,3.483674,294.22754,264.8,343.14767,0.014444999,343.14468,343.1461,0.99912024,1.0,0.49069643,0.14527264,796533.75,146068.02,343.1483,343.1483,-4145.892,4048200.0,2874352.9814732936,1430747.1,1430785.9,796533.75,146068.02,7.1023192,2861533.0,942601.75,942608.9,-0.032470703
67485,7.19062,343.141,295.77866,7.19062,343.14603,3.6186452,3.483674,294.22998,264.525,343.14365,0.014444999,343.141,343.14603,0.99912024,1.0,0.49137166,0.14550963,797629.8,146306.3,343.14825,343.14825,-4145.892,4049100.0,2873586.472533134,1430371.1,1430523.1,797629.8,146306.3,7.1023192,2860894.2,943936.1,943943.25,-0.030029297
67500,7.1906195,343.14258,295.78528,7.19062,343.14664,3.6186452,3.4836738,294.23233,264.25,343.14423,0.014444999,343.1426,343.14664,0.99912024,1.0,0.49200523,0.1456919,798658.3,146489.56,343.14822,343.14822,-4145.892,4050000.0,2873219.8813008834,1430219.0,1430341.6,798658.3,146489.56,7.102319,2860560.5,945147.9,945155.0,-0.027679443
67515,7.19062,343.1431,295.79102,7.19062,343.14664,3.6186454,3.483674,294.23428,264.2362,343.14508,0.014445,343.14307,343.1466,0.99912024,1.0,0.49248984,0.14583276,799444.94,146631.2,343.1482,343.1482,-4145.892,4050900.0,2872923.831189712,1430061.4,1430168.4,799444.94,146631.2,7.1023197,2860229.8,946076.1,946083.25,-0.025726318
67530,7.19062,343.1396,295.79697,7.19062,343.14523,3.6186454,3.483674,294.23587,264.5382,343.14307,0.014445,343.13953,343.14523,0.99912024,1.0,0.49324828,0.14609024,800676.1,146890.08,343.14816,343.14816,-4145.892,4051800.0,2872440.5972614987,1429775.8,1429946.2,800676.1,146890.08,7.1023197,2859722.0,947566.2,947573.3,-0.024139404
67545,7.19062,343.13666,295.80368,7.19062,343.1444,3.6186454,3.483674,294.23718,264.8461,343.141,0.014445,343.1366,343.1444,0.99912024,1.0,0.4943228,0.14644238,802420.4,147244.16,343.14813,343.14813,-4145.892,4052700.0,2871907.373616574,1429484.5,1429718.6,802420.4,147244.16,7.1023197,2859203.0,949664.5,949671.6,-0.022827148
67560,7.19062,343.13443,295.81134,7.19062,343.14377,3.6186454,3.483674,294.23834,264.85,343.13943,0.014445,343.1344,343.14374,0.99912024,1.0,0.495635,0.14686155,804550.44,147665.62,343.1481,343.1481,-4145.892,4053600.0,2871348.2293777987,1429185.9,1429467.9,804550.44,147665.62,7.1023197,2858653.8,952216.06,952223.2,-0.02166748
67575,7.190579,344.34726,295.70776,7.190579,343.64655,3.6186225,3.483652,294.3462,264.5902,343.56696,0.014444917,344.3829,343.66183,0.99912024,1.0,0.45087957,0.1286104,731900.2,129314.55,343.14807,343.14807,-4145.8916,4054500.0,2903552.7178621124,1468933.8,1447771.9,731900.2,129314.55,7.102275,2916705.5,861214.75,861221.9,0.08618164
67590,-0.0631346,340.3692,295.5207,-0.06313465,342.24545,-1.7531624e-12,-1.7512199e-12,294.43326,264.317,344.15457,-0.00012682908,340.09378,342.152,0.15544549,0.15584917,0.0,0.0,0.0,0.0,343.14804,343.14804,-99.21891,4055400.0,-25906.399370912324,-11892.2705,-12389.796,0.0,0.0,-3.5043823e-12,-24282.066,0.0,-3.5043823e-12,0.17324829
67605,-0.042387918,340.96124,295.58887,-0.042387918,342.19656,4e-45,4e-45,294.4815,264.03525,344.09854,-8.515169e-05,340.1409,342.15164,-1.4809885e-13,-1.485696e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4056300.0,-17348.85882298687,-8077.61,-8297.533,0.0,0.0,8e-45,-16375.143,0.0,8e-45,0.22149658
67620,-0.0423887,341.3511,295.58887,-0.0423887,342.18347,5.16e-43,5.16e-43,294.50357,263.75,344.09854,-8.515327e-05,340.1857,342.15164,-1.736596e-19,-1.7953845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30248,4057200.0,-17349.180505565444,-8147.1675,-8295.356,0.0,0.0,1.031e-42,-16442.523,0.0,1.031e-42,0.24356079
67635,-0.04238801,341.63107,295.58887,-0.04238801,342.19186,0.0,0.0,294.51724,263.44418,344.09854,-8.515188e-05,340.23068,342.15204,-2.4758633e-22,-7.462958e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4058100.0,-17348.89736559997,-8196.878,-8296.715,0.0,0.0,0.0,-16493.594,0.0,0.0,0.25723267
67650,-0.04238801,341.83627,295.58887,-0.04238801,342.215,0.0,0.0,294.5225,263.1198,344.09854,-8.515188e-05,340.27582,342.15277,-2.52e-43,-7.6e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4059000.0,-17348.89736559997,-8233.409,-8300.833,0.0,0.0,0.0,-16534.242,0.0,0.0,0.2624817
67665,-0.04238801,341.99173,295.58887,-0.04238801,342.24808,0.0,0.0,294.52756,262.81055,344.09854,-8.515188e-05,340.32117,342.15387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4059900.0,-17348.89736559997,-8261.085,-8306.723,0.0,0.0,0.0,-16567.809,0.0,0.0,0.2675476
67680,-0.04238801,342.1143,295.58887,-0.04238801,342.2878,0.0,0.0,294.53088,262.55,344.09854,-8.515188e-05,340.3667,342.15533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4060800.0,-17348.89736559997,-8282.904,-8313.797,0.0,0.0,0.0,-16596.701,0.0,0.0,0.27087402
67695,-0.04238801,342.21442,295.58887,-0.04238801,342.33188,0.0,0.0,294.5303,262.58093,344.09854,-8.515188e-05,340.41238,342.15717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4061700.0,-17348.89736559997,-8300.73,-8321.642,0.0,0.0,0.0,-16622.371,0.0,0.0,0.2702942
67710,-0.04238801,342.29916,295.58887,-0.04238801,342.37866,0.0,0.0,294.53192,262.9575,344.09854,-8.515188e-05,340.45822,342.15933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4062600.0,-17348.89736559997,-8315.817,-8329.971,0.0,0.0,0.0,-16645.79,0.0,0.0,0.27191162
67725,-0.04238801,342.3729,295.58887,-0.04238801,342.42676,0.0,0.0,294.5298,263.4303,344.09854,-8.515188e-05,340.50418,342.1618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4063500.0,-17348.89736559997,-8328.944,-8338.533,0.0,0.0,0.0,-16667.477,0.0,0.0,0.2697754
67740,-0.04238801,342.43854,295.58887,-0.04238801,342.475,0.0,0.0,294.52878,263.75,344.09854,-8.515188e-05,340.5502,342.1646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4064400.0,-17348.89736559997,-8340.63,-8347.123,0.0,0.0,0.0,-16687.754,0.0,0.0,0.2687683
67755,-0.04238801,342.4977,295.58887,-0.04238801,342.5224,0.0,0.0,294.52838,263.88376,344.09854,-8.515188e-05,340.59622,342.16772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4065300.0,-17348.89736559997,-8351.165,-8355.561,0.0,0.0,0.0,-16706.727,0.0,0.0,0.26837158
67770,-0.04238801,342.55115,295.58887,-0.04238801,342.5679,0.0,0.0,294.52438,263.98834,344.09854,-8.515188e-05,340.64212,342.17108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4066200.0,-17348.89736559997,-8360.678,-8363.661,0.0,0.0,0.0,-16724.34,0.0,0.0,0.26437378
67785,-0.04238801,342.59918,295.58887,-0.04238801,342.61053,0.0,0.0,294.52332,264.09875,344.09854,-8.515188e-05,340.68784,342.17465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4067100.0,-17348.89736559997,-8369.2295,-8371.251,0.0,0.0,0.0,-16740.48,0.0,0.0,0.26330566
67800,-0.04238801,342.64163,295.58887,-0.04238801,342.6493,0.0,0.0,294.52173,264.25,344.09854,-8.515188e-05,340.73322,342.17844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4068000.0,-17348.89736559997,-8376.787,-8378.15,0.0,0.0,0.0,-16754.938,0.0,0.0,0.26171875
67815,-0.04238801,342.67798,295.58887,-0.04238801,342.68317,0.0,0.0,294.51712,264.525,344.09854,-8.515188e-05,340.7781,342.18234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4068900.0,-17348.89736559997,-8383.258,-8384.182,0.0,0.0,0.0,-16767.44,0.0,0.0,0.2571106
67830,-0.04238801,342.70767,295.58887,-0.04238801,342.71118,0.0,0.0,294.51547,264.89166,344.09854,-8.515188e-05,340.8224,342.1863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4069800.0,-17348.89736559997,-8388.544,-8389.169,0.0,0.0,0.0,-16777.713,0.0,0.0,0.25546265
67845,-0.04238801,342.7298,295.58887,-0.04238801,342.73218,0.0,0.0,294.5106,265.2125,344.09854,-8.515188e-05,340.86578,342.19034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4070700.0,-17348.89736559997,-8392.483,-8392.907,0.0,0.0,0.0,-16785.39,0.0,0.0,0.25057983
67860,-0.04238801,342.74365,295.58887,-0.04238801,342.74527,0.0,0.0,294.50864,265.35,344.09854,-8.515188e-05,340.90817,342.19427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4071600.0,-17348.89736559997,-8394.95,-8395.237,0.0,0.0,0.0,-16790.188,0.0,0.0,0.24862671
67875,-0.04238801,342.74817,295.58887,-0.04238801,342.74924,0.0,0.0,294.50644,265.35,344.09854,-8.515188e-05,340.9493,342.19812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4072500.0,-17348.89736559997,-8395.754,-8395.944,0.0,0.0,0.0,-16791.7,0.0,0.0,0.24642944
67890,-0.04238801,342.74222,295.58887,-0.04238801,342.74295,0.0,0.0,294.50165,265.35,344.09854,-8.515188e-05,340.9889,342.20172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4073400.0,-17348.89736559997,-8394.694,-8394.825,0.0,0.0,0.0,-16789.52,0.0,0.0,0.24163818
67905,-0.04238801,342.725,295.58887,-0.04238801,342.72552,0.0,0.0,294.49948,265.35,344.09854,-8.515188e-05,341.0267,342.20505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4074300.0,-17348.89736559997,-8391.63,-8391.723,0.0,0.0,0.0,-16783.352,0.0,0.0,0.23947144
67920,-0.04238801,342.69528,295.58887,-0.04238801,342.69562,0.0,0.0,294.49496,265.35,344.09854,-8.515188e-05,341.0624,342.20798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4075200.0,-17348.89736559997,-8386.339,-8386.398,0.0,0.0,0.0,-16772.738,0.0,0.0,0.23495483
67935,-0.04238801,342.65192,295.58887,-0.04238801,342.65213,0.0,0.0,294.44586,265.35,344.09854,-8.515188e-05,341.09576,342.2104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4076100.0,-17348.89736559997,-8378.618,-8378.656,0.0,0.0,0.0,-16757.273,0.0,0.0,0.18585205
67950,-0.04238801,342.59433,295.58887,-0.04238801,342.59448,0.0,0.0,294.41217,265.35,344.09854,-8.515188e-05,341.12643,342.2122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4077000.0,-17348.89736559997,-8368.366,-8368.394,0.0,0.0,0.0,-16736.76,0.0,0.0,0.15216064
67965,-0.04238801,342.52094,295.58887,-0.04238801,342.52103,0.0,0.0,294.37894,265.35,344.09854,-8.515188e-05,341.15405,342.21326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4077900.0,-17348.89736559997,-8355.3,-8355.315,0.0,0.0,0.0,-16710.615,0.0,0.0,0.118927
67980,-0.04238801,342.43137,295.58887,-0.04238801,342.43146,0.0,0.0,294.3456,265.35,344.09854,-8.515188e-05,341.17834,342.2135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,4078800.0,-17348.89736559997,-8339.354,-8339.37,0.0,0.0,0.0,-16678.723,0.0,0.0,0.08560181
67995,-0.042387918,342.324,295.59436,-0.042387918,342.32404,0.0,0.0,294.2607,265.27402,344.07986,-8.5151696e-05,341.19885,342.21274,8.1925664e-19,-1.6478402e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4079700.0,-17340.21624405635,-8319.244,-8319.249,0.0,0.0,0.0,-16638.492,0.0,0.0,0.0007019043
68010,-0.04238794,342.19882,296.4687,-0.04238794,342.19885,0.0,0.0,294.1912,265.10568,341.57278,-8.515174e-05,341.21536,342.21088,-2.0026857e-18,1.7306083e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4080600.0,-16130.907235729897,-8141.3057,-8141.311,0.0,0.0,0.0,-16282.617,0.0,0.0,-0.06881714
68025,-0.04238798,342.0545,299.5394,-0.04238798,342.0545,0.0,0.0,294.12558,264.9345,332.45667,-8.515182e-05,341.22742,342.20782,1.0926308e-19,7.1350435e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4081500.0,-11772.453734420418,-7568.9443,-7568.9443,0.0,0.0,0.0,-15137.889,0.0,0.0,-0.13442993
68040,-0.042388037,341.89014,304.04498,-0.042388037,341.89014,0.0,0.0,294.05737,264.85,317.9536,-8.5151936e-05,341.2346,342.20334,8.1408486e-20,8.879425e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4082400.0,-4974.2565862398005,-6737.5635,-6737.5635,0.0,0.0,0.0,-13475.127,0.0,0.0,-0.20263672
68055,-0.042388145,341.70575,307.95145,-0.042388145,341.70575,0.0,0.0,293.94308,264.8807,303.46634,-8.5152154e-05,341.2367,342.19742,-2.1254238e-19,2.3334434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,4083300.0,1604.0495525235342,-6009.2856,-6009.2856,0.0,0.0,0.0,-12018.571,0.0,0.0,-0.31692505
68070,86.89878,336.34705,294.1414,1.9804322,341.6555,116.01314,0.0,293.85452,264.98495,327.98264,0.08927339,335.4981,342.13992,0.9947908,-2.3297883e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4745.47,4084200.0,12688716.592125274,15404005.0,395213.5,0.0,0.0,116.01314,15799218.0,0.0,116.01314,-0.40548706
68085,6.724457,340.28308,294.13715,6.724457,338.98517,3.4283059,3.302125,293.8009,265.1467,337.34814,0.013508541,340.4311,340.42044,0.99977416,0.9996886,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4226.6704,4085100.0,2451613.613971688,1303286.6,1266630.1,1623272.0,1005475.0,6.7304306,2569916.8,2628747.0,2628753.8,-0.45910645
68100,6.3004746,304.53622,295.50308,6.5860844,335.15466,3.2128732,3.093811,293.86465,265.35,327.26675,0.0129436925,304.33923,335.0717,0.014549274,1.0,0.0,0.2600253,0.0,261448.94,343.15,343.15,-4143.4536,4086000.0,1726784.6466827905,239034.95,1096824.4,0.0,261448.94,6.3066845,1335859.4,261448.94,261455.25,-0.39535522
68115,6.284853,328.33295,297.4607,6.284853,365.86786,3.1242654,3.0085592,293.91562,265.56525,332.29474,0.012625434,328.91074,364.78226,0.9991487,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4138.0557,4086900.0,1847138.8171455716,814915.8,1805701.8,1623272.0,10054.75,6.132825,2620617.5,1633326.8,1633332.9,-0.34439087
68130,8.463577,338.84375,298.11444,8.463577,338.00772,4.2985506,4.1352596,293.9845,265.79688,336.36804,0.017002203,339.00403,338.2747,0.9991487,1.0,1.0,0.44150198,1623272.0,443919.22,343.1499,343.1499,-4121.2734,4087800.0,2731660.9929529475,1447805.8,1418087.4,1623272.0,443919.22,8.43381,2865893.0,2067191.2,2067199.6,-0.2755127
68145,7.772788,344.66803,298.2286,7.772788,345.178,3.9330366,3.7852983,294.07166,266.08008,344.73743,0.015614498,344.7657,345.10715,0.9991487,1.0,0.9684529,0.24145935,1572062.4,242781.34,343.14987,343.14987,-4140.2427,4088700.0,3050089.9347586026,1516047.9,1532696.5,1572062.4,242781.34,7.718335,3048744.5,1814843.8,1814851.5,-0.18835449
68160,7.4196944,345.39664,298.06662,7.4196944,343.51184,3.74613,3.6061084,294.1649,266.45,344.0742,0.014905181,345.3993,343.54807,0.9991487,1.0,0.7703317,0.23486623,1250457.9,236152.12,343.14984,343.14984,-4148.5576,4089600.0,2880154.7197095715,1474931.9,1416196.5,1250457.9,236152.12,7.3522387,2891128.5,1486610.0,1486617.4,-0.09512329
68175,7.2586656,344.7544,297.62665,7.258666,343.73492,3.6639256,3.5273175,294.27115,266.875,344.113,0.014581695,344.77237,343.7366,0.9991487,1.0,0.6373366,0.17886417,1034570.6,179843.45,343.1498,343.1498,-4155.6377,4090500.0,2846969.63307988,1436755.1,1405675.2,1034570.6,179843.45,7.191243,2842430.5,1214414.1,1214421.4,0.011138916
68190,7.3589473,344.50183,297.0089,7.3589473,343.52704,3.723816,3.5849183,294.35086,267.3,344.10526,0.014783148,344.53638,343.53696,0.9991487,1.0,0.48694006,0.13453184,790436.2,135268.4,343.14978,343.14978,-4161.4795,4091400.0,2924175.2839078116,1467891.1,1437762.6,790436.2,135268.4,7.308734,2905653.8,925704.6,925711.94,0.09085083
68205,7.377185,344.19064,296.4025,7.3771853,343.40295,3.726396,3.5872405,294.40094,267.725,344.05472,0.014819785,344.18857,343.39783,0.9991487,1.0,0.3375305,0.088977195,547903.75,89464.35,343.14975,343.14975,-4152.743,4092300.0,2966021.860526348,1480676.4,1456270.5,547903.75,89464.35,7.313637,2936947.0,637368.1,637375.44,0.14093018
68220,7.190612,343.94296,295.90417,7.1906123,343.38605,3.619065,3.4840858,294.4253,268.15,343.7724,0.0144449845,343.9308,343.38162,0.9991487,1.0,0.24115233,0.064496994,391455.8,64850.117,343.14972,343.14972,-4146.4033,4093200.0,2904114.2313516503,1450798.8,1433979.8,391455.8,64850.117,7.103151,2884778.5,456305.94,456313.03,0.1652832
68235,-0.04238713,340.12994,297.35803,-0.04238712,341.7984,3.859434e-39,3.855098e-39,294.4277,268.575,341.74762,-8.51501e-05,339.64856,341.77136,-2.8729286e-09,-2.8860694e-09,0.0,0.0,0.0,0.0,343.14972,343.14972,-66.30193,4094100.0,-15875.067285470745,-7614.5103,-7911.537,0.0,0.0,7.714532e-39,-15526.047,0.0,7.714532e-39,0.16769409
68250,-0.04238828,340.59015,300.5653,-0.04238828,341.71338,8.825e-42,8.814e-42,294.40195,269.0,338.57187,-8.515242e-05,339.69058,341.76974,3.3905052e-14,3.4013347e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30294,4095000.0,-13592.672239422443,-7125.654,-7325.623,0.0,0.0,1.764e-41,-14451.277,0.0,1.764e-41,0.14193726
68265,-0.042387944,340.91315,304.97235,-0.042387944,341.6703,0.0,0.0,294.36395,269.425,333.79382,-8.515175e-05,339.73257,341.76846,2.0394122e-16,1.1108287e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4095900.0,-10307.634571391678,-6398.5166,-6533.31,0.0,0.0,0.0,-12931.826,0.0,0.0,0.10394287
68280,-0.042387962,341.1453,310.8336,-0.042387962,341.6551,0.0,0.0,294.32422,269.85,327.06458,-8.515179e-05,339.77463,341.7675,5.2261555e-20,-4.9411587e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4096800.0,-5804.810149333805,-5396.3765,-5487.1353,0.0,0.0,0.0,-10883.512,0.0,0.0,0.064208984
68295,-0.042387985,341.31522,317.52884,-0.042387985,341.659,0.0,0.0,294.2853,270.4067,318.9801,-8.515183e-05,339.81668,341.76678,7.383944e-18,-3.1529546e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4097700.0,-519.0264762684471,-4234.6777,-4295.881,0.0,0.0,0.0,-8530.559,0.0,0.0,0.025299072
68310,-0.04238801,341.44366,323.88776,-0.04238801,341.67566,0.0,0.0,294.24753,271.13452,310.8564,-8.515188e-05,339.85873,341.7664,6.941879e-19,9.118161e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4098600.0,4660.501466113187,-3125.4722,-3166.7742,0.0,0.0,0.0,-6292.246,0.0,0.0,-0.012481689
68325,-0.04238804,341.54425,328.80493,-0.04238804,341.70065,0.0,0.0,294.21097,271.89508,304.04498,-8.5151936e-05,339.90082,341.7663,3.2640729e-18,2.1699391e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4099500.0,8855.10181530611,-2267.978,-2295.8223,0.0,0.0,0.0,-4563.8003,0.0,0.0,-0.049041748
68340,-0.04238807,341.62543,331.74112,-0.04238807,341.731,0.0,0.0,294.17593,272.55,299.31482,-8.5152e-05,339.9429,341.76648,-7.254684e-19,-4.9623614e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4100400.0,11596.89029920985,-1759.7023,-1778.4951,0.0,0.0,0.0,-3538.1973,0.0,0.0,-0.08407593
