minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
68355,-0.042388104,341.69305,332.9021,-0.042388104,341.76437,0.0,0.0,294.14282,273.09555,296.57837,-8.515207e-05,339.98492,341.7669,-5.080128e-19,8.3163046e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4101300.0,12990.77109672524,-1565.054,-1577.751,0.0,0.0,0.0,-3142.805,0.0,0.0,-0.1171875
68370,-0.042388137,341.75085,332.88672,-0.042388137,341.79892,0.0,0.0,294.1117,273.59048,295.23068,-8.515213e-05,340.02682,341.7676,4.524337e-19,1.3502835e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,4102200.0,13467.265582581156,-1578.0837,-1586.6407,0.0,0.0,0.0,-3164.7246,0.0,0.0,-0.14831543
68385,-0.04238817,341.8007,332.2484,-0.04238817,341.83316,0.0,0.0,294.0816,273.99017,294.65558,-8.5152205e-05,340.06854,341.76852,2.3839069e-19,-8.5515295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4103100.0,13444.673607437175,-1700.5948,-1706.3756,0.0,0.0,0.0,-3406.9705,0.0,0.0,-0.17840576
68400,-0.042388204,341.8437,331.35367,-0.042388204,341.86572,0.0,0.0,294.05106,274.25,294.4155,-8.515227e-05,340.11,341.76965,-1.3236606e-19,-3.6646572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,4104000.0,13210.550543148347,-1867.5432,-1871.4658,0.0,0.0,0.0,-3739.009,0.0,0.0,-0.20895386
68415,11.489463,343.80582,294.1936,0.09733317,341.28,6.3803124,0.0,294.0231,274.41708,339.0804,0.011638167,343.7438,341.10828,0.9996769,3.5394974e-16,0.5817151,0.0,944281.9,0.0,343.15,343.15,-4016.876,4104900.0,2194080.875722631,2394074.2,19248.887,944281.9,0.0,6.3803124,2413323.2,944281.9,944288.25,-0.23690796
68430,5.5405493,322.15253,294.61234,5.5406494,344.91504,2.7317348,2.6310754,294.08627,274.5706,342.2691,0.011130328,321.11615,344.7529,0.5990846,1.0,0.0,0.21548237,0.0,216662.14,343.15,343.15,-4139.5415,4105800.0,2227829.024313581,640868.7,1170580.5,0.0,216662.14,5.36281,1811449.2,216662.14,216667.5,-0.17373657
68445,5.903632,304.36832,295.85455,5.903632,343.19412,2.899062,2.7915752,294.20117,274.71378,324.77237,0.011859613,305.69583,344.25464,0.99805814,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4104.27,4106700.0,1440407.199707795,211100.94,1173796.8,1623272.0,1005475.0,5.690637,1384897.8,2628747.0,2628752.8,-0.05883789
68460,7.4159737,344.11026,296.46545,7.415974,338.88916,3.74271,3.6027973,294.29947,274.85,342.64566,0.014897706,344.4703,338.7071,0.9990036,1.0,0.9864448,0.101239055,1601268.1,101793.336,343.1499,343.1499,-4146.946,4107600.0,2889512.370626164,1483997.0,1321375.1,1601268.1,101793.336,7.3455076,2805372.0,1703061.5,1703068.9,0.03945923
68475,7.190616,347.20633,296.3539,7.190616,346.31906,3.6207466,3.485735,294.39444,274.9783,346.27173,0.014444993,347.1359,346.33777,0.9990036,1.0,0.50233144,0.1576108,815420.5,158473.72,343.14987,343.14987,-4148.4297,4108500.0,3028462.4954815116,1535772.9,1508976.9,815420.5,158473.72,7.1064816,3044749.8,973894.25,973901.4,0.13442993
68490,7.190591,344.97012,295.97763,7.190591,342.82663,3.6186335,3.4836628,294.46484,275.1,344.335,0.014444942,344.94644,342.82388,0.9990036,1.0,0.2625632,0.060896553,426211.5,61229.965,343.14984,343.14984,-4145.897,4109400.0,2933780.874829222,1479596.9,1414862.4,426211.5,61229.965,7.1022964,2894459.2,487441.47,487448.56,0.20483398
68505,-0.042383354,340.70822,296.31955,-0.042383302,341.75986,-5.4540316e-34,-5.4479374e-34,294.49927,275.22168,343.03912,-8.514247e-05,340.2662,341.68042,-1.6395797e-08,-1.6457502e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.295944,4110300.0,-16706.843726096387,-7901.6313,-8088.823,0.0,0.0,-1.0901969e-33,-15990.455,0.0,-1.0901969e-33,0.23925781
68520,-0.0423868,341.0617,296.39432,-0.0423868,341.76987,7.6489426e-36,7.64068e-36,294.49725,275.35,342.96838,-8.5149455e-05,340.30008,341.68115,4.2644243e-14,4.281273e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,4111200.0,-16656.176696416303,-7951.8926,-8077.9624,0.0,0.0,1.5289623e-35,-16029.855,0.0,1.5289623e-35,0.23724365
68535,-0.042387918,341.31317,296.4098,-0.042387918,341.79053,0.0,0.0,294.47757,275.60986,342.95184,-8.5151696e-05,340.33417,341.68216,-1.449413e-17,2.8718162e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4112100.0,-16645.1660442668,-7994.115,-8079.0986,0.0,0.0,0.0,-16073.214,0.0,0.0,0.21755981
68550,-0.042387918,341.49695,296.44067,-0.042387918,341.81836,0.0,0.0,294.45108,276.00085,342.9168,-8.5151696e-05,340.3684,341.68347,-2.3178516e-19,-5.6764587e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4113000.0,-16621.591331524854,-8021.335,-8078.555,0.0,0.0,0.0,-16099.891,0.0,0.0,0.19107056
68565,-0.04238792,341.63428,296.57568,-0.04238792,341.8512,0.0,0.0,294.42145,276.3414,342.75934,-8.51517e-05,340.40286,341.68506,-7.5082197e-19,1.2891377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4113900.0,-16516.99086927865,-8021.7485,-8060.366,0.0,0.0,0.0,-16082.115,0.0,0.0,0.16143799
68580,-0.042387925,341.741,297.1577,-0.042387925,341.88733,0.0,0.0,294.3906,276.45,342.07104,-8.515171e-05,340.4375,341.68695,1.3299951e-18,3.4765067e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4114800.0,-16062.67692861607,-7937.13,-7963.181,0.0,0.0,0.0,-15900.311,0.0,0.0,0.13058472
68595,-0.042387933,341.82672,299.09293,-0.042387933,341.92566,0.0,0.0,294.35855,276.36154,339.76044,-8.5151725e-05,340.47235,341.6891,-3.3357914e-19,-6.62199e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4115700.0,-14544.21662702341,-7607.868,-7625.482,0.0,0.0,0.0,-15233.35,0.0,0.0,0.09854126
68610,-0.042387944,341.89838,302.8399,-0.042387944,341.96515,0.0,0.0,294.3237,276.24033,335.2036,-8.515175e-05,340.50732,341.69153,-6.927581e-20,-2.2006577e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4116600.0,-11574.470540874148,-6953.5547,-6965.442,0.0,0.0,0.0,-13918.996,0.0,0.0,0.063690186
68625,-0.04238796,341.95996,308.1284,-0.04238796,342.00504,0.0,0.0,294.28638,276.09894,328.59125,-8.5151776e-05,340.54245,341.6942,-2.2644273e-19,-1.0545536e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4117500.0,-7318.285309463635,-6023.015,-6031.04,0.0,0.0,0.0,-12054.055,0.0,0.0,0.026367188
68640,-0.04238798,342.01392,314.58896,-0.04238798,342.0445,0.0,0.0,294.24695,275.95,320.22177,-8.515183e-05,340.57764,341.69714,9.447103e-20,1.1530303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4118400.0,-2014.5059590731762,-4882.452,-4887.896,0.0,0.0,0.0,-9770.348,0.0,0.0,-0.013061523
68655,-0.04238801,342.06207,321.0715,-0.04238801,342.08273,0.0,0.0,294.20566,275.7985,311.4121,-8.5151885e-05,340.61285,341.7003,-5.320713e-19,-2.7609328e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4119300.0,3454.5653147072917,-3736.9438,-3740.622,0.0,0.0,0.0,-7477.566,0.0,0.0,-0.054351807
68670,-0.042388048,342.10507,326.2303,-0.042388048,342.11902,0.0,0.0,294.16266,275.64447,303.82465,-8.515196e-05,340.648,341.70364,3.7928092e-19,-2.5984447e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4120200.0,8013.1131668629505,-2826.185,-2828.668,0.0,0.0,0.0,-5654.853,0.0,0.0,-0.097351074
68685,-0.042388093,342.14316,329.2323,-0.042388093,342.1526,0.0,0.0,294.11774,275.49326,298.62433,-8.5152045e-05,340.68298,341.70715,-3.7286792e-19,5.2888807e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4121100.0,10946.591675065776,-2298.5198,-2300.1987,0.0,0.0,0.0,-4598.7188,0.0,0.0,-0.14227295
68700,-0.04238814,342.1762,330.20074,-0.04238814,342.18256,0.0,0.0,294.0704,275.35,295.84717,-8.515214e-05,340.71768,341.71082,-8.587144e-20,-3.0826835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,4122000.0,12286.178383043822,-2131.9941,-2133.1243,0.0,0.0,0.0,-4265.118,0.0,0.0,-0.18960571
68715,-0.042388197,342.20358,329.86496,-0.042388197,342.2079,0.0,0.0,294.0137,275.2203,294.71414,-8.5152256e-05,340.75198,341.71454,-4.975283e-19,-1.1404261e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4122900.0,12571.320109526507,-2196.6504,-2197.4163,0.0,0.0,0.0,-4394.0664,0.0,0.0,-0.24630737
68730,11.758424,343.74524,294.17096,0.101746894,341.22577,6.4523754,0.0,293.95764,275.1,338.1006,0.011912754,343.71408,341.03082,0.9996894,4.2604815e-16,0.60996926,0.0,990146.0,0.0,343.15,343.15,-3961.7458,4123800.0,2197955.8643450444,2448244.5,20108.258,990146.0,0.0,6.4523754,2468352.8,990146.0,990152.44,-0.30236816
68745,6.0510354,323.11542,294.6198,6.051037,344.2814,3.0032089,2.8922322,293.9918,274.97968,342.8721,0.012155728,321.989,344.04034,0.98782194,1.0,0.0,0.20234495,0.0,203452.8,343.15,343.15,-4142.7734,4124700.0,2463475.216698123,724197.25,1262117.4,0.0,203452.8,5.895441,1986314.6,203452.8,203458.69,-0.268219
68760,5.3803496,302.6754,296.22995,5.380352,343.44812,2.6448956,2.5474682,294.0869,274.85,323.79233,0.01080841,302.589,343.57776,0.98219776,1.0,0.0,0.3410086,0.0,342875.62,343.14996,343.14996,-4134.734,4125600.0,1251203.0354414945,145651.2,1067011.6,0.0,342875.62,5.1923637,1212662.9,342875.62,342880.8,-0.1730957
68775,7.993086,339.81882,297.14587,7.993086,338.25766,4.0492806,3.8966582,294.16705,274.70624,340.87576,0.016057048,340.02032,338.00394,0.9992595,1.0,1.0,0.110962845,1623272.0,111570.37,343.1499,343.1499,-4134.1855,4126500.0,2949126.2852125373,1432571.8,1380162.1,1623272.0,111570.37,7.945939,2812734.0,1734842.4,1734850.4,-0.09295654
68790,7.190593,346.53058,297.16208,7.1905932,346.39355,3.6199756,3.484979,294.2552,274.55417,345.47067,0.014444946,346.46066,346.4322,0.9992595,1.0,0.72688204,0.24529517,1179927.2,246638.16,343.14987,343.14987,-4147.5146,4127400.0,2930823.1810144205,1490952.9,1486814.8,1179927.2,246638.16,7.1049547,2977767.5,1426565.4,1426572.5,-0.0048217773
68805,7.190597,344.89297,296.83545,7.190597,342.76007,3.6186352,3.4836643,294.33325,274.4,344.23618,0.014444955,344.87793,342.7523,0.9992595,1.0,0.5245733,0.13603933,851525.1,136784.14,343.14984,343.14984,-4145.8945,4128300.0,2875745.645215966,1451361.6,1386946.9,851525.1,136784.14,7.1022997,2838308.5,988309.25,988316.4,0.07324219
68820,7.1906,344.08655,296.4066,7.1906,343.67337,3.6186342,3.4836633,294.38538,274.25,343.8503,0.01444496,344.08624,343.6732,0.9992595,1.0,0.41095284,0.116508625,667088.2,117146.51,343.1498,343.1498,-4145.8916,4129200.0,2878355.4730708147,1439959.6,1427481.5,667088.2,117146.51,7.102298,2867441.0,784234.7,784241.8,0.12536621
68835,7.190609,343.99097,295.99734,7.1906095,343.32135,3.6186395,3.4836683,294.40997,274.10938,343.72635,0.014444979,343.9851,343.3194,0.9992595,1.0,0.31879812,0.08698158,517496.06,87457.805,343.14978,343.14978,-4145.8916,4130100.0,2895666.709788384,1449434.2,1429211.5,517496.06,87457.805,7.102308,2878645.8,604953.9,604961.0,0.14996338
68850,7.190616,343.53464,295.6603,7.190616,343.2503,3.6186433,3.483672,294.41293,273.97916,343.46237,0.014444993,343.52866,343.2485,0.9992595,1.0,0.26296374,0.07375526,426861.66,74159.06,343.14975,343.14975,-4145.892,4131000.0,2900101.9294698494,1445832.9,1437245.9,426861.66,74159.06,7.102315,2883078.8,501020.72,501027.8,0.15292358
68865,7.190621,343.21198,295.4031,7.190621,343.1474,3.618646,3.4836745,294.40137,273.85938,343.2264,0.014445002,343.20813,343.14645,0.9992595,1.0,0.24543719,0.07063748,398411.3,71024.22,343.14972,343.14972,-4145.892,4131900.0,2901392.423248478,1443856.9,1441906.6,398411.3,71024.22,7.1023207,2885763.5,469435.53,469442.62,0.14135742
68880,7.1906238,343.01855,295.2152,7.1906238,343.10208,3.6186476,3.4836762,294.38193,273.75,343.08615,0.014445008,343.01648,343.10153,0.9992595,1.0,0.25219947,0.07386003,409388.3,74264.41,343.1497,343.1497,-4145.892,4132800.0,2904283.6933343494,1443690.6,1446213.1,409388.3,74264.41,7.1023235,2889903.8,483652.72,483659.8,0.121917725
68895,7.1906247,342.91434,295.0839,7.1906247,343.07416,3.618648,3.4836767,294.3595,273.6797,343.00806,0.01444501,342.9133,343.0739,0.9992595,1.0,0.27239242,0.08052666,442167.0,80967.55,343.14966,343.14966,-4145.892,4133700.0,2907513.0353211816,1444509.2,1449335.9,442167.0,80967.55,7.1023245,2893845.0,523134.56,523141.66,0.099487305
68910,7.190624,342.90073,295.00128,7.190624,343.07605,3.6186478,3.4836762,294.33963,273.66666,342.98575,0.014445009,342.9011,343.07623,0.9992595,1.0,0.2975669,0.088181525,483032.0,88664.32,343.14963,343.14963,-4145.892,4134600.0,2911171.3566609863,1446593.0,1451887.9,483032.0,88664.32,7.102324,2898481.0,571696.3,571703.44,0.07962036
68925,7.190623,342.94797,294.95917,7.1906233,343.09283,3.618647,3.4836757,294.3238,273.6953,343.01077,0.014445006,342.94885,343.0931,0.9992595,1.0,0.31960854,0.09447519,518811.6,94992.445,343.1496,343.1496,-4145.892,4135500.0,2915244.031331582,1449291.2,1453666.5,518811.6,94992.445,7.1023226,2902957.8,613804.06,613811.2,0.06378174
68940,7.190622,343.00748,294.94983,7.190622,343.11057,3.6186464,3.483675,294.31198,273.75,343.04904,0.014445004,343.00836,343.1108,0.9992595,1.0,0.33590662,0.0989903,545267.8,99532.27,343.14957,343.14957,-4145.892,4136400.0,2918131.950906826,1451370.4,1454483.6,545267.8,99532.27,7.1023216,2905854.0,644800.06,644807.2,0.051971436
68955,7.190621,343.0593,294.9637,7.1906214,343.1254,3.6186461,3.4836748,294.3033,273.86328,343.0846,0.014445002,343.05994,343.12555,0.9992595,1.0,0.34664032,0.101885214,562691.5,102443.04,343.14954,343.14954,-4145.892,4137300.0,2919446.1191933383,1452515.8,1454512.1,562691.5,102443.04,7.1023207,2907028.0,665134.56,665141.7,0.043304443
68970,7.1906204,343.09143,294.9906,7.190621,343.13367,3.6186457,3.4836743,294.2968,274.03125,343.10794,0.014445001,343.09183,343.13376,0.9992595,1.0,0.35344464,0.103729375,573736.75,104297.3,343.1495,343.1495,-4145.892,4138200.0,2919231.1603172696,1452674.2,1453949.9,573736.75,104297.3,7.1023197,2906624.0,678034.06,678041.2,0.0368042
68985,7.1906204,343.11182,295.02155,7.1906204,343.13925,3.6186457,3.4836743,294.29184,274.1836,343.1225,0.014445001,343.11206,343.1393,0.9992595,1.0,0.357811,0.104918346,580824.56,105492.77,343.14948,343.14948,-4145.892,4139100.0,2918236.9203319014,1452355.2,1453183.9,580824.56,105492.77,7.1023197,2905539.0,686317.3,686324.44,0.031829834
69000,7.19062,343.12418,295.05063,7.1906204,343.14252,3.6186454,3.483674,294.2878,274.25,343.1316,0.014445,343.12433,343.14255,0.9992595,1.0,0.3606619,0.105698,585452.3,106276.695,343.14948,343.14948,-4145.892,4140000.0,2917024.018684384,1451850.1,1452404.1,585452.3,106276.695,7.1023197,2904254.2,691729.0,691736.1,0.027801514
69015,7.190587,344.0576,295.0255,7.1905875,343.52368,3.6186273,3.4836566,294.36444,274.25,343.47604,0.014444934,344.0829,343.5342,0.9992595,1.0,0.3262683,0.091641605,529622.2,92143.34,343.14944,343.14944,-4145.8916,4140900.0,2939431.876664628,1480791.4,1464667.4,529622.2,92143.34,7.102284,2945458.8,621765.5,621772.6,0.10443115
69030,-0.04238796,340.13507,295.2633,-0.04238796,341.91794,2.2534e-41,2.2506e-41,294.42383,274.25,343.35385,-8.5151776e-05,339.54337,341.89218,1.4219957e-10,1.425864e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4141800.0,-17198.98058914464,-7988.494,-8305.897,0.0,0.0,4.504e-41,-16294.392,0.0,4.504e-41,0.16381836
69045,-0.042387903,340.63776,295.26608,-0.042387903,341.83844,5.9855e-41,5.9775e-41,294.45212,274.25,343.35135,-8.515166e-05,339.59073,341.89072,5.297681e-15,5.311803e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4142700.0,-17197.068916487533,-8077.4824,-8291.239,0.0,0.0,1.1963e-40,-16368.722,0.0,1.1963e-40,0.19210815
69060,-0.042387985,340.99207,295.26608,-0.042387985,341.8014,0.0,0.0,294.46695,274.25,343.35135,-8.515183e-05,339.63815,341.88956,1.0343931e-21,-1.4127362e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4143600.0,-17197.10271357773,-8140.5757,-8284.66,0.0,0.0,0.0,-16425.236,0.0,0.0,0.2069397
69075,-0.042387985,341.2476,295.26608,-0.042387985,341.79266,0.0,0.0,294.4763,274.25,343.35135,-8.515183e-05,339.68564,341.88876,8.4563925e-34,4.235562e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4144500.0,-17197.10271357773,-8186.0664,-8283.105,0.0,0.0,0.0,-16469.172,0.0,0.0,0.21627808
69090,-0.042387985,341.43475,295.26608,-0.042387985,341.80368,0.0,0.0,294.47913,274.25,343.35135,-8.515183e-05,339.7332,341.88834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4145400.0,-17197.10271357773,-8219.388,-8285.067,0.0,0.0,0.0,-16504.455,0.0,0.0,0.21911621
69105,-0.042387985,341.57773,295.26608,-0.042387985,341.82745,0.0,0.0,294.48276,274.25,343.35135,-8.515183e-05,339.7808,341.88824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4146300.0,-17197.10271357773,-8244.841,-8289.3,0.0,0.0,0.0,-16534.14,0.0,0.0,0.2227478
69120,-0.042387985,341.69073,295.26608,-0.042387985,341.8598,0.0,0.0,294.48236,274.25,343.35135,-8.515183e-05,339.8285,341.88852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4147200.0,-17197.10271357773,-8264.96,-8295.059,0.0,0.0,0.0,-16560.02,0.0,0.0,0.22235107
69135,-0.042387985,341.78323,295.26608,-0.042387985,341.89764,0.0,0.0,294.48404,274.25,343.35135,-8.515183e-05,339.8762,341.8891,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4148100.0,-17197.10271357773,-8281.427,-8301.796,0.0,0.0,0.0,-16583.223,0.0,0.0,0.22402954
69150,-0.042387985,341.86133,295.26608,-0.042387985,341.93875,0.0,0.0,294.48526,274.25,343.35135,-8.515183e-05,339.92392,341.89,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4149000.0,-17197.10271357773,-8295.33,-8309.113,0.0,0.0,0.0,-16604.443,0.0,0.0,0.22525024
69165,-0.042387985,341.92896,295.26608,-0.042387985,341.98145,0.0,0.0,294.48328,274.25,343.35135,-8.515183e-05,339.97162,341.89124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4149900.0,-17197.10271357773,-8307.37,-8316.715,0.0,0.0,0.0,-16624.086,0.0,0.0,0.2232666
69180,-0.042387985,341.98868,295.26608,-0.042387985,342.0242,0.0,0.0,294.48395,274.25,343.35135,-8.515183e-05,340.0192,341.89273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4150800.0,-17197.10271357773,-8318.002,-8324.326,0.0,0.0,0.0,-16642.328,0.0,0.0,0.22393799
69195,-0.042387985,342.04175,295.26608,-0.042387985,342.06583,0.0,0.0,294.4816,274.25,343.35135,-8.515183e-05,340.0666,341.8945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4151700.0,-17197.10271357773,-8327.45,-8331.737,0.0,0.0,0.0,-16659.188,0.0,0.0,0.22158813
69210,-0.042387985,342.0889,295.26608,-0.042387985,342.1052,0.0,0.0,294.482,274.25,343.35135,-8.515183e-05,340.1137,341.89648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4152600.0,-17197.10271357773,-8335.845,-8338.745,0.0,0.0,0.0,-16674.59,0.0,0.0,0.22198486
69225,-0.042387985,342.13025,295.26608,-0.042387985,342.14127,0.0,0.0,294.48227,274.25,343.35135,-8.515183e-05,340.16043,341.89865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4153500.0,-17197.10271357773,-8343.206,-8345.167,0.0,0.0,0.0,-16688.373,0.0,0.0,0.22225952
69240,-0.042387985,342.16547,295.26608,-0.042387985,342.17294,0.0,0.0,294.47968,274.25,343.35135,-8.515183e-05,340.20663,341.90097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4154400.0,-17197.10271357773,-8349.476,-8350.807,0.0,0.0,0.0,-16700.281,0.0,0.0,0.21966553
69255,-0.042387985,342.19427,295.26608,-0.042387985,342.19934,0.0,0.0,294.4799,274.25,343.35135,-8.515183e-05,340.25214,341.90338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4155300.0,-17197.10271357773,-8354.6045,-8355.507,0.0,0.0,0.0,-16710.111,0.0,0.0,0.21987915
69270,-0.042387985,342.2159,295.26608,-0.042387985,342.21936,0.0,0.0,294.47644,274.25,343.35135,-8.515183e-05,340.29678,341.9058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4156200.0,-17197.10271357773,-8358.456,-8359.07,0.0,0.0,0.0,-16717.527,0.0,0.0,0.21643066
69285,-0.042387985,342.2298,295.26608,-0.042387985,342.23212,0.0,0.0,294.47534,274.25,343.35135,-8.515183e-05,340.3404,341.9082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4157100.0,-17197.10271357773,-8360.929,-8361.342,0.0,0.0,0.0,-16722.27,0.0,0.0,0.21533203
69300,-0.042387985,342.23505,295.26608,-0.042387985,342.2366,0.0,0.0,294.47455,274.25,343.35135,-8.515183e-05,340.38275,341.9105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4158000.0,-17197.10271357773,-8361.863,-8362.14,0.0,0.0,0.0,-16724.004,0.0,0.0,0.21453857
69315,-0.042387985,342.2307,295.26608,-0.042387985,342.23178,0.0,0.0,294.4702,274.1388,343.35135,-8.515183e-05,340.42365,341.91263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4158900.0,-17197.10271357773,-8361.092,-8361.281,0.0,0.0,0.0,-16722.373,0.0,0.0,0.21020508
69330,-0.042387985,342.21616,295.26608,-0.042387985,342.2169,0.0,0.0,294.4688,273.86176,343.35135,-8.515183e-05,340.46283,341.9145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4159800.0,-17197.10271357773,-8358.5,-8358.631,0.0,0.0,0.0,-16717.13,0.0,0.0,0.20880127
69345,-0.042387985,342.19025,295.26608,-0.042387985,342.19073,0.0,0.0,294.46472,273.50385,343.35135,-8.515183e-05,340.50003,341.916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4160700.0,-17197.10271357773,-8353.888,-8353.975,0.0,0.0,0.0,-16707.863,0.0,0.0,0.20471191
69360,-0.042387985,342.15237,295.26608,-0.042387985,342.1527,0.0,0.0,294.46313,273.15,343.35135,-8.515183e-05,340.53503,341.91708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4161600.0,-17197.10271357773,-8347.145,-8347.205,0.0,0.0,0.0,-16694.35,0.0,0.0,0.203125
69375,-0.042387985,342.10123,295.26608,-0.042387985,342.10147,0.0,0.0,294.42862,272.68967,343.35135,-8.515183e-05,340.56747,341.9176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4162500.0,-17197.10271357773,-8338.039,-8338.083,0.0,0.0,0.0,-16676.121,0.0,0.0,0.16860962
69390,-0.042387985,342.0365,295.26608,-0.042387985,342.03665,0.0,0.0,294.39783,272.1043,343.35135,-8.515183e-05,340.59717,341.9175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4163400.0,-17197.10271357773,-8326.516,-8326.543,0.0,0.0,0.0,-16653.059,0.0,0.0,0.13781738
69405,-0.042387985,341.95697,295.26608,-0.042387985,341.95706,0.0,0.0,294.37347,271.6168,343.35135,-8.515183e-05,340.6237,341.91666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4164300.0,-17197.10271357773,-8312.357,-8312.374,0.0,0.0,0.0,-16624.73,0.0,0.0,0.113464355
69420,-0.042387985,341.8623,295.26608,-0.042387985,341.8624,0.0,0.0,294.3421,271.45,343.35135,-8.515183e-05,340.64688,341.91498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,4165200.0,-17197.10271357773,-8295.504,-8295.5205,0.0,0.0,0.0,-16591.023,0.0,0.0,0.082092285
69435,-0.042387918,341.75116,295.26718,-0.042387918,341.75122,0.0,0.0,294.26895,271.55765,343.34808,-8.5151696e-05,340.66626,341.9123,2.4714345e-19,3.0891773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4166100.0,-17195.515530383786,-8275.508,-8275.519,0.0,0.0,0.0,-16551.027,0.0,0.0,0.00894165
69450,-0.042387933,341.62384,295.7887,-0.042387933,341.62387,0.0,0.0,294.2035,271.7192,342.04828,-8.5151725e-05,340.6817,341.90854,1.557845e-19,2.291221e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4167000.0,-16544.149689070407,-8159.999,-8160.0044,0.0,0.0,0.0,-16320.004,0.0,0.0,-0.056518555
69465,-0.042387962,341.47946,298.62216,-0.042387962,341.4795,0.0,0.0,294.14468,271.89615,334.99655,-8.515178e-05,340.6929,341.90363,1.1873948e-19,-5.544815e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4167900.0,-13008.845427923887,-7629.8613,-7629.8667,0.0,0.0,0.0,-15259.729,0.0,0.0,-0.11532593
69480,-0.042388014,341.3168,303.4632,-0.042388014,341.3168,0.0,0.0,294.0808,272.05,322.24457,-8.5151885e-05,340.69928,341.89737,1.2982509e-19,4.7177026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,4168800.0,-6716.930808260102,-6739.065,-6739.065,0.0,0.0,0.0,-13478.13,0.0,0.0,-0.17919922
69495,-0.042388115,341.13623,308.90417,-0.042388115,341.13623,0.0,0.0,293.9694,272.18085,306.65216,-8.5152096e-05,340.70078,341.88968,-1.3817132e-19,-6.730326e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,4169700.0,805.4076517676201,-5738.276,-5738.276,0.0,0.0,0.0,-11476.552,0.0,0.0,-0.2906189
69510,-0.0423882,340.93683,311.3765,-0.0423882,340.93683,0.0,0.0,293.88513,272.31116,297.80017,-8.515226e-05,340.69696,341.88043,1.0867132e-18,-2.8718932e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4170600.0,4855.429991502103,-5262.639,-5262.639,0.0,0.0,0.0,-10525.278,0.0,0.0,-0.37487793
69525,12.537929,339.89035,294.08514,0.11505996,340.94662,7.125719,0.0,293.81168,272.43588,333.4659,0.012709087,339.8288,340.66867,0.9997707,-9.332827e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-4087.92,4171500.0,2102073.098845392,2412070.2,22645.896,1623272.0,0.0,7.125719,2434716.2,1623272.0,1623279.1,-0.44833374
69540,6.4294844,314.1572,294.7714,6.614573,345.8815,3.2553148,3.1346068,293.84045,272.55,344.39127,0.01310189,313.4254,345.13626,0.018342085,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4143.7456,4172400.0,2730479.245876313,523491.0,1419900.5,0.0,10054.75,6.3899217,1943391.5,10054.75,10061.14,-0.41955566
69555,6.419191,302.2989,296.8871,6.419191,343.83133,3.1967044,3.0782053,293.88748,272.60147,320.674,0.012895302,303.7473,344.9522,0.99879277,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4139.0186,4173300.0,1288306.3027473441,145905.5,1265645.1,1623272.0,1005475.0,6.27491,1411550.6,2628747.0,2628753.2,-0.37252808
69570,7.423754,334.04834,298.1035,7.423754,335.72998,3.7635412,3.623138,293.9293,272.58014,338.69122,0.014913335,334.29355,335.5408,0.9992375,1.0,1.0,0.18710496,1623272.0,188129.34,343.1499,343.1499,-4166.2812,4174200.0,2542253.9192461953,1120752.2,1173185.4,1623272.0,188129.34,7.386679,2293937.5,1811401.4,1811408.8,-0.330719
69585,7.4831424,341.62863,298.4288,7.4831424,346.42862,3.7961764,3.6544619,294.00165,272.54373,342.7624,0.015032639,341.72095,346.46658,0.9992375,1.0,1.0,0.3550031,1623272.0,356946.72,343.14987,343.14987,-4166.1904,4175100.0,2799093.400344981,1357736.0,1508595.8,1623272.0,356946.72,7.4506383,2866331.8,1980218.8,1980226.2,-0.25836182
69600,7.263879,345.17242,298.49097,7.263879,342.86093,3.66812,3.5313723,294.0878,272.55,344.01324,0.014592168,345.18845,342.86353,0.9992375,1.0,0.8977705,0.2518478,1457325.8,253226.67,343.14984,343.14984,-4157.2397,4176000.0,2789928.6336096,1424171.5,1353651.8,1457325.8,253226.67,7.1994925,2777823.2,1710552.4,1710559.6,-0.1722107
69615,7.1939034,344.6946,298.26898,7.1939034,343.92432,3.626011,3.490861,294.17798,272.62265,343.82816,0.014451596,344.73077,343.94418,0.9992375,1.0,0.7772426,0.2320734,1261676.1,233344.0,343.1498,343.1498,-4152.615,4176900.0,2765291.6283765817,1402722.2,1379448.2,1261676.1,233344.0,7.116872,2782170.5,1495020.1,1495027.2,-0.08203125
69630,7.190597,344.14404,297.80933,7.190597,343.288,3.618649,3.4836776,294.25046,272.7469,343.8356,0.014444954,344.143,343.28647,0.9992375,1.0,0.6518651,0.18709292,1058154.4,188117.25,343.14978,343.14978,-4145.911,4177800.0,2792359.1782002803,1399332.0,1373478.9,1058154.4,188117.25,7.1023264,2772811.0,1246271.6,1246278.8,-0.009552002
69645,7.190604,344.05646,297.2669,7.190604,343.47293,3.6186366,3.4836657,294.30093,272.92267,343.77103,0.014444969,344.05457,343.4723,0.9992375,1.0,0.5569167,0.1601789,904027.3,161055.88,343.14975,343.14975,-4145.8916,4178700.0,2821352.327950018,1413069.6,1395446.8,904027.3,161055.88,7.1023026,2808516.5,1065083.2,1065090.4,0.040924072
69660,7.190608,343.84875,296.76102,7.1906085,343.3351,3.618639,3.4836679,294.33182,273.15,343.6424,0.014444977,343.8446,343.33362,0.9992375,1.0,0.47779486,0.13645807,775591.0,137205.17,343.14972,343.14972,-4145.8916,4179600.0,2844241.812559085,1422075.8,1406563.6,775591.0,137205.17,7.102307,2828639.5,912796.2,912803.3,0.07180786
69675,7.190613,343.58136,296.3396,7.1906133,343.2682,3.6186414,3.4836702,294.34726,273.4585,343.46536,0.014444986,343.57788,343.26724,0.9992375,1.0,0.42493382,0.12225847,689783.1,122927.836,343.1497,343.1497,-4145.892,4180500.0,2859070.211693518,1426728.2,1417270.4,689783.1,122927.836,7.1023116,2843998.5,812710.94,812718.06,0.087249756
69690,7.190616,343.38596,296.01147,7.190616,343.20966,3.6186433,3.4836721,294.3514,273.86118,343.32767,0.014444993,343.38348,343.20895,0.9992375,1.0,0.39452255,0.11423417,640417.4,114859.61,343.14966,343.14966,-4145.892,4181400.0,2870624.675052915,1430737.1,1425412.9,640417.4,114859.61,7.1023154,2856150.0,755277.0,755284.1,0.09140015
69705,7.1906185,343.25217,295.76645,7.1906185,343.17352,3.6186445,3.483673,294.34866,274.33328,343.23203,0.014444997,343.2506,343.1731,0.9992375,1.0,0.37978968,0.11065269,616501.94,111258.516,343.14963,343.14963,-4145.892,4182300.0,2879688.3635278847,1434097.0,1431722.0,616501.94,111258.516,7.102318,2865819.0,727760.44,727767.56,0.088653564
69720,7.1906195,343.17453,295.59012,7.1906195,343.15317,3.6186452,3.4836738,294.34247,274.85,343.1743,0.014444999,343.1737,343.15295,0.9992375,1.0,0.37490135,0.10968004,608566.8,110280.54,343.1496,343.1496,-4145.892,4183200.0,2886883.7363211242,1437077.9,1436432.8,608566.8,110280.54,7.102319,2873510.5,718847.4,718854.5,0.082458496
69735,7.1906195,343.14047,295.46756,7.19062,343.14536,3.6186452,3.4836738,294.33533,275.48523,343.14664,0.014444999,343.14023,343.14532,0.9992375,1.0,0.37493092,0.10991821,608614.8,110520.01,343.14957,343.14957,-4145.892,4184100.0,2892641.810726673,1439750.6,1439898.2,608614.8,110520.01,7.102319,2879649.0,719134.8,719141.94,0.07531738
69750,7.1906195,343.1379,295.3854,7.1906195,343.1463,3.6186452,3.4836738,294.3288,276.2382,343.14133,0.014444999,343.138,343.14633,0.9992375,1.0,0.37620008,0.11032449,610675.06,110928.516,343.14954,343.14954,-4145.892,4185000.0,2897303.81437721,1442154.2,1442407.8,610675.06,110928.516,7.102319,2884562.0,721603.56,721610.7,0.06878662
69765,7.1906185,343.15695,295.33017,7.1906185,343.15335,3.6186447,3.4836733,294.32422,276.97205,343.15042,0.0144449975,343.15744,343.15353,0.9992375,1.0,0.37629902,0.110245936,610835.7,110849.53,343.1495,343.1495,-4145.892,4185900.0,2901206.3408679976,1444397.4,1444288.6,610835.7,110849.53,7.102318,2888686.0,721685.25,721692.4,0.064208984
69780,7.1906176,343.20148,295.2899,7.190618,343.16852,3.6186442,3.4836729,294.32242,277.55,343.1764,0.014444996,343.2022,343.16876,0.9992375,1.0,0.37281296,0.108913094,605176.8,109509.39,343.14948,343.14948,-4145.892,4186800.0,2905225.508986973,1446958.5,1445963.2,605176.8,109509.39,7.102317,2892921.8,714686.2,714693.3,0.062408447
69795,7.1906166,343.25366,295.25452,7.1906166,343.18436,3.6186435,3.4836724,294.3235,277.96146,343.20972,0.014444994,343.25446,343.1846,0.9992375,1.0,0.3642844,0.10599754,591332.6,106577.88,343.14948,343.14948,-4145.892,4187700.0,2909392.793681627,1449602.5,1447509.5,591332.6,106577.88,7.102316,2897112.0,697910.5,697917.6,0.06347656
69810,7.1906157,343.3042,295.21585,7.1906157,343.19925,3.618643,3.4836717,294.32687,278.29282,343.24356,0.014444992,343.3049,343.19943,0.9992375,1.0,0.35044828,0.10148967,568872.9,102045.33,343.14944,343.14944,-4145.892,4188600.0,2913791.5110408356,1452296.2,1449126.8,568872.9,102045.33,7.102315,2901423.0,670918.2,670925.3,0.06686401
69825,7.1906157,343.3459,295.16928,7.1906157,343.21097,3.618643,3.4836717,294.3315,278.5528,343.27252,0.014444991,343.3463,343.21106,0.9992375,1.0,0.3320436,0.095673285,538997.06,96197.09,343.1494,343.1494,-4145.892,4189500.0,2918373.710921952,1454961.8,1450887.1,538997.06,96197.09,7.102315,2905849.0,635194.1,635201.25,0.071502686
69840,7.190616,343.34406,295.1155,7.190616,343.2068,3.6186433,3.4836721,294.3347,278.75,343.27844,0.014444993,343.34375,343.20663,0.9992375,1.0,0.3121173,0.08966707,506651.28,90158.0,343.14938,343.14938,-4145.892,4190400.0,2921995.562626074,1456530.5,1452384.9,506651.28,90158.0,7.1023154,2908915.5,596809.25,596816.4,0.07467651
69855,7.19062,343.22687,295.06223,7.19062,343.16144,3.6186454,3.483674,294.32834,278.91223,343.2271,0.014445,343.224,343.16037,0.9992375,1.0,0.29821974,0.086088166,484091.72,86559.5,343.14935,343.14935,-4145.892,4191300.0,2922115.563905021,1454601.2,1452625.2,484091.72,86559.5,7.1023197,2907226.5,570651.25,570658.4,0.06832886
69870,7.1906204,343.10095,295.01675,7.1906204,343.12924,3.6186457,3.4836743,294.32077,279.05554,343.12595,0.014445001,343.1002,343.12927,0.9992375,1.0,0.29955047,0.08755747,486251.88,88036.85,343.14932,343.14932,-4145.892,4192200.0,2918736.8175312486,1452171.9,1453026.2,486251.88,88036.85,7.1023197,2905198.0,574288.75,574295.9,0.060760498
69885,7.19062,343.0994,294.98175,7.1906204,343.136,3.6186454,3.483674,294.3139,279.17105,343.11505,0.014445,343.0997,343.13608,0.9992375,1.0,0.30498773,0.08912681,495078.03,89614.78,343.1493,343.1493,-4145.892,4193100.0,2920199.291431072,1453181.9,1454287.1,495078.03,89614.78,7.1023197,2907469.0,584692.8,584699.94,0.053894043
69900,7.1906195,343.1258,294.95612,7.19062,343.14398,3.6186452,3.4836738,294.30865,279.25,343.13022,0.014444999,343.12622,343.1441,0.9992375,1.0,0.30826113,0.08992898,500391.66,90421.336,343.14926,343.14926,-4145.892,4194000.0,2922674.519708153,1454753.2,1455302.6,500391.66,90421.336,7.102319,2910056.0,590813.0,590820.1,0.04864502
69915,7.190619,343.152,294.93774,7.190619,343.15167,3.618645,3.4836736,294.30515,279.27417,343.14734,0.014444998,343.15244,343.1518,0.9992375,1.0,0.3088727,0.08994746,501384.38,90439.92,343.14923,343.14923,-4145.892,4194900.0,2924827.591755434,1456099.6,1456089.5,501384.38,90439.92,7.102319,2912189.0,591824.3,591831.44,0.045135498
69930,7.1906185,343.1793,294.92355,7.1906185,343.15994,3.6186447,3.4836733,294.30334,279.25677,343.16495,0.0144449975,343.17972,343.16006,0.9992375,1.0,0.30676636,0.089145236,497965.22,89633.31,343.1492,343.1492,-4145.892,4195800.0,2926756.6355786812,1457352.1,1456767.8,497965.22,89633.31,7.102318,2914120.0,587598.5,587605.6,0.04333496
69945,7.190618,343.2048,294.91025,7.190618,343.16736,3.6186442,3.483673,294.303,279.236,343.1817,0.014444997,343.2052,343.16748,0.9992375,1.0,0.30208606,0.08758286,490367.8,88062.37,343.14917,343.14917,-4145.892,4196700.0,2928580.1453339844,1458524.4,1457393.5,490367.8,88062.37,7.1023173,2915918.0,578430.2,578437.3,0.042999268
69960,7.1906176,343.2348,294.8948,7.1906176,343.17673,3.618644,3.4836726,294.3042,279.25,343.20053,0.014444995,343.23523,343.17685,0.9992375,1.0,0.2945813,0.08515402,478185.56,85620.24,343.14914,343.14914,-4145.892,4197600.0,2930658.968817795,1459896.6,1458142.8,478185.56,85620.24,7.102317,2918039.5,563805.8,563812.94,0.044189453
69975,7.1906176,343.25378,294.87543,7.1906176,343.18124,3.618644,3.4836729,294.30563,279.37112,343.21564,0.014444996,343.2539,343.18124,0.9992375,1.0,0.28450337,0.08200432,461826.34,82453.3,343.1491,343.1491,-4145.892,4198500.0,2932751.319311774,1461055.1,1458864.4,461826.34,82453.3,7.102317,2919919.5,544279.6,544286.75,0.04562378
69990,7.1906176,343.2489,294.85245,7.190618,343.1782,3.6186442,3.4836729,294.30652,279.5789,343.2151,0.014444996,343.24875,343.17813,0.9992375,1.0,0.2742681,0.078982815,445211.7,79415.25,343.14908,343.14908,-4145.892,4199400.0,2934112.150050237,1461601.6,1459466.2,445211.7,79415.25,7.102317,2921068.0,524626.94,524634.06,0.04650879
70005,7.190618,343.23526,294.8271,7.190618,343.17374,3.6186442,3.483673,294.30658,279.7722,343.20712,0.014444997,343.23505,343.17365,0.9992375,1.0,0.2651791,0.07636726,430457.78,76785.375,343.14905,343.14905,-4145.892,4200300.0,2935167.677415103,1461955.6,1460097.6,430457.78,76785.375,7.1023173,2922053.2,507243.16,507250.25,0.046569824
70020,7.1906185,343.21497,294.80096,7.1906185,343.1672,3.6186447,3.4836733,294.3055,279.85,343.195,0.0144449975,343.2146,343.16708,0.9992375,1.0,0.25781807,0.07430277,418508.84,74709.58,343.14902,343.14902,-4145.892,4201200.0,2936017.6916759885,1462131.8,1460689.4,418508.84,74709.58,7.102318,2922821.0,493218.44,493225.53,0.04550171
70035,7.1906195,343.184,294.77582,7.1906195,343.1572,3.6186452,3.4836738,294.30264,279.7864,343.17685,0.014444999,343.18338,343.157,0.9992375,1.0,0.25312245,0.07309338,410886.56,73493.57,343.149,343.149,-4145.892,4202100.0,2936442.0570971104,1461955.9,1461146.8,410886.56,73493.57,7.102319,2923102.5,484380.12,484387.22,0.042633057
70050,7.1906204,343.14,294.7537,7.1906204,343.1434,3.6186457,3.4836743,294.29803,279.64404,343.14914,0.014445001,343.1394,343.14322,0.9992375,1.0,0.25245196,0.07317574,409798.2,73576.375,343.14896,343.14896,-4145.892,4203000.0,2936103.616530795,1461296.2,1461398.5,409798.2,73576.375,7.1023197,2922694.8,483374.56,483381.66,0.038024902
70065,7.190621,343.10645,294.73624,7.190621,343.1345,3.618646,3.4836745,294.29233,279.45465,343.12546,0.014445002,343.10602,343.1344,0.9992375,1.0,0.25566152,0.07434834,415008.2,74755.4,343.14893,343.14893,-4145.892,4203900.0,2935726.1057017124,1460809.6,1461656.6,415008.2,74755.4,7.1023207,2922466.2,489763.6,489770.7,0.032318115
70080,7.1906214,343.08316,294.72452,7.1906214,343.12805,3.6186461,3.4836748,294.28604,279.25,343.10913,0.014445003,343.08286,343.128,0.9992375,1.0,0.2614853,0.076222524,424461.78,76639.84,343.1489,343.1489,-4145.892,4204800.0,2935446.722805341,1460460.5,1461816.2,424461.78,76639.84,7.1023207,2922276.8,501101.62,501108.72,0.026031494
70095,7.190622,343.0658,294.71948,7.190622,343.12314,3.6186464,3.483675,294.2794,279.03433,343.09732,0.014445004,343.06555,343.12308,0.9992375,1.0,0.26922148,0.07863042,437019.66,79060.92,343.14886,343.14886,-4145.892,4205700.0,2935035.885398776,1460088.2,1461820.0,437019.66,79060.92,7.1023216,2921908.2,516080.56,516087.66,0.019378662
70110,7.190622,343.0509,294.72205,7.190622,343.11877,3.6186466,3.483675,294.27258,278.78494,343.08725,0.014445004,343.05072,343.1187,0.9992375,1.0,0.2785912,0.08151535,452229.25,81961.65,343.14883,343.14883,-4145.892,4206600.0,2934269.3762115175,1459561.0,1461610.8,452229.25,81961.65,7.1023216,2921171.8,534190.9,534198.0,0.012573242
70125,7.1906223,343.0378,294.73236,7.1906223,343.11487,3.6186466,3.4836752,294.2656,278.49307,343.07867,0.014445005,343.0376,343.11478,0.9992375,1.0,0.2892854,0.08478593,469588.88,85250.14,343.1488,343.1488,-4145.892,4207500.0,2933123.5044828192,1458854.2,1461181.4,469588.88,85250.14,7.1023216,2920035.5,554839.0,554846.1,0.005584717
70140,7.190623,343.02017,294.7509,7.190623,343.10913,3.6186469,3.4836755,294.25818,278.15,343.06793,0.014445006,343.0199,343.10904,0.9992375,1.0,0.3015562,0.088560626,489507.72,89045.49,343.14877,343.14877,-4145.892,4208400.0,2931348.132226452,1457762.1,1460448.8,489507.72,89045.49,7.1023226,2918211.0,578553.2,578560.3,-0.0018310547
70155,7.190607,343.45633,294.75958,7.1906075,343.28772,3.6186383,3.4836674,294.29022,277.59488,343.22537,0.014444974,343.46866,343.29276,0.9992375,1.0,0.29704717,0.08548295,482188.34,85950.96,343.14874,343.14874,-4145.8916,4209300.0,2940365.759715127,1470668.5,1465576.5,482188.34,85950.96,7.1023054,2936245.0,568139.3,568146.44,0.030212402
70170,7.182966,343.81436,294.74026,7.182966,343.3525,3.6147814,3.4799702,294.31305,276.80795,343.59467,0.014429625,343.70886,343.32108,0.9992375,1.0,0.0,0.0,0.0,0.0,343.1487,343.1487,-4146.264,4210200.0,2960792.884579473,1480489.9,1466556.5,0.0,0.0,7.0947514,2947046.5,0.0,7.0947514,0.05303955
70185,-0.042387944,340.2345,297.5065,-0.042387944,341.7568,-1.1042e-41,-1.103e-41,294.31607,275.99203,340.7619,-8.515175e-05,339.5631,341.76477,4.1561088e-11,4.167333e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4211100.0,-15469.74666838401,-7606.838,-7877.8535,0.0,0.0,-2.2072e-41,-15484.691,0.0,-2.2072e-41,0.05606079
70200,-0.042388353,340.65936,301.05157,-0.042388353,341.68488,-2.47e-43,-2.47e-43,294.29416,275.35,337.16034,-8.515258e-05,339.60696,341.7632,-3.4563186e-17,5.345236e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,4212000.0,-12913.968245432096,-7051.4175,-7233.9907,0.0,0.0,-4.93e-43,-14285.408,0.0,-4.93e-43,0.03414917
70215,-0.042387933,340.9598,304.44165,-0.042387933,341.6511,0.0,0.0,294.30582,274.90875,333.47818,-8.5151725e-05,339.65085,341.76196,3.2336827e-16,2.0190551e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4212900.0,-10384.544455732048,-6501.3027,-6624.3716,0.0,0.0,0.0,-13125.674,0.0,0.0,0.045806885
70230,-0.04238793,341.1771,306.57263,-0.04238793,341.64282,0.0,0.0,294.3102,274.56918,331.04483,-8.515172e-05,339.69473,341.76102,-7.829191e-20,2.8911831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4213800.0,-8752.16892008157,-6160.608,-6243.5215,0.0,0.0,0.0,-12404.129,0.0,0.0,0.050201416
70245,-0.042387925,341.3375,307.8944,-0.042387925,341.6521,0.0,0.0,294.31494,274.345,329.4662,-8.515171e-05,339.73865,341.7604,-1.1046068e-19,-1.857053e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4214700.0,-7714.869720102513,-5953.848,-6009.8574,0.0,0.0,0.0,-11963.705,0.0,0.0,0.05493164
70260,-0.042387925,341.46027,308.60883,-0.042387925,341.67282,0.0,0.0,294.31802,274.25,328.56937,-8.515171e-05,339.78256,341.7601,-5.3333726e-19,-1.3844954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4215600.0,-7138.631608369205,-5848.5186,-5886.3594,0.0,0.0,0.0,-11734.878,0.0,0.0,0.058013916
70275,-0.04238792,341.55737,309.00983,-0.04238792,341.70108,0.0,0.0,294.31714,274.34454,328.03607,-8.51517e-05,339.8265,341.7601,2.739149e-19,9.129285e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4216500.0,-6804.492159382924,-5794.416,-5820.0,0.0,0.0,0.0,-11614.416,0.0,0.0,0.057128906
70290,-0.04238792,341.63678,309.257,-0.04238792,341.73395,0.0,0.0,294.3186,274.57797,327.68677,-8.51517e-05,339.8704,341.76038,9.056781e-19,-3.741898e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4217400.0,-6591.173733497469,-5764.5503,-5781.849,0.0,0.0,0.0,-11546.399,0.0,0.0,0.05859375
70305,-0.04238792,341.70358,309.38022,-0.04238792,341.76926,0.0,0.0,294.31964,274.79742,327.4972,-8.51517e-05,339.9142,341.76093,3.3476671e-19,-6.187122e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4218300.0,-6479.302980602819,-5754.505,-5766.197,0.0,0.0,0.0,-11520.701,0.0,0.0,0.059631348
70320,-0.04238792,341.76083,309.44354,-0.04238792,341.8053,0.0,0.0,294.3171,274.85,327.3892,-8.5151696e-05,339.95792,341.76172,1.5205972e-18,8.480536e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4219200.0,-6418.030002274478,-5753.424,-5761.3394,0.0,0.0,0.0,-11514.764,0.0,0.0,0.05709839
70335,-0.042387918,341.81033,309.48123,-0.042387918,341.84048,0.0,0.0,294.3177,274.75488,327.31775,-8.5151696e-05,340.00137,341.76276,-9.606615e-19,9.328332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4220100.0,-6379.000755623921,-5755.526,-5760.8936,0.0,0.0,0.0,-11516.42,0.0,0.0,0.057678223
70350,-0.042387918,341.8533,309.4983,-0.042387918,341.8737,0.0,0.0,294.31738,274.6282,327.28033,-8.5151696e-05,340.0445,341.76398,-3.1871406e-19,1.2625382e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4221000.0,-6359.518874955228,-5760.138,-5763.7676,0.0,0.0,0.0,-11523.906,0.0,0.0,0.057373047
70365,-0.042387918,341.88977,309.5074,-0.042387918,341.9036,0.0,0.0,294.31418,274.4624,327.25696,-8.5151696e-05,340.0872,341.76535,5.995349e-20,2.775514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4221900.0,-6347.906146086047,-5765.0117,-5767.473,0.0,0.0,0.0,-11532.484,0.0,0.0,0.0541687
70380,-0.042387918,341.91977,309.51205,-0.042387918,341.92914,0.0,0.0,294.31372,274.25,327.24255,-8.5151696e-05,340.1293,341.7668,3.1203385e-19,2.837056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4222800.0,-6341.084759297289,-5769.521,-5771.189,0.0,0.0,0.0,-11540.71,0.0,0.0,0.053710938
70395,-0.042387918,341.94302,309.5139,-0.042387918,341.94937,0.0,0.0,294.31284,273.98785,327.23532,-8.5151696e-05,340.17072,341.76834,4.1093425e-20,7.745908e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4223700.0,-6337.843236295271,-5773.335,-5774.4653,0.0,0.0,0.0,-11547.801,0.0,0.0,0.052825928
70410,-0.042387918,341.95868,309.5148,-0.042387918,341.96298,0.0,0.0,294.30945,273.69754,327.23062,-8.5151696e-05,340.21118,341.76987,-4.0653518e-19,1.4750233e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4224600.0,-6335.8350200246605,-5775.9595,-5776.7256,0.0,0.0,0.0,-11552.686,0.0,0.0,0.049438477
70425,-0.042387918,341.96637,309.51517,-0.042387918,341.96927,0.0,0.0,294.30835,273.40845,327.22787,-8.5151696e-05,340.25055,341.77133,1.0402051e-19,-1.217721e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4225500.0,-6334.721769700735,-5777.263,-5777.7793,0.0,0.0,0.0,-11555.043,0.0,0.0,0.048339844
70440,-0.042387918,341.96518,309.51526,-0.042387918,341.96713,0.0,0.0,294.30737,273.15,327.22665,-8.5151696e-05,340.2886,341.7726,1.986274e-19,-4.0311978e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4226400.0,-6334.2524582896685,-5777.035,-5777.383,0.0,0.0,0.0,-11554.418,0.0,0.0,0.04736328
70455,-0.042387918,341.95422,309.5153,-0.042387918,341.95557,0.0,0.0,294.30298,272.9643,327.226,-8.5151696e-05,340.32513,341.7737,1.0279675e-19,-3.9278715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4227300.0,-6334.0123454747045,-5775.079,-5775.3184,0.0,0.0,0.0,-11550.397,0.0,0.0,0.04296875
70470,-0.042387918,341.93277,309.5153,-0.042387918,341.93365,0.0,0.0,294.3017,272.8381,327.22546,-8.5151696e-05,340.3599,341.77448,-1.1048225e-19,-6.2186243e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4228200.0,-6333.815889535188,-5771.26,-5771.4175,0.0,0.0,0.0,-11542.678,0.0,0.0,0.04168701
70485,-0.042387918,341.89996,309.51526,-0.042387918,341.90057,0.0,0.0,294.3007,272.71786,327.22525,-8.515169e-05,340.3926,341.77487,-5.9028526e-20,-2.5165709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4229100.0,-6333.749863021998,-5765.425,-5765.533,0.0,0.0,0.0,-11530.958,0.0,0.0,0.04067993
70500,-0.042387918,341.855,309.51526,-0.042387918,341.8554,0.0,0.0,294.2966,272.55,327.22513,-8.515169e-05,340.42307,341.7748,9.608963e-19,-1.3539439e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4230000.0,-6333.70620615028,-5757.422,-5757.4927,0.0,0.0,0.0,-11514.914,0.0,0.0,0.036590576
70515,-0.042387918,341.79733,309.51523,-0.042387918,341.7976,0.0,0.0,294.29544,272.21027,327.22504,-8.515169e-05,340.451,341.77417,-2.6432661e-20,-1.3054505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4230900.0,-6333.684377714421,-5747.1587,-5747.208,0.0,0.0,0.0,-11494.367,0.0,0.0,0.03543091
70530,-0.042387918,341.72583,309.51523,-0.042387918,341.726,0.0,0.0,294.2939,271.72025,327.225,-8.515169e-05,340.47607,341.77283,-9.96454e-19,-4.9034908e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4231800.0,-6333.673463496492,-5734.429,-5734.462,0.0,0.0,0.0,-11468.891,0.0,0.0,0.03390503
70545,-0.042387918,341.63953,309.51523,-0.042387918,341.63965,0.0,0.0,294.29,271.2451,327.22498,-8.515169e-05,340.49792,341.77072,6.461288e-20,1.8058289e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4232700.0,-6333.662549278562,-5719.065,-5719.0864,0.0,0.0,0.0,-11438.151,0.0,0.0,0.02999878
70560,-0.042387918,341.53848,309.51523,-0.042387918,341.53854,0.0,0.0,294.28824,270.95,327.22495,-8.515169e-05,340.51642,341.76773,-9.703219e-21,-3.4029021e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4233600.0,-6333.651635060633,-5701.076,-5701.087,0.0,0.0,0.0,-11402.163,0.0,0.0,0.02822876
70575,-0.042387918,341.42203,309.51523,-0.042387918,341.4221,0.0,0.0,294.28653,270.88168,327.22495,-8.515169e-05,340.53128,341.76376,-3.5241487e-19,-4.433593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4234500.0,-6333.651635060633,-5680.3438,-5680.3545,0.0,0.0,0.0,-11360.698,0.0,0.0,0.026519775
70590,-0.042387918,341.2886,309.5152,-0.042387918,341.28864,0.0,0.0,294.28198,270.91785,327.22485,-8.515169e-05,340.54196,341.75867,-2.2639549e-18,9.370163e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4235400.0,-6333.629806624775,-5656.5957,-5656.601,0.0,0.0,0.0,-11313.197,0.0,0.0,0.021972656
70605,-0.042387918,341.1386,309.5152,-0.042387918,341.13864,0.0,0.0,294.28003,270.9701,327.2248,-8.515169e-05,340.54834,341.75235,-8.170177e-19,1.4697959e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4236300.0,-6333.607978188916,-5629.8926,-5629.898,0.0,0.0,0.0,-11259.791,0.0,0.0,0.020019531
70620,-0.042387918,340.9709,309.51517,-0.042387918,340.9709,0.0,0.0,294.27817,270.95,327.22473,-8.515169e-05,340.55,341.74466,-7.236451e-20,-5.7879073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4237200.0,-6333.597063970986,-5600.038,-5600.038,0.0,0.0,0.0,-11200.076,0.0,0.0,0.018157959
70635,-0.042387918,340.7854,309.51505,-0.042387918,340.78543,0.0,0.0,294.27332,270.81506,327.22427,-8.5151696e-05,340.54666,341.73553,-5.006807e-19,2.7822047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4238100.0,-6333.477548750466,-5567.038,-5567.0435,0.0,0.0,0.0,-11134.082,0.0,0.0,0.013305664
70650,-0.042387918,340.58185,309.5149,-0.042387918,340.58185,0.0,0.0,294.2712,270.6259,327.22375,-8.5151696e-05,340.53806,341.72485,1.9064358e-20,-3.6330556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4239000.0,-6333.346578124121,-5530.8267,-5530.8267,0.0,0.0,0.0,-11061.653,0.0,0.0,0.011199951
70665,-0.042387918,340.36005,309.51462,-0.042387918,340.36005,0.0,0.0,294.26892,270.44876,327.22296,-8.5151696e-05,340.52396,341.71246,-4.6027793e-19,-3.9974382e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4239900.0,-6333.161036403468,-5491.3887,-5491.3887,0.0,0.0,0.0,-10982.777,0.0,0.0,0.008911133
70680,-0.042387918,340.1188,309.5137,-0.042387918,340.11884,0.0,0.0,294.26413,270.35,327.22006,-8.5151696e-05,340.50372,341.6982,-4.3883865e-19,6.111309e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4240800.0,-6332.451612177437,-5448.6035,-5448.609,0.0,0.0,0.0,-10897.213,0.0,0.0,0.004119873
