minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
70695,-0.042387918,339.85922,309.51227,-0.042387918,339.85922,0.0,0.0,294.2618,270.37445,327.21573,-8.5151696e-05,340.47748,341.6821,-7.363146e-20,-3.2252243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4241700.0,-6331.414761385546,-5402.6455,-5402.6455,0.0,0.0,0.0,-10805.291,0.0,0.0,0.0018005371
70710,-0.042387918,339.5804,309.50958,-0.042387918,339.5804,0.0,0.0,294.25763,270.5027,327.20764,-8.5151696e-05,340.4447,341.6639,2.4742603e-19,8.404079e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4242600.0,-6329.482944646969,-5353.488,-5353.488,0.0,0.0,0.0,-10706.976,0.0,0.0,-0.002380371
70725,-0.042387918,339.28226,309.49765,-0.042387918,339.28226,0.0,0.0,294.24683,270.7046,327.1666,-8.5151696e-05,340.40512,341.64352,8.783869e-20,-9.11338e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4243500.0,-6319.070779852609,-5302.5312,-5302.5312,0.0,0.0,0.0,-10605.0625,0.0,0.0,-0.013183594
70740,-0.04238792,338.9646,309.46396,-0.04238792,338.9646,0.0,0.0,294.23987,270.95,327.03656,-8.51517e-05,340.3583,341.6208,9.760636e-19,1.5978988e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4244400.0,-6284.615127906745,-5251.9775,-5251.9775,0.0,0.0,0.0,-10503.955,0.0,0.0,-0.020141602
70755,-0.04238792,338.62766,309.40317,-0.04238792,338.62766,0.0,0.0,294.23352,271.31653,326.77426,-8.51517e-05,340.3041,341.59564,-5.079713e-19,-1.9899613e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4245300.0,-6212.548534603002,-5202.814,-5202.814,0.0,0.0,0.0,-10405.628,0.0,0.0,-0.026489258
70770,-0.042387925,338.27197,309.27176,-0.042387925,338.27197,0.0,0.0,294.2198,271.80356,326.00357,-8.515171e-05,340.2424,341.56802,2.7450242e-19,1.7152439e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4246200.0,-5983.917969653518,-5162.887,-5162.887,0.0,0.0,0.0,-10325.774,0.0,0.0,-0.040222168
70785,-0.04238793,337.89767,309.0522,-0.04238793,337.89767,0.0,0.0,294.212,272.26382,324.3576,-8.515172e-05,340.173,341.5378,-3.2081668e-19,1.1010915e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4247100.0,-5473.787760583448,-5135.3423,-5135.3423,0.0,0.0,0.0,-10270.685,0.0,0.0,-0.04800415
70800,-0.042387936,337.50473,308.71933,-0.042387936,337.50473,0.0,0.0,294.1968,272.55,321.74863,-8.515173e-05,340.09552,341.50485,9.4656585e-20,6.1506565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4248000.0,-4659.762248635957,-5124.6455,-5124.6455,0.0,0.0,0.0,-10249.291,0.0,0.0,-0.063201904
70815,-0.042387947,337.09384,308.19348,-0.042387947,337.09384,0.0,0.0,294.1786,272.61392,318.197,-8.5151754e-05,340.00995,341.46915,-3.6272846e-20,3.5321183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4248900.0,-3577.62881745316,-5145.113,-5145.113,0.0,0.0,0.0,-10290.226,0.0,0.0,-0.0814209
70830,-0.04238796,336.66458,307.4688,-0.04238796,336.66458,0.0,0.0,294.16483,272.57047,314.00314,-8.5151776e-05,339.91577,341.43045,-1.8752167e-20,-1.6183393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4249800.0,-2336.9219965883926,-5197.706,-5197.706,0.0,0.0,0.0,-10395.412,0.0,0.0,-0.095184326
70845,-0.042387977,336.21793,306.5431,-0.042387977,336.21793,0.0,0.0,294.1455,272.51675,309.3972,-8.515181e-05,339.81305,341.38876,-7.964316e-19,-8.531361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4250700.0,-1020.7318861258585,-5282.9966,-5282.9966,0.0,0.0,0.0,-10565.993,0.0,0.0,-0.11450195
70860,-0.042387992,335.75372,305.47543,-0.042387992,335.75372,0.0,0.0,294.13138,272.55,304.89886,-8.515184e-05,339.70132,341.3439,-1.6376942e-18,-1.9307204e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4251600.0,206.20268934745667,-5390.431,-5390.431,0.0,0.0,0.0,-10780.862,0.0,0.0,-0.12863159
70875,-0.042388014,335.2736,304.37457,-0.042388014,335.2736,0.0,0.0,294.11298,272.7051,301.02026,-8.5151885e-05,339.58102,341.29602,1.7299189e-18,-2.2778424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,4252500.0,1199.6281171137823,-5500.9414,-5500.9414,0.0,0.0,0.0,-11001.883,0.0,0.0,-0.14703369
70890,-0.04238804,334.77713,303.30774,-0.04238804,334.77713,0.0,0.0,294.0926,272.90454,298.0371,-8.5151936e-05,339.4516,341.2448,-1.0623246e-18,-9.894909e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4253400.0,1884.978226375189,-5602.4883,-5602.4883,0.0,0.0,0.0,-11204.977,0.0,0.0,-0.16741943
70905,-0.042388067,334.26508,302.36752,-0.042388067,334.26508,0.0,0.0,294.07486,273.0767,296.0819,-8.5151994e-05,339.313,341.1903,-1.0102521e-19,-3.9805728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,4254300.0,2247.976791723039,-5678.7173,-5678.7173,0.0,0.0,0.0,-11357.435,0.0,0.0,-0.18515015
70920,-0.042388096,333.73773,301.57626,-0.042388096,333.73773,0.0,0.0,294.05325,273.15,294.98376,-8.515205e-05,339.16495,341.13232,1.540957e-20,7.119105e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,4255200.0,2357.7321727839885,-5725.706,-5725.706,0.0,0.0,0.0,-11451.412,0.0,0.0,-0.20675659
70935,-0.042388123,333.1955,300.92255,-0.042388123,333.1955,0.0,0.0,294.03592,273.15,294.45657,-8.515211e-05,339.00714,341.0707,-5.859417e-19,-5.4526386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,4256100.0,2312.483212673699,-5745.557,-5745.557,0.0,0.0,0.0,-11491.114,0.0,0.0,-0.22409058
70950,-0.042388152,332.63965,300.36884,-0.042388152,332.63965,0.0,0.0,294.01807,273.15,294.22504,-8.515217e-05,338.8399,341.00558,-5.1373836e-20,-1.1698173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4257000.0,2197.2627449518,-5745.1807,-5745.1807,0.0,0.0,0.0,-11490.361,0.0,0.0,-0.24194336
70965,-0.042388182,332.07037,299.8868,-0.042388182,332.07037,0.0,0.0,294.00073,273.15,294.13242,-8.515223e-05,338.66284,340.9367,5.6345967e-19,1.06559436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,4257900.0,2057.9979455739303,-5729.6514,-5729.6514,0.0,0.0,0.0,-11459.303,0.0,0.0,-0.25927734
70980,-0.042388212,331.48917,299.4489,-0.042388212,331.48917,0.0,0.0,293.98422,273.15,294.08972,-8.5152285e-05,338.47647,340.86432,3.763921e-19,5.721352e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4258800.0,1916.659239862728,-5704.1416,-5704.1416,0.0,0.0,0.0,-11408.283,0.0,0.0,-0.27578735
70995,12.336066,335.53394,294.05774,0.1115386,339.39844,5.4024296,1.5689391,293.97733,273.15,327.62646,0.012502792,335.39435,339.30862,0.9998357,7.5607056e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4691.0776,4259700.0,1762751.7746415152,2148943.0,21240.398,1623272.0,0.0,6.971369,2170183.5,1623272.0,1623279.0,-0.28268433
71010,5.3559794,314.8026,294.49924,5.5884156,344.59366,2.6945398,2.5952644,294.04538,273.15,344.19415,0.010992918,314.03925,343.87592,0.015003035,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4137.3794,4260600.0,2294426.9973233305,456726.72,1175783.5,0.0,10054.75,5.2898045,1632510.2,10054.75,10060.04,-0.21463013
71025,5.929419,303.01678,295.62683,5.929419,342.70328,2.9410765,2.8325272,294.17203,273.15,322.2126,0.0119114155,304.07532,343.5785,0.9974576,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4146.226,4261500.0,1330030.6607309836,184036.16,1172371.1,1623272.0,1005475.0,5.7736034,1356407.2,2628747.0,2628752.8,-0.08798218
71040,7.1921697,345.29108,296.1764,7.19217,340.1017,3.628391,3.4932148,294.28445,273.15,343.98862,0.014448114,345.65698,339.86057,0.99902344,1.0,0.96690965,0.06551131,1569557.4,65869.984,343.1499,343.1499,-4156.628,4262400.0,2901345.173481013,1483612.9,1326857.2,1569557.4,65869.984,7.121606,2810470.0,1635427.4,1635434.5,0.02444458
71055,7.190609,347.08252,296.05893,7.190609,345.95978,3.6201015,3.4851022,294.38803,273.15,346.3644,0.014444978,346.9929,345.9863,0.99902344,1.0,0.42969316,0.14083652,697508.9,141607.6,343.14987,343.14987,-4147.656,4263300.0,3051978.570965559,1540940.9,1507033.5,697508.9,141607.6,7.1052036,3047974.5,839116.5,839123.6,0.12802124
71070,-0.06247649,341.22906,295.7281,-0.06247649,342.1576,-5.2664404e-07,-5.260603e-07,294.474,273.15,344.21396,-0.00012550697,341.0352,342.08432,0.61752504,0.61850154,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.22276,4264200.0,-25558.320738641614,-11939.513,-12183.16,0.0,0.0,-1.0527044e-06,-24122.672,0.0,-1.0527044e-06,0.21398926
71085,-0.042387918,341.61743,295.80478,-0.042387918,342.22357,-5.084e-42,-5.078e-42,294.5231,273.15,344.15198,-8.5151696e-05,341.06656,342.08624,2.653655e-12,2.6630655e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4265100.0,-17290.753004173708,-8155.992,-8263.903,0.0,0.0,-1.0162e-41,-16419.895,0.0,-1.0162e-41,0.26309204
71100,-0.04238797,341.87015,295.80478,-0.04238797,342.27866,0.0,0.0,294.54443,273.15,344.15198,-8.51518e-05,341.096,342.08832,-2.602432e-18,-2.620889e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4266000.0,-17290.773688377125,-8200.993,-8273.72,0.0,0.0,0.0,-16474.713,0.0,0.0,0.28442383
71115,-0.04238792,342.05466,295.80478,-0.04238792,342.3299,0.0,0.0,294.55685,273.15,344.15198,-8.51517e-05,341.1258,342.09067,-1.4230963e-21,-1.3707735e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4266900.0,-17290.754481616812,-8233.832,-8282.832,0.0,0.0,0.0,-16516.664,0.0,0.0,0.29684448
71130,-0.04238792,342.19287,295.80478,-0.04238792,342.3787,0.0,0.0,294.5607,273.15,344.15198,-8.51517e-05,341.15585,342.0933,-9.8611e-41,-9.4984e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4267800.0,-17290.754481616812,-8258.438,-8291.52,0.0,0.0,0.0,-16549.957,0.0,0.0,0.3006897
71145,-0.04238792,342.30026,295.80478,-0.04238792,342.42606,0.0,0.0,294.56442,273.15,344.15198,-8.51517e-05,341.18628,342.09622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4268700.0,-17290.754481616812,-8277.557,-8299.952,0.0,0.0,0.0,-16577.508,0.0,0.0,0.30441284
71160,-0.04238792,342.38736,295.80478,-0.04238792,342.47253,0.0,0.0,294.56613,273.15,344.15198,-8.51517e-05,341.21698,342.09943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4269600.0,-17290.754481616812,-8293.0625,-8308.227,0.0,0.0,0.0,-16601.29,0.0,0.0,0.30612183
71175,-0.04238792,342.46072,295.80478,-0.04238792,342.51837,0.0,0.0,294.5642,273.0826,344.15198,-8.51517e-05,341.24802,342.1029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4270500.0,-17290.754481616812,-8306.124,-8316.387,0.0,0.0,0.0,-16622.512,0.0,0.0,0.30419922
71190,-0.04238792,342.52463,295.80478,-0.04238792,342.56363,0.0,0.0,294.56424,272.92032,344.15198,-8.51517e-05,341.27933,342.1067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4271400.0,-17290.754481616812,-8317.5,-8324.443,0.0,0.0,0.0,-16641.943,0.0,0.0,0.30422974
71205,-0.04238792,342.58176,295.80478,-0.04238792,342.60815,0.0,0.0,294.56412,272.72284,344.15198,-8.51517e-05,341.3109,342.11072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4272300.0,-17290.754481616812,-8327.671,-8332.37,0.0,0.0,0.0,-16660.041,0.0,0.0,0.30410767
71220,-0.04238792,342.6337,295.80478,-0.04238792,342.6516,0.0,0.0,294.56073,272.55,344.15198,-8.51517e-05,341.3427,342.115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4273200.0,-17290.754481616812,-8336.918,-8340.107,0.0,0.0,0.0,-16677.025,0.0,0.0,0.3007202
71235,-0.04238792,342.68146,295.80478,-0.04238792,342.69357,0.0,0.0,294.56018,272.41196,344.15198,-8.51517e-05,341.37466,342.1195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4274100.0,-17290.754481616812,-8345.421,-8347.577,0.0,0.0,0.0,-16692.998,0.0,0.0,0.3001709
71250,-0.04238792,342.72522,295.80478,-0.04238792,342.73343,0.0,0.0,294.55643,272.28082,344.15198,-8.51517e-05,341.4067,342.12424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4275000.0,-17290.754481616812,-8353.212,-8354.673,0.0,0.0,0.0,-16707.885,0.0,0.0,0.29641724
71265,-0.04238792,342.765,295.80478,-0.04238792,342.77057,0.0,0.0,294.55533,272.15927,344.15198,-8.51517e-05,341.43872,342.12915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4275900.0,-17290.754481616812,-8360.296,-8361.285,0.0,0.0,0.0,-16721.582,0.0,0.0,0.2953186
71280,-0.04238792,342.80054,295.80478,-0.04238792,342.8043,0.0,0.0,294.55432,272.05,344.15198,-8.51517e-05,341.47064,342.13422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4276800.0,-17290.754481616812,-8366.62,-8367.289,0.0,0.0,0.0,-16733.91,0.0,0.0,0.29431152
71295,-0.04238792,342.83118,295.80478,-0.04238792,342.83374,0.0,0.0,294.5501,272.08978,344.15198,-8.51517e-05,341.5023,342.13937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4277700.0,-17290.754481616812,-8372.075,-8372.531,0.0,0.0,0.0,-16744.605,0.0,0.0,0.2901001
71310,-0.04238792,342.8564,295.80478,-0.04238792,342.85812,0.0,0.0,294.54892,272.3,344.15198,-8.51517e-05,341.53354,342.14462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4278600.0,-17290.754481616812,-8376.568,-8376.872,0.0,0.0,0.0,-16753.441,0.0,0.0,0.2889099
71325,-0.04238792,342.8754,295.80478,-0.04238792,342.8766,0.0,0.0,294.54745,272.51022,344.15198,-8.51517e-05,341.56424,342.14984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4279500.0,-17290.754481616812,-8379.947,-8380.159,0.0,0.0,0.0,-16760.105,0.0,0.0,0.28744507
71340,-0.04238792,342.8873,295.80478,-0.04238792,342.8881,0.0,0.0,294.5434,272.55,344.15198,-8.51517e-05,341.5942,342.15503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4280400.0,-17290.754481616812,-8382.066,-8382.208,0.0,0.0,0.0,-16764.273,0.0,0.0,0.28338623
71355,-0.04238792,342.89133,295.80478,-0.04238792,342.89188,0.0,0.0,294.5418,272.44205,344.15198,-8.51517e-05,341.62323,342.1601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4281300.0,-17290.754481616812,-8382.783,-8382.882,0.0,0.0,0.0,-16765.664,0.0,0.0,0.28179932
71370,-0.04238792,342.88654,295.80478,-0.04238792,342.8869,0.0,0.0,294.54028,272.32272,344.15198,-8.51517e-05,341.65112,342.16495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4282200.0,-17290.754481616812,-8381.931,-8381.996,0.0,0.0,0.0,-16763.926,0.0,0.0,0.28027344
71385,-0.04238792,342.8719,295.80478,-0.04238792,342.87213,0.0,0.0,294.53613,272.19205,344.15198,-8.51517e-05,341.67758,342.16956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4283100.0,-17290.754481616812,-8379.322,-8379.366,0.0,0.0,0.0,-16758.688,0.0,0.0,0.27612305
71400,-0.04238792,342.84665,295.80478,-0.04238792,342.84683,0.0,0.0,294.5345,272.05,344.15198,-8.51517e-05,341.70242,342.1738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4284000.0,-17290.754481616812,-8374.83,-8374.862,0.0,0.0,0.0,-16749.691,0.0,0.0,0.2744751
71415,-0.04238792,342.8098,295.80478,-0.04238792,342.80994,0.0,0.0,294.53305,271.90048,344.15198,-8.51517e-05,341.72537,342.1776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4284900.0,-17290.754481616812,-8368.271,-8368.294,0.0,0.0,0.0,-16736.566,0.0,0.0,0.27304077
71430,-0.04238792,342.76028,295.80478,-0.04238792,342.76035,0.0,0.0,294.5286,271.74905,344.15198,-8.51517e-05,341.7461,342.18088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4285800.0,-17290.754481616812,-8359.454,-8359.465,0.0,0.0,0.0,-16718.918,0.0,0.0,0.2685852
71445,-0.04238792,342.69745,295.80478,-0.04238792,342.6975,0.0,0.0,294.52722,271.59808,344.15198,-8.51517e-05,341.76437,342.18353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4286700.0,-17290.754481616812,-8348.268,-8348.278,0.0,0.0,0.0,-16696.547,0.0,0.0,0.2672119
71460,-0.04238792,342.62015,295.80478,-0.04238792,342.62018,0.0,0.0,294.52274,271.45,344.15198,-8.51517e-05,341.77985,342.1854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4287600.0,-17290.754481616812,-8334.506,-8334.511,0.0,0.0,0.0,-16669.016,0.0,0.0,0.26272583
71475,-0.04238792,342.52786,295.80478,-0.04238792,342.52786,0.0,0.0,294.52145,271.30994,344.15198,-8.51517e-05,341.79227,342.18643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4288500.0,-17290.754481616812,-8318.076,-8318.076,0.0,0.0,0.0,-16636.152,0.0,0.0,0.2614441
71490,-0.04238792,342.41962,295.80478,-0.04238792,342.41965,0.0,0.0,294.5195,271.18066,344.15198,-8.51517e-05,341.80127,342.18652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4289400.0,-17290.754481616812,-8298.806,-8298.811,0.0,0.0,0.0,-16597.617,0.0,0.0,0.25949097
71505,-0.04238792,342.29453,295.80478,-0.04238792,342.29453,0.0,0.0,294.5148,271.06104,344.15198,-8.51517e-05,341.8065,342.1855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4290300.0,-17290.754481616812,-8276.535,-8276.535,0.0,0.0,0.0,-16553.07,0.0,0.0,0.25479126
71520,-0.04238792,342.15222,295.80478,-0.04238792,342.15225,0.0,0.0,294.51312,270.95,344.15198,-8.51517e-05,341.80768,342.1833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4291200.0,-17290.754481616812,-8251.201,-8251.207,0.0,0.0,0.0,-16502.408,0.0,0.0,0.2531128
71535,-0.04238792,341.9919,295.80478,-0.04238792,341.9919,0.0,0.0,294.5111,270.89413,344.15198,-8.51517e-05,341.80444,342.17975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4292100.0,-17290.754481616812,-8222.661,-8222.661,0.0,0.0,0.0,-16445.322,0.0,0.0,0.25109863
71550,-0.04238792,341.81284,295.80478,-0.04238792,341.81284,0.0,0.0,294.50638,270.90814,344.15198,-8.51517e-05,341.7964,342.17474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4293000.0,-17290.754481616812,-8190.781,-8190.781,0.0,0.0,0.0,-16381.562,0.0,0.0,0.24636841
71565,-0.04238792,341.61487,295.80478,-0.04238792,341.61487,0.0,0.0,294.5042,270.94308,344.15198,-8.51517e-05,341.78333,342.16818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4293900.0,-17290.754481616812,-8155.5366,-8155.5366,0.0,0.0,0.0,-16311.073,0.0,0.0,0.24420166
71580,-0.04238792,341.39728,295.80478,-0.04238792,341.39728,0.0,0.0,294.49988,270.95,344.15198,-8.51517e-05,341.76474,342.1599,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4294800.0,-17290.754481616812,-8116.7993,-8116.7993,0.0,0.0,0.0,-16233.599,0.0,0.0,0.23986816
71595,-0.04238792,341.15976,295.80478,-0.04238792,341.15976,0.0,0.0,294.49704,270.8942,344.15198,-8.51517e-05,341.74042,342.14978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4295700.0,-17290.754481616812,-8074.5137,-8074.5137,0.0,0.0,0.0,-16149.027,0.0,0.0,0.23703003
71610,-0.04238792,340.9022,295.80478,-0.04238792,340.9022,0.0,0.0,294.49484,270.77466,344.15198,-8.51517e-05,341.71,342.1377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4296600.0,-17290.754481616812,-8028.659,-8028.659,0.0,0.0,0.0,-16057.318,0.0,0.0,0.23483276
71625,-0.04238792,340.62402,295.80478,-0.04238792,340.62402,0.0,0.0,294.48978,270.59277,344.15198,-8.51517e-05,341.67307,342.1235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4297500.0,-17290.754481616812,-7979.137,-7979.137,0.0,0.0,0.0,-15958.274,0.0,0.0,0.22976685
71640,-0.04238792,340.3255,295.80478,-0.04238792,340.3255,0.0,0.0,294.48767,270.35,344.15198,-8.51517e-05,341.62946,342.10712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4298400.0,-17290.754481616812,-7925.991,-7925.991,0.0,0.0,0.0,-15851.982,0.0,0.0,0.22766113
71655,-0.04238792,340.0064,295.80478,-0.04238792,340.0064,0.0,0.0,294.48523,269.758,344.15198,-8.51517e-05,341.57877,342.0884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4299300.0,-17290.754481616812,-7869.1836,-7869.1836,0.0,0.0,0.0,-15738.367,0.0,0.0,0.22521973
71670,-0.04238792,339.66653,295.80478,-0.04238792,339.66653,0.0,0.0,294.47995,268.76904,344.15198,-8.51517e-05,341.52063,342.06717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4300200.0,-17290.754481616812,-7808.6763,-7808.6763,0.0,0.0,0.0,-15617.353,0.0,0.0,0.21994019
71685,-0.04238792,339.30618,295.80478,-0.04238792,339.30618,0.0,0.0,294.4777,267.74557,344.15198,-8.51517e-05,341.45483,342.04337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4301100.0,-17290.754481616812,-7744.523,-7744.523,0.0,0.0,0.0,-15489.046,0.0,0.0,0.21768188
71700,-0.04238792,338.92548,295.80478,-0.04238792,338.92548,0.0,0.0,294.47223,267.05,344.15198,-8.51517e-05,341.3811,342.01685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4302000.0,-17290.754481616812,-7676.746,-7676.746,0.0,0.0,0.0,-15353.492,0.0,0.0,0.21221924
71715,-0.04238792,338.5247,295.80478,-0.04238792,338.5247,0.0,0.0,294.46994,266.6967,344.15198,-8.51517e-05,341.2992,341.9875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4302900.0,-17290.754481616812,-7605.394,-7605.394,0.0,0.0,0.0,-15210.788,0.0,0.0,0.20993042
71730,-0.04238792,338.1043,295.80478,-0.04238792,338.1043,0.0,0.0,294.4672,266.46863,344.15198,-8.51517e-05,341.20892,341.95523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4303800.0,-17290.754481616812,-7530.554,-7530.554,0.0,0.0,0.0,-15061.108,0.0,0.0,0.20718384
71745,-0.04238792,337.6641,295.80478,-0.04238792,337.6641,0.0,0.0,294.46194,266.38123,344.15198,-8.51517e-05,341.1098,341.91986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4304700.0,-17290.754481616812,-7452.183,-7452.183,0.0,0.0,0.0,-14904.366,0.0,0.0,0.20193481
71760,-0.04238792,337.20523,295.80478,-0.04238792,337.20523,0.0,0.0,294.45914,266.45,344.15198,-8.51517e-05,341.002,341.8814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4305600.0,-17290.754481616812,-7370.492,-7370.492,0.0,0.0,0.0,-14740.984,0.0,0.0,0.1991272
71775,-0.04238792,336.7277,295.80478,-0.04238792,336.7277,0.0,0.0,294.45425,266.6939,344.15198,-8.51517e-05,340.88504,341.8397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4306500.0,-17290.754481616812,-7285.476,-7285.476,0.0,0.0,0.0,-14570.952,0.0,0.0,0.19424438
71790,-0.04238792,336.23224,295.80478,-0.04238792,336.23224,0.0,0.0,294.45087,267.04013,344.15198,-8.51517e-05,340.75888,341.79468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4307400.0,-17290.754481616812,-7197.271,-7197.271,0.0,0.0,0.0,-14394.542,0.0,0.0,0.19085693
71805,-0.04238792,335.71945,295.80478,-0.04238792,335.71945,0.0,0.0,294.44818,267.36627,344.15198,-8.51517e-05,340.62335,341.74622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4308300.0,-17290.754481616812,-7105.98,-7105.98,0.0,0.0,0.0,-14211.96,0.0,0.0,0.18817139
71820,-0.04238792,335.18958,295.80478,-0.04238792,335.18958,0.0,0.0,294.44012,267.55,344.15198,-8.51517e-05,340.47812,341.6942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4309200.0,-17290.754481616812,-7011.6465,-7011.6465,0.0,0.0,0.0,-14023.293,0.0,0.0,0.18011475
71835,-0.04238792,334.64386,295.80478,-0.04238792,334.64386,0.0,0.0,294.42862,267.57214,344.15198,-8.51517e-05,340.3234,341.63867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4310100.0,-17290.754481616812,-6914.493,-6914.493,0.0,0.0,0.0,-13828.986,0.0,0.0,0.16860962
71850,-0.04238792,334.0827,295.80478,-0.04238792,334.0827,0.0,0.0,294.4161,267.53735,344.15198,-8.51517e-05,340.15887,341.57944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4311000.0,-17290.754481616812,-6814.591,-6814.591,0.0,0.0,0.0,-13629.182,0.0,0.0,0.15609741
71865,-0.04238792,333.50665,295.80478,-0.04238792,333.50665,0.0,0.0,294.4038,267.50885,344.15198,-8.51517e-05,339.98438,341.51648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4311900.0,-17290.754481616812,-6712.037,-6712.037,0.0,0.0,0.0,-13424.074,0.0,0.0,0.14379883
71880,-0.04238792,332.91705,295.80478,-0.04238792,332.91705,0.0,0.0,294.38858,267.55,344.15198,-8.51517e-05,339.80023,341.4498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4312800.0,-17290.754481616812,-6607.071,-6607.071,0.0,0.0,0.0,-13214.142,0.0,0.0,0.12857056
71895,-0.04238792,332.31433,295.80478,-0.04238792,332.31433,0.0,0.0,294.3774,267.69833,344.15198,-8.51517e-05,339.60614,341.37927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4313700.0,-17290.754481616812,-6499.7686,-6499.7686,0.0,0.0,0.0,-12999.537,0.0,0.0,0.11740112
71910,-0.04238792,331.6992,295.80478,-0.04238792,331.6992,0.0,0.0,294.3573,267.89853,344.15198,-8.51517e-05,339.402,341.30484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4314600.0,-17290.754481616812,-6390.2554,-6390.2554,0.0,0.0,0.0,-12780.511,0.0,0.0,0.09729004
71925,-0.04238792,331.07278,295.80478,-0.04238792,331.07278,0.0,0.0,294.34088,268.07446,344.15198,-8.51517e-05,339.18817,341.22656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4315500.0,-17290.754481616812,-6278.7373,-6278.7373,0.0,0.0,0.0,-12557.475,0.0,0.0,0.08087158
71940,-0.04238792,330.43552,295.80478,-0.04238792,330.43552,0.0,0.0,294.32593,268.15,344.15198,-8.51517e-05,338.96417,341.14426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4316400.0,-17290.754481616812,-6165.2847,-6165.2847,0.0,0.0,0.0,-12330.569,0.0,0.0,0.06591797
71955,-0.04238792,329.78873,295.80478,-0.04238792,329.78873,0.0,0.0,294.3098,268.15,344.15198,-8.51517e-05,338.73056,341.05807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4317300.0,-17290.754481616812,-6050.137,-6050.137,0.0,0.0,0.0,-12100.274,0.0,0.0,0.049804688
71970,-0.04238792,329.1329,295.80478,-0.04238792,329.1329,0.0,0.0,294.30026,268.15,344.15198,-8.51517e-05,338.48712,340.96786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4318200.0,-17290.754481616812,-5933.382,-5933.382,0.0,0.0,0.0,-11866.764,0.0,0.0,0.040252686
71985,-0.04238792,328.46887,295.80478,-0.04238792,328.46887,0.0,0.0,294.28293,268.15,344.15198,-8.51517e-05,338.23376,340.87357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4319100.0,-17290.754481616812,-5815.1646,-5815.1646,0.0,0.0,0.0,-11630.329,0.0,0.0,0.022918701
72000,-0.042387918,327.79782,295.80478,-0.042387918,327.79782,0.0,0.0,294.26947,268.15,344.15198,-8.515169e-05,337.9711,340.7754,-5.582439e-19,-4.28001e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4320000.0,-17290.751526730608,-5695.6973,-5695.6973,0.0,0.0,0.0,-11391.395,0.0,0.0,0.009460449
72015,-0.042387918,327.12015,295.80478,-0.042387918,327.12015,0.0,0.0,294.26263,268.15,344.1512,-8.5151696e-05,337.69864,340.67307,-1.2901533e-19,1.320614e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4320900.0,-17290.480148702158,-5575.052,-5575.052,0.0,0.0,0.0,-11150.104,0.0,0.0,0.0026245117
72030,-0.042387918,326.4369,295.80438,-0.042387918,326.4369,0.0,0.0,294.2477,268.15,344.13577,-8.5151696e-05,337.41678,340.5667,-1.7174623e-20,-6.835274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4321800.0,-17285.099438803187,-5453.4824,-5453.4824,0.0,0.0,0.0,-10906.965,0.0,0.0,-0.012298584
72045,-0.04238792,325.7489,295.8008,-0.04238792,325.7489,0.0,0.0,294.23386,268.15,344.00256,-8.5151696e-05,337.1257,340.45633,3.22407e-19,-2.3347876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4322700.0,-17238.735837077358,-5331.636,-5331.636,0.0,0.0,0.0,-10663.272,0.0,0.0,-0.026153564
72060,-0.04238792,325.05698,295.78314,-0.04238792,325.05698,0.0,0.0,294.2211,268.15,343.4133,-8.51517e-05,336.82556,340.34198,1.2325697e-19,1.3296789e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4323600.0,-17034.31397332289,-5211.599,-5211.599,0.0,0.0,0.0,-10423.198,0.0,0.0,-0.038909912
72075,-0.04238793,324.36197,295.72427,-0.04238793,324.36197,0.0,0.0,294.20557,268.15,341.69223,-8.515172e-05,336.5167,340.22372,-2.7635492e-19,-1.4728309e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4324500.0,-16439.851973242003,-5098.3486,-5098.3486,0.0,0.0,0.0,-10196.697,0.0,0.0,-0.05444336
72090,-0.042387936,323.66452,295.57324,-0.042387936,323.66452,0.0,0.0,294.1895,268.15,337.88812,-8.515173e-05,336.19907,340.1015,-1.007656e-19,-5.8603575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4325400.0,-15133.37856988306,-5001.0713,-5001.0713,0.0,0.0,0.0,-10002.143,0.0,0.0,-0.070495605
72105,-0.042387947,322.96542,295.31366,-0.042387947,322.96542,0.0,0.0,294.16803,268.15,332.22522,-8.5151754e-05,335.87274,339.97525,1.1875448e-19,8.5869096e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4326300.0,-13200.953193393161,-4922.826,-4922.826,0.0,0.0,0.0,-9845.652,0.0,0.0,-0.09197998
72120,-0.042387966,322.26544,294.92838,-0.042387966,322.26544,0.0,0.0,294.14352,268.15,324.8939,-8.515179e-05,335.5381,339.8451,1.0318936e-18,3.241684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,4327200.0,-10716.792547117659,-4866.803,-4866.803,0.0,0.0,0.0,-9733.606,0.0,0.0,-0.116485596
72135,-0.04238799,321.56528,294.42657,-0.04238799,321.56528,0.0,0.0,294.1214,268.15,316.6125,-8.5151834e-05,335.19525,339.71106,-2.420289e-19,1.8289545e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4328100.0,-7934.519023673126,-4831.491,-4831.491,0.0,0.0,0.0,-9662.982,0.0,0.0,-0.13861084
72150,-0.04238802,320.86572,293.8504,-0.04238802,320.86572,0.0,0.0,294.0923,268.15,308.50903,-8.515189e-05,334.84448,339.57318,-2.7428883e-19,1.2151258e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4329000.0,-5242.48249760797,-4809.529,-4809.529,0.0,0.0,0.0,-9619.058,0.0,0.0,-0.16772461
72165,-0.04238805,320.16736,293.28546,-0.04238805,320.16736,0.0,0.0,294.06454,268.15,301.99323,-8.5151965e-05,334.48615,339.43155,-1.02286667e-19,1.01953507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4329900.0,-3114.2293989386617,-4785.7793,-4785.7793,0.0,0.0,0.0,-9571.559,0.0,0.0,-0.19546509
72180,-0.042388085,319.4708,292.80026,-0.042388085,319.4708,0.0,0.0,294.03723,268.15,297.7249,-8.515203e-05,334.12054,339.28625,-1.326843e-19,1.5519577e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4330800.0,-1761.2453346392165,-4748.154,-4748.154,0.0,0.0,0.0,-9496.308,0.0,0.0,-0.22277832
72195,-0.042388126,318.77676,292.41666,-0.042388126,318.77676,0.0,0.0,294.00705,268.15,295.48972,-8.515212e-05,333.74777,339.1373,-3.001173e-20,2.0573098e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,4331700.0,-1099.045457728387,-4692.8936,-4692.8936,0.0,0.0,0.0,-9385.787,0.0,0.0,-0.2529602
72210,-0.042388167,318.08588,292.11566,-0.042388167,318.08588,0.0,0.0,293.9762,268.15,294.53918,-8.51522e-05,333.36798,338.98462,3.9928709e-19,7.062779e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4332600.0,-866.746886881753,-4623.4854,-4623.4854,0.0,0.0,0.0,-9246.971,0.0,0.0,-0.28381348
72225,-0.042388212,317.3988,291.8699,-0.042388212,317.3988,0.0,0.0,293.9432,268.15,294.1996,-8.5152285e-05,332.98138,338.8283,-1.1147619e-18,1.406901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,4333500.0,-833.1863203227651,-4544.9224,-4544.9224,0.0,0.0,0.0,-9089.845,0.0,0.0,-0.31680298
72240,12.881332,328.87204,294.0429,0.12116757,336.7858,5.853208,1.4965615,293.91058,268.15,321.0766,0.013060148,328.75162,337.01562,0.9998673,-4.3907536e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4702.8325,4334400.0,1482868.8308584788,1884311.8,21752.02,1623272.0,0.0,7.3497696,1906063.8,1623272.0,1623279.4,-0.34942627
72255,5.908346,310.57687,294.48578,6.1722426,342.0059,2.996128,2.8853965,293.95135,267.9783,339.77585,0.012134149,309.9665,341.33997,0.014717852,1.0,0.0,0.032981176,0.0,33161.75,343.15,343.15,-4140.781,4335300.0,2308137.050927115,399301.4,1231883.8,0.0,33161.75,5.8815246,1631185.1,33161.75,33167.633,-0.3086548
72270,5.917776,313.8394,295.89236,5.917776,354.1474,2.9145708,2.8066447,294.04672,267.55045,321.23816,0.011888026,315.46658,355.72037,0.9991214,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4116.207,4336200.0,1265508.1853627109,446067.12,1447909.1,1623272.0,1005475.0,5.7212152,1893976.2,2628747.0,2628752.8,-0.21328735
72285,7.4880667,340.689,296.75977,7.4880667,336.34763,3.7896473,3.6480017,294.14932,266.99738,338.72183,0.015042531,341.01733,336.37924,0.9991214,1.0,1.0,0.23854434,1623272.0,239850.38,343.1499,343.1499,-4155.4976,4337100.0,2651105.944920772,1381569.0,1245033.5,1623272.0,239850.38,7.437649,2626602.5,1863122.4,1863129.9,-0.110687256
72300,7.190627,346.62143,296.79623,7.190627,346.77924,3.6198921,3.484897,294.2629,266.45,346.38995,0.014445015,346.59116,346.7402,0.9991214,1.0,0.7023464,0.19144629,1140099.2,192494.45,343.14987,343.14987,-4147.3916,4338000.0,3008804.539441934,1504752.5,1509518.4,1140099.2,192494.45,7.104789,3014271.0,1332593.8,1332600.9,0.00289917
72315,7.190582,345.30908,296.45688,7.190582,342.89023,3.6186268,3.4836564,294.362,265.92084,344.40512,0.014444924,345.28452,342.90298,0.9991214,1.0,0.43588609,0.11841292,707561.6,119061.23,343.14984,343.14984,-4145.8945,4338900.0,2908956.592073264,1475358.2,1402307.8,707561.6,119061.23,7.1022835,2877666.0,826622.9,826630.0,0.101989746
72330,7.190593,344.58072,295.9942,7.1905932,343.79834,3.6186304,3.4836595,294.43378,265.35648,344.18597,0.014444946,344.58224,343.79245,0.9991214,1.0,0.28264904,0.07156639,458816.28,71958.22,343.1498,343.1498,-4145.8916,4339800.0,2923735.776570561,1467336.6,1443708.5,458816.28,71958.22,7.10229,2911045.0,530774.5,530781.6,0.17376709
72345,-0.042387918,340.5955,296.51895,-0.042387918,342.11417,-2.38e-43,-2.38e-43,294.46338,264.78885,343.2382,-8.5151696e-05,339.99158,342.08783,-7.1528083e-12,-7.1713135e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4340700.0,-16708.53399897965,-7846.913,-8117.2817,0.0,0.0,-4.76e-43,-15964.195,0.0,-4.76e-43,0.20336914
72360,-0.04238813,341.03625,296.5772,-0.04238813,342.05872,3.35668e-40,3.3517e-40,294.46637,264.25,343.18198,-8.515212e-05,340.035,342.08685,-1.6920969e-15,-1.7027199e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30302,4341600.0,-16667.677367401713,-7915.051,-8097.0796,0.0,0.0,6.70838e-40,-16012.131,0.0,6.70838e-40,0.20635986
72375,-0.042387918,341.3475,296.5835,-0.042387918,342.03705,0.0,0.0,294.4494,263.68597,343.1751,-8.515169e-05,340.0785,342.0862,1.3457773e-16,1.57018e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4342500.0,-16662.88931190456,-7969.3027,-8092.062,0.0,0.0,0.0,-16061.365,0.0,0.0,0.18939209
72390,-0.042387918,341.57333,296.5924,-0.042387918,342.03784,0.0,0.0,294.4331,263.1681,343.16486,-8.5151696e-05,340.12207,342.08588,4.9145023e-19,8.2759255e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4343400.0,-16656.036606253365,-8007.921,-8090.6167,0.0,0.0,0.0,-16098.537,0.0,0.0,0.1730957
72405,-0.042387918,341.7404,296.6159,-0.042387918,342.05414,0.0,0.0,294.408,262.91617,343.13657,-8.5151696e-05,340.16574,342.08588,6.857576e-19,1.0810513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4344300.0,-16637.515176844532,-8033.4775,-8089.3345,0.0,0.0,0.0,-16122.8125,0.0,0.0,0.14797974
72420,-0.04238792,341.86868,296.74368,-0.04238792,342.08072,0.0,0.0,294.38196,263.15,342.9799,-8.51517e-05,340.2095,342.0862,-2.6229628e-19,9.177001e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4345200.0,-16535.78515576495,-8033.571,-8071.3193,0.0,0.0,0.0,-16104.891,0.0,0.0,0.12194824
72435,-0.042387925,341.97095,297.24963,-0.042387925,342.11407,0.0,0.0,294.35455,263.7,342.35202,-8.515171e-05,340.25336,342.08685,1.0821996e-18,5.619818e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4346100.0,-16130.290526020995,-7961.703,-7987.184,0.0,0.0,0.0,-15948.887,0.0,0.0,0.09454346
72450,-0.042387933,342.05518,299.0066,-0.042387933,342.1518,0.0,0.0,294.3268,264.25,340.15268,-8.515172e-05,340.29727,342.08783,2.1266204e-19,8.0924956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4347000.0,-14715.372208332634,-7663.9097,-7681.111,0.0,0.0,0.0,-15345.0205,0.0,0.0,0.06680298
72465,-0.042387944,342.12665,302.5572,-0.042387944,342.192,0.0,0.0,294.2931,264.8,335.6102,-8.515175e-05,340.34125,342.08908,3.618908e-18,8.4006866e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4347900.0,-11820.990149760879,-7044.5254,-7056.157,0.0,0.0,0.0,-14100.683,0.0,0.0,0.033081055
72480,-0.042387955,342.18893,307.44666,-0.042387955,342.2331,0.0,0.0,294.26266,265.35,329.14154,-8.515177e-05,340.38516,342.09064,1.7826733e-20,-1.1583094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4348800.0,-7758.902990311789,-6185.1475,-6193.009,0.0,0.0,0.0,-12378.156,0.0,0.0,0.0026550293
72495,-0.042387974,342.2438,313.02365,-0.042387974,342.27377,0.0,0.0,294.2315,265.9,321.4283,-8.515181e-05,340.42902,342.09247,1.0110725e-19,6.82669e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4349700.0,-3005.8236408862626,-5202.0493,-5207.3843,0.0,0.0,0.0,-10409.434,0.0,0.0,-0.028503418
72510,-0.042387996,342.29257,318.6334,-0.042387996,342.3129,0.0,0.0,294.20074,266.45,313.20248,-8.5151856e-05,340.4727,342.0945,-1.8410842e-18,8.0063287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,4350600.0,1942.2980398751122,-4212.034,-4215.6523,0.0,0.0,0.0,-8427.687,0.0,0.0,-0.059265137
72525,-0.042388022,342.3357,323.11404,-0.042388022,342.34943,0.0,0.0,294.17322,267.0,306.00592,-8.515191e-05,340.51608,342.09674,1.1922514e-18,1.0957444e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4351500.0,6118.515341243791,-3422.0244,-3424.4692,0.0,0.0,0.0,-6846.4937,0.0,0.0,-0.08679199
72540,-0.04238805,342.373,325.95242,-0.04238805,342.3823,0.0,0.0,294.1413,267.55,300.58865,-8.5151965e-05,340.55908,342.09915,5.0789603e-19,7.937126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4352400.0,9071.054258999568,-2923.3499,-2925.0068,0.0,0.0,0.0,-5848.3564,0.0,0.0,-0.11871338
72555,-0.04238808,342.4041,327.10675,-0.04238808,342.4104,0.0,0.0,294.1164,268.11392,297.19528,-8.515202e-05,340.60153,342.10165,-4.0778298e-19,-2.4371681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4353300.0,10697.492694129229,-2723.3887,-2724.5078,0.0,0.0,0.0,-5447.8965,0.0,0.0,-0.14361572
72570,-0.04238811,342.42856,327.0207,-0.04238811,342.4328,0.0,0.0,294.09073,268.69547,295.41797,-8.515209e-05,340.64328,342.10422,-3.9333258e-19,8.0257127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4354200.0,11302.35880671524,-2743.0637,-2743.819,0.0,0.0,0.0,-5486.883,0.0,0.0,-0.169281
72585,-0.04238814,342.44537,326.2219,-0.04238814,342.44824,0.0,0.0,294.06943,269.27927,294.6321,-8.515215e-05,340.6841,342.10678,6.6228924e-19,9.352583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,4355100.0,11297.738879388142,-2888.2693,-2888.78,0.0,0.0,0.0,-5777.0493,0.0,0.0,-0.19058228
72600,-0.042388175,342.45358,325.13177,-0.042388175,342.45554,0.0,0.0,294.04538,269.85,294.32578,-8.5152205e-05,340.72382,342.10925,1.8364572e-19,-8.555935e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,4356000.0,11017.43504256314,-3083.8071,-3084.155,0.0,0.0,0.0,-6167.962,0.0,0.0,-0.21463013
72615,-0.042388204,342.45242,323.9558,-0.042388204,342.45377,0.0,0.0,294.0219,270.3805,294.20584,-8.515227e-05,340.76218,342.11157,5.8254934e-19,4.4396153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,4356900.0,10639.765336244134,-3292.9604,-3293.1995,0.0,0.0,0.0,-6586.16,0.0,0.0,-0.23809814
72630,11.124536,339.531,294.12714,0.09149394,341.46457,5.864419,0.0,294.0063,270.83893,334.16925,0.011265757,340.10297,341.21155,0.99972194,-6.359244e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3815.5173,4357800.0,1894639.7881757093,2121407.2,18190.572,1623272.0,0.0,5.864419,2139597.8,1623272.0,1623277.9,-0.25372314
72645,5.516659,333.47043,294.37405,5.516659,346.02972,2.721681,2.6214504,294.0631,271.20288,343.8203,0.011082235,331.83585,345.92883,0.99972194,1.0,0.0,0.23974587,0.0,241058.48,343.15,343.15,-4143.5054,4358700.0,2301495.196564616,905861.7,1196860.1,0.0,241058.48,5.3431315,2102721.8,241058.48,241063.83,-0.19689941
72660,5.323673,304.81927,295.46964,5.5684075,342.3278,2.664706,2.5662558,294.19113,271.45,326.35098,0.010940371,304.67905,342.3203,0.014567248,1.0,0.0,0.27135035,0.0,272836.0,343.14996,343.14996,-4111.414,4359600.0,1418984.2919613512,209052.58,1095886.2,0.0,272836.0,5.230962,1304938.9,272836.0,272841.22,-0.068878174
72675,7.8546386,341.74786,296.12415,7.8546386,344.7333,3.9603934,3.8111553,294.30283,271.6207,345.5995,0.015778925,342.13586,344.25305,0.99901605,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4120.6074,4360500.0,3278804.4278337113,1505102.8,1603591.0,1623272.0,10054.75,7.7715487,3108693.8,1633326.8,1633334.5,0.042816162
72690,7.3791966,347.4266,296.06046,7.3791966,344.88367,3.7371616,3.597776,294.4096,271.77396,345.85754,0.014823826,347.35168,344.9806,0.99901605,1.0,0.46319127,0.17726193,751885.44,178232.44,343.14987,343.14987,-4164.092,4361400.0,3100370.189882267,1591971.9,1513159.5,751885.44,178232.44,7.3349376,3105131.5,930117.9,930125.2,0.14959717
72705,-0.060204227,341.55426,295.74078,-0.060204227,342.80115,-4.832371e-06,-4.8270063e-06,294.48257,271.91522,344.75977,-0.00012094229,341.37582,342.72784,0.7089447,0.70992863,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.235985,4362300.0,-24899.565647142375,-11584.293,-11899.578,0.0,0.0,-9.659378e-06,-23483.871,0.0,-9.659378e-06,0.2225647
72720,-0.042387918,341.9994,295.92743,-0.042387918,342.80774,0.0,0.0,294.51956,272.05,344.60715,-8.515169e-05,341.41092,342.72852,-4.519741e-16,-4.5362855e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4363200.0,-17409.672845289624,-8202.156,-8346.066,0.0,0.0,0.0,-16548.223,0.0,0.0,0.259552
72735,-0.042387836,342.2819,295.92743,-0.042387836,342.82626,0.0,0.0,294.53058,272.1836,344.60715,-8.515153e-05,341.4432,342.72943,4.6222563e-18,4.6397772e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4364100.0,-17409.640117989024,-8252.435,-8349.349,0.0,0.0,0.0,-16601.783,0.0,0.0,0.27056885
72750,-0.0423879,342.486,295.92743,-0.0423879,342.8529,0.0,0.0,294.52887,272.31458,344.60715,-8.515166e-05,341.47577,342.73062,-8.237597e-21,-6.99803e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4365000.0,-17409.666894871334,-8288.782,-8354.104,0.0,0.0,0.0,-16642.887,0.0,0.0,0.26885986
72765,-0.0423879,342.63742,295.92743,-0.0423879,342.88516,0.0,0.0,294.5237,272.4383,344.60715,-8.515166e-05,341.50858,342.73212,3.3544e-41,2.8526e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4365900.0,-17409.666894871334,-8315.741,-8359.847,0.0,0.0,0.0,-16675.588,0.0,0.0,0.2637024
72780,-0.0423879,342.75372,295.92743,-0.0423879,342.92142,0.0,0.0,294.51056,272.55,344.60715,-8.515166e-05,341.54163,342.73392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4366800.0,-17409.666894871334,-8336.446,-8366.301,0.0,0.0,0.0,-16702.746,0.0,0.0,0.25054932
72795,-0.0423879,342.84692,295.92743,-0.0423879,342.96045,0.0,0.0,294.50342,272.61923,344.60715,-8.515166e-05,341.57495,342.736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4367700.0,-17409.666894871334,-8353.039,-8373.25,0.0,0.0,0.0,-16726.29,0.0,0.0,0.2434082
72810,-0.0423879,342.92453,295.92743,-0.0423879,343.00137,0.0,0.0,294.4913,272.6305,344.60715,-8.515166e-05,341.60852,342.73837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4368600.0,-17409.666894871334,-8366.855,-8380.535,0.0,0.0,0.0,-16747.39,0.0,0.0,0.23129272
72825,-0.0423879,342.99136,295.92743,-0.0423879,343.04343,0.0,0.0,294.47855,272.6015,344.60715,-8.515166e-05,341.64233,342.74103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4369500.0,-17409.666894871334,-8378.753,-8388.022,0.0,0.0,0.0,-16766.775,0.0,0.0,0.21853638
72840,-0.0423879,343.05063,295.92743,-0.0423879,343.08594,0.0,0.0,294.47073,272.55,344.60715,-8.515166e-05,341.6764,342.74396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4370400.0,-17409.666894871334,-8389.305,-8395.59,0.0,0.0,0.0,-16784.895,0.0,0.0,0.21072388
72855,-0.0423879,343.10428,295.92743,-0.0423879,343.12817,0.0,0.0,294.46027,272.47742,344.60715,-8.515166e-05,341.71057,342.74716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4371300.0,-17409.666894871334,-8398.855,-8403.109,0.0,0.0,0.0,-16801.965,0.0,0.0,0.20025635
72870,-0.0423879,343.15323,295.92743,-0.0423879,343.16943,0.0,0.0,294.44916,272.37158,344.60715,-8.515166e-05,341.7449,342.7506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4372200.0,-17409.666894871334,-8407.57,-8410.455,0.0,0.0,0.0,-16818.025,0.0,0.0,0.18914795
72885,-0.0423879,343.19803,295.92743,-0.0423879,343.209,0.0,0.0,294.43994,272.22998,344.60715,-8.515166e-05,341.77927,342.7543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4373100.0,-17409.666894871334,-8415.546,-8417.502,0.0,0.0,0.0,-16833.047,0.0,0.0,0.17993164
72900,-0.0423879,343.23862,295.92743,-0.0423879,343.24606,0.0,0.0,294.42807,272.05,344.60715,-8.515166e-05,341.81357,342.75815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4374000.0,-17409.666894871334,-8422.771,-8424.098,0.0,0.0,0.0,-16846.87,0.0,0.0,0.1680603
72915,-0.0423879,343.27475,295.92743,-0.0423879,343.27982,0.0,0.0,294.4209,271.7971,344.60715,-8.515166e-05,341.84772,342.76218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4374900.0,-17409.666894871334,-8429.204,-8430.106,0.0,0.0,0.0,-16859.31,0.0,0.0,0.16088867
72930,-0.0423879,343.30597,295.92743,-0.0423879,343.3094,0.0,0.0,294.4107,271.48392,344.60715,-8.515166e-05,341.88156,342.76633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4375800.0,-17409.666894871334,-8434.763,-8435.371,0.0,0.0,0.0,-16870.133,0.0,0.0,0.1506958
72945,-0.0423879,343.33142,295.92743,-0.0423879,343.33374,0.0,0.0,294.39862,271.1788,344.60715,-8.515166e-05,341.91498,342.7705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4376700.0,-17409.666894871334,-8439.294,-8439.706,0.0,0.0,0.0,-16879.0,0.0,0.0,0.13861084
72960,-0.0423879,343.35068,295.92743,-0.0423879,343.35223,0.0,0.0,294.3864,270.95,344.60715,-8.515166e-05,341.94775,342.77472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4377600.0,-17409.666894871334,-8442.722,-8442.999,0.0,0.0,0.0,-16885.72,0.0,0.0,0.12640381
72975,-0.0423879,343.36267,295.92743,-0.0423879,343.36374,0.0,0.0,294.37595,270.78604,344.60715,-8.515166e-05,341.97977,342.7789,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4378500.0,-17409.666894871334,-8444.857,-8445.047,0.0,0.0,0.0,-16889.904,0.0,0.0,0.11593628
72990,-0.0423879,343.3664,295.92743,-0.0423879,343.3671,0.0,0.0,294.35492,270.63065,344.60715,-8.515166e-05,342.01077,342.78293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4379400.0,-17409.666894871334,-8445.52,-8445.645,0.0,0.0,0.0,-16891.164,0.0,0.0,0.09490967
73005,-0.0423879,343.3613,295.92743,-0.0423879,343.3618,0.0,0.0,294.33475,270.48492,344.60715,-8.515166e-05,342.04056,342.7868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4380300.0,-17409.666894871334,-8444.612,-8444.699,0.0,0.0,0.0,-16889.312,0.0,0.0,0.07473755
73020,-0.058867823,343.34598,295.92743,-0.058867823,343.3463,0.0,0.0,294.31018,270.35,344.60715,-0.00011825764,342.06885,342.79037,-7.1215365e-20,2.6102452e-20,0.0,0.0,0.0,0.0,343.15,343.15,-78.172005,4381200.0,-24178.343569210538,-11723.992,-11724.075,0.0,0.0,0.0,-23448.066,0.0,0.0,0.0501709
73035,-0.042387918,343.31995,295.92874,-0.042387918,343.32016,0.0,0.0,294.28375,270.22333,344.60403,-8.5151696e-05,342.0955,342.7936,1.7405656e-19,-2.2439776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4382100.0,-17408.091771159205,-8437.0205,-8437.059,0.0,0.0,0.0,-16874.078,0.0,0.0,0.023742676
73050,-0.04238792,343.2818,295.99643,-0.04238792,343.28195,0.0,0.0,294.25644,270.0997,344.45166,-8.51517e-05,342.1201,342.79642,-9.78942e-20,-1.0813523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4383000.0,-17329.390819689695,-8418.18,-8418.207,0.0,0.0,0.0,-16836.387,0.0,0.0,-0.0035705566
73065,-0.042387933,343.23132,296.88443,-0.042387933,343.2314,0.0,0.0,294.22122,269.97623,342.60397,-8.5151725e-05,342.1425,342.79865,8.2738224e-19,5.900582e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4383900.0,-16351.011606075972,-8251.105,-8251.122,0.0,0.0,0.0,-16502.227,0.0,0.0,-0.03878784
73080,-0.042387947,343.16714,299.38342,-0.042387947,343.1672,0.0,0.0,294.18854,269.85,337.35846,-8.5151754e-05,342.16235,342.80026,1.3797959e-18,1.1694091e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4384800.0,-13581.292152287006,-7794.7886,-7794.7993,0.0,0.0,0.0,-15589.588,0.0,0.0,-0.07147217
73095,-0.04238797,343.08835,303.22284,-0.04238797,343.08838,0.0,0.0,294.15085,269.68393,328.87717,-8.5151805e-05,342.17932,342.80112,1.3924337e-19,1.7736206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4385700.0,-9174.951617948456,-7097.236,-7097.241,0.0,0.0,0.0,-14194.477,0.0,0.0,-0.10916138
73110,-0.042388003,342.99387,307.74152,-0.042388003,342.9939,0.0,0.0,294.11478,269.48572,318.2029,-8.515186e-05,342.19305,342.80112,-2.050936e-18,-1.6489827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,4386600.0,-3741.390664549238,-6275.9624,-6275.968,0.0,0.0,0.0,-12551.93,0.0,0.0,-0.14523315
73125,-0.04238804,342.88358,311.615,-0.04238804,342.8836,0.0,0.0,294.07602,269.31964,308.0885,-8.515194e-05,342.2034,342.80014,1.2003727e-19,-4.6819865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4387500.0,1261.2071388648615,-5566.7393,-5566.7446,0.0,0.0,0.0,-11133.484,0.0,0.0,-0.18399048
73140,-0.04238809,342.75662,313.94437,-0.04238809,342.75662,0.0,0.0,294.03317,269.25,300.64368,-8.515204e-05,342.20993,342.7981,1.8057584e-19,5.475637e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4388400.0,4756.8395095982205,-5129.445,-5129.445,0.0,0.0,0.0,-10258.89,0.0,0.0,-0.22683716
73155,-0.042388137,342.61215,314.62872,-0.042388137,342.61215,0.0,0.0,293.99158,269.25,296.49753,-8.515214e-05,342.21234,342.79483,-2.6076018e-19,-1.673529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,4389300.0,6484.4222513224195,-4981.895,-4981.895,0.0,0.0,0.0,-9963.79,0.0,0.0,-0.26843262
73170,-0.042388186,342.44925,314.22968,-0.042388186,342.44925,0.0,0.0,293.951,269.25,294.79297,-8.5152235e-05,342.21024,342.79022,1.7195809e-18,-4.546159e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4390200.0,6951.331775192493,-5023.9414,-5023.9414,0.0,0.0,0.0,-10047.883,0.0,0.0,-0.309021
73185,11.517311,335.28442,294.07645,0.09778585,341.95193,6.004543,0.0,293.89816,269.25,330.7679,0.011666593,335.85098,341.66537,0.9997698,6.962607e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3763.4668,4391100.0,1797870.5664929408,1993341.4,19662.492,1623272.0,0.0,6.004543,2013003.9,1623272.0,1623278.0,-0.36184692
73200,6.0936522,334.51978,294.35056,6.0936522,345.1208,3.0286243,2.916725,293.92294,269.25,343.59793,0.012241337,332.7311,345.03995,0.9997698,1.0,0.0,0.28409258,0.0,285648.0,343.15,343.15,-4146.7554,4392000.0,2531985.7155519,1028064.5,1299379.9,0.0,285648.0,5.945349,2327444.5,285648.0,285653.94,-0.33706665
