minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
73215,5.4039626,303.20032,295.82712,5.4109454,342.82498,2.6595385,2.5615666,294.02548,269.25,325.01816,0.010862856,303.08844,342.8902,0.08804275,1.0,0.0,0.31633252,0.0,318064.44,343.14996,343.14996,-4135.5303,4392900.0,1331811.8917158926,167346.88,1068072.1,0.0,318064.44,5.221105,1235419.0,318064.44,318069.66,-0.23452759
73230,7.4432106,337.2432,296.88882,7.4432106,341.93637,3.7602746,3.619711,294.12088,269.25,343.56662,0.014952421,337.48248,341.4217,0.9990617,1.0,1.0,0.028701235,1623272.0,28858.375,343.1499,343.1499,-4150.0093,4393800.0,2931373.439889285,1261537.5,1408253.1,1623272.0,28858.375,7.379986,2669790.5,1652130.4,1652137.8,-0.13912964
73245,7.624726,346.36322,296.97214,7.624726,345.40405,3.8591964,3.7146244,294.22498,269.25,344.57318,0.015317061,346.3808,345.5307,0.9990617,1.0,0.76494646,0.28748137,1241716.1,289055.3,343.14987,343.14987,-4148.995,4394700.0,3062253.9750803467,1581692.5,1550976.2,1241716.1,289055.3,7.573821,3132668.8,1530771.5,1530779.1,-0.03503418
73260,7.190587,345.31662,296.64288,7.190587,343.06866,3.6187677,3.4837945,294.311,269.25,345.16916,0.014444934,345.28195,343.0192,0.9990617,1.0,0.47597212,0.10140966,772632.2,101964.88,343.14984,343.14984,-4146.061,4395600.0,2944027.2066242984,1469969.5,1402080.1,772632.2,101964.88,7.102562,2872049.5,874597.06,874604.2,0.050994873
73275,7.1905956,344.1152,296.19284,7.190596,343.66333,3.6186323,3.4836614,294.3764,269.19766,343.78543,0.014444952,344.11288,343.67346,0.9990617,1.0,0.35026756,0.10344179,568579.5,104008.13,343.1498,343.1498,-4145.892,4396500.0,2887385.248068915,1447279.4,1433632.8,568579.5,104008.13,7.102294,2880912.0,672587.6,672594.75,0.11639404
73290,7.1906056,344.15765,295.77234,7.190606,343.37488,3.6186376,3.4836664,294.40973,269.06876,343.8275,0.014444972,344.1542,343.37112,0.9990617,1.0,0.24953748,0.064125024,405067.2,64476.105,343.14978,343.14978,-4145.8916,4397400.0,2915453.8865847825,1461262.8,1437622.6,405067.2,64476.105,7.102304,2898885.5,469543.28,469550.38,0.14971924
73305,-0.04238809,340.38943,297.49673,-0.04238809,341.8349,1.0995714e-37,1.0983885e-37,294.4143,268.90546,341.77396,-8.515204e-05,339.80896,341.80826,5.6987465e-10,5.7210126e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4398300.0,-15835.241799865153,-7636.186,-7893.522,0.0,0.0,2.19796e-37,-15529.708,0.0,2.19796e-37,0.15429688
73320,-0.04238901,340.80807,299.97897,-0.04238901,341.7816,1e-44,1e-44,294.38998,268.75,339.26755,-8.5153886e-05,339.85037,341.8073,-1.554733e-16,8.666431e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30236,4399200.0,-14051.414063447253,-7268.962,-7442.28,0.0,0.0,2e-44,-14711.242,0.0,2e-44,0.12997437
73335,-0.04238794,341.10403,303.75418,-0.04238794,341.7603,0.0,0.0,294.3558,268.61093,335.15118,-8.515174e-05,339.89185,341.80667,3.3529392e-17,3.8940103e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4400100.0,-11228.73966372948,-6649.3696,-6766.207,0.0,0.0,0.0,-13415.576,0.0,0.0,0.09579468
73350,-0.042387962,341.31845,309.41312,-0.042387962,341.76044,0.0,0.0,294.3099,268.46667,328.65106,-8.515178e-05,339.93338,341.80637,-9.663619e-19,1.8554808e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4401000.0,-6880.210568918877,-5680.0894,-5758.776,0.0,0.0,0.0,-11438.865,0.0,0.0,0.04989624
73365,-0.04238799,341.47723,316.4683,-0.04238799,341.7752,0.0,0.0,294.26477,268.31406,320.16653,-8.5151834e-05,339.97498,341.80634,-9.668888e-19,4.3795703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4401900.0,-1322.630845852757,-4452.3306,-4505.379,0.0,0.0,0.0,-8957.709,0.0,0.0,0.004760742
73380,-0.042388022,341.59857,323.65552,-0.042388022,341.7998,0.0,0.0,294.21695,268.15,311.04572,-8.515191e-05,340.01666,341.80664,-4.7621975e-18,-4.009833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4402800.0,4509.74458029938,-3194.3965,-3230.222,0.0,0.0,0.0,-6424.618,0.0,0.0,-0.043060303
73395,-0.04238806,341.69498,329.22522,-0.04238806,341.8307,0.0,0.0,294.17313,267.928,303.3868,-8.515198e-05,340.05838,341.80722,1.1541336e-18,3.3527111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,4403700.0,9240.805220821136,-2219.989,-2244.1497,0.0,0.0,0.0,-4464.1387,0.0,0.0,-0.086883545
73410,-0.042388108,341.77393,332.2936,-0.042388108,341.86554,0.0,0.0,294.12372,267.6372,298.3985,-8.5152074e-05,340.10016,341.8081,-1.826818e-18,-4.8630843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,4404600.0,12122.203896240968,-1687.7811,-1704.0911,0.0,0.0,0.0,-3391.872,0.0,0.0,-0.1362915
73425,-0.042388156,341.84058,333.21973,-0.042388156,341.9024,0.0,0.0,294.0728,267.3278,295.84033,-8.5152176e-05,340.1419,341.80927,2.3097095e-19,8.3514626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4405500.0,13368.334535029191,-1534.7721,-1545.7794,0.0,0.0,0.0,-3080.5515,0.0,0.0,-0.18719482
73440,-0.04238821,341.8979,332.87277,-0.04238821,341.93976,0.0,0.0,294.019,267.05,294.81372,-8.515228e-05,340.18356,341.81067,2.188586e-19,3.6347205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,4406400.0,13611.422756765634,-1606.7456,-1614.1998,0.0,0.0,0.0,-3220.9453,0.0,0.0,-0.24099731
73455,12.895883,341.7335,294.2151,0.12142958,341.33374,6.7582126,0.74722373,293.97684,266.86346,341.71353,0.013075025,341.46997,341.16492,0.99965304,1.091473e-15,0.57564366,0.0,934426.25,0.0,343.15,343.15,-4703.902,4407300.0,2608381.9820872177,2573725.2,24030.71,934426.25,0.0,7.5054364,2597756.0,934426.25,934433.75,-0.2831726
73470,5.6401954,313.92404,294.91266,5.9001784,341.9499,2.8522584,2.7470121,294.04163,266.74783,338.08496,0.011591539,313.28052,341.76862,0.014514686,1.0,0.0,0.2161251,0.0,217308.39,343.15,343.15,-4139.2534,4408200.0,2101820.347220382,450357.25,1165617.9,0.0,217308.39,5.599271,1615975.1,217308.39,217313.98,-0.21838379
73485,5.909926,317.88434,296.39502,5.9099264,357.16275,2.916419,2.8085375,294.13806,266.63327,324.0488,0.011872256,319.2541,358.61914,0.9991152,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4125.043,4409100.0,1378913.497576275,533401.2,1508357.9,1623272.0,1005475.0,5.7249565,2041759.0,2628747.0,2628752.8,-0.12194824
73500,7.284124,343.8357,297.0134,7.2841244,337.08704,3.6824102,3.545159,294.2216,266.45,339.59457,0.014632838,344.12622,337.15683,0.9991152,1.0,0.9901088,0.238926,1607215.9,240234.11,343.1499,343.1499,-4161.0557,4410000.0,2616950.510270044,1432449.5,1225985.8,1607215.9,240234.11,7.2275696,2658435.2,1847450.0,1847457.2,-0.03842163
73515,7.879105,346.0181,296.90076,7.879105,346.21768,3.9772313,3.827375,294.30655,266.01315,345.9729,0.015828075,345.961,346.1676,0.9991152,1.0,0.6501407,0.1741241,1055355.1,175077.45,343.14987,343.14987,-4124.3013,4410900.0,3262213.7648880654,1625402.9,1632007.6,1055355.1,175077.45,7.8046064,3257410.5,1230432.6,1230440.4,0.046539307
73530,7.1905932,344.9513,296.5254,7.1905937,342.99994,3.6189647,3.4839876,294.3772,265.34265,344.4629,0.014444947,344.90634,342.99884,0.9991152,1.0,0.42242628,0.114231884,685712.75,114857.305,343.14984,343.14984,-4146.2944,4411800.0,2908309.565484524,1462486.1,1403554.4,685712.75,114857.305,7.102952,2866040.5,800570.06,800577.2,0.1171875
73545,7.190602,343.90134,296.10202,7.190602,343.5202,3.6186364,3.4836652,294.4218,264.6758,343.69138,0.014444964,343.9035,343.51953,0.9991152,1.0,0.33444342,0.09324382,542892.6,93754.336,343.1498,343.1498,-4145.893,4412700.0,2887191.412730863,1443564.5,1432054.1,542892.6,93754.336,7.1023016,2875618.5,636646.94,636654.06,0.1618042
73560,7.1906104,343.98007,295.72278,7.1906104,343.35962,3.61864,3.4836688,294.4431,264.25,343.6825,0.014444981,343.97836,343.35938,0.9991152,1.0,0.25182807,0.06764715,408785.47,68017.516,343.14978,343.14978,-4145.8916,4413600.0,2909664.184905523,1457397.5,1438659.5,408785.47,68017.516,7.1023088,2896057.0,476803.0,476810.1,0.18310547
73575,-0.042387914,340.14526,297.57568,-0.042387914,341.81186,1.8e-44,1.8e-44,294.4354,264.0581,341.5083,-8.515168e-05,339.63672,341.7812,-7.567442e-11,-7.59191e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4414500.0,-15711.932161175922,-7578.63,-7875.3325,0.0,0.0,3.6e-44,-15453.963,0.0,3.6e-44,0.17538452
73590,-0.04238794,340.61066,301.53354,-0.04238794,341.73282,0.0,0.0,294.40378,263.92285,337.5529,-8.515174e-05,339.6797,341.77975,-3.2433212e-17,-2.7487605e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4415400.0,-12881.862671190269,-6956.8735,-7156.6514,0.0,0.0,0.0,-14113.525,0.0,0.0,0.14376831
73605,-0.042387962,340.93756,307.41473,-0.042387962,341.69427,0.0,0.0,294.34833,263.82614,331.1007,-8.515178e-05,339.72266,341.77863,3.829424e-17,2.2297878e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4416300.0,-8470.992341842632,-5968.0503,-6102.7676,0.0,0.0,0.0,-12070.818,0.0,0.0,0.08831787
73620,-0.042387996,341.17307,315.56436,-0.042387996,341.68253,0.0,0.0,294.29187,263.75,321.59528,-8.515185e-05,339.7657,341.7778,1.1383295e-19,3.4404342e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,4417200.0,-2156.8827160054925,-4559.107,-4649.806,0.0,0.0,0.0,-9208.913,0.0,0.0,0.03186035
73635,-0.042388044,341.34573,324.14322,-0.042388044,341.68924,0.0,0.0,294.22437,263.72543,310.9295,-8.515195e-05,339.80875,341.77728,8.375096e-19,-1.6613475e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4418100.0,4725.729015343072,-3062.56,-3123.7144,0.0,0.0,0.0,-6186.2744,0.0,0.0,-0.03564453
73650,-0.0423881,341.4763,330.48508,-0.0423881,341.7083,0.0,0.0,294.1609,263.75635,302.26855,-8.515206e-05,339.85184,341.77707,-5.87762e-20,-8.635898e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,4419000.0,10091.318959064121,-1956.7654,-1998.0729,0.0,0.0,0.0,-3954.8384,0.0,0.0,-0.099121094
73665,-0.042388164,341.57898,333.39236,-0.042388164,341.7353,0.0,0.0,294.08777,263.7841,297.36844,-8.515219e-05,339.89493,341.77716,2.761158e-18,3.4118863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,4419900.0,12883.568057927165,-1457.4655,-1485.2936,0.0,0.0,0.0,-2942.759,0.0,0.0,-0.17224121
73680,104.68712,333.31702,294.34073,2.3860385,341.74792,201.6634,0.0,294.01532,263.75,340.75784,0.10754788,333.0785,341.67105,0.9975332,4.0963225e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6819.6904,4420800.0,20966661.23116447,17137324.0,475084.7,1623272.0,0.0,201.6634,17612408.0,1623272.0,1623473.6,-0.24468994
73695,6.874285,339.76028,294.38174,6.874285,342.5721,3.5060198,3.3767202,293.92664,263.3814,339.73486,0.013809525,340.0999,344.02185,0.9996344,0.9998944,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4220.7466,4421700.0,2630481.2004503617,1310169.1,1391352.2,1623272.0,1005475.0,6.88274,2701521.5,2628747.0,2628754.0,-0.33337402
73710,6.486429,304.71344,296.11606,6.7746463,335.04282,3.3143404,3.1913455,293.97592,262.65994,326.912,0.0133198695,304.52805,334.96048,0.014671714,1.0,0.0,0.26310745,0.0,264547.97,343.15,343.15,-4144.6895,4422600.0,1722830.573542302,234218.48,1107603.0,0.0,264547.97,6.505686,1341821.5,264547.97,264554.47,-0.28408813
73725,6.3163133,328.7844,298.08282,6.3163137,365.57715,3.1418827,3.0255113,294.0346,261.9085,332.86066,0.012688635,329.35052,364.49286,0.9991209,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4139.2124,4423500.0,1853389.4981874255,814467.06,1790524.4,1623272.0,10054.75,6.1673937,2604991.5,1633326.8,1633332.9,-0.22540283
73740,8.313483,340.2022,298.4737,8.313483,338.7134,4.231018,4.0709295,294.10352,261.45,336.52997,0.016700683,340.27344,338.94785,0.9991209,1.0,1.0,0.43494377,1623272.0,437325.1,343.1499,343.1499,-4137.9775,4424400.0,2669376.281463292,1457019.1,1405035.2,1623272.0,437325.1,8.301948,2862054.5,2060597.1,2060605.4,-0.15649414
73755,7.2893343,343.48593,298.58035,7.2893343,344.46613,3.687983,3.5505657,294.09702,261.3277,344.75275,0.014643304,343.54266,344.3737,0.9991209,1.0,0.97333026,0.24377155,1579979.8,245106.2,343.14987,343.14987,-4164.288,4425300.0,2839688.884666748,1374793.4,1404802.2,1579979.8,245106.2,7.2385488,2779595.5,1825086.0,1825093.2,-0.16299438
73770,7.248009,343.9649,298.80615,7.248009,343.16022,3.681072,3.5442555,294.1325,261.37827,342.74146,0.014560288,343.99738,343.2158,0.9991209,1.0,0.9510578,0.3105509,1543825.4,312251.2,343.14984,343.14984,-4183.1333,4426200.0,2686784.743428234,1374706.4,1350210.4,1543825.4,312251.2,7.2253275,2724916.8,1856076.5,1856083.8,-0.12750244
73785,7.2410636,344.4921,298.88333,7.2410636,343.67447,3.6609678,3.5246155,294.17786,261.61472,343.70694,0.014546335,344.5074,343.67487,0.9991209,1.0,0.8784321,0.25699347,1425934.1,258400.53,343.1498,343.1498,-4163.629,4427100.0,2738480.691135919,1387075.0,1362209.0,1425934.1,258400.53,7.185583,2749284.0,1684334.6,1684341.8,-0.08215332
73800,7.4148145,344.05276,298.75494,7.4148145,343.48642,3.7461097,3.6061444,294.21094,262.05,343.54688,0.014895377,344.03912,343.49246,0.9991209,1.0,0.8242617,0.25034532,1338000.9,251715.95,343.14978,343.14978,-4151.6606,4428000.0,2802209.297346951,1410674.8,1393037.5,1338000.9,251715.95,7.352254,2803712.2,1589716.9,1589724.2,-0.049072266
73815,7.3420057,343.17673,298.60544,7.3420057,343.03235,3.7109349,3.5724778,294.20877,262.71326,342.9118,0.0147491135,343.18594,343.04025,0.9991209,1.0,0.8206567,0.25101405,1332149.0,252388.34,343.14975,343.14975,-4157.252,4428900.0,2744614.400226851,1374419.1,1369967.0,1332149.0,252388.34,7.283413,2744386.0,1584537.4,1584544.6,-0.051239014
73830,8.264426,343.0671,298.47867,8.264426,343.21136,4.1903725,4.031687,294.2243,263.513,343.24918,0.016602134,343.01654,343.19223,0.9991209,1.0,0.8255584,0.2499152,1340105.8,251283.48,343.14972,343.14972,-4124.129,4429800.0,3121801.1362343533,1547691.0,1552698.2,1340105.8,251283.48,8.222059,3100389.2,1591389.2,1591397.5,-0.035705566
73845,9.042307,343.38217,298.34775,9.042307,343.23068,4.5983534,4.421617,294.24167,264.28122,343.36566,0.018164793,343.1926,343.17258,0.9991209,1.0,0.80062866,0.24062064,1299638.0,241938.03,343.1497,343.1497,-4097.1333,4430700.0,3434512.565933835,1710303.2,1704550.1,1299638.0,241938.03,9.01997,3414853.5,1541576.0,1541585.0,-0.018341064
73860,7.5455165,344.25116,298.20148,7.545517,343.63968,3.8106887,3.6679738,294.25845,264.85,343.48572,0.015157941,344.25107,343.647,0.9991209,1.0,0.7699552,0.23071264,1249846.6,231975.78,343.14966,343.14966,-4143.362,4431600.0,2882946.527723277,1459368.4,1439989.9,1249846.6,231975.78,7.4786625,2899358.2,1481822.4,1481829.9,-0.0015563965
73875,7.3194575,342.79294,298.23337,7.3194575,342.8951,3.6962352,3.5583172,294.17203,265.25403,342.85913,0.014703818,342.7934,342.901,0.9991209,1.0,0.78623754,0.24278279,1276277.4,244112.02,343.14963,343.14963,-4154.4824,4432500.0,2755910.1420857133,1369837.9,1372978.9,1276277.4,244112.02,7.2545524,2742816.8,1520389.4,1520396.6,-0.08798218
73890,7.5735054,341.74728,298.6895,7.5735054,342.7053,3.8311107,3.687677,294.10428,265.6477,342.07404,0.015214167,341.7614,342.71713,0.9991209,1.0,0.93730617,0.3013073,1521502.8,302956.97,343.1496,343.1496,-4149.128,4433400.0,2772249.219168816,1369612.6,1400085.6,1521502.8,302956.97,7.5187874,2769698.2,1824459.8,1824467.2,-0.1557312
73905,7.257863,341.7687,299.42368,7.257863,343.4303,3.6735837,3.5367994,294.0621,266.0425,341.92194,0.014580083,341.85825,343.481,0.9991209,1.0,1.0,0.33637804,1623272.0,338219.7,343.14957,343.14957,-4167.7036,4434300.0,2602438.3089664695,1290804.6,1341455.0,1623272.0,338219.7,7.2103834,2632259.5,1961491.8,1961499.0,-0.1979065
73920,7.2946258,340.32812,300.14975,7.294626,342.61526,3.6751523,3.5379217,294.043,266.45,342.16354,0.014653934,340.2659,342.59332,0.9991209,1.0,1.0,0.32940564,1623272.0,331209.12,343.14954,343.14954,-4145.586,4435200.0,2585802.9562326465,1230962.1,1301034.2,1623272.0,331209.12,7.2130737,2531996.5,1954481.1,1954488.4,-0.2170105
73935,7.2601833,338.7145,300.64273,7.260184,343.3581,3.65767,3.5211654,294.06592,266.86694,340.9002,0.014584744,338.71744,343.37012,0.9991209,1.0,1.0,0.3585546,1623272.0,360517.7,343.1495,343.1495,-4147.174,4436100.0,2466009.0309353676,1160913.9,1302509.8,1623272.0,360517.7,7.1788354,2463423.5,1983789.8,1983796.9,-0.1940918
73950,7.190615,339.30496,300.76862,7.190615,343.16486,3.6187243,3.4837515,294.09738,267.28592,341.21484,0.014444991,339.3127,343.15982,0.9991209,1.0,1.0,0.34056118,1623272.0,342425.75,343.14948,343.14948,-4145.99,4437000.0,2453830.6818542536,1163820.1,1280391.2,1623272.0,342425.75,7.102476,2444211.5,1965697.8,1965704.9,-0.16262817
73965,7.6515307,339.42004,300.67627,7.6515307,343.17316,3.8626964,3.717744,294.13303,267.7119,341.0168,0.015370908,339.46634,343.19675,0.9991209,1.0,1.0,0.35002598,1623272.0,351942.38,343.14944,343.14944,-4136.248,4437900.0,2604297.4596216083,1245086.6,1365698.2,1623272.0,351942.38,7.5804405,2610785.0,1975214.4,1975222.0,-0.12698364
73980,7.6968966,340.332,300.48425,7.6968966,343.23352,3.9014585,3.7552252,294.17096,268.15,341.59235,0.015462042,340.4473,343.26764,0.9991209,1.0,1.0,0.33580995,1623272.0,337648.53,343.1494,343.1494,-4151.771,4438800.0,2669583.242202577,1288156.8,1381954.1,1623272.0,337648.53,7.656684,2670111.0,1960920.5,1960928.1,-0.08905029
73995,7.430303,343.2828,300.23007,7.430303,343.64862,3.7534642,3.6131797,294.21173,268.6483,342.923,0.014926491,343.37598,343.6633,0.9991209,1.0,0.99814963,0.30169174,1620268.4,303343.53,343.14938,343.14938,-4150.3267,4439700.0,2676473.8569113207,1343558.5,1354974.5,1620268.4,303343.53,7.366644,2698533.0,1923611.9,1923619.2,-0.04827881
74010,8.0959,343.36536,299.9247,8.0959,343.11618,4.104111,3.9491763,294.25577,269.2163,343.43024,0.016263586,343.23465,343.0772,0.9991209,1.0,0.9586235,0.291704,1556106.6,293301.06,343.14935,343.14935,-4131.8696,4440600.0,2971734.384181832,1477102.5,1468629.9,1556106.6,293301.06,8.0532875,2945732.5,1849407.8,1849415.8,-0.0042419434
74025,9.075809,343.67456,299.5697,9.075809,343.4046,4.607438,4.430071,294.29773,269.80115,343.5824,0.018232094,343.60977,343.38162,0.9991209,1.0,0.9160806,0.27480033,1487047.9,276304.88,343.14932,343.14932,-4087.8867,4441500.0,3370263.135063942,1681206.4,1670916.0,1487047.9,276304.88,9.037509,3352122.5,1763352.8,1763361.8,0.037719727
74040,8.726299,343.8752,299.16446,8.7263,343.41028,4.4345217,4.265196,294.3337,270.35,343.8464,0.017529977,343.672,343.34564,0.9991209,1.0,0.82588416,0.24348679,1340634.6,244819.89,343.1493,343.1493,-4110.3022,4442400.0,3289748.7163703544,1638669.6,1621629.6,1340634.6,244819.89,8.6997175,3260299.2,1585454.5,1585463.2,0.07369995
74055,7.5288396,343.8346,298.74234,7.52884,343.4717,3.8086963,3.6662126,294.362,270.87152,343.69022,0.015124439,343.84073,343.4738,0.9991209,1.0,0.7769408,0.2315036,1261186.2,232771.1,343.14926,343.14926,-4151.603,4443300.0,2855207.96465878,1425867.9,1414393.1,1261186.2,232771.1,7.474909,2840261.0,1493957.4,1493964.9,0.101989746
74070,8.977146,343.56885,298.33517,8.977146,343.212,4.551249,4.376319,294.38272,271.3691,343.35587,0.018033894,343.44812,343.1784,0.9991209,1.0,0.73032594,0.21843915,1185517.6,219635.11,343.14923,343.14923,-4087.1267,4444200.0,3409973.1030466272,1705491.1,1692036.8,1185517.6,219635.11,8.927568,3397528.0,1405152.8,1405161.6,0.12271118
74085,7.4439197,344.0671,297.9652,7.4439197,343.56128,3.7586052,3.6180656,294.3952,271.78217,343.60632,0.014953845,344.0701,343.5641,0.9991209,1.0,0.6848674,0.20178922,1111726.0,202894.0,343.1492,343.1492,-4147.614,4445100.0,2866542.5958822197,1441351.1,1425536.6,1111726.0,202894.0,7.376671,2866887.8,1314620.0,1314627.4,0.13519287
74100,7.2013545,343.38058,297.64645,7.2013545,343.15826,3.6371286,3.5016813,294.4006,272.05,343.3509,0.014466565,343.39456,343.16272,0.9991209,1.0,0.65069115,0.19325642,1056248.8,194314.52,343.14917,343.14917,-4161.107,4446000.0,2776982.1115161222,1383260.4,1376536.1,1056248.8,194314.52,7.13881,2759796.5,1250563.2,1250570.4,0.14059448
74115,7.230669,343.39877,297.3856,7.230669,343.22998,3.6481795,3.51219,294.40033,272.19983,343.18195,0.014525454,343.4346,343.243,0.9991209,1.0,0.63526374,0.18985294,1031205.75,190892.38,343.14914,343.14914,-4155.1187,4446900.0,2793893.949923273,1397365.6,1392239.6,1031205.75,190892.38,7.16037,2789605.2,1222098.1,1222105.2,0.14031982
74130,7.190617,343.12225,297.18076,7.190617,343.06943,3.6186666,3.4836948,294.39587,272.31616,343.21097,0.014444995,343.12018,343.06705,0.9991209,1.0,0.61026204,0.18116115,990621.25,182153.02,343.1491,343.1491,-4145.9194,4447800.0,2792605.9393747095,1387460.4,1385865.0,990621.25,182153.02,7.1023617,2773325.5,1172774.2,1172781.4,0.13586426
74145,7.190617,343.12164,297.03357,7.190617,343.16144,3.618644,3.4836726,294.3868,272.42444,343.12534,0.014444995,343.12308,343.1624,0.9991209,1.0,0.6135449,0.18409699,995950.2,185104.94,343.14908,343.14908,-4145.892,4448700.0,2796340.354915543,1391887.1,1393088.9,995950.2,185104.94,7.102317,2784976.0,1181055.1,1181062.2,0.12680054
74160,7.1906166,343.24796,296.92105,7.190617,343.18597,3.6186435,3.4836724,294.38272,272.55,343.20212,0.014444994,343.24915,343.1861,0.9991209,1.0,0.60749894,0.18086298,986136.06,181853.2,343.14905,343.14905,-4145.892,4449600.0,2807824.843988624,1399099.9,1397228.0,986136.06,181853.2,7.102316,2796328.0,1167989.2,1167996.4,0.12271118
74175,7.1906204,343.13275,296.84335,7.1906204,343.12985,3.6186457,3.4836743,294.36655,272.69196,343.18265,0.014445001,343.1282,343.12787,0.9991209,1.0,0.6007651,0.17915112,975205.2,180131.97,343.14902,343.14902,-4145.892,4450500.0,2811358.899111451,1397967.9,1397880.2,975205.2,180131.97,7.1023197,2795848.0,1155337.1,1155344.2,0.106536865
74190,7.19062,343.04956,296.8073,7.19062,343.11865,3.6186454,3.483674,294.35287,272.8359,343.0812,0.014445,343.04895,343.11893,0.9991209,1.0,0.6101253,0.18330866,990399.3,184312.27,343.149,343.149,-4145.892,4451400.0,2807391.015522643,1396543.9,1398630.4,990399.3,184312.27,7.1023197,2795174.2,1174711.6,1174718.8,0.09286499
74205,7.1906195,343.0999,296.79904,7.1906195,343.13934,3.618645,3.4836736,294.34518,272.9869,343.10196,0.014444998,343.1016,343.13995,0.9991209,1.0,0.6183213,0.18540275,1003703.56,186417.83,343.14896,343.14896,-4145.892,4452300.0,2809151.402200689,1398314.2,1399505.0,1003703.56,186417.83,7.102319,2797819.2,1190121.4,1190128.5,0.08517456
74220,7.190619,343.1719,296.79602,7.190619,343.1602,3.618645,3.4836736,294.33914,273.15,343.15872,0.014444998,343.17242,343.16025,0.9991209,1.0,0.61787194,0.18466419,1002974.25,185675.23,343.14893,343.14893,-4145.892,4453200.0,2812778.4334010757,1400579.5,1400225.6,1002974.25,185675.23,7.102319,2800805.0,1188649.5,1188656.6,0.07913208
74235,7.190615,343.27866,296.77402,7.190615,343.19858,3.6186428,3.4836714,294.34344,273.38593,343.21024,0.01444499,343.2811,343.19955,0.9991209,1.0,0.6101404,0.18176775,990423.75,182762.92,343.1489,343.1489,-4145.892,4454100.0,2817236.9916989054,1404467.2,1402048.9,990423.75,182762.92,7.102314,2806516.0,1173186.6,1173193.8,0.08343506
74250,7.1906157,343.35876,296.71765,7.190616,343.21817,3.618643,3.483672,294.3469,273.7,343.2846,0.014444992,343.3589,343.21796,0.9991209,1.0,0.5905754,0.17481919,958664.5,175776.33,343.14886,343.14886,-4145.892,4455000.0,2825169.0520903138,1408589.0,1404343.0,958664.5,175776.33,7.102315,2812932.0,1134440.9,1134448.0,0.086883545
74265,7.1906166,343.3256,296.63693,7.1906166,343.20013,3.6186435,3.4836721,294.34818,274.01407,343.2711,0.014444994,343.32486,343.1999,0.9991209,1.0,0.57138944,0.16910304,927520.5,170028.89,343.14886,343.14886,-4145.892,4455900.0,2829246.353667213,1410025.0,1406236.1,927520.5,170028.89,7.102316,2816261.0,1097549.4,1097556.5,0.08816528
74280,7.1906176,343.27557,296.54767,7.1906176,343.18515,3.618644,3.4836726,294.34705,274.25,343.23868,0.014444995,343.27487,343.18494,0.9991209,1.0,0.5571565,0.16501,904416.5,165913.44,343.14883,343.14883,-4145.892,4456800.0,2832695.8251980445,1411210.5,1408479.6,904416.5,165913.44,7.102317,2819690.0,1070330.0,1070337.1,0.08703613
74295,7.190619,343.22424,296.46344,7.190619,343.16882,3.6186447,3.4836733,294.3428,274.41406,343.20636,0.0144449975,343.22336,343.16855,0.9991209,1.0,0.54770833,0.16238302,889079.56,163272.06,343.1488,343.1488,-4145.892,4457700.0,2835845.72464506,1412204.2,1410530.6,889079.56,163272.06,7.102318,2822735.0,1052351.6,1052358.8,0.08279419
74310,7.19062,343.16,296.39578,7.1906204,343.14786,3.6186454,3.483674,294.33557,274.56668,343.16504,0.014445,343.1591,343.14758,0.9991209,1.0,0.5443062,0.16174716,883557.0,162632.73,343.14877,343.14877,-4145.892,4458600.0,2837444.0926213255,1412307.8,1411941.0,883557.0,162632.73,7.1023197,2824248.8,1046189.75,1046196.9,0.07556152
74325,7.190621,343.1095,296.35132,7.190621,343.1337,3.618646,3.4836745,294.3267,274.71094,343.1288,0.014445002,343.10892,343.1335,0.9991209,1.0,0.5466145,0.16281767,887304.06,163709.11,343.14874,343.14874,-4145.892,4459500.0,2837944.3557339245,1412125.4,1412856.2,887304.06,163709.11,7.1023207,2824981.5,1051013.1,1051020.2,0.06668091
74340,7.1906214,343.08078,296.33258,7.1906214,343.126,3.6186461,3.4836748,294.3171,274.85,343.10745,0.014445003,343.08044,343.12595,0.9991209,1.0,0.5526149,0.16487439,897044.25,165777.08,343.1487,343.1487,-4145.892,4460400.0,2837785.312170786,1411824.1,1413190.0,897044.25,165777.08,7.1023207,2825014.0,1062821.4,1062828.5,0.05709839
74355,7.1906214,343.0673,296.33685,7.190622,343.12262,3.6186464,3.483675,294.3077,274.98593,343.09677,0.014445003,343.06717,343.1226,0.9991209,1.0,0.56045043,0.1674073,909763.44,168323.86,343.14868,343.14868,-4145.892,4461300.0,2836878.0912105422,1411287.8,1412958.8,909763.44,168323.86,7.1023216,2824246.5,1078087.2,1078094.4,0.047698975
74370,7.190622,343.06073,296.35898,7.190622,343.12088,3.6186464,3.483675,294.29868,275.11667,343.09177,0.014445004,343.06067,343.12085,0.9991209,1.0,0.5690759,0.17013852,923764.9,171070.03,343.14865,343.14865,-4145.892,4462200.0,2835232.3159805336,1410421.5,1412238.0,923764.9,171070.03,7.1023216,2822659.5,1094834.9,1094842.0,0.03866577
74385,7.1906214,343.06247,296.39395,7.1906214,343.12198,3.6186461,3.4836748,294.29092,275.23907,343.091,0.014445003,343.06262,343.12204,0.9991209,1.0,0.5778862,0.17289214,938066.56,173838.73,343.14862,343.14862,-4145.892,4463100.0,2833064.0602348237,1409417.6,1411214.9,938066.56,173838.73,7.1023207,2820632.5,1111905.2,1111912.4,0.030914307
74400,7.190621,343.08215,296.43427,7.190621,343.12933,3.618646,3.4836745,294.285,275.35,343.1018,0.014445001,343.0825,343.12946,0.9991209,1.0,0.5852135,0.17506082,949960.6,176019.28,343.1486,343.1486,-4145.892,4464000.0,2831273.3223565603,1408794.5,1410219.4,949960.6,176019.28,7.1023207,2819014.0,1125979.9,1125987.0,0.024993896
74415,7.1906195,343.11566,296.47192,7.1906195,343.14072,3.6186452,3.4836738,294.282,275.41925,343.12097,0.014444999,343.11633,343.14096,0.9991209,1.0,0.58983046,0.17630407,957455.2,177269.34,343.14856,343.14856,-4145.892,4464900.0,2830150.9659240763,1408669.0,1409425.6,957455.2,177269.34,7.102319,2818094.5,1134724.5,1134731.6,0.022003174
74430,7.1906185,343.16644,296.49722,7.1906185,343.15768,3.6186445,3.4836733,294.28195,275.43048,343.1532,0.0144449975,343.1672,343.1579,0.9991209,1.0,0.5897902,0.17595367,957389.94,176917.02,343.14853,343.14853,-4145.892,4465800.0,2830570.8848167458,1409438.4,1409173.9,957389.94,176917.02,7.102318,2818612.2,1134307.0,1134314.1,0.021942139
74445,7.190618,343.20776,296.50388,7.1906185,343.16943,3.6186445,3.483673,294.28345,275.4015,343.18314,0.014444997,343.20816,343.16953,0.9991209,1.0,0.5850639,0.1741795,949717.75,175133.14,343.1485,343.1485,-4145.892,4466700.0,2831983.374319873,1410485.2,1409327.8,949717.75,175133.14,7.102318,2819813.0,1124850.9,1124858.0,0.0234375
74460,7.1906185,343.2142,296.49274,7.1906185,343.1689,3.6186445,3.483673,294.28473,275.35,343.19186,0.0144449975,343.21414,343.16888,0.9991209,1.0,0.5784755,0.17206027,939023.0,173002.3,343.14847,343.14847,-4145.892,4467600.0,2833188.864289275,1411016.2,1409648.5,939023.0,173002.3,7.102318,2820664.8,1112025.2,1112032.4,0.024719238
74475,7.190629,342.94974,296.5052,7.1906295,343.05942,3.6186504,3.483679,294.2608,275.27216,343.0906,0.014445019,342.94238,343.05634,0.9991209,1.0,0.58299863,0.1745552,946365.3,175510.89,343.14844,343.14844,-4145.892,4468500.0,2826294.4758100216,1402655.2,1405967.8,946365.3,175510.89,7.1023293,2808623.0,1121876.2,1121883.4,0.00079345703
74490,7.1906285,342.6949,296.58957,7.1906285,342.99524,3.61865,3.4836786,294.23828,275.15753,342.85666,0.014445017,342.69437,342.99588,0.9991209,1.0,0.62302256,0.1897673,1011335.0,190806.28,343.1484,343.1484,-4145.892,4469400.0,2806981.395064668,1392410.1,1401481.0,1011335.0,190806.28,7.1023283,2793891.0,1202141.2,1202148.4,-0.021728516
74505,7.190627,342.76743,296.7448,7.190627,343.03793,3.6186495,3.4836779,294.22034,275.01416,342.88446,0.014445014,342.76904,343.03836,0.9991209,1.0,0.6647881,0.20217136,1079131.9,203278.25,343.14838,343.14838,-4145.892,4470300.0,2799249.1018070723,1389912.1,1398081.6,1079131.9,203278.25,7.1023273,2787993.8,1282410.1,1282417.2,-0.03967285
74520,7.1906257,342.8566,296.9452,7.190626,343.06046,3.6186485,3.4836771,294.2075,274.85,342.94507,0.014445012,342.85776,343.0608,0.9991209,1.0,0.6968575,0.21172102,1131189.2,212880.19,343.14835,343.14835,-4145.892,4471200.0,2790768.9966130876,1386553.2,1392710.0,1131189.2,212880.19,7.1023254,2779263.2,1344069.5,1344076.6,-0.052520752
74535,7.1906266,342.86298,297.16885,7.190627,343.05588,3.6186492,3.4836776,294.19284,274.58145,342.96664,0.014445014,342.8624,343.0555,0.9991209,1.0,0.72440183,0.22029942,1175901.1,221505.56,343.14832,343.14832,-4145.892,4472100.0,2778508.9037267426,1379991.4,1385817.2,1175901.1,221505.56,7.102327,2765808.5,1397406.8,1397413.9,-0.06716919
74550,7.190624,342.8909,297.39752,7.1906247,343.06937,3.6186478,3.4836764,294.18475,274.21405,342.96747,0.01444501,342.89212,343.06995,0.9991209,1.0,0.75219315,0.22921564,1221014.1,230470.6,343.1483,343.1483,-4145.892,4473000.0,2764684.9167053686,1373928.2,1379318.1,1221014.1,230470.6,7.1023245,2753246.5,1451484.8,1451491.9,-0.07525635
74565,7.1906223,342.9905,297.6025,7.1906223,343.1054,3.6186466,3.4836752,294.18253,273.88965,343.03052,0.014445005,342.99197,343.10587,0.9991209,1.0,0.77145624,0.23462927,1252283.2,235913.88,343.14825,343.14825,-4145.892,4473900.0,2756072.8311113394,1370745.5,1374215.5,1252283.2,235913.88,7.1023216,2744961.0,1488197.1,1488204.2,-0.07748413
74580,7.190621,343.0733,297.7642,7.190621,343.12912,3.618646,3.4836745,294.18475,273.75,343.0886,0.014445002,343.07434,343.12943,0.9991209,1.0,0.7815575,0.23728655,1268680.4,238585.7,343.14822,343.14822,-4145.892,4474800.0,2749786.5532096173,1368362.8,1370048.4,1268680.4,238585.7,7.1023207,2738411.0,1507266.1,1507273.2,-0.07525635
74595,7.19062,343.1248,297.87744,7.1906204,343.1436,3.6186454,3.483674,294.1892,273.75,343.12747,0.014445,343.1253,343.1437,0.9991209,1.0,0.785377,0.23814383,1274880.5,239447.67,343.1482,343.1482,-4145.892,4475700.0,2745274.1638308736,1366497.1,1367065.0,1274880.5,239447.67,7.1023197,2733562.0,1514328.1,1514335.2,-0.07080078
74610,7.19062,343.14294,297.9487,7.19062,343.14728,3.6186454,3.483674,294.1944,273.75,343.14304,0.014445,343.1431,343.1473,0.9991209,1.0,0.78629124,0.23830673,1276364.5,239611.47,343.14816,343.14816,-4145.892,4476600.0,2741895.2292753602,1364893.5,1365024.4,1276364.5,239611.47,7.1023197,2729918.0,1515976.0,1515983.1,-0.06561279
74625,7.1906195,343.14807,297.99237,7.19062,343.14832,3.6186452,3.4836738,294.1996,273.75,343.14767,0.014444999,343.1481,343.14832,0.9991209,1.0,0.7864047,0.23831192,1276548.8,239616.67,343.14813,343.14813,-4145.892,4477500.0,2739527.02125257,1363729.4,1363736.8,1276548.8,239616.67,7.102319,2727466.0,1516165.4,1516172.5,-0.060424805
74640,7.1906195,343.14902,298.01828,7.19062,343.1484,3.6186452,3.4836738,294.20453,273.75,343.14868,0.014444999,343.14902,343.1484,0.9991209,1.0,0.7863272,0.23828056,1276422.9,239585.16,343.1481,343.1481,-4145.892,4478400.0,2738016.2210226897,1362975.4,1362957.1,1276422.9,239585.16,7.102319,2725932.5,1516008.0,1516015.1,-0.055480957
74655,7.19062,343.14017,298.0362,7.19062,343.1448,3.6186454,3.483674,294.20825,273.75,343.14465,0.014445,343.13998,343.1447,0.9991209,1.0,0.78674555,0.23845857,1277102.0,239764.14,343.14807,343.14807,-4145.892,4479300.0,2736685.189911407,1362167.2,1362307.2,1277102.0,239764.14,7.1023197,2724474.5,1516866.1,1516873.2,-0.051757812
74670,7.1906195,343.13654,298.05112,7.19062,343.14423,3.6186452,3.4836738,294.2121,273.75,343.1401,0.014444999,343.1366,343.14426,0.9991209,1.0,0.78792375,0.23888664,1279014.6,240194.55,343.14804,343.14804,-4145.892,4480200.0,2735503.775052166,1361606.8,1361839.1,1279014.6,240194.55,7.102319,2723446.0,1519209.1,1519216.2,-0.047912598
74685,7.1906195,343.14536,298.06277,7.1906195,343.14795,3.6186452,3.4836738,294.21622,273.75,343.14484,0.014444999,343.1455,343.148,0.9991209,1.0,0.78850746,0.2390126,1279962.0,240321.2,343.148,343.148,-4145.892,4481100.0,2735083.491164687,1361521.0,1361599.4,1279962.0,240321.2,7.102319,2723120.5,1520283.2,1520290.4,-0.043792725
74700,7.1906195,343.15533,298.06952,7.1906195,343.151,3.618645,3.4836736,294.22052,273.75,343.15152,0.014444998,343.1555,343.15103,0.9991209,1.0,0.7880388,0.23879132,1279201.2,240098.69,343.14798,343.14798,-4145.892,4482000.0,2735079.6118822303,1361618.8,1361487.9,1279201.2,240098.69,7.102319,2723106.5,1519300.0,1519307.1,-0.039489746
74715,7.190619,343.16238,298.0709,7.1906195,343.153,3.618645,3.4836736,294.22485,273.75,343.15665,0.014444998,343.16248,343.15305,0.9991209,1.0,0.7867754,0.2383373,1277150.4,239642.19,343.14795,343.14795,-4145.892,4482900.0,2735307.3427845514,1361790.1,1361507.2,1277150.4,239642.19,7.102319,2723297.5,1516792.5,1516799.6,-0.03515625
74730,7.190619,343.16852,298.06686,7.190619,343.1549,3.618645,3.4836736,294.22922,273.75,343.16064,0.014444998,343.1686,343.15494,0.9991209,1.0,0.7849082,0.23770061,1274119.5,239002.02,343.14792,343.14792,-4145.892,4483800.0,2735794.2795919543,1362097.0,1361686.0,1274119.5,239002.02,7.102319,2723783.0,1513121.5,1513128.6,-0.030792236
74745,7.190619,343.17395,298.05746,7.190619,343.1566,3.6186447,3.4836736,294.23352,273.75,343.16443,0.014444998,343.174,343.15662,0.9991209,1.0,0.78246754,0.23688112,1270157.6,238178.05,343.1479,343.1479,-4145.892,4484700.0,2736594.114956205,1362544.9,1362020.5,1270157.6,238178.05,7.1023183,2724565.5,1508335.6,1508342.8,-0.026489258
74760,7.190619,343.17746,298.04333,7.190619,343.15753,3.6186447,3.4836733,294.23767,273.75,343.167,0.0144449975,343.17752,343.15756,0.9991209,1.0,0.7796042,0.23594014,1265509.6,237231.92,343.14786,343.14786,-4145.892,4485600.0,2737606.6929531135,1363077.6,1362475.8,1265509.6,237231.92,7.102318,2725553.5,1502741.5,1502748.6,-0.022338867
74775,7.1905503,344.9809,297.70544,7.1905503,343.92142,3.6186068,3.4836369,294.41653,273.82812,343.81497,0.01444486,345.03287,343.9445,0.9991209,1.0,0.7073262,0.20640689,1148182.8,207536.97,343.14783,343.14783,-4145.891,4486500.0,2797391.7584225205,1427733.4,1395736.8,1148182.8,207536.97,7.1022434,2823470.0,1355719.8,1355726.9,0.15652466
74790,7.1905746,346.53595,296.9455,7.1905746,344.21277,3.6186202,3.4836497,294.54343,274.0,345.40308,0.014444909,346.53076,344.20273,0.9991209,1.0,0.39624864,0.0908703,643219.3,91367.81,343.1478,343.1478,-4145.891,4487400.0,2939854.446804327,1497652.2,1427491.2,643219.3,91367.81,7.10227,2925143.5,734587.1,734594.25,0.28341675
74805,-0.04238741,341.57156,296.6163,-0.042387407,342.548,2.02e-43,2.02e-43,294.60587,274.17188,344.7292,-8.515067e-05,341.11154,342.43304,-1.8161149e-09,-1.8223394e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30238,4488300.0,-17206.746321891096,-8003.2563,-8177.0884,0.0,0.0,4.04e-43,-16180.345,0.0,4.04e-43,0.3458557
74820,-0.042387914,341.94632,296.6164,-0.042387914,342.60306,5.14e-43,5.13e-43,294.62054,274.25,344.7291,-8.515169e-05,341.1473,342.43497,4.7257548e-15,4.7417705e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4489200.0,-17206.886676160902,-8070.0522,-8186.9707,0.0,0.0,1.027e-42,-16257.023,0.0,1.027e-42,0.36053467
74835,-0.042388696,342.21396,296.6164,-0.042388696,342.6566,0.0,0.0,294.60574,274.25,344.7291,-8.515325e-05,341.1833,342.43723,-9.9936194e-20,-8.9546075e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30404,4490100.0,-17207.20278573742,-8117.85,-8196.652,0.0,0.0,0.0,-16314.502,0.0,0.0,0.34573364
74850,-0.042387918,342.41132,296.6164,-0.042387918,342.70938,0.0,0.0,294.58603,274.25,344.7291,-8.5151696e-05,341.21964,342.4398,2.033496e-35,-3.5529282e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4491000.0,-17206.888146438003,-8152.8354,-8205.9,0.0,0.0,0.0,-16358.736,0.0,0.0,0.3260193
74865,-0.042387918,342.5601,296.6164,-0.042387918,342.7618,0.0,0.0,294.5607,274.25,344.7291,-8.5151696e-05,341.25632,342.44272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4491900.0,-17206.888146438003,-8179.322,-8215.234,0.0,0.0,0.0,-16394.557,0.0,0.0,0.3006897
74880,-0.042387918,342.67758,296.6164,-0.042387918,342.81415,0.0,0.0,294.53552,274.25,344.7291,-8.5151696e-05,341.29333,342.44595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4492800.0,-17206.888146438003,-8200.238,-8224.552,0.0,0.0,0.0,-16424.79,0.0,0.0,0.2755127
74895,-0.042387918,342.77402,296.6164,-0.042387918,342.86646,0.0,0.0,294.504,274.25,344.7291,-8.5151696e-05,341.3307,342.44955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4493700.0,-17206.888146438003,-8217.407,-8233.863,0.0,0.0,0.0,-16451.27,0.0,0.0,0.24398804
74910,-0.042387918,342.85608,296.6164,-0.042387918,342.91867,0.0,0.0,294.4702,274.25,344.7291,-8.5151696e-05,341.36838,342.45346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4494600.0,-17206.888146438003,-8232.017,-8243.159,0.0,0.0,0.0,-16475.176,0.0,0.0,0.21020508
74925,-0.042387918,342.9281,296.6164,-0.042387918,342.97052,0.0,0.0,294.4347,274.25,344.7291,-8.515169e-05,341.40637,342.4577,-6.6823443e-18,-5.2942913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4495500.0,-17206.886676160902,-8244.839,-8252.391,0.0,0.0,0.0,-16497.23,0.0,0.0,0.17468262
74940,-0.042387918,342.99295,296.62292,-0.042387918,343.02167,0.0,0.0,294.3965,274.25,344.72006,-8.5151696e-05,341.44464,342.46228,-2.9633606e-19,1.1626402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4496400.0,-17201.32189481838,-8255.221,-8260.333,0.0,0.0,0.0,-16515.555,0.0,0.0,0.13650513
74955,-0.042387925,343.05215,296.86328,-0.042387925,343.07166,0.0,0.0,294.35538,274.25,344.39267,-8.51517e-05,341.4831,342.4671,-4.4086865e-20,-2.2533858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4497300.0,-16998.27521956112,-8222.972,-8226.443,0.0,0.0,0.0,-16449.414,0.0,0.0,0.09536743
74970,-0.042387933,343.1068,298.77225,-0.042387933,343.11993,0.0,0.0,294.31326,274.25,341.82947,-8.5151725e-05,341.5217,342.47223,-4.1715274e-20,-1.2847171e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4498200.0,-15398.865741340906,-7892.852,-7895.188,0.0,0.0,0.0,-15788.04,0.0,0.0,0.053253174
74985,-0.04238795,343.15686,303.26974,-0.04238795,343.16577,0.0,0.0,294.26984,274.25,335.66132,-8.515176e-05,341.56033,342.47757,-6.1225214e-20,-2.0933115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4499100.0,-11584.437208364796,-7101.0786,-7102.665,0.0,0.0,0.0,-14203.744,0.0,0.0,0.00982666
75000,-0.042387977,343.2025,309.82074,-0.042387977,343.20853,0.0,0.0,294.22443,274.25,326.35608,-8.515182e-05,341.59894,342.48312,2.7641204e-18,-4.742177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4500000.0,-5913.6597961688685,-5942.941,-5944.011,0.0,0.0,0.0,-11886.952,0.0,0.0,-0.035583496
75015,-0.04238801,343.2432,317.03522,-0.04238801,343.24728,0.0,0.0,294.18124,274.25,315.58792,-8.5151885e-05,341.63736,342.48886,-4.475831e-19,-7.109741e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4500900.0,517.6079794577681,-4665.797,-4666.525,0.0,0.0,0.0,-9332.322,0.0,0.0,-0.07876587
75030,-0.04238805,343.27872,322.96133,-0.04238805,343.28146,0.0,0.0,294.13882,274.25,306.04498,-8.515196e-05,341.67548,342.49472,2.209017e-18,-2.695075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4501800.0,6049.933838593979,-3617.0999,-3617.5889,0.0,0.0,0.0,-7234.6885,0.0,0.0,-0.1211853
75045,-0.042388093,343.30807,326.35605,-0.042388093,343.30994,0.0,0.0,294.0988,274.25,299.60437,-8.5152045e-05,341.71313,342.50067,1.3170335e-19,-1.4536611e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4502700.0,9567.43258046764,-3017.969,-3018.3003,0.0,0.0,0.0,-6036.2695,0.0,0.0,-0.16122437
75060,-0.042388134,343.33063,327.45895,-0.042388134,343.33188,0.0,0.0,294.06146,274.25,296.20865,-8.5152125e-05,341.75012,342.50662,-1.232799e-18,-1.0316661e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4503600.0,11176.325600636528,-2825.6367,-2825.8594,0.0,0.0,0.0,-5651.496,0.0,0.0,-0.19854736
75075,-0.042388175,343.3453,327.1482,-0.042388175,343.34616,0.0,0.0,294.02502,274.25,294.8214,-8.515221e-05,341.78625,342.51254,-1.1648227e-19,1.2364402e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,4504500.0,11561.32755214241,-2883.5774,-2883.7295,0.0,0.0,0.0,-5767.3066,0.0,0.0,-0.23498535
75090,-0.1256991,343.35135,326.23886,-0.000384838,343.35178,0.0,0.0,293.98755,274.25,294.33466,-0.00012664295,341.8231,342.51816,0.0902894,-8.8717443e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070595,4505400.0,16969.85875378134,-9034.302,-27.65994,0.0,0.0,0.0,-9061.962,0.0,0.0,-0.27246094
75105,6.12978,340.544,294.1486,6.1297235,340.27725,3.1797545,3.0646334,293.97635,274.25,341.51663,0.012313857,340.90192,339.8819,0.9997158,0.7225501,0.75789845,0.0,1230275.4,0.0,343.15,343.15,-4334.63,4506300.0,2449789.7898653946,1194453.5,1187575.0,1230275.4,0.0,6.2443876,2382028.5,1230275.4,1230281.6,-0.2836609
75120,5.2899556,310.301,294.9852,5.5346627,342.3685,2.6630177,2.5649319,294.0631,274.25,334.31335,0.01087261,309.8538,342.2813,0.014523272,1.0,0.0,0.24508457,0.0,246426.4,343.15,343.15,-4137.056,4507200.0,1795918.7129274597,340283.5,1101452.5,0.0,246426.4,5.2279496,1441736.0,246426.4,246431.64,-0.19689941
75135,7.0390263,326.95612,296.35092,7.0390263,368.14023,3.504401,3.3733156,294.13016,274.25,330.34085,0.014140468,327.6618,369.25903,0.9990004,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4106.738,4508100.0,2018660.738846529,904809.2,2122372.5,1623272.0,1005475.0,6.8777165,3027181.8,2628747.0,2628754.0,-0.1298523
75150,7.4370246,345.9488,296.8984,7.4370246,338.26385,3.7613633,3.6208496,294.21164,274.25,340.61707,0.014939995,346.1265,338.44803,0.9990004,1.0,0.9308168,0.2943087,1510968.8,295920.03,343.1499,343.1499,-4155.232,4509000.0,2743257.379756875,1532113.5,1292070.6,1510968.8,295920.03,7.3822126,2824184.0,1806888.8,1806896.1,-0.04837036
75165,7.4649506,345.58612,296.81122,7.4649506,345.5631,3.7714815,3.6304522,294.29276,274.25,345.82025,0.014996094,345.57483,345.4956,0.9990004,1.0,0.6232138,0.14780436,1011645.56,148613.6,343.14987,343.14987,-4149.167,4509900.0,3086765.026610601,1529229.4,1528508.0,1011645.56,148613.6,7.4019337,3057737.5,1160259.1,1160266.5,0.03274536
75180,7.190593,344.45007,296.4657,7.190593,342.95245,3.6186612,3.4836898,294.36475,274.25,343.9148,0.014444945,344.42828,342.96997,0.9990004,1.0,0.42549995,0.12510994,690702.1,125794.92,343.14984,343.14984,-4145.9287,4510800.0,2878678.3614656543,1449151.6,1403922.8,690702.1,125794.92,7.102351,2853074.5,816497.06,816504.2,0.10473633
75195,7.1906276,342.7774,296.1608,7.190628,343.0328,3.61865,3.4836783,294.31662,274.25,343.26102,0.014445016,342.7595,343.01813,0.9990004,1.0,0.3906308,0.11219136,634100.0,112805.6,343.1498,343.1498,-4145.892,4511700.0,2857526.4274970777,1407851.2,1415564.6,634100.0,112805.6,7.1023283,2823416.0,746905.6,746912.75,0.056610107
75210,7.190627,342.63654,295.963,7.190627,343.0085,3.6186492,3.4836779,294.29935,274.25,342.72226,0.014445014,342.64243,343.01483,0.9990004,1.0,0.45000774,0.13850847,730484.94,139266.81,343.14978,343.14978,-4145.892,4512600.0,2836839.5536571825,1409570.0,1420804.0,730484.94,139266.81,7.1023273,2830374.0,869751.75,869758.9,0.03933716
75225,7.1906257,342.86923,295.86618,7.190626,343.07306,3.6186488,3.4836771,294.28036,274.25,342.95828,0.014445012,342.871,343.0721,0.9990004,1.0,0.4848086,0.1445355,786976.2,145326.83,343.14975,343.14975,-4145.892,4513500.0,2857033.1988607678,1419521.6,1425677.4,786976.2,145326.83,7.102326,2845199.0,932303.0,932310.1,0.020355225
75240,7.190624,342.9542,295.8544,7.190624,343.0944,3.6186478,3.4836764,294.2688,274.25,342.9987,0.014445009,342.95566,343.0954,0.9990004,1.0,0.5083804,0.15230322,825239.7,153137.08,343.14972,343.14972,-4145.892,4514400.0,2860198.4792762776,1422443.0,1426677.0,825239.7,153137.08,7.1023245,2849120.0,978376.75,978383.9,0.0087890625
75255,7.190626,342.50595,295.9526,7.1906266,342.89465,3.618649,3.4836774,294.23132,274.15057,342.79547,0.014445013,342.50314,342.89337,0.9990004,1.0,0.55058104,0.16736121,893742.75,168277.52,343.1497,343.1497,-4145.892,4515300.0,2841912.4058456477,1405940.2,1417679.4,893742.75,168277.52,7.1023264,2823619.5,1062020.2,1062027.4,-0.028686523
75270,7.190622,342.8159,296.12158,7.190622,343.09406,3.6186464,3.483675,294.22333,273.94318,342.8693,0.014445004,342.8223,343.09656,0.9990004,1.0,0.6001164,0.18210807,974152.06,183105.12,343.14966,343.14966,-4145.892,4516200.0,2836137.6855278024,1410196.6,1418597.4,974152.06,183105.12,7.1023216,2828794.0,1157257.2,1157264.4,-0.03668213
75285,7.1906185,343.13428,296.29306,7.1906185,343.15582,3.6186445,3.483673,294.22604,273.7642,343.10956,0.014444997,343.1372,343.1563,0.9990004,1.0,0.6116542,0.18285938,992881.2,183860.53,343.14963,343.14963,-4145.892,4517100.0,2840309.437211607,1414632.8,1415283.4,992881.2,183860.53,7.102318,2829916.0,1176741.8,1176748.9,-0.033966064
75300,7.1906166,343.254,296.41116,7.1906166,343.1884,3.6186435,3.4836724,294.23468,273.75,343.20547,0.014444994,343.2552,343.18875,0.9990004,1.0,0.60466444,0.18006603,981534.8,181051.89,343.1496,343.1496,-4145.892,4518000.0,2838962.869033958,1414681.2,1412699.6,981534.8,181051.89,7.102316,2827381.0,1162586.8,1162593.9,-0.02532959
75315,7.1906314,342.87177,296.5237,7.1906314,343.01974,3.6186516,3.48368,294.20508,273.96207,343.08035,0.014445023,342.86078,343.01495,0.9990004,1.0,0.6087697,0.18270239,988198.75,183702.69,343.14957,343.14957,-4145.892,4518900.0,2824549.264851157,1399741.4,1404210.5,988198.75,183702.69,7.1023316,2803952.0,1171901.5,1171908.6,-0.05493164
75330,7.190627,342.61313,296.694,7.190627,342.97696,3.6186492,3.4836779,294.18747,274.33524,342.77826,0.014445014,342.6152,342.9791,0.9990004,1.0,0.6604719,0.20255877,1072125.5,203667.78,343.14954,343.14954,-4145.892,4519800.0,2795888.6787115717,1386786.9,1397774.8,1072125.5,203667.78,7.1023273,2784561.5,1275793.2,1275800.4,-0.07254028
75345,7.1906223,342.88107,296.89725,7.1906223,343.08884,3.6186466,3.4836752,294.18234,274.81577,342.93582,0.014445005,342.88528,343.08987,0.9990004,1.0,0.69828135,0.21204638,1133500.5,213207.34,343.1495,343.1495,-4145.892,4520700.0,2793115.22313601,1388739.8,1395014.4,1133500.5,213207.34,7.1023216,2783754.0,1346707.9,1346715.0,-0.07766724
75360,7.1906185,343.1049,297.07785,7.1906185,343.14673,3.6186447,3.4836733,294.1877,275.35,343.09363,0.0144449975,343.10748,343.14752,0.9990004,1.0,0.71016425,0.21436599,1152789.8,215539.64,343.14948,343.14948,-4145.892,4521600.0,2791730.733915244,1390044.1,1391307.6,1152789.8,215539.64,7.102318,2781351.8,1368329.4,1368336.5,-0.07229614
75375,7.1906037,343.56238,297.1361,7.1906037,343.32108,3.6186364,3.4836652,294.23166,275.89215,343.31644,0.014444968,343.57294,343.32535,0.9990004,1.0,0.69228154,0.20649125,1123761.1,207621.8,343.14944,343.14944,-4145.8916,4522500.0,2801708.08317838,1402098.1,1394810.8,1123761.1,207621.8,7.1023016,2796909.0,1331382.9,1331390.0,-0.02835083
75390,7.190604,343.96194,297.007,7.1906047,343.42276,3.6186366,3.4836657,294.2765,276.43588,343.6665,0.014444969,343.96362,343.42218,0.9990004,1.0,0.6206765,0.17998265,1007526.8,180968.05,343.1494,343.1494,-4145.8916,4523400.0,2830779.9975611544,1418064.9,1401781.4,1007526.8,180968.05,7.1023026,2819846.2,1188494.9,1188502.0,0.016479492
75405,7.1906056,343.92407,296.74805,7.190606,343.38068,3.6186376,3.4836664,294.31567,276.98666,343.66785,0.014444972,343.92267,343.38025,0.9990004,1.0,0.54035723,0.15555082,877146.75,156402.47,343.14938,343.14938,-4145.8916,4524300.0,2846571.89313059,1424741.6,1408330.9,877146.75,156402.47,7.102304,2833072.5,1033549.25,1033556.4,0.055664062
75420,7.190607,343.83768,296.43445,7.190607,343.35638,3.618638,3.4836671,294.34763,277.55,343.6108,0.014444974,343.83655,343.356,0.9990004,1.0,0.46863794,0.1339987,760726.8,134732.36,343.14935,343.14935,-4145.8916,4525200.0,2862137.5486970637,1431603.5,1417068.2,760726.8,134732.36,7.1023054,2848671.8,895459.2,895466.3,0.08761597
