minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
75435,7.1906085,343.76028,296.11807,7.1906085,343.33017,3.618639,3.4836679,294.3718,278.12326,343.55957,0.014444977,343.75903,343.32974,0.9990004,1.0,0.4046634,0.11493415,656878.75,115563.414,343.14932,343.14932,-4145.8916,4526100.0,2878223.656323644,1438821.4,1425831.6,656878.75,115563.414,7.102307,2864653.0,772442.2,772449.3,0.11178589
75450,7.1906095,343.66986,295.82776,7.1906095,343.30026,3.6186395,3.4836683,294.389,278.6989,343.50043,0.014444979,343.6686,343.2999,0.9990004,1.0,0.34930593,0.09877322,567018.56,99314.01,343.1493,343.1493,-4145.8916,4527000.0,2892248.899410356,1444858.2,1433696.2,567018.56,99314.01,7.102308,2878554.5,666332.56,666339.7,0.1289978
75465,7.190612,343.58942,295.57547,7.190612,343.2761,3.618641,3.4836698,294.39975,279.27512,343.44708,0.014444984,343.58813,343.2757,0.9990004,1.0,0.30232048,0.085181676,490748.38,85648.05,343.14926,343.14926,-4145.892,4527900.0,2904319.557153775,1450048.6,1440586.0,490748.38,85648.05,7.1023107,2890634.5,576396.44,576403.56,0.13973999
75480,7.1906137,343.4914,295.36426,7.1906137,343.24426,3.6186419,3.4836707,294.40417,279.85,343.3854,0.014444988,343.48987,343.2438,0.9990004,1.0,0.26440716,0.074495725,429204.72,74903.59,343.14923,343.14923,-4145.892,4528800.0,2913392.6936596935,1453467.4,1446003.9,429204.72,74903.59,7.1023126,2899471.2,504108.3,504115.4,0.14416504
75495,7.1906147,343.40112,295.19162,7.190615,343.2185,3.6186426,3.4836714,294.40427,280.41748,343.3232,0.01444499,343.40002,343.21823,0.9990004,1.0,0.23616825,0.06673049,383365.28,67095.84,343.1492,343.1492,-4145.892,4529700.0,2920093.5380927147,1455955.0,1450440.0,383365.28,67095.84,7.102314,2906395.0,450461.12,450468.22,0.14425659
75510,7.163278,343.23242,295.05197,7.163278,343.17056,3.6047602,3.4703622,294.4021,280.973,343.28488,0.014390074,342.9966,343.09918,0.9990004,1.0,0.0,0.0,0.0,0.0,343.1492,343.1492,-4147.1216,4530600.0,2915115.557409445,1449545.9,1447684.8,0.0,0.0,7.0751224,2897230.5,0.0,7.0751224,0.14208984
75525,-0.042387936,340.06088,298.386,-0.042387936,341.6348,-1.8e-44,-1.8e-44,294.3904,281.517,339.8839,-8.515173e-05,339.39355,341.66687,2.2940788e-12,2.3032728e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4531500.0,-14841.204806120168,-7419.3535,-7699.5566,0.0,0.0,-3.6e-44,-15118.91,0.0,-3.6e-44,0.13040161
75540,-0.042387936,340.484,302.63202,-0.042387936,341.5447,0.0,0.0,294.36237,282.05,335.50342,-8.515173e-05,339.43723,341.66476,-4.006839e-18,-3.3594743e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4532400.0,-11756.037585428647,-6738.764,-6927.6,0.0,0.0,0.0,-13666.364,0.0,0.0,0.10235596
75555,-0.042387955,340.78284,307.92868,-0.042387955,341.49768,0.0,0.0,294.3291,282.3821,329.638,-8.515177e-05,339.48087,341.66296,3.069264e-16,6.6709223e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4533300.0,-7764.065420244659,-5849.006,-5976.269,0.0,0.0,0.0,-11825.275,0.0,0.0,0.0690918
75570,-0.04238797,340.99805,314.1001,-0.04238797,341.47964,0.0,0.0,294.29535,282.44962,322.44672,-8.5151805e-05,339.52444,341.66147,-2.3313396e-20,-1.6399884e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4534200.0,-2985.064513165714,-4788.628,-4874.3667,0.0,0.0,0.0,-9662.994,0.0,0.0,0.035339355
75585,-0.042387992,341.1562,320.36404,-0.042387992,341.4814,0.0,0.0,294.26346,282.44235,314.78824,-8.515184e-05,339.56802,341.66025,-2.0350601e-18,-1.2889185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4535100.0,1994.1185076639556,-3701.6167,-3759.5164,0.0,0.0,0.0,-7461.133,0.0,0.0,0.0034484863
75600,-0.04238801,341.27673,325.75735,-0.04238801,341.4961,0.0,0.0,294.2346,282.55,307.81445,-8.5151885e-05,339.61154,341.65933,-4.7391974e-19,-3.670417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4536000.0,6417.061978832539,-2762.9094,-2801.9622,0.0,0.0,0.0,-5564.8716,0.0,0.0,-0.025421143
75615,-0.04238804,341.3714,329.722,-0.04238804,341.5193,0.0,0.0,294.20026,283.09033,302.23917,-8.5151936e-05,339.655,341.6587,2.2765435e-19,1.8079198e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4536900.0,9828.90391070339,-2073.9426,-2100.271,0.0,0.0,0.0,-4174.214,0.0,0.0,-0.059753418
75630,-0.04238807,341.44803,332.05533,-0.04238807,341.54782,0.0,0.0,294.16815,283.9542,298.40057,-8.5152e-05,339.69836,341.65836,-5.2117027e-21,-1.4552962e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,4537800.0,12036.23284197688,-1672.1814,-1689.9474,0.0,0.0,0.0,-3362.129,0.0,0.0,-0.09185791
75645,-0.0423881,341.5118,332.96155,-0.0423881,341.5792,0.0,0.0,294.13873,284.69095,296.18365,-8.515206e-05,339.7416,341.65823,1.7436355e-19,-2.0787455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4538700.0,13153.196085750275,-1522.2034,-1534.1995,0.0,0.0,0.0,-3056.4028,0.0,0.0,-0.121276855
75660,-0.04238813,341.566,332.93134,-0.04238813,341.6115,0.0,0.0,294.11218,284.85,295.08603,-8.515212e-05,339.78467,341.6584,8.597447e-20,3.124084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4539600.0,13534.95360196666,-1537.2323,-1545.333,0.0,0.0,0.0,-3082.5654,0.0,0.0,-0.14782715
75675,-0.042388152,341.6122,332.41443,-0.042388152,341.6431,0.0,0.0,294.0956,284.26437,294.61133,-8.515217e-05,339.82742,341.65872,-1.9386751e-19,6.506842e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4540500.0,13519.867249054407,-1637.4838,-1642.982,0.0,0.0,0.0,-3280.4658,0.0,0.0,-0.1643982
75690,-0.042388175,341.6516,331.70364,-0.042388175,341.67258,0.0,0.0,294.08063,283.285,294.40213,-8.515221e-05,339.86978,341.65924,-3.37979e-19,4.0648004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,4541400.0,13340.486990904665,-1771.04,-1774.7725,0.0,0.0,0.0,-3545.8125,0.0,0.0,-0.17938232
75705,-0.042388197,341.68433,330.9143,-0.042388197,341.6986,0.0,0.0,294.06616,282.23813,294.3003,-8.5152256e-05,339.91162,341.65988,-2.550284e-18,-2.1110596e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4542300.0,13094.616690049676,-1917.3911,-1919.9338,0.0,0.0,0.0,-3837.325,0.0,0.0,-0.19384766
75720,76.648796,330.5544,294.1734,1.7463268,341.50638,80.06584,0.0,294.05252,281.45,332.06128,0.07874269,330.7015,341.31116,0.99964464,-3.82451e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-3727.7458,4543200.0,12530252.614267284,11711955.0,347167.16,1623272.0,0.0,80.06584,12059122.0,1623272.0,1623352.1,-0.20748901
75735,5.646026,344.14407,294.22192,5.646026,345.228,2.8227124,2.719277,294.08087,280.9,341.41968,0.011342117,343.95438,345.67236,0.9996947,0.9999891,0.61835665,0.34447446,1003761.06,346360.47,343.15,343.15,-4194.745,4544100.0,2248354.2041213694,1183819.5,1209522.9,1003761.06,346360.47,5.5419893,2393342.5,1350121.5,1350127.0,-0.17913818
75750,4.5062823,308.82928,295.07437,4.715274,341.79456,2.2456768,2.163212,294.20233,280.35,331.8237,0.009262441,308.506,341.767,0.014515129,1.0,0.0,0.2228354,0.0,224055.44,343.14996,343.14996,-4132.845,4545000.0,1429631.6076282666,260330.81,925253.56,0.0,224055.44,4.408889,1185584.4,224055.44,224059.84,-0.057678223
75765,6.4511304,335.75443,295.876,6.4511304,360.8279,3.2156053,3.096408,294.32294,279.8,340.2975,0.0129594635,336.28543,359.9438,0.9990185,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4141.4634,4545900.0,2417849.8144308035,1080495.6,1759855.5,1623272.0,10054.75,6.312013,2840351.0,1633326.8,1633333.0,0.062927246
75780,7.2012835,350.41397,295.9572,7.201284,341.5918,3.6348045,3.499403,294.4292,279.25,345.14224,0.014466423,350.3812,341.76096,0.9990185,1.0,0.5577301,0.18564682,905347.6,186663.23,343.1499,343.1499,-4158.354,4546800.0,2988431.8893822692,1647065.9,1380235.9,905347.6,186663.23,7.1342077,3027301.8,1092010.9,1092018.0,0.16918945
75795,-0.06312225,341.55597,295.72162,-0.06312226,343.7493,-1.4070117e-09,-1.4054528e-09,294.51163,278.7,345.44824,-0.00012680423,341.336,343.66476,0.35815817,0.35901317,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.219,4547700.0,-26483.293059470725,-12151.304,-12732.786,0.0,0.0,-2.8124645e-09,-24884.09,0.0,-2.8124645e-09,0.25161743
75810,-0.042387918,342.18225,295.8002,-0.042387918,343.6188,5.5172e-41,5.5103e-41,294.55423,278.15,345.38385,-8.5151696e-05,341.3843,343.6626,5.4624186e-14,5.485192e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4548600.0,-17732.95349558701,-8257.361,-8513.11,0.0,0.0,1.10275e-40,-16770.473,0.0,1.10275e-40,0.29421997
75825,-0.042387906,342.5863,295.8002,-0.042387906,343.55432,0.0,0.0,294.57214,277.6,345.38385,-8.515167e-05,341.42957,343.66095,-9.685639e-21,-8.1530435e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4549500.0,-17732.94743467577,-8329.293,-8501.628,0.0,0.0,0.0,-16830.922,0.0,0.0,0.3121338
75840,-0.042387914,342.87448,295.8002,-0.042387914,343.52667,0.0,0.0,294.5788,277.05,345.38385,-8.515169e-05,341.4749,343.65964,1.2869209e-21,7.125796e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4550400.0,-17732.9519803592,-8380.598,-8496.707,0.0,0.0,0.0,-16877.305,0.0,0.0,0.31878662
75855,-0.042387914,343.08386,295.8002,-0.042387914,343.5243,0.0,0.0,294.5797,276.60513,345.38385,-8.515169e-05,341.52032,343.6587,-2.7222e-41,-1.5072e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4551300.0,-17732.9519803592,-8417.874,-8496.283,0.0,0.0,0.0,-16914.156,0.0,0.0,0.31970215
75870,-0.042387914,343.24088,295.8002,-0.042387914,343.53903,0.0,0.0,294.57758,276.32205,345.38385,-8.515169e-05,341.56586,343.65808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4552200.0,-17732.9519803592,-8445.827,-8498.907,0.0,0.0,0.0,-16944.734,0.0,0.0,0.31756592
75885,-0.042387914,343.3633,295.8002,-0.042387914,343.56516,0.0,0.0,294.5737,276.12793,345.38385,-8.515169e-05,341.61148,343.6578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4553100.0,-17732.9519803592,-8467.624,-8503.559,0.0,0.0,0.0,-16971.184,0.0,0.0,0.3136902
75900,-0.042387914,343.46237,295.8002,-0.042387914,343.59903,0.0,0.0,294.5688,275.95,345.38385,-8.515169e-05,341.6572,343.65787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4554000.0,-17732.9519803592,-8485.26,-8509.589,0.0,0.0,0.0,-16994.848,0.0,0.0,0.30877686
75915,-0.042387914,343.54547,295.8002,-0.042387914,343.63797,0.0,0.0,294.55597,275.74707,345.38385,-8.515169e-05,341.703,343.6583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4554900.0,-17732.9519803592,-8500.054,-8516.521,0.0,0.0,0.0,-17016.574,0.0,0.0,0.29595947
75930,-0.042387914,343.6174,295.8002,-0.042387914,343.68002,0.0,0.0,294.5368,275.55295,345.38385,-8.515169e-05,341.74887,343.65903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4555800.0,-17732.9519803592,-8512.859,-8524.008,0.0,0.0,0.0,-17036.867,0.0,0.0,0.27679443
75945,-0.042387914,343.68118,295.8002,-0.042387914,343.72357,0.0,0.0,294.5151,275.40735,345.38385,-8.515169e-05,341.79474,343.66006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4556700.0,-17732.9519803592,-8524.215,-8531.761,0.0,0.0,0.0,-17055.977,0.0,0.0,0.25509644
75960,-0.042387914,343.73865,295.8002,-0.042387914,343.76736,0.0,0.0,294.4912,275.35,345.38385,-8.515169e-05,341.8406,343.6614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4557600.0,-17732.9519803592,-8534.445,-8539.558,0.0,0.0,0.0,-17074.004,0.0,0.0,0.23120117
75975,-0.042387914,343.79077,295.8002,-0.042387914,343.8102,0.0,0.0,294.4576,275.35,345.38385,-8.515169e-05,341.88635,343.66302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4558500.0,-17732.9519803592,-8543.725,-8547.186,0.0,0.0,0.0,-17090.91,0.0,0.0,0.19760132
75990,-0.042387914,343.83792,295.8002,-0.042387914,343.85104,0.0,0.0,294.42126,275.35,345.38385,-8.515169e-05,341.9319,343.66486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4559400.0,-17732.9519803592,-8552.118,-8554.455,0.0,0.0,0.0,-17106.574,0.0,0.0,0.16125488
76005,-0.042387914,343.88,295.8002,-0.042387914,343.88892,0.0,0.0,294.38324,275.35,345.38385,-8.515169e-05,341.9771,343.66693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4560300.0,-17732.9519803592,-8559.61,-8561.197,0.0,0.0,0.0,-17120.809,0.0,0.0,0.12322998
76020,-0.042387918,343.91672,295.8002,-0.042387918,343.92276,0.0,0.0,294.34402,275.35,345.38385,-8.515169e-05,342.02194,343.66913,-1.7292932e-22,8.7490086e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4561200.0,-17732.9519803592,-8566.147,-8567.223,0.0,0.0,0.0,-17133.371,0.0,0.0,0.08401489
76035,-0.042387918,343.94757,295.81833,-0.042387918,343.95163,0.0,0.0,294.3035,275.35,345.3538,-8.5151696e-05,342.06616,343.67148,-1.2127998e-20,-1.2787626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4562100.0,-17715.719944003893,-8568.413,-8569.136,0.0,0.0,0.0,-17137.549,0.0,0.0,0.04348755
76050,-0.04238793,343.9718,296.49014,-0.04238793,343.97455,0.0,0.0,294.26178,275.35,344.2963,-8.515172e-05,342.10962,343.67386,1.9899105e-19,-3.5983463e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4563000.0,-17097.25920069687,-8453.126,-8453.615,0.0,0.0,0.0,-16906.742,0.0,0.0,0.0017700195
76065,-0.042387947,343.9889,299.65417,-0.042387947,343.99075,0.0,0.0,294.21902,275.35,339.3379,-8.5151754e-05,342.1522,343.67624,-6.012186e-19,-6.1566934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4563900.0,-14192.379684095613,-7892.882,-7893.2134,0.0,0.0,0.0,-15786.096,0.0,0.0,-0.040985107
76080,-0.042387974,343.99768,305.17563,-0.042387974,343.99893,0.0,0.0,294.1753,275.35,330.36392,-8.5151805e-05,342.19363,343.67853,-5.25313e-20,-7.3903314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4564800.0,-9008.280368083544,-6911.47,-6911.693,0.0,0.0,0.0,-13823.163,0.0,0.0,-0.0847168
76095,-0.04238801,343.99716,311.96365,-0.04238801,343.99802,0.0,0.0,294.12924,275.41818,318.76636,-8.515188e-05,342.2337,343.6807,3.9953563e-19,-5.1207097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4565700.0,-2432.904637849509,-5702.914,-5703.0664,0.0,0.0,0.0,-11405.98,0.0,0.0,-0.13076782
76110,-0.042388055,343.987,317.99402,-0.042388055,343.98755,0.0,0.0,294.08173,275.58182,307.67877,-8.515197e-05,342.27225,343.68265,3.3361076e-19,1.9439373e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4566600.0,3689.127096055067,-4627.526,-4627.624,0.0,0.0,0.0,-9255.15,0.0,0.0,-0.17828369
76125,-0.042388108,343.966,321.60074,-0.042388108,343.9664,0.0,0.0,294.033,275.77954,299.94534,-8.5152074e-05,342.309,343.6843,5.173624e-19,2.2215008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,4567500.0,7744.807773280371,-3981.6892,-3981.7598,0.0,0.0,0.0,-7963.449,0.0,0.0,-0.22702026
76140,-0.042388164,343.93326,322.71988,-0.042388164,343.93353,0.0,0.0,293.9831,275.95,296.04602,-8.515218e-05,342.34363,343.68552,-4.4876544e-19,-2.547757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,4568400.0,9539.616695634435,-3776.624,-3776.6729,0.0,0.0,0.0,-7553.297,0.0,0.0,-0.2769165
76155,-0.12569942,343.88013,322.331,-0.00038468727,343.89145,0.0,0.0,293.92926,276.08475,294.59265,-0.0001266431,342.38037,343.68622,0.6486338,2.3464854e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,4569300.0,14754.053293358993,-11376.597,-34.834938,0.0,0.0,0.0,-11411.432,0.0,0.0,-0.3307495
76170,6.3078623,341.21808,294.12085,6.3078575,339.9024,3.2434294,3.1252258,293.90482,276.2146,341.10358,0.012671652,341.4845,339.459,0.9997382,0.96379745,0.82972646,0.0,1346871.8,0.0,343.15,343.15,-4285.8257,4570200.0,2500464.8715639063,1247747.9,1212890.9,1346871.8,0.0,6.368655,2460638.8,1346871.8,1346878.1,-0.3551941
76185,5.590086,308.30045,295.1391,5.846922,341.95633,2.8246446,2.7204432,293.98782,276.3372,331.92297,0.011487715,307.93896,341.91888,0.014544838,1.0,0.0,0.28316504,0.0,284715.38,343.15,343.15,-4138.6616,4571100.0,1774763.193041963,309006.84,1149694.1,0.0,284715.38,5.545088,1458701.0,284715.38,284720.9,-0.27218628
76200,6.075328,328.81985,296.60013,6.0753284,366.3332,3.0189655,2.9074388,294.08673,276.45,332.38248,0.012204527,329.43195,365.30255,0.9991537,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4146.8774,4572000.0,1834167.8765704955,822130.7,1779335.2,1623272.0,10054.75,5.926404,2601466.0,1633326.8,1633332.6,-0.17327881
76215,7.786563,346.7213,296.9594,7.786563,339.29324,3.937149,3.7891686,294.23395,276.48682,340.43082,0.01564217,346.85892,339.51743,0.9991537,1.0,0.9099962,0.31850424,1477171.4,320248.06,343.1499,343.1499,-4136.3687,4572900.0,2855945.8269338165,1627391.6,1384467.2,1477171.4,320248.06,7.7263174,3011859.0,1797419.5,1797427.2,-0.026062012
76230,7.271636,347.05328,296.57022,7.271636,345.70923,3.66774,3.5309122,294.37134,276.44107,346.67093,0.014607751,347.07315,345.6339,0.9991537,1.0,0.49632895,0.08956388,805676.9,90054.24,343.14987,343.14987,-4151.7227,4573800.0,3073806.363670997,1541796.8,1500748.1,805676.9,90054.24,7.1986523,3042545.0,895731.1,895738.3,0.111328125
76245,-0.06313455,342.01254,296.0881,-0.06313484,342.2002,-3.0379305e-15,-3.0345644e-15,294.47015,276.39978,344.52658,-0.00012682921,341.7827,342.11188,0.060779568,0.060938284,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.218796,4574700.0,-25802.337767052562,-12177.559,-12227.373,0.0,0.0,-6.072495e-15,-24404.932,0.0,-6.072495e-15,0.21014404
76260,-0.042387918,342.2638,296.1119,-0.042387918,342.38773,-4.39e-43,-4.37e-43,294.52216,276.45,344.50726,-8.5151696e-05,341.8053,342.11642,3.563162e-13,3.575245e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4575600.0,-17307.975641537963,-8216.386,-8238.449,0.0,0.0,-8.76e-43,-16454.836,0.0,-8.76e-43,0.262146
76275,-0.04238814,342.4376,296.1119,-0.04238814,342.5211,0.0,0.0,294.54935,276.5881,344.50726,-8.515215e-05,341.8273,342.12103,-8.114312e-19,-1.7527293e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.302666,4576500.0,-17308.067334250853,-8247.37,-8262.235,0.0,0.0,0.0,-16509.605,0.0,0.0,0.28933716
76290,-0.04238792,342.56894,296.1119,-0.04238792,342.6252,0.0,0.0,294.56143,276.74326,344.50726,-8.51517e-05,341.8498,342.12592,-9.178889e-23,-3.5077045e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4577400.0,-17307.977120452688,-8270.711,-8280.7295,0.0,0.0,0.0,-16551.441,0.0,0.0,0.30142212
76305,-0.04238792,342.67154,296.1119,-0.04238792,342.70953,0.0,0.0,294.57037,276.9018,344.50726,-8.51517e-05,341.8728,342.13104,9.927e-42,3.7936e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4578300.0,-17307.977120452688,-8288.977,-8295.741,0.0,0.0,0.0,-16584.719,0.0,0.0,0.31036377
76320,-0.04238792,342.75507,296.1119,-0.04238792,342.78082,0.0,0.0,294.57593,277.05,344.50726,-8.51517e-05,341.89627,342.13647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4579200.0,-17307.977120452688,-8303.848,-8308.433,0.0,0.0,0.0,-16612.281,0.0,0.0,0.31591797
76335,-0.04238792,342.82608,296.1119,-0.04238792,342.84348,0.0,0.0,294.57675,277.17847,344.50726,-8.51517e-05,341.9202,342.14215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4580100.0,-17307.977120452688,-8316.49,-8319.587,0.0,0.0,0.0,-16636.078,0.0,0.0,0.31674194
76350,-0.04238792,342.8885,296.1119,-0.04238792,342.9003,0.0,0.0,294.57922,277.2958,344.50726,-8.51517e-05,341.9446,342.1481,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4581000.0,-17307.977120452688,-8327.601,-8329.703,0.0,0.0,0.0,-16657.305,0.0,0.0,0.31921387
76365,-0.04238792,342.9449,296.1119,-0.04238792,342.95288,0.0,0.0,294.5781,277.41522,344.50726,-8.51517e-05,341.96945,342.15433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4581900.0,-17307.977120452688,-8337.641,-8339.064,0.0,0.0,0.0,-16676.705,0.0,0.0,0.31808472
76380,-0.04238792,342.99692,296.1119,-0.04238792,343.00235,0.0,0.0,294.57935,277.55,344.50726,-8.51517e-05,341.99466,342.16077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4582800.0,-17307.977120452688,-8346.904,-8347.871,0.0,0.0,0.0,-16694.775,0.0,0.0,0.31933594
76395,-0.04238792,343.04538,296.1119,-0.04238792,343.04904,0.0,0.0,294.58026,277.76877,344.50726,-8.51517e-05,342.02026,342.16745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4583700.0,-17307.977120452688,-8355.531,-8356.184,0.0,0.0,0.0,-16711.715,0.0,0.0,0.32025146
76410,-0.04238792,343.09058,296.1119,-0.04238792,343.09308,0.0,0.0,294.5781,278.08646,344.50726,-8.51517e-05,342.0461,342.17438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4584600.0,-17307.977120452688,-8363.578,-8364.023,0.0,0.0,0.0,-16727.602,0.0,0.0,0.31808472
76425,-0.04238792,343.1326,296.1119,-0.04238792,343.13428,0.0,0.0,294.5786,278.43594,344.50726,-8.51517e-05,342.0722,342.18146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4585500.0,-17307.977120452688,-8371.06,-8371.358,0.0,0.0,0.0,-16742.418,0.0,0.0,0.31860352
76440,-0.04238792,343.1711,296.1119,-0.04238792,343.17224,0.0,0.0,294.57587,278.75,344.50726,-8.51517e-05,342.09842,342.18872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4586400.0,-17307.977120452688,-8377.916,-8378.116,0.0,0.0,0.0,-16756.031,0.0,0.0,0.31585693
76455,-0.04238792,343.20572,296.1119,-0.04238792,343.20648,0.0,0.0,294.5751,278.93616,344.50726,-8.51517e-05,342.1246,342.19614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4587300.0,-17307.977120452688,-8384.076,-8384.213,0.0,0.0,0.0,-16768.29,0.0,0.0,0.315094
76470,-0.04238792,343.2358,296.1119,-0.04238792,343.23633,0.0,0.0,294.57446,279.01413,344.50726,-8.51517e-05,342.1507,342.2036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4588200.0,-17307.977120452688,-8389.434,-8389.526,0.0,0.0,0.0,-16778.96,0.0,0.0,0.31445312
76485,-0.04238792,343.26065,296.1119,-0.04238792,343.261,0.0,0.0,294.5708,279.08505,344.50726,-8.51517e-05,342.1765,342.21115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4589100.0,-17307.977120452688,-8393.856,-8393.916,0.0,0.0,0.0,-16787.773,0.0,0.0,0.31079102
76500,-0.04238792,343.27957,296.1119,-0.04238792,343.27982,0.0,0.0,294.56967,279.25,344.50726,-8.51517e-05,342.2019,342.21866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4590000.0,-17307.977120452688,-8397.225,-8397.268,0.0,0.0,0.0,-16794.492,0.0,0.0,0.30966187
76515,-0.04238792,343.29166,296.1119,-0.04238792,343.2918,0.0,0.0,294.56595,280.08826,344.50726,-8.51517e-05,342.22668,342.22614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4590900.0,-17307.977120452688,-8399.376,-8399.403,0.0,0.0,0.0,-16798.78,0.0,0.0,0.30593872
76530,-0.04238792,343.29617,296.1119,-0.04238792,343.29626,0.0,0.0,294.56454,281.6147,344.50726,-8.51517e-05,342.25067,342.23346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4591800.0,-17307.977120452688,-8400.18,-8400.196,0.0,0.0,0.0,-16800.375,0.0,0.0,0.3045349
76545,-0.04238792,343.29218,296.1119,-0.04238792,343.29227,0.0,0.0,294.56323,283.08377,344.50726,-8.51517e-05,342.27365,342.2406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4592700.0,-17307.977120452688,-8399.469,-8399.484,0.0,0.0,0.0,-16798.953,0.0,0.0,0.30322266
76560,-0.04238792,343.27872,296.1119,-0.04238792,343.27875,0.0,0.0,294.55862,283.75,344.50726,-8.51517e-05,342.29538,342.24747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4593600.0,-17307.977120452688,-8397.072,-8397.078,0.0,0.0,0.0,-16794.15,0.0,0.0,0.2986145
76575,-0.04238792,343.25494,296.1119,-0.04238792,343.25497,0.0,0.0,294.51358,283.6684,344.50726,-8.51517e-05,342.31564,342.254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4594500.0,-17307.977120452688,-8392.84,-8392.846,0.0,0.0,0.0,-16785.686,0.0,0.0,0.25357056
76590,-0.04238792,343.21994,296.1119,-0.04238792,343.21997,0.0,0.0,294.47614,283.46603,344.50726,-8.51517e-05,342.33414,342.26004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4595400.0,-17307.977120452688,-8386.608,-8386.614,0.0,0.0,0.0,-16773.223,0.0,0.0,0.21612549
76605,-0.04238792,343.17285,296.1119,-0.04238792,343.17285,0.0,0.0,294.44556,283.25568,344.50726,-8.51517e-05,342.3506,342.2656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4596300.0,-17307.977120452688,-8378.226,-8378.226,0.0,0.0,0.0,-16756.451,0.0,0.0,0.18554688
76620,-0.04238792,343.11307,296.1119,-0.04238792,343.11307,0.0,0.0,294.41336,283.15,344.50726,-8.51517e-05,342.3648,342.2705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4597200.0,-17307.977120452688,-8367.582,-8367.582,0.0,0.0,0.0,-16735.164,0.0,0.0,0.15335083
76635,-0.04238792,343.0393,296.1119,-0.04238792,343.0393,0.0,0.0,294.3193,283.12576,344.50726,-8.51517e-05,342.37637,342.2747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4598100.0,-17307.977120452688,-8354.45,-8354.45,0.0,0.0,0.0,-16708.9,0.0,0.0,0.059295654
76650,-0.04238792,342.95148,296.1761,-0.04238792,342.95148,0.0,0.0,294.24548,283.1012,344.35345,-8.51517e-05,342.38516,342.27808,-2.436696e-18,1.1836893e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4599000.0,-17230.01684845986,-8327.389,-8327.389,0.0,0.0,0.0,-16654.777,0.0,0.0,-0.014526367
76665,-0.04238795,342.84857,298.2457,-0.04238795,342.8486,0.0,0.0,294.17413,283.101,339.84842,-8.515176e-05,342.39078,342.28052,-1.07670856e-19,-1.0434052e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4599900.0,-14878.689335058847,-7940.6226,-7940.628,0.0,0.0,0.0,-15881.25,0.0,0.0,-0.085876465
76680,-0.042388003,342.7301,303.61194,-0.042388003,342.7301,0.0,0.0,294.10132,283.15,327.81354,-8.515186e-05,342.39297,342.28192,-1.5243562e-19,-5.3036014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,4600800.0,-8655.40730816834,-6964.192,-6964.192,0.0,0.0,0.0,-13928.384,0.0,0.0,-0.1586914
76695,-0.042388104,342.595,311.06055,-0.042388104,342.595,0.0,0.0,293.98615,283.2534,310.173,-8.515207e-05,342.3913,342.2822,-2.3125315e-19,1.0605959e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4601700.0,317.4196104082316,-5614.0796,-5614.0796,0.0,0.0,0.0,-11228.159,0.0,0.0,-0.27386475
76710,-0.042388193,342.44296,315.20602,-0.042388193,342.44296,0.0,0.0,293.89706,283.39386,299.07993,-8.515225e-05,342.38556,342.28116,8.5441926e-19,-6.069535e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4602600.0,5767.328983697695,-4849.0034,-4849.0034,0.0,0.0,0.0,-9698.007,0.0,0.0,-0.36294556
76725,12.348292,343.12457,294.11127,0.11175041,341.54926,6.8919344,0.0,293.81604,283.5624,334.7144,0.012515285,343.21423,341.28702,0.9997759,6.0166915e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4016.8723,4603500.0,2134270.3494181875,2541968.8,22265.102,1623272.0,0.0,6.8919344,2564233.8,1623272.0,1623278.9,-0.44396973
76740,6.56039,319.39047,294.69812,6.56051,350.90686,3.2767944,3.155267,293.8359,283.75,347.7164,0.013179072,318.39822,350.08652,0.5929075,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4144.8745,4604400.0,2934673.3050904446,680364.1,1548783.6,0.0,10054.75,6.432061,2229147.8,10054.75,10061.182,-0.42410278
76755,6.217004,301.8504,296.79105,6.217046,341.47562,3.0890515,2.9747236,293.9099,283.96777,320.63303,0.012489177,301.78506,341.80405,0.7715533,1.0,0.0,0.48484418,0.0,487498.72,343.14996,343.14996,-4139.3457,4605300.0,1250620.2023289916,132106.97,1166785.2,0.0,487498.72,6.063775,1298892.2,487498.72,487504.78,-0.35009766
76770,7.5759716,334.85718,297.9829,7.5759716,337.96262,3.8338954,3.6903794,293.9695,284.2283,340.42477,0.01521912,335.1119,337.61404,0.9991646,1.0,1.0,0.10817441,1623272.0,108766.664,343.1499,343.1499,-4150.759,4606200.0,2712896.905118271,1173305.2,1272117.5,1623272.0,108766.664,7.524275,2445422.8,1732038.6,1732046.1,-0.29049683
76785,7.2794523,344.1569,298.11453,7.279453,346.126,3.682262,3.5450664,294.054,284.5247,342.92007,0.014623453,344.25665,346.2258,0.9991646,1.0,0.9828483,0.3551752,1595430.1,357119.78,343.14987,343.14987,-4163.929,4607100.0,2751889.280271621,1407685.2,1467888.5,1595430.1,357119.78,7.2273283,2875573.8,1952549.9,1952557.1,-0.20602417
76800,7.277994,345.04996,297.97427,7.2779946,342.88724,3.7022166,3.5646548,294.14633,284.85,344.43427,0.014620524,344.97342,342.84952,0.9991646,1.0,0.8027203,0.21273375,1303033.4,213898.45,343.14984,343.14984,-4188.66,4608000.0,2852931.544903345,1438989.5,1372880.5,1303033.4,213898.45,7.2668715,2811870.0,1516931.9,1516939.1,-0.11367798
76815,7.5619063,344.7203,297.58475,7.5619063,343.91034,3.8227208,3.6795838,294.25754,285.33527,344.0922,0.015190865,344.76862,343.93237,0.9991646,1.0,0.6491517,0.19025442,1053749.8,191296.06,343.1498,343.1498,-4146.829,4608900.0,2967251.0029404974,1497025.6,1471301.1,1053749.8,191296.06,7.5023046,2968326.8,1245045.8,1245053.2,-0.0024719238
76830,7.687205,344.92307,296.99792,7.687205,343.59613,3.8765502,3.7309127,294.34232,285.98984,344.35123,0.015442573,344.90802,343.58832,0.9991646,1.0,0.46976486,0.12474161,762556.1,125424.57,343.14978,343.14978,-4129.7603,4609800.0,3071278.748977994,1547323.5,1504481.8,762556.1,125424.57,7.607463,3051805.2,887980.7,887988.3,0.08230591
76845,7.305822,344.31824,296.3984,7.305822,343.50827,3.689968,3.5523255,294.39572,286.6245,344.0116,0.014676426,344.31613,343.5078,0.9991646,1.0,0.33530334,0.09044802,544288.5,90943.23,343.14975,343.14975,-4155.9077,4610700.0,2934924.033118864,1470393.8,1445540.2,544288.5,90943.23,7.2422934,2915934.0,635231.75,635239.0,0.13571167
76860,7.327998,344.00574,295.89914,7.3279986,343.3729,3.6975834,3.5595424,294.42065,287.05,343.7692,0.014720975,344.0071,343.37256,0.9991646,1.0,0.23660825,0.0624603,384079.53,62802.27,343.14972,343.14972,-4150.5425,4611600.0,2959714.4641604815,1480605.2,1461128.0,384079.53,62802.27,7.257126,2941733.2,446881.8,446889.06,0.16064453
76875,-0.04238834,340.33542,297.53494,-0.042388342,341.86356,9.798414e-38,9.787406e-38,294.4211,287.27313,341.63824,-8.515254e-05,339.86868,341.84567,1.4580486e-09,1.462865e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30385,4612500.0,-15773.134411784717,-7619.8125,-7891.869,0.0,0.0,1.958582e-37,-15511.682,0.0,1.958582e-37,0.1611023
76890,-0.042387966,340.756,300.95612,-0.042387966,341.78516,0.0,0.0,294.39246,287.4289,338.24078,-8.515179e-05,339.90768,341.84415,-1.06889445e-17,-1.0020516e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4613400.0,-13334.396221329569,-7085.554,-7268.7725,0.0,0.0,0.0,-14354.326,0.0,0.0,0.13244629
76905,-0.04238795,341.05148,305.88733,-0.04238795,341.74567,0.0,0.0,294.34964,287.5202,332.9032,-8.515176e-05,339.9467,341.8429,-1.3572994e-17,-8.88499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4614300.0,-9661.88516311668,-6260.253,-6383.838,0.0,0.0,0.0,-12644.091,0.0,0.0,0.08963013
76920,-0.042387977,341.26462,312.74887,-0.042387977,341.73193,0.0,0.0,294.30093,287.55,325.06638,-8.515181e-05,339.98575,341.84195,1.5234475e-18,1.2090849e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4615200.0,-4405.203039659966,-5076.6445,-5159.8403,0.0,0.0,0.0,-10236.484,0.0,0.0,0.040924072
76935,-0.04238801,341.42102,320.75647,-0.04238801,341.736,0.0,0.0,294.2472,287.55,315.47318,-8.5151885e-05,340.02484,341.84128,2.0280397e-17,-4.021674e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4616100.0,1889.5065098084806,-3678.9026,-3734.977,0.0,0.0,0.0,-7413.88,0.0,0.0,-0.012817383
76950,-0.04238806,341.5393,328.00995,-0.04238806,341.75204,0.0,0.0,294.18842,287.55,306.2736,-8.515198e-05,340.06393,341.84088,5.358158e-19,1.379871e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,4617000.0,7773.75468943311,-2408.6294,-2446.5032,0.0,0.0,0.0,-4855.133,0.0,0.0,-0.07159424
76965,-0.042388115,341.6323,332.72803,-0.042388115,341.77588,0.0,0.0,294.1262,287.55,299.69656,-8.515209e-05,340.1031,341.8408,5.2795795e-19,5.4423904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4617900.0,11813.332148868927,-1585.2273,-1610.7898,0.0,0.0,0.0,-3196.017,0.0,0.0,-0.13381958
76980,-0.042388175,341.70792,334.66815,-0.042388175,341.80466,0.0,0.0,294.06094,287.55,296.26837,-8.515221e-05,340.1422,341.84094,7.257922e-20,4.809245e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,4618800.0,13733.270282209452,-1253.2916,-1270.5144,0.0,0.0,0.0,-2523.8062,0.0,0.0,-0.19906616
76995,24.317183,341.3202,294.2944,0.3926003,341.67694,2.935962,0.0,293.99582,287.55,334.94034,0.024819335,341.55917,341.55527,0.99963623,2.393589e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-482.89087,4619700.0,4236981.324846443,4802845.5,78130.08,1623272.0,0.0,2.935962,4880975.5,1623272.0,1623274.9,-0.26419067
77010,12.261928,329.77408,294.38846,0.11025817,341.40994,3.1394017,3.0244422,293.98895,287.55,336.91687,0.0124270385,329.68585,341.17596,0.99963623,2.513503e-16,0.9557854,0.0,1551499.6,0.0,343.15,343.15,-4233.578,4620600.0,2219709.2910353206,1822362.9,21774.912,1551499.6,0.0,6.163844,1844137.8,1551499.6,1551505.8,-0.27105713
77025,5.6893373,337.6039,295.73215,5.6893373,357.89645,2.809753,2.7061274,294.06396,287.55,332.93054,0.011429123,337.9202,359.43002,0.99963623,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4139.365,4621500.0,1785609.068203024,1000534.9,1485429.6,1623272.0,1005475.0,5.5158806,2485964.5,2628747.0,2628752.5,-0.19604492
77040,4.806098,305.1563,296.92056,5.027201,337.12405,2.4030306,2.3146849,294.16327,287.55,326.25006,0.009876896,305.04547,337.2679,0.014585851,1.0,0.0,0.2841126,0.0,285668.12,343.14993,343.14993,-4132.79,4622400.0,1216674.4608234921,166243.61,848866.3,0.0,285668.12,4.7177153,1015109.94,285668.12,285672.84,-0.09674072
77055,6.7375174,336.56476,297.1964,6.7375174,355.4242,3.3570027,3.2320402,294.2392,287.47186,342.83978,0.013534777,336.8791,354.59506,0.99906856,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4125.362,4623300.0,2594645.9691374004,1114028.6,1647704.9,1623272.0,10054.75,6.5890427,2761733.5,1633326.8,1633333.4,-0.020812988
77070,7.3109255,347.9922,296.934,7.3109255,342.1474,3.698726,3.5608568,294.31314,287.3,343.4186,0.014686679,348.01108,342.36404,0.99906856,1.0,0.7322587,0.28619835,1188655.0,287765.28,343.14987,343.14987,-4162.978,4624200.0,2867359.5644304897,1567787.2,1388317.9,1188655.0,287765.28,7.2595825,2956105.0,1476420.2,1476427.5,0.053131104
77085,7.513538,345.23917,296.50912,7.513538,344.08676,3.7915175,3.649542,294.38052,287.1281,345.5566,0.015093699,345.21722,344.0096,0.99906856,1.0,0.4407172,0.0816619,715403.9,82109.0,343.14984,343.14984,-4141.502,4625100.0,3109293.5386466705,1537767.1,1501400.8,715403.9,82109.0,7.4410596,3039168.0,797512.9,797520.3,0.120513916
77100,7.190601,344.03394,296.0805,7.190601,343.3601,3.619108,3.4841278,294.4285,287.05,343.71118,0.014444962,344.01105,343.37473,0.99906856,1.0,0.3109352,0.09557471,504732.4,96097.98,343.1498,343.1498,-4146.4624,4626000.0,2889697.925526889,1448218.8,1427868.8,504732.4,96097.98,7.1032357,2876087.5,600830.4,600837.5,0.16848755
77115,7.1906085,343.9083,295.7051,7.1906085,343.3815,3.6186404,3.4836693,294.45438,287.05,343.64365,0.014444977,343.91092,343.37805,0.99906856,1.0,0.24425927,0.06391303,396499.22,64262.953,343.14978,343.14978,-4145.8936,4626900.0,2908378.515721779,1455763.0,1439853.6,396499.22,64262.953,7.1023097,2895616.5,460762.2,460769.28,0.19436646
77130,-0.04238793,340.31595,297.541,-0.04238793,341.83344,8.9e-43,8.88e-43,294.4536,287.05,341.57898,-8.515172e-05,339.74564,341.8187,1.2702608e-12,1.2744878e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4627800.0,-15749.625681256197,-7615.197,-7885.3535,0.0,0.0,1.778e-42,-15500.551,0.0,1.778e-42,0.19360352
77145,-0.042387933,340.74323,300.4,-0.042387933,341.76544,0.0,0.0,294.42307,287.05,338.70575,-8.5151725e-05,339.7874,341.81735,2.4225898e-17,3.874819e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4628700.0,-13699.564940600518,-7182.278,-7364.262,0.0,0.0,0.0,-14546.54,0.0,0.0,0.16305542
77160,-0.042387947,341.04468,304.8662,-0.042387947,341.73392,0.0,0.0,294.37772,287.05,333.85675,-8.5151754e-05,339.82922,341.81635,-9.56153e-19,-3.4445292e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4629600.0,-10368.1002659755,-6440.8296,-6563.5347,0.0,0.0,0.0,-13004.364,0.0,0.0,0.1177063
77175,-0.042387974,341.26254,311.47363,-0.042387974,341.72668,0.0,0.0,294.32526,287.05,326.3133,-8.5151805e-05,339.87106,341.8156,-6.5809055e-20,2.3090908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4630500.0,-5307.220351438158,-5303.3047,-5385.9355,0.0,0.0,0.0,-10689.24,0.0,0.0,0.06524658
77190,-0.042388007,341.42316,319.52148,-0.042388007,341.73618,0.0,0.0,294.2705,287.05,316.70535,-8.515187e-05,339.91293,341.81522,5.0437487e-18,1.1747669e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4631400.0,1007.1552677651141,-3899.1467,-3954.8733,0.0,0.0,0.0,-7854.02,0.0,0.0,0.010498047
77205,-0.042388048,341.5455,326.9531,-0.042388048,341.75677,0.0,0.0,294.2151,287.05,307.35043,-8.515196e-05,339.95486,341.8151,-5.438957e-19,-5.1371315e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4632300.0,7010.660909198663,-2597.8833,-2635.4963,0.0,0.0,0.0,-5233.38,0.0,0.0,-0.044921875
77220,-0.042388096,341.64212,331.94293,-0.042388096,341.7846,0.0,0.0,294.1607,287.05,300.50458,-8.515205e-05,339.9968,341.81528,-5.5055856e-20,-1.6778061e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,4633200.0,11243.569749060178,-1726.7465,-1752.1134,0.0,0.0,0.0,-3478.8599,0.0,0.0,-0.0993042
77235,-0.042388145,341.72092,334.17966,-0.042388145,341.81696,0.0,0.0,294.10715,286.96902,296.75034,-8.5152154e-05,340.03876,341.81573,-7.5523296e-20,3.5180234e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,4634100.0,13386.186866374139,-1342.572,-1359.6699,0.0,0.0,0.0,-2702.242,0.0,0.0,-0.15286255
77250,-0.042388197,341.78696,334.57568,-0.042388197,341.85184,0.0,0.0,294.0533,286.7841,295.17145,-8.5152256e-05,340.08063,341.81647,-6.016341e-19,1.7221504e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4635000.0,14092.510286120953,-1283.826,-1295.3767,0.0,0.0,0.0,-2579.2026,0.0,0.0,-0.20669556
77265,11.550289,344.24323,294.2584,0.0983232,341.47195,6.2603865,0.0,294.0023,286.5821,341.04538,0.011700257,344.2505,341.35107,0.99964595,-6.7401244e-16,0.4613628,0.0,748917.3,0.0,343.15,343.15,-3916.51,4635900.0,2299163.004505431,2424825.0,19497.193,748917.3,0.0,6.2603865,2444322.2,748917.3,748923.56,-0.25772095
77280,11.715782,326.67264,294.6553,0.10104094,341.2745,2.9663193,2.8575065,294.03986,286.45,330.87692,0.0118692145,326.5671,340.93973,0.99964595,-6.791689e-16,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4200.01,4636800.0,1805673.073772141,1575454.1,19783.88,1623272.0,0.0,5.823826,1595238.0,1623272.0,1623277.9,-0.22015381
77295,5.301795,320.4946,296.103,5.3019066,352.984,2.6038315,2.507953,294.1238,286.42444,344.496,0.010650714,319.38797,352.1178,0.56966925,1.0,0.0,0.01,0.0,10054.75,343.14996,343.14996,-4134.526,4637700.0,2164764.2365683964,543140.94,1266626.9,0.0,10054.75,5.1117845,1809767.8,10054.75,10059.861,-0.13619995
77310,5.946788,304.39548,296.92883,5.9535003,340.23022,2.9328845,2.8242798,294.2226,286.45,322.77,0.011953048,304.35077,340.4049,0.09379194,1.0,0.0,0.37135655,0.0,373389.75,343.14993,343.14993,-4118.081,4638600.0,1297298.4723616263,186490.72,1082738.4,0.0,373389.75,5.757164,1269229.1,373389.75,373395.5,-0.03741455
77325,7.482141,341.4272,296.98154,7.482141,342.59375,3.7988489,3.6570942,294.29065,286.47556,344.74908,0.015030627,341.80185,342.1812,0.999021,1.0,1.0,0.020202357,1623272.0,20312.967,343.14987,343.14987,-4169.923,4639500.0,3015500.0291951583,1396704.1,1433363.5,1623272.0,20312.967,7.455943,2830067.5,1643585.0,1643592.5,0.030639648
77340,7.373448,346.1224,296.65207,7.373448,344.81778,3.7255619,3.5864651,294.3577,286.45,345.26,0.014812277,346.0251,344.89157,0.999021,1.0,0.5310045,0.2007523,861964.7,201851.42,343.14984,343.14984,-4154.171,4640400.0,3023975.921451466,1532021.1,1491618.9,861964.7,201851.42,7.312027,3023640.0,1063816.1,1063823.4,0.09768677
77355,7.1906013,344.41418,296.24548,7.1906013,342.99557,3.6189368,3.4839602,294.4032,286.3463,344.2481,0.014444963,344.393,342.9659,0.999021,1.0,0.36699376,0.083795704,595730.6,84254.484,343.1498,343.1498,-4146.256,4641300.0,2912263.7820589147,1454720.1,1411877.4,595730.6,84254.484,7.1028967,2866597.5,679985.1,679992.25,0.14318848
77370,7.1906285,343.54337,295.87698,7.1906285,343.42752,3.6186497,3.4836783,294.42596,286.2,343.41986,0.014445017,343.54272,343.43375,0.999021,1.0,0.3064165,0.0911351,497397.34,91634.07,343.14978,343.14978,-4145.8916,4642200.0,2884382.229598913,1439555.2,1436056.6,497397.34,91634.07,7.1023283,2875612.0,589031.44,589038.56,0.16595459
77385,7.1906157,343.6059,295.57684,7.1906157,343.23346,3.6186428,3.4836717,294.4286,286.05368,343.46176,0.014444991,343.60315,343.231,0.999021,1.0,0.26108307,0.07165326,423808.8,72045.57,343.14975,343.14975,-4145.892,4643100.0,2905128.2960041533,1450505.5,1439257.8,423808.8,72045.57,7.1023145,2889763.2,495854.38,495861.47,0.1685791
77400,7.19062,343.27972,295.3461,7.1906204,343.1765,3.6186454,3.483674,294.41736,285.95,343.27982,0.014445,343.27502,343.17545,0.999021,1.0,0.23485097,0.06720008,381227.0,67568.0,343.14972,343.14972,-4145.892,4644000.0,2908090.6711609033,1447624.4,1444507.5,381227.0,67568.0,7.1023197,2892132.0,448795.0,448802.1,0.15734863
77415,7.190626,342.9834,295.17624,7.1906266,343.07962,3.618649,3.4836774,294.3914,285.9351,343.0875,0.014445013,342.9786,343.07803,0.999021,1.0,0.23965658,0.07017535,389027.8,70559.555,343.1497,343.1497,-4145.892,4644900.0,2906730.612217757,1443806.2,1446712.4,389027.8,70559.555,7.1023264,2890518.5,459587.38,459594.47,0.13137817
77430,7.1906276,342.77322,295.0604,7.1906276,343.02887,3.6186495,3.483678,294.3619,285.97842,342.92084,0.014445015,342.77182,343.02878,0.999021,1.0,0.27135974,0.08121238,440490.66,81657.016,343.14966,343.14966,-4145.892,4645800.0,2903648.2846554862,1440957.9,1448678.5,440490.66,81657.016,7.1023273,2889636.5,522147.7,522154.78,0.10189819
77445,7.1906266,342.76294,294.99496,7.190627,343.03613,3.6186492,3.4836776,294.33484,286.00754,342.89508,0.014445014,342.76346,343.03632,0.999021,1.0,0.31065297,0.092958465,504274.25,93467.414,343.14963,343.14963,-4145.892,4646700.0,2906055.0120605966,1442623.0,1450873.8,504274.25,93467.414,7.102327,2893496.8,597741.7,597748.8,0.0748291
77460,7.1906257,342.81564,294.97888,7.1906257,343.05267,3.6186485,3.4836771,294.3125,285.95,342.92398,0.0144450115,342.81656,343.05295,0.999021,1.0,0.34610915,0.10328571,561829.25,103851.2,343.1496,343.1496,-4145.892,4647600.0,2908783.520318508,1444700.2,1451858.6,561829.25,103851.2,7.1023254,2896559.0,665680.44,665687.56,0.052490234
77475,7.1906247,342.87842,295.00946,7.1906247,343.07144,3.618648,3.4836767,294.29486,285.81006,342.9646,0.01444501,342.8793,343.0717,0.999021,1.0,0.37535,0.11172381,609295.1,112335.5,343.14957,343.14957,-4145.892,4648500.0,2909392.2795869615,1445672.4,1451501.8,609295.1,112335.5,7.1023245,2897174.0,721630.6,721637.75,0.034851074
77490,7.1906238,342.93097,295.07712,7.1906238,343.0862,3.6186476,3.483676,294.2811,285.6518,343.00018,0.014445008,342.9317,343.0864,0.999021,1.0,0.39890355,0.11853814,647528.94,119187.13,343.14954,343.14954,-4145.892,4649400.0,2907446.0074152,1445216.0,1449904.4,647528.94,119187.13,7.1023235,2895120.5,766716.06,766723.2,0.021087646
77505,7.190623,342.9744,295.16736,7.1906233,343.09872,3.618647,3.4836757,294.2705,285.49265,343.02963,0.014445007,342.97498,343.0989,0.999021,1.0,0.4177734,0.124009795,678159.8,124688.75,343.1495,343.1495,-4145.892,4650300.0,2903757.6880862615,1443802.0,1447556.9,678159.8,124688.75,7.1023226,2891359.0,802848.56,802855.7,0.010498047
77520,7.1906223,343.00745,295.26572,7.190623,343.108,3.6186469,3.4836755,294.26224,285.35,343.05267,0.014445005,343.00787,343.10812,0.999021,1.0,0.4329412,0.12842645,702781.3,129129.58,343.14948,343.14948,-4145.892,4651200.0,2899187.8817797555,1441829.5,1444866.5,702781.3,129129.58,7.1023226,2886696.0,831910.9,831918.0,0.0022277832
77535,7.1906223,343.02255,295.36276,7.1906223,343.11124,3.6186466,3.4836752,294.25516,285.22534,343.06512,0.014445005,343.0227,343.11127,0.999021,1.0,0.4459664,0.13230592,723924.75,133030.3,343.14948,343.14948,-4145.892,4652100.0,2894055.6025428693,1439354.9,1442033.2,723924.75,133030.3,7.1023216,2881388.0,856955.06,856962.2,-0.004852295
77550,7.1906214,343.04318,295.45255,7.1906214,343.11832,3.6186461,3.4836748,294.2503,285.10446,343.0763,0.014445003,343.04358,343.11847,0.999021,1.0,0.4573649,0.13569668,742427.6,136439.62,343.14944,343.14944,-4145.892,4653000.0,2889285.839171066,1437266.2,1439535.4,742427.6,136439.62,7.1023207,2876801.5,878867.25,878874.4,-0.00970459
77565,7.190621,343.07474,295.5315,7.190621,343.12863,3.618646,3.4836745,294.24744,284.98135,343.09616,0.014445002,343.0752,343.12878,0.999021,1.0,0.46592125,0.13811584,756316.9,138872.03,343.1494,343.1494,-4145.892,4653900.0,2885701.204590629,1435834.9,1437462.5,756316.9,138872.03,7.1023207,2873297.5,895188.9,895196.0,-0.012573242
77580,7.1906204,343.1047,295.59683,7.1906204,343.13748,3.6186457,3.4836743,294.24634,284.85,343.11618,0.014445,343.1051,343.1376,0.999021,1.0,0.47138083,0.13959858,765179.3,140362.88,343.14938,343.14938,-4145.892,4654800.0,2882951.3980678828,1434766.5,1435756.4,765179.3,140362.88,7.1023197,2870523.0,905542.2,905549.3,-0.013671875
77595,7.1906204,343.1201,295.64838,7.1906204,343.14102,3.6186457,3.4836743,294.2455,284.70624,343.12943,0.014445001,343.12012,343.141,0.999021,1.0,0.4745928,0.14046481,770393.2,141233.86,343.14935,343.14935,-4145.892,4655700.0,2880627.987701007,1433674.4,1434306.6,770393.2,141233.86,7.1023197,2867981.0,911627.06,911634.2,-0.01449585
77610,7.190621,343.11115,295.68988,7.190621,343.1366,3.618646,3.4836745,294.2442,284.55417,343.12628,0.014445001,343.11093,343.1365,0.999021,1.0,0.47798672,0.14156346,775902.44,142338.52,343.14932,343.14932,-4145.892,4656600.0,2877919.285468988,1432151.0,1432919.6,775902.44,142338.52,7.1023207,2865070.5,918240.94,918248.06,-0.015808105
77625,7.190621,343.09714,295.72577,7.190621,343.13232,3.618646,3.4836745,294.24243,284.4,343.11694,0.014445002,343.09695,343.13226,0.999021,1.0,0.48277572,0.1431391,783676.3,143922.78,343.1493,343.1493,-4145.892,4657500.0,2875175.59065908,1430644.1,1431706.8,783676.3,143922.78,7.1023207,2862351.0,927599.1,927606.25,-0.017578125
77640,7.190621,343.08804,295.75992,7.1906214,343.12988,3.6186461,3.4836748,294.24045,284.25,343.11032,0.014445002,343.08795,343.12985,0.999021,1.0,0.4886818,0.14502025,793263.44,145814.23,343.14926,343.14926,-4145.892,4658400.0,2872702.0250983858,1429338.1,1430601.8,793263.44,145814.23,7.1023207,2859940.0,939077.7,939084.8,-0.019561768
77655,7.190577,344.2613,295.68323,7.1905775,343.61603,3.6186218,3.4836514,294.3449,284.08984,343.53577,0.014444915,344.29492,343.63025,0.999021,1.0,0.44882604,0.12827253,728566.75,128974.82,343.14923,343.14923,-4145.8916,4659300.0,2903148.5379689913,1467078.1,1447591.0,728566.75,128974.82,7.102273,2914669.0,857541.56,857548.7,0.0848999
77670,-0.062246997,340.4219,295.46277,-0.062246997,342.2794,-8.2745834e-07,-8.2654105e-07,294.43307,283.9271,344.1722,-0.00012504595,340.1931,342.18423,0.63638073,0.63735974,0.0,0.0,0.0,0.0,343.1492,343.1492,-99.2241,4660200.0,-25581.8568079615,-11753.999,-12239.614,0.0,0.0,-1.6539993e-06,-23993.613,0.0,-1.6539993e-06,0.17306519
77685,-0.042387918,341.01978,295.56738,-0.042387918,342.23193,-9.753371e-39,-9.742414e-39,294.4827,283.80078,344.08704,-8.5151696e-05,340.23978,342.18393,1.5922904e-12,1.5989771e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4661100.0,-17352.429254962943,-8091.8555,-8307.655,0.0,0.0,-1.9495785e-38,-16399.512,0.0,-1.9495785e-38,0.22268677
77700,-0.04238714,341.40356,295.56738,-0.04238714,342.22028,-1.7e-44,-1.7e-44,294.50433,283.75,344.08704,-8.515013e-05,340.28326,342.184,-1.4574269e-17,-1.4631414e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.304634,4662000.0,-17352.110471635206,-8160.0312,-8305.428,0.0,0.0,-3.4e-44,-16465.459,0.0,-3.4e-44,0.24432373
77715,-0.042387914,341.679,295.56738,-0.042387914,342.22916,0.0,0.0,294.51672,283.75,344.08704,-8.515168e-05,340.3269,342.18442,-3.001689e-22,-8.603376e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4662900.0,-17352.426289536637,-8209.214,-8307.16,0.0,0.0,0.0,-16516.375,0.0,0.0,0.25671387
77730,-0.042387914,341.8807,295.56738,-0.042387914,342.25223,0.0,0.0,294.5208,283.75,344.08704,-8.515168e-05,340.37076,342.18518,-1.088e-41,-3.11827e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4663800.0,-17352.426289536637,-8245.126,-8311.268,0.0,0.0,0.0,-16556.395,0.0,0.0,0.26080322
77745,-0.042387914,342.03333,295.56738,-0.042387914,342.28485,0.0,0.0,294.524,283.75,344.08704,-8.515168e-05,340.41476,342.1863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4664700.0,-17352.426289536637,-8272.296,-8317.075,0.0,0.0,0.0,-16589.371,0.0,0.0,0.26397705
77760,-0.042387914,342.15353,295.56738,-0.042387914,342.32382,0.0,0.0,294.52533,283.75,344.08704,-8.515168e-05,340.45898,342.1878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4665600.0,-17352.426289536637,-8293.697,-8324.013,0.0,0.0,0.0,-16617.71,0.0,0.0,0.26531982
77775,-0.042387914,342.25168,295.56738,-0.042387914,342.36697,0.0,0.0,294.52286,283.75,344.08704,-8.515168e-05,340.50336,342.18964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4666500.0,-17352.426289536637,-8311.17,-8331.695,0.0,0.0,0.0,-16642.865,0.0,0.0,0.2628479
77790,-0.042387914,342.33466,295.56738,-0.042387914,342.4127,0.0,0.0,294.52188,283.75,344.08704,-8.515168e-05,340.54788,342.19177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4667400.0,-17352.426289536637,-8325.941,-8339.834,0.0,0.0,0.0,-16665.775,0.0,0.0,0.26187134
77805,-0.042387914,342.4067,295.56738,-0.042387914,342.45972,0.0,0.0,294.50912,283.75,344.08704,-8.515168e-05,340.59253,342.19427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4668300.0,-17352.426289536637,-8338.77,-8348.206,0.0,0.0,0.0,-16686.977,0.0,0.0,0.24911499
