minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
77820,-0.042387914,342.471,295.56738,-0.042387914,342.5069,0.0,0.0,294.49188,283.75,344.08704,-8.515168e-05,340.63724,342.19705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4669200.0,-17352.426289536637,-8350.217,-8356.605,0.0,0.0,0.0,-16706.822,0.0,0.0,0.23187256
77835,-0.042387914,342.5289,295.56738,-0.042387914,342.55325,0.0,0.0,294.47592,283.76407,344.08704,-8.515168e-05,340.68198,342.20013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4670100.0,-17352.426289536637,-8360.523,-8364.858,0.0,0.0,0.0,-16725.383,0.0,0.0,0.21591187
77850,-0.042387914,342.58136,295.56738,-0.042387914,342.59787,0.0,0.0,294.45105,283.7875,344.08704,-8.515168e-05,340.7266,342.20346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4671000.0,-17352.426289536637,-8369.862,-8372.802,0.0,0.0,0.0,-16742.664,0.0,0.0,0.19104004
77865,-0.042387914,342.6287,295.56738,-0.042387914,342.6399,0.0,0.0,294.43164,283.79218,344.08704,-8.515168e-05,340.77106,342.207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4671900.0,-17352.426289536637,-8378.289,-8380.283,0.0,0.0,0.0,-16758.572,0.0,0.0,0.17163086
77880,-0.042387914,342.67065,295.56738,-0.042387914,342.67828,0.0,0.0,294.40326,283.75,344.08704,-8.515168e-05,340.81522,342.21075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4672800.0,-17352.426289536637,-8385.76,-8387.118,0.0,0.0,0.0,-16772.879,0.0,0.0,0.14324951
77895,-0.042387914,342.7072,295.56738,-0.042387914,342.71237,0.0,0.0,294.37805,283.64218,344.08704,-8.515168e-05,340.85895,342.21466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4673700.0,-17352.426289536637,-8392.269,-8393.187,0.0,0.0,0.0,-16785.455,0.0,0.0,0.11804199
77910,-0.042387914,342.73752,295.56738,-0.042387914,342.74103,0.0,0.0,294.3551,283.4875,344.08704,-8.515168e-05,340.9021,342.21863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4674600.0,-17352.426289536637,-8397.663,-8398.288,0.0,0.0,0.0,-16795.951,0.0,0.0,0.09509277
77925,-0.042387914,342.76126,295.56738,-0.042387914,342.76364,0.0,0.0,294.326,283.31406,344.08704,-8.515168e-05,340.94452,342.22266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,4675500.0,-17352.426289536637,-8401.89,-8402.313,0.0,0.0,0.0,-16804.203,0.0,0.0,0.065979004
77940,-0.042387918,342.77737,295.56754,-0.042387918,342.779,0.0,0.0,294.30145,283.15,344.08676,-8.5151696e-05,340.98596,342.22665,4.1428472e-19,-5.0423586e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4676400.0,-17352.276455898875,-8404.732,-8405.0205,0.0,0.0,0.0,-16809.754,0.0,0.0,0.04144287
77955,-0.042387918,342.78546,295.5979,-0.042387918,342.78656,0.0,0.0,294.2719,283.0,344.03333,-8.5151696e-05,341.02634,342.23056,1.0698103e-19,1.06543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4677300.0,-17322.306010903787,-8400.767,-8400.962,0.0,0.0,0.0,-16801.729,0.0,0.0,0.0119018555
77970,-0.042387925,342.78467,295.9612,-0.042387925,342.78543,0.0,0.0,294.24533,282.85,343.41586,-8.515171e-05,341.0654,342.2343,-7.248838e-19,1.8745582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4678200.0,-16971.547745451866,-8335.946,-8336.082,0.0,0.0,0.0,-16672.027,0.0,0.0,-0.014678955
77985,-0.042387936,342.7745,297.74084,-0.042387936,342.77502,0.0,0.0,294.21808,282.7,340.4734,-8.5151725e-05,341.10294,342.23785,5.3698234e-19,-3.9109634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4679100.0,-15282.749327180767,-8017.3125,-8017.405,0.0,0.0,0.0,-16034.717,0.0,0.0,-0.041931152
78000,-0.042387947,342.75363,301.22394,-0.042387947,342.75397,0.0,0.0,294.1898,282.55,334.5871,-8.515176e-05,341.1387,342.2411,-3.296726e-19,7.666146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4680000.0,-11931.913461491738,-7393.5054,-7393.565,0.0,0.0,0.0,-14787.07,0.0,0.0,-0.07022095
78015,-0.042387996,342.72137,307.16028,-0.042387996,342.7216,0.0,0.0,294.12378,282.47046,324.15515,-8.515185e-05,341.1724,342.2439,3.3637468e-19,3.9078364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,4680900.0,-6078.008419909153,-6330.9272,-6330.9653,0.0,0.0,0.0,-12661.893,0.0,0.0,-0.13623047
78030,-0.042388044,342.67694,313.84717,-0.042388044,342.6771,0.0,0.0,294.0691,282.48795,311.77325,-8.515195e-05,341.2038,342.24622,3.302523e-21,1.9726579e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4681800.0,741.7107036116199,-5132.558,-5132.5854,0.0,0.0,0.0,-10265.144,0.0,0.0,-0.19091797
78045,-0.0423881,342.6201,318.65567,-0.0423881,342.62018,0.0,0.0,294.0147,282.5364,302.00287,-8.515207e-05,341.23273,342.24796,-4.687266e-19,-1.0603097e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4682700.0,5955.685987963877,-4266.3853,-4266.402,0.0,0.0,0.0,-8532.787,0.0,0.0,-0.2453003
78060,-0.04238816,342.5499,320.67227,-0.04238816,342.54996,0.0,0.0,293.96268,282.55,296.74698,-8.515218e-05,341.25885,342.24905,-2.783059e-19,-5.1155806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4683600.0,8556.621946264187,-3894.8794,-3894.8904,0.0,0.0,0.0,-7789.7695,0.0,0.0,-0.29733276
78075,12.194547,338.57462,294.0986,0.10910048,341.6313,6.3255506,0.0,293.83658,282.5298,334.5691,0.012358196,339.11145,341.3875,0.99974597,1.3979254e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3726.9915,4684500.0,2100597.4277728912,2277932.2,21780.521,1623272.0,0.0,6.3255506,2299712.8,1623272.0,1623278.4,-0.4234314
78090,6.8848705,331.63412,294.508,6.8848705,359.36362,3.4572027,3.3287182,293.81622,282.48026,345.3774,0.01383079,329.98636,358.41235,0.99974597,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4151.767,4685400.0,2954969.7041429793,1073556.1,1875394.8,0.0,10054.75,6.785921,2948951.0,10054.75,10061.536,-0.44378662
78105,6.299525,302.1191,296.7069,6.5826783,338.66714,3.2111232,3.0921175,293.90305,282.3406,320.47424,0.012939317,302.04346,338.97366,0.014613257,1.0,0.0,0.48475945,0.0,487413.5,343.14996,343.14996,-4142.665,4686300.0,1291638.9035720385,143196.03,1160085.0,0.0,487413.5,6.303241,1303281.0,487413.5,487419.8,-0.3569641
78120,8.853272,332.48392,298.1333,8.853272,343.0489,4.50515,4.3327713,293.9702,282.05,343.234,0.017785048,332.44183,342.3962,0.9990891,1.0,1.0,0.017104557,1623272.0,17198.205,343.14993,343.14993,-4109.704,4687200.0,3368896.699629431,1277284.6,1670129.9,1623272.0,17198.205,8.837921,2947414.5,1640470.2,1640479.1,-0.28979492
78135,7.2408905,342.6608,298.3577,7.2408905,344.79688,3.6692426,3.5327334,294.02615,281.51205,341.3479,0.014545986,342.69617,344.93927,0.9990891,1.0,1.0,0.40333286,1623272.0,405541.12,343.1499,343.1499,-4173.655,4688100.0,2626406.6719121616,1347334.4,1412296.2,1623272.0,405541.12,7.201976,2759630.5,2028813.1,2028820.4,-0.2338562
78150,7.3632064,344.7835,298.3328,7.3632064,343.03635,3.7292938,3.5902421,294.11755,280.7685,344.12274,0.014791703,344.83118,343.0142,0.9990891,1.0,0.9059557,0.23905455,1470612.5,240363.36,343.14987,343.14987,-4165.1743,4689000.0,2844707.448060433,1436510.0,1382478.2,1470612.5,240363.36,7.319536,2818988.2,1710975.9,1710983.2,-0.14245605
78165,7.1905923,344.32996,298.07394,7.1905923,343.6772,3.6189182,3.483942,294.2072,279.96567,344.22952,0.014444944,344.30588,343.67282,0.9990891,1.0,0.72311693,0.21303733,1173815.5,214203.72,343.14984,343.14984,-4146.2393,4689900.0,2800202.0300924983,1396954.1,1377240.1,1173815.5,214203.72,7.1028605,2774194.2,1388019.2,1388026.4,-0.05279541
78180,7.190597,344.22565,297.607,7.190597,343.4515,3.6186337,3.4836628,294.27756,279.25,343.8134,0.014444954,344.22757,343.45273,0.9990891,1.0,0.6232409,0.17958976,1011689.44,180573.03,343.1498,343.1498,-4145.893,4690800.0,2803286.5247528264,1407907.0,1384527.6,1011689.44,180573.03,7.102297,2792434.5,1192262.5,1192269.6,0.017547607
78195,7.1906295,343.37946,297.16907,7.19063,343.14093,3.6186507,3.4836793,294.256,278.62234,343.55164,0.01444502,343.35507,343.13016,0.9990891,1.0,0.5485971,0.15932897,890522.3,160201.3,343.14978,343.14978,-4145.892,4691700.0,2813987.913702749,1395583.5,1388380.0,890522.3,160201.3,7.10233,2783963.5,1050723.6,1050730.8,-0.0039978027
78210,7.1906285,342.5101,296.9228,7.1906285,342.91354,3.61865,3.4836786,294.23242,278.01627,342.74902,0.014445017,342.50818,342.91583,0.9990891,1.0,0.5925721,0.1823556,961905.7,183354.0,343.14975,343.14975,-4145.892,4692600.0,2780235.014113066,1376766.0,1388950.2,961905.7,183354.0,7.1023283,2765716.2,1145259.8,1145266.9,-0.02758789
78225,7.190626,342.69626,296.8609,7.190626,343.03528,3.6186488,3.4836774,294.21567,277.47705,342.82037,0.014445012,342.7003,343.03607,0.9990891,1.0,0.6478654,0.19722964,1051661.8,198309.47,343.14972,343.14972,-4145.892,4693500.0,2788317.646968608,1384256.6,1394495.2,1051661.8,198309.47,7.1023264,2778752.0,1249971.2,1249978.4,-0.04434204
78240,7.1906233,342.89328,296.9299,7.1906238,343.07663,3.6186473,3.483676,294.20697,277.05,342.9584,0.014445007,342.89542,343.07727,0.9990891,1.0,0.6795226,0.20601572,1103049.9,207143.66,343.1497,343.1497,-4145.892,4694400.0,2792504.5975985993,1388122.4,1393659.8,1103049.9,207143.66,7.1023235,2781782.0,1310193.5,1310200.6,-0.05303955
78255,7.190608,343.25775,297.0121,7.190608,343.21555,3.6186388,3.4836676,294.233,276.8918,343.1178,0.014444976,343.2689,343.2202,0.9990891,1.0,0.6892106,0.20756872,1118776.2,208705.16,343.14966,343.14966,-4145.892,4695300.0,2797182.869929884,1396644.8,1395370.0,1118776.2,208705.16,7.1023064,2792014.8,1327481.4,1327488.5,-0.027008057
78270,7.1906075,343.74738,296.97437,7.1906075,343.36652,3.6186385,3.4836674,294.26672,276.9841,343.51544,0.014444975,343.75015,343.36624,0.9990891,1.0,0.6425278,0.18830222,1042997.44,189333.17,343.14963,343.14963,-4145.8916,4696200.0,2823595.7287389054,1412570.6,1401068.5,1042997.44,189333.17,7.102306,2813639.0,1232330.6,1232337.8,0.006713867
78285,7.1906085,343.7541,296.81726,7.1906085,343.32965,3.618639,3.4836679,294.29758,277.1093,343.55276,0.014444977,343.75305,343.3293,0.9990891,1.0,0.58041155,0.16910763,942165.8,170033.5,343.1496,343.1496,-4145.8916,4697100.0,2835391.7954949792,1417518.4,1404700.1,942165.8,170033.5,7.102307,2822218.5,1112199.2,1112206.4,0.03756714
78300,7.1906095,343.68942,296.58914,7.1906095,343.31384,3.6186395,3.4836683,294.3236,277.05,343.51132,0.014444979,343.6886,343.3136,0.9990891,1.0,0.5243459,0.15215285,851156.0,152985.89,343.14957,343.14957,-4145.8916,4698000.0,2846717.5923591866,1422454.9,1411112.1,851156.0,152985.89,7.102308,2833567.0,1004141.9,1004149.0,0.06359863
78315,7.1906104,343.62485,296.33722,7.1906104,343.2912,3.6186402,3.483669,294.34314,276.78848,343.47113,0.014444981,343.6237,343.29077,0.9990891,1.0,0.47427619,0.13707261,769879.25,137823.08,343.14954,343.14954,-4145.8916,4698900.0,2859563.4477683236,1428113.0,1418036.6,769879.25,137823.08,7.102309,2846149.5,907702.3,907709.44,0.08312988
78330,7.1906123,343.54416,296.09238,7.1906123,343.26477,3.6186411,3.48367,294.35663,276.48502,343.4183,0.0144449845,343.543,343.26443,0.9990891,1.0,0.43190598,0.124632895,701100.9,125315.266,343.1495,343.1495,-4145.8916,4699800.0,2871213.6279322295,1433071.0,1424633.2,701100.9,125315.266,7.102311,2857704.2,826416.1,826423.25,0.09661865
78345,7.1906147,343.4587,295.87183,7.1906147,343.23788,3.6186423,3.4836712,294.36343,276.18906,343.36456,0.014444989,343.45724,343.2374,0.9990891,1.0,0.39775935,0.11475369,645671.6,115381.97,343.14948,343.14948,-4145.892,4700700.0,2881334.686119874,1437151.6,1430482.5,645671.6,115381.97,7.1023135,2867634.0,761053.6,761060.75,0.10342407
78360,7.190617,343.34027,295.68488,7.190617,343.1989,3.6186438,3.4836724,294.3631,275.95,343.2914,0.014444995,343.33838,343.19833,0.9990891,1.0,0.3741043,0.10832227,607273.0,108915.336,343.14944,343.14944,-4145.892,4701600.0,2888239.9333909065,1439221.1,1434952.1,607273.0,108915.336,7.102316,2874173.2,716188.3,716195.44,0.10308838
78375,7.190619,343.22098,295.5354,7.1906195,343.16376,3.618645,3.4836736,294.35706,275.7664,343.21167,0.014444998,343.21933,343.1633,0.9990891,1.0,0.3626315,0.105639644,588649.5,106218.016,343.1494,343.1494,-4145.892,4702500.0,2892471.2889182954,1440133.0,1438405.0,588649.5,106218.016,7.102319,2878538.0,694867.5,694874.6,0.0970459
78390,7.1906204,343.13477,295.4233,7.1906204,343.14032,3.6186457,3.4836743,294.34775,275.6045,343.14954,0.014445001,343.13376,343.14008,0.9990891,1.0,0.36128017,0.10580687,586456.0,106386.164,343.14938,343.14938,-4145.892,4703400.0,2895502.706588252,1440914.9,1441082.6,586456.0,106386.164,7.1023197,2881997.5,692842.2,692849.3,0.08773804
78405,7.1906204,343.09375,295.34583,7.1906204,343.13074,3.6186457,3.4836743,294.3379,275.46536,343.11633,0.014445001,343.0935,343.1307,0.9990891,1.0,0.36584857,0.107469566,593871.75,108057.96,343.14935,343.14935,-4145.892,4704300.0,2898189.191166966,1442016.2,1443133.2,593871.75,108057.96,7.1023197,2885149.5,701929.7,701936.8,0.07788086
78420,7.19062,343.10135,295.29596,7.19062,343.13602,3.6186454,3.483674,294.3296,275.35,343.11557,0.014445,343.10165,343.13614,0.9990891,1.0,0.3711773,0.10904533,602521.7,109642.35,343.14932,343.14932,-4145.892,4705200.0,2901168.0211318266,1443751.6,1444798.6,602521.7,109642.35,7.1023197,2888550.2,712164.06,712171.2,0.06958008
78435,7.1906195,343.13245,295.26508,7.1906195,343.14648,3.6186452,3.4836738,294.32355,275.31018,343.13345,0.014444999,343.13297,343.14664,0.9990891,1.0,0.37402904,0.109708086,607150.9,110308.734,343.1493,343.1493,-4145.892,4706100.0,2904126.4845329807,1445623.4,1446047.4,607150.9,110308.734,7.102319,2891670.8,717459.6,717466.75,0.0635376
78450,7.190619,343.1591,295.24576,7.190619,343.15375,3.618645,3.4836736,294.31894,275.34695,343.1527,0.014444998,343.1594,343.1538,0.9990891,1.0,0.3738007,0.109450296,606780.2,110049.54,343.14926,343.14926,-4145.892,4707000.0,2906466.5563219306,1447011.2,1446850.0,606780.2,110049.54,7.102319,2893861.2,716829.75,716836.9,0.058929443
78465,7.190618,343.18198,295.2312,7.1906185,343.16064,3.6186445,3.483673,294.3163,275.38525,343.1667,0.014444997,343.1824,343.1608,0.9990891,1.0,0.3713902,0.10859347,602867.3,109188.02,343.14923,343.14923,-4145.892,4707900.0,2908197.3064691625,1448142.0,1447497.9,602867.3,109188.02,7.102318,2895640.0,712055.3,712062.44,0.05630493
78480,7.1906176,343.21838,295.2154,7.1906176,343.17273,3.618644,3.4836729,294.31583,275.35,343.1887,0.014444996,343.219,343.1729,0.9990891,1.0,0.36583808,0.106686205,593854.7,107270.31,343.1492,343.1492,-4145.892,4708800.0,2910491.090783148,1449718.9,1448340.0,593854.7,107270.31,7.102317,2898059.0,701125.0,701132.1,0.05581665
78495,7.190618,343.21942,295.19626,7.190618,343.16928,3.6186442,3.4836729,294.31406,275.14172,343.1983,0.014444996,343.2191,343.1691,0.9990891,1.0,0.35823327,0.10430853,581510.0,104879.62,343.14917,343.14917,-4145.892,4709700.0,2912235.175892852,1450328.1,1448813.9,581510.0,104879.62,7.102317,2899142.0,686389.6,686396.75,0.05404663
78510,7.1906176,343.21945,295.17307,7.190618,343.1706,3.6186442,3.4836729,294.31357,274.8,343.19342,0.014444996,343.21964,343.1707,0.9990891,1.0,0.3514467,0.10233512,570493.5,102895.4,343.14914,343.14914,-4145.892,4710600.0,2913346.058128332,1451029.4,1449554.0,570493.5,102895.4,7.102317,2900583.5,673388.9,673396.0,0.05355835
78525,7.1906176,343.23016,295.1458,7.190618,343.17435,3.6186442,3.4836729,294.31345,274.45828,343.20062,0.014444996,343.2303,343.17438,0.9990891,1.0,0.34362027,0.099882364,557789.1,100429.22,343.1491,343.1491,-4145.892,4711500.0,2915436.368201426,1452176.0,1450490.4,557789.1,100429.22,7.102317,2902666.5,658218.4,658225.5,0.05343628
78540,7.1906176,343.23373,295.11542,7.190618,343.17465,3.6186442,3.4836729,294.31326,274.25,343.204,0.014444996,343.23373,343.17465,0.9990891,1.0,0.33519438,0.09731813,544111.6,97850.945,343.14908,343.14908,-4145.892,4712400.0,2917485.9459258867,1453201.8,1451417.5,544111.6,97850.945,7.102317,2904619.2,641962.56,641969.7,0.053253174
78555,7.190618,343.2475,295.08203,7.190618,343.17978,3.6186442,3.483673,294.3139,274.18436,343.21094,0.014444997,343.24765,343.17984,0.9990891,1.0,0.32588518,0.094448656,529000.3,94965.766,343.14905,343.14905,-4145.892,4713300.0,2919931.92657319,1454625.8,1452580.6,529000.3,94965.766,7.1023173,2907206.5,623966.06,623973.2,0.053894043
78570,7.1906204,343.20178,295.0491,7.190621,343.1602,3.6186457,3.4836743,294.30942,274.172,343.19592,0.014445001,343.2003,343.15958,0.9990891,1.0,0.3180181,0.09226074,516229.84,92765.87,343.14902,343.14902,-4145.892,4714200.0,2921019.681408268,1454240.1,1452984.0,516229.84,92765.87,7.1023197,2907224.0,608995.7,609002.8,0.04940796
78585,7.1906214,343.0881,295.02286,7.1906214,343.1228,3.6186461,3.4836748,294.3014,274.19864,343.1228,0.014445003,343.08676,343.1225,0.9990891,1.0,0.31996483,0.09365084,519389.94,94163.58,343.149,343.149,-4145.892,4715100.0,2918176.1980764577,1451599.8,1452647.6,519389.94,94163.58,7.1023207,2904247.5,613553.5,613560.6,0.041381836
78600,7.1906214,343.05115,295.00717,7.1906214,343.11905,3.6186461,3.4836748,294.29343,274.25,343.08685,0.014445003,343.05106,343.11908,0.9990891,1.0,0.32915905,0.09669396,534314.6,97223.37,343.14896,343.14896,-4145.892,4716000.0,2916946.82110176,1450957.4,1453008.0,534314.6,97223.37,7.1023207,2903965.5,631538.0,631545.1,0.033416748
78615,7.19062,343.07245,295.0017,7.19062,343.12805,3.6186454,3.483674,294.288,274.3769,343.09357,0.014445,343.07315,343.12833,0.9990891,1.0,0.33797544,0.09921531,548626.06,99758.51,343.14893,343.14893,-4145.892,4716900.0,2917684.993827572,1451765.4,1453444.6,548626.06,99758.51,7.1023197,2905210.0,648384.56,648391.7,0.02798462
78630,7.1906185,343.14233,295.00195,7.1906185,343.1522,3.6186445,3.4836733,294.2867,274.57947,343.13364,0.0144449975,343.14352,343.15256,0.9990891,1.0,0.34142062,0.099819355,554218.5,100365.87,343.1489,343.1489,-4145.892,4717800.0,2920100.598659485,1453868.2,1454166.0,554218.5,100365.87,7.102318,2908034.2,654584.4,654591.5,0.02670288
78645,7.190617,343.21756,295.00156,7.1906176,343.1741,3.618644,3.4836726,294.28876,274.7673,343.1841,0.014444995,343.2185,343.17435,0.9990891,1.0,0.33710822,0.098016754,547218.4,98553.4,343.14886,343.14886,-4145.892,4718700.0,2923186.434795582,1456151.9,1454839.5,547218.4,98553.4,7.102317,2910991.5,645771.75,645778.9,0.028747559
78660,7.1906166,343.26654,294.99457,7.1906166,343.18677,3.6186435,3.4836724,294.2927,274.85,343.2199,0.014444994,343.2671,343.18692,0.9990891,1.0,0.32680607,0.09459568,530495.1,95113.59,343.14883,343.14883,-4145.892,4719600.0,2925782.007482394,1457842.0,1455432.9,530495.1,95113.59,7.102316,2913275.0,625608.75,625615.9,0.032684326
78675,7.1906166,343.29358,294.9777,7.1906166,343.19363,3.6186435,3.4836721,294.29745,274.68985,343.24,0.014444994,343.29382,343.1937,0.9990891,1.0,0.31304854,0.0902947,508162.9,90789.06,343.1488,343.1488,-4145.892,4720500.0,2928024.137838554,1459168.2,1456149.9,508162.9,90789.06,7.102316,2915318.0,598952.0,598959.1,0.03744507
78690,7.190617,343.29227,294.95178,7.190617,343.19113,3.6186438,3.4836724,294.30118,274.33124,343.24347,0.014444994,343.29205,343.19104,0.9990891,1.0,0.298419,0.08590445,484415.2,86374.78,343.14877,343.14877,-4145.892,4721400.0,2929807.1035965905,1459911.2,1456856.9,484415.2,86374.78,7.102316,2916768.0,570790.0,570797.1,0.041168213
78705,7.1906176,343.2688,294.9199,7.1906176,343.1828,3.618644,3.4836726,294.30328,273.95703,343.23056,0.014444996,343.26837,343.18265,0.9990891,1.0,0.28555122,0.0822115,463527.28,82661.61,343.14874,343.14874,-4145.892,4722300.0,2930959.095971866,1460165.8,1457568.5,463527.28,82661.61,7.102317,2917734.2,546188.9,546196.0,0.043273926
78720,7.190618,343.23782,294.88547,7.190618,343.17325,3.6186442,3.483673,294.30374,273.75,343.21085,0.014444997,343.23737,343.17313,0.9990891,1.0,0.2755497,0.07943026,447292.12,79865.14,343.1487,343.1487,-4145.892,4723200.0,2931851.693728402,1460270.0,1458319.8,447292.12,79865.14,7.1023173,2918589.8,527157.25,527164.4,0.04373169
78735,7.1906195,343.20044,294.8517,7.1906195,343.16153,3.6186452,3.4836738,294.30157,273.69873,343.18878,0.014444999,343.1997,343.1613,0.9990891,1.0,0.26888543,0.077662334,436474.16,78087.53,343.14868,343.14868,-4145.892,4724100.0,2932561.3741536927,1460160.5,1458985.5,436474.16,78087.53,7.102319,2919146.0,514561.7,514568.78,0.04156494
78750,7.1906204,343.1376,294.82208,7.190621,343.14093,3.6186457,3.4836743,294.2965,273.67578,343.15073,0.014445001,343.13663,343.14066,0.9990891,1.0,0.26757875,0.07766594,434353.06,78091.164,343.14865,343.14865,-4145.892,4725000.0,2932050.7462738645,1459158.0,1459258.5,434353.06,78091.164,7.1023197,2918416.5,512444.22,512451.3,0.036499023
78765,7.190622,343.07904,294.7996,7.190622,343.12454,3.6186464,3.483675,294.28915,273.68994,343.11093,0.014445004,343.07825,343.12433,0.9990891,1.0,0.2725669,0.079534754,442450.22,79970.21,343.14862,343.14862,-4145.892,4725900.0,2931001.5290726027,1458068.9,1459443.1,442450.22,79970.21,7.1023216,2917512.0,522420.44,522427.53,0.029144287
78780,7.1906233,343.0238,294.78708,7.1906233,343.10785,3.6186473,3.4836757,294.27914,273.75,343.07614,0.014445007,343.0229,343.10754,0.9990891,1.0,0.28297612,0.08296189,459347.2,83416.1,343.1486,343.1486,-4145.892,4726800.0,2929650.521557778,1456778.9,1459317.1,459347.2,83416.1,7.102323,2916096.0,542763.3,542770.44,0.019134521
78795,7.190627,342.88284,294.7906,7.1906276,343.057,3.6186495,3.4836779,294.26016,273.87646,343.00485,0.014445015,342.87988,343.05594,0.9990891,1.0,0.30275032,0.08960985,491446.1,90100.46,343.14856,343.14856,-4145.892,4727700.0,2925114.2614495223,1452416.6,1457676.6,491446.1,90100.46,7.1023273,2910093.2,581546.56,581553.7,0.00015258789
78810,7.1906276,342.76633,294.81967,7.1906276,343.02872,3.6186495,3.483678,294.24142,274.04297,342.90622,0.014445015,342.76584,343.0288,0.9990891,1.0,0.33815646,0.101254076,548919.9,101808.44,343.14853,343.14853,-4145.892,4728600.0,2917365.8473661137,1448019.5,1455943.9,548919.9,101808.44,7.1023273,2903963.5,650728.3,650735.44,-0.018585205
78825,7.190626,342.79083,294.8808,7.1906266,343.0439,3.618649,3.4836774,294.2257,274.188,342.90897,0.014445013,342.79163,343.0442,0.9990891,1.0,0.375477,0.11232913,609501.25,112944.14,343.1485,343.1485,-4145.892,4729500.0,2913823.603980205,1446913.1,1454556.5,609501.25,112944.14,7.1023264,2901469.5,722445.4,722452.5,-0.034301758
78840,7.190625,342.85083,294.97467,7.190625,343.06174,3.6186483,3.483677,294.21402,274.25,342.9457,0.014445011,342.85175,343.062,0.9990891,1.0,0.40740275,0.12164094,661325.5,122306.92,343.14847,343.14847,-4145.892,4730400.0,2910357.0842356705,1445890.0,1452259.5,661325.5,122306.92,7.1023254,2898149.5,783632.44,783639.56,-0.04598999
78855,7.190627,342.85208,295.09848,7.1906276,343.05585,3.6186495,3.4836779,294.1999,274.25,342.96368,0.014445015,342.85104,343.05533,0.9990891,1.0,0.43572444,0.13013875,707299.25,130851.266,343.14844,343.14844,-4145.892,4731300.0,2903937.114427771,1442189.1,1448343.0,707299.25,130851.266,7.1023273,2890532.0,838150.5,838157.6,-0.06011963
78870,7.190626,342.8241,295.25,7.190626,343.04752,3.6186488,3.4836774,294.18887,274.25,342.93384,0.014445012,342.8245,343.0478,0.9990891,1.0,0.46809903,0.14045128,759852.06,141220.25,343.1484,343.1484,-4145.892,4732200.0,2892933.251433624,1436767.6,1443515.0,759852.06,141220.25,7.1023264,2880282.5,901072.3,901079.44,-0.071136475
78885,7.190624,342.88776,295.41718,7.1906247,343.07364,3.6186478,3.4836764,294.18207,274.25,342.96735,0.014445009,342.88895,343.074,0.9990891,1.0,0.49677554,0.14885762,806401.75,149672.62,343.14838,343.14838,-4145.892,4733100.0,2884823.057722997,1433641.0,1439254.9,806401.75,149672.62,7.1023245,2872896.0,956074.4,956081.5,-0.077941895
78900,7.1906233,342.96082,295.58463,7.1906233,343.09473,3.618647,3.4836757,294.17902,274.25,343.01624,0.014445007,342.9618,343.095,0.9990891,1.0,0.5178564,0.1548797,840621.8,155727.67,343.14835,343.14835,-4145.892,4734000.0,2877629.71769298,1430790.1,1434834.4,840621.8,155727.67,7.1023226,2865624.5,996349.5,996356.6,-0.08099365
78915,7.1906214,343.02084,295.7378,7.190622,343.11246,3.6186464,3.483675,294.1796,274.25,343.05627,0.014445003,343.02176,343.11276,0.9990891,1.0,0.53261584,0.15908049,864580.4,159951.47,343.14832,343.14832,-4145.892,4734900.0,2870765.5712826634,1427977.0,1430743.9,864580.4,159951.47,7.1023216,2858721.0,1024531.9,1024539.0,-0.08041382
78930,7.1906204,343.0855,295.86533,7.1906204,343.13312,3.6186457,3.4836743,294.18353,274.25,343.09824,0.014445,343.08646,343.1334,0.9990891,1.0,0.54117614,0.16132247,878476.1,162205.72,343.1483,343.1483,-4145.892,4735800.0,2865573.491362102,1426078.1,1427515.9,878476.1,162205.72,7.1023197,2853594.0,1040681.9,1040689.0,-0.07647705
78945,7.1906195,343.13812,295.96014,7.1906195,343.14822,3.6186452,3.4836738,294.18964,274.25,343.1353,0.014444999,343.13876,343.1484,0.9990891,1.0,0.5438266,0.16178405,882778.44,162669.81,343.1483,343.1483,-4145.892,4736700.0,2862070.323722037,1424803.4,1425108.4,882778.44,162669.81,7.102319,2849911.8,1045448.25,1045455.4,-0.070373535
78960,7.190619,343.17014,296.0221,7.190619,343.1568,3.6186447,3.4836736,294.19678,274.25,343.15894,0.014444998,343.1705,343.1569,0.9990891,1.0,0.5425326,0.16116695,880678.0,162049.34,343.14825,343.14825,-4145.892,4737600.0,2859744.6919310414,1423899.1,1423496.4,880678.0,162049.34,7.1023183,2847395.5,1042727.4,1042734.5,-0.06323242
78975,7.19062,343.1678,296.05948,7.19062,343.15338,3.6186454,3.483674,294.20197,274.33438,343.16443,0.014445,343.16736,343.15317,0.9990891,1.0,0.5400107,0.16034946,876584.25,161227.38,343.14822,343.14822,-4145.892,4738500.0,2857810.2735038726,1422699.2,1422264.2,876584.25,161227.38,7.1023197,2844963.5,1037811.6,1037818.75,-0.058044434
78990,7.1906204,343.13235,296.08386,7.1906204,343.14062,3.6186457,3.4836743,294.2053,274.525,343.14252,0.014445001,343.13187,343.14047,0.9990891,1.0,0.54043424,0.16073732,877271.75,161617.36,343.1482,343.1482,-4145.892,4739400.0,2855001.776085578,1420893.0,1421142.8,877271.75,161617.36,7.1023197,2842035.8,1038889.1,1038896.25,-0.054718018
79005,7.190621,343.10602,296.10544,7.190621,343.13364,3.618646,3.4836745,294.20728,274.72812,343.12363,0.014445002,343.1057,343.13354,0.9990891,1.0,0.54386157,0.16198467,882835.25,162871.53,343.14816,343.14816,-4145.892,4740300.0,2852546.9093096717,1419446.0,1420280.1,882835.25,162871.53,7.1023207,2839726.0,1045706.75,1045713.9,-0.052734375
79020,7.190621,343.0912,296.1304,7.1906214,343.1296,3.618646,3.4836745,294.2084,274.85,343.1125,0.014445002,343.09103,343.12955,0.9990891,1.0,0.5491808,0.16373709,891469.75,164633.55,343.14813,343.14813,-4145.892,4741200.0,2850356.618846871,1418244.2,1419404.6,891469.75,164633.55,7.1023207,2837649.0,1056103.2,1056110.4,-0.051605225
79035,7.1906214,343.08115,296.16162,7.1906214,343.12665,3.6186461,3.4836748,294.2089,274.7606,343.10547,0.014445003,343.08102,343.12662,0.9990891,1.0,0.55561537,0.16580401,901914.8,166711.8,343.1481,343.1481,-4145.892,4742100.0,2848036.909021539,1416998.2,1418372.4,901914.8,166711.8,7.1023207,2835370.5,1068626.6,1068633.8,-0.051116943
79050,7.190621,343.08014,296.19846,7.190621,343.12695,3.618646,3.4836745,294.20963,274.51154,343.10318,0.014445002,343.08017,343.12698,0.9990891,1.0,0.56246656,0.16795637,913036.2,168875.94,343.14807,343.14807,-4145.892,4743000.0,2845663.1392837265,1415855.4,1417269.1,913036.2,168875.94,7.1023207,2833124.5,1081912.1,1081919.2,-0.05038452
79065,7.190621,343.08755,296.2386,7.190621,343.12976,3.618646,3.4836745,294.21072,274.28174,343.10715,0.014445002,343.0877,343.1298,0.9990891,1.0,0.5687501,0.16986789,923236.0,170797.92,343.14804,343.14804,-4145.892,4743900.0,2843469.14587847,1414867.2,1416142.0,923236.0,170797.92,7.1023207,2831009.2,1094033.9,1094041.0,-0.04928589
79080,7.1906204,343.0969,296.27917,7.190621,343.1327,3.618646,3.4836745,294.21213,274.25,343.11322,0.014445001,343.09705,343.13272,0.9990891,1.0,0.57409227,0.17147173,931907.9,172410.53,343.148,343.148,-4145.892,4744800.0,2841374.948725593,1413923.5,1415004.6,931907.9,172410.53,7.1023207,2828928.0,1104318.4,1104325.5,-0.04788208
79095,7.1905823,344.50836,296.15292,7.1905828,343.72058,3.6186242,3.4836535,294.34085,274.39136,343.623,0.014444925,344.54892,343.73807,0.9990891,1.0,0.52445203,0.15075025,851328.3,151575.61,343.14798,343.14798,-4145.891,4745700.0,2879946.2321983357,1460355.8,1436564.5,851328.3,151575.61,7.1022778,2896920.2,1002903.94,1002911.06,0.080841064
79110,7.001499,343.38977,295.79102,7.001499,343.32675,3.5199018,3.3889325,294.4424,274.55,344.83005,0.014065081,342.96033,343.19778,0.9990891,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4151.0166,4746600.0,2896899.4716185876,1399703.1,1397850.0,0.0,0.0,6.9088345,2797553.0,0.0,6.9088345,0.18240356
79125,-0.042387914,341.20047,295.8124,-0.042387914,342.35532,1e-45,1e-45,294.50238,274.70865,344.3809,-8.515169e-05,340.50723,342.27316,-2.0445627e-12,-2.050529e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4747500.0,-17369.89052093687,-8080.402,-8285.998,0.0,0.0,3e-45,-16366.4,0.0,3e-45,0.2423706
79140,-0.042387974,341.5855,295.8124,-0.042387974,342.3637,0.0,0.0,294.5278,274.85,344.3809,-8.515181e-05,340.5489,342.27386,-8.564865e-19,-8.5764133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,4748400.0,-17369.915752426834,-8148.9624,-8287.505,0.0,0.0,0.0,-16436.467,0.0,0.0,0.26779175
79155,-0.042387918,341.86188,295.8124,-0.042387918,342.38647,0.0,0.0,294.5424,274.9754,344.3809,-8.515169e-05,340.59076,342.27496,1.1532554e-22,9.2374255e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4749300.0,-17369.89052093687,-8198.152,-8291.546,0.0,0.0,0.0,-16489.7,0.0,0.0,0.28237915
79170,-0.042387918,342.06516,295.8124,-0.042387918,342.41904,0.0,0.0,294.55017,275.09918,344.3809,-8.515169e-05,340.63287,342.27637,-1.284109e-39,1.2634e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4750200.0,-17369.89052093687,-8234.342,-8297.343,0.0,0.0,0.0,-16531.684,0.0,0.0,0.29016113
79185,-0.042387918,342.21884,295.8124,-0.042387918,342.4584,0.0,0.0,294.55087,275.22336,344.3809,-8.515169e-05,340.67526,342.27817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4751100.0,-17369.89052093687,-8261.702,-8304.352,0.0,0.0,0.0,-16566.055,0.0,0.0,0.29086304
79200,-0.042387918,342.34012,295.8124,-0.042387918,342.50232,0.0,0.0,294.55228,275.35,344.3809,-8.515169e-05,340.71786,342.2803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4752000.0,-17369.89052093687,-8283.293,-8312.17,0.0,0.0,0.0,-16595.463,0.0,0.0,0.29226685
79215,-0.042387918,342.43945,295.8124,-0.042387918,342.54926,0.0,0.0,294.53848,275.51608,344.3809,-8.515169e-05,340.7607,342.28278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4752900.0,-17369.89052093687,-8300.978,-8320.525,0.0,0.0,0.0,-16621.504,0.0,0.0,0.2784729
79230,-0.042387918,342.5237,295.8124,-0.042387918,342.59805,0.0,0.0,294.52332,275.7143,344.3809,-8.515169e-05,340.8038,342.2856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4753800.0,-17369.89052093687,-8315.979,-8329.213,0.0,0.0,0.0,-16645.191,0.0,0.0,0.26330566
79245,-0.042387918,342.59732,295.8124,-0.042387918,342.64774,0.0,0.0,294.50827,275.88037,344.3809,-8.515169e-05,340.84705,342.28876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4754700.0,-17369.89052093687,-8329.083,-8338.059,0.0,0.0,0.0,-16667.14,0.0,0.0,0.2482605
79260,-0.042387918,342.66318,295.8124,-0.042387918,342.69736,0.0,0.0,294.48483,275.95,344.3809,-8.515169e-05,340.89047,342.29224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4755600.0,-17369.89052093687,-8340.808,-8346.893,0.0,0.0,0.0,-16687.7,0.0,0.0,0.224823
79275,-0.042387918,342.72293,295.8124,-0.042387918,342.74612,0.0,0.0,294.4656,275.95,344.3809,-8.515169e-05,340.93393,342.29602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4756500.0,-17369.89052093687,-8351.445,-8355.574,0.0,0.0,0.0,-16707.02,0.0,0.0,0.20559692
79290,-0.042387918,342.7774,295.8124,-0.042387918,342.79315,0.0,0.0,294.43927,275.95,344.3809,-8.515169e-05,340.97742,342.30005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4757400.0,-17369.89052093687,-8361.144,-8363.946,0.0,0.0,0.0,-16725.09,0.0,0.0,0.17926025
79305,-0.042387918,342.827,295.8124,-0.042387918,342.83768,0.0,0.0,294.4185,275.95,344.3809,-8.515169e-05,341.0208,342.30435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4758300.0,-17369.89052093687,-8369.972,-8371.873,0.0,0.0,0.0,-16741.844,0.0,0.0,0.15847778
79320,-0.042387918,342.87146,295.8124,-0.042387918,342.87872,0.0,0.0,294.39215,275.95,344.3809,-8.515169e-05,341.064,342.3088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4759200.0,-17369.89052093687,-8377.888,-8379.181,0.0,0.0,0.0,-16757.068,0.0,0.0,0.13214111
79335,-0.042387918,342.91058,295.8124,-0.042387918,342.9155,0.0,0.0,294.36362,275.95,344.3809,-8.515169e-05,341.10684,342.31348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4760100.0,-17369.89052093687,-8384.853,-8385.728,0.0,0.0,0.0,-16770.58,0.0,0.0,0.10360718
79350,-0.042387918,342.94363,295.8124,-0.042387918,342.947,0.0,0.0,294.33932,275.95,344.3809,-8.515169e-05,341.1492,342.3182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4761000.0,-17369.89052093687,-8390.736,-8391.334,0.0,0.0,0.0,-16782.07,0.0,0.0,0.079315186
79365,-0.042387918,342.97015,295.81262,-0.042387918,342.9724,0.0,0.0,294.3095,275.95,344.38052,-8.5151696e-05,341.1909,342.32303,1.5353382e-20,2.8739853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4761900.0,-17369.684634983783,-8395.42,-8395.822,0.0,0.0,0.0,-16791.242,0.0,0.0,0.04949951
79380,-0.042387918,342.98914,295.82935,-0.042387918,342.9907,0.0,0.0,294.28467,275.95,344.34995,-8.5151696e-05,341.23172,342.32782,-7.0646063e-19,-1.6821228e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4762800.0,-17352.767595747664,-8395.822,-8396.1,0.0,0.0,0.0,-16791.922,0.0,0.0,0.024658203
79395,-0.042387925,343.00003,296.0744,-0.042387925,343.00107,0.0,0.0,294.2565,275.8145,343.91678,-8.515171e-05,341.27155,342.33255,8.510678e-19,1.0545903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4763700.0,-17110.212919790778,-8354.136,-8354.32,0.0,0.0,0.0,-16708.457,0.0,0.0,-0.0035095215
79410,-0.042387936,343.00186,297.69702,-0.042387936,343.00256,0.0,0.0,294.224,275.49707,341.14334,-8.515173e-05,341.3101,342.33713,6.3630036e-19,2.2858261e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4764600.0,-15538.023407070556,-8065.5903,-8065.7153,0.0,0.0,0.0,-16131.306,0.0,0.0,-0.036010742
79425,-0.04238795,342.99384,301.0516,-0.04238795,342.9943,0.0,0.0,294.19412,275.13107,335.2802,-8.515176e-05,341.3472,342.34146,1.0182885e-18,2.1429423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4765500.0,-12241.430032224755,-7466.9497,-7467.0312,0.0,0.0,0.0,-14933.98,0.0,0.0,-0.06588745
79440,-0.04238797,342.9746,305.58914,-0.04238797,342.9749,0.0,0.0,294.16354,274.85,326.98257,-8.51518e-05,341.3825,342.34552,-1.9329633e-19,4.695943e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4766400.0,-7651.094859321362,-6655.7153,-6655.7695,0.0,0.0,0.0,-13311.484,0.0,0.0,-0.096466064
79455,-0.042388033,342.94345,311.78546,-0.042388033,342.9437,0.0,0.0,294.0871,274.66113,314.956,-8.515192e-05,341.41577,342.34915,2.8552155e-19,1.6829325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4767300.0,-1133.9030295514974,-5547.049,-5547.0923,0.0,0.0,0.0,-11094.141,0.0,0.0,-0.1729126
79470,-0.04238809,342.8999,316.94498,-0.04238809,342.90005,0.0,0.0,294.02948,274.49045,303.94284,-8.515204e-05,341.4468,342.3523,1.6738982e-19,3.1062793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4768200.0,4650.065277666559,-4620.7544,-4620.7817,0.0,0.0,0.0,-9241.536,0.0,0.0,-0.23052979
79485,-0.04238816,342.8427,319.29968,-0.04238816,342.84283,0.0,0.0,293.96207,274.34955,297.5105,-8.515218e-05,341.47525,342.35483,-5.0227555e-19,-6.9876734e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4769100.0,7792.665909214058,-4191.372,-4191.3936,0.0,0.0,0.0,-8382.766,0.0,0.0,-0.29794312
79500,56.99231,341.17593,294.07712,1.2821018,342.75504,33.440544,0.0,293.89706,274.25,330.51706,0.058532774,340.84665,342.3507,0.9914083,2.2326901e-15,0.0,0.0,0.0,0.0,343.15,343.15,-2119.1436,4770000.0,8958309.659227962,11273935.0,262122.17,0.0,0.0,33.440544,11536057.0,0.0,33.440544,-0.36294556
79515,7.0291686,340.89392,294.14532,7.0291686,338.8374,3.6025267,3.4696722,293.80093,274.2166,339.71832,0.014120665,341.02036,340.1777,0.99974966,0.99946105,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4234.521,4770900.0,2702788.4340733634,1380135.8,1319422.2,1623272.0,1005475.0,7.072199,2699558.0,2628747.0,2628754.0,-0.45907593
79530,6.7681947,304.21448,295.90213,7.072308,334.6372,3.472362,3.3431993,293.84473,274.23593,326.17712,0.013901866,304.03445,334.5696,0.014544412,1.0,0.0,0.28299809,0.0,284547.5,343.15,343.15,-4146.711,4771800.0,1767691.4200880276,236290.27,1150574.9,0.0,284547.5,6.8155613,1386865.1,284547.5,284554.3,-0.4152832
79545,6.660777,327.9066,298.11017,6.660777,365.83115,3.3284907,3.2049005,293.90894,274.2623,333.51468,0.013380617,328.403,364.75833,0.9992485,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4141.9106,4772700.0,1989683.6048183104,833562.6,1894512.2,1623272.0,10054.75,6.533391,2728075.0,1633326.8,1633333.2,-0.35107422
79560,8.713517,338.32465,298.63242,8.713517,337.8891,4.4149566,4.246182,293.98248,274.25,335.44763,0.017504299,338.45856,338.16376,0.9992485,1.0,1.0,0.4545603,1623272.0,457049.03,343.1499,343.1499,-4098.058,4773600.0,2706583.118117226,1452607.5,1436668.0,1623272.0,457049.03,8.661139,2889275.5,2080321.0,2080329.6,-0.27752686
79575,7.4655676,342.79697,298.7763,7.4655676,345.3527,3.7775078,3.6363552,294.04813,274.12988,344.24905,0.014997333,342.90887,345.26242,0.9992485,1.0,1.0,0.25762534,1623272.0,259035.86,343.14987,343.14987,-4155.766,4774500.0,2864273.808175676,1380284.8,1460420.5,1623272.0,259035.86,7.413863,2840705.2,1882307.9,1882315.2,-0.21188354
79590,7.2746572,345.02893,298.6823,7.2746572,343.33875,3.673439,3.5364673,294.14304,273.9349,343.88113,0.01461382,344.9856,343.36356,0.9992485,1.0,0.86743927,0.26961747,1408089.9,271093.62,343.14984,343.14984,-4156.5464,4775400.0,2774215.332324559,1416054.2,1364413.0,1408089.9,271093.62,7.2099066,2780467.2,1679183.5,1679190.8,-0.11697388
79605,7.5575643,343.81693,298.312,7.5575643,343.38046,3.8351505,3.691824,294.22723,273.77246,343.81927,0.015182143,343.86902,343.38507,0.9992485,1.0,0.7734281,0.22308978,1255484.1,224311.2,343.1498,343.1498,-4163.804,4776300.0,2901770.6789718657,1444406.5,1430552.4,1255484.1,224311.2,7.5269747,2874959.0,1479795.4,1479802.9,-0.03277588
79620,7.1917005,344.74118,297.77087,7.1917005,343.68015,3.6226482,3.4875877,294.29074,273.75,344.2774,0.01444717,344.7285,343.6736,0.9992485,1.0,0.61203384,0.17145303,993497.4,172391.73,343.14978,343.14978,-4150.01,4777200.0,2821928.635801362,1418744.8,1386696.1,993497.4,172391.73,7.110236,2805441.0,1165889.1,1165896.2,0.030731201
79635,7.190636,342.88943,297.3204,7.190636,342.8924,3.6186643,3.4836924,294.25357,273.8473,343.2251,0.014445032,342.86398,342.88538,0.9992485,1.0,0.562426,0.16824362,912970.25,169164.75,343.14975,343.14975,-4145.9043,4778100.0,2784998.024490477,1376215.4,1376304.8,912970.25,169164.75,7.102357,2752520.0,1082135.0,1082142.1,-0.006439209
79650,7.1906343,342.21716,297.13452,7.1906343,342.86465,3.6186533,3.4836817,294.2162,273.9678,342.53577,0.014445028,342.21878,342.867,0.9992485,1.0,0.64562404,0.20075677,1048023.4,201855.92,343.14972,343.14972,-4145.892,4779000.0,2754453.530266733,1361525.8,1381080.4,1048023.4,201855.92,7.102335,2742606.0,1249879.2,1249886.4,-0.043823242
79665,7.1906295,342.5156,297.19553,7.19063,342.9721,3.6186507,3.4836793,294.1896,274.1044,342.69052,0.01444502,342.52023,342.97318,0.9992485,1.0,0.7214226,0.22176078,1171065.1,222974.92,343.1497,343.1497,-4145.892,4779900.0,2760139.658541675,1368695.2,1382482.4,1171065.1,222974.92,7.10233,2751177.5,1394040.0,1394047.1,-0.07040405
79680,7.190625,342.77307,297.4125,7.190625,343.0437,3.6186483,3.483677,294.17657,274.25,342.86816,0.014445011,342.77643,343.04477,0.9992485,1.0,0.7678597,0.23501104,1246445.1,236297.73,343.14966,343.14966,-4145.892,4780800.0,2757751.3311822033,1369917.4,1378090.6,1246445.1,236297.73,7.1023254,2748008.0,1482742.9,1482750.0,-0.08343506
79695,7.190618,343.05246,297.64835,7.190618,343.1391,3.6186445,3.483673,294.1828,274.40106,343.0388,0.014444997,343.05725,343.1408,0.9992485,1.0,0.78916854,0.24013503,1281035.1,241449.77,343.14963,343.14963,-4145.892,4781700.0,2753792.0716639403,1371231.2,1373847.9,1281035.1,241449.77,7.102318,2745079.0,1522484.9,1522492.0,-0.07720947
79710,7.1906157,343.28122,297.79657,7.1906157,343.20453,3.618643,3.4836717,294.19714,274.5551,343.21555,0.014444992,343.28333,343.20493,0.9992485,1.0,0.7828299,0.23625498,1270745.8,237548.47,343.1496,343.1496,-4145.892,4782600.0,2755522.308298441,1373663.1,1371347.0,1270745.8,237548.47,7.102315,2745010.0,1508294.2,1508301.4,-0.06286621
79725,7.190614,343.3682,297.8309,7.190614,343.2229,3.6186423,3.483671,294.2156,274.7066,343.28433,0.014444989,343.3691,343.22318,0.9992485,1.0,0.76340157,0.22952573,1239208.4,230782.38,343.14957,343.14957,-4145.892,4783500.0,2757612.0844517048,1375252.6,1370864.6,1239208.4,230782.38,7.102313,2746117.2,1469990.8,1469997.9,-0.044403076
79740,7.1906137,343.41614,297.7739,7.1906137,343.23764,3.618642,3.483671,294.232,274.85,343.3211,0.014444988,343.41617,343.2376,0.9992485,1.0,0.73817325,0.22114468,1198255.9,222355.44,343.14954,343.14954,-4145.892,4784400.0,2763301.47223955,1378422.1,1373031.4,1198255.9,222355.44,7.102313,2751453.5,1420611.2,1420618.4,-0.028015137
79755,7.190612,343.3998,297.65988,7.1906123,343.22748,3.618641,3.4836698,294.25323,274.97968,343.30405,0.0144449845,343.40112,343.22815,0.9992485,1.0,0.71413016,0.21374181,1159227.5,214912.05,343.1495,343.1495,-4145.892,4785300.0,2769182.8764838646,1381372.0,1376167.5,1159227.5,214912.05,7.1023107,2757539.5,1374139.5,1374146.6,-0.0067749023
79770,7.190612,343.47806,297.49847,7.190612,343.26013,3.618641,3.4836698,294.27362,275.1,343.3597,0.014444984,343.4787,343.2602,0.9992485,1.0,0.68353647,0.20337145,1109565.6,204484.9,343.14948,343.14948,-4145.892,4786200.0,2782352.1958076926,1388609.6,1382028.1,1109565.6,204484.9,7.1023107,2770637.8,1314050.5,1314057.6,0.01361084
79785,7.190613,343.42572,297.31653,7.190613,343.2287,3.6186414,3.4836702,294.28787,275.2203,343.34958,0.014444985,343.42413,343.22797,0.9992485,1.0,0.6521331,0.19361869,1058589.4,194678.75,343.14944,343.14944,-4145.892,4787100.0,2792776.325502103,1392524.1,1386573.9,1058589.4,194678.75,7.1023116,2779098.0,1253268.1,1253275.2,0.027862549
79800,7.1906137,343.42175,297.12875,7.1906137,343.23718,3.6186419,3.4836707,294.30185,275.35,343.32532,0.014444987,343.4219,343.23737,0.9992485,1.0,0.6254773,0.18554825,1015319.8,186564.12,343.1494,343.1494,-4145.892,4788000.0,2802696.858230223,1398075.4,1392501.2,1015319.8,186564.12,7.1023126,2790576.5,1201884.0,1201891.1,0.0418396
79815,7.1906157,343.38818,296.94785,7.1906157,343.22086,3.618643,3.4836717,294.3105,275.49374,343.31525,0.014444991,343.38718,343.22043,0.9992485,1.0,0.59981686,0.17752355,973665.9,178495.48,343.14938,343.14938,-4145.892,4788900.0,2813062.1089476165,1402525.4,1397472.0,973665.9,178495.48,7.102315,2799997.5,1152161.4,1152168.5,0.050476074
79830,7.1906176,343.30066,296.7885,7.1906176,343.19012,3.618644,3.4836726,294.31348,275.64584,343.26157,0.014444995,343.29926,343.1897,0.9992485,1.0,0.5814676,0.17240039,943880.1,173344.28,343.14935,343.14935,-4145.892,4789800.0,2819472.6245075967,1404694.4,1401356.2,943880.1,173344.28,7.102317,2806050.5,1117224.4,1117231.5,0.053466797
79845,7.1906185,343.2197,296.66025,7.1906185,343.16647,3.6186447,3.4836733,294.31256,275.8,343.2051,0.0144449975,343.21872,343.16623,0.9992485,1.0,0.57180184,0.1699423,928189.9,170872.75,343.14932,343.14932,-4145.892,4790700.0,2823829.680248514,1406123.1,1404515.8,928189.9,170872.75,7.102318,2810639.0,1099062.6,1099069.8,0.05255127
79860,7.190619,343.17398,296.56628,7.1906195,343.15463,3.618645,3.4836736,294.30954,275.95,343.1704,0.014444998,343.1735,343.1545,0.9992485,1.0,0.56809694,0.16909975,922175.8,170025.58,343.1493,343.1493,-4145.892,4791600.0,2827425.4185089148,1407580.4,1406996.1,922175.8,170025.58,7.102319,2814576.5,1092201.4,1092208.5,0.04953003
79875,7.1906185,343.16464,296.5001,7.1906185,343.15408,3.6186445,3.483673,294.3073,276.09006,343.15817,0.014444997,343.16483,343.1542,0.9992485,1.0,0.5666596,0.16874392,919842.7,169667.8,343.14926,343.14926,-4145.892,4792500.0,2830698.4537846576,1409297.4,1408978.4,919842.7,169667.8,7.102318,2818275.8,1089510.5,1089517.6,0.047302246
79890,7.1906176,343.19855,296.44897,7.1906176,343.1675,3.6186442,3.4836729,294.30716,276.21936,343.17584,0.014444996,343.1992,343.16772,0.9992485,1.0,0.56309265,0.16741715,914052.5,168333.77,343.14923,343.14923,-4145.892,4793400.0,2834871.4855436357,1411864.9,1410927.5,914052.5,168333.77,7.102317,2822792.5,1082386.2,1082393.4,0.04714966
79905,7.1906176,343.2339,296.40137,7.1906176,343.17773,3.618644,3.4836726,294.3083,276.33896,343.20078,0.014444995,343.23425,343.17783,0.9992485,1.0,0.555568,0.16481343,901837.94,165715.78,343.1492,343.1492,-4145.892,4794300.0,2839272.247608079,1414369.9,1412674.1,901837.94,165715.78,7.102317,2827044.0,1067553.8,1067560.9,0.04827881
79920,7.1906176,343.24557,296.35132,7.1906176,343.17957,3.618644,3.4836729,294.30948,276.45,343.21176,0.014444996,343.2456,343.17953,0.9992485,1.0,0.54609877,0.16177747,886466.8,162663.2,343.14917,343.14917,-4145.892,4795200.0,2842975.3714514617,1416234.4,1414240.9,886466.8,162663.2,7.102317,2830475.2,1049130.0,1049137.1,0.049468994
79935,7.190622,343.1495,296.3101,7.190622,343.13965,3.6186464,3.483675,294.30112,276.4975,343.17477,0.014445004,343.14682,343.13855,0.9992485,1.0,0.5406667,0.16050103,877649.1,161379.78,343.14914,343.14914,-4145.892,4796100.0,2843234.3756600744,1414579.0,1414281.4,877649.1,161379.78,7.1023216,2828860.5,1039028.9,1039036.0,0.041107178
79950,7.1906223,343.02975,296.29453,7.1906223,343.10538,3.6186466,3.4836752,294.29138,276.46948,343.07956,0.014445005,343.02893,343.10532,0.9992485,1.0,0.54946494,0.16429721,891931.06,165196.73,343.1491,343.1491,-4145.892,4797000.0,2838402.2181339334,1411432.6,1413716.5,891931.06,165196.73,7.1023216,2825149.0,1057127.8,1057134.9,0.03137207
79965,7.190622,343.02136,296.30743,7.190622,343.1105,3.6186464,3.483675,294.28253,276.43173,343.0641,0.014445004,343.0216,343.1106,0.9992485,1.0,0.56249267,0.16837591,913078.5,169297.77,343.14908,343.14908,-4145.892,4797900.0,2836680.166667577,1410789.2,1413481.4,913078.5,169297.77,7.1023216,2824270.5,1082376.2,1082383.4,0.022521973
79980,7.190621,343.05167,296.34027,7.1906214,343.1209,3.6186461,3.4836748,294.27606,276.45,343.0803,0.014445002,343.05222,343.1211,0.9992485,1.0,0.5733031,0.17154588,930626.9,172485.1,343.14905,343.14905,-4145.892,4798800.0,2835670.7490658606,1410712.5,1412803.9,930626.9,172485.1,7.1023207,2823516.5,1103112.0,1103119.1,0.016052246
79995,7.190621,343.0841,296.38187,7.190621,343.13077,3.618646,3.4836745,294.27115,276.5693,343.1028,0.014445002,343.08444,343.13086,0.9992485,1.0,0.58077365,0.17364961,942753.6,174600.33,343.14902,343.14902,-4145.892,4799700.0,2834513.5795483203,1410436.0,1411845.2,942753.6,174600.33,7.1023207,2822281.2,1117354.0,1117361.1,0.011138916
80010,7.190621,343.09518,296.42554,7.190621,343.1326,3.618646,3.4836745,294.26703,276.75,343.11273,0.014445002,343.09528,343.1326,0.9992485,1.0,0.5863736,0.17531762,951843.9,176277.48,343.149,343.149,-4145.892,4800600.0,2832465.8523700805,1409451.8,1410581.6,951843.9,176277.48,7.1023207,2820033.5,1128121.4,1128128.5,0.007019043
80025,7.190621,343.09778,296.46768,7.190621,343.13303,3.618646,3.4836745,294.2633,276.9307,343.11523,0.014445002,343.09778,343.13303,0.9992485,1.0,0.5915181,0.17691383,960194.8,177882.42,343.14896,343.14896,-4145.892,4801500.0,2830060.7912448244,1408257.2,1409321.8,960194.8,177882.42,7.1023207,2817579.0,1138077.2,1138084.4,0.0032958984
80040,7.190621,343.09308,296.5086,7.1906214,343.13107,3.618646,3.4836748,294.25952,277.05,343.11316,0.014445002,343.09296,343.131,0.9992485,1.0,0.59692824,0.17863277,968976.94,179610.78,343.14893,343.14893,-4145.892,4802400.0,2827452.068284481,1406879.4,1408026.9,968976.94,179610.78,7.1023207,2814906.2,1148587.8,1148594.9,-0.00048828125
80055,7.190621,343.0886,296.54935,7.190621,343.12976,3.618646,3.4836745,294.2561,277.07556,343.10953,0.014445002,343.0886,343.12976,0.9992485,1.0,0.6029066,0.18054484,978681.3,181533.33,343.1489,343.1489,-4145.892,4803300.0,2824760.0291188746,1405513.5,1406756.8,978681.3,181533.33,7.1023207,2812270.2,1160214.6,1160221.8,-0.00390625
