minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
80070,7.1906204,343.09537,296.58893,7.190621,343.13266,3.6186457,3.4836743,294.2536,277.05,343.11243,0.014445001,343.09552,343.13272,0.9992485,1.0,0.6085024,0.1822632,987764.8,183261.08,343.14886,343.14886,-4145.892,4804200.0,2822534.378723526,1404522.6,1405649.0,987764.8,183261.08,7.1023197,2810171.5,1171025.9,1171033.0,-0.0064086914
80085,7.1906204,343.1053,296.62628,7.1906204,343.13586,3.6186457,3.4836743,294.25168,277.02444,343.119,0.014445001,343.1054,343.1359,0.9992485,1.0,0.6131696,0.18365553,995341.06,184661.05,343.14886,343.14886,-4145.892,4805100.0,2820666.244374854,1403694.0,1404617.5,995341.06,184661.05,7.1023197,2808311.5,1180002.1,1180009.2,-0.008331299
80100,7.1906204,343.1123,296.66046,7.1906204,343.13776,3.6186457,3.4836743,294.25027,277.05,343.124,0.014445001,343.11237,343.1378,0.9992485,1.0,0.6170203,0.18481705,1001591.8,185828.92,343.14883,343.14883,-4145.892,4806000.0,2818896.237994943,1402873.8,1403642.5,1001591.8,185828.92,7.1023197,2806516.2,1187420.8,1187427.9,-0.009735107
80115,7.19062,343.12177,296.6903,7.19062,343.141,3.6186452,3.483674,294.24988,277.15475,343.1291,0.014444999,343.12198,343.14108,0.9992485,1.0,0.62011755,0.18573985,1006619.44,186756.77,343.1488,343.1488,-4145.892,4806900.0,2817394.331630112,1402258.0,1402838.6,1006619.44,186756.77,7.1023192,2805096.5,1193376.2,1193383.4,-0.010131836
80130,7.190619,343.1446,296.7128,7.1906195,343.14917,3.618645,3.4836736,294.25092,277.30283,343.1425,0.014444998,343.145,343.14932,0.9992485,1.0,0.62136436,0.18598768,1008643.3,187005.97,343.14877,343.14877,-4145.892,4807800.0,2816842.411698599,1402268.0,1402406.4,1008643.3,187005.97,7.102319,2804674.5,1195649.2,1195656.4,-0.009094238
80145,7.1906185,343.1708,296.72458,7.1906185,343.1574,3.6186445,3.4836733,294.25348,277.4495,343.15924,0.0144449975,343.17126,343.15753,0.9992485,1.0,0.6200952,0.18541643,1006583.2,186431.6,343.14874,343.14874,-4145.892,4808700.0,2817144.0197992185,1402703.9,1402299.2,1006583.2,186431.6,7.102318,2805003.0,1193014.8,1193021.9,-0.0065307617
80160,7.190618,343.20294,296.72153,7.190618,343.1679,3.6186442,3.4836729,294.25763,277.55,343.17987,0.014444996,343.2034,343.16806,0.9992485,1.0,0.6157296,0.18383639,999496.5,184842.89,343.1487,343.1487,-4145.892,4809600.0,2818580.397560322,1403766.4,1402708.4,999496.5,184842.89,7.102317,2806474.8,1184339.4,1184346.5,-0.002380371
80175,7.190618,343.22318,296.7025,7.190618,343.17316,3.6186442,3.4836729,294.262,277.5958,343.19586,0.014444996,343.22333,343.1732,0.9992485,1.0,0.6086761,0.18146731,988046.8,182460.84,343.14868,343.14868,-4145.892,4810500.0,2820704.0341004813,1404951.6,1403441.1,988046.8,182460.84,7.102317,2808392.8,1170507.6,1170514.8,0.0019836426
80190,7.190618,343.22183,296.67227,7.190618,343.1712,3.6186445,3.483673,294.2657,277.60965,343.19754,0.014444997,343.2217,343.17117,0.9992485,1.0,0.6011989,0.17912492,975909.4,180105.64,343.14865,343.14865,-4145.892,4811400.0,2822640.8541171397,1405824.5,1404295.5,975909.4,180105.64,7.102318,2810120.0,1156015.0,1156022.1,0.0056762695
80205,7.190619,343.20486,296.63724,7.190619,343.1649,3.6186447,3.4836733,294.2677,277.5937,343.1889,0.0144449975,343.2045,343.16473,0.9992485,1.0,0.5948799,0.17724514,965651.9,178215.56,343.14862,343.14862,-4145.892,4812300.0,2824242.5581992734,1406370.2,1405162.9,965651.9,178215.56,7.102318,2811533.0,1143867.5,1143874.6,0.0076904297
80220,7.1906195,343.16852,296.6057,7.19062,343.15216,3.6186452,3.4836738,294.26743,277.55,343.16727,0.014444999,343.1679,343.15195,0.9992485,1.0,0.59159166,0.17644648,960314.1,177412.53,343.1486,343.1486,-4145.892,4813200.0,2824842.798939926,1406224.8,1405730.9,960314.1,177412.53,7.102319,2811955.5,1137726.6,1137733.8,0.0074157715
80235,7.190594,343.88553,296.48575,7.190594,343.45535,3.6186311,3.4836602,294.33554,277.47214,343.42358,0.014444948,343.90594,343.46414,0.9992485,1.0,0.56149566,0.16437358,911460.2,165273.52,343.14856,343.14856,-4145.8916,4814100.0,2847661.336770983,1431496.9,1418505.4,911460.2,165273.52,7.102291,2850002.2,1076733.8,1076740.9,0.075531006
80250,7.1906004,344.47366,296.2199,7.1906004,343.56683,3.6186345,3.4836636,294.38574,277.3575,344.02817,0.01444496,344.47195,343.5635,0.9992485,1.0,0.43835607,0.11935518,711571.1,120008.65,343.14853,343.14853,-4145.8916,4815000.0,2900471.232725056,1457288.5,1429901.8,711571.1,120008.65,7.102298,2887190.2,831579.75,831586.9,0.12573242
80265,7.1906075,344.04642,295.90585,7.1906075,343.3766,3.6186383,3.4836674,294.41364,277.21414,343.7999,0.014444975,344.0386,343.3746,0.9992485,1.0,0.32925895,0.09030844,534476.8,90802.88,343.1485,343.1485,-4145.8916,4815900.0,2905678.7006900776,1453871.5,1433642.2,534476.8,90802.88,7.1023054,2887513.8,625279.7,625286.8,0.15362549
80280,7.1906137,343.61447,295.61685,7.1906137,343.265,3.6186419,3.4836707,294.42172,277.05,343.50192,0.014444987,343.60938,343.26358,0.9992485,1.0,0.26785654,0.074706696,434804.03,75115.71,343.14847,343.14847,-4145.892,4816800.0,2905136.8041328145,1449555.9,1439002.1,434804.03,75115.71,7.1023126,2888558.0,509919.75,509926.84,0.16171265
80295,-0.034769747,339.76492,295.6031,-0.034717545,341.73004,-3.8023657e-28,-3.7980778e-28,294.48578,276.78143,342.93228,-6.9795366e-05,339.3928,341.68454,-2.2504906e-05,-2.2563292e-05,0.0,0.0,0.0,0.0,343.14844,343.14844,-54.277283,4817700.0,-13874.105007922122,-6449.0825,-6725.9414,0.0,0.0,-7.6004437e-28,-13175.023,0.0,-7.6004437e-28,0.22576904
80310,-0.042387914,340.29138,295.62262,-0.042387914,341.61295,1.698142e-36,1.6962343e-36,294.5208,276.41406,342.9152,-8.515169e-05,339.43692,341.6824,-1.9543132e-12,-1.960165e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,4818600.0,-16913.57798352553,-7952.3457,-8187.6226,0.0,0.0,3.3943763e-36,-16139.969,0.0,3.3943763e-36,0.26080322
80325,-0.042389728,340.65796,295.62262,-0.042389728,341.549,1.065e-42,1.064e-42,294.5319,276.08966,342.9152,-8.515533e-05,339.48093,341.6806,5.324098e-21,3.766822e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30215,4819500.0,-16914.300590899467,-8017.9507,-8176.591,0.0,0.0,2.129e-42,-16194.541,0.0,2.129e-42,0.2718811
80340,-0.042387977,340.91992,295.62262,-0.042387977,341.52,0.0,0.0,294.52838,275.95,342.9152,-8.515181e-05,339.5249,341.67908,-4.515839e-27,-5.9845114e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4820400.0,-16913.602552176242,-8064.2563,-8171.0864,0.0,0.0,0.0,-16235.343,0.0,0.0,0.26837158
80355,-0.042387977,341.1096,295.62262,-0.042387977,341.5153,0.0,0.0,294.5217,275.95,342.9152,-8.515181e-05,339.5689,341.6779,2.6e-43,3.45e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4821300.0,-16913.602552176242,-8098.023,-8170.2495,0.0,0.0,0.0,-16268.272,0.0,0.0,0.26168823
80370,-0.042387977,341.25186,295.62262,-0.042387977,341.52652,0.0,0.0,294.50858,275.95,342.9152,-8.515181e-05,339.6129,341.67703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4822200.0,-16913.602552176242,-8123.3516,-8172.249,0.0,0.0,0.0,-16295.601,0.0,0.0,0.24856567
80385,-0.042387977,341.36243,295.62262,-0.042387977,341.54837,0.0,0.0,294.49417,275.95,342.9152,-8.515181e-05,339.65692,341.67645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4823100.0,-16913.602552176242,-8143.0356,-8176.139,0.0,0.0,0.0,-16319.175,0.0,0.0,0.23416138
80400,-0.042387977,341.45117,295.62262,-0.042387977,341.57724,0.0,0.0,294.47772,275.95,342.9152,-8.515181e-05,339.7009,341.67618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4824000.0,-16913.602552176242,-8158.835,-8181.279,0.0,0.0,0.0,-16340.113,0.0,0.0,0.2177124
80415,-0.042387977,341.5251,295.62262,-0.042387977,341.61044,0.0,0.0,294.45844,275.95,342.9152,-8.515181e-05,339.74487,341.6762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4824900.0,-16913.602552176242,-8171.9937,-8187.19,0.0,0.0,0.0,-16359.184,0.0,0.0,0.1984253
80430,-0.042387977,341.58817,295.62262,-0.042387977,341.64603,0.0,0.0,294.4395,275.95,342.9152,-8.515181e-05,339.78876,341.67648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4825800.0,-16913.602552176242,-8183.2236,-8193.524,0.0,0.0,0.0,-16376.748,0.0,0.0,0.1795044
80445,-0.042387977,341.64325,295.62262,-0.042387977,341.68243,0.0,0.0,294.41693,275.95,342.9152,-8.515181e-05,339.83252,341.67703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4826700.0,-16913.602552176242,-8193.03,-8200.006,0.0,0.0,0.0,-16393.035,0.0,0.0,0.15692139
80460,-0.042387977,341.69174,295.62262,-0.042387977,341.71832,0.0,0.0,294.3961,275.95,342.9152,-8.515181e-05,339.87607,341.67783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4827600.0,-16913.602552176242,-8201.663,-8206.3955,0.0,0.0,0.0,-16408.059,0.0,0.0,0.13607788
80475,-0.042387977,341.7346,295.62262,-0.042387977,341.75262,0.0,0.0,294.37054,275.77814,342.9152,-8.515181e-05,339.91934,341.67883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4828500.0,-16913.602552176242,-8209.291,-8212.502,0.0,0.0,0.0,-16421.793,0.0,0.0,0.11053467
80490,-0.042387918,341.77194,295.62262,-0.042387918,341.78415,0.0,0.0,294.3452,275.4,342.9152,-8.515169e-05,339.96225,341.68,-4.5625207e-21,1.4990579e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4829400.0,-16913.57798352553,-8215.93,-8218.103,0.0,0.0,0.0,-16434.031,0.0,0.0,0.08520508
80505,-0.042387918,341.80368,295.62558,-0.042387918,341.81198,0.0,0.0,294.31738,275.02188,342.9104,-8.5151696e-05,340.00464,341.68127,-2.4249355e-19,-2.2935326e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4830300.0,-16910.807217149326,-8221.053,-8222.53,0.0,0.0,0.0,-16443.582,0.0,0.0,0.057373047
80520,-0.04238792,341.82953,295.7173,-0.04238792,341.83514,0.0,0.0,294.2901,274.85,342.76465,-8.51517e-05,340.0464,341.68265,-5.7843344e-19,2.8975524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4831200.0,-16825.885117905415,-8209.329,-8210.328,0.0,0.0,0.0,-16419.656,0.0,0.0,0.030090332
80535,-0.04238793,341.84903,296.50156,-0.04238793,341.85284,0.0,0.0,294.2602,274.85,341.55096,-8.515172e-05,340.08737,341.68405,-2.0395601e-19,1.2158129e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4832100.0,-16111.344815504446,-8073.1787,-8073.858,0.0,0.0,0.0,-16147.037,0.0,0.0,0.00018310547
80550,-0.04238794,341.8615,299.0914,-0.04238794,341.86407,0.0,0.0,294.23007,274.85,337.53754,-8.515174e-05,340.12738,341.68546,2.7605255e-18,4.491826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4833000.0,-13749.77271427804,-7614.335,-7614.791,0.0,0.0,0.0,-15229.126,0.0,0.0,-0.029937744
80565,-0.042387955,341.86603,303.14752,-0.042387955,341.86777,0.0,0.0,294.1995,274.85,331.02774,-8.515177e-05,340.16626,341.68674,-4.5778657e-18,-6.753118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4833900.0,-9971.009673660714,-6893.0327,-6893.3423,0.0,0.0,0.0,-13786.375,0.0,0.0,-0.060516357
80580,-0.042387977,341.86185,308.26273,-0.042387977,341.863,0.0,0.0,294.1682,274.85,322.4382,-8.515182e-05,340.20377,341.68787,1.1212848e-17,7.734875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4834800.0,-5069.683854050222,-5981.6353,-5981.8413,0.0,0.0,0.0,-11963.477,0.0,0.0,-0.091796875
80595,-0.042388003,341.84805,313.33676,-0.042388003,341.84885,0.0,0.0,294.139,274.85,313.3724,-8.515187e-05,340.2397,341.68878,-1.6864652e-18,2.8197442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4835700.0,-12.747833773119055,-5075.8545,-5075.9956,0.0,0.0,0.0,-10151.85,0.0,0.0,-0.1210022
80610,-0.042388037,341.82404,317.38705,-0.042388037,341.8246,0.0,0.0,294.10715,274.85,305.39883,-8.5151936e-05,340.2738,341.68936,-3.3979168e-20,-5.589361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,4836600.0,4287.444685057817,-4350.51,-4350.6074,0.0,0.0,0.0,-8701.117,0.0,0.0,-0.15286255
80625,-0.04238807,341.78888,319.76672,-0.04238807,341.78925,0.0,0.0,294.0767,274.85,299.7239,-8.5152e-05,340.30588,341.68954,-5.5094727e-19,2.380417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4837500.0,7168.080847004088,-3920.602,-3920.6672,0.0,0.0,0.0,-7841.2695,0.0,0.0,-0.18331909
80640,-0.04238811,341.74188,320.571,-0.04238811,341.74213,0.0,0.0,294.0437,274.85,296.4353,-8.515208e-05,340.3357,341.68924,-1.6536378e-19,1.2472034e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4838400.0,8631.865590248066,-3769.0513,-3769.0947,0.0,0.0,0.0,-7538.146,0.0,0.0,-0.2163086
80655,-0.042388152,341.6821,320.30188,-0.042388152,341.68228,0.0,0.0,294.0119,274.78036,294.91547,-8.515216e-05,340.3629,341.6884,3.89959e-20,-9.749103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,4839300.0,9079.173581165634,-3806.3254,-3806.3582,0.0,0.0,0.0,-7612.6836,0.0,0.0,-0.24810791
80670,-0.042388193,341.60822,319.51523,-0.042388193,341.60834,0.0,0.0,293.97885,274.6143,294.35324,-8.515225e-05,340.38718,341.6868,1.967201e-19,-7.4098364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4840200.0,8998.919203835243,-3933.2236,-3933.2454,0.0,0.0,0.0,-7866.4688,0.0,0.0,-0.28115845
80685,34.336506,332.13754,294.09467,0.6803621,341.03116,17.553583,0.0,293.94775,274.41608,332.30365,0.03517212,332.1856,340.779,0.9997488,-2.0100722e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2744.8826,4841100.0,5644342.088507256,5486290.0,134122.0,1623272.0,0.0,17.553583,5620412.0,1623272.0,1623289.5,-0.31225586
80700,5.834928,343.35812,294.26898,5.834928,346.06268,2.8944898,2.7877865,293.98022,274.25,342.75333,0.011721595,342.6123,346.04047,0.9997488,1.0,0.0,0.28678116,0.0,288351.28,343.15,343.15,-4151.356,4842000.0,2386918.2082117107,1203012.8,1269292.5,0.0,288351.28,5.6822762,2472305.2,288351.28,288356.97,-0.27978516
80715,4.858441,304.83307,295.47342,5.079457,342.4159,2.4306939,2.341323,294.09613,274.12378,326.8145,0.009981958,304.67142,342.47385,0.014670078,1.0,0.0,0.28347072,0.0,285022.72,343.14996,343.14996,-4133.929,4842900.0,1313951.099163603,190987.88,1001457.56,0.0,285022.72,4.7720165,1192445.5,285022.72,285027.5,-0.1638794
80730,7.096335,337.95697,296.39017,7.096335,347.4091,3.5605204,3.4277198,294.20312,274.0003,345.45715,0.014255594,338.25803,346.76743,0.9990144,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4137.597,4843800.0,2937812.0313929003,1238882.2,1520598.9,1623272.0,10054.75,6.9882402,2759481.0,1633326.8,1633333.8,-0.056884766
80745,7.1910396,348.08847,296.45532,7.1910396,344.4963,3.6218693,3.4868314,294.30536,273.87668,344.75537,0.014445843,348.01706,344.65753,0.9990144,1.0,0.6335137,0.25417018,1028365.0,255561.77,343.1499,343.1499,-4149.5054,4844700.0,2930486.709017805,1559443.2,1450951.4,1028365.0,255561.77,7.1087008,3010394.5,1283926.8,1283933.9,0.04534912
80760,7.1905875,345.4472,296.12238,7.190588,343.42557,3.6186337,3.483663,294.39038,273.75,345.12244,0.014444935,345.43503,343.37573,0.9990144,1.0,0.3516778,0.062192265,570868.75,62532.77,343.14987,343.14987,-4145.8994,4845600.0,2972771.3538200874,1489632.9,1428578.6,570868.75,62532.77,7.102297,2918211.5,633401.5,633408.6,0.1303711
80775,-0.06306534,340.251,295.82785,-0.06306535,341.90897,-1.7834571e-08,-1.781481e-08,294.44275,273.63516,343.4316,-0.0001266899,340.03293,341.8246,0.46203327,0.46299845,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21935,4846500.0,-25329.84642999736,-11766.56,-12205.712,0.0,0.0,-3.564938e-08,-23972.271,0.0,-3.564938e-08,0.18273926
80790,-0.042387918,340.7749,296.48172,-0.042387918,341.85648,2.490159e-38,2.487382e-38,294.45978,273.52292,342.87268,-8.5151696e-05,340.07425,341.8241,-4.613493e-12,-4.635659e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4847400.0,-16591.129746680977,-7885.482,-8078.0337,0.0,0.0,4.977541e-38,-15963.516,0.0,4.977541e-38,0.19976807
80805,-0.042387895,341.1103,296.51566,-0.042387895,341.83917,0.0,0.0,294.4496,273.3742,342.83786,-8.5151645e-05,340.11267,341.82394,-7.42322e-18,1.2901861e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4848300.0,-16566.530102655986,-7939.1455,-8068.9077,0.0,0.0,0.0,-16008.053,0.0,0.0,0.1895752
80820,-0.042387918,341.35065,296.54034,-0.042387918,341.8418,-1.8e-44,0.0,294.43286,273.15,342.8104,-8.5151696e-05,340.1512,341.8241,3.6147652e-18,4.923675e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4849200.0,-16547.887611549682,-7977.5444,-8064.984,0.0,0.0,-1.8e-44,-16042.528,0.0,-1.8e-44,0.17285156
80835,-0.04238792,341.52682,296.60825,-0.04238792,341.85797,0.0,0.0,294.4056,272.875,342.73154,-8.5151696e-05,340.18988,341.82452,3.5241694e-20,3.4148226e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4850100.0,-16495.401133042265,-7996.822,-8055.7754,0.0,0.0,0.0,-16052.598,0.0,0.0,0.14559937
80850,-0.04238792,341.65967,296.91498,-0.04238792,341.88333,0.0,0.0,294.3789,272.6,342.36853,-8.51517e-05,340.22867,341.8253,1.1344559e-18,-9.983859e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4851000.0,-16255.879074912638,-7965.8643,-8005.683,0.0,0.0,0.0,-15971.547,0.0,0.0,0.118896484
80865,-0.04238793,341.7636,298.10532,-0.04238793,341.91476,0.0,0.0,294.3483,272.325,340.9454,-8.515172e-05,340.26758,341.82632,5.8967757e-19,3.0086102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4851900.0,-15321.209738445063,-7772.4556,-7799.365,0.0,0.0,0.0,-15571.82,0.0,0.0,0.08828735
80880,-0.042387936,341.84793,301.01352,-0.042387936,341.9501,0.0,0.0,294.31934,272.05,337.42072,-8.515173e-05,340.3066,341.82767,-3.6701952e-20,1.03043834e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4852800.0,-13020.570437252798,-7269.7227,-7287.9126,0.0,0.0,0.0,-14557.635,0.0,0.0,0.059326172
80895,-0.042387947,341.9186,305.214,-0.042387947,341.9877,0.0,0.0,294.28995,271.775,332.196,-8.5151754e-05,340.3457,341.82928,-3.0916971e-19,1.3274135e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4853700.0,-9649.780460546253,-6534.5005,-6546.801,0.0,0.0,0.0,-13081.301,0.0,0.0,0.029937744
80910,-0.042387962,341.97955,310.58862,-0.042387962,342.02625,0.0,0.0,294.2577,271.5,325.29456,-8.515178e-05,340.3848,341.83115,-7.495242e-19,-6.0503904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4854600.0,-5259.392834889099,-5588.5103,-5596.8228,0.0,0.0,0.0,-11185.333,0.0,0.0,-0.002319336
80925,-0.042387985,342.0329,316.49344,-0.042387985,342.06454,0.0,0.0,294.22372,271.225,317.38333,-8.515183e-05,340.4239,341.83328,-3.778868e-19,6.174719e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4855500.0,-318.2591115127309,-4546.7783,-4552.412,0.0,0.0,0.0,-9099.19,0.0,0.0,-0.0362854
80940,-0.04238801,342.0802,322.09473,-0.04238801,342.10162,0.0,0.0,294.1888,270.95,309.42227,-8.5151885e-05,340.4629,341.83563,4.1580152e-19,-2.0800616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4856400.0,4532.150365373067,-3558.0068,-3561.8208,0.0,0.0,0.0,-7119.8276,0.0,0.0,-0.07119751
80955,-0.042388044,342.122,326.29745,-0.042388044,342.1365,0.0,0.0,294.15314,270.73456,302.82065,-8.515195e-05,340.5017,341.83813,-4.1617592e-20,5.1607907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4857300.0,8396.202709908706,-2817.242,-2819.8228,0.0,0.0,0.0,-5637.0645,0.0,0.0,-0.10687256
80970,-0.042388085,342.1585,328.6294,-0.042388085,342.16827,0.0,0.0,294.1144,270.60052,298.29825,-8.515203e-05,340.5402,341.84082,9.05396e-19,8.4769025e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4858200.0,10847.586535932141,-2408.5874,-2410.3262,0.0,0.0,0.0,-4818.9136,0.0,0.0,-0.14559937
80985,-0.042388123,342.18933,329.2538,-0.042388123,342.19592,0.0,0.0,294.07986,270.4912,295.83157,-8.51521e-05,340.57828,341.84363,-5.870857e-20,-2.793871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,4859100.0,11953.091408955173,-2302.9116,-2304.085,0.0,0.0,0.0,-4606.9966,0.0,0.0,-0.18014526
81000,-0.042388164,342.21393,328.80014,-0.042388164,342.2184,0.0,0.0,294.0441,270.35,294.75757,-8.515218e-05,340.61578,341.8465,-1.2379287e-18,-4.708369e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4860000.0,12174.95724072344,-2388.0605,-2388.8591,0.0,0.0,0.0,-4776.92,0.0,0.0,-0.21591187
81015,-0.0423882,342.23175,327.8714,-0.0423882,342.23477,0.0,0.0,294.0106,269.932,294.35284,-8.515226e-05,340.6525,341.84937,-7.301562e-19,8.593199e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,4860900.0,11987.559382978929,-2556.5798,-2557.1177,0.0,0.0,0.0,-5113.6973,0.0,0.0,-0.24942017
81030,11.404257,343.73346,294.1409,0.09595435,341.28915,6.2090964,0.0,293.98016,269.27805,336.42725,0.011551198,343.7423,341.07303,0.9997049,-7.1559996e-16,0.676836,0.0,1098688.9,0.0,343.15,343.15,-3937.9944,4861800.0,2051523.365768594,2375378.5,19001.137,1098688.9,0.0,6.2090964,2394379.8,1098688.9,1098695.1,-0.2798462
81045,5.679557,326.4841,294.48914,5.679557,345.32617,2.8061724,2.702713,294.0341,268.76007,343.13696,0.011409475,325.20154,345.19284,0.9997049,1.0,0.0,0.23560962,0.0,236899.6,343.15,343.15,-4141.7754,4862700.0,2331193.809502338,763212.3,1212673.8,0.0,236899.6,5.5088854,1975886.0,236899.6,236905.11,-0.22592163
81060,5.1593904,303.69678,295.76642,5.159398,342.74875,2.5278056,2.4347568,294.15347,268.75,325.12823,0.010364538,303.58795,342.7781,0.93652886,1.0,0.0,0.28869852,0.0,290279.16,343.14996,343.14996,-4131.2583,4863600.0,1278150.9871760136,171846.44,1018082.3,0.0,290279.16,4.9625626,1189928.8,290279.16,290284.12,-0.106536865
81075,7.5694118,341.88446,296.47482,7.569412,340.403,3.8220468,3.6788356,294.2563,269.26544,343.75183,0.015205943,342.2549,340.0698,0.9990151,1.0,1.0,0.055692594,1623272.0,55997.51,343.1499,343.1499,-4141.3374,4864500.0,3019344.261916109,1443641.9,1396544.5,1623272.0,55997.51,7.500882,2840186.5,1679269.5,1679277.0,-0.0037231445
81090,7.5647154,346.62668,296.39722,7.564716,345.71814,3.8261633,3.6829271,294.3608,269.9817,345.6924,0.015196509,346.59256,345.78244,0.9990151,1.0,0.5546347,0.19437115,900322.94,195435.33,343.14987,343.14987,-4149.001,4865400.0,3146282.5143275666,1595880.6,1567014.9,900322.94,195435.33,7.5090904,3162895.5,1095758.2,1095765.8,0.10079956
81105,10.326241,345.29144,296.01224,10.3262415,343.0258,5.2457814,5.0373387,294.44183,270.75705,344.75507,0.020744046,345.19135,342.98978,0.9990151,1.0,0.2825641,0.05528115,458678.38,55583.816,343.14984,343.14984,-4026.0247,4866300.0,4246718.630405155,2137249.5,2038987.8,458678.38,55583.816,10.28312,4176237.2,514262.2,514272.47,0.18182373
81120,-0.042387802,341.05798,296.111,-0.042387806,341.8454,-1.3468191e-36,-1.3453064e-36,294.49158,271.45,343.36548,-8.515146e-05,340.6714,341.7504,-4.1426773e-10,-4.0985604e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,4867200.0,-16899.91227397236,-8001.8574,-8142.0405,0.0,0.0,-2.6921256e-36,-16143.898,0.0,-2.6921256e-36,0.23156738
81135,-0.04238796,341.35852,296.1193,-0.04238796,341.88763,0.0,0.0,294.50287,272.0791,343.3579,-8.5151776e-05,340.7005,341.75192,-5.039129e-14,-5.0599146e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,4868100.0,-16894.298969017505,-8053.9136,-8148.1113,0.0,0.0,0.0,-16202.025,0.0,0.0,0.24285889
81150,-0.042387933,341.57233,296.1193,-0.042387933,341.92908,0.0,0.0,294.49908,272.71475,343.3579,-8.5151725e-05,340.7297,341.7537,2.1858922e-21,-2.9965256e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4869000.0,-16894.288864055972,-8091.972,-8155.4844,0.0,0.0,0.0,-16247.457,0.0,0.0,0.2390747
81165,-0.042387933,341.72998,296.1193,-0.042387933,341.9702,0.0,0.0,294.48206,273.29303,343.3579,-8.5151725e-05,340.75916,341.75574,-3.791357e-33,1.0620513e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4869900.0,-16894.288864055972,-8120.039,-8162.808,0.0,0.0,0.0,-16282.848,0.0,0.0,0.2220459
81180,-0.042387933,341.8486,296.1193,-0.042387933,342.01123,0.0,0.0,294.46014,273.75,343.3579,-8.5151725e-05,340.78885,341.75806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4870800.0,-16894.288864055972,-8141.157,-8170.11,0.0,0.0,0.0,-16311.268,0.0,0.0,0.20013428
81195,-0.042387933,341.94214,296.1193,-0.042387933,342.05225,0.0,0.0,294.4318,274.0332,343.3579,-8.5151725e-05,340.81882,341.76062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,4871700.0,-16894.288864055972,-8157.8096,-8177.412,0.0,0.0,0.0,-16335.222,0.0,0.0,0.17178345
81210,-0.042387918,342.0189,296.11942,-0.042387918,342.0932,0.0,0.0,294.4039,274.17188,343.35776,-8.5151696e-05,340.84903,341.76346,-7.2699265e-19,-4.2149683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4872600.0,-16894.18486182248,-8171.449,-8184.6787,0.0,0.0,0.0,-16356.128,0.0,0.0,0.14389038
81225,-0.042387918,342.08353,296.12766,-0.042387918,342.1339,0.0,0.0,294.37747,274.2246,343.34717,-8.5151696e-05,340.87946,341.76654,8.5029954e-20,3.0017092e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4873500.0,-16887.45078878462,-8181.4893,-8190.4595,0.0,0.0,0.0,-16371.949,0.0,0.0,0.11746216
81240,-0.04238792,342.1401,296.22858,-0.04238792,342.17413,0.0,0.0,294.34833,274.25,343.21637,-8.51517e-05,340.91006,341.76987,-5.1812215e-20,2.7939168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4874400.0,-16804.580560866354,-8173.5957,-8179.654,0.0,0.0,0.0,-16353.25,0.0,0.0,0.08831787
81255,-0.042387925,342.19028,296.8854,-0.042387925,342.21335,0.0,0.0,294.32,274.2548,342.36685,-8.515171e-05,340.94083,341.77344,7.4012523e-19,-2.37051e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4875300.0,-16265.856061673388,-8065.5938,-8069.701,0.0,0.0,0.0,-16135.295,0.0,0.0,0.05999756
81270,-0.042387933,342.23566,299.15192,-0.042387933,342.25122,0.0,0.0,294.29056,274.23154,339.4261,-8.5151725e-05,340.9717,341.77722,1.6689495e-19,1.6597206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4876200.0,-14403.543212030456,-7670.1685,-7672.9395,0.0,0.0,0.0,-15343.107,0.0,0.0,0.030548096
81285,-0.042387947,342.2765,303.22388,-0.042387947,342.28702,0.0,0.0,294.2592,274.2175,334.01053,-8.5151754e-05,341.00256,341.7812,1.5287875e-19,1.9176695e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4877100.0,-11010.457056198675,-6952.512,-6954.3867,0.0,0.0,0.0,-13906.898,0.0,0.0,-0.0008239746
81300,-0.042387962,342.31296,308.49026,-0.042387962,342.3201,0.0,0.0,294.23013,274.25,326.76257,-8.515178e-05,341.0334,341.7853,4.874765e-19,5.4173713e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4878000.0,-6534.86250157993,-6021.4355,-6022.7065,0.0,0.0,0.0,-12044.143,0.0,0.0,-0.029876709
81315,-0.04238798,342.34482,314.18036,-0.04238798,342.34967,0.0,0.0,294.20374,274.3821,318.5732,-8.515182e-05,341.064,341.78955,1.04240485e-20,-7.134314e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4878900.0,-1571.0495161942451,-5014.1055,-5014.969,0.0,0.0,0.0,-10029.074,0.0,0.0,-0.056274414
81330,-0.042388003,342.37164,319.30246,-0.042388003,342.37494,0.0,0.0,294.17752,274.58408,310.71524,-8.515186e-05,341.0943,341.79388,-4.397309e-19,-2.6347957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4879800.0,3071.1144242977716,-4106.998,-4107.5845,0.0,0.0,0.0,-8214.582,0.0,0.0,-0.08248901
81345,-0.042388026,342.3931,323.17783,-0.042388026,342.39532,0.0,0.0,294.1535,274.76904,304.1605,-8.5151914e-05,341.12415,341.79828,7.1158394e-18,6.4100744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,4880700.0,6801.32206058559,-3420.8892,-3421.2856,0.0,0.0,0.0,-6842.175,0.0,0.0,-0.10650635
81360,-0.04238805,342.4084,325.4323,-0.04238805,342.40988,0.0,0.0,294.1317,274.85,299.5373,-8.5151965e-05,341.1534,341.80264,3.2584555e-19,9.98607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4881600.0,9261.049581625259,-3022.2473,-3022.5137,0.0,0.0,0.0,-6044.7607,0.0,0.0,-0.1282959
81375,-0.042388078,342.4167,326.2589,-0.042388078,342.41772,0.0,0.0,294.11002,274.85,296.71255,-8.5152016e-05,341.1819,341.80692,3.9187046e-19,3.507587e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,4882500.0,10566.913574669989,-2876.5676,-2876.7522,0.0,0.0,0.0,-5753.32,0.0,0.0,-0.1499939
81390,-0.042388104,342.41702,326.0762,-0.042388104,342.41772,0.0,0.0,294.0911,274.85,295.25143,-8.515207e-05,341.20938,341.81107,2.4241727e-20,4.5633755e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4883400.0,11024.12942979063,-2909.1567,-2909.2817,0.0,0.0,0.0,-5818.4385,0.0,0.0,-0.1689148
81405,-0.042388134,342.40884,325.35083,-0.042388134,342.4093,0.0,0.0,294.07022,274.85,294.57126,-8.5152125e-05,341.2357,341.81503,-4.306448e-19,-6.319829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4884300.0,11007.97292596556,-3036.841,-3036.9226,0.0,0.0,0.0,-6073.7637,0.0,0.0,-0.18978882
81420,-0.04238816,342.39044,324.37805,-0.04238816,342.39078,0.0,0.0,294.05276,274.85,294.30338,-8.5152176e-05,341.2605,341.81866,3.532434e-18,-1.4799172e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4885200.0,10755.881461146455,-3206.7507,-3206.8105,0.0,0.0,0.0,-6413.5615,0.0,0.0,-0.20724487
81435,-0.042388186,342.3618,323.33548,-0.042388186,342.362,0.0,0.0,294.0328,274.85,294.1919,-8.5152235e-05,341.28366,341.82196,-5.8651557e-19,1.3672673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4886100.0,10422.893890548312,-3387.2605,-3387.2986,0.0,0.0,0.0,-6774.559,0.0,0.0,-0.22720337
81450,-0.042388212,342.32156,322.2906,-0.042388212,342.32172,0.0,0.0,294.0178,274.85,294.14218,-8.5152285e-05,341.30487,341.8248,-2.3065414e-19,4.121156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4887000.0,10066.98498430878,-3566.1243,-3566.1514,0.0,0.0,0.0,-7132.2754,0.0,0.0,-0.24221802
81465,12.068282,340.40402,294.1115,0.1069466,341.12628,3.2633836,3.15841,294.01053,274.85,340.0034,0.012229209,340.14575,340.86487,0.9997361,9.086587e-16,0.81161374,0.0,1317469.9,0.0,343.15,343.15,-4496.3506,4887900.0,2357129.6200560993,2346418.5,21117.893,1317469.9,0.0,6.421794,2367536.5,1317469.9,1317476.2,-0.2494812
81480,5.090634,313.96915,294.74066,5.322,343.28052,2.5552337,2.461209,294.10413,274.85,338.35107,0.010458799,313.33722,343.13425,0.014669463,1.0,0.0,0.21299824,0.0,214164.4,343.15,343.15,-4136.419,4888800.0,1915672.6810780356,411117.75,1084982.2,0.0,214164.4,5.016443,1496100.0,214164.4,214169.42,-0.15588379
81495,5.7761846,321.19394,295.8454,5.776185,358.37045,2.854583,2.7492318,294.22873,274.70624,324.8934,0.011603588,322.48654,359.83612,0.99901915,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4137.986,4889700.0,1415656.5330904983,614954.94,1516856.4,1623272.0,1005475.0,5.603815,2131811.2,2628747.0,2628752.5,-0.031280518
81510,9.542471,348.98785,296.2201,9.542471,338.79407,4.852662,4.663935,294.33316,274.375,342.56952,0.019169556,348.9045,338.80203,0.99901915,1.0,0.8512434,0.17275636,1381799.5,173702.19,343.1499,343.1499,-4071.2698,4890600.0,3731691.269775024,2114846.2,1706295.9,1381799.5,173702.19,9.516598,3821142.0,1555501.8,1555511.2,0.073150635
81525,7.4240503,346.04352,296.01575,7.4240503,345.65622,3.748841,3.6087174,294.427,274.00626,346.34616,0.014913931,346.0262,345.61566,0.99901915,1.0,0.37040702,0.083579786,601271.3,84037.39,343.14987,343.14987,-4148.934,4891500.0,3152622.045828008,1559916.5,1547840.1,601271.3,84037.39,7.3575583,3107756.5,685308.7,685316.06,0.16699219
81540,-0.03320894,341.42505,295.99176,-0.033133045,342.18204,-4.883655e-28,-4.878144e-28,294.48782,273.75,343.98984,-6.6636116e-05,341.14255,342.09528,-2.6265066e-05,-2.6349626e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-51.808563,4892400.0,-13433.302834043116,-6336.924,-6427.7827,0.0,0.0,-9.761799e-28,-12764.707,0.0,-9.761799e-28,0.22781372
81555,-0.0423879,341.7316,296.03558,-0.0423879,342.2421,0.0,0.0,294.51083,273.6,343.95184,-8.515165e-05,341.16965,342.0971,-6.277149e-14,-6.295708e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4893300.0,-17136.62453397902,-8135.2236,-8226.107,0.0,0.0,0.0,-16361.331,0.0,0.0,0.25082397
81570,-0.042381257,341.95264,296.03558,-0.042381257,342.29626,0.0,0.0,294.5129,273.45,343.95184,-8.5138316e-05,341.19727,342.0992,7.843141e-19,7.77221e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30842,4894200.0,-17133.940519672207,-8173.2944,-8234.461,0.0,0.0,0.0,-16407.756,0.0,0.0,0.25289917
81585,-0.042387933,342.11465,296.03558,-0.042387933,342.34616,0.0,0.0,294.50867,273.3,343.95184,-8.5151725e-05,341.22507,342.1016,1.8502176e-27,8.273196e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4895100.0,-17136.63917671937,-8203.426,-8244.641,0.0,0.0,0.0,-16448.066,0.0,0.0,0.24865723
81600,-0.042387933,342.2369,296.03558,-0.042387933,342.3934,0.0,0.0,294.4968,273.15,343.95184,-8.5151725e-05,341.2532,342.10422,-1.8e-44,-8e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4896000.0,-17136.63917671937,-8225.19,-8253.051,0.0,0.0,0.0,-16478.242,0.0,0.0,0.23678589
81615,-0.042387933,342.33313,296.03558,-0.042387933,342.4391,0.0,0.0,294.48242,273.0,343.95184,-8.5151725e-05,341.28165,342.10715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4896900.0,-17136.63917671937,-8242.32,-8261.184,0.0,0.0,0.0,-16503.504,0.0,0.0,0.22241211
81630,-0.042387933,342.41205,296.03558,-0.042387933,342.4838,0.0,0.0,294.46436,272.85,343.95184,-8.5151725e-05,341.31042,342.11032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4897800.0,-17136.63917671937,-8256.37,-8269.144,0.0,0.0,0.0,-16525.514,0.0,0.0,0.2043457
81645,-0.042387933,342.4792,296.03558,-0.042387933,342.52777,0.0,0.0,294.44498,272.7,343.95184,-8.5151725e-05,341.3395,342.11377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4898700.0,-17136.63917671937,-8268.323,-8276.972,0.0,0.0,0.0,-16545.295,0.0,0.0,0.18496704
81660,-0.042387933,342.5381,296.03558,-0.042387933,342.571,0.0,0.0,294.42584,272.55,343.95184,-8.5151725e-05,341.36887,342.1175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4899600.0,-17136.63917671937,-8278.809,-8284.671,0.0,0.0,0.0,-16563.48,0.0,0.0,0.16583252
81675,-0.042387933,342.59106,296.03558,-0.042387933,342.61337,0.0,0.0,294.40042,272.3875,343.95184,-8.5151725e-05,341.39847,342.12146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4900500.0,-17136.63917671937,-8288.24,-8292.212,0.0,0.0,0.0,-16580.453,0.0,0.0,0.14041138
81690,-0.04239062,342.6393,296.03558,-0.04239062,342.65448,0.0,0.0,294.37817,272.225,343.95184,-8.515712e-05,341.42828,342.12567,-9.743544e-19,-4.384744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.307724,4901400.0,-17137.72420377957,-8297.356,-8300.057,0.0,0.0,0.0,-16597.414,0.0,0.0,0.11816406
81705,-0.042387918,342.68353,296.03577,-0.042387918,342.69382,0.0,0.0,294.35352,272.1,343.95157,-8.5151696e-05,341.45822,342.13007,6.8560886e-19,-1.8552957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4902300.0,-17136.4696063403,-8304.667,-8306.498,0.0,0.0,0.0,-16611.164,0.0,0.0,0.09350586
81720,-0.042387918,342.72385,296.05292,-0.042387918,342.7308,0.0,0.0,294.3288,272.05,343.92612,-8.5151696e-05,341.48822,342.13467,-9.337284e-19,-9.836973e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4903200.0,-17121.23335680893,-8308.791,-8310.029,0.0,0.0,0.0,-16618.82,0.0,0.0,0.06878662
81735,-0.04238792,342.76004,296.2526,-0.04238792,342.76477,0.0,0.0,294.29977,272.05,343.63242,-8.51517e-05,341.51816,342.13943,-6.8371394e-19,2.4480371e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4904100.0,-16944.784628347785,-8279.687,-8280.528,0.0,0.0,0.0,-16560.215,0.0,0.0,0.039764404
81750,-0.04238793,342.7919,297.38254,-0.04238793,342.79507,0.0,0.0,294.27097,272.05,341.99176,-8.515172e-05,341.5479,342.14432,-4.4727765e-19,-8.050191e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4905000.0,-15953.918082283857,-8084.197,-8084.762,0.0,0.0,0.0,-16168.959,0.0,0.0,0.010955811
81765,-0.042387944,342.81857,300.49396,-0.042387944,342.82074,0.0,0.0,294.23764,272.05,337.4185,-8.515175e-05,341.5774,342.14926,1.7367846e-20,-4.382279e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4905900.0,-13205.59061120279,-7535.024,-7535.4097,0.0,0.0,0.0,-15070.434,0.0,0.0,-0.022369385
81780,-0.04238796,342.8396,305.2293,-0.04238796,342.84106,0.0,0.0,294.20584,272.05,330.2122,-8.515178e-05,341.6064,342.15427,1.2624779e-18,2.0813206e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4906800.0,-8934.814376407552,-6695.7383,-6695.999,0.0,0.0,0.0,-13391.737,0.0,0.0,-0.0541687
81795,-0.042387985,342.85388,310.85837,-0.042387985,342.85486,0.0,0.0,294.1734,272.05,321.2232,-8.515183e-05,341.63483,342.1592,-4.6757806e-19,-2.8269006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4907700.0,-3706.8564245070766,-5696.1465,-5696.3203,0.0,0.0,0.0,-11392.467,0.0,0.0,-0.08660889
81810,-0.042388014,342.86075,316.33798,-0.042388014,342.86142,0.0,0.0,294.1389,272.05,311.87775,-8.5151885e-05,341.66238,342.1641,-2.1403669e-18,1.092019e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,4908600.0,1595.1493731511057,-4721.8394,-4721.9585,0.0,0.0,0.0,-9443.798,0.0,0.0,-0.12112427
81825,-0.042388044,342.85956,320.45023,-0.042388044,342.86,0.0,0.0,294.10907,272.05,304.0682,-8.515195e-05,341.68896,342.1688,2.5838956e-19,2.7229183e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4909500.0,5858.835692088338,-3989.5286,-3989.6047,0.0,0.0,0.0,-7979.1333,0.0,0.0,-0.15093994
81840,-0.04238808,342.8492,322.63147,-0.04238808,342.84952,0.0,0.0,294.0783,272.05,298.84845,-8.515202e-05,341.7143,342.17328,-3.2783696e-19,6.254859e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4910400.0,8505.723577343804,-3599.3635,-3599.4177,0.0,0.0,0.0,-7198.7812,0.0,0.0,-0.18170166
81855,-0.04238812,342.82886,323.17175,-0.04238812,342.82907,0.0,0.0,294.04886,271.95624,296.00925,-8.5152096e-05,341.7382,342.17746,2.2163557e-19,-8.92846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,4911300.0,9714.366207820956,-3499.5564,-3499.5945,0.0,0.0,0.0,-6999.151,0.0,0.0,-0.21115112
81870,-0.042388156,342.79742,322.69577,-0.042388156,342.79758,0.0,0.0,294.01813,271.75,294.766,-8.5152176e-05,341.7603,342.18124,8.743518e-18,2.9710814e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4912200.0,9988.78217661483,-3578.7026,-3578.7297,0.0,0.0,0.0,-7157.4326,0.0,0.0,-0.24188232
81885,-0.042388193,342.75366,321.7716,-0.042388193,342.75378,0.0,0.0,293.9912,271.54376,294.31158,-8.515225e-05,341.78036,342.1845,5.186859e-19,1.0601371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4913100.0,9820.787049735103,-3735.444,-3735.4658,0.0,0.0,0.0,-7470.91,0.0,0.0,-0.26879883
81900,22.169044,333.92673,294.10242,0.3339065,341.56766,11.304268,0.0,293.95386,271.45,333.74316,0.022602718,334.12698,341.2953,0.9997408,7.140796e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3290.1506,4914000.0,3763152.288681067,3708041.0,66565.6,1623272.0,0.0,11.304268,3774606.5,1623272.0,1623283.2,-0.30615234
81915,5.837258,341.4009,294.301,5.837258,345.9755,2.8949707,2.7882347,293.98962,271.45,342.77457,0.011726275,339.82138,345.93292,0.9997408,1.0,0.0,0.2780235,0.0,279545.7,343.15,343.15,-4150.2295,4914900.0,2387340.6357428394,1154724.2,1266877.0,0.0,279545.7,5.6832056,2421601.2,279545.7,279551.38,-0.27038574
81930,4.804424,304.66956,295.53036,5.0256233,342.51224,2.4027348,2.3144102,294.1107,271.45,326.58237,0.00987363,304.51447,342.57764,0.0145799685,1.0,0.0,0.28395653,0.0,285511.2,343.14996,343.14996,-4133.7617,4915800.0,1287703.0487925822,184415.89,991675.4,0.0,285511.2,4.717145,1176091.2,285511.2,285515.9,-0.14932251
81945,7.043702,339.41962,296.4066,7.043702,346.94446,3.529694,3.39807,294.21924,271.45,345.767,0.014149862,339.68515,346.32495,0.99899167,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4134.805,4916700.0,2933460.7821983695,1272478.1,1495089.6,1623272.0,10054.75,6.927764,2767567.8,1633326.8,1633333.6,-0.040771484
81960,7.3955617,347.53836,296.42264,7.395562,344.4793,3.743101,3.6034138,294.32834,271.45,344.94766,0.014856702,347.5582,344.65076,0.99899167,1.0,0.6311515,0.24969696,1024530.5,251064.05,343.1499,343.1499,-4160.509,4917600.0,3027871.6167807486,1587723.9,1492705.6,1024530.5,251064.05,7.3465147,3080429.5,1275594.5,1275601.9,0.06832886
81975,7.1852803,345.6011,296.0614,7.185281,343.3997,3.6288705,3.4937627,294.41443,271.45,345.28897,0.014434274,345.59998,343.35287,0.99899167,1.0,0.31282842,0.04834354,507805.6,48608.22,343.14987,343.14987,-4161.7524,4918500.0,2984369.8153649485,1495018.0,1428583.4,507805.6,48608.22,7.122633,2923601.5,556413.8,556420.94,0.15441895
81990,-0.042410128,340.98965,296.10852,-0.042410366,341.80457,-2.7391405e-37,-2.735534e-37,294.46585,271.45,343.38577,-8.519655e-05,340.66058,341.71432,7.976483e-08,8.0050405e-08,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.33838,4919400.0,-16917.007353592915,-7994.342,-8139.541,0.0,0.0,-5.4746745e-37,-16133.883,0.0,-5.4746745e-37,0.20584106
82005,-0.042387825,341.30334,296.1648,-0.042387825,341.85187,-1.0307583e-38,-1.0287054e-38,294.47913,271.45,343.33548,-8.515149e-05,340.6892,341.7159,4.1781913e-14,4.1951228e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4920300.0,-16869.947676885567,-8035.965,-8133.6177,0.0,0.0,-2.0594637e-38,-16169.582,0.0,-2.0594637e-38,0.21911621
82020,-0.04238994,341.5283,296.16498,-0.04238994,341.89725,0.0,0.0,294.47443,271.45,343.33527,-8.5155756e-05,340.7183,341.71777,-7.306169e-20,-5.550538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,4921200.0,-16870.650498411876,-8076.382,-8142.0703,0.0,0.0,0.0,-16218.452,0.0,0.0,0.2144165
82035,-0.04238994,341.6926,296.16498,-0.04238994,341.94098,0.0,0.0,294.45734,271.45,343.33527,-8.5155756e-05,340.74747,341.7199,-6.411342e-30,-5.0694324e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,4922100.0,-16870.650498411876,-8105.635,-8149.8564,0.0,0.0,0.0,-16255.491,0.0,0.0,0.19732666
82050,-0.04238904,341.81613,296.16498,-0.04238904,341.98392,0.0,0.0,294.43982,271.45,343.33527,-8.515395e-05,340.77692,341.7223,-2.0553241e-20,-8.309462e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.308495,4923000.0,-16870.293011900016,-8127.456,-8157.3276,0.0,0.0,0.0,-16284.783,0.0,0.0,0.17980957
82065,-0.042387918,341.91306,296.16504,-0.042387918,342.0264,0.0,0.0,294.41428,271.45,343.3352,-8.5151696e-05,340.80664,341.72495,4.172743e-19,2.801245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4923900.0,-16869.802496884746,-8144.485,-8164.6636,0.0,0.0,0.0,-16309.148,0.0,0.0,0.15426636
82080,-0.042387918,341.99203,296.16748,-0.042387918,342.06857,0.0,0.0,294.3906,271.45,343.33215,-8.5151696e-05,340.8366,341.72787,1.2815864e-18,4.3449425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4924800.0,-16867.83793748958,-8158.1113,-8171.7373,0.0,0.0,0.0,-16329.849,0.0,0.0,0.13058472
82095,-0.042387918,342.05865,296.19235,-0.042387918,342.1104,0.0,0.0,294.36755,271.45,343.30054,-8.5151696e-05,340.86685,341.73105,1.9426408e-19,1.5784142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4925700.0,-16847.635718375997,-8165.5435,-8174.758,0.0,0.0,0.0,-16340.301,0.0,0.0,0.107543945
82110,-0.04238792,342.1168,296.3325,-0.04238792,342.1517,0.0,0.0,294.34348,271.45,343.1204,-8.51517e-05,340.8973,341.73447,2.3538906e-19,-8.284199e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4926600.0,-16733.092421211724,-8150.946,-8157.161,0.0,0.0,0.0,-16308.107,0.0,0.0,0.083465576
82125,-0.042387925,342.16846,296.9853,-0.042387925,342.1921,0.0,0.0,294.31717,271.45,342.2781,-8.515171e-05,340.92795,341.73816,1.6896855e-19,-2.3782802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4927500.0,-16198.395263358645,-8043.927,-8048.137,0.0,0.0,0.0,-16092.064,0.0,0.0,0.057159424
82140,-0.042387933,342.21527,299.04047,-0.042387933,342.23123,0.0,0.0,294.29263,271.45,339.61163,-8.5151725e-05,340.95868,341.74207,-6.04483e-19,5.2343653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4928400.0,-14509.760426299323,-7686.381,-7689.222,0.0,0.0,0.0,-15375.604,0.0,0.0,0.03262329
82155,-0.04238794,342.25757,302.4381,-0.04238794,342.2684,0.0,0.0,294.2704,271.45,335.09644,-8.515174e-05,340.9895,341.74615,-4.574654e-19,4.5834735e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4929300.0,-11679.835474783928,-7089.0317,-7090.9604,0.0,0.0,0.0,-14179.992,0.0,0.0,0.010375977
82170,-0.042387955,342.29572,306.92056,-0.042387955,342.30307,0.0,0.0,294.24234,271.45,328.9356,-8.515177e-05,341.0203,341.75043,4.279909e-19,7.9145375e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4930200.0,-7873.404158230901,-6297.8174,-6299.1265,0.0,0.0,0.0,-12596.943,0.0,0.0,-0.017669678
82185,-0.042387966,342.3294,311.8859,-0.042387966,342.33438,0.0,0.0,294.21985,271.45,321.81076,-8.51518e-05,341.05096,341.75482,2.8087197e-19,-2.6963182e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,4931100.0,-3549.5046759846714,-5419.8423,-5420.7275,0.0,0.0,0.0,-10840.57,0.0,0.0,-0.040161133
82200,-0.04238799,342.35822,316.7747,-0.04238799,342.3616,0.0,0.0,294.19373,271.45,314.3744,-8.5151834e-05,341.08133,341.75934,-1.7741115e-18,7.126315e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4932000.0,858.4374498189273,-4554.624,-4555.227,0.0,0.0,0.0,-9109.852,0.0,0.0,-0.06628418
82215,-0.042388007,342.38177,320.93756,-0.042388007,342.38406,0.0,0.0,294.1728,271.45,307.50345,-8.515187e-05,341.11133,341.76392,1.6373433e-19,-1.2027408e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4932900.0,4804.547223827882,-3817.7056,-3818.113,0.0,0.0,0.0,-7635.8184,0.0,0.0,-0.08721924
82230,-0.04238803,342.3993,323.76166,-0.04238803,342.40085,0.0,0.0,294.15033,271.45,302.12198,-8.515192e-05,341.14078,341.76846,-8.272098e-19,-4.419379e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4933800.0,7739.173038555824,-3318.053,-3318.33,0.0,0.0,0.0,-6636.383,0.0,0.0,-0.109680176
82245,-0.042388055,342.40997,325.2283,-0.042388055,342.411,0.0,0.0,294.1258,271.45,298.3425,-8.515197e-05,341.1695,341.77298,8.752317e-19,-4.8953226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4934700.0,9615.392553066293,-3058.85,-3059.0347,0.0,0.0,0.0,-6117.885,0.0,0.0,-0.13421631
82260,-0.04238808,342.41293,325.5074,-0.04238808,342.41364,0.0,0.0,294.10626,271.45,296.11868,-8.515202e-05,341.19727,341.77737,-3.849968e-20,-1.5991831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4935600.0,10510.531406138001,-3009.6936,-3009.8186,0.0,0.0,0.0,-6019.512,0.0,0.0,-0.15374756
82275,-0.04238811,342.4072,325.0062,-0.04238811,342.40765,0.0,0.0,294.08163,271.39743,294.97867,-8.515208e-05,341.2239,341.78156,5.5150115e-20,3.6699003e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4936500.0,10739.006968954624,-3097.9016,-3097.983,0.0,0.0,0.0,-6195.885,0.0,0.0,-0.17837524
82290,-0.04238814,342.39145,324.09387,-0.04238814,342.39178,0.0,0.0,294.06216,271.2682,294.4718,-8.515214e-05,341.2491,341.7855,8.97039e-20,-2.443167e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,4937400.0,10594.007242237069,-3257.5212,-3257.581,0.0,0.0,0.0,-6515.1025,0.0,0.0,-0.19784546
82305,-0.04238817,342.36554,323.02582,-0.04238817,342.36575,0.0,0.0,294.0383,271.10483,294.25565,-8.5152205e-05,341.27274,341.78906,-4.6965175e-19,-1.6025152e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4938300.0,10289.343147375173,-3443.057,-3443.095,0.0,0.0,0.0,-6886.152,0.0,0.0,-0.2217102
82320,-0.042388204,342.32797,321.9134,-0.042388204,342.32812,0.0,0.0,294.0116,270.95,294.1678,-8.515227e-05,341.29446,341.7922,-4.521642e-18,-7.845674e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,4939200.0,9922.925516745096,-3634.4172,-3634.4443,0.0,0.0,0.0,-7268.8613,0.0,0.0,-0.24841309
82335,13.5014105,339.1438,294.1065,0.13256498,341.05698,3.7415988,3.6062396,293.9226,270.80298,339.53003,0.013694423,338.85254,340.7835,0.9997357,7.2451445e-16,0.8760728,0.0,1422104.4,0.0,343.15,343.15,-4560.269,4940100.0,2612605.5850082254,2553881.2,26140.748,1422104.4,0.0,7.3478384,2580022.0,1422104.4,1422111.8,-0.33740234
82350,6.161922,310.67776,295.0976,6.439332,341.76816,3.1374433,3.0213208,293.97937,270.64432,340.1565,0.012657123,310.1618,341.131,0.01462177,1.0,0.0,0.031642545,0.0,31815.787,343.15,343.15,-4144.6504,4941000.0,2395327.249654315,403215.9,1262214.5,0.0,31815.787,6.158764,1665430.4,31815.787,31821.945,-0.28063965
82365,5.682019,312.3895,297.0106,5.682019,352.4433,2.8024657,2.6990519,294.07568,270.4885,321.52838,0.011414422,314.14594,354.0619,0.99910426,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4134.074,4941900.0,1175396.9417885514,367009.6,1322872.8,1623272.0,1005475.0,5.5015173,1689882.4,2628747.0,2628752.5,-0.18432617
82380,8.475704,340.48392,297.68713,8.475704,336.31915,4.2920737,4.128757,294.15936,270.35,338.93933,0.017026564,340.57303,336.27548,0.9991043,1.0,1.0,0.23130375,1623272.0,232570.14,343.1499,343.1499,-4107.812,4942800.0,2950009.3613371975,1523478.0,1375221.0,1623272.0,232570.14,8.420831,2898699.0,1855842.1,1855850.5,-0.10064697
82395,8.005902,344.71558,297.69092,8.005902,346.07373,4.045769,3.8930607,294.1489,270.29248,345.28168,0.016082795,344.7031,346.0466,0.9991043,1.0,0.8420487,0.25108418,1366874.1,252458.88,343.14987,343.14987,-4122.7407,4943700.0,3214648.253806331,1581194.2,1626861.9,1366874.1,252458.88,7.93883,3208056.0,1619333.0,1619341.0,-0.1111145
82410,8.171696,343.26495,297.731,8.171696,342.34225,4.1496644,3.9929156,294.18152,270.3216,343.10272,0.016415851,343.30298,342.3688,0.9991043,1.0,0.7930295,0.24148098,1287302.5,242803.1,343.14984,343.14984,-4135.528,4944600.0,3128225.7038387,1562776.8,1531108.8,1287302.5,242803.1,8.14258,3093885.5,1530105.6,1530113.8,-0.07849121
82425,7.4249806,342.3783,297.71878,7.4249806,343.12674,3.7784977,3.6377928,294.22098,270.36493,343.8105,0.0149158,342.42297,343.11328,0.9991043,1.0,0.7503101,0.2182815,1217957.4,219476.58,343.1498,343.1498,-4182.948,4945500.0,2887477.5108305016,1392703.4,1416043.5,1217957.4,219476.58,7.4162903,2808747.0,1437434.0,1437441.4,-0.039031982
82440,7.1970763,343.61072,297.57864,7.1970763,343.23422,3.6284919,3.4932587,294.25488,270.35,343.60684,0.01445797,343.63525,343.2396,0.9991043,1.0,0.676515,0.1987492,1098167.8,199837.36,343.14978,343.14978,-4153.5176,4946400.0,2794992.0849782983,1391444.6,1380064.1,1098167.8,199837.36,7.121751,2771508.8,1298005.1,1298012.2,-0.005126953
