minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
82455,7.190621,342.78897,297.4364,7.190621,342.94153,3.6186628,3.4836912,294.23706,270.24524,343.07916,0.014445002,342.7802,342.93756,0.9991043,1.0,0.6617053,0.19961421,1074127.6,200707.11,343.14975,343.14975,-4145.9126,4947300.0,2769101.1010607895,1369675.1,1374282.5,1074127.6,200707.11,7.102354,2743957.5,1274834.8,1274841.9,-0.022949219
82470,7.190619,342.96515,297.3549,7.190619,343.1432,3.618645,3.4836736,294.2382,270.09717,342.97427,0.014444998,342.97055,343.1459,0.9991043,1.0,0.6931036,0.21076198,1125095.6,211915.89,343.14972,343.14972,-4145.892,4948200.0,2767682.1603291957,1377457.2,1382834.1,1125095.6,211915.89,7.102319,2760291.5,1337011.5,1337018.6,-0.021820068
82485,7.190617,343.20483,297.30966,7.1906176,343.1712,3.618644,3.4836726,294.24374,269.9505,343.16907,0.014444995,343.2065,343.1711,0.9991043,1.0,0.69436944,0.2083348,1127150.4,209475.44,343.1497,343.1497,-4145.892,4949100.0,2782243.2602561945,1386061.4,1385045.8,1127150.4,209475.44,7.102317,2771107.0,1336625.8,1336632.9,-0.01626587
82500,7.1906166,343.25903,297.26846,7.1906166,343.18643,3.6186435,3.4836721,294.2521,269.85,343.21503,0.014444993,343.25958,343.18668,0.9991043,1.0,0.68474984,0.20528035,1111535.2,206404.27,343.14966,343.14966,-4145.892,4950000.0,2787530.69991115,1388942.4,1386749.8,1111535.2,206404.27,7.102316,2775692.0,1317939.5,1317946.6,-0.007904053
82515,7.1906333,342.79874,297.29675,7.190634,342.98947,3.6186528,3.4836812,294.2144,269.79532,343.05096,0.014445027,342.78598,342.98386,0.9991043,1.0,0.69211227,0.20927334,1123486.5,210419.11,343.14963,343.14963,-4145.892,4950900.0,2775867.5061785425,1374190.0,1379950.4,1123486.5,210419.11,7.102334,2754140.5,1333905.6,1333912.8,-0.04562378
82530,7.190629,342.49506,297.4687,7.190629,342.93585,3.6186504,3.4836788,294.18887,269.76666,342.6973,0.014445019,342.49728,342.93826,0.9991043,1.0,0.7550487,0.23353449,1225649.4,234813.1,343.1496,343.1496,-4145.892,4951800.0,2743977.9694798915,1359825.2,1373137.5,1225649.4,234813.1,7.1023293,2732962.8,1460462.5,1460469.6,-0.071136475
82545,7.190624,342.78104,297.72644,7.1906247,343.0582,3.6186478,3.4836764,294.17722,269.7797,342.86768,0.01444501,342.7855,343.05927,0.9991043,1.0,0.8035888,0.24631204,1304443.2,247660.6,343.14957,343.14957,-4145.892,4952700.0,2738675.4354781033,1360676.8,1369047.2,1304443.2,247660.6,7.1023245,2729724.0,1552103.9,1552111.0,-0.08279419
82560,7.1906204,343.01816,297.97522,7.1906204,343.11945,3.6186457,3.4836743,294.17767,269.85,343.03427,0.014445001,343.021,343.1203,0.9991043,1.0,0.8245239,0.25150916,1338426.5,252886.17,343.14954,343.14954,-4145.892,4953600.0,2733687.8346306435,1360324.0,1363383.0,1338426.5,252886.17,7.1023197,2723707.0,1591312.6,1591319.8,-0.082336426
82575,7.190605,343.48212,298.08298,7.190605,343.2973,3.6186373,3.4836662,294.21878,269.96094,343.2642,0.0144449705,343.4926,343.3016,0.9991043,1.0,0.81475645,0.2461048,1322571.2,247452.23,343.1495,343.1495,-4145.8916,4954500.0,2741093.4414285864,1371078.6,1365497.1,1322571.2,247452.23,7.1023035,2736575.8,1570023.5,1570030.6,-0.041229248
82590,7.1906066,343.8649,297.96756,7.1906066,343.3951,3.6186378,3.4836667,294.26147,270.08334,343.6072,0.014444973,343.86633,343.39447,0.9991043,1.0,0.7521225,0.22216949,1220899.4,223385.88,343.14948,343.14948,-4145.8916,4955400.0,2768906.7168139443,1386124.8,1371936.9,1220899.4,223385.88,7.1023045,2758061.5,1444285.2,1444292.4,0.0014648438
82605,7.1906075,343.81992,297.69952,7.190608,343.3519,3.6186385,3.4836674,294.29794,270.21405,343.60242,0.014444976,343.81836,343.3514,0.9991043,1.0,0.6820305,0.20060144,1107121.0,201699.75,343.14944,343.14944,-4145.8916,4956300.0,2784878.014361709,1392861.2,1378726.9,1107121.0,201699.75,7.102306,2771588.0,1308820.8,1308827.9,0.03793335
82620,7.190609,343.70984,297.37088,7.190609,343.31882,3.6186392,3.483668,294.32565,270.35,343.53342,0.014444978,343.70822,343.31827,0.9991043,1.0,0.6220259,0.18241823,1009717.25,183416.97,343.1494,343.1494,-4145.8916,4957200.0,2800630.6642675893,1399462.5,1387653.4,1009717.25,183416.97,7.1023073,2787116.0,1193134.2,1193141.4,0.06564331
82635,7.1906114,343.5988,297.0416,7.1906114,343.28223,3.6186407,3.4836695,294.3444,270.48962,343.4602,0.014444984,343.59708,343.28168,0.9991043,1.0,0.5730053,0.16780457,930143.44,168723.31,343.14938,343.14938,-4145.8916,4958100.0,2816167.4227131642,1406053.6,1396493.4,930143.44,168723.31,7.10231,2802547.0,1098866.8,1098873.9,0.0843811
82650,7.1906133,343.48392,296.7451,7.1906137,343.24576,3.6186419,3.4836705,294.35495,270.63483,343.38437,0.014444987,343.48227,343.24524,0.9991043,1.0,0.5354763,0.15688628,869223.75,157745.23,343.14935,343.14935,-4145.892,4959000.0,2829556.1236282764,1411539.6,1404347.1,869223.75,157745.23,7.102312,2815886.8,1026969.0,1026976.1,0.094940186
82665,7.190615,343.38412,296.49518,7.190615,343.21585,3.6186428,3.4836717,294.3593,270.7876,343.31586,0.014444991,343.3828,343.21548,0.9991043,1.0,0.5087053,0.14926156,825767.06,150078.78,343.14932,343.14932,-4145.892,4959900.0,2840561.989821822,1416073.6,1410991.6,825767.06,150078.78,7.1023145,2827065.2,975845.9,975853.0,0.0993042
82680,7.1906166,343.3094,296.29318,7.1906166,343.1943,3.6186435,3.4836721,294.35938,270.95,343.2633,0.014444994,343.3084,343.19403,0.9991043,1.0,0.49035963,0.14409287,795987.06,144881.78,343.1493,343.1493,-4145.892,4960800.0,2849629.188589563,1419917.1,1416441.6,795987.06,144881.78,7.102316,2836358.8,940868.9,940876.0,0.099365234
82695,7.1906176,343.25815,296.1345,7.1906176,343.17987,3.618644,3.4836726,294.35684,271.1788,343.22665,0.014444995,343.25754,343.1797,0.9991043,1.0,0.47794744,0.14060788,775838.7,141377.7,343.14926,343.14926,-4145.892,4961700.0,2857033.4019378833,1423162.4,1420798.4,775838.7,141377.7,7.102317,2843960.8,917216.4,917223.5,0.096832275
82710,7.1906176,343.22855,296.01175,7.190618,343.17206,3.6186442,3.4836729,294.35303,271.48392,343.2044,0.014444996,343.22824,343.17197,0.9991043,1.0,0.46923178,0.13812622,761690.8,138882.47,343.14923,343.14923,-4145.892,4962600.0,2863130.478143853,1425975.2,1424269.4,761690.8,138882.47,7.102317,2850244.5,900573.25,900580.4,0.09301758
82725,7.190618,343.2132,295.91687,7.190618,343.16806,3.6186445,3.483673,294.3487,271.7971,343.19284,0.014444997,343.213,343.168,0.9991043,1.0,0.46243623,0.13613658,750659.75,136881.94,343.1492,343.1492,-4145.892,4963500.0,2868185.1772378366,1428377.2,1427014.1,750659.75,136881.94,7.102318,2855391.5,887541.7,887548.8,0.08868408
82740,7.190618,343.20374,295.84198,7.1906185,343.1654,3.6186445,3.483673,294.3442,272.05,343.18588,0.014444997,343.2036,343.16537,0.9991043,1.0,0.4567091,0.1344401,741363.06,135176.16,343.14917,343.14917,-4145.892,4964400.0,2872306.5505971876,1430353.2,1429195.8,741363.06,135176.16,7.102318,2859549.0,876539.25,876546.4,0.084198
82755,7.190618,343.20123,295.78235,7.190618,343.16507,3.6186445,3.483673,294.34015,272.2289,343.18304,0.014444997,343.20126,343.1651,0.9991043,1.0,0.45151484,0.13286963,732931.4,133597.1,343.14914,343.14914,-4145.892,4965300.0,2875752.1372197177,1432078.5,1430986.4,732931.4,133597.1,7.102318,2863065.0,866528.5,866535.6,0.08013916
82770,7.190618,343.2074,295.73175,7.190618,343.16748,3.6186445,3.483673,294.3367,272.36874,343.1863,0.014444997,343.2075,343.1675,0.9991043,1.0,0.4458791,0.13110176,723783.0,131819.55,343.1491,343.1491,-4145.892,4966200.0,2879019.9826731114,1433792.9,1432587.2,723783.0,131819.55,7.102318,2866380.0,855602.56,855609.7,0.076690674
82785,7.190618,343.21133,295.6866,7.190618,343.16837,3.6186442,3.483673,294.33362,272.4742,343.18936,0.014444997,343.2114,343.16837,0.9991043,1.0,0.43973425,0.1291891,713808.25,129896.414,343.14908,343.14908,-4145.892,4967100.0,2881943.454611303,1435274.9,1433977.1,713808.25,129896.414,7.1023173,2869252.0,843704.7,843711.8,0.0736084
82800,7.190618,343.21152,295.64465,7.190618,343.16812,3.6186445,3.483673,294.33072,272.55,343.1899,0.014444997,343.2115,343.16812,0.9991043,1.0,0.43347666,0.12727293,703650.5,127969.76,343.14905,343.14905,-4145.892,4968000.0,2884522.553034293,1436547.6,1435237.0,703650.5,127969.76,7.102318,2871784.5,831620.25,831627.4,0.07070923
82815,7.190622,343.11,295.6133,7.1906223,343.12692,3.6186466,3.4836752,294.3186,272.57236,343.1501,0.014445004,343.10724,343.12582,0.9991043,1.0,0.4316793,0.12715507,700732.94,127851.234,343.14902,343.14902,-4145.892,4968900.0,2884009.3317735693,1434428.6,1434940.1,700732.94,127851.234,7.1023216,2869368.8,828584.2,828591.3,0.05859375
82830,7.190622,343.01086,295.60226,7.190622,343.1024,3.6186464,3.483675,294.30756,272.54715,343.06244,0.014445004,343.0106,343.10257,0.9991043,1.0,0.44341907,0.13171077,719789.75,132431.89,343.149,343.149,-4145.892,4969800.0,2879362.138391883,1431768.8,1434532.8,719789.75,132431.89,7.1023216,2866301.5,852221.6,852228.75,0.047546387
82845,7.1906214,343.03687,295.61026,7.1906214,343.11813,3.6186461,3.4836748,294.29858,272.52338,343.07056,0.014445003,343.0375,343.11832,0.9991043,1.0,0.45593637,0.13530071,740108.7,136041.47,343.14896,343.14896,-4145.892,4970700.0,2879369.3586341986,1432312.4,1434766.8,740108.7,136041.47,7.1023207,2867079.0,876150.1,876157.25,0.03857422
82860,7.190621,343.0743,295.6316,7.190621,343.12808,3.618646,3.4836745,294.29166,272.55,343.09564,0.014445002,343.07477,343.1282,0.9991043,1.0,0.46462053,0.13770688,754205.44,138460.83,343.14893,343.14893,-4145.892,4971600.0,2879596.903951699,1432798.9,1434422.9,754205.44,138460.83,7.1023207,2867221.8,892666.25,892673.4,0.03164673
82875,7.1906157,343.2061,295.64938,7.190616,343.17874,3.618643,3.483672,294.2966,272.6821,343.15433,0.014444992,343.20938,343.18005,0.9991043,1.0,0.46590865,0.13750497,756296.44,138257.8,343.1489,343.1489,-4145.892,4972500.0,2882075.8313971963,1436240.2,1435414.5,756296.44,138257.8,7.102315,2871654.8,894554.25,894561.4,0.036590576
82890,7.1906157,343.33963,295.64432,7.190616,343.2139,3.618643,3.483672,294.3028,272.8841,343.2655,0.014444992,343.3404,343.21384,0.9991043,1.0,0.45010948,0.13144317,730650.1,132162.83,343.14886,343.14886,-4145.892,4973400.0,2889128.0803033626,1440426.4,1436629.2,730650.1,132162.83,7.102315,2877055.5,862812.94,862820.06,0.042785645
82905,7.1906157,343.33786,295.61383,7.190616,343.2045,3.618643,3.483672,294.3083,273.06903,343.27457,0.014444992,343.3375,343.20438,0.9991043,1.0,0.43064117,0.12557277,699047.75,126260.28,343.14886,343.14886,-4145.892,4974300.0,2891527.585313179,1441293.6,1437266.1,699047.75,126260.28,7.102315,2878559.8,825308.0,825315.1,0.04827881
82920,7.1906166,343.31247,295.5646,7.1906166,343.19714,3.6186435,3.4836721,294.3124,273.15,343.25903,0.014444993,343.3121,343.19702,0.9991043,1.0,0.41347525,0.12051514,671182.8,121174.96,343.14883,343.14883,-4145.892,4975200.0,2893571.794658686,1442013.6,1438530.8,671182.8,121174.96,7.102316,2880544.5,792357.75,792364.9,0.05239868
82935,7.190617,343.2813,295.50565,7.1906176,343.18695,3.618644,3.4836726,294.31415,273.15,343.2404,0.014444995,343.28076,343.18677,0.9991043,1.0,0.39909786,0.11631953,647844.3,116956.38,343.1488,343.1488,-4145.892,4976100.0,2896017.9600081802,1442853.4,1440003.8,647844.3,116956.38,7.102317,2882857.0,764800.7,764807.8,0.054138184
82950,7.190618,343.24118,295.44522,7.190618,343.17416,3.6186442,3.483673,294.31393,273.15,343.2144,0.014444997,343.24063,343.174,0.9991043,1.0,0.38845822,0.11335324,630573.4,113973.84,343.14877,343.14877,-4145.892,4977000.0,2898106.7921796464,1443466.5,1441442.5,630573.4,113973.84,7.1023173,2884909.0,744547.25,744554.4,0.05392456
82965,7.1906185,343.2085,295.38892,7.1906185,343.16498,3.6186447,3.4836733,294.31223,273.15,343.19183,0.0144449975,343.20807,343.16486,0.9991043,1.0,0.3814233,0.11143313,619153.75,112043.234,343.14874,343.14874,-4145.892,4977900.0,2900154.705549471,1444179.9,1442865.6,619153.75,112043.234,7.102318,2887045.5,731197.0,731204.1,0.052215576
82980,7.190619,343.18356,295.3403,7.190619,343.1578,3.6186447,3.4836736,294.3094,273.15,343.1746,0.014444998,343.18323,343.1577,0.9991043,1.0,0.3771928,0.11031063,612286.5,110914.586,343.1487,343.1487,-4145.892,4978800.0,2902058.2044647993,1444895.2,1444117.4,612286.5,110914.586,7.1023183,2889012.5,723201.06,723208.2,0.04937744
82995,7.190619,343.1698,295.30032,7.190619,343.1544,3.6186447,3.4836736,294.30646,273.15,343.1636,0.014444998,343.16968,343.1544,0.9991043,1.0,0.37479532,0.109682836,608394.7,110283.35,343.14868,343.14868,-4145.892,4979700.0,2903817.101677851,1445686.9,1445221.5,608394.7,110283.35,7.1023183,2890908.5,718678.06,718685.2,0.046447754
83010,7.190619,343.17062,295.2678,7.190619,343.15558,3.6186447,3.4836736,294.3039,273.15,343.1624,0.014444998,343.1707,343.15558,0.9991043,1.0,0.37270784,0.10904793,605006.2,109644.96,343.14865,343.14865,-4145.892,4980600.0,2905718.562138696,1446694.2,1446239.9,605006.2,109644.96,7.1023183,2892934.0,714651.1,714658.25,0.043884277
83025,7.190619,343.17575,295.24088,7.190619,343.15717,3.6186447,3.4836733,294.30173,273.15,343.16565,0.0144449975,343.1758,343.1572,0.9991043,1.0,0.3701517,0.108235925,600856.9,108828.516,343.14862,343.14862,-4145.892,4981500.0,2907547.6277798885,1447662.0,1447100.8,600856.9,108828.516,7.102318,2894762.8,709685.4,709692.5,0.04171753
83040,7.190619,343.17795,295.218,7.190619,343.15756,3.6186447,3.4836733,294.29974,273.15,343.16754,0.0144449975,343.17798,343.15756,0.9991043,1.0,0.36726382,0.1073458,596169.06,107933.516,343.1486,343.1486,-4145.892,4982400.0,2909051.02193243,1448419.6,1447803.9,596169.06,107933.516,7.102318,2896223.5,704102.56,704109.7,0.039733887
83055,7.190619,343.17645,295.19788,7.190619,343.15683,3.618645,3.4836736,294.29764,273.15,343.1673,0.014444998,343.1764,343.1568,0.9991043,1.0,0.3643708,0.10647602,591472.9,107058.97,343.14856,343.14856,-4145.892,4983300.0,2910256.5169483684,1448981.8,1448389.1,591472.9,107058.97,7.102319,2897371.0,698531.9,698539.0,0.037628174
83070,7.1906195,343.1643,295.1805,7.1906195,343.15234,3.618645,3.4836738,294.29495,273.15,343.1609,0.014444999,343.16406,343.15228,0.9991043,1.0,0.3623407,0.10593265,588177.44,106512.64,343.14853,343.14853,-4145.892,4984200.0,2910921.382625702,1449139.5,1448778.2,588177.44,106512.64,7.102319,2897917.8,694690.06,694697.2,0.034942627
83085,7.1906195,343.14883,295.16638,7.19062,343.1476,3.6186452,3.4836738,294.2918,273.15,343.15073,0.014444999,343.14862,343.14755,0.9991043,1.0,0.361839,0.10588553,587363.1,106465.25,343.1485,343.1485,-4145.892,4985100.0,2911162.0738387955,1449098.9,1449062.1,587363.1,106465.25,7.102319,2898161.0,693828.4,693835.5,0.031799316
83100,7.19062,343.13785,295.15585,7.19062,343.14465,3.6186454,3.483674,294.28845,273.15,343.14285,0.014445,343.1377,343.14462,0.9991043,1.0,0.36259952,0.10618809,588597.6,106769.47,343.14847,343.14847,-4145.892,4986000.0,2911323.33950826,1449085.2,1449290.8,588597.6,106769.47,7.1023197,2898376.0,695367.1,695374.25,0.028442383
83115,7.19063,342.87186,295.1651,7.19063,343.03757,3.618651,3.4836793,294.26172,273.15,343.03925,0.01444502,342.86465,343.03464,0.9991043,1.0,0.37497523,0.11104512,608686.8,111653.09,343.14844,343.14844,-4145.892,4986900.0,2904480.532298976,1440774.9,1445779.5,608686.8,111653.09,7.10233,2886554.5,720339.9,720347.0,0.0017089844
83130,7.190628,342.64243,295.21683,7.190628,342.9871,3.6186497,3.4836783,294.23938,273.15,342.81927,0.014445016,342.64258,342.98795,0.9991043,1.0,0.42140025,0.12758291,684047.2,128281.42,343.1484,343.1484,-4145.892,4987800.0,2887996.1189647135,1432283.4,1442692.5,684047.2,128281.42,7.1023283,2874976.0,812328.6,812335.75,-0.020629883
83145,7.190625,342.77365,295.31442,7.1906257,343.0468,3.6186483,3.483677,294.22437,273.15,342.88132,0.0144450115,342.7762,343.04755,0.9991043,1.0,0.46489224,0.13977842,754646.56,140543.7,343.14838,343.14838,-4145.892,4988700.0,2885838.22259543,1433298.4,1441548.1,754646.56,140543.7,7.1023254,2874846.5,895190.25,895197.4,-0.03564453
83160,7.190623,342.92102,295.44595,7.1906233,343.08627,3.618647,3.4836757,294.21655,273.15,342.9815,0.014445006,342.92288,343.0868,0.9991043,1.0,0.49254927,0.14732508,799541.44,148131.7,343.14835,343.14835,-4145.892,4989600.0,2883935.6447907393,1433776.2,1438767.0,799541.44,148131.7,7.1023226,2872543.2,947673.1,947680.25,-0.04345703
83175,7.190625,342.93625,295.5963,7.1906257,343.08026,3.6186483,3.483677,294.20566,273.05624,343.0189,0.014445011,342.93518,343.07968,0.9991043,1.0,0.51238626,0.15316823,831742.25,154006.83,343.14832,343.14832,-4145.892,4990500.0,2877082.4240168394,1429695.6,1434045.0,831742.25,154006.83,7.1023254,2863740.5,985749.06,985756.2,-0.054351807
83190,7.190624,342.90784,295.75662,7.190624,343.07233,3.6186478,3.4836764,294.19794,272.85,342.98853,0.014445009,342.90814,343.0726,0.9991043,1.0,0.53631574,0.16100928,870586.3,161890.81,343.1483,343.1483,-4145.892,4991400.0,2865514.0555710546,1423996.0,1428963.6,870586.3,161890.81,7.1023245,2852959.5,1032477.1,1032484.25,-0.062072754
83205,7.1906233,342.95697,295.91434,7.1906233,343.09314,3.6186473,3.4836757,294.1934,272.64374,343.0151,0.014445007,342.95786,343.0934,0.9991043,1.0,0.5573523,0.16719323,904734.4,168108.61,343.14825,343.14825,-4145.892,4992300.0,2857557.9116390143,1420716.5,1424829.0,904734.4,168108.61,7.102323,2845545.5,1072843.0,1072850.1,-0.06661987
83220,7.1906223,343.0069,296.05972,7.190623,343.10706,3.6186469,3.4836755,294.19135,272.55,343.0494,0.014445005,343.0075,343.1072,0.9991043,1.0,0.5729648,0.17171365,930077.7,172653.78,343.14822,343.14822,-4145.892,4993200.0,2850818.1865908457,1417833.5,1420858.4,930077.7,172653.78,7.1023226,2838692.0,1102731.5,1102738.6,-0.06866455
83235,7.190622,343.0418,296.18665,7.190622,343.117,3.6186464,3.483675,294.19138,272.55,343.07376,0.014445004,343.0423,343.11716,0.9991043,1.0,0.58461833,0.1751309,948994.56,176089.75,343.1482,343.1482,-4145.892,4994100.0,2844595.207188178,1415054.6,1417325.5,948994.56,176089.75,7.1023216,2832380.0,1125084.2,1125091.4,-0.06863403
83250,7.190621,343.07294,296.29245,7.190621,343.12662,3.618646,3.4836745,294.19308,272.55,343.0946,0.014445002,343.07336,343.12674,0.9991043,1.0,0.5930741,0.17757462,962720.5,178546.84,343.14816,343.14816,-4145.892,4995000.0,2839440.3444862007,1412799.1,1414420.2,962720.5,178546.84,7.1023207,2827219.5,1141267.4,1141274.5,-0.06692505
83265,7.1906204,343.09732,296.37766,7.1906204,343.13367,3.6186457,3.4836743,294.19583,272.55,343.11182,0.014445001,343.09763,343.13376,0.9991043,1.0,0.5989013,0.17923197,972179.6,180213.27,343.14813,343.14813,-4145.892,4995900.0,2835315.083786838,1410962.1,1412059.9,972179.6,180213.27,7.1023197,2823022.0,1152392.9,1152400.0,-0.06417847
83280,7.19062,343.11343,296.44382,7.1906204,343.13815,3.6186454,3.483674,294.19928,272.55,343.12332,0.014445,343.11365,343.1382,0.9991043,1.0,0.60286885,0.18036895,978620.1,181356.47,343.1481,343.1481,-4145.892,4996800.0,2831998.916441728,1409450.6,1410197.2,978620.1,181356.47,7.1023197,2819648.0,1159976.6,1159983.8,-0.06072998
83295,7.190621,343.1138,296.4955,7.190621,343.13705,3.618646,3.4836745,294.20166,272.55,343.1271,0.014445002,343.1136,343.13696,0.9991043,1.0,0.60605735,0.18133849,983795.9,182331.31,343.14807,343.14807,-4145.892,4997700.0,2829092.4717925466,1407900.5,1408602.9,983795.9,182331.31,7.1023207,2816503.5,1166127.2,1166134.4,-0.05834961
83310,7.190621,343.0947,296.5411,7.1906214,343.12982,3.6186461,3.4836748,294.20306,272.55,343.1156,0.014445002,343.09442,343.12976,0.9991043,1.0,0.6108217,0.18296762,991529.75,183969.38,343.14804,343.14804,-4145.892,4998600.0,2825628.369124837,1405946.6,1407007.6,991529.75,183969.38,7.1023207,2812954.2,1175499.1,1175506.2,-0.0569458
83325,7.1906214,343.08133,296.58633,7.1906214,343.1263,3.6186461,3.4836748,294.2038,272.55,343.10577,0.014445003,343.08118,343.12628,0.9991043,1.0,0.6171621,0.18505529,1001822.0,186068.47,343.148,343.148,-4145.892,4999500.0,2822288.4969927464,1404177.1,1405535.8,1001822.0,186068.47,7.1023207,2809713.0,1187890.5,1187897.6,-0.05621338
83340,7.1906214,343.0736,296.6344,7.1906214,343.12418,3.6186461,3.4836748,294.20413,272.55,343.1,0.014445003,343.07352,343.12415,0.9991043,1.0,0.6244093,0.18738255,1013586.1,188408.47,343.14798,343.14798,-4145.892,5000400.0,2819022.501535869,1402492.4,1404019.6,1013586.1,188408.47,7.1023207,2806512.0,1201994.6,1202001.8,-0.055877686
83355,7.190622,343.06497,296.68716,7.190622,343.12122,3.6186464,3.483675,294.20367,272.39633,343.09503,0.014445004,343.06476,343.12115,0.9991043,1.0,0.63237906,0.18993673,1026523.1,190976.64,343.14795,343.14795,-4145.892,5001300.0,2815519.6992734373,1400638.1,1402336.8,1026523.1,190976.64,7.1023216,2802975.0,1217499.8,1217506.9,-0.05633545
83370,7.1906223,343.04984,296.74683,7.1906223,343.11597,3.6186466,3.4836752,294.20242,272.04852,343.08557,0.014445005,343.04962,343.1159,0.9991043,1.0,0.6417131,0.19297548,1041674.8,194032.02,343.14792,343.14792,-4145.892,5002200.0,2811326.2976576607,1398379.2,1400376.5,1041674.8,194032.02,7.1023216,2798755.8,1235706.9,1235714.0,-0.05758667
83385,7.1906223,343.03833,296.81448,7.1906223,343.11267,3.6186466,3.4836752,294.20074,271.67648,343.0772,0.014445005,343.0382,343.11264,0.9991043,1.0,0.6523555,0.19641352,1058950.4,197488.88,343.1479,343.1479,-4145.892,5003100.0,2806714.2819364904,1395988.5,1398233.6,1058950.4,197488.88,7.1023216,2794222.0,1256439.2,1256446.4,-0.059265137
83400,7.190623,343.03253,296.88995,7.190623,343.11115,3.6186469,3.4836755,294.1989,271.45,343.07257,0.014445006,343.03247,343.1111,0.9991043,1.0,0.66375476,0.20005295,1077454.5,201148.23,343.14786,343.14786,-4145.892,5004000.0,2801854.349668611,1393534.2,1395908.4,1077454.5,201148.23,7.1023226,2789442.5,1278602.8,1278609.9,-0.06109619
83415,7.190559,344.65927,296.73276,7.1905594,343.7957,3.6186118,3.4836419,294.35056,271.38196,343.65646,0.014444878,344.70618,343.81625,0.9991043,1.0,0.61257714,0.17798348,994379.3,178957.94,343.14783,343.14783,-4145.8916,5004900.0,2846790.3429493615,1447397.4,1421316.9,994379.3,178957.94,7.102254,2868714.2,1173337.2,1173344.4,0.090545654
83430,7.190587,346.15903,296.23486,7.190587,344.09354,3.6186266,3.4836562,294.46875,271.3656,345.11316,0.014444934,346.15875,344.08646,0.9991043,1.0,0.34226716,0.07784657,555592.7,78272.78,343.1478,343.1478,-4145.891,5005800.0,2965383.8267229274,1507733.0,1445354.1,555592.7,78272.78,7.1022825,2953087.0,633865.5,633872.6,0.20874023
83445,-0.042387914,341.38934,296.12012,-0.042387914,342.47974,0.0,0.0,294.53976,271.39145,344.65192,-8.515169e-05,340.78726,342.3712,-3.4985034e-12,-3.509629e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5006700.0,-17356.771630985702,-8059.2456,-8253.367,0.0,0.0,0.0,-16312.613,0.0,0.0,0.27975464
83460,-0.04238791,341.77646,296.12012,-0.04238791,342.51102,-1.1279e-41,-1.1266e-41,294.57547,271.45,344.65192,-8.515168e-05,340.827,342.37256,1.893949e-17,1.899879e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5007600.0,-17356.770147901378,-8128.163,-8258.936,0.0,0.0,-2.2545e-41,-16387.098,0.0,-2.2545e-41,0.3154602
83475,-0.04238778,342.05417,296.12012,-0.04238778,342.54944,0.0,0.0,294.59302,271.6042,344.65192,-8.515141e-05,340.86703,342.37427,2.4160138e-20,1.4660763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5008500.0,-17356.715273781465,-8177.578,-8265.75,0.0,0.0,0.0,-16443.328,0.0,0.0,0.3330078
83490,-0.04238778,342.25897,296.12012,-0.04238778,342.59274,0.0,0.0,294.6028,271.83945,344.65192,-8.515141e-05,340.90735,342.37637,-1.4286843e-36,1.6055452e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5009400.0,-17356.715273781465,-8214.039,-8273.46,0.0,0.0,0.0,-16487.5,0.0,0.0,0.34280396
83505,-0.04238778,342.4136,296.12012,-0.04238778,342.6396,0.0,0.0,294.60956,272.02997,344.65192,-8.515141e-05,340.948,342.3788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5010300.0,-17356.715273781465,-8241.568,-8281.8,0.0,0.0,0.0,-16523.367,0.0,0.0,0.34954834
83520,-0.04238778,342.53583,296.12012,-0.04238778,342.68884,0.0,0.0,294.6125,272.05,344.65192,-8.515141e-05,340.98895,342.3816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5011200.0,-17356.715273781465,-8263.327,-8290.568,0.0,0.0,0.0,-16553.895,0.0,0.0,0.35247803
83535,-0.04238778,342.63614,296.12012,-0.04238778,342.73972,0.0,0.0,294.61398,271.91977,344.65192,-8.515141e-05,341.03018,342.38474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5012100.0,-17356.715273781465,-8281.186,-8299.625,0.0,0.0,0.0,-16580.81,0.0,0.0,0.3539734
83550,-0.04238778,342.7214,296.12012,-0.04238778,342.79156,0.0,0.0,294.616,271.7599,344.65192,-8.515141e-05,341.07172,342.38824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5013000.0,-17356.715273781465,-8296.365,-8308.855,0.0,0.0,0.0,-16605.22,0.0,0.0,0.35598755
83565,-0.04238778,342.79623,296.12012,-0.04238778,342.84372,0.0,0.0,294.6174,271.59506,344.65192,-8.515141e-05,341.1135,342.39206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5013900.0,-17356.715273781465,-8309.6875,-8318.141,0.0,0.0,0.0,-16627.828,0.0,0.0,0.35739136
83580,-0.04238778,342.86337,296.12012,-0.04238778,342.89557,0.0,0.0,294.6156,271.45,344.65192,-8.515141e-05,341.1555,342.3962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5014800.0,-17356.715273781465,-8321.64,-8327.371,0.0,0.0,0.0,-16649.012,0.0,0.0,0.35559082
83595,-0.04238778,342.92462,296.12012,-0.04238778,342.9464,0.0,0.0,294.61588,271.3247,344.65192,-8.515141e-05,341.19763,342.40067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5015700.0,-17356.715273781465,-8332.544,-8336.423,0.0,0.0,0.0,-16668.967,0.0,0.0,0.35586548
83610,-0.04238778,342.9808,296.12012,-0.04238778,342.99557,0.0,0.0,294.61505,271.2011,344.65192,-8.515141e-05,341.23984,342.4054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5016600.0,-17356.715273781465,-8342.546,-8345.176,0.0,0.0,0.0,-16687.723,0.0,0.0,0.3550415
83625,-0.04238778,343.0322,296.12012,-0.04238778,343.0422,0.0,0.0,294.6112,271.077,344.65192,-8.515141e-05,341.28204,342.41037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5017500.0,-17356.715273781465,-8351.695,-8353.478,0.0,0.0,0.0,-16705.172,0.0,0.0,0.3511963
83640,-0.04238778,343.0788,296.12012,-0.04238778,343.08557,0.0,0.0,294.60947,270.95,344.65192,-8.515141e-05,341.32413,342.41556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5018400.0,-17356.715273781465,-8359.991,-8361.197,0.0,0.0,0.0,-16721.188,0.0,0.0,0.3494568
83655,-0.04238778,343.12018,296.12012,-0.04238778,343.12476,0.0,0.0,294.60767,270.81366,344.65192,-8.515141e-05,341.36597,342.42093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5019300.0,-17356.715273781465,-8367.358,-8368.174,0.0,0.0,0.0,-16735.531,0.0,0.0,0.34765625
83670,-0.04238778,343.15573,296.12012,-0.04238778,343.15884,0.0,0.0,294.60306,270.66562,344.65192,-8.515141e-05,341.40738,342.42642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5020200.0,-17356.715273781465,-8373.6875,-8374.242,0.0,0.0,0.0,-16747.93,0.0,0.0,0.3430481
83685,-0.04238778,343.18484,296.12012,-0.04238778,343.18698,0.0,0.0,294.6014,270.50977,344.65192,-8.515141e-05,341.4482,342.432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5021100.0,-17356.715273781465,-8378.871,-8379.251,0.0,0.0,0.0,-16758.121,0.0,0.0,0.34140015
83700,-0.04238778,343.2067,296.12012,-0.04238778,343.20813,0.0,0.0,294.6002,270.35,344.65192,-8.515141e-05,341.4883,342.43756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5022000.0,-17356.715273781465,-8382.761,-8383.017,0.0,0.0,0.0,-16765.777,0.0,0.0,0.34017944
83715,-0.04238778,343.22028,296.12012,-0.04238778,343.22125,0.0,0.0,294.59564,270.12335,344.65192,-8.515141e-05,341.52744,342.44308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5022900.0,-17356.715273781465,-8385.179,-8385.353,0.0,0.0,0.0,-16770.531,0.0,0.0,0.33563232
83730,-0.04238778,343.22485,296.12012,-0.04238778,343.2255,0.0,0.0,294.5937,269.81433,344.65192,-8.515141e-05,341.5654,342.44846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5023800.0,-17356.715273781465,-8385.993,-8386.107,0.0,0.0,0.0,-16772.102,0.0,0.0,0.3336792
83745,-0.04238778,343.2192,296.12012,-0.04238778,343.21964,0.0,0.0,294.57715,269.49814,344.65192,-8.515141e-05,341.6019,342.4536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5024700.0,-17356.715273781465,-8384.988,-8385.064,0.0,0.0,0.0,-16770.053,0.0,0.0,0.31713867
83760,-0.04238778,343.20255,296.12012,-0.04238778,343.20285,0.0,0.0,294.55417,269.25,344.65192,-8.515141e-05,341.63672,342.45847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5025600.0,-17356.715273781465,-8382.022,-8382.076,0.0,0.0,0.0,-16764.098,0.0,0.0,0.29415894
83775,-0.04238778,343.1739,296.12012,-0.04238778,343.1741,0.0,0.0,294.49384,269.177,344.65192,-8.515141e-05,341.66956,342.46295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5026500.0,-17356.715273781465,-8376.921,-8376.959,0.0,0.0,0.0,-16753.879,0.0,0.0,0.23382568
83790,-0.04238778,343.13242,296.12012,-0.04238778,343.13254,0.0,0.0,294.44348,269.24445,344.65192,-8.515141e-05,341.7002,342.46692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5027400.0,-17356.715273781465,-8369.537,-8369.559,0.0,0.0,0.0,-16739.096,0.0,0.0,0.18347168
83805,-0.04238778,343.07657,296.12012,-0.04238778,343.07666,0.0,0.0,294.3921,269.31464,344.65192,-8.515141e-05,341.72818,342.47028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5028300.0,-17356.715273781465,-8359.595,-8359.611,0.0,0.0,0.0,-16719.207,0.0,0.0,0.13208008
83820,-0.04238778,343.00635,296.12012,-0.04238778,343.0064,0.0,0.0,294.34186,269.25,344.65192,-8.515141e-05,341.7534,342.47293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5029200.0,-17356.715273781465,-8347.094,-8347.1045,0.0,0.0,0.0,-16694.2,0.0,0.0,0.081848145
83835,-0.042387936,342.92053,296.59354,-0.042387936,342.92056,0.0,0.0,294.2117,269.03513,343.50424,-8.515173e-05,341.77542,342.47476,9.474522e-19,8.5835395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5030100.0,-16777.016975846327,-8247.563,-8247.569,0.0,0.0,0.0,-16495.133,0.0,0.0,-0.048309326
83850,-0.042388003,342.81857,301.15268,-0.042388003,342.8186,0.0,0.0,294.10193,268.76328,332.31235,-8.515186e-05,341.79404,342.4757,1.8309852e-19,-4.4227047e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5031000.0,-11143.87592767585,-7417.763,-7417.7686,0.0,0.0,0.0,-14835.531,0.0,0.0,-0.15808105
83865,-0.04238809,342.69913,308.11786,-0.04238809,342.69913,0.0,0.0,294.0052,268.45978,314.03592,-8.515204e-05,341.80872,342.4756,1.1932609e-19,5.965584e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,5031900.0,-2116.5265643344087,-6156.502,-6156.502,0.0,0.0,0.0,-12313.004,0.0,0.0,-0.25482178
83880,-0.042388186,342.56198,312.61447,-0.042388186,342.562,0.0,0.0,293.9021,268.15,300.45758,-8.5152235e-05,341.8193,342.47427,-4.466282e-19,-7.4846455e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,5032800.0,4347.782974414205,-5331.5664,-5331.572,0.0,0.0,0.0,-10663.139,0.0,0.0,-0.35791016
83895,5.882327,339.97052,294.1286,0.028269337,341.58038,44.885174,-3.7089394e-06,293.77075,267.73776,335.23288,0.0059368014,340.2506,341.2737,0.99976414,-8.896085e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-960.58777,5033700.0,1024917.3476095166,1132560.1,5634.008,1623272.0,0.0,44.88517,1138194.1,1623272.0,1623316.9,-0.4892578
83910,7.0143433,310.8379,295.07114,7.319057,342.44363,3.607333,3.4728472,293.7692,267.21353,340.61917,0.014396949,310.26483,341.764,0.014762335,1.0,0.0,0.0254605,0.0,25599.898,343.15,343.15,-4147.9785,5034600.0,2754161.4253327,464492.4,1456232.4,0.0,25599.898,7.08018,1920724.8,25599.898,25606.979,-0.4908142
83925,6.968174,310.33807,297.63437,6.968174,350.19626,3.4968357,3.3666766,293.83365,266.7325,320.629,0.013998136,311.70926,351.36017,0.9991711,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4144.829,5035500.0,1351904.1520296014,371790.8,1538293.6,1623272.0,1005475.0,6.863512,1910084.5,2628747.0,2628753.8,-0.42636108
83940,9.173165,334.68008,298.69226,9.173165,334.96106,4.643759,4.464351,293.90048,266.45,337.86713,0.01842767,334.6971,334.82486,0.99917203,1.0,1.0,0.24063502,1623272.0,241952.5,343.1499,343.1499,-4070.62,5036400.0,3031986.291218345,1386513.4,1397338.6,1623272.0,241952.5,9.10811,2783852.0,1865224.5,1865233.6,-0.3595276
83955,8.118666,338.97952,299.0978,8.118666,346.51477,4.126831,3.9711764,293.9046,266.7526,341.8923,0.01630932,338.8992,346.4707,0.99917203,1.0,1.0,0.37041542,1623272.0,372443.44,343.14987,343.14987,-4142.592,5037300.0,2931386.4165487755,1359902.4,1616842.2,1623272.0,372443.44,8.098007,2976744.5,1995715.5,1995723.6,-0.3554077
83970,7.837935,339.812,299.60715,7.8379354,342.02673,3.9738348,3.8245342,293.93808,267.62173,341.3154,0.01574537,339.75613,342.0107,0.99917203,1.0,1.0,0.33375832,1623272.0,335585.66,343.14984,343.14984,-4145.568,5038200.0,2758189.758541175,1323517.1,1396424.2,1623272.0,335585.66,7.798369,2719941.5,1958857.6,1958865.4,-0.32192993
83985,9.561275,340.23175,299.9575,9.561275,343.73514,4.869731,4.680393,293.9883,268.60504,341.76385,0.01920733,340.06815,343.67438,0.99917203,1.0,1.0,0.3395608,1623272.0,341419.9,343.1498,343.1498,-4077.016,5039100.0,3372552.476199269,1617307.6,1757994.5,1623272.0,341419.9,9.550124,3375302.0,1964691.9,1964701.4,-0.271698
84000,7.659768,341.7067,299.96985,7.6597686,343.24792,3.891329,3.7457268,294.04364,269.25,342.4587,0.015387457,341.81415,343.27066,0.99917203,1.0,1.0,0.3169729,1623272.0,318708.34,343.14978,343.14978,-4163.4775,5040000.0,2745941.171968411,1342717.1,1392300.1,1623272.0,318708.34,7.637056,2735017.2,1941980.4,1941988.0,-0.21636963
84015,7.414987,344.2295,299.71265,7.414987,343.6147,3.748177,3.60817,294.1284,269.525,343.77054,0.014895723,344.2469,343.61475,0.99917203,1.0,0.95015925,0.28158087,1542366.9,283122.53,343.14975,343.14975,-4153.966,5040900.0,2756351.4794252855,1386385.8,1367238.8,1542366.9,283122.53,7.356347,2753624.5,1825489.4,1825496.8,-0.13162231
84030,7.4617224,344.1408,299.21927,7.4617224,343.42944,3.7716515,3.630656,294.2127,269.75,343.70642,0.014989609,344.13446,343.43158,0.99917203,1.0,0.85674363,0.25600672,1390727.9,257408.36,343.14972,343.14972,-4151.4214,5041800.0,2800749.0461695283,1407806.6,1385513.0,1390727.9,257408.36,7.4023075,2793319.5,1648136.2,1648143.6,-0.047302246
84045,7.1905932,344.1757,298.58304,7.1905932,343.4536,3.6187072,3.4837348,294.28983,270.0,344.00604,0.014444947,344.168,343.4456,0.99917203,1.0,0.72858196,0.2098505,1182686.6,210999.44,343.1497,343.1497,-4145.984,5042700.0,2755758.1739478335,1376920.5,1355113.5,1182686.6,210999.44,7.102442,2732034.0,1393686.0,1393693.1,0.029815674
84060,7.190596,344.13354,297.91037,7.190596,343.467,3.6186323,3.4836614,294.3483,270.35,343.77954,0.014444952,344.13406,343.46884,0.99917203,1.0,0.63074285,0.18342854,1023867.1,184432.81,343.14966,343.14966,-4145.892,5043600.0,2782827.477433835,1395963.1,1375833.5,1023867.1,184432.81,7.102294,2771796.5,1208300.0,1208307.1,0.08828735
84075,7.1906013,344.1339,297.27448,7.1906013,343.45322,3.618635,3.483664,294.3944,270.775,343.8088,0.014444963,344.13266,343.4521,0.99917203,1.0,0.5310145,0.15097767,861981.0,151804.27,343.14963,343.14963,-4145.8916,5044500.0,2823184.1880818647,1415179.6,1394622.2,861981.0,151804.27,7.1022987,2809802.0,1013785.25,1013792.4,0.13439941
84090,7.1906037,343.98923,296.71542,7.1906037,343.39453,3.6186364,3.4836655,294.42685,271.2,343.72028,0.014444968,343.98666,343.3938,0.99917203,1.0,0.44107616,0.12456309,715986.56,125245.08,343.1496,343.1496,-4145.8916,5045400.0,2851731.0134869264,1427694.1,1409734.0,715986.56,125245.08,7.1023016,2837428.0,841231.6,841238.75,0.1668396
84105,7.1906075,343.81192,296.24966,7.190608,343.3386,3.6186385,3.4836676,294.4462,271.625,343.6062,0.014444975,343.8093,343.33774,0.99917203,1.0,0.36818758,0.10350984,597668.56,104076.56,343.14957,343.14957,-4145.8916,5046300.0,2873068.798922225,1436406.4,1422111.6,597668.56,104076.56,7.1023064,2858518.0,701745.1,701752.25,0.18618774
84120,7.190611,343.64185,295.8762,7.190611,343.2865,3.6186404,3.4836693,294.45474,272.05,343.49216,0.014444982,343.63947,343.2858,0.99917203,1.0,0.31271914,0.08794576,507628.22,88427.266,343.14954,343.14954,-4145.8916,5047200.0,2888809.430170795,1442549.9,1431818.1,507628.22,88427.266,7.1023097,2874368.0,596055.5,596062.6,0.19473267
84135,7.190614,343.4956,295.58356,7.190614,343.24384,3.618642,3.483671,294.45444,272.475,343.39423,0.014444989,343.49344,343.2432,0.99917203,1.0,0.27267927,0.07692043,442632.6,77341.56,343.1495,343.1495,-4145.892,5048100.0,2900623.295963328,1446971.6,1439368.0,442632.6,77341.56,7.102313,2886339.5,519974.16,519981.25,0.19442749
84150,7.190617,343.35263,295.35812,7.190617,343.2007,3.6186438,3.4836724,294.44684,272.9,343.30005,0.014444994,343.35065,343.20013,0.99917203,1.0,0.24704573,0.07021974,401022.4,70604.195,343.14948,343.14948,-4145.892,5049000.0,2908587.404164757,1449462.5,1444874.5,401022.4,70604.195,7.102316,2894337.0,471626.6,471633.7,0.18682861
84165,7.1906185,343.23145,295.18634,7.1906185,343.1667,3.6186445,3.4836733,294.43436,273.325,343.21777,0.0144449975,343.22992,343.1663,0.99917203,1.0,0.23452078,0.067287184,380691.0,67655.58,343.14948,343.14948,-4145.892,5049900.0,2914018.517635964,1450990.9,1449035.1,380691.0,67655.58,7.102318,2900026.0,448346.56,448353.66,0.17434692
84180,7.190619,343.16934,295.05606,7.190619,343.15286,3.618645,3.4836736,294.4208,273.75,343.1673,0.014444998,343.16888,343.1528,0.99917203,1.0,0.23087932,0.06664737,374779.94,67012.266,343.14944,343.14944,-4145.892,5050800.0,2918860.301526314,1453050.0,1452552.2,374779.94,67012.266,7.102319,2905602.2,441792.2,441799.28,0.16079712
84195,7.190619,343.16376,294.95737,7.190619,343.15405,3.6186447,3.4836736,294.40833,274.0239,343.1581,0.014444998,343.16385,343.1541,0.99917203,1.0,0.22953664,0.06627698,372600.38,66639.85,343.1494,343.1494,-4145.892,5051700.0,2924290.6652377658,1455861.9,1455568.8,372600.38,66639.85,7.1023183,2911430.5,439240.22,439247.3,0.14831543
84210,7.1906185,343.17285,294.88153,7.1906185,343.15698,3.6186447,3.4836733,294.3973,274.09705,343.16312,0.0144449975,343.17303,343.157,0.99917203,1.0,0.22751275,0.06561383,369315.06,65973.06,343.14938,343.14938,-4145.892,5052600.0,2929195.0223999834,1458426.8,1457947.5,369315.06,65973.06,7.102318,2916374.2,435288.12,435295.22,0.13729858
84225,7.190618,343.19235,294.8217,7.190618,343.16348,3.6186442,3.483673,294.38837,274.1217,343.17377,0.014444997,343.19272,343.1636,0.99917203,1.0,0.22400996,0.06447065,363629.1,64823.625,343.14935,343.14935,-4145.892,5053500.0,2933471.73042626,1460823.0,1459951.1,363629.1,64823.625,7.1023173,2920774.0,428452.72,428459.8,0.12835693
84240,7.1906176,343.21957,294.77353,7.1906176,343.17178,3.6186442,3.4836729,294.38135,274.25,343.1912,0.014444996,343.21997,343.1719,0.99917203,1.0,0.21793655,0.0625012,353770.28,62843.4,343.14932,343.14932,-4145.892,5054400.0,2937450.351167854,1463099.4,1461656.0,353770.28,62843.4,7.102317,2924755.5,416613.7,416620.78,0.12133789
84255,-0.063134275,339.5071,295.32474,-0.063134976,341.68423,-2.124896e-16,-2.1225416e-16,294.37225,274.508,342.369,-0.00012682907,339.2289,341.61182,0.039614324,0.03972095,0.0,0.0,0.0,0.0,343.1493,343.1493,-99.21867,5055300.0,-25059.62892539966,-11715.573,-12293.004,0.0,0.0,-4.2474377e-16,-24008.578,0.0,-4.2474377e-16,0.11224365
84270,-0.042387944,340.09436,300.09464,-0.042387944,341.534,4.318854e-33,4.314004e-33,294.34836,274.79877,337.8133,-8.515175e-05,339.2756,341.60916,-2.0092676e-11,-2.0162285e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5056200.0,-13489.600584304595,-7121.1255,-7377.423,0.0,0.0,8.6328584e-33,-14498.549,0.0,8.6328584e-33,0.08834839
84285,-0.042387906,340.482,305.9253,-0.042387906,341.4526,0.0,0.0,294.31174,275.09018,331.60843,-8.5151674e-05,339.32025,341.60696,-2.53122e-17,7.3330746e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5057100.0,-9185.240526432326,-6152.102,-6324.8994,0.0,0.0,0.0,-12477.002,0.0,0.0,0.051727295
84300,-0.04238798,340.7575,313.1506,-0.04238798,341.4113,0.0,0.0,294.27072,275.35,323.40506,-8.515182e-05,339.36484,341.60504,2.1577376e-20,6.301281e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5058000.0,-3667.379320800013,-4914.8438,-5031.236,0.0,0.0,0.0,-9946.08,0.0,0.0,0.01071167
84315,-0.042388007,340.9567,320.67773,-0.042388007,341.3973,0.0,0.0,294.2305,275.56342,314.35663,-8.515188e-05,339.40936,341.60342,-8.8091614e-20,2.5892073e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5058900.0,2260.6669820590673,-3610.256,-3688.6982,0.0,0.0,0.0,-7298.954,0.0,0.0,-0.029510498
84330,-0.04238804,341.10437,326.98557,-0.04238804,341.40173,0.0,0.0,294.18884,275.73578,306.24023,-8.515194e-05,339.45383,341.6021,-4.098836e-19,-2.7003908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,5059800.0,7419.321995214201,-2513.5676,-2566.507,0.0,0.0,0.0,-5080.0747,0.0,0.0,-0.07116699
84345,-0.04238808,341.2175,331.0928,-0.04238808,341.41827,0.0,0.0,294.14645,275.86526,300.34732,-8.515202e-05,339.49826,341.60107,1.2166653e-19,-3.4862582e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,5060700.0,10995.768528309745,-1802.4988,-1838.2428,0.0,0.0,0.0,-3640.7417,0.0,0.0,-0.11355591
84360,-0.042388123,341.3071,332.96292,-0.042388123,341.4426,0.0,0.0,294.104,275.95,296.9211,-8.515211e-05,339.54257,341.60034,-3.8338488e-19,-1.1220817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5061600.0,12889.951711915248,-1485.5149,-1509.6376,0.0,0.0,0.0,-2995.1523,0.0,0.0,-0.15600586
84375,-0.042388167,341.37997,333.2619,-0.042388167,341.47165,0.0,0.0,294.0617,275.891,295.32825,-8.51522e-05,339.5868,341.59988,-1.2515285e-19,2.4713988e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,5062500.0,13566.56317353222,-1445.263,-1461.5839,0.0,0.0,0.0,-2906.8467,0.0,0.0,-0.19830322
84390,-0.042388212,341.44092,332.79462,-0.042388212,341.50296,0.0,0.0,294.0207,275.68088,294.67813,-8.5152285e-05,339.6308,341.59964,-2.172198e-19,-9.6961194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,5063400.0,13631.964621876814,-1539.3052,-1550.3506,0.0,0.0,0.0,-3089.6558,0.0,0.0,-0.23931885
84405,12.525023,341.4651,294.18307,0.114833295,341.14987,4.0095882,2.8892746,293.99582,275.45532,342.0607,0.012695896,341.179,340.99844,0.999657,-3.2395885e-15,0.55524194,0.0,901308.7,0.0,343.15,343.15,-4640.169,5064300.0,2552967.3227447914,2487275.0,22652.078,901308.7,0.0,6.898863,2509927.0,901308.7,901315.56,-0.26419067
84420,5.3607774,314.33047,294.84808,5.6091223,342.66574,2.7015405,2.602006,294.07474,275.35,338.23813,0.011018535,313.68732,342.49106,0.014506321,1.0,0.0,0.20868346,0.0,209826.0,343.15,343.15,-4137.8994,5065200.0,2007997.8937991995,438651.22,1126503.4,0.0,209826.0,5.3035464,1565154.6,209826.0,209831.3,-0.18527222
84435,6.8439865,319.95895,296.13293,6.8439865,358.1904,3.385514,3.2588522,294.1864,275.44632,324.5987,0.01374866,321.09088,359.47107,0.99902505,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4088.8665,5066100.0,1643737.3633604352,684872.8,1783826.0,1623272.0,1005475.0,6.6443663,2468698.8,2628747.0,2628753.8,-0.0736084
84450,7.44069,347.0091,296.60944,7.44069,338.10117,3.7630646,3.622476,294.2849,275.65683,341.61542,0.014947358,347.19543,338.13022,0.99902505,1.0,0.91826624,0.18685485,1490595.8,187877.88,343.1499,343.1499,-4154.8687,5067000.0,2825426.0926088816,1575034.6,1296653.9,1490595.8,187877.88,7.385541,2871688.5,1678473.6,1678481.0,0.024902344
84465,7.694542,345.98453,296.41983,7.694542,345.8743,3.8888812,3.7429187,294.3774,275.86392,345.9578,0.015457313,345.9969,345.8555,0.99902505,1.0,0.5057918,0.13308318,821037.6,133811.8,343.14987,343.14987,-4139.0913,5067900.0,3216039.925967948,1601786.1,1598223.8,821037.6,133811.8,7.6317997,3200010.0,954849.44,954857.06,0.11740112
84480,8.427924,344.6363,296.0176,8.427925,342.8784,4.288145,4.125507,294.4448,275.95,344.1399,0.01693058,344.56467,342.8718,0.99902505,1.0,0.27820796,0.072429925,451607.2,72826.48,343.14984,343.14984,-4130.9727,5068800.0,3421900.375530822,1720969.2,1658744.4,451607.2,72826.48,8.413652,3379713.5,524433.7,524442.1,0.18478394
84495,-0.04238694,340.5752,296.47348,-0.042386934,341.99847,-1.257552e-38,-1.2587053e-38,294.4768,275.91998,342.93835,-8.5149724e-05,340.15625,341.9484,-3.5205365e-09,-3.5311252e-09,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.301636,5069700.0,-16617.179186142872,-7851.215,-8104.5923,0.0,0.0,-2.5162573e-38,-15955.807,0.0,-2.5162573e-38,0.21679688
84510,-0.042387914,340.99304,296.8217,-0.042387914,341.95157,-7.553e-42,-7.566e-42,294.469,275.83356,342.6089,-8.515169e-05,340.194,341.94775,-7.5591877e-14,-7.58977e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5070600.0,-16375.20144150284,-7863.793,-8034.4385,0.0,0.0,-1.5119e-41,-15898.231,0.0,-1.5119e-41,0.20898438
84525,-0.042387925,341.28754,297.22043,-0.042387925,341.9338,0.0,0.0,294.4389,275.65536,342.18616,-8.515171e-05,340.23184,341.9474,-1.0963236e-17,-1.4631765e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5071500.0,-16081.416645604651,-7845.236,-7960.2905,0.0,0.0,0.0,-15805.526,0.0,0.0,0.17889404
84540,-0.042387933,341.50034,298.87625,-0.042387933,341.93546,0.0,0.0,294.39752,275.35,340.35977,-8.5151725e-05,340.2698,341.94733,3.624892e-19,-1.889677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5072400.0,-14836.052024920577,-7588.3364,-7665.8003,0.0,0.0,0.0,-15254.137,0.0,0.0,0.1375122
84555,-0.042387947,341.6571,303.29352,-0.042387947,341.9505,0.0,0.0,294.34625,274.96304,335.34644,-8.5151754e-05,340.30783,341.94754,3.6178673e-20,-1.355981e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5073300.0,-11463.321049006936,-6829.845,-6882.078,0.0,0.0,0.0,-13711.924,0.0,0.0,0.086242676
84570,-0.042387977,341.77628,310.52643,-0.042387977,341.97458,0.0,0.0,294.29068,274.56558,326.86728,-8.515181e-05,340.34598,341.94806,1.4448812e-19,7.423032e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5074200.0,-5844.102878963397,-5563.395,-5598.6987,0.0,0.0,0.0,-11162.094,0.0,0.0,0.030670166
84585,-0.04238802,341.8702,319.39706,-0.04238802,342.00458,0.0,0.0,294.23187,274.1603,316.07492,-8.515189e-05,340.38422,341.94885,-3.6908153e-20,-8.9927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5075100.0,1188.1246063980554,-4000.8867,-4024.8083,0.0,0.0,0.0,-8025.6953,0.0,0.0,-0.028137207
84600,-0.04238807,341.94754,327.3079,-0.04238807,342.0382,0.0,0.0,294.16837,273.75,305.91235,-8.5152e-05,340.42252,341.94995,1.4018337e-18,8.923688e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5076000.0,7651.86624847205,-2606.295,-2622.4365,0.0,0.0,0.0,-5228.7314,0.0,0.0,-0.09164429
84615,-0.042388137,342.01282,332.1388,-0.042388137,342.07394,0.0,0.0,294.09283,273.30658,298.9609,-8.515213e-05,340.46085,341.95126,-7.3412936e-19,-2.5254726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5076900.0,11865.704895897445,-1757.8741,-1768.7566,0.0,0.0,0.0,-3526.6309,0.0,0.0,-0.1671753
84630,-0.04238821,342.06903,333.6622,-0.04238821,342.11044,0.0,0.0,294.0108,272.8378,295.7472,-8.515228e-05,340.49918,341.95288,2.6241917e-19,-3.820762e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,5077800.0,13559.907291591955,-1496.6719,-1504.0446,0.0,0.0,0.0,-3000.7163,0.0,0.0,-0.24920654
84645,13.247783,339.60327,294.25082,0.12784621,341.51532,3.70955,3.5113833,293.9413,272.40012,342.41003,0.013434931,339.29932,341.35446,0.9996512,1.4840155e-16,0.5662401,0.0,919161.7,0.0,343.15,343.15,-4574.9893,5078700.0,2717465.737939318,2523441.2,25378.865,919161.7,0.0,7.220933,2548820.0,919161.7,919168.94,-0.31869507
84660,6.3943667,324.82648,295.196,6.394308,338.38373,3.2071533,3.0887175,293.97278,272.05,324.7029,0.012845375,325.61038,337.74197,0.9996512,0.72131336,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4171.3657,5079600.0,1591914.0139973934,795765.75,1159853.2,1623272.0,0.0,6.295871,1955619.0,1623272.0,1623278.2,-0.28723145
84675,5.864348,306.37378,296.9996,6.132316,337.43835,2.972951,2.863091,294.0385,271.8206,332.5207,0.012049853,306.09863,337.09375,0.014551851,1.0,0.0,0.13302624,0.0,133754.56,343.14996,343.14996,-4139.433,5080500.0,1797700.295734927,230888.4,1041529.5,0.0,133754.56,5.836042,1272417.9,133754.56,133760.4,-0.22149658
84690,6.157265,327.45123,297.85165,6.157265,368.43036,3.0493681,2.9364166,294.10544,271.67575,327.90128,0.012369127,328.20258,368.99237,0.99915904,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4128.1753,5081400.0,1561087.8613444697,765460.3,1825201.5,1623272.0,10054.75,5.9857845,2590661.8,1633326.8,1633332.8,-0.15457153
84705,7.422528,343.5098,297.8594,7.422528,337.82126,3.74977,3.6096458,294.16983,271.56802,338.3726,0.014910872,343.72256,338.03824,0.99915904,1.0,0.99439275,0.3478652,1614169.9,349769.75,343.14987,343.14987,-4150.993,5082300.0,2537164.974542702,1423133.5,1245795.5,1614169.9,349769.75,7.359416,2668929.0,1963939.6,1963947.0,-0.09017944
