minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
84720,7.339776,345.37982,297.61417,7.339776,345.56345,3.7104347,3.5720127,294.24393,271.45,345.33566,0.014744635,345.43686,345.5141,0.99915904,1.0,0.79815024,0.20318526,1295614.9,204297.7,343.14984,343.14984,-4158.105,5083200.0,2955271.352673424,1472474.6,1478135.2,1295614.9,204297.7,7.2824473,2950610.0,1499912.6,1499919.9,-0.016082764
84735,7.190646,345.08356,297.2951,7.1906466,343.18967,3.6210494,3.4860315,294.31085,271.2843,343.86826,0.014445053,345.0588,343.21323,0.99915904,1.0,0.6005629,0.17914347,974876.9,180124.3,343.1498,343.1498,-4148.775,5084100.0,2825556.9239295367,1443245.4,1386048.6,974876.9,180124.3,7.107081,2829294.0,1155001.1,1155008.2,0.050842285
84750,7.1906037,343.7784,296.9066,7.1906037,343.40466,3.6186426,3.4836714,294.35577,271.1055,343.6162,0.014444968,343.783,343.40134,0.99915904,1.0,0.51926357,0.14800519,842906.0,148815.52,343.14978,343.14978,-4145.8994,5085000.0,2833819.9235541085,1415554.2,1404266.9,842906.0,148815.52,7.102314,2819821.0,991721.5,991728.6,0.09576416
84765,7.1906104,343.7918,296.5128,7.1906104,343.32794,3.6186402,3.483669,294.37747,270.97394,343.5835,0.014444981,343.78864,343.32748,0.99915904,1.0,0.45082888,0.12900838,731817.9,129714.7,343.14975,343.14975,-4145.892,5085900.0,2855729.0565410084,1427853.1,1413844.1,731817.9,129714.7,7.102309,2841697.2,861532.56,861539.7,0.11746216
84780,7.190616,343.49426,296.17035,7.190616,343.23376,3.6186433,3.483672,294.38153,270.95,343.42175,0.014444993,343.48947,343.23206,0.99915904,1.0,0.40421435,0.11627067,656149.8,116907.25,343.14972,343.14972,-4145.892,5086800.0,2866694.0041699833,1429210.0,1421342.9,656149.8,116907.25,7.102315,2850553.0,773057.06,773064.2,0.121520996
84795,7.19062,343.21707,295.90274,7.1906204,343.15433,3.6186454,3.483674,294.3734,271.08093,343.2253,0.014445,343.2138,343.15353,0.99915904,1.0,0.38770536,0.11328918,629351.2,113909.43,343.1497,343.1497,-4145.892,5087700.0,2871013.113128731,1428921.4,1427026.5,629351.2,113909.43,7.1023197,2855948.0,743260.6,743267.75,0.11340332
84810,7.1906223,343.05716,295.71332,7.190623,343.11368,3.6186469,3.4836755,294.3585,271.32416,343.10684,0.014445005,343.05545,343.11322,0.99915904,1.0,0.39189002,0.11556305,636144.06,116195.76,343.14966,343.14966,-4145.892,5088600.0,2875318.710090744,1429813.0,1431520.0,636144.06,116195.76,7.1023226,2861333.0,752339.8,752346.94,0.098480225
84825,7.1906238,342.9781,295.59595,7.1906238,343.09348,3.6186473,3.483676,294.34116,271.60532,343.04593,0.014445008,342.9773,343.0933,0.99915904,1.0,0.4067662,0.12061399,660292.2,121274.36,343.14963,343.14963,-4145.892,5089500.0,2878744.489334787,1430970.0,1434454.8,660292.2,121274.36,7.1023235,2865424.8,781566.56,781573.7,0.08114624
84840,7.1906238,342.9509,295.54144,7.190624,343.08792,3.6186476,3.4836762,294.32416,271.85,343.0219,0.014445008,342.95074,343.08792,0.99915904,1.0,0.42607373,0.12669048,691633.5,127384.12,343.1496,343.1496,-4145.892,5090400.0,2880594.1098071346,1431794.9,1435933.1,691633.5,127384.12,7.1023235,2867728.0,819017.6,819024.75,0.06414795
84855,7.1905794,344.1977,295.44556,7.1905794,343.6024,3.6186228,3.4836524,294.41983,272.05563,343.4728,0.014444918,344.2333,343.6173,0.99915904,1.0,0.3970312,0.11300929,644489.6,113628.016,343.14957,343.14957,-4145.8916,5091300.0,2913748.89795498,1472335.6,1454357.1,644489.6,113628.016,7.102275,2926692.8,758117.6,758124.75,0.15982056
84870,-0.042382993,340.34058,295.43823,-0.042382948,342.1641,3.742302e-39,3.42548e-39,294.4905,272.26334,343.90414,-8.514176e-05,339.89215,342.09662,-1.7668786e-08,-1.7723966e-08,0.0,0.0,0.0,0.0,343.14957,343.14957,-66.29539,5092200.0,-17331.186172744052,-7993.0024,-8317.595,0.0,0.0,7.167782e-39,-16310.598,0.0,7.167782e-39,0.23049927
84885,-0.042387616,340.87527,295.44266,-0.042387616,342.10294,4.4945073e-38,4.2988605e-38,294.52942,272.4644,343.90033,-8.5151085e-05,339.93848,342.0958,5.3662645e-16,5.4083107e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,5093100.0,-17330.138087652536,-8088.2773,-8306.835,0.0,0.0,8.7933676e-38,-16395.113,0.0,8.7933676e-38,0.26940918
84900,-0.042388387,341.2516,295.44266,-0.042388387,342.07898,0.0,0.0,294.54828,272.65,343.90033,-8.515264e-05,339.98495,342.0953,-1.3064447e-22,1.1102033e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30392,5094000.0,-17330.45498293295,-8155.4194,-8302.722,0.0,0.0,0.0,-16458.14,0.0,0.0,0.28826904
84915,-0.042388123,341.52252,295.44266,-0.042388123,342.07983,0.0,0.0,294.55975,272.825,343.90033,-8.51521e-05,340.03156,342.0952,3.5769868e-28,2.5484182e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5094900.0,-17330.345402321967,-8203.604,-8302.822,0.0,0.0,0.0,-16506.426,0.0,0.0,0.29974365
84930,-0.042388123,341.72104,295.44266,-0.042388123,342.0979,0.0,0.0,294.5666,273.0,343.90033,-8.51521e-05,340.07828,342.0955,-4e-45,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5095800.0,-17330.345402321967,-8238.946,-8306.038,0.0,0.0,0.0,-16544.984,0.0,0.0,0.3065796
84945,-0.042388123,341.87216,295.44266,-0.042388123,342.12732,0.0,0.0,294.56808,273.175,343.90033,-8.51521e-05,340.12515,342.0961,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5096700.0,-17330.345402321967,-8265.851,-8311.276,0.0,0.0,0.0,-16577.127,0.0,0.0,0.30807495
84960,-0.042388123,341.99155,295.44266,-0.042388123,342.1643,0.0,0.0,294.57098,273.35,343.90033,-8.51521e-05,340.17215,342.09708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5097600.0,-17330.345402321967,-8287.1045,-8317.861,0.0,0.0,0.0,-16604.965,0.0,0.0,0.31097412
84975,-0.042388123,342.0893,295.44266,-0.042388123,342.20627,0.0,0.0,294.56955,273.525,343.90033,-8.51521e-05,340.2193,342.09842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5098500.0,-17330.345402321967,-8304.507,-8325.331,0.0,0.0,0.0,-16629.838,0.0,0.0,0.3095398
84990,-0.042388123,342.17203,295.44266,-0.042388123,342.25122,0.0,0.0,294.56995,273.7,343.90033,-8.51521e-05,340.2665,342.10007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5099400.0,-17330.345402321967,-8319.235,-8333.334,0.0,0.0,0.0,-16652.57,0.0,0.0,0.30993652
85005,-0.042388123,342.24408,295.44266,-0.042388123,342.2977,0.0,0.0,294.57,273.875,343.90033,-8.51521e-05,340.31378,342.10208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5100300.0,-17330.345402321967,-8332.0625,-8341.608,0.0,0.0,0.0,-16673.672,0.0,0.0,0.30999756
85020,-0.042388123,342.30798,295.44266,-0.042388123,342.34436,0.0,0.0,294.5664,274.05,343.90033,-8.51521e-05,340.36105,342.10437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5101200.0,-17330.345402321967,-8343.439,-8349.916,0.0,0.0,0.0,-16693.355,0.0,0.0,0.30639648
85035,-0.042388123,342.36548,295.44266,-0.042388123,342.3901,0.0,0.0,294.56567,274.23593,343.90033,-8.51521e-05,340.40826,342.10696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5102100.0,-17330.345402321967,-8353.676,-8358.06,0.0,0.0,0.0,-16711.734,0.0,0.0,0.30566406
85050,-0.042388123,342.41714,295.44266,-0.042388123,342.43384,0.0,0.0,294.56125,274.4375,343.90033,-8.51521e-05,340.4553,342.1098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5103000.0,-17330.345402321967,-8362.874,-8365.846,0.0,0.0,0.0,-16728.719,0.0,0.0,0.301239
85065,-0.042388123,342.46335,295.44266,-0.042388123,342.47464,0.0,0.0,294.55954,274.64532,343.90033,-8.51521e-05,340.50204,342.11285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5103900.0,-17330.345402321967,-8371.1,-8373.109,0.0,0.0,0.0,-16744.209,0.0,0.0,0.29953003
85080,-0.042388123,342.50385,295.44266,-0.042388123,342.5115,0.0,0.0,294.5578,274.85,343.90033,-8.51521e-05,340.5484,342.1161,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5104800.0,-17330.345402321967,-8378.309,-8379.673,0.0,0.0,0.0,-16757.98,0.0,0.0,0.29779053
85095,-0.042388123,342.5382,295.44266,-0.042388123,342.5434,0.0,0.0,294.55283,275.05,343.90033,-8.51521e-05,340.5942,342.11945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5105700.0,-17330.345402321967,-8384.427,-8385.351,0.0,0.0,0.0,-16769.777,0.0,0.0,0.29281616
85110,-0.042388123,342.56583,295.44266,-0.042388123,342.56934,0.0,0.0,294.54675,275.25,343.90033,-8.51521e-05,340.6393,342.12286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5106600.0,-17330.345402321967,-8389.344,-8389.969,0.0,0.0,0.0,-16779.312,0.0,0.0,0.28674316
85125,-0.042388123,342.5861,295.44266,-0.042388123,342.58847,0.0,0.0,294.5358,275.45,343.90033,-8.51521e-05,340.6835,342.12628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5107500.0,-17330.345402321967,-8392.951,-8393.375,0.0,0.0,0.0,-16786.326,0.0,0.0,0.27578735
85140,-0.042388123,342.59805,295.44266,-0.042388123,342.59967,0.0,0.0,294.52435,275.65,343.90033,-8.51521e-05,340.72662,342.12967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5108400.0,-17330.345402321967,-8395.081,-8395.369,0.0,0.0,0.0,-16790.45,0.0,0.0,0.26434326
85155,-0.042388123,342.60083,295.44266,-0.042388123,342.60193,0.0,0.0,294.50952,275.8875,343.90033,-8.51521e-05,340.7684,342.1329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5109300.0,-17330.345402321967,-8395.575,-8395.7705,0.0,0.0,0.0,-16791.346,0.0,0.0,0.24951172
85170,-0.042388123,342.59357,295.44266,-0.042388123,342.59433,0.0,0.0,294.49075,276.15,343.90033,-8.51521e-05,340.80862,342.13596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5110200.0,-17330.345402321967,-8394.282,-8394.418,0.0,0.0,0.0,-16788.7,0.0,0.0,0.23074341
85185,-0.042388123,342.5753,295.44266,-0.042388123,342.57578,0.0,0.0,294.4762,276.3625,343.90033,-8.51521e-05,340.84705,342.13867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5111100.0,-17330.345402321967,-8391.027,-8391.114,0.0,0.0,0.0,-16782.14,0.0,0.0,0.21618652
85200,-0.042388123,342.54538,295.44266,-0.042388123,342.54575,0.0,0.0,294.45743,276.45,343.90033,-8.51521e-05,340.88342,342.14102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5112000.0,-17330.345402321967,-8385.703,-8385.769,0.0,0.0,0.0,-16771.473,0.0,0.0,0.19741821
85215,-0.042388123,342.50244,295.44266,-0.042388123,342.50266,0.0,0.0,294.39816,276.45,343.90033,-8.51521e-05,340.9174,342.14288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5112900.0,-17330.345402321967,-8378.059,-8378.097,0.0,0.0,0.0,-16756.156,0.0,0.0,0.13815308
85230,-0.042388123,342.4463,295.44266,-0.042388123,342.44644,0.0,0.0,294.35114,276.45,343.90033,-8.51521e-05,340.94882,342.14417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5113800.0,-17330.345402321967,-8368.0625,-8368.09,0.0,0.0,0.0,-16736.152,0.0,0.0,0.09112549
85245,-0.04238653,342.37534,295.44266,-0.04238653,342.37543,0.0,0.0,294.30304,276.45,343.90033,-8.514892e-05,340.97723,342.1447,-2.8714928e-23,-2.8766864e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.3006,5114700.0,-17329.69680357046,-8355.117,-8355.133,0.0,0.0,0.0,-16710.25,0.0,0.0,0.043029785
85260,-0.04238792,342.2893,295.47568,-0.04238792,342.2894,0.0,0.0,294.2561,276.45,343.81473,-8.51517e-05,341.00244,342.1445,1.7506328e-18,8.151511e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5115600.0,-17287.840384931653,-8334.196,-8334.212,0.0,0.0,0.0,-16668.408,0.0,0.0,-0.00390625
85275,-0.04238797,342.18762,298.52374,-0.04238797,342.18768,0.0,0.0,294.1406,276.45,336.91708,-8.51518e-05,341.02417,342.14337,4.2564765e-19,1.2455722e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5116500.0,-13730.90049207013,-7773.4575,-7773.4688,0.0,0.0,0.0,-15546.926,0.0,0.0,-0.11941528
85290,-0.04238805,342.0691,305.54718,-0.04238805,342.06915,0.0,0.0,294.03946,276.45,320.29776,-8.5151965e-05,341.042,342.14124,-4.8850925e-18,-5.6208934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5117400.0,-5275.37162253906,-6501.9893,-6502.0,0.0,0.0,0.0,-13003.989,0.0,0.0,-0.22055054
85305,-0.042388137,341.93365,311.724,-0.042388137,341.9337,0.0,0.0,293.95294,276.45,304.45883,-8.515214e-05,341.0557,342.13794,3.0329278e-19,1.6761914e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5118300.0,2598.3070563857514,-5378.2305,-5378.236,0.0,0.0,0.0,-10756.467,0.0,0.0,-0.30706787
85320,11.633031,341.37344,309.86557,0.09967763,341.79913,0.47517797,0.0,293.85593,276.45,300.51913,0.011784726,341.07364,342.13397,0.98614347,-1.2730363e-15,0.0,0.0,0.0,0.0,343.15,343.15,-198.87846,5119200.0,-462609.75741820404,1539434.8,13368.86,0.0,0.0,0.47517797,1552803.6,0.0,0.47517797,-0.40408325
85335,7.127557,340.18384,294.15524,7.127557,337.30914,3.6639862,3.528858,293.75842,276.45,338.84845,0.014318314,340.27222,338.4786,0.99976844,0.9991684,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4242.949,5120100.0,2687711.818975521,1377900.0,1291843.9,1623272.0,1005475.0,7.1928444,2669744.0,2628747.0,2628754.2,-0.5015869
85350,6.8264823,303.9548,295.88788,7.1316104,334.51532,3.504963,3.374528,293.8095,276.45,325.74765,0.014019977,303.78003,334.46448,0.014574966,1.0,0.0,0.2952764,0.0,296893.06,343.15,343.15,-4147.6055,5121000.0,1758259.951801733,231288.64,1156998.6,0.0,296893.06,6.879491,1388287.2,296893.06,296899.94,-0.4505005
85365,6.7206893,328.01276,298.10513,6.7206893,365.2856,3.3614936,3.2366266,293.8769,276.45,334.21164,0.013500972,328.48264,364.20657,0.9990989,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4142.867,5121900.0,2047386.2685951416,844199.3,1896296.4,1623272.0,10054.75,6.59812,2740495.8,1633326.8,1633333.4,-0.38311768
85380,10.238644,338.37415,298.61185,10.238644,338.08304,5.214274,5.0078497,293.96567,276.45,335.87985,0.020568075,338.22595,338.23465,0.9990989,1.0,1.0,0.45158345,1623272.0,454055.84,343.1499,343.1499,-4041.412,5122800.0,3219430.690755394,1709870.5,1697352.2,1623272.0,454055.84,10.222124,3407222.8,2077327.9,2077338.1,-0.29434204
85395,7.2468166,343.15457,298.7678,7.2468166,345.38455,3.665844,3.529333,293.998,276.388,344.42825,0.0145578915,343.20316,345.2714,0.9990989,1.0,0.9996514,0.2517816,1622706.0,253160.12,343.14987,343.14987,-4165.692,5123700.0,2791824.1866184077,1350984.0,1418857.0,1622706.0,253160.12,7.195177,2769841.0,1875866.1,1875873.4,-0.26202393
85410,7.729308,344.36462,298.9098,7.729308,343.01114,3.9147966,3.767924,294.05286,276.24298,342.90494,0.015527152,344.31726,343.04785,0.9990989,1.0,0.94913685,0.30802107,1540707.2,309707.47,343.14984,343.14984,-4146.6626,5124600.0,2869101.3361755554,1475604.5,1431666.2,1540707.2,309707.47,7.6827207,2907270.8,1850414.8,1850422.4,-0.20715332
85425,7.3552017,343.8132,298.8916,7.3552017,343.3841,3.7206464,3.5818522,294.11215,276.07648,343.3987,0.014775623,343.8481,343.38593,0.9990989,1.0,0.89216566,0.2628825,1448227.5,264321.78,343.1498,343.1498,-4160.168,5125500.0,2762005.137294386,1387711.2,1374455.2,1448227.5,264321.78,7.302499,2762166.5,1712549.2,1712556.5,-0.14785767
85440,7.5954885,344.01404,298.65475,7.595489,343.49695,3.8371491,3.6933434,294.1664,275.95,343.85526,0.015258328,344.00128,343.49304,0.9990989,1.0,0.8072453,0.23957297,1310378.6,240884.64,343.14978,343.14978,-4142.2197,5126400.0,2896673.07227802,1447008.9,1430513.2,1310378.6,240884.64,7.530493,2877522.0,1551263.2,1551270.8,-0.09359741
85455,7.1905937,343.81396,298.23856,7.1905937,343.29663,3.618676,3.4837043,294.24295,275.88995,343.60516,0.014444947,343.81815,343.29782,0.9990989,1.0,0.7268743,0.21440215,1179914.6,215576.0,343.14975,343.14975,-4145.9463,5127300.0,2752336.668133648,1376399.9,1360776.1,1179914.6,215576.0,7.1023803,2737176.0,1395490.6,1395497.8,-0.017059326
85470,7.190598,344.24698,297.69208,7.190598,343.55115,3.6186333,3.4836624,294.30795,275.8758,343.845,0.014444957,344.24966,343.55124,0.9990989,1.0,0.6308373,0.18179828,1024020.56,182793.62,343.14972,343.14972,-4145.8916,5128200.0,2800043.29962552,1405981.9,1384967.4,1024020.56,182793.62,7.102296,2790949.2,1206814.2,1206821.4,0.047943115
85485,7.1906004,344.17517,297.12405,7.1906004,343.44305,3.6186345,3.4836636,294.35638,275.89874,343.8479,0.01444496,344.17184,343.4417,0.9990989,1.0,0.52231365,0.14804876,847857.1,148859.33,343.1497,343.1497,-4145.8916,5129100.0,2834681.244985097,1420968.2,1398858.0,847857.1,148859.33,7.102298,2819826.2,996716.44,996723.56,0.09637451
85500,7.1906056,343.9334,296.60748,7.1906056,343.3759,3.6186373,3.4836662,294.38864,275.95,343.69415,0.014444971,343.93,343.37488,0.9990989,1.0,0.4349032,0.123027265,705966.2,123700.836,343.14966,343.14966,-4145.8916,5130000.0,2856695.5327364667,1429268.8,1412431.1,705966.2,123700.836,7.1023035,2841700.0,829667.0,829674.1,0.12863159
85515,7.1906095,343.72705,296.17432,7.1906095,343.3114,3.6186397,3.4836686,294.40683,276.1436,343.55292,0.014444979,343.7242,343.31055,0.9990989,1.0,0.36970022,0.10451932,600124.0,105091.56,343.14963,343.14963,-4145.8916,5130900.0,2874408.1514132405,1436119.2,1423566.4,600124.0,105091.56,7.1023083,2859685.5,705215.56,705222.7,0.14682007
85530,7.1906133,343.55005,295.8279,7.1906133,343.25925,3.6186416,3.4836705,294.4136,276.4954,343.4339,0.014444986,343.54752,343.25848,0.9990989,1.0,0.32312936,0.09163686,524526.8,92138.57,343.1496,343.1496,-4145.892,5131800.0,2888204.931005123,1441236.0,1432453.6,524526.8,92138.57,7.102312,2873689.5,616665.4,616672.5,0.15359497
85545,7.190616,343.38568,295.55917,7.190616,343.20987,3.6186433,3.483672,294.41147,276.8495,343.32443,0.014444993,343.38345,343.20923,0.9990989,1.0,0.29340127,0.08378834,476270.06,84247.086,343.14957,343.14957,-4145.892,5132700.0,2897869.05660842,1444388.6,1439079.0,476270.06,84247.086,7.102315,2883467.5,560517.1,560524.25,0.15145874
85560,7.190618,343.2621,295.3553,7.190618,343.17636,3.6186442,3.483673,294.40384,277.05,343.23697,0.014444997,343.26062,343.176,0.9990989,1.0,0.27796683,0.07999923,451215.75,80437.23,343.14954,343.14954,-4145.892,5133600.0,2904933.1639567926,1446813.9,1444225.0,451215.75,80437.23,7.1023173,2891039.0,531653.0,531660.1,0.14382935
85575,7.190619,343.19202,295.20242,7.190619,343.15872,3.6186447,3.4836736,294.39377,276.98315,343.18457,0.014444998,343.19128,343.15854,0.9990989,1.0,0.2716151,0.07856123,440905.16,78991.35,343.1495,343.1495,-4145.892,5134500.0,2911028.5802513603,1449314.5,1448309.0,440905.16,78991.35,7.1023183,2897623.5,519896.5,519903.6,0.13375854
85590,7.1906195,343.1586,295.08835,7.1906195,343.15063,3.6186452,3.4836738,294.3828,276.75,343.15903,0.014444999,343.1582,343.15054,0.9990989,1.0,0.2697373,0.07821123,437857.03,78639.445,343.14948,343.14948,-4145.892,5135400.0,2916399.884929888,1451750.5,1451510.0,437857.03,78639.445,7.102319,2903260.5,516496.47,516503.56,0.122802734
85605,7.19062,343.13223,295.00375,7.19062,343.14264,3.6186452,3.483674,294.3714,276.51685,343.1421,0.014444999,343.13184,343.14252,0.9990989,1.0,0.27048364,0.078586,439068.5,79016.26,343.14944,343.14944,-4145.892,5136300.0,2920504.5958485696,1453509.1,1453823.4,439068.5,79016.26,7.1023192,2907332.5,518084.75,518091.84,0.11138916
85620,7.1906195,343.1286,294.94254,7.1906195,343.14365,3.618645,3.4836738,294.3616,276.45,343.1342,0.014444998,343.1288,343.14377,0.9990989,1.0,0.27280688,0.079342194,442839.78,79776.59,343.1494,343.1494,-4145.892,5137200.0,2923738.9269540925,1455248.1,1455702.5,442839.78,79776.59,7.102319,2910950.5,522616.38,522623.47,0.10159302
85635,7.1906185,343.1602,294.89755,7.190619,343.15518,3.6186447,3.4836733,294.35422,276.57584,343.1512,0.0144449975,343.16074,343.15533,0.9990989,1.0,0.2730177,0.07920039,443182.0,79634.016,343.14938,343.14938,-4145.892,5138100.0,2927500.9267724273,1457560.4,1457409.4,443182.0,79634.016,7.102318,2914969.8,522816.0,522823.1,0.09420776
85650,7.190618,343.18848,294.8635,7.1906185,343.1625,3.6186445,3.483673,294.34848,276.76382,343.17154,0.014444997,343.1888,343.1626,0.9990989,1.0,0.26993647,0.07808494,438180.3,78512.45,343.14935,343.14935,-4145.892,5139000.0,2930800.058477678,1459443.2,1458659.0,438180.3,78512.45,7.102318,2918102.2,516692.75,516699.84,0.08847046
85665,7.190618,343.20926,294.83557,7.190618,343.1684,3.6186442,3.4836729,294.3443,276.9449,343.18533,0.014444996,343.20956,343.1685,0.9990989,1.0,0.2646632,0.07639582,429620.34,76814.08,343.14932,343.14932,-4145.892,5139900.0,2933330.829544616,1460914.1,1459680.1,429620.34,76814.08,7.102317,2920594.2,506434.44,506441.53,0.08428955
85680,7.1906176,343.22794,294.81042,7.1906176,343.1738,3.618644,3.4836729,294.3413,277.05,343.1979,0.014444996,343.22818,343.17386,0.9990989,1.0,0.25741187,0.07412055,417849.44,74526.36,343.1493,343.1493,-4145.892,5140800.0,2935619.2469497044,1462237.6,1460602.6,417849.44,74526.36,7.102317,2922840.2,492375.8,492382.9,0.08129883
85695,7.190618,343.2118,294.7867,7.1906185,343.16583,3.6186445,3.483673,294.3367,277.05472,343.19464,0.014444997,343.21127,343.16562,0.9990989,1.0,0.25013334,0.07201654,406034.4,72410.83,343.14926,343.14926,-4145.892,5141700.0,2936859.921462923,1462466.2,1461078.4,406034.4,72410.83,7.102318,2923544.5,478445.25,478452.34,0.076690674
85710,7.1906176,343.2038,294.76376,7.190618,343.1656,3.6186442,3.4836729,294.33368,277.0185,343.18292,0.014444996,343.204,343.16574,0.9990989,1.0,0.24483372,0.07057407,397431.72,70960.46,343.14923,343.14923,-4145.892,5142600.0,2937541.073217085,1462917.8,1461764.0,397431.72,70960.46,7.102317,2924681.8,468392.2,468399.28,0.07366943
85725,7.190617,343.23254,294.74048,7.1906176,343.1762,3.618644,3.4836726,294.3322,276.99802,343.19873,0.014444995,343.23303,343.17636,0.9990989,1.0,0.23765539,0.06824762,385779.34,68621.266,343.1492,343.1492,-4145.892,5143500.0,2939912.617242726,1464489.1,1462787.8,385779.34,68621.266,7.102317,2927277.0,454400.62,454407.72,0.07220459
85740,7.190617,343.25943,294.71613,7.190617,343.1832,3.6186438,3.4836724,294.33182,277.05,343.2176,0.014444995,343.25974,343.18326,0.9990989,1.0,0.22741415,0.06504058,369155.0,65396.684,343.14917,343.14917,-4145.892,5144400.0,2942534.299149429,1466036.5,1463734.2,369155.0,65396.684,7.102316,2929770.8,434551.7,434558.78,0.07180786
85755,3.9620168,339.46213,294.68954,3.9620168,341.73557,0.3708446,0.36873075,294.33435,277.1626,342.92197,0.007959166,339.26965,341.6381,0.96068084,0.96158195,0.0,0.0,0.0,0.0,343.14917,343.14917,-183.31728,5145300.0,1612337.3006685143,745036.9,782867.94,0.0,0.0,0.7395754,1527904.8,0.0,0.7395754,0.07434082
85770,-0.04238794,340.08167,299.03912,-0.04238794,341.56473,-2.14008e-40,-2.1377e-40,294.3223,277.28482,338.87247,-8.515174e-05,339.30203,341.6268,3.461304e-14,3.4757533e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5146200.0,-14245.889701219827,-7306.777,-7570.805,0.0,0.0,-4.27777e-40,-14877.582,0.0,-4.27777e-40,0.062286377
85785,-0.042387925,340.48126,303.79196,-0.042387925,341.48126,0.0,0.0,294.29456,277.4146,333.8926,-8.51517e-05,339.34662,341.62463,1.1046845e-15,6.7743736e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5147100.0,-10765.10972376612,-6531.77,-6709.7993,0.0,0.0,0.0,-13241.569,0.0,0.0,0.0345459
85800,-0.042387966,340.7649,309.88766,-0.042387966,341.43866,7.6774e-41,0.0,294.26077,277.55,327.0799,-8.515179e-05,339.39117,341.62277,-1.6746981e-15,-2.8819507e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5148000.0,-6148.5865969197475,-5497.056,-5617.007,0.0,0.0,7.6774e-41,-11114.0625,0.0,7.6774e-41,0.00076293945
85815,-0.04238799,340.9699,316.92245,-0.04238799,341.42383,0.0,0.0,294.22415,277.6916,318.8024,-8.5151834e-05,339.43567,341.62122,8.730452e-19,1.450185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5148900.0,-672.3388018733623,-4281.1577,-4361.9688,0.0,0.0,0.0,-8643.127,0.0,0.0,-0.035858154
85830,-0.04238802,341.1214,323.7144,-0.04238802,341.4279,0.0,0.0,294.1869,277.8401,310.36124,-8.515189e-05,339.4801,341.61993,1.5701942e-19,3.3230366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5149800.0,4775.592965984821,-3098.9648,-3153.5288,0.0,0.0,0.0,-6252.4937,0.0,0.0,-0.07312012
85845,-0.04238805,341.23758,328.9444,-0.04238805,341.4442,0.0,0.0,294.14993,277.99353,303.35388,-8.5151965e-05,339.5245,341.61896,1.2876696e-19,2.6975474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5150700.0,9152.147161521907,-2188.553,-2225.34,0.0,0.0,0.0,-4413.893,0.0,0.0,-0.110076904
85860,-0.04238809,341.32925,331.98517,-0.04238809,341.46863,0.0,0.0,294.11316,278.15,298.66196,-8.515204e-05,339.56885,341.6183,-2.9055168e-20,5.837347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,5151600.0,11917.665434355351,-1663.5272,-1688.34,0.0,0.0,0.0,-3351.8672,0.0,0.0,-0.14685059
85875,-0.04238813,341.40393,333.12338,-0.04238813,341.49796,0.0,0.0,294.07666,278.39008,296.11383,-8.515212e-05,339.61307,341.61786,5.606473e-19,-1.9090681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,5152500.0,13236.055322901042,-1474.1873,-1490.9265,0.0,0.0,0.0,-2965.1138,0.0,0.0,-0.18334961
85890,-0.04238817,341.4664,333.07877,-0.04238817,341.52982,0.0,0.0,294.04016,278.72452,294.96494,-8.51522e-05,339.65714,341.6177,-9.205937e-19,5.841858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,5153400.0,13631.001101607242,-1493.2532,-1504.5431,0.0,0.0,0.0,-2997.7964,0.0,0.0,-0.21984863
85905,-0.042388212,341.51935,332.47275,-0.042388212,341.56226,0.0,0.0,294.0033,279.0467,294.51358,-8.5152285e-05,339.70096,341.6178,-7.481423e-19,2.402814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,5154300.0,13575.701434236631,-1610.5707,-1618.2096,0.0,0.0,0.0,-3228.7803,0.0,0.0,-0.25671387
85920,12.451084,341.02625,294.1524,0.11353873,341.15698,3.5643122,3.211609,293.98114,279.25,342.09354,0.012620329,340.73938,341.00034,0.9996642,8.189126e-16,0.56822,0.0,922375.56,0.0,343.15,343.15,-4590.485,5155200.0,2541137.9689565194,2451246.5,22414.727,922375.56,0.0,6.775921,2473661.2,922375.56,922382.3,-0.27886963
85935,5.354597,313.8424,294.83878,5.601675,342.61108,2.697893,2.5984952,294.0618,279.2732,337.7784,0.0110048475,313.22562,342.44666,0.014536524,1.0,0.0,0.21261585,0.0,213779.92,343.15,343.15,-4137.771,5156100.0,1984685.4187539406,427378.53,1123940.8,0.0,213779.92,5.296388,1551319.2,213779.92,213785.22,-0.19821167
85950,5.7445955,321.19846,296.13223,5.7445955,358.9837,2.8383348,2.7336109,294.17245,279.16183,324.57147,0.011540129,322.44675,360.4315,0.9989976,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4138.587,5157000.0,1378408.4505778253,604780.3,1516436.4,1623272.0,1005475.0,5.5719457,2121216.8,2628747.0,2628752.5,-0.08755493
85965,8.662811,347.33887,296.61264,8.662812,338.24588,4.4072094,4.2392426,294.26935,278.96954,341.4086,0.017402438,347.25076,338.2721,0.9989976,1.0,0.8961846,0.21389338,1454751.4,215064.45,343.1499,343.1499,-4118.479,5157900.0,3274147.4950455767,1845613.4,1514776.0,1454751.4,215064.45,8.646452,3360389.5,1669815.9,1669824.5,0.009338379
85980,7.195618,345.92688,296.43106,7.195618,345.83264,3.628443,3.4932272,294.36154,278.75,346.11942,0.014455041,345.91003,345.78625,0.9989976,1.0,0.50146055,0.12232788,814006.8,122997.625,343.14987,343.14987,-4154.419,5158800.0,3016638.2285468443,1495842.6,1492994.6,814006.8,122997.625,7.1216702,2988837.2,937004.44,937011.56,0.10153198
85995,7.3403916,344.87842,296.0359,7.340392,343.06,3.70468,3.5663617,294.42667,278.50748,344.10144,0.0147458725,344.86597,343.07602,0.9989976,1.0,0.29288778,0.079907164,475436.53,80344.66,343.14984,343.14984,-4150.9106,5159700.0,2976827.684514774,1505797.9,1449736.6,475436.53,80344.66,7.271042,2955534.5,555781.2,555788.44,0.1666565
86010,-0.055644758,340.3145,296.41406,-0.0558387,342.07132,-1.16920384e-32,-1.1679005e-32,294.45905,278.2186,342.87396,-0.00011197773,339.9717,342.02213,9.1576185e-05,9.191465e-05,0.0,0.0,0.0,0.0,343.14984,343.14984,-87.436195,5160600.0,-21850.391300604777,-10259.886,-10707.656,0.0,0.0,-2.3371044e-32,-20967.543,0.0,-2.3371044e-32,0.19903564
86025,-0.042387903,340.7975,297.25684,-0.042387903,341.97632,0.0,0.0,294.4533,277.89542,342.0955,-8.515167e-05,340.0123,342.02048,2.6153177e-14,2.6263605e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5161500.0,-16035.961609144244,-7751.5063,-7961.373,0.0,0.0,0.0,-15712.879,0.0,0.0,0.19329834
86040,-0.042387914,341.13193,298.21555,-0.042387914,341.92688,0.0,0.0,294.42236,277.55,341.09128,-8.515169e-05,340.05255,342.01913,-1.7285543e-16,-3.3652492e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5162400.0,-15333.952308381882,-7640.3706,-7781.8955,0.0,0.0,0.0,-15422.266,0.0,0.0,0.16235352
86055,-0.04238794,341.37158,301.21817,-0.04238794,341.90686,0.0,0.0,294.37585,276.99207,337.7987,-8.515174e-05,340.09286,342.0181,-6.797079e-21,-3.1543737e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5163300.0,-13082.56434473991,-7148.4854,-7243.781,0.0,0.0,0.0,-14392.266,0.0,0.0,0.11584473
86070,-0.042387962,341.54626,307.09628,-0.042387962,341.9071,0.0,0.0,294.31943,276.1897,331.10995,-8.515178e-05,340.13318,342.01733,1.7604961e-19,-2.3089692e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5164200.0,-8588.189344152397,-6133.1113,-6197.3516,0.0,0.0,0.0,-12330.463,0.0,0.0,0.059417725
86085,-0.042388003,341.6768,315.84955,-0.042388003,341.9212,0.0,0.0,294.25427,275.3925,320.77087,-8.515186e-05,340.17355,342.01688,-4.2559244e-19,-3.7904996e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5165100.0,-1760.0522211165703,-4598.0137,-4641.527,0.0,0.0,0.0,-9239.541,0.0,0.0,-0.0057373047
86100,-0.04238806,341.779,325.09686,-0.04238806,341.94403,0.0,0.0,294.18295,274.85,309.348,-8.515198e-05,340.21393,342.0167,1.7571703e-18,8.991382e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5166000.0,5632.39964124489,-2969.9167,-2999.2988,0.0,0.0,0.0,-5969.216,0.0,0.0,-0.077056885
86115,-0.042388126,341.86148,331.55402,-0.042388126,341.9727,0.0,0.0,294.1073,274.96,300.69092,-8.515211e-05,340.25433,342.01678,3.7763532e-19,2.8242983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5166900.0,11037.8434072957,-1835.0393,-1854.8374,0.0,0.0,0.0,-3689.8767,0.0,0.0,-0.15270996
86130,-0.042388197,341.9297,334.07196,-0.042388197,342.005,0.0,0.0,294.02884,275.60858,296.4182,-8.5152256e-05,340.29474,342.01715,5.666523e-20,-2.872433e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,5167800.0,13466.46657321875,-1398.9146,-1412.3232,0.0,0.0,0.0,-2811.2378,0.0,0.0,-0.23117065
86145,12.12029,343.64395,294.27176,0.10783133,341.63016,6.7629766,0.0,293.95493,276.27786,341.38913,0.012282335,343.55142,341.5007,0.99963874,3.3904605e-17,0.4773514,0.0,774871.1,0.0,343.15,343.15,-4021.694,5168700.0,2430587.6258641435,2513302.2,21448.219,774871.1,0.0,6.7629766,2534750.5,774871.1,774877.9,-0.30508423
86160,12.467858,323.51907,294.85736,0.11383182,341.37128,3.1774735,3.0606933,293.9785,276.45,328.03287,0.012637472,323.42484,340.9807,0.99963874,-1.1719352e-15,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4207.3726,5169600.0,1760869.0190575658,1500870.8,22238.008,1623272.0,0.0,6.238167,1523108.8,1623272.0,1623278.2,-0.28152466
86175,5.777508,312.0032,296.6116,6.0404096,344.99744,2.9248712,2.8168385,294.0444,276.08945,341.33298,0.0118703125,311.3682,344.2617,0.014594545,1.0,0.0,0.01,0.0,10054.75,343.14996,343.14996,-4138.2915,5170500.0,2229598.102550938,373485.4,1227535.1,0.0,10054.75,5.7417097,1601020.5,10054.75,10060.492,-0.21560669
86190,5.561438,310.92984,297.58554,5.561438,349.62433,2.733777,2.6328719,294.12332,275.60425,321.62134,0.01117219,312.92056,351.37918,0.99908835,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4125.553,5171400.0,1127836.498459601,311696.66,1215524.0,1623272.0,1005475.0,5.3666487,1527220.6,2628747.0,2628752.2,-0.13668823
86205,7.452959,342.91492,297.6905,7.452959,337.51553,3.7727249,3.6318092,294.1848,275.14194,340.54163,0.014972004,343.2092,337.42603,0.9990873,1.0,1.0,0.1621766,1623272.0,163064.52,343.14987,343.14987,-4158.262,5172300.0,2694582.966850146,1415634.4,1246620.5,1623272.0,163064.52,7.4045343,2662255.0,1786336.5,1786343.9,-0.07519531
86220,7.522282,344.91672,297.42227,7.522282,345.78644,3.8016696,3.6593974,294.25708,274.85,345.03397,0.015111266,344.9393,345.80734,0.9990873,1.0,0.7444327,0.23664512,1208416.8,237940.77,343.14984,343.14984,-4147.666,5173200.0,3021786.447664681,1500519.8,1527997.4,1208416.8,237940.77,7.461067,3028517.0,1446357.5,1446365.0,-0.0029296875
86235,7.2229037,344.782,297.08194,7.2229037,342.87683,3.6430483,3.5072448,294.32187,274.6934,343.9061,0.014509854,344.7782,342.8824,0.9990873,1.0,0.5787241,0.15957442,939426.56,160448.1,343.1498,343.1498,-4154.0547,5174100.0,2853529.088581115,1447038.8,1389242.8,939426.56,160448.1,7.1502934,2836281.5,1099874.6,1099881.8,0.06185913
86250,7.659344,343.91138,296.697,7.6593447,343.58817,3.8637762,3.7187119,294.36554,274.53995,343.806,0.015386606,343.89597,343.57925,0.9990873,1.0,0.48386458,0.13737522,785443.8,138127.34,343.14978,343.14978,-4132.615,5175000.0,3044360.5084472895,1518851.2,1508453.9,785443.8,138127.34,7.582488,3027305.0,923571.1,923578.7,0.105529785
86265,7.29326,343.80045,296.31787,7.2932606,343.2888,3.679369,3.5420728,294.38666,274.39154,343.59204,0.014651191,343.79938,343.28995,0.9990873,1.0,0.41326734,0.117609315,670845.25,118253.23,343.14975,343.14975,-4151.4863,5175900.0,2909016.2337067793,1454471.6,1438798.8,670845.25,118253.23,7.2214417,2893270.5,789098.5,789105.75,0.12664795
86280,7.190616,343.45367,295.99173,7.1906166,343.2213,3.6187284,3.4837554,294.38965,274.25,343.44675,0.014444993,343.44565,343.2174,0.9990873,1.0,0.36308417,0.103427924,589384.4,103994.195,343.14972,343.14972,-4145.994,5176800.0,2879047.0122391866,1433378.6,1426361.2,589384.4,103994.195,7.1024837,2859740.0,693378.56,693385.7,0.12963867
86295,7.1905828,344.27032,295.67398,7.1905828,343.59338,3.618625,3.4836545,294.47534,274.11017,343.58475,0.014444926,344.2982,343.606,0.9990873,1.0,0.30925092,0.08590226,501998.34,86372.58,343.1497,343.1497,-4145.8916,5177700.0,2906683.372529756,1467631.4,1447187.4,501998.34,86372.58,7.1022797,2914818.8,588370.94,588378.06,0.21533203
86310,-0.042387947,340.2399,295.6875,-0.042387947,341.90265,-1e-45,-1e-45,294.53452,273.97293,343.46075,-8.5151754e-05,339.56573,341.8961,1.05736295e-10,1.061182e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5178600.0,-17085.500969267287,-7931.6357,-8227.654,0.0,0.0,-3e-45,-16159.29,0.0,-3e-45,0.27450562
86325,-0.042387806,340.71133,295.6875,-0.042387806,341.83026,0.0,0.0,294.5642,273.8492,343.46075,-8.515147e-05,339.61288,341.8946,-7.195941e-17,-7.221176e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5179500.0,-17085.444033013973,-8015.538,-8214.739,0.0,0.0,0.0,-16230.277,0.0,0.0,0.30419922
86340,-0.042387918,341.04367,295.6875,-0.042387918,341.7979,0.0,0.0,294.578,273.75,343.46075,-8.5151696e-05,339.65994,341.8935,5.9472933e-22,1.7893319e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5180400.0,-17085.48929003584,-8074.725,-8209.002,0.0,0.0,0.0,-16283.727,0.0,0.0,0.31799316
86355,-0.042387918,341.284,295.6875,-0.042387918,341.79227,0.0,0.0,294.5874,273.76898,343.46075,-8.5151696e-05,339.7071,341.8927,4.2090482e-38,-2.47031e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5181300.0,-17085.48929003584,-8117.5103,-8207.997,0.0,0.0,0.0,-16325.508,0.0,0.0,0.32739258
86370,-0.042387918,341.461,295.6875,-0.042387918,341.80515,0.0,0.0,294.5894,273.9256,343.46075,-8.5151696e-05,339.75427,341.89227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5182200.0,-17085.48929003584,-8149.0215,-8210.29,0.0,0.0,0.0,-16359.312,0.0,0.0,0.32937622
86385,-0.042387918,341.597,295.6875,-0.042387918,341.83002,0.0,0.0,294.5919,274.11942,343.46075,-8.5151696e-05,339.80154,341.8922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5183100.0,-17085.48929003584,-8173.2314,-8214.718,0.0,0.0,0.0,-16387.95,0.0,0.0,0.33187866
86400,-0.042387918,341.70514,295.6875,-0.042387918,341.8629,0.0,0.0,294.5931,274.25,343.46075,-8.5151696e-05,339.84885,341.89246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5184000.0,-17085.48929003584,-8192.485,-8220.574,0.0,0.0,0.0,-16413.059,0.0,0.0,0.33309937
