minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,272.55,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.1253,-0.04238848,293.15,0.0,0.0,293.1131,272.55,293.14868,-8.515283e-05,293.15,293.15,5.0989455e-19,-5.111927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,1.0,900.0,-8.360403088758517,-4.395373,-4.395373,0.0,0.0,0.0,-8.790746,0.0,0.0,-1.1469116
30,12.396136,318.47083,293.35028,12.395981,293.6014,6.8552613,6.5734735,293.08554,272.55,313.74692,0.024902035,318.89835,293.6227,0.9990153,0.6582559,1.0,0.0,3246544.0,0.0,343.15,343.15,-4295.5103,1.0,1800.0,2133254.5851631267,1307870.4,13074.567,3246544.0,0.0,13.428735,1320945.0,3246544.0,3246557.5,-1.174469
45,12.141482,301.6648,296.9669,12.679231,336.68582,6.7503567,6.4704976,293.16492,272.55,319.80017,0.024930758,301.53912,336.8038,0.014491511,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4218.0073,1.0,2700.0,2390854.4049434,239566.11,2115143.2,0.0,700785.6,13.220854,2354709.2,700785.6,700798.9,-1.0950928
60,11.998291,326.17532,300.5811,11.998291,345.9118,6.4799647,6.215113,293.32523,272.55,330.33563,0.024102973,326.6097,345.9772,0.9991332,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4208.3945,1.0,3600.0,3012126.770083171,1289765.9,2284342.8,3246544.0,700785.6,12.695078,3574108.5,3947329.5,3947342.2,-0.93478394
75,10.799429,345.39282,302.40506,10.799429,340.04727,5.7285366,5.502379,293.58377,272.55,345.2793,0.021694617,345.4433,339.79953,0.9991332,1.0,0.94173265,0.5157022,3057376.5,361396.7,343.15,343.15,-4192.055,1.0,4500.0,3906588.7015143177,1949821.8,1707360.5,3057376.5,361396.7,11.230915,3657182.2,3418773.2,3418784.5,-0.676239
90,8.753304,345.2311,303.88693,8.753304,345.879,4.506206,4.3351183,293.90833,272.55,344.7499,0.017584223,345.22256,345.9438,0.9991332,1.0,0.68652844,0.6725749,2228844.8,471330.8,343.15,343.15,-4165.8687,1.0,5400.0,3017883.5232023173,1519972.1,1543791.0,2228844.8,471330.8,8.841324,3063763.0,2700175.5,2700184.2,-0.35168457
105,9.696879,343.6292,302.83087,9.69688,343.3406,5.04462,4.8498144,294.20963,272.55,344.45908,0.019479744,343.47232,343.1866,0.9991332,1.0,0.5360781,0.4660193,1740401.1,326579.62,343.15,343.15,-4163.3496,1.0,6300.0,3405808.4319390673,1661589.6,1649835.9,1740401.1,326579.62,9.894434,3311425.5,2066980.8,2066990.6,-0.05038452
120,7.574102,344.78888,300.87274,7.574102,344.77335,3.8245015,3.6811886,294.43814,272.55,344.6887,0.015215364,344.7664,344.75763,0.9991332,1.0,0.3582674,0.31630206,1163130.9,221659.94,340.928,340.928,-4141.1987,1.0,7200.0,2800037.5943572237,1397026.2,1396532.1,1163130.9,221659.94,7.50569,2793558.5,1384790.8,1384798.2,0.1781311
135,7.2065597,339.60233,298.95493,7.20656,339.32108,3.632649,3.4972293,294.5987,272.47186,340.7388,0.014477021,339.5603,339.2753,0.9991332,1.0,0.14473532,0.11354409,469889.6,79570.07,337.595,337.595,-4152.2866,1.0,8100.0,2540605.331508243,1230297.2,1221784.6,469889.6,79570.07,7.129878,2452082.0,549459.7,549466.8,0.33868408
150,0.093178466,334.9414,297.4908,0.093178466,335.0057,0.002083748,0.0020804591,294.68582,272.3,336.6848,0.00018718316,334.8478,334.92273,0.9065908,0.9074576,0.0,0.0,0.0,0.0,335.373,335.373,-100.128716,0.0,9000.0,30813.11909625848,14656.272,14681.437,0.0,0.0,0.0041642073,29337.709,0.0,0.0041642073,0.42581177
165,-0.042387918,335.1003,297.5441,-0.042387918,335.142,0.0,0.0,294.71332,272.1281,336.6431,-8.515169e-05,334.85437,334.92764,4.0214586e-16,4.0319636e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,9900.0,-13983.25235430793,-6686.1045,-6693.526,0.0,0.0,0.0,-13379.631,0.0,0.0,0.4533081
180,-0.042387918,335.20474,297.5441,-0.042387918,335.23282,0.0,0.0,294.71152,272.05,336.6431,-8.515169e-05,334.8607,334.93243,-1.6974863e-18,-3.4900753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,10800.0,-13983.25235430793,-6704.6963,-6709.695,0.0,0.0,0.0,-13414.391,0.0,0.0,0.45150757
195,-0.042387918,335.28412,297.5441,-0.042387918,335.30304,0.0,0.0,294.69553,272.05,336.6431,-8.515169e-05,334.86725,334.93744,-5.9102985e-19,-9.643673e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,11700.0,-13983.25235430793,-6718.8276,-6722.1963,0.0,0.0,0.0,-13441.023,0.0,0.0,0.43551636
210,-0.042387918,335.34668,297.5441,-0.042387918,335.3594,0.0,0.0,294.6749,272.05,336.6431,-8.515169e-05,334.87402,334.94266,-3.373091e-33,-5.5037803e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,12600.0,-13983.25235430793,-6729.9653,-6732.231,0.0,0.0,0.0,-13462.196,0.0,0.0,0.41488647
225,-0.042387918,335.39795,297.5441,-0.042387918,335.40656,0.0,0.0,294.65085,272.05,336.6431,-8.515169e-05,334.88107,334.94812,3.780532e-39,6.16859e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,13500.0,-13983.25235430793,-6739.093,-6740.625,0.0,0.0,0.0,-13479.718,0.0,0.0,0.39083862
240,-0.042387918,335.44177,297.5441,-0.042387918,335.44757,0.0,0.0,294.63132,272.05,336.6431,-8.515169e-05,334.88834,334.9538,-3.8e-44,-6e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,14400.0,-13983.25235430793,-6746.8945,-6747.927,0.0,0.0,0.0,-13494.821,0.0,0.0,0.37130737
255,-0.042387918,335.4806,297.5441,-0.042387918,335.4845,0.0,0.0,294.60242,272.05,336.6431,-8.515169e-05,334.89584,334.9597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,15300.0,-13983.25235430793,-6753.8057,-6754.501,0.0,0.0,0.0,-13508.307,0.0,0.0,0.34240723
270,-0.042387918,335.51584,297.5441,-0.042387918,335.51846,0.0,0.0,294.57895,272.05,336.6431,-8.515169e-05,334.9036,334.96582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,16200.0,-13983.25235430793,-6760.0806,-6760.548,0.0,0.0,0.0,-13520.629,0.0,0.0,0.3189392
285,-0.042387918,335.54846,297.5441,-0.042387918,335.55023,0.0,0.0,294.5491,272.05,336.6431,-8.515169e-05,334.91156,334.97214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,17100.0,-13983.25235430793,-6765.8887,-6766.2036,0.0,0.0,0.0,-13532.092,0.0,0.0,0.28909302
300,-0.042387918,335.57877,297.5441,-0.042387918,335.58,0.0,0.0,294.51984,272.05,336.6431,-8.515169e-05,334.9197,334.97864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18000.0,-13983.25235430793,-6771.2837,-6771.501,0.0,0.0,0.0,-13542.785,0.0,0.0,0.25982666
315,-0.042387918,335.6068,297.5441,-0.042387918,335.60764,0.0,0.0,294.4863,272.1281,336.6431,-8.515169e-05,334.92804,334.98532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18900.0,-13983.25235430793,-6776.2764,-6776.423,0.0,0.0,0.0,-13552.699,0.0,0.0,0.22628784
330,-0.042387918,335.63223,297.5441,-0.042387918,335.63278,0.0,0.0,294.45276,272.3,336.6431,-8.515169e-05,334.9365,334.99213,-1.7212945e-22,4.7780343e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,19800.0,-13983.25235430793,-6780.8022,-6780.9,0.0,0.0,0.0,-13561.702,0.0,0.0,0.19274902
345,-0.042387918,335.65463,297.5441,-0.042387918,335.655,0.0,0.0,294.4287,272.47186,336.6431,-8.515169e-05,334.94504,334.99902,-6.0560185e-27,1.6810524e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,20700.0,-13983.25235430793,-6784.79,-6784.855,0.0,0.0,0.0,-13569.645,0.0,0.0,0.16870117
360,-0.042387918,335.6734,297.5441,-0.042387918,335.67365,0.0,0.0,294.39877,272.55,336.6431,-8.515169e-05,334.9536,335.00595,-7.8404166e-22,-3.6969569e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,21600.0,-13983.25235430793,-6788.1313,-6788.175,0.0,0.0,0.0,-13576.307,0.0,0.0,0.13876343
375,-0.042387918,335.68732,297.54428,-0.042387918,335.6875,0.0,0.0,294.37646,272.55,336.64258,-8.5151696e-05,334.96216,335.01288,2.506045e-19,-1.8396843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,22500.0,-13983.002522101273,-6790.576,-6790.609,0.0,0.0,0.0,-13581.186,0.0,0.0,0.11645508
390,-0.042387918,335.6957,297.55017,-0.042387918,335.6958,0.0,0.0,294.34872,272.55,336.62482,-8.5151696e-05,334.97055,335.01968,-4.7504636e-19,-5.205817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,23400.0,-13974.544002483213,-6791.0215,-6791.038,0.0,0.0,0.0,-13582.06,0.0,0.0,0.0887146
405,-0.04238792,335.69754,297.61343,-0.04238792,335.69763,0.0,0.0,294.3222,272.55,336.43726,-8.51517e-05,334.97873,335.02634,-3.9197184e-19,-1.5290472e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,24300.0,-13884.841224074362,-6780.0854,-6780.102,0.0,0.0,0.0,-13560.1875,0.0,0.0,0.062194824
420,-0.04238793,335.69165,298.03406,-0.04238793,335.6917,0.0,0.0,294.29144,272.55,335.2353,-8.515172e-05,334.98657,335.03268,-1.5081849e-18,-1.9814334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,25200.0,-13304.545345481867,-6704.155,-6704.1655,0.0,0.0,0.0,-13408.32,0.0,0.0,0.031433105
435,-0.042387936,335.67685,299.19928,-0.042387936,335.67688,0.0,0.0,294.2659,272.55,331.8203,-8.515173e-05,334.99396,335.03867,-7.6251753e-19,5.1931793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,26100.0,-11666.497295629963,-6494.077,-6494.0825,0.0,0.0,0.0,-12988.16,0.0,0.0,0.0058898926
450,-0.042387955,335.65152,300.81363,-0.042387955,335.65155,0.0,0.0,294.23065,272.55,326.52646,-8.515177e-05,335.00073,335.04413,-3.203392e-19,-5.125842e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,27000.0,-9195.87027352886,-6202.169,-6202.1743,0.0,0.0,0.0,-12404.344,0.0,0.0,-0.02935791
465,-0.042387974,335.6146,302.69998,-0.042387974,335.6146,0.0,0.0,294.1977,272.55,319.34735,-8.515181e-05,335.00674,335.04895,-1.8431635e-19,2.3089674e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,27900.0,-5953.7254430839685,-5859.7715,-5859.7715,0.0,0.0,0.0,-11719.543,0.0,0.0,-0.062316895
480,-0.042387996,335.56454,304.27893,-0.042387996,335.56454,0.0,0.0,294.1695,272.55,311.80307,-8.5151856e-05,335.01184,335.05295,-8.676435e-19,3.2730486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,28800.0,-2690.916633115581,-5569.765,-5569.765,0.0,0.0,0.0,-11139.53,0.0,0.0,-0.09051514
495,-0.04238803,335.50015,305.2119,-0.04238803,335.50015,0.0,0.0,294.13513,272.45624,304.90024,-8.515192e-05,335.0158,335.056,9.190417e-19,4.826248e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,29700.0,111.46721249768454,-5392.2065,-5392.2065,0.0,0.0,0.0,-10784.413,0.0,0.0,-0.12487793
510,-0.04238806,335.42023,305.3109,-0.04238806,335.42023,0.0,0.0,294.10663,272.25833,299.75418,-8.515198e-05,335.0185,335.05795,-1.7116573e-18,6.603612e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,30600.0,1987.3003355755702,-5360.3564,-5360.3564,0.0,0.0,0.0,-10720.713,0.0,0.0,-0.15338135
525,-0.042388096,335.32352,304.68607,-0.042388096,335.32352,0.0,0.0,294.07553,272.08124,296.61493,-8.515205e-05,335.0197,335.05862,2.598513e-19,1.0134643e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,31500.0,2886.550119186593,-5454.3853,-5454.3853,0.0,0.0,0.0,-10908.7705,0.0,0.0,-0.18447876
540,-0.042388134,335.20822,303.6218,-0.042388134,335.20822,0.0,0.0,294.0462,272.05,295.06967,-8.5152125e-05,335.0192,335.0578,-3.9290622e-19,7.9034554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,32400.0,3058.572456343178,-5623.3364,-5623.3364,0.0,0.0,0.0,-11246.673,0.0,0.0,-0.21380615
555,-0.04238817,335.07266,302.40332,-0.04238817,335.0727,0.0,0.0,294.0164,272.14862,294.44452,-8.5152205e-05,335.01663,335.0552,4.2280192e-19,5.897484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,33300.0,2846.3798188225196,-5816.1333,-5816.1387,0.0,0.0,0.0,-11632.271,0.0,0.0,-0.24362183
570,-0.04238821,334.91635,301.19046,-0.04238821,334.91635,0.0,0.0,293.9874,272.27136,294.21286,-8.515228e-05,335.0119,335.0507,-3.2095166e-19,-7.385337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,34200.0,2495.4658873390654,-6004.2363,-6004.2363,0.0,0.0,0.0,-12008.473,0.0,0.0,-0.27261353
585,11.773837,346.65488,294.0996,0.10200264,332.86285,6.8495054,0.0,293.9695,272.4084,332.01334,0.011928492,346.81454,332.49173,0.9998611,7.707991e-17,0.92977864,0.0,3018567.2,0.0,343.15,343.15,-4206.969,1.0,35100.0,1899465.1009344182,2598864.2,16606.604,3018567.2,0.0,6.8495054,2615470.8,3018567.2,3018574.0,-0.29049683
600,5.4240694,334.93497,294.61957,5.479205,344.6989,2.6802545,2.5814536,294.0467,272.55,347.76257,0.010951615,333.99396,344.64532,0.031355727,1.0,0.0,0.40891087,0.0,286558.84,343.15,343.15,-4131.714,1.0,36000.0,2444407.2723345584,918428.8,1152459.0,0.0,286558.84,5.2617083,2070887.8,286558.84,286564.1,-0.21331787
615,5.3165393,320.11917,295.8134,5.31654,348.13718,2.6082363,2.5121305,294.18317,272.72284,330.60077,0.010680222,322.16083,349.6298,0.9990241,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4129.1694,1.0,36900.0,1560455.3270098506,542735.2,1168362.4,3246544.0,700785.6,5.120367,1711097.5,3947329.5,3947334.5,-0.07684326
630,7.0672903,341.96307,296.32388,7.0672903,332.1684,3.5746377,3.4418895,294.30182,272.92032,341.68582,0.014197247,341.73135,332.15448,0.9990242,1.0,0.21147521,0.16457029,686563.56,115328.484,336.484,336.484,-4174.3047,1.0,37800.0,2704861.5283886194,1354690.8,1063959.0,686563.56,115328.484,7.016527,2418649.8,801892.06,801899.06,0.041809082
645,8.140005,333.9693,296.13776,8.140006,336.07364,4.178553,4.021632,294.4001,273.0826,335.98993,0.01635219,333.9355,335.98505,0.9990242,1.0,0.09618833,0.07338966,312279.62,51430.414,333.151,333.151,-4184.8423,1.0,38700.0,2737015.2205883185,1293385.5,1365329.0,312279.62,51430.414,8.200186,2658714.5,363710.03,363718.22,0.14007568
660,-0.06308747,330.88974,295.83582,-0.06308748,330.5191,-1.0307218e-08,-1.0295797e-08,294.4527,273.15,332.03827,-0.00012673436,330.8062,330.4488,0.45055214,0.45151624,0.0,0.0,0.0,0.0,330.929,330.929,-99.219215,0.0,39600.0,-19269.99832739522,-9288.146,-9189.941,0.0,0.0,-2.0603014e-08,-18478.088,0.0,-2.0603014e-08,0.19268799
675,-0.042387918,330.93652,296.22113,-0.042387918,330.69376,0.0,0.0,294.47485,273.15,331.7264,-8.5151696e-05,330.80884,330.4548,6.0211784e-14,6.0453893e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,40500.0,-12698.006050163358,-6180.3555,-6137.1357,0.0,0.0,0.0,-12317.491,0.0,0.0,0.21484375
690,-0.042387918,330.97266,296.2242,-0.042387918,330.80905,0.0,0.0,294.47174,273.15,331.72336,-8.5151696e-05,330.8115,330.46054,2.0369046e-19,3.486407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,41400.0,-12695.812292172093,-6186.2393,-6157.113,0.0,0.0,0.0,-12343.352,0.0,0.0,0.21173096
705,-0.042387918,331.00397,296.22433,-0.042387918,330.8938,0.0,0.0,294.45905,273.15,331.7232,-8.515169e-05,330.81436,330.46646,-2.3070823e-20,8.954179e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,42300.0,-12695.712979391561,-6191.792,-6172.1787,0.0,0.0,0.0,-12363.971,0.0,0.0,0.19903564
720,-0.042387918,331.03214,296.22433,-0.042387918,330.9579,0.0,0.0,294.4402,273.15,331.7232,-8.515169e-05,330.81744,330.47253,-1.03526e-18,7.014738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,43200.0,-12695.712979391561,-6196.8066,-6183.588,0.0,0.0,0.0,-12380.395,0.0,0.0,0.18017578
735,-0.042387918,331.0583,296.22455,-0.042387918,331.00815,0.0,0.0,294.4186,273.15,331.72293,-8.5151696e-05,330.8207,330.47876,3.855288e-19,-3.808166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,44100.0,-12695.539436700543,-6201.425,-6192.498,0.0,0.0,0.0,-12393.923,0.0,0.0,0.15859985
750,-0.042387918,331.0831,296.22595,-0.042387918,331.0492,0.0,0.0,294.3984,273.15,331.72107,-8.5151696e-05,330.82422,330.48514,-8.3678935e-20,-1.6058304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45000.0,-12694.371615282307,-6205.592,-6199.5557,0.0,0.0,0.0,-12405.147,0.0,0.0,0.13839722
765,-0.042387918,331.10696,296.23712,-0.042387918,331.08408,0.0,0.0,294.37576,273.15,331.70535,-8.5151696e-05,330.82794,330.49164,-3.7156413e-19,-7.955757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45900.0,-12684.756188464875,-6207.852,-6203.7773,0.0,0.0,0.0,-12411.629,0.0,0.0,0.115753174
780,-0.042387918,331.12994,296.2817,-0.042387918,331.11444,0.0,0.0,294.3578,273.15,331.64035,-8.5151696e-05,330.83185,330.49832,-4.3990845e-19,7.396968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,46800.0,-12645.563228531388,-6204.0054,-6201.2456,0.0,0.0,0.0,-12405.251,0.0,0.0,0.09777832
795,-0.04238792,331.152,296.49042,-0.04238792,331.1415,0.0,0.0,294.33215,273.24374,331.32794,-8.51517e-05,330.83594,330.50513,-2.1928822e-19,1.4763583e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,47700.0,-12459.193091844334,-6170.7773,-6168.9087,0.0,0.0,0.0,-12339.686,0.0,0.0,0.072143555
810,-0.042387925,331.17282,297.11203,-0.042387925,331.16568,0.0,0.0,294.31335,273.45,330.3716,-8.515171e-05,330.84018,330.51205,2.1275711e-19,-3.6317478e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,48600.0,-11894.863459525062,-6063.8184,-6062.547,0.0,0.0,0.0,-12126.365,0.0,0.0,0.053344727
825,-0.042387933,331.192,298.40463,-0.042387933,331.18716,0.0,0.0,294.2893,273.65625,328.31165,-8.5151725e-05,330.84457,330.51904,1.6438949e-19,-1.2298954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,49500.0,-10695.86174095658,-5837.11,-5836.2515,0.0,0.0,0.0,-11673.361,0.0,0.0,0.029296875
840,-0.04238794,331.20886,300.47995,-0.04238794,331.2056,0.0,0.0,294.27078,273.75,324.81583,-8.515174e-05,330.84903,330.5261,-1.5819259e-19,-6.548565e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,50400.0,-8703.41732296911,-5470.648,-5470.067,0.0,0.0,0.0,-10940.715,0.0,0.0,0.010772705
855,-0.04238795,331.22284,302.83783,-0.04238795,331.2206,0.0,0.0,294.2477,273.75,320.52,-8.515176e-05,330.85355,330.53317,-1.8969876e-18,-2.511767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,51300.0,-6323.801499765347,-5053.3657,-5052.969,0.0,0.0,0.0,-10106.335,0.0,0.0,-0.012298584
870,-0.042387966,331.23315,305.34747,-0.042387966,331.23166,0.0,0.0,294.22153,273.75,315.47217,-8.515179e-05,330.85803,330.5402,3.0299787e-18,5.248785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,52200.0,-3620.970757184505,-4608.414,-4608.148,0.0,0.0,0.0,-9216.5625,0.0,0.0,-0.038482666
885,-0.042387977,331.23898,307.61752,-0.042387977,331.23795,0.0,0.0,294.20435,273.75,310.24326,-8.515182e-05,330.86243,330.54712,8.959521e-19,1.374181e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,53100.0,-939.0607549644159,-4205.317,-4205.1323,0.0,0.0,0.0,-8410.449,0.0,0.0,-0.055664062
900,-0.042387996,331.23932,309.33804,-0.042387996,331.23862,0.0,0.0,294.18204,273.75,305.32687,-8.5151856e-05,330.86664,330.55386,6.3223513e-19,4.3514503e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,54000.0,1434.54579548834,-3899.075,-3898.9502,0.0,0.0,0.0,-7798.0254,0.0,0.0,-0.07797241
915,-0.04238802,331.23312,310.28073,-0.04238802,331.23264,0.0,0.0,294.16,273.75,301.2141,-8.51519e-05,330.8706,330.56033,1.6006994e-18,-6.718718e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,54900.0,3242.5676106866417,-3730.1477,-3730.0608,0.0,0.0,0.0,-7460.2085,0.0,0.0,-0.1000061
930,-0.042388044,331.2196,310.4256,-0.042388044,331.21927,0.0,0.0,294.13635,273.75,298.11398,-8.515195e-05,330.8742,330.5665,1.6222683e-18,6.9470004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,55800.0,4403.103740927117,-3701.9524,-3701.8928,0.0,0.0,0.0,-7403.845,0.0,0.0,-0.12365723
945,-0.04238807,331.19745,309.86108,-0.04238807,331.19724,0.0,0.0,294.11407,273.75,296.11523,-8.5152e-05,330.87732,330.5722,8.0346095e-19,4.0608556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,56700.0,4916.0437592114195,-3798.5107,-3798.4727,0.0,0.0,0.0,-7596.9834,0.0,0.0,-0.14593506
960,-0.042388104,331.16525,308.8208,-0.042388104,331.1651,0.0,0.0,294.08713,273.75,295.02283,-8.515207e-05,330.8798,330.57733,2.0924927e-18,1.5560623e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,57600.0,4934.689106801038,-3977.9834,-3977.9563,0.0,0.0,0.0,-7955.9395,0.0,0.0,-0.17288208
975,-0.042388134,331.12137,307.5458,-0.042388134,331.12128,0.0,0.0,294.0631,273.76407,294.502,-8.5152125e-05,330.88147,330.58173,8.4788365e-19,8.360011e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,58500.0,4664.968029509931,-4197.161,-4197.145,0.0,0.0,0.0,-8394.307,0.0,0.0,-0.19689941
990,-0.042388167,331.06528,306.23306,-0.042388167,331.06522,0.0,0.0,294.0387,273.7875,294.27252,-8.515219e-05,330.88223,330.5853,2.5733283e-18,4.8058987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,59400.0,4277.558253221691,-4420.8867,-4420.876,0.0,0.0,0.0,-8841.763,0.0,0.0,-0.22131348
1005,-0.042388204,330.996,304.94067,-0.042388204,330.99597,0.0,0.0,294.00827,273.79218,294.1737,-8.515227e-05,330.8819,330.5879,-1.05697e-19,-9.322014e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,60300.0,3850.6933783567733,-4638.642,-4638.6367,0.0,0.0,0.0,-9277.279,0.0,0.0,-0.2517395
1020,11.985781,333.5229,294.10422,0.10555019,328.88205,7.289103,0.0,293.98657,273.75,322.3609,0.012144939,334.2276,328.59555,0.9998501,6.7038264e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4398.1963,1.0,61200.0,1441337.926676937,1984346.9,15417.39,3246544.0,0.0,7.289103,1999764.2,3246544.0,3246551.2,-0.2734375
1035,5.718838,352.17123,294.37195,5.718838,345.96207,2.8214333,2.7172897,294.02835,273.64218,345.55826,0.0114883855,350.74368,346.0615,0.9998501,1.0,0.0,0.50409776,0.0,353264.47,343.15,343.15,-4133.4824,1.0,62100.0,2469801.849460282,1388288.0,1239149.2,0.0,353264.47,5.538723,2627437.2,353264.47,353270.0,-0.23165894
1050,4.59494,314.87122,295.5626,4.7776027,342.70294,2.2810664,2.19722,294.15857,273.4875,334.07303,0.009414096,314.52225,342.63788,0.01571643,1.0,0.0,0.32920587,0.0,230702.73,342.039,342.039,-4126.551,1.0,63000.0,1522672.053022177,372632.28,945915.06,0.0,230702.73,4.4782867,1318547.4,230702.73,230707.22,-0.10144043
1065,7.388342,346.90222,296.3357,7.3883424,336.89417,3.7087271,3.569785,294.28125,273.31406,348.54025,0.014842197,346.6758,336.34372,0.99908787,1.0,0.35108194,0.026402144,1139802.9,18502.242,337.595,337.595,-4124.8447,1.0,63900.0,3254287.551591642,1569131.8,1258571.5,1139802.9,18502.242,7.278512,2827703.2,1158305.1,1158312.4,0.021240234
1080,7.6837473,335.241,296.29062,7.683748,337.62775,3.899606,3.753563,294.38474,273.15,336.71848,0.015435628,335.18024,337.61752,0.99908787,1.0,0.10628888,0.1432363,345071.5,100377.93,334.262,334.262,-4157.8594,1.0,64800.0,2620923.224842841,1256996.4,1334021.0,345071.5,100377.93,7.6531687,2591017.5,445449.44,445457.1,0.12472534
1095,8.008121,332.48782,295.92087,8.008121,331.7208,4.0575213,3.9045575,294.44846,273.0,333.08655,0.01608725,332.44894,331.67715,0.99908787,1.0,0.038632125,0.01648061,125420.89,11549.374,330.929,330.929,-4134.0923,1.0,65700.0,2511153.177202516,1229896.9,1204098.5,125420.89,11549.374,7.962079,2433995.5,136970.27,136978.23,0.18844604
1110,-0.042387933,330.74564,296.3752,-0.042387933,330.4585,-7e-45,-7e-45,294.47842,272.85,331.38635,-8.5151725e-05,330.636,330.26898,4.8893226e-11,4.894295e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,66600.0,-12521.287297974304,-6118.943,-6067.823,0.0,0.0,-1.4e-44,-12186.766,0.0,-1.4e-44,0.2184143
1125,-0.042387918,330.78024,296.43683,-0.042387918,330.5867,0.0,0.0,294.46854,272.7,331.32697,-8.5151696e-05,330.6384,330.27466,-2.4733422e-18,-3.3282518e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,67500.0,-12478.00814056177,-6114.1323,-6079.6763,0.0,0.0,0.0,-12193.809,0.0,0.0,0.20852661
1140,-0.042387918,330.8103,296.47052,-0.042387918,330.67987,0.0,0.0,294.4484,272.55,331.29034,-8.5151696e-05,330.64102,330.28046,1.0379334e-18,2.1806732e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,68400.0,-12452.861780303692,-6113.486,-6090.265,0.0,0.0,0.0,-12203.751,0.0,0.0,0.18838501
1155,-0.04238792,330.8374,296.52362,-0.04238792,330.74954,0.0,0.0,294.42548,272.47842,331.2286,-8.5151696e-05,330.64383,330.28644,1.3747571e-19,2.9821778e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,69300.0,-12411.79157472594,-6108.8574,-6093.216,0.0,0.0,0.0,-12202.073,0.0,0.0,0.16546631
1170,-0.042387925,330.86255,296.8192,-0.042387925,330.80328,0.0,0.0,294.39224,272.5091,330.87234,-8.515171e-05,330.64685,330.29254,9.111641e-19,-1.0979534e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,70200.0,-12178.665941094114,-6060.7104,-6050.1597,0.0,0.0,0.0,-12110.87,0.0,0.0,0.13223267
1185,-0.04238793,330.8864,297.8395,-0.04238793,330.8464,0.0,0.0,294.36243,272.56024,329.6083,-8.515172e-05,330.6501,330.2988,4.0816177e-21,8.437275e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,71100.0,-11361.704747825384,-5883.3174,-5876.195,0.0,0.0,0.0,-11759.512,0.0,0.0,0.10241699
1200,-0.04238794,330.90942,300.24646,-0.04238794,330.88235,0.0,0.0,294.32462,272.55,326.51993,-8.515174e-05,330.6535,330.30518,-3.4994096e-19,-2.0172605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,72000.0,-9396.37234800257,-5458.907,-5454.0884,0.0,0.0,0.0,-10912.996,0.0,0.0,0.06460571
1215,-0.042387955,330.93164,303.72195,-0.042387955,330.9133,0.0,0.0,294.29382,272.43353,321.82294,-8.515177e-05,330.65714,330.31174,-6.4428183e-19,1.249927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,72900.0,-6473.588907765393,-4844.124,-4840.859,0.0,0.0,0.0,-9684.982,0.0,0.0,0.033813477
1230,-0.04238797,330.95297,307.73813,-0.04238797,330.94055,0.0,0.0,294.2594,272.2659,316.01724,-8.5151805e-05,330.66092,330.3184,2.1344492e-19,-4.892214e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,73800.0,-2960.922230099694,-4132.927,-4130.7153,0.0,0.0,0.0,-8263.643,0.0,0.0,-0.00061035156
1245,-0.042387992,330.97324,311.73013,-0.042387992,330.96478,0.0,0.0,294.22644,272.11533,309.6838,-8.515185e-05,330.6649,330.3252,-2.4799729e-18,-1.9630623e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,74700.0,731.8433447813355,-3425.8413,-3424.3364,0.0,0.0,0.0,-6850.1777,0.0,0.0,-0.033569336
1260,-0.042388022,330.99197,314.83218,-0.042388022,330.98627,0.0,0.0,294.19232,272.05,303.96747,-8.51519e-05,330.66898,330.33206,-1.2634585e-19,-4.0365102e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,75600.0,3885.6349245817155,-2876.9224,-2875.9065,0.0,0.0,0.0,-5752.829,0.0,0.0,-0.06768799
1275,-0.042388048,331.00867,316.5865,-0.042388048,331.0048,0.0,0.0,294.16296,272.05,299.56726,-8.515196e-05,330.6732,330.33896,-3.2225581e-19,-2.6955759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,76500.0,6086.7257835528935,-2567.578,-2566.888,0.0,0.0,0.0,-5134.466,0.0,0.0,-0.0970459
1290,-0.042388085,331.02277,316.97977,-0.042388085,331.02014,0.0,0.0,294.12604,272.05,296.74402,-8.515203e-05,330.6774,330.34592,2.611807e-19,-4.535073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,77400.0,7237.08325981276,-2500.0745,-2499.6072,0.0,0.0,0.0,-4999.6816,0.0,0.0,-0.13397217
1305,-0.042388123,331.03348,316.34024,-0.042388123,331.0317,0.0,0.0,294.09042,272.05,295.23373,-8.515211e-05,330.68164,330.3528,-1.7230311e-18,9.6262135e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,78300.0,7548.506985576342,-2615.8389,-2615.5237,0.0,0.0,0.0,-5231.3623,0.0,0.0,-0.16958618
1320,-0.04238816,331.03973,315.1291,-0.04238816,331.03854,0.0,0.0,294.05847,272.05,294.584,-8.515218e-05,330.6858,330.35962,9.0136624e-20,2.13136e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,79200.0,7347.723401607586,-2832.5764,-2832.3645,0.0,0.0,0.0,-5664.941,0.0,0.0,-0.20153809
1335,-0.042388204,331.0409,313.7049,-0.042388204,331.04007,0.0,0.0,294.01862,272.05,294.31424,-8.515227e-05,330.6898,330.36627,5.2613283e-19,4.783944e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,80100.0,6934.865077588759,-3086.3357,-3086.189,0.0,0.0,0.0,-6172.5244,0.0,0.0,-0.24139404
1350,11.83778,344.59143,294.14893,0.10306688,328.95435,6.94849,0.0,293.99152,272.05,328.47046,0.011993787,344.97662,328.73132,0.9998285,-4.443714e-17,0.96405464,0.0,3129845.8,0.0,343.15,343.15,-4244.291,1.0,81000.0,1728909.7029984533,2507934.5,15066.602,3129845.8,0.0,6.94849,2523001.0,3129845.8,3129852.8,-0.26849365
1365,5.66687,341.94003,294.5676,5.666872,346.11337,2.7938058,2.6907084,294.0442,272.05,348.41528,0.011383991,340.8062,346.10123,0.9828164,1.0,0.0,0.4516568,0.0,316514.56,343.15,343.15,-4132.9917,1.0,81900.0,2574606.587519196,1127504.5,1226834.0,0.0,316514.56,5.484514,2354338.5,316514.56,316520.06,-0.21582031
1380,4.6300383,312.59286,295.85995,4.6300397,342.78006,2.2517152,2.1689548,294.17316,272.05,331.87427,0.009301133,312.3072,342.76135,0.9823182,1.0,0.0,0.33487743,0.0,234677.28,342.039,342.039,-4125.5493,1.0,82800.0,1406890.5021435511,325390.84,912416.1,0.0,234677.28,4.42067,1237807.0,234677.28,234681.7,-0.08685303
1395,7.3294997,345.85233,296.53635,7.3295,333.96783,3.6833546,3.5455709,294.2864,272.05,346.06924,0.014723992,345.59485,333.7314,0.9990564,1.0,0.2798456,0.09429112,908531.06,66077.86,337.595,337.595,-4132.7427,1.0,83700.0,3063152.366030886,1518138.1,1152287.2,908531.06,66077.86,7.2289257,2670425.5,974608.94,974616.2,0.026397705
1410,7.3656077,334.82855,296.417,7.3656077,337.48337,3.718635,3.579761,294.38297,272.05,336.838,0.014796527,334.79428,337.4348,0.9990564,1.0,0.114546955,0.11796126,371881.72,82665.555,334.262,334.262,-4151.0786,1.0,84600.0,2511981.0469243475,1188282.9,1270411.0,371881.72,82665.555,7.298396,2458694.0,454547.28,454554.6,0.12295532
1425,7.3152523,332.414,296.01855,7.3152523,331.64923,3.6885798,3.550857,294.44095,272.05,332.94547,0.014695371,332.37372,331.6182,0.9990564,1.0,0.048624307,0.03277186,157860.95,22966.047,330.929,330.929,-4148.14,1.0,85500.0,2279149.45579638,1118215.9,1094719.0,157860.95,22966.047,7.239437,2212935.0,180827.0,180834.23,0.18093872
1440,-0.042384785,329.62442,296.44754,-0.042384755,329.57886,2.404882e-38,2.4021798e-38,294.47125,272.05,330.3117,-8.514537e-05,329.4992,329.45483,-1.12570255e-08,-1.12954694e-08,0.0,0.0,0.0,0.0,329.818,329.818,-66.298225,0.0,86400.0,-12110.183726948653,-5906.0186,-5897.904,0.0,0.0,4.807062e-38,-11803.922,0.0,4.807062e-38,0.21124268
1455,-0.04238792,329.70508,296.75244,-0.04238792,329.67438,0.0,0.0,294.46146,271.95624,330.02618,-8.51517e-05,329.50336,329.4589,4.0313243e-17,3.2376412e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,87300.0,-11899.926641129443,-5866.5337,-5861.0684,0.0,0.0,0.0,-11727.602,0.0,0.0,0.20144653
1470,-0.04238792,329.76614,296.94803,-0.04238792,329.74545,0.0,0.0,294.44305,271.75,329.81833,-8.51517e-05,329.5077,329.4631,3.7962267e-18,9.070872e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,88200.0,-11755.640655444833,-5842.585,-5838.9014,0.0,0.0,0.0,-11681.486,0.0,0.0,0.18304443
1485,-0.04238792,329.81403,297.19077,-0.04238792,329.80008,0.0,0.0,294.41898,271.54376,329.54095,-8.51517e-05,329.5122,329.46747,-2.9965228e-19,-6.2354524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,89100.0,-11569.629607485465,-5807.895,-5805.412,0.0,0.0,0.0,-11613.307,0.0,0.0,0.15896606
1500,-0.04238793,329.85297,297.94794,-0.04238793,329.84357,0.0,0.0,294.3904,271.45,328.6399,-8.515171e-05,329.51694,329.472,2.244337e-19,-1.6348137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,90000.0,-10976.584584422433,-5680.03,-5678.3564,0.0,0.0,0.0,-11358.387,0.0,0.0,0.13040161
1515,-0.042387933,329.88608,299.58743,-0.042387933,329.87973,0.0,0.0,294.36218,271.45,326.61734,-8.5151725e-05,329.52182,329.47668,4.7309334e-19,6.6396723e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,90900.0,-9666.90157761647,-5394.047,-5392.917,0.0,0.0,0.0,-10786.964,0.0,0.0,0.10217285
1530,-0.042387947,329.91513,302.3941,-0.042387947,329.91083,0.0,0.0,294.3236,271.45,322.98895,-8.5151754e-05,329.5269,329.48154,-4.876448e-19,-1.6164059e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,91800.0,-7365.487462334386,-4899.5513,-4898.785,0.0,0.0,0.0,-9798.336,0.0,0.0,0.06359863
1545,-0.042387962,329.94135,306.00574,-0.042387962,329.93845,0.0,0.0,294.29007,271.45,318.0333,-8.515178e-05,329.53214,329.48654,-1.8305228e-19,2.6507918e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,92700.0,-4301.505434282227,-4261.243,-4260.727,0.0,0.0,0.0,-8521.971,0.0,0.0,0.030059814
1560,-0.04238799,329.96533,310.0573,-0.04238799,329.96335,0.0,0.0,294.24622,271.45,312.01724,-8.5151834e-05,329.53754,329.4917,2.4115148e-19,1.7514169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,93600.0,-700.9450159526143,-3544.216,-3543.8628,0.0,0.0,0.0,-7088.079,0.0,0.0,-0.013793945
1575,-0.042388014,329.98727,313.79294,-0.042388014,329.98593,0.0,0.0,294.20847,271.45,305.77563,-8.515189e-05,329.54306,329.49695,-4.380829e-19,3.7318357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,94500.0,2867.29196648392,-2883.0723,-2882.833,0.0,0.0,0.0,-5765.9053,0.0,0.0,-0.05154419
1590,-0.04238805,330.00717,316.2697,-0.04238805,330.0063,0.0,0.0,294.1675,271.45,300.64743,-8.5151965e-05,329.54874,329.50232,2.0279285e-19,2.2574297e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,95400.0,5587.126355735306,-2445.677,-2445.5195,0.0,0.0,0.0,-4891.1963,0.0,0.0,-0.09249878
1605,-0.04238809,330.0247,317.17606,-0.04238809,330.02408,0.0,0.0,294.12762,271.45,297.21786,-8.5152045e-05,329.55444,329.50775,1.6819608e-18,3.761568e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,96300.0,7137.81926890178,-2287.4417,-2287.333,0.0,0.0,0.0,-4574.7744,0.0,0.0,-0.13238525
1620,-0.04238813,330.0392,316.78638,-0.04238813,330.03882,0.0,0.0,294.0903,271.45,295.43958,-8.515212e-05,329.5602,329.5132,7.4326795e-19,-3.5326092e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,97200.0,7634.446615795198,-2359.4048,-2359.3342,0.0,0.0,0.0,-4718.7393,0.0,0.0,-0.16970825
1635,-0.04238817,330.05026,315.69348,-0.04238817,330.05,0.0,0.0,294.05115,271.5174,294.64648,-8.5152205e-05,329.56595,329.51868,7.244696e-20,-1.8336232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,98100.0,7527.232516421734,-2555.9424,-2555.8933,0.0,0.0,0.0,-5111.836,0.0,0.0,-0.2088623
1650,-0.042388212,330.057,314.31952,-0.042388212,330.05682,0.0,0.0,294.01376,271.6797,294.34103,-8.5152285e-05,329.5716,329.52405,-1.5081675e-18,-6.6394986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,99000.0,7145.097401471067,-2801.7527,-2801.72,0.0,0.0,0.0,-5603.4727,0.0,0.0,-0.24624634
1665,12.018217,347.95584,294.17392,0.106098175,328.13022,3.1095665,3.0015132,293.9936,271.87714,339.46362,0.012178069,347.8453,327.8941,0.9998224,-1.9559347e-16,0.82040983,0.0,2663496.5,0.0,343.15,343.15,-4291.1304,1.0,99900.0,2316472.753304458,2714723.8,15131.346,2663496.5,0.0,6.1110797,2729855.0,2663496.5,2663502.5,-0.26641846
1680,5.30667,329.37515,294.894,5.5504537,345.38348,2.668375,2.570027,294.07782,272.05,345.8052,0.010905259,328.5952,345.26743,0.014573904,1.0,0.0,0.39320418,0.0,275551.84,343.15,343.15,-4131.9927,1.0,100800.0,2331839.0323765585,768516.2,1177005.9,0.0,275551.84,5.2384024,1945522.0,275551.84,275557.1,-0.18218994
1695,5.3822193,332.78833,296.4452,5.38222,358.00735,2.6431491,2.5457363,294.09937,272.1916,329.355,0.010812164,334.4655,359.28665,0.999129,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4130.3037,1.0,101700.0,1494470.8229844365,821548.3,1391632.6,3246544.0,700785.6,5.1888857,2213181.0,3947329.5,3947334.8,-0.16064453
1710,7.3308616,344.414,297.3756,7.3308616,334.9653,3.7003381,3.5622118,294.16473,272.32864,341.13028,0.014726727,344.31558,335.26892,0.999129,1.0,0.39026806,0.4540092,1267022.4,318163.12,340.928,340.928,-4151.947,1.0,102600.0,2706324.9356816583,1448294.1,1157372.2,1267022.4,318163.12,7.26255,2605666.5,1585185.5,1585192.8,-0.09527588
1725,7.2113914,338.85898,297.5032,7.211392,340.95114,3.6425579,3.5068934,294.2349,272.45135,341.13736,0.014486728,338.88297,340.86606,0.999129,1.0,0.29202995,0.22201763,948088.0,155586.77,337.595,337.595,-4161.0317,1.0,103500.0,2654887.8268801216,1252577.2,1315944.4,948088.0,155586.77,7.1494513,2568521.5,1103674.8,1103681.9,-0.025115967
1740,7.3047037,335.3001,297.2423,7.304704,334.7365,3.691012,3.553362,294.29553,272.55,335.98508,0.01467418,335.26273,334.72238,0.999129,1.0,0.19122657,0.1688347,620825.5,118316.93,334.262,334.262,-4157.8735,1.0,104400.0,2387777.0650143647,1167604.0,1150313.0,620825.5,118316.93,7.244374,2317917.0,739142.44,739149.7,0.03552246
1755,7.681445,330.79993,297.02527,7.681445,330.93338,3.9115565,3.7653096,294.20526,272.51874,332.02573,0.015431003,330.76935,330.89444,0.999129,1.0,0.19038646,0.16085288,618098.0,112723.38,330.929,330.929,-4172.7544,1.0,105300.0,2268387.0666801054,1089640.4,1093945.9,618098.0,112723.38,7.676866,2183586.2,730821.4,730829.06,-0.054748535
1770,7.572487,328.1746,297.0267,7.572487,328.12006,3.8187556,3.6755726,294.15497,272.34167,328.49316,0.01521212,328.18793,328.1294,0.999129,1.0,0.22103904,0.19435082,717612.94,136198.27,327.596,327.596,-4135.6445,1.0,106200.0,2010420.5920245987,990641.3,988906.9,717612.94,136198.27,7.4943285,1979548.2,853811.2,853818.7,-0.105041504
1785,11.444331,327.6222,297.2226,11.444332,327.62888,6.0630574,5.818238,294.10434,272.14374,327.2508,0.022990141,327.53992,327.56107,0.999129,1.0,0.31858522,0.29302585,1034300.94,205348.3,329.264,329.264,-4151.6553,1.0,107100.0,2899480.556630715,1461192.9,1461514.2,1034300.94,205348.3,11.881295,2922707.0,1239649.2,1239661.1,-0.15567017
1800,8.943736,330.39102,297.5376,8.943736,330.49078,4.6019287,4.426441,294.07556,272.05,330.0399,0.017966777,330.35403,330.46002,0.999129,1.0,0.3698564,0.3395889,1200755.0,237979.02,330.932,330.932,-4153.795,1.0,108000.0,2452637.787569074,1234095.9,1237843.2,1200755.0,237979.02,9.02837,2471939.0,1438734.0,1438743.0,-0.18444824
1815,7.8135624,331.64328,298.01788,7.8135624,331.65976,3.9587052,3.809987,294.01462,272.05,331.32993,0.015696408,331.7004,331.71173,0.999129,1.0,0.42174318,0.3877096,1369207.8,271701.3,332.6,332.6,-4143.741,1.0,108900.0,2196093.538041225,1103483.4,1104024.1,1369207.8,271701.3,7.768692,2207507.5,1640909.0,1640916.8,-0.24539185
1830,7.4378695,334.16843,298.66953,7.4378695,334.21893,3.7524862,3.612134,293.99963,272.05,333.64346,0.014941691,334.1694,334.22433,0.999129,1.0,0.44133446,0.40584093,1432811.6,284407.5,334.268,334.268,-4144.3516,1.0,109800.0,2194793.1146279075,1108952.0,1110529.9,1432811.6,284407.5,7.36462,2219482.0,1717219.1,1717226.5,-0.26037598
1845,7.229989,334.9084,299.27393,7.229989,334.92737,3.6443565,3.5084484,294.01123,272.05,334.6707,0.014524087,334.9748,334.98825,0.999129,1.0,0.5036569,0.46343833,1635144.2,324770.9,335.936,335.936,-4150.979,1.0,110700.0,2159243.598470766,1082074.4,1082650.8,1635144.2,324770.9,7.152805,2164725.0,1959915.1,1959922.2,-0.2487793
1860,7.662282,336.96426,299.68512,7.662282,337.03595,3.874035,3.7287376,294.0416,272.05,336.8388,0.0153925065,336.97067,337.0408,0.999129,1.0,0.50732875,0.46330088,1647065.0,324674.6,337.604,337.604,-4142.377,1.0,111600.0,2401931.1167442994,1199701.9,1202008.9,1647065.0,324674.6,7.6027727,2401710.8,1971739.6,1971747.2,-0.2184143
1875,7.2483125,338.95898,299.9706,7.2483125,339.01147,3.6505146,3.5142815,294.0441,272.05,338.71838,0.014560897,338.95416,339.0102,0.999129,1.0,0.515803,0.4711068,1674577.1,330144.84,339.272,339.272,-4146.3687,1.0,112500.0,2369649.7292177584,1186919.6,1188517.5,1674577.1,330144.84,7.164796,2375437.0,2004722.0,2004729.1,-0.21591187
1890,7.2484612,340.37024,300.24353,7.2484612,340.37878,3.6507406,3.5145013,294.0628,272.05,339.81125,0.014561196,340.3981,340.4074,0.999129,1.0,0.5554318,0.507189,1803233.6,355430.75,340.94,340.94,-4146.542,1.0,113400.0,2419843.8550062915,1221599.0,1221859.1,1803233.6,355430.75,7.165242,2443458.0,2158664.5,2158671.8,-0.19720459
1905,7.195049,342.11987,300.43497,7.195049,342.16797,3.6214805,3.486405,294.09534,272.05,341.8329,0.014453897,342.1425,342.18896,0.999129,1.0,0.56629956,0.514212,1838516.4,360352.38,342.608,342.608,-4146.399,1.0,114300.0,2513117.306202264,1259684.8,1261138.1,1838516.4,360352.38,7.1078854,2520823.0,2198868.8,2198875.8,-0.16467285
1920,7.1906075,343.56357,300.48648,7.1906075,343.58566,3.6186385,3.4836674,294.13922,272.05,343.41116,0.014444975,343.56525,343.58713,0.999129,1.0,0.5500919,0.49621037,1785897.6,347737.1,343.15,343.15,-4145.892,1.0,115200.0,2604193.0954967486,1300951.8,1301619.0,1785897.6,347737.1,7.102306,2602570.8,2133634.8,2133641.8,-0.120788574
1935,7.1905932,343.58896,300.30206,7.1905932,343.54437,3.6186306,3.4836597,294.22144,272.05,343.50967,0.014444946,343.59384,343.54907,0.999129,1.0,0.5117506,0.45992392,1661420.8,322308.06,343.15,343.15,-4145.8916,1.0,116100.0,2621352.813881009,1307285.5,1305939.0,1661420.8,322308.06,7.10229,2613224.5,1983728.8,1983735.9,-0.03857422
1950,7.190603,343.72592,299.8224,7.1906033,343.6993,3.6186357,3.4836645,294.29645,272.05,343.71097,0.014444966,343.7252,343.69852,0.999129,1.0,0.4556289,0.4070093,1479219.2,285226.28,343.15,343.15,-4145.891,1.0,117000.0,2662669.988169478,1325910.0,1325106.5,1479219.2,285226.28,7.1023,2651016.5,1764445.5,1764452.6,0.03643799
1965,7.1905985,342.92285,299.18536,7.1905985,342.9038,3.6186333,3.4836624,294.35583,272.05,343.45886,0.014444957,342.8862,342.86642,0.999129,1.0,0.3626661,0.31670144,1177411.4,221939.83,340.928,340.928,-4145.8916,1.0,117900.0,2686020.8042673776,1320894.6,1320319.5,1177411.4,221939.83,7.102296,2641214.0,1399351.2,1399358.4,0.095825195
1980,7.1906037,338.81024,298.53098,7.1906037,338.6962,3.6186364,3.4836655,294.39673,272.05,339.7809,0.014444968,338.76672,338.6522,0.999129,1.0,0.26842952,0.22996952,871468.25,161159.33,337.595,337.595,-4145.8916,1.0,118800.0,2502586.956606524,1216455.4,1213011.2,871468.25,161159.33,7.1023016,2429466.5,1032627.56,1032634.7,0.13671875
1995,7.19061,335.28436,297.94086,7.19061,335.24042,3.61864,3.4836688,294.4151,272.11533,336.13086,0.01444498,335.2463,335.20215,0.999129,1.0,0.21995997,0.18835421,714109.7,131995.92,334.262,334.262,-4145.892,1.0,119700.0,2316946.0243377103,1127794.9,1126467.8,714109.7,131995.92,7.1023088,2254262.5,846105.6,846112.75,0.15509033
2010,7.1906176,331.8269,297.45187,7.1906176,331.78036,3.618644,3.4836729,294.41434,272.2659,332.68845,0.014444996,331.78818,331.74127,0.999129,1.0,0.18339902,0.15616308,595413.0,109436.84,330.929,330.929,-4145.892,1.0,120600.0,2137766.9621944735,1038146.3,1036740.8,595413.0,109436.84,7.102317,2074887.1,704849.9,704857.0,0.1543274
2025,7.1906223,328.38077,297.07837,7.1906223,328.34903,3.6186466,3.4836752,294.40015,272.43353,329.2331,0.014445005,328.34305,328.31097,0.999129,1.0,0.15980677,0.13615671,518819.7,95416.664,327.596,327.596,-4145.892,1.0,121500.0,1950795.6308905024,945351.6,944393.1,518819.7,95416.664,7.1023216,1889744.8,614236.4,614243.5,0.14013672
2040,7.1906257,324.99356,296.81857,7.1906257,324.96793,3.6186485,3.4836771,294.37717,272.55,325.83905,0.0144450115,324.95645,324.93036,0.999129,1.0,0.14360012,0.12254791,466204.1,85879.81,324.263,324.263,-4145.892,1.0,122400.0,1760644.7391815379,850902.3,850128.1,466204.1,85879.81,7.1023254,1701030.5,552083.9,552091.0,0.11715698
2055,7.1906285,321.64005,296.65936,7.1906285,321.61795,3.6186502,3.4836786,294.34824,272.57556,322.47888,0.014445018,321.6033,321.58072,0.999129,1.0,0.13074607,0.111868106,424472.84,78395.56,320.93,320.93,-4145.892,1.0,123300.0,1566446.3552950565,754432.6,753765.3,424472.84,78395.56,7.102329,1508198.0,502868.4,502875.5,0.08822632
2070,6.7800374,316.05582,296.5824,6.780038,318.3445,3.3945959,3.268453,294.315,272.55,319.07434,0.013620195,315.83618,318.31583,0.999129,1.0,0.0,0.112011656,0.0,78496.16,318.708,318.708,-4144.268,1.0,124200.0,1286647.5468486443,554528.1,619701.44,0.0,78496.16,6.6630487,1174229.5,78496.16,78502.82,0.054992676
2085,4.9070506,308.13654,296.5665,5.1336284,315.51443,2.455026,2.3647,294.27713,272.52444,314.11365,0.010085195,308.00732,315.3585,0.014557245,1.0,0.0,0.04399419,0.0,30830.494,314.264,314.264,-4129.986,1.0,125100.0,743259.0115158746,238454.0,408541.0,0.0,30830.494,4.819726,646995.0,30830.494,30835.314,0.017120361
2100,5.327366,317.03305,296.57803,5.327366,320.20096,2.613692,2.5173767,294.23172,272.55,309.12704,0.01070197,317.34784,319.7145,1.0,1.0,0.304853,0.01,989718.6,7007.856,313.153,313.153,-4128.872,1.0,126000.0,564056.405612962,457679.72,528561.44,989718.6,7007.856,5.1310687,986241.1,996726.5,996731.6,-0.028289795
2115,6.4849896,312.0274,296.57245,6.2036757,304.55478,3.1546147,3.0377069,294.18628,272.6821,309.81894,0.012744922,312.11142,304.46762,1.0,0.01456125,0.18823868,0.0,611125.1,0.0,314.266,314.266,-4136.156,1.0,126900.0,709067.0598952102,420945.97,207983.11,611125.1,0.0,6.192322,628929.06,611125.1,611131.3,-0.07373047
2130,6.375302,315.1546,296.62283,6.098202,300.68875,3.0980926,2.983387,294.14227,272.8841,308.53598,0.012528806,315.15308,300.6298,1.0,0.01456125,0.2266666,0.0,735883.06,0.0,315.934,315.934,-4137.297,1.0,127800.0,626881.530208209,496211.6,104138.12,735883.06,0.0,6.0814795,600349.7,735883.06,735889.1,-0.11773682
2145,6.879862,316.85056,296.6794,6.5835967,298.5388,3.3667178,3.2416315,294.09775,273.06903,307.79398,0.013523149,316.87564,298.51965,1.0,0.01456125,0.2887853,0.0,937554.1,0.0,317.602,317.602,-4141.9277,1.0,128700.0,631276.3579090984,582853.6,51413.773,937554.1,0.0,6.6083493,634267.4,937554.1,937560.75,-0.16226196
2160,7.2087626,313.92255,296.72397,7.2096786,322.2161,3.6305811,3.4951715,294.05923,273.15,321.80234,0.014482366,313.47873,322.1746,0.26744992,1.0,0.0,0.2993703,0.0,209794.4,317.602,317.602,-4148.0503,1.0,129600.0,1525415.2981197876,520717.94,771918.2,0.0,209794.4,7.1257524,1292636.1,209794.4,209801.53,-0.20077515
2175,7.326338,301.22388,297.08984,7.646709,318.69885,3.7839634,3.642445,294.04398,273.15,310.55563,0.015039431,301.15234,318.7661,0.014667429,1.0,0.0,0.34223592,0.0,239834.02,320.938,320.938,-4149.9033,1.0,130500.0,850574.8253306933,127206.76,693998.75,0.0,239834.02,7.426409,821205.5,239834.02,239841.44,-0.21603394
2190,7.63323,298.8476,297.6293,7.965253,322.30408,3.9593608,3.8107998,294.0264,273.15,310.75134,0.01566764,298.83878,322.31293,0.014667429,1.0,0.0,0.37429607,0.0,262301.3,322.606,322.606,-4153.2407,1.0,131400.0,863483.8433692949,39057.92,825471.44,0.0,262301.3,7.7701607,864529.4,262301.3,262309.1,-0.23361206
2205,8.053413,326.88004,297.73682,8.053413,317.40234,4.1020207,3.9476435,294.0171,273.15,325.54425,0.016178237,326.82413,317.22913,0.9991689,1.0,0.41954082,0.17545441,1362057.6,122955.93,324.274,324.274,-4154.887,1.0,132300.0,1889476.119586675,985750.0,665173.4,1362057.6,122955.93,8.0496645,1650923.4,1485013.5,1485021.5,-0.24291992
2220,7.9259286,324.87418,298.32156,7.9259286,327.03995,4.0301585,3.878715,294.0532,273.15,324.657,0.015922138,324.90665,327.10846,0.9991689,1.0,0.42521948,0.4501497,1380493.6,315458.4,325.942,325.942,-4153.8506,1.0,133200.0,1761130.0100643348,883907.2,956003.4,1380493.6,315458.4,7.9088736,1839910.5,1695952.0,1695959.9,-0.20681763
2235,7.482367,327.68518,299.01517,7.482367,327.2081,3.781355,3.6399348,294.1226,273.15,327.23413,0.015031082,327.70087,327.2133,0.9991689,1.0,0.4164935,0.37327337,1352164.5,261584.62,327.61,327.61,-4149.5264,1.0,134100.0,1781478.491402362,900982.2,885989.44,1352164.5,261584.62,7.4212894,1786971.6,1613749.1,1613756.5,-0.13742065
2250,8.466621,328.63824,299.25043,8.466621,328.78424,4.331746,4.167766,294.20404,273.15,328.44583,0.017008318,328.5999,328.7542,0.9991689,1.0,0.4153697,0.38669807,1348515.9,270992.44,329.278,329.278,-4153.319,1.0,135000.0,2085571.7635006953,1045025.2,1050216.8,1348515.9,270992.44,8.499512,2095242.0,1619508.2,1619516.8,-0.05596924
2265,8.165909,331.45197,299.10202,8.165909,331.4263,4.167362,4.01034,294.28476,273.15,330.7215,0.016404226,331.436,331.41797,0.9991689,1.0,0.3986404,0.36718637,1294203.5,257318.9,330.946,330.946,-4157.631,1.0,135900.0,2178510.8053011755,1109500.1,1108619.9,1294203.5,257318.9,8.177702,2218120.0,1551522.4,1551530.5,0.024749756
2280,7.6431236,333.07822,298.72662,7.6431236,333.00638,3.8606038,3.71579,294.36087,273.15,332.1991,0.01535402,333.12482,333.05325,0.9991689,1.0,0.36681926,0.33505347,1190894.9,234800.66,332.614,332.614,-4139.1104,1.0,136800.0,2158535.4351858427,1102724.6,1100418.5,1190894.9,234800.66,7.576394,2203143.0,1425695.5,1425703.1,0.100860596
2295,9.418878,332.4678,298.2475,9.418878,332.55798,4.9027495,4.7147775,294.42783,273.15,333.47452,0.018921273,332.32925,332.43002,0.9991689,1.0,0.27965313,0.2447059,907906.1,171486.38,330.948,330.948,-4180.412,1.0,137700.0,2799468.2577448087,1353730.9,1357298.2,907906.1,171486.38,9.617527,2711029.0,1079392.5,1079402.1,0.16781616
2310,8.38533,329.05255,297.7243,8.38533,328.92166,4.2881985,4.1260953,294.4797,273.15,329.81717,0.016845016,328.99576,328.8674,0.9991689,1.0,0.1736272,0.14696157,563688.3,102988.555,327.615,327.615,-4155.4854,1.0,138600.0,2270540.2360816267,1103330.4,1098720.6,563688.3,102988.555,8.414293,2202051.0,666676.9,666685.3,0.21969604
2325,7.5032773,325.2218,297.2072,7.5032773,325.18427,3.7924757,3.6506002,294.50842,273.15,326.12518,0.015073087,325.19315,325.1541,0.9991689,1.0,0.122624435,0.1030799,398105.62,72236.914,324.282,324.282,-4149.1045,1.0,139500.0,1830708.8551606284,882845.1,881662.25,398105.62,72236.914,7.443076,1764507.4,470342.53,470349.97,0.24841309
