minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4695,-0.04238804,334.12332,296.27692,-0.04238804,334.12332,0.0,0.0,294.1,260.80368,321.98807,-8.5151936e-05,334.61426,334.61118,-1.7882716e-18,-9.6003125e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,281700.0,-9195.28806225407,-6737.7866,-6737.7866,0.0,0.0,0.0,-13475.573,0.0,0.0,-0.16000366
4710,-0.042388156,333.8843,293.86337,-0.042388156,333.8843,0.0,0.0,293.96906,260.651,305.2275,-8.5152176e-05,334.60062,334.59933,-2.054357e-18,-5.1635195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,282600.0,-4064.2597401099324,-7124.9375,-7124.9375,0.0,0.0,0.0,-14249.875,0.0,0.0,-0.2909546
4725,16.740484,322.0935,294.24832,0.19938405,332.07703,11.297928,0.0,293.8414,260.49783,317.9815,0.017014971,322.63925,331.62283,0.9998718,-8.5649515e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-4743.677,1.0,283500.0,1696041.695986048,1957795.8,31678.25,3246544.0,0.0,11.297928,1989474.0,3246544.0,3246555.2,-0.41860962
4740,7.191405,355.35724,294.4955,7.191405,343.9389,3.6191897,3.484199,293.77972,260.35,341.566,0.014446577,354.7931,343.91693,0.9998718,1.0,0.50552195,0.5671498,1641199.2,397450.4,343.15,343.15,-4146.032,1.0,284400.0,2856031.6759253736,1838261.5,1493383.2,1641199.2,397450.4,7.103389,3331644.8,2038649.6,2038656.8,-0.48028564
4755,7.691549,308.0426,296.98434,8.033448,342.2587,3.9948807,3.8448796,293.74432,260.21152,328.02072,0.015794715,307.81784,342.28015,0.014497237,1.0,0.0,0.645617,0.0,452439.12,343.15,343.15,-4153.762,1.0,285300.0,2058885.0487797572,357231.56,1527578.6,0.0,452439.12,7.8397603,1884810.2,452439.12,452446.97,-0.51568604
4770,8.338511,347.67697,299.59842,8.338511,345.39932,4.264166,4.1031184,293.7328,260.0822,349.31213,0.016750962,347.87817,344.34076,0.99916077,1.0,0.9029022,0.01,2931311.8,7007.856,343.15,343.15,-4157.797,1.0,286200.0,3497560.589772729,1683795.0,1604027.8,2931311.8,7007.856,8.367285,3287822.8,2938319.5,2938327.8,-0.5272217
4785,8.2812,342.6344,300.83313,8.2812,343.4087,4.2319603,4.072255,293.78534,259.96182,341.1599,0.016635831,342.58582,343.64325,0.99916077,1.0,0.62915283,0.74402934,2042572.2,521405.06,343.15,343.15,-4157.721,1.0,287100.0,2817652.117806483,1453891.8,1480822.4,2042572.2,521405.06,8.304215,2934714.0,2563977.2,2563985.5,-0.4746704
4800,8.00497,343.8206,301.62515,8.00497,343.4957,4.07506,3.921793,293.85904,259.85,344.04102,0.01608092,343.83203,343.44583,0.99916077,1.0,0.6395866,0.5377493,2076446.1,376846.97,343.15,343.15,-4154.8975,1.0,288000.0,2864761.559183694,1418647.2,1407724.1,2076446.1,376846.97,7.996853,2826371.5,2453293.0,2453301.0,-0.40097046
4815,7.33416,343.75146,301.6703,7.33416,343.75525,3.6989868,3.560849,293.97113,259.84866,343.6302,0.014733353,343.74896,343.76843,0.99916077,1.0,0.5699485,0.52276593,1850362.8,366346.84,343.15,343.15,-4148.215,1.0,288900.0,2596482.018690801,1296246.2,1296362.9,1850362.8,366346.84,7.2598357,2592609.0,2216709.5,2216716.8,-0.2888794
4830,8.001889,343.38895,301.18497,8.001889,343.31186,4.07575,3.922507,294.07553,260.04575,343.08908,0.016074732,343.3928,343.3146,0.99916077,1.0,0.56215954,0.50603473,1825075.6,354621.84,343.15,343.15,-4157.4927,1.0,289800.0,2829109.064374097,1418388.5,1415797.8,1825075.6,354621.84,7.9982567,2834186.2,2179697.5,2179705.5,-0.18447876
4845,7.283791,344.48242,300.4568,7.283791,344.46133,3.6709723,3.5339446,294.1636,260.41992,344.38837,0.014632168,344.47845,344.45834,0.99916077,1.0,0.4699436,0.42009628,1525692.6,294397.44,343.15,343.15,-4147.6567,1.0,290700.0,2699819.9045581827,1346828.8,1346183.6,1525692.6,294397.44,7.204917,2693012.5,1820090.0,1820097.2,-0.09640503
4860,7.3795094,342.7919,299.69696,7.3795094,342.7889,3.7352185,3.5958667,294.23358,260.95,343.40836,0.014824455,342.8188,342.81003,0.99916077,1.0,0.44189513,0.39405024,1434632.0,276144.75,343.15,343.15,-4161.608,1.0,291600.0,2721589.910608458,1335682.0,1335589.2,1434632.0,276144.75,7.331085,2671271.2,1710776.8,1710784.1,-0.026428223
4875,7.442357,343.32172,298.9929,7.442357,343.31104,3.787198,3.6461263,294.2917,261.68332,343.5036,0.014950707,343.2863,343.27695,0.99916077,1.0,0.35860282,0.31373093,1164219.9,219858.12,340.928,340.928,-4181.8984,1.0,292500.0,2794959.685475834,1385626.0,1385292.1,1164219.9,219858.12,7.4333243,2770918.0,1384078.0,1384085.4,0.031677246
4890,7.811141,338.7295,298.35382,7.8111415,338.5604,3.9584658,3.809781,294.327,262.57962,339.27768,0.015691545,338.71802,338.54523,0.99916077,1.0,0.26817498,0.22944011,870641.9,160788.33,337.595,337.595,-4144.957,1.0,293400.0,2697065.9677874893,1324596.2,1319048.8,870641.9,160788.33,7.7682467,2643645.0,1031430.2,1031437.94,0.066986084
4905,7.213727,335.28897,297.83243,7.213727,335.25143,3.638115,3.5025098,294.3402,263.4861,335.98453,0.014491419,335.26068,335.22208,0.99916077,1.0,0.22516154,0.19335377,730996.8,135499.55,334.262,334.262,-4154.153,1.0,294300.0,2322087.9062461336,1134845.4,1133708.1,730996.8,135499.55,7.140625,2268553.5,866496.4,866503.5,0.080200195
4920,7.50787,331.94833,297.42105,7.50787,331.87408,3.7909122,3.6490138,294.34155,264.25,332.42688,0.015082314,331.93726,331.86063,0.99916077,1.0,0.20099498,0.17273387,652539.06,121049.414,330.929,330.929,-4144.39,1.0,295200.0,2217469.3439916437,1088750.8,1086409.4,652539.06,121049.414,7.439926,2175160.0,773588.5,773595.94,0.08154297
4935,7.4011664,328.32953,297.10718,7.4011664,328.27368,3.7423005,3.6025648,294.33408,264.87256,328.7695,0.01486796,328.31857,328.26028,0.99916077,1.0,0.18598625,0.16034071,603812.5,112364.46,327.596,327.596,-4155.966,1.0,296100.0,1977167.377105218,970543.6,968807.6,603812.5,112364.46,7.3448653,1939351.2,716176.94,716184.3,0.07406616
4950,7.8283815,325.00656,296.88345,7.828382,324.97748,3.9606667,3.8117347,294.31833,265.45184,325.8634,0.015726179,324.96973,324.93924,0.99916077,1.0,0.14771299,0.12562643,479556.72,88037.195,324.263,324.263,-4136.8613,1.0,297000.0,1914124.2833838987,924665.4,923709.1,479556.72,88037.195,7.7724013,1848374.5,567593.94,567601.7,0.05831909
4965,10.212365,321.52478,296.74072,10.212365,321.5301,5.3626633,5.1536307,294.29617,265.9802,322.49655,0.020515285,321.42615,321.44025,0.99916077,1.0,0.14012292,0.12063612,454915.25,84540.06,320.93,320.93,-4177.915,1.0,297900.0,2219230.3583371993,1063036.1,1063263.9,454915.25,84540.06,10.5162945,2126300.0,539455.3,539465.8,0.03616333
4980,7.2281055,318.5922,296.64984,7.2281055,318.56485,3.6452825,3.5093777,294.28534,266.45,319.4062,0.014520304,318.54855,318.52188,0.99916077,1.0,0.11643104,0.09952342,377998.47,69744.58,317.597,317.597,-4153.324,1.0,298800.0,1387802.1872997123,666126.9,665296.75,377998.47,69744.58,7.15466,1331423.6,447743.06,447750.22,0.02532959
4995,5.488223,309.51572,296.57568,5.7397747,316.8168,2.7693434,2.6672392,294.26846,266.84723,314.1906,0.011277778,309.4197,316.79428,0.014573925,1.0,0.0,0.090160914,0.0,63183.47,314.264,314.264,-4138.1143,1.0,299700.0,834360.5016623996,298274.72,487953.78,0.0,63183.47,5.4365826,786228.5,63183.47,63188.906,0.008453369
5010,4.952568,304.68298,296.50894,4.952583,310.7821,2.417928,2.328956,294.24164,267.16296,309.83493,0.009949066,304.5709,310.71097,0.8807572,1.0,0.0,0.069010615,0.0,48361.645,312.042,312.042,-4126.3022,1.0,300600.0,556840.7812109399,170026.48,296893.88,0.0,48361.645,4.746884,466920.38,48361.645,48366.39,-0.018371582
5025,10.593721,311.1671,296.43225,10.150932,306.00095,5.375885,5.164042,294.2081,267.39722,311.98517,0.020836627,311.03946,305.85635,1.0,0.014565784,0.111891925,0.0,363262.06,0.0,312.042,312.042,-4111.2583,1.0,301500.0,1361095.4365099361,655607.56,407950.94,363262.06,0.0,10.539927,1063558.5,363262.06,363272.6,-0.0519104
5040,6.0589485,309.57388,296.38428,5.7943463,301.6851,2.9370625,2.8286176,294.1739,267.55,306.04688,0.011905847,309.62482,301.63702,1.0,0.014565784,0.15830112,0.0,513931.5,0.0,310.933,310.933,-4142.474,1.0,302400.0,483173.92389562883,335643.6,129001.9,513931.5,0.0,5.7656803,464645.5,513931.5,513937.28,-0.086120605
5055,6.2695622,312.15228,296.3666,5.9967136,299.30072,3.0423114,2.929744,294.1282,267.52197,305.9915,0.012320659,312.14963,299.26193,1.0,0.014565784,0.19049609,0.0,618453.94,0.0,312.601,312.601,-4136.3374,1.0,303300.0,498056.32831769343,415670.97,73899.14,618453.94,0.0,5.9720554,489570.12,618453.94,618459.94,-0.13180542
5070,6.8282795,313.4385,296.31992,6.5341215,297.70926,3.3390646,3.2150524,294.07916,267.32156,305.6211,0.013421644,313.4653,297.69336,1.0,0.014565784,0.24939825,0.0,809682.4,0.0,314.269,314.269,-4141.3643,1.0,304200.0,524315.8361951202,490940.2,38128.18,809682.4,0.0,6.554117,529068.4,809682.4,809688.94,-0.18084717
5085,7.4052725,315.18518,296.33722,7.0896406,297.14166,3.6506057,3.5143805,294.03113,267.11035,306.20413,0.014559178,315.20132,297.1377,1.0,0.014565784,0.29221943,0.0,948703.2,0.0,315.937,315.937,-4147.037,1.0,305100.0,603347.376385284,586212.0,23953.5,948703.2,0.0,7.164986,610165.5,948703.2,948710.4,-0.22888184
5100,7.766743,311.74786,296.4777,7.7676544,320.25952,3.9399266,3.7921212,293.99133,267.05,319.67422,0.01560327,311.3431,320.2032,0.27627903,1.0,0.0,0.29859504,0.0,209251.11,315.937,315.937,-4151.3467,1.0,306000.0,1520155.4738419873,498117.94,775861.94,0.0,209251.11,7.732048,1273979.9,209251.11,209258.84,-0.26867676
5115,7.8191247,299.91974,297.05518,8.16141,317.23914,4.0674934,3.9145513,293.98856,267.2841,308.9201,0.016051386,299.86575,317.30508,0.01459744,1.0,0.0,0.3530699,0.0,247426.31,319.273,319.273,-4155.5605,1.0,306900.0,799883.923104744,94073.18,691864.2,0.0,247426.31,7.9820447,785937.4,247426.31,247434.3,-0.27145386
5130,8.053313,298.30258,297.6519,8.404708,320.68503,4.2032456,4.044747,293.9837,267.69696,309.6128,0.016530989,298.3009,320.69272,0.01459744,1.0,0.0,0.3738504,0.0,261988.98,320.941,320.941,-4158.256,1.0,307800.0,830447.5982122881,22009.078,813064.7,0.0,261988.98,8.2479925,835073.75,261988.98,261997.23,-0.27630615
5145,8.393457,324.6729,297.71716,8.393457,315.65866,4.296026,4.133668,293.98825,268.06137,323.0237,0.01686134,324.62918,315.5383,0.9991537,1.0,0.4117769,0.19342309,1336851.8,135548.11,322.609,322.609,-4158.838,1.0,308700.0,1792149.781461319,950258.06,632483.0,1336851.8,135548.11,8.429694,1582741.0,1472399.9,1472408.2,-0.27175903
5160,8.182613,323.3726,298.3526,8.182613,325.33414,4.1759143,4.0185204,294.03696,268.15,323.19485,0.016437782,323.40292,325.39246,0.9991537,1.0,0.41784585,0.43824166,1356554.9,307113.47,324.277,324.277,-4156.804,1.0,309600.0,1715076.5751411768,859861.4,927273.9,1356554.9,307113.47,8.194435,1787135.2,1663668.4,1663676.6,-0.22305298
5175,7.740651,325.94437,299.04803,7.740651,325.54767,3.9260414,3.778818,294.1081,268.00964,325.5378,0.01554994,325.95926,325.55365,0.9991537,1.0,0.4079409,0.36798504,1324398.0,257878.62,325.945,325.945,-4152.2305,1.0,310500.0,1730040.6414147858,874419.5,861522.56,1324398.0,257878.62,7.7048593,1735942.0,1582276.6,1582284.4,-0.1519165
5190,7.406388,327.42273,299.29922,7.406388,327.5298,3.736295,3.5966153,294.18933,267.8507,327.01773,0.014878449,327.42587,327.53836,0.9991537,1.0,0.3918997,0.3655373,1272319.5,256163.27,327.613,327.613,-4145.5864,1.0,311400.0,1732115.1818148338,874833.0,878163.2,1272319.5,256163.27,7.3329105,1752996.2,1528482.8,1528490.1,-0.07067871
5205,7.3980746,328.60178,299.18478,7.3980746,328.59183,3.7413836,3.6017008,294.26978,267.6914,328.27878,0.014861749,328.6951,328.67532,0.9991537,1.0,0.42528057,0.393456,1380692.1,275728.3,329.281,329.281,-4156.88,1.0,312300.0,1816028.026445065,914042.25,913733.1,1380692.1,275728.3,7.3430843,1827775.4,1656420.5,1656427.9,0.009765625
5220,7.403896,331.2439,298.85284,7.4038963,331.32608,3.7439232,3.604125,294.34424,267.55,331.22968,0.014873444,331.24194,331.32382,0.9991537,1.0,0.35076648,0.3189387,1138778.8,223507.66,330.949,330.949,-4156.1113,1.0,313200.0,2022530.9450413305,1007243.94,1009799.6,1138778.8,223507.66,7.348048,2017043.5,1362286.4,1362293.8,0.084228516
5235,7.2287602,332.68988,298.41925,7.2287602,332.63287,3.6513772,3.5153477,294.41162,267.4249,331.96204,0.014521619,332.71213,332.65912,0.9991537,1.0,0.3315394,0.30148086,1076357.2,211273.45,330.95,330.95,-4160.208,1.0,314100.0,2045801.366950286,1040483.5,1038752.75,1076357.2,211273.45,7.166725,2079236.2,1287630.8,1287637.9,0.15161133
5250,8.242214,329.06784,297.93762,8.242214,328.9889,4.178458,4.0202804,294.4654,267.3011,330.16302,0.016557513,329.04184,328.9552,0.9991537,1.0,0.20247641,0.17103857,657348.56,119861.37,327.617,327.617,-4124.582,1.0,315000.0,2241004.5841399324,1077644.1,1074911.1,657348.56,119861.37,8.198738,2152555.2,777209.94,777218.1,0.2053833
5265,7.663303,325.2877,297.44608,7.6633034,325.21704,3.8731656,3.727873,294.49744,267.17676,325.96906,0.015394558,325.2595,325.18884,0.9991537,1.0,0.14367944,0.12261498,466461.62,85926.81,324.284,324.284,-4140.7607,1.0,315900.0,1844214.4205212174,896106.6,893832.8,466461.62,85926.81,7.601039,1789939.5,552388.44,552396.06,0.23742676
5280,12.291329,321.7999,296.9887,12.291329,321.7663,6.5682135,6.295029,294.50528,267.05,322.62885,0.024691649,321.72012,321.693,0.9991537,1.0,0.10644198,0.08919048,345568.6,62503.406,320.951,320.951,-4144.0747,1.0,316800.0,2659008.452368289,1280842.4,1279107.9,345568.6,62503.406,12.863243,2559950.2,408072.0,408084.88,0.24526978
5295,8.2859535,318.58646,296.6014,8.2859535,318.5586,4.2306156,4.0708776,294.49222,266.90738,319.51312,0.01664538,318.52902,318.5038,0.9991537,1.0,0.071023874,0.058037914,230582.12,40672.137,317.618,317.618,-4153.55,1.0,317700.0,1601771.4253418944,765101.7,764132.06,230582.12,40672.137,8.301493,1529233.8,271254.25,271262.56,0.23220825
5310,5.42336,311.78918,296.30322,5.6722565,316.61023,2.7385516,2.6376915,294.46234,266.7482,315.28784,0.011144809,311.69415,316.5352,0.0145708425,1.0,0.0,0.044240475,0.0,31003.088,314.285,314.285,-4144.3315,1.0,318600.0,888635.841769792,352740.97,483783.5,0.0,31003.088,5.376243,836524.5,31003.088,31008.465,0.20233154
5325,4.439602,307.7364,296.09705,4.4396024,311.24414,2.1541722,2.0750422,294.4193,266.58997,311.24072,0.008918571,308.6492,312.11728,0.99714184,1.0,1.0,1.0,3246544.0,700785.6,312.063,312.063,-4125.1123,1.0,319500.0,567251.8349199663,217031.02,282437.72,3246544.0,700785.6,4.2292147,499468.75,3947329.5,3947333.8,0.15930176
5340,10.819206,311.3017,295.9741,10.366758,306.56003,5.5811615,5.361521,294.3676,266.45,311.23578,0.021279894,311.1723,306.4771,1.0,0.0145669235,0.07859907,0.0,255175.36,0.0,312.063,312.063,-4172.6733,1.0,320400.0,1364021.8411321712,696496.7,460915.8,255175.36,0.0,10.942682,1157412.5,255175.36,255186.3,0.10760498
5355,6.094884,304.64935,295.9378,5.828903,303.246,2.9547021,2.8455622,294.302,266.3925,304.99225,0.011976652,304.61105,303.19778,1.0,0.0145669235,0.026604446,0.0,86372.5,0.0,305.37,305.37,-4140.972,1.0,321300.0,455456.0463049711,223002.66,178914.84,86372.5,0.0,5.8002644,401917.5,86372.5,86378.3,0.041992188
5370,6.484761,305.57162,295.96918,6.2036605,300.05988,3.148379,3.0315914,294.22305,266.4216,302.8067,0.012744676,305.63342,300.01752,1.0,0.0145669235,0.12829937,0.0,416529.53,0.0,306.482,306.482,-4127.6797,1.0,322200.0,365996.54909687163,261532.23,106584.68,416529.53,0.0,6.1799707,368116.9,416529.53,416535.72,-0.036956787
5385,6.5486054,307.50113,295.9702,6.265067,297.98022,3.1896486,3.0714145,294.13525,266.4649,302.98477,0.012870483,307.50125,297.94934,1.0,0.0145669235,0.15099584,0.0,490214.6,0.0,308.15,308.15,-4138.408,1.0,323100.0,379179.0905375365,317147.9,52889.953,490214.6,0.0,6.261063,370037.88,490214.6,490220.84,-0.12475586
5400,7.4644256,308.9753,295.9595,7.1466517,296.70663,3.6824818,3.5449865,294.0454,266.45,302.82718,0.014675857,308.99774,296.69568,1.0,0.0145669235,0.21333344,0.0,692596.4,0.0,309.818,309.818,-4147.2075,1.0,324000.0,423313.90382651077,408053.25,22425.848,692596.4,0.0,7.2274685,430479.1,692596.4,692603.6,-0.21459961
5415,8.47285,310.62512,296.05157,8.117498,296.33926,4.2401476,4.080109,293.94873,266.33353,303.4797,0.016663903,310.6395,296.33798,1.0,0.0145669235,0.2649238,0.0,860086.8,0.0,311.486,311.486,-4158.092,1.0,324900.0,519882.96751602547,518613.8,9808.33,860086.8,0.0,8.320257,528422.1,860086.8,860095.1,-0.3112793
5430,9.270237,312.34793,296.2981,9.270232,296.40024,4.803799,4.6198754,293.85638,266.16592,304.29544,0.01862267,312.36807,296.4025,1.0,0.9719366,0.3166027,0.0,1027864.6,0.0,312.598,312.598,-4168.211,1.0,325800.0,625514.0591530335,624900.25,3976.9094,1027864.6,0.0,9.423675,628877.2,1027864.6,1027874.06,-0.4036255
5445,9.865652,301.15793,296.81802,10.297033,313.39258,5.289817,5.0843005,293.78687,266.01535,309.10748,0.020252079,301.058,313.33823,0.014540606,1.0,0.0,0.26901773,0.0,188523.75,312.598,312.598,-4181.426,1.0,326700.0,1045325.8046958582,179827.16,716808.7,0.0,188523.75,10.374117,896635.9,188523.75,188534.12,-0.47314453
5460,10.526305,297.96347,297.97858,10.987563,315.70132,5.701852,5.476972,293.7357,265.95,306.68753,0.021609252,297.96295,315.7334,0.014540578,1.0,0.0,0.41533473,0.0,291060.6,316.49,316.49,-4191.0576,1.0,327600.0,790414.721616628,-667.8524,817865.2,0.0,291060.6,11.178823,817197.3,291060.6,291071.78,-0.5243225
5475,11.205107,298.3903,298.14935,11.697043,317.3593,6.1345,5.888055,293.68118,265.95,307.9753,0.023003688,298.39343,317.36523,0.014540578,1.0,0.0,0.44254166,0.0,310126.84,318.158,318.158,-4201.5317,1.0,328500.0,949339.7706897553,11338.811,943738.94,0.0,310126.84,12.022554,955077.75,310126.84,310138.88,-0.5788269
5490,11.83309,298.59903,298.38763,12.353391,318.90604,6.5436068,6.275345,293.6332,265.95,308.81665,0.024293713,298.60126,318.9186,0.014540578,1.0,0.0,0.5068977,0.0,355226.62,319.826,319.826,-4211.773,1.0,329400.0,1064110.0140767775,10506.128,1064581.8,0.0,355226.62,12.818952,1075087.9,355226.62,355239.44,-0.62680054
5505,12.570799,320.78162,298.97446,12.570799,316.11093,6.848479,6.5626864,293.61084,265.95,319.09735,0.025253065,320.79803,316.08804,0.999115,1.0,0.56009704,0.38257745,1818379.5,268104.75,321.494,321.494,-4216.2744,1.0,330300.0,2134291.9752870784,1151360.4,904760.56,1818379.5,268104.75,13.411165,2056121.0,2086484.2,2086497.6,-0.6491699
5520,12.670522,322.92007,301.08493,12.670523,323.3663,6.9142714,6.624612,293.65054,265.95,322.59314,0.025453396,322.93613,323.39676,0.999115,1.0,0.57760376,0.57069296,1875216.0,399933.4,323.162,323.162,-4218.273,1.0,331200.0,2299319.273110859,1161983.2,1185729.9,1875216.0,399933.4,13.538883,2347713.0,2275149.5,2275163.0,-0.60946655
5535,12.531089,324.57092,302.3766,12.53109,324.5778,6.8235908,6.5392933,293.7264,265.95,324.43228,0.025173293,324.57913,324.58286,0.999115,1.0,0.5638593,0.5274386,1830594.0,369621.34,324.83,324.83,-4216.3193,1.0,332100.0,2331900.779848513,1168100.6,1168462.1,1830594.0,369621.34,13.3628845,2336562.8,2200215.2,2200228.5,-0.53359985
5550,12.231257,326.11862,303.04788,12.231258,326.13312,6.6293306,6.3561773,293.821,265.95,325.88974,0.024570972,326.1291,326.14453,0.999115,1.0,0.56888413,0.53492314,1846907.2,374866.4,326.498,326.498,-4211.725,1.0,333000.0,2357235.908626535,1185173.5,1185918.2,1846907.2,374866.4,12.985508,2371091.8,2221773.8,2221786.8,-0.43899536
5565,11.809855,327.7556,303.2893,11.809856,327.78284,6.359417,6.1010847,293.92468,265.95,327.52707,0.023724431,327.76697,327.79428,0.999115,1.0,0.5786894,0.5418951,1878740.5,379752.28,328.166,328.166,-4205.3433,1.0,333900.0,2415113.9335530275,1213563.0,1214913.4,1878740.5,379752.28,12.460502,2428476.5,2258492.8,2258505.2,-0.33532715
5580,11.265273,329.4833,303.3772,11.265273,329.5069,6.0159683,5.7755194,294.03476,265.95,329.219,0.022630436,329.49612,329.51993,0.999115,1.0,0.5863559,0.54731464,1903630.2,383550.25,329.834,329.834,-4197.334,1.0,334800.0,2456206.7848259173,1235188.4,1236304.5,1903630.2,383550.25,11.791488,2471493.0,2287180.5,2287192.2,-0.22525024
5595,10.592126,331.2435,303.33154,10.592126,331.2631,5.5995173,5.3795166,294.1494,265.95,330.9604,0.021278175,331.25705,331.2768,0.999115,1.0,0.58548176,0.54436374,1900792.4,381482.28,331.502,331.502,-4187.8423,1.0,335700.0,2469143.8477157815,1241717.2,1242588.9,1900792.4,381482.28,10.979034,2484306.0,2282274.8,2282285.8,-0.1105957
5610,9.79468,333.01797,303.1308,9.794681,333.0309,5.1172137,4.919512,294.26553,265.95,332.7051,0.01967621,333.0326,333.04572,0.999115,1.0,0.575063,0.53252536,1866967.2,373186.12,333.17,333.17,-4177.1826,1.0,336600.0,2444023.4730711267,1229488.4,1230020.8,1866967.2,373186.12,10.036726,2459509.0,2240153.5,2240163.5,0.0055236816
5625,8.891526,334.78003,302.75217,8.891526,334.7854,4.584784,4.4103293,294.37906,265.95,334.4282,0.017861895,334.79636,334.80194,0.999115,1.0,0.5541937,0.51094437,1799214.1,358062.44,334.838,334.838,-4165.893,1.0,337500.0,2376334.161102932,1196061.6,1196262.2,1799214.1,358062.44,8.995113,2392324.0,2157276.5,2157285.5,0.11904907
5640,7.919123,336.5498,302.19522,7.919123,336.55002,4.0271997,3.875895,294.48517,265.95,336.15186,0.015908467,336.56793,336.56842,0.999115,1.0,0.5232301,0.47986752,1698689.5,336284.25,336.506,336.506,-4154.745,1.0,338400.0,2268831.549181675,1142644.4,1142651.4,1698689.5,336284.25,7.903095,2285295.8,2034973.8,2034981.6,0.22515869
5655,7.834074,338.08813,301.187,7.834074,338.0666,3.9857945,3.8363082,294.72705,266.02814,337.6036,0.015737614,338.1553,338.1275,0.999115,1.0,0.49527082,0.45158675,1607918.5,316465.5,338.174,338.174,-4161.1226,1.0,339300.0,2407063.303083908,1214161.8,1213452.8,1607918.5,316465.5,7.8221025,2427614.5,1924384.0,1924391.9,0.46704102
5670,8.005921,338.1923,299.63965,8.005921,338.18677,4.0891023,3.9355516,294.9245,266.2,339.59525,0.01608283,338.06763,338.06393,0.999115,1.0,0.2219597,0.18260874,720601.9,127969.58,334.841,334.841,-4169.4766,1.0,340200.0,2698916.2280899566,1296327.6,1296141.9,720601.9,127969.58,8.024654,2592469.5,848571.44,848579.44,0.66448975
5685,7.9600677,333.2396,298.11392,7.960068,333.00153,4.0596747,3.9072485,295.06024,266.3719,334.31277,0.01599072,333.11545,332.8988,0.999115,1.0,0.0,0.0,0.0,0.0,332.619,332.619,-4165.3022,0.0,341100.0,2431151.882395716,1174331.5,1166372.4,0.0,0.0,7.966923,2340704.0,0.0,7.966923,0.80023193
5700,-0.042387918,332.14575,297.8862,-0.042387918,332.11395,0.0,0.0,295.1307,266.45,333.52783,-8.515169e-05,331.98618,331.95105,6.352817e-14,6.375889e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,342000.0,-12746.76969086541,-6099.202,-6093.541,0.0,0.0,0.0,-12192.743,0.0,0.0,0.870697
5715,-0.042387918,332.22336,297.8862,-0.042387918,332.2019,0.0,0.0,295.1616,266.45,333.52783,-8.515169e-05,331.99063,331.95526,2.165844e-19,4.0033251e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,342900.0,-12746.76969086541,-6113.0186,-6109.199,0.0,0.0,0.0,-12222.218,0.0,0.0,0.9015808
5730,-0.042387918,332.2831,297.8862,-0.042387918,332.26868,0.0,0.0,295.17352,266.45,333.52783,-8.515169e-05,331.99527,331.95966,1.0105861e-18,-7.631812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,343800.0,-12746.76969086541,-6123.6562,-6121.0864,0.0,0.0,0.0,-12244.742,0.0,0.0,0.9135132
5745,-0.042387918,332.33084,297.8862,-0.042387918,332.3211,0.0,0.0,295.17337,266.45,333.52783,-8.515169e-05,332.00012,331.9642,6.367915e-34,-8.5899455e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,344700.0,-12746.76969086541,-6132.154,-6130.4204,0.0,0.0,0.0,-12262.574,0.0,0.0,0.9133606
5760,-0.042387918,332.37054,297.8862,-0.042387918,332.36398,0.0,0.0,295.16943,266.45,333.52783,-8.515169e-05,332.0052,331.96896,0.0,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-12746.76969086541,-6139.222,-6138.0537,0.0,0.0,0.0,-12277.275,0.0,0.0,0.9094238
5775,-0.042387918,332.40515,297.8862,-0.042387918,332.40073,0.0,0.0,295.15982,266.45,333.52783,-8.515169e-05,332.01044,331.9739,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-12746.76969086541,-6145.3833,-6144.595,0.0,0.0,0.0,-12289.979,0.0,0.0,0.8998108
5790,-0.042387918,332.43643,297.8862,-0.042387918,332.43344,0.0,0.0,295.14774,266.45,333.52783,-8.515169e-05,332.01593,331.97903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-12746.76969086541,-6150.952,-6150.4194,0.0,0.0,0.0,-12301.371,0.0,0.0,0.88772583
5805,-0.042387918,332.46558,297.8862,-0.042387918,332.46353,0.0,0.0,295.13278,266.45,333.52783,-8.515169e-05,332.0216,331.98434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-12746.76969086541,-6156.1406,-6155.7764,0.0,0.0,0.0,-12311.917,0.0,0.0,0.8727722
5820,-0.042387918,332.4932,297.8862,-0.042387918,332.49182,0.0,0.0,295.11624,266.45,333.52783,-8.515169e-05,332.02753,331.98984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-12746.76969086541,-6161.057,-6160.813,0.0,0.0,0.0,-12321.87,0.0,0.0,0.8562317
5835,-0.042387918,332.51965,297.8862,-0.042387918,332.5187,0.0,0.0,295.10165,266.5297,333.52783,-8.515169e-05,332.03363,331.9955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-12746.76969086541,-6165.7676,-6165.599,0.0,0.0,0.0,-12331.367,0.0,0.0,0.8416443
5850,-0.042387918,332.54495,297.8862,-0.042387918,332.54434,0.0,0.0,295.08008,266.7125,333.52783,-8.515169e-05,332.03995,332.00137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-12746.76969086541,-6170.272,-6170.163,0.0,0.0,0.0,-12340.436,0.0,0.0,0.82006836
5865,-0.042387918,332.56894,297.8862,-0.042387918,332.5685,0.0,0.0,295.06268,266.91406,333.52783,-8.515169e-05,332.0464,332.0074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-12746.76969086541,-6174.542,-6174.466,0.0,0.0,0.0,-12349.008,0.0,0.0,0.80267334
5880,-0.042387918,332.5912,297.8862,-0.042387918,332.5909,0.0,0.0,295.0433,267.05,333.52783,-8.515169e-05,332.053,332.01352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-12746.76969086541,-6178.503,-6178.454,0.0,0.0,0.0,-12356.957,0.0,0.0,0.7832947
5895,-0.042387918,332.6111,297.8862,-0.042387918,332.61093,0.0,0.0,295.02148,267.10626,333.52783,-8.515169e-05,332.0597,332.0197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-12746.76969086541,-6182.0503,-6182.018,0.0,0.0,0.0,-12364.068,0.0,0.0,0.7614746
5910,-0.042387918,332.62802,297.8862,-0.042387918,332.62787,0.0,0.0,294.99927,267.125,333.52783,-8.515169e-05,332.06644,332.02597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-12746.76969086541,-6185.0605,-6185.033,0.0,0.0,0.0,-12370.094,0.0,0.0,0.7392578
5925,-0.042387918,332.641,297.8862,-0.042387918,332.64093,0.0,0.0,294.97507,267.10626,333.52783,-8.515169e-05,332.07318,332.03223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-12746.76969086541,-6187.3696,-6187.3584,0.0,0.0,0.0,-12374.729,0.0,0.0,0.7150574
5940,-0.042387918,332.64902,297.8862,-0.042387918,332.64896,0.0,0.0,294.94824,267.05,333.52783,-8.515169e-05,332.0798,332.0384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-12746.76969086541,-6188.7983,-6188.7876,0.0,0.0,0.0,-12377.586,0.0,0.0,0.6882324
5955,-0.042387918,332.651,297.8862,-0.042387918,332.65097,0.0,0.0,294.92163,266.92685,333.52783,-8.515169e-05,332.08624,332.0444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-12746.76969086541,-6189.1514,-6189.146,0.0,0.0,0.0,-12378.297,0.0,0.0,0.6616211
5970,-0.042387918,332.64566,297.8862,-0.042387918,332.64566,0.0,0.0,294.89526,266.74658,333.52783,-8.515169e-05,332.09238,332.05014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-12746.76969086541,-6188.2007,-6188.2007,0.0,0.0,0.0,-12376.401,0.0,0.0,0.6352539
5985,-0.042387918,332.6317,297.8862,-0.042387918,332.63168,0.0,0.0,294.8637,266.56805,333.52783,-8.515169e-05,332.0981,332.05554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-12746.76969086541,-6185.718,-6185.7124,0.0,0.0,0.0,-12371.43,0.0,0.0,0.60369873
6000,-0.042387918,332.60773,297.8862,-0.042387918,332.6077,0.0,0.0,294.8363,266.45,333.52783,-8.515169e-05,332.10327,332.06046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360000.0,-12746.76969086541,-6181.4473,-6181.442,0.0,0.0,0.0,-12362.889,0.0,0.0,0.57629395
6015,-0.042387918,332.57224,297.8862,-0.042387918,332.57224,0.0,0.0,294.76447,266.42444,333.52783,-8.515169e-05,332.1077,332.06473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360900.0,-12746.76969086541,-6175.129,-6175.129,0.0,0.0,0.0,-12350.258,0.0,0.0,0.50445557
6030,-0.042387918,332.52368,297.8862,-0.042387918,332.52368,0.0,0.0,294.7061,266.45,333.52783,-8.515169e-05,332.11124,332.06824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,361800.0,-12746.76969086541,-6166.485,-6166.485,0.0,0.0,0.0,-12332.97,0.0,0.0,0.44607544
6045,-0.042387918,332.46082,297.8862,-0.042387918,332.46082,0.0,0.0,294.65005,266.47556,333.52783,-8.515169e-05,332.11374,332.0708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,362700.0,-12746.76969086541,-6155.293,-6155.293,0.0,0.0,0.0,-12310.586,0.0,0.0,0.39004517
6060,-0.042387918,332.3819,297.8862,-0.042387918,332.3819,0.0,0.0,294.59897,266.45,333.52783,-8.515169e-05,332.11493,332.07227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,363600.0,-12746.76969086541,-6141.243,-6141.243,0.0,0.0,0.0,-12282.486,0.0,0.0,0.33895874
6075,-0.042387918,332.28552,297.8862,-0.042387918,332.28552,0.0,0.0,294.45435,266.34525,333.52783,-8.515169e-05,332.11465,332.07245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,364500.0,-12746.76969086541,-6124.0854,-6124.0854,0.0,0.0,0.0,-12248.171,0.0,0.0,0.19433594
6090,-0.042387918,332.17017,297.88596,-0.042387918,332.17017,0.0,0.0,294.33948,266.19717,333.52164,-8.5151696e-05,332.11264,332.0711,1.33931454e-20,-2.0205284e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,365400.0,-12744.642507360737,-6103.5923,-6103.5923,0.0,0.0,0.0,-12207.185,0.0,0.0,0.07946777
6105,-0.042387955,332.0344,297.8195,-0.042387955,332.0344,0.0,0.0,294.22864,266.0505,330.5629,-8.515177e-05,332.10867,332.06805,3.0551717e-19,1.5293276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,366300.0,-11710.268334997665,-6091.2593,-6091.2593,0.0,0.0,0.0,-12182.519,0.0,0.0,-0.03137207
6120,-0.04238803,331.87668,297.24966,-0.04238803,331.87668,0.0,0.0,294.1199,265.95,318.8912,-8.515192e-05,332.10248,332.06305,7.777421e-19,9.148117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,367200.0,-7739.83880766993,-6164.6377,-6164.6377,0.0,0.0,0.0,-12329.275,0.0,0.0,-0.1401062
6135,-0.042388156,331.69608,295.84967,-0.042388156,331.69608,0.0,0.0,293.9748,265.90314,303.89944,-8.5152176e-05,332.09378,332.05588,-2.6446647e-19,-4.279106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,368100.0,-2878.9143158802767,-6381.7446,-6381.7446,0.0,0.0,0.0,-12763.489,0.0,0.0,-0.2852173
6150,18.52223,321.78995,294.2428,0.24083522,329.8347,12.857448,0.0,293.85272,265.8875,318.19397,0.018846253,322.27274,329.44122,0.9998674,-5.6451574e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-4814.779,1.0,369000.0,1895837.3414461676,2142985.5,36001.477,3246544.0,0.0,12.857448,2178987.0,3246544.0,3246556.8,-0.4072876
6165,7.0816493,356.84628,294.4755,7.0816493,344.07422,3.5586462,3.426045,293.79816,265.90314,340.97403,0.014226093,356.2511,344.17392,0.9998674,1.0,0.4711927,0.59677345,1529747.8,418210.25,343.15,343.15,-4145.072,1.0,369900.0,2778268.430680237,1855089.9,1475211.2,1529747.8,418210.25,6.984691,3330301.0,1947958.0,1947965.0,-0.46185303
6180,6.6909413,309.79803,296.58835,6.9918385,343.17218,3.4276648,3.300221,293.86548,265.95,329.92737,0.013743443,309.53842,343.18256,0.014549796,1.0,0.0,0.5607358,0.0,392955.6,343.15,343.15,-4144.1694,1.0,370800.0,1924410.3134771534,371218.0,1367967.8,0.0,392955.6,6.7278857,1739185.8,392955.6,392962.3,-0.39453125
6195,7.013863,350.92172,298.63245,7.013863,344.62393,3.5210025,3.3898754,293.88004,266.04718,350.46182,0.01408992,351.0923,343.5827,0.99930257,1.0,0.7869893,0.01,2554995.2,7007.856,343.15,343.15,-4144.06,1.0,371700.0,3067141.3300599395,1540349.2,1354827.5,2554995.2,7007.856,6.910878,2895176.8,2562003.0,2562010.0,-0.37997437
6210,7.2969604,341.17914,299.43747,7.2969604,343.30664,3.6842802,3.5468476,293.94016,266.1883,340.0573,0.014658624,341.25696,343.62234,0.99930257,1.0,0.5745164,0.6857777,1865192.8,480583.2,343.15,343.15,-4154.9165,1.0,372600.0,2500810.246279332,1279266.8,1344468.8,1865192.8,480583.2,7.2311277,2623735.5,2345776.0,2345783.2,-0.31985474
6225,7.204763,344.18054,299.8057,7.2047634,343.55884,3.6445756,3.5089471,294.00845,266.33527,344.55978,0.014473412,344.19397,343.51376,0.99930257,1.0,0.52704656,0.4327809,1711079.8,303286.62,343.15,343.15,-4167.8286,1.0,373500.0,2720526.4054358397,1342783.0,1323970.4,1711079.8,303286.62,7.1535225,2666753.5,2014366.4,2014373.5,-0.2515564
6240,8.101635,342.96368,299.72354,8.101635,343.12076,4.128789,3.9733043,294.07806,266.45,343.26144,0.016275108,342.9285,343.10068,0.99930257,1.0,0.47777516,0.43742144,1551118.0,306538.66,343.15,343.15,-4154.7725,1.0,374400.0,2976053.0713792834,1471326.6,1476671.4,1551118.0,306538.66,8.102093,2947998.0,1857656.6,1857664.8,-0.1819458
6255,7.3271894,344.0582,299.33374,7.3271894,343.9934,3.6971295,3.5591066,294.1649,266.4749,343.76224,0.01471935,344.09113,344.02188,0.99930257,1.0,0.44945523,0.40040368,1459176.1,280597.16,343.15,343.15,-4150.53,1.0,375300.0,2746626.1773356907,1376359.1,1374365.4,1459176.1,280597.16,7.256236,2750724.5,1739773.2,1739780.5,-0.09512329
6270,7.191529,341.16153,298.73825,7.191529,341.12946,3.6191485,3.4841573,294.2365,266.43048,342.58893,0.014446826,341.10132,341.06378,0.99930257,1.0,0.30506596,0.25961927,990410.0,181937.44,339.817,339.817,-4145.9014,1.0,376200.0,2660713.0007705507,1281370.6,1280401.9,990410.0,181937.44,7.103306,2561772.5,1172347.5,1172354.6,-0.023498535
6285,7.1915407,337.64938,298.11218,7.191541,337.57364,3.6191547,3.484163,294.28564,266.3958,338.41666,0.01444685,337.6128,337.53894,0.99930257,1.0,0.2509654,0.21668842,814770.1,151852.12,336.484,336.484,-4145.9004,1.0,377100.0,2445545.280358596,1194200.2,1191912.5,814770.1,151852.12,7.1033177,2386112.8,966622.25,966629.4,0.025634766
6300,7.1915445,334.1849,297.54874,7.1915445,334.13092,3.619157,3.4841654,294.31046,266.45,335.06012,0.014446857,334.1453,334.09027,0.99930257,1.0,0.19949909,0.16941093,647682.56,118720.74,333.151,333.151,-4145.9014,1.0,378000.0,2276070.725653398,1106576.6,1104946.1,647682.56,118720.74,7.1033225,2211522.8,766403.3,766410.44,0.050445557
6315,7.19155,330.6754,297.08664,7.19155,330.63388,3.6191597,3.484168,294.31754,266.62244,331.53406,0.014446868,330.6371,330.5955,0.99930257,1.0,0.16625582,0.14119428,539756.8,98946.93,329.818,329.818,-4145.9014,1.0,378900.0,2090160.622674364,1014532.5,1013278.0,539756.8,98946.93,7.1033278,2027810.5,638703.75,638710.9,0.057525635
6330,7.1915536,327.26614,296.73682,7.1915536,327.23538,3.619162,3.4841702,294.31305,266.87646,328.11145,0.014446876,327.22885,327.1977,0.99930257,1.0,0.14435798,0.12244703,468664.53,85809.12,326.485,326.485,-4145.9014,1.0,379800.0,1903714.8659166405,922123.9,921194.7,468664.53,85809.12,7.1033325,1843318.5,554473.6,554480.75,0.05303955
6345,7.1915555,323.896,296.4902,7.191556,323.87024,3.6191633,3.4841714,294.30145,267.1923,324.73648,0.01444688,323.85904,323.83292,0.99930257,1.0,0.12748276,0.108202755,413878.34,75826.94,323.152,323.152,-4145.9014,1.0,380700.0,1713896.3719550362,827779.2,827001.25,413878.34,75826.94,7.1033344,1654780.5,489705.28,489712.38,0.04144287
6360,7.1915565,320.5474,296.3285,7.1915565,320.52423,3.6191638,3.4841719,294.28564,267.55,321.38327,0.014446882,320.5108,320.48724,0.99930257,1.0,0.11295619,0.09591294,366717.22,67214.41,319.819,319.819,-4145.9014,1.0,381600.0,1520246.3912248446,731520.75,730821.1,366717.22,67214.41,7.1033354,1462341.9,433931.62,433938.72,0.025634766
6375,6.103132,313.61795,296.2311,6.383555,318.12466,3.1039329,2.9890475,294.26694,267.96057,317.46075,0.012542048,313.47144,318.13293,0.014477276,1.0,0.0,0.11949816,0.0,83742.59,318.708,318.708,-4140.552,1.0,382500.0,1118305.4987365778,445679.56,586986.6,0.0,83742.59,6.0929804,1032666.2,83742.59,83748.69,0.0069274902
6390,4.3240314,307.83868,296.17804,4.5246105,313.54984,2.1454916,2.0666683,294.24472,268.41443,313.26898,0.008887873,307.71664,313.4024,0.014495722,1.0,0.0,0.025035271,0.0,17544.36,313.153,313.153,-4123.3403,1.0,383400.0,637988.9287042943,211768.17,330122.53,0.0,17544.36,4.21216,541890.7,17544.36,17548.572,-0.015289307
6405,6.4330044,315.8089,296.14474,6.418547,309.76907,7.3263054,0.0,294.21808,268.86108,315.29288,0.0129085295,315.6423,309.54575,1.0,0.06619596,0.115436055,0.0,374768.22,0.0,313.153,313.153,-4135.1533,1.0,384300.0,1038131.7693182154,531298.3,367283.28,374768.22,0.0,7.3263054,898581.6,374768.22,374775.53,-0.041931152
6420,6.075609,308.5476,296.11642,5.809957,304.9136,2.9488633,2.8400295,294.19012,269.25,308.74136,0.011938262,308.3934,304.85052,1.0,0.014554225,0.01,0.0,32465.44,0.0,306.487,306.487,-4147.262,1.0,385200.0,633023.2715738134,317213.44,214667.2,32465.44,0.0,5.7888927,531880.6,32465.44,32471.229,-0.069885254
6435,10.635637,304.15152,296.10583,10.190382,301.25867,5.4602304,5.2460127,294.1566,269.57117,303.19217,0.020918353,304.1342,301.20892,1.0,0.014554225,0.09319542,0.0,302563.03,0.0,305.926,305.926,-4160.888,1.0,386100.0,622584.6376398181,359398.12,220539.17,302563.03,0.0,10.7062435,579937.3,302563.03,302573.75,-0.10342407
6450,6.3060064,307.2261,296.0558,6.031338,298.89627,3.0693636,2.955913,294.11383,269.85492,303.11432,0.012392043,307.25525,298.86987,1.0,0.014554225,0.14898908,0.0,483699.6,0.0,307.594,307.594,-4147.8936,1.0,387000.0,367372.49589447177,295848.4,71954.08,483699.6,0.0,6.0252767,367802.5,483699.6,483705.62,-0.1461792
6465,6.510432,308.33655,295.93973,6.2278905,297.5198,3.1695435,3.05209,294.06876,270.11124,303.16132,0.012794799,308.34906,297.49783,1.0,0.014554225,0.16901395,0.0,548711.2,0.0,309.262,309.262,-4138.4487,1.0,387900.0,388074.833507784,338976.3,41330.324,548711.2,0.0,6.2216334,380306.62,548711.2,548717.44,-0.19125366
6480,7.055506,310.28162,295.87943,6.7524023,296.66492,3.461049,3.3322818,294.02585,270.35,303.43692,0.013869127,310.3017,296.65726,1.0,0.014554225,0.21832362,0.0,708797.2,0.0,310.93,310.93,-4143.586,1.0,388800.0,440226.6184552445,426781.97,22276.623,708797.2,0.0,6.793331,449058.6,708797.2,708804.0,-0.23416138
6495,7.6076393,311.8727,295.94238,7.2840447,296.42627,3.7609954,3.6203878,293.98468,270.57245,304.1274,0.014957707,311.8898,296.42548,1.0,0.014554225,0.257813,0.0,837001.25,0.0,312.598,312.598,-4149.168,1.0,389700.0,514202.87025196105,509007.22,14803.541,837001.25,0.0,7.381383,523810.75,837001.25,837008.6,-0.2753296
6510,8.117893,313.55237,296.12396,7.775335,296.48337,4.0424604,3.8905299,293.95047,270.75986,304.99203,0.015963692,313.56873,296.48544,1.0,0.014554225,0.2939748,0.0,954402.06,0.0,313.71,313.71,-4154.7344,1.0,390600.0,594582.1564762128,594224.1,11736.893,954402.06,0.0,7.93299,605961.0,954402.06,954410.0,-0.3095398
6525,8.137612,305.43695,296.412,8.494229,316.3792,4.252879,4.0923343,293.9338,270.89233,314.16702,0.01670558,305.21652,316.28415,0.014556987,1.0,0.0,0.23808461,0.0,166846.28,313.71,313.71,-4159.2324,1.0,391500.0,1245754.294147673,308454.94,712345.94,0.0,166846.28,8.345213,1020800.9,166846.28,166854.62,-0.3262024
6540,8.268234,298.62357,297.18677,8.629865,316.44897,4.329406,4.1656947,293.946,270.95,307.42184,0.016973019,298.59628,316.51117,0.014560595,1.0,0.0,0.36314544,0.0,254487.1,317.602,317.602,-4161.0044,1.0,392400.0,729624.6347978013,49895.086,698167.06,0.0,254487.1,8.4951,748062.1,254487.1,254495.6,-0.31399536
6555,8.394957,298.08023,297.59546,8.761662,318.9091,4.4038334,4.2370195,293.95746,270.87738,308.60132,0.017232684,298.08353,318.91443,0.014560595,1.0,0.0,0.35967705,0.0,252056.48,319.27,319.27,-4162.575,1.0,393300.0,796574.1057305422,17092.477,784319.75,0.0,252056.48,8.640853,801412.25,252056.48,252065.12,-0.30255127
6570,8.61821,322.564,297.6051,8.61821,314.15802,4.425403,4.2576537,293.97903,270.6927,320.72418,0.01731284,322.5287,314.07816,0.9990692,1.0,0.39475176,0.20418015,1281578.9,143086.52,320.938,320.938,-4161.6025,1.0,394200.0,1681079.0525296398,903424.06,599157.4,1281578.9,143086.52,8.683057,1502581.5,1424665.4,1424674.0,-0.28097534
6585,8.308483,321.8444,298.2806,8.308483,323.62482,4.2478523,4.087498,294.04062,270.48666,321.6825,0.01669064,321.87344,323.6753,0.9990692,1.0,0.40113458,0.41722474,1302301.0,292385.1,322.606,322.606,-4158.3447,1.0,395100.0,1640488.2864147453,822273.0,884402.06,1302301.0,292385.1,8.33535,1706675.0,1594686.1,1594694.5,-0.21939087
6600,7.7756586,324.2682,298.94247,7.7756586,323.92102,3.945834,3.7978141,294.12228,270.35,323.8771,0.015620265,324.28287,323.92816,0.9990692,1.0,0.3867101,0.35016567,1255471.4,245391.06,324.274,324.274,-4152.7134,1.0,396000.0,1635839.3235167114,827081.25,815743.5,1255471.4,245391.06,7.743648,1642824.8,1500862.5,1500870.2,-0.13772583
6615,7.695353,325.7485,299.15073,7.6953535,325.84982,3.8947568,3.7486713,294.2114,270.3612,325.3731,0.015458942,325.73663,325.8446,0.9990692,1.0,0.36967683,0.3449464,1200172.1,241733.48,325.942,325.942,-4145.195,1.0,396900.0,1702555.2028037226,859653.0,862927.75,1200172.1,241733.48,7.643428,1722580.8,1441905.6,1441913.2,-0.048614502
6630,7.3261423,327.83795,298.9955,7.326143,327.72635,3.6943634,3.5564055,294.29868,270.45163,326.57785,0.014717247,327.95242,327.83438,0.9990692,1.0,0.39330646,0.36544472,1276886.8,256098.39,327.61,327.61,-4147.9346,1.0,397800.0,1704931.4827163017,887475.94,884042.0,1276886.8,256098.39,7.2507687,1771518.0,1532985.1,1532992.4,0.03866577
6645,7.2699594,329.30356,298.6233,7.2699594,329.38284,3.669947,3.5330956,294.38058,270.49124,329.42722,0.014604382,329.27783,329.35864,0.9990692,1.0,0.3249704,0.29486156,1055030.6,206634.73,329.278,329.278,-4155.4487,1.0,398700.0,1889463.6098676075,936786.06,939206.94,1055030.6,206634.73,7.2030425,1875993.0,1261665.4,1261672.6,0.12057495
6660,7.169901,329.88327,298.14737,7.1699014,329.90704,3.6247797,3.489923,294.4542,270.35,330.24585,0.014403379,329.84338,329.87027,0.9990692,1.0,0.25540704,0.22661439,829190.1,158808.1,327.612,327.612,-4166.98,1.0,399600.0,1941771.564049361,955681.7,956397.7,829190.1,158808.1,7.1147027,1912079.4,987998.25,988005.4,0.19418335
6675,7.8243027,325.52823,297.6227,7.8243027,325.42645,3.9704604,3.821387,294.512,270.075,326.70773,0.015717985,325.4831,325.37946,0.9990692,1.0,0.14678323,0.12263226,476538.22,85938.92,324.279,324.279,-4150.1704,1.0,400500.0,1920063.3574351058,917033.06,913688.5,476538.22,85938.92,7.791847,1830721.5,562477.1,562484.94,0.25198364
6690,7.2053103,321.9197,297.09872,7.205311,321.87177,3.635721,3.5002563,294.5444,269.8,322.6512,0.014474512,321.8967,321.8476,0.9990692,1.0,0.10245087,0.0861404,332611.25,60365.953,320.946,320.946,-4156.8066,1.0,401400.0,1553411.2797716716,751140.1,749689.3,332611.25,60365.953,7.1359773,1500829.5,392977.2,392984.3,0.2843933
6705,8.0925865,318.64218,296.62683,8.0925865,318.5878,4.103664,3.9487782,294.552,269.525,319.3354,0.01625693,318.59738,318.5447,0.9990692,1.0,0.06321749,0.051100302,205238.36,35810.355,317.613,317.613,-4133.353,1.0,402300.0,1550520.0085495063,748276.75,746428.3,205238.36,35810.355,8.052443,1494705.0,241048.72,241056.77,0.2919922
6720,5.668292,312.859,296.23758,5.9272933,316.73935,2.8596306,2.7539656,294.5398,269.25,315.7376,0.011646995,312.7808,316.66672,0.01457701,1.0,0.0,0.027166579,0.0,19037.947,314.28,314.28,-4128.423,1.0,403200.0,953890.4096230112,395703.47,510384.03,0.0,19037.947,5.613596,906087.5,19037.947,19043.56,0.27978516
6735,4.5177727,309.3574,295.93637,4.5177984,311.6505,2.192686,2.112097,294.5126,268.975,312.13998,0.009075631,309.27014,311.56412,0.7986349,1.0,0.0,0.01659811,0.0,11631.717,312.058,312.058,-4122.4097,1.0,404100.0,617643.6894043036,254659.1,298171.97,0.0,11631.717,4.304783,552831.06,11631.717,11636.021,0.252594
6750,6.282939,311.6543,295.71487,6.0098515,308.64685,3.0446334,2.9318845,294.47498,268.7,312.91812,0.012347291,311.52805,308.56735,1.0,0.014573814,0.0243471,0.0,79043.93,0.0,312.058,312.058,-4129.637,1.0,405000.0,892136.7065960794,420614.97,326420.88,79043.93,0.0,5.9765177,747035.9,79043.93,79049.91,0.21496582
6765,6.0252953,306.89813,295.56378,5.762294,305.87204,2.9205148,2.812719,294.4312,268.425,307.4441,0.01183985,306.83002,305.81912,1.0,0.014573814,0.01,0.0,32465.44,0.0,305.37,305.37,-4143.715,1.0,405900.0,590776.5677301768,286829.8,249476.7,32465.44,0.0,5.733234,536306.5,32465.44,32471.172,0.17120361
6780,6.546493,304.708,295.47888,6.2632847,302.85443,3.186329,3.0681787,294.37823,268.15,304.20193,0.012866571,304.72073,302.8059,1.0,0.014573814,0.056526996,0.0,183517.38,0.0,305.37,305.37,-4135.309,1.0,406800.0,471390.26390468073,253757.33,194019.69,183517.38,0.0,6.2545075,447777.0,183517.38,183523.62,0.1182251
6795,6.1393185,305.2754,295.4461,5.8718276,300.3466,2.9760861,2.8660922,294.3086,267.875,303.15448,0.012064398,305.2802,300.31204,1.0,0.014573814,0.084695645,0.0,274968.12,0.0,305.37,305.37,-4138.4126,1.0,407700.0,390586.9556607058,253449.45,120854.1,274968.12,0.0,5.8421783,374303.56,274968.12,274973.97,0.048583984
6810,9.354673,305.2486,295.44635,8.965106,298.6907,4.7254276,4.5445776,294.23248,267.6,302.12372,0.018401,305.20563,298.6698,1.0,0.014573814,0.10513354,0.0,341320.66,0.0,305.37,305.37,-4154.0996,1.0,408600.0,516055.07485883206,385126.62,122161.12,341320.66,0.0,9.270005,507287.75,341320.66,341329.94,-0.027526855
6825,7.340494,306.14532,295.47665,7.0275817,297.4953,3.620138,3.4852118,294.15228,267.325,301.87134,0.014431778,306.13184,297.4776,1.0,0.014573814,0.15030591,0.0,487974.75,0.0,307.038,307.038,-4152.0273,1.0,409500.0,387603.9707929749,328915.94,59582.047,487974.75,0.0,7.1053495,388498.0,487974.75,487981.84,-0.10772705
6840,6.8997912,307.87833,295.54858,6.603256,296.52264,3.3772078,3.2517066,294.06982,267.05,302.34616,0.013562914,307.88745,296.50793,1.0,0.014573814,0.18027118,0.0,585258.3,0.0,308.706,308.706,-4141.694,1.0,410400.0,387218.79358265596,357305.12,27014.266,585258.3,0.0,6.6289144,384319.38,585258.3,585264.94,-0.19018555
6855,7.852021,309.577,295.6978,7.5202017,296.0096,3.8950326,3.7490501,293.9801,266.775,302.7463,0.015440377,309.59512,296.00702,1.0,0.014573814,0.23717527,0.0,769999.94,0.0,310.374,310.374,-4151.24,1.0,411300.0,457091.8098320078,457714.4,9848.096,769999.94,0.0,7.644083,467562.5,769999.94,770007.56,-0.27990723
6870,8.810986,311.20157,295.95398,8.442993,296.03885,4.430895,4.2629247,293.8929,266.5,303.59006,0.017330475,311.2162,296.04117,1.0,0.014573814,0.28868526,0.0,937229.44,0.0,312.042,312.042,-4162.1313,1.0,412200.0,555814.803471685,564254.44,3009.5168,937229.44,0.0,8.693819,567263.94,937229.44,937238.1,-0.36709595
6885,9.53004,314.78094,296.32037,9.53004,315.3459,4.9572,4.7665596,293.81232,266.225,315.321,0.019144583,314.26376,315.39032,1.0,1.0,0.0,0.37967202,0.0,266068.7,312.598,312.598,-4171.5283,1.0,413100.0,1527789.293304636,738905.94,761518.4,0.0,266068.7,9.72376,1500424.2,266068.7,266078.4,-0.44769287
6900,9.968178,298.7615,297.21985,10.406326,313.01953,5.353967,5.1455054,293.76526,265.95,306.3673,0.020464836,298.72476,313.04895,0.014504245,1.0,0.0,0.34757483,0.0,243575.44,315.378,315.378,-4183.0093,1.0,414000.0,786245.397221137,64543.527,690549.94,0.0,243575.44,10.499473,755093.44,243575.44,243585.94,-0.49475098
6915,10.608515,298.00845,298.04172,11.07576,316.61572,5.7545114,5.527081,293.7181,265.71722,307.29544,0.021780415,298.014,316.6276,0.014504245,1.0,0.0,0.41414094,0.0,290224.0,317.046,317.046,-4192.3667,1.0,414900.0,846509.688439778,-1482.11,864029.1,0.0,290224.0,11.281592,862547.0,290224.0,290235.28,-0.54190063
6930,11.242775,298.40115,298.11456,11.738823,317.77472,6.1596627,5.9119215,293.6712,265.5543,308.1746,0.023083488,298.4029,317.78473,0.014504245,1.0,0.0,0.4585493,0.0,321344.75,318.714,318.714,-4202.2285,1.0,415800.0,975326.2369339495,13532.708,969305.75,0.0,321344.75,12.071585,982838.44,321344.75,321356.8,-0.58880615
6945,12.084282,308.39423,298.4429,12.084282,324.81427,6.532939,6.2651,293.63138,265.4392,309.38736,0.024275716,309.25903,325.29288,0.999085,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4208.2,1.0,416700.0,1115875.1464800844,505069.38,1338452.0,3246544.0,700785.6,12.7980385,1843521.4,3947329.5,3947342.2,-0.6286316
6960,12.399571,321.50027,299.4982,12.399571,317.85938,6.7372904,6.4579654,293.6359,265.35,318.95978,0.024909092,321.5103,317.9434,0.99908555,1.0,0.5619598,0.5228014,1824427.1,366371.72,322.05,322.05,-4213.714,1.0,417600.0,2036035.0427281333,1145828.5,956216.94,1824427.1,366371.72,13.195255,2102045.5,2190798.8,2190812.0,-0.624115
