minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6975,12.468865,323.54425,301.43924,12.468865,324.0955,6.782623,6.500693,293.67853,265.503,323.56622,0.025048295,323.556,324.1012,0.99908555,1.0,0.56613106,0.54059196,1837969.4,378839.06,323.718,323.718,-4215.025,1.0,418500.0,2327821.5010475037,1157622.5,1186490.5,1837969.4,378839.06,13.283316,2344113.0,2216808.5,2216821.8,-0.58148193
6990,12.326532,325.0298,302.53198,12.326532,324.98294,6.6906266,6.413994,293.75183,265.9332,324.80722,0.024762366,325.03934,324.99268,0.99908555,1.0,0.5618479,0.5272337,1824064.0,369477.8,325.386,325.386,-4213.0225,1.0,419400.0,2316667.9043664546,1164743.6,1162318.4,1824064.0,369477.8,13.10462,2327062.0,2193541.8,2193554.8,-0.5081787
7005,12.016394,326.64264,303.0473,12.016394,326.67242,6.491274,6.225793,293.84494,266.34683,326.4158,0.02413934,326.65408,326.6842,0.99908555,1.0,0.5705707,0.53580475,1852382.9,375484.25,327.054,327.054,-4208.47,1.0,420300.0,2369220.5878543407,1190829.5,1192332.8,1852382.9,375484.25,12.717067,2383162.2,2227867.0,2227879.8,-0.41506958
7020,11.484366,328.37335,303.2284,11.484367,328.39764,6.1535068,5.9060197,293.96164,266.45,328.12622,0.023070568,328.3855,328.4099,0.99908555,1.0,0.577074,0.53971624,1873496.0,378225.38,328.722,328.722,-4200.581,1.0,421200.0,2412509.482860105,1212850.5,1214022.2,1873496.0,378225.38,12.059526,2426872.8,2251721.5,2251733.5,-0.29837036
7035,10.817954,330.11572,303.23492,10.817954,330.13568,5.7383094,5.5116315,294.0834,266.15106,329.84204,0.021731831,330.12885,330.14896,0.99908555,1.0,0.5774081,0.5380635,1874580.8,377067.2,330.39,330.39,-4191.0186,1.0,422100.0,2428529.741623333,1221340.0,1222246.9,1874580.8,377067.2,11.249941,2443587.0,2251648.0,2251659.2,-0.17660522
7050,10.032563,331.86572,303.07736,10.032563,331.8803,5.259893,5.0557313,294.20538,265.66953,331.56696,0.020154087,331.87997,331.8947,0.99908555,1.0,0.5692154,0.5283067,1847982.8,370229.75,332.058,332.058,-4180.319,1.0,423000.0,2411563.3184651528,1213048.4,1213663.1,1847982.8,370229.75,10.315624,2426711.5,2218212.5,2218222.8,-0.054626465
7065,9.146011,333.63495,302.7471,9.146011,333.64355,4.733368,4.5525513,294.32373,265.17822,333.29535,0.01837312,333.65073,333.65958,0.99908555,1.0,0.5518887,0.51003814,1791731.0,357427.38,333.726,333.726,-4168.992,1.0,423900.0,2357319.9268113286,1186502.5,1186833.1,1791731.0,357427.38,9.285919,2373335.5,2149158.5,2149167.8,0.0637207
7080,8.189625,335.4014,302.24445,8.189625,335.40402,4.180714,4.0231404,294.4343,264.85,335.0157,0.016451867,335.41904,335.42194,0.99908555,1.0,0.52478683,0.4825456,1703743.6,338161.03,335.394,335.394,-4157.7314,1.0,424800.0,2264422.0011151447,1140480.6,1140570.9,1703743.6,338161.03,8.203855,2281051.5,2041904.6,2041912.9,0.17428589
7095,7.6005993,336.7727,301.30334,7.6005993,336.795,3.851135,3.7069998,294.67593,264.68918,336.66187,0.015268594,336.82074,336.83633,0.99908555,1.0,0.48371288,0.44065264,1570395.1,308803.03,337.062,337.062,-4154.9478,1.0,425700.0,2267474.559057882,1132271.2,1132983.4,1570395.1,308803.03,7.558135,2265254.5,1879198.1,1879205.6,0.41592407
7110,7.1765633,337.11703,299.81323,7.1765637,337.07712,3.617299,3.4825113,294.8782,264.56024,337.91925,0.014416763,337.07654,337.03055,0.99908555,1.0,0.25440305,0.21550518,825930.7,151022.94,333.729,333.729,-4153.527,1.0,426600.0,2307334.7520247465,1124395.0,1123192.0,825930.7,151022.94,7.0998106,2247587.0,976953.6,976960.75,0.6181946
7125,7.3447533,332.55322,298.28098,7.3447533,332.26984,3.708875,3.5704262,295.0229,264.42615,333.34882,0.014754633,332.5113,332.22946,0.99908555,1.0,0.062155984,0.045422323,201792.12,31831.31,330.396,330.396,-4153.0425,1.0,427500.0,2173135.1565206354,1057229.0,1048487.1,201792.12,31831.31,7.279301,2105716.0,233623.44,233630.72,0.7628784
7140,-0.042387906,330.52972,297.81204,-0.042387903,330.5074,-1.3e-44,-1.3e-44,295.1026,264.25,331.88864,-8.515167e-05,330.389,330.3687,-4.195928e-11,-4.2109018e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,428400.0,-12187.05272874807,-5824.703,-5820.7256,0.0,0.0,-2.5e-44,-11645.429,0.0,-2.5e-44,0.84259033
7155,-0.042387918,330.61023,297.81204,-0.042387918,330.59518,0.0,0.0,295.13834,263.9884,331.88864,-8.515169e-05,330.39334,330.37265,-9.3983576e-20,1.1491799e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,429300.0,-12187.055852790696,-5839.0366,-5836.3584,0.0,0.0,0.0,-11675.395,0.0,0.0,0.8783264
7170,-0.042387918,330.67154,297.81204,-0.042387918,330.66138,0.0,0.0,295.15826,263.67023,331.88864,-8.515169e-05,330.39786,330.3768,5.6609317e-18,-6.3864067e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-12187.055852790696,-5849.9517,-5848.1426,0.0,0.0,0.0,-11698.094,0.0,0.0,0.8982544
7185,-0.042387918,330.7201,297.81204,-0.042387918,330.71326,0.0,0.0,295.16922,263.36697,331.88864,-8.515169e-05,330.40256,330.3811,2.0523896e-32,-3.6048136e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-12187.055852790696,-5858.5957,-5857.3784,0.0,0.0,0.0,-11715.975,0.0,0.0,0.9092102
7200,-0.042387918,330.7601,297.81204,-0.042387918,330.7555,0.0,0.0,295.172,263.15,331.88864,-8.515169e-05,330.4075,330.3856,-1.3e-44,2.2e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-12187.055852790696,-5865.7183,-5864.898,0.0,0.0,0.0,-11730.616,0.0,0.0,0.9119873
7215,-0.042387918,330.79465,297.81204,-0.042387918,330.79153,0.0,0.0,295.17496,263.08383,331.88864,-8.515169e-05,330.41263,330.39026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-12187.055852790696,-5871.8687,-5871.3145,0.0,0.0,0.0,-11743.184,0.0,0.0,0.9149475
7230,-0.042387918,330.82562,297.81204,-0.042387918,330.82352,0.0,0.0,295.1732,263.12354,331.88864,-8.515169e-05,330.41794,330.3951,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-12187.055852790696,-5877.383,-5877.0083,0.0,0.0,0.0,-11754.391,0.0,0.0,0.9131775
7245,-0.042387918,330.85428,297.81204,-0.042387918,330.85287,0.0,0.0,295.17334,263.17648,331.88864,-8.515169e-05,330.4235,330.40018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-12187.055852790696,-5882.4844,-5882.235,0.0,0.0,0.0,-11764.719,0.0,0.0,0.9133301
7260,-0.042387918,330.88135,297.81204,-0.042387918,330.8804,0.0,0.0,295.17276,263.15,331.88864,-8.515169e-05,330.42923,330.4054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-12187.055852790696,-5887.3037,-5887.1353,0.0,0.0,0.0,-11774.439,0.0,0.0,0.91275024
7275,-0.042387918,330.9072,297.81204,-0.042387918,330.90656,0.0,0.0,295.17,263.01443,331.88864,-8.515169e-05,330.43515,330.4108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-12187.055852790696,-5891.9053,-5891.7915,0.0,0.0,0.0,-11783.697,0.0,0.0,0.91000366
7290,-0.042387918,330.93192,297.81204,-0.042387918,330.9315,0.0,0.0,295.16382,262.83557,331.88864,-8.515169e-05,330.44128,330.41635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-12187.055852790696,-5896.306,-5896.23,0.0,0.0,0.0,-11792.536,0.0,0.0,0.9038086
7305,-0.042387918,330.9553,297.81204,-0.042387918,330.95502,0.0,0.0,295.15378,262.6639,331.88864,-8.515169e-05,330.44757,330.42206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-12187.055852790696,-5900.468,-5900.419,0.0,0.0,0.0,-11800.887,0.0,0.0,0.8937683
7320,-0.042387918,330.977,297.81204,-0.042387918,330.97678,0.0,0.0,295.14465,262.55,331.88864,-8.515169e-05,330.45398,330.4279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-12187.055852790696,-5904.3306,-5904.293,0.0,0.0,0.0,-11808.623,0.0,0.0,0.88464355
7335,-0.042387918,330.9964,297.81204,-0.042387918,330.99628,0.0,0.0,295.13223,262.53174,331.88864,-8.515169e-05,330.4605,330.4338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-12187.055852790696,-5907.786,-5907.7646,0.0,0.0,0.0,-11815.551,0.0,0.0,0.8722229
7350,-0.042387918,331.01288,297.81204,-0.042387918,331.0128,0.0,0.0,295.12222,262.5695,331.88864,-8.515169e-05,330.46704,330.4398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-12187.055852790696,-5910.72,-5910.7036,0.0,0.0,0.0,-11821.424,0.0,0.0,0.86221313
7365,-0.042387918,331.02548,297.81204,-0.042387918,331.02542,0.0,0.0,295.1173,262.59747,331.88864,-8.515169e-05,330.4736,330.44574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-12187.055852790696,-5912.964,-5912.953,0.0,0.0,0.0,-11825.917,0.0,0.0,0.8572998
7380,-0.042387918,331.03326,297.81204,-0.042387918,331.03323,0.0,0.0,295.11588,262.55,331.88864,-8.515169e-05,330.48004,330.4516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-12187.055852790696,-5914.349,-5914.3438,0.0,0.0,0.0,-11828.693,0.0,0.0,0.8558655
7395,-0.042387918,331.03506,297.81204,-0.042387918,331.03503,0.0,0.0,295.11407,262.43716,331.88864,-8.515169e-05,330.4863,330.45734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-12187.055852790696,-5914.67,-5914.6646,0.0,0.0,0.0,-11829.334,0.0,0.0,0.85406494
7410,-0.042387918,331.02963,297.81204,-0.042387918,331.0296,0.0,0.0,295.10718,262.3146,331.88864,-8.515169e-05,330.49225,330.4628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-12187.055852790696,-5913.7026,-5913.6973,0.0,0.0,0.0,-11827.4,0.0,0.0,0.84716797
7425,-0.042387918,331.0157,297.81204,-0.042387918,331.01566,0.0,0.0,295.09583,262.18475,331.88864,-8.515169e-05,330.49777,330.4679,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-12187.055852790696,-5911.2197,-5911.2144,0.0,0.0,0.0,-11822.434,0.0,0.0,0.8358154
7440,-0.042387918,330.9917,297.81204,-0.042387918,330.9917,0.0,0.0,295.0803,262.05,331.88864,-8.515169e-05,330.50278,330.47253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-12187.055852790696,-5906.9497,-5906.9497,0.0,0.0,0.0,-11813.899,0.0,0.0,0.820282
7455,-0.042387918,330.9563,297.81204,-0.042387918,330.9563,0.0,0.0,295.02344,261.90298,331.88864,-8.515169e-05,330.50705,330.47653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,447300.0,-12187.055852790696,-5900.647,-5900.647,0.0,0.0,0.0,-11801.294,0.0,0.0,0.76342773
7470,-0.042387918,330.908,297.81204,-0.042387918,330.908,0.0,0.0,294.97772,261.74432,331.88864,-8.515169e-05,330.51044,330.4798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,448200.0,-12187.055852790696,-5892.047,-5892.047,0.0,0.0,0.0,-11784.094,0.0,0.0,0.7177124
7485,-0.042387918,330.84506,297.81204,-0.042387918,330.84506,0.0,0.0,294.92993,261.5885,331.88864,-8.515169e-05,330.51273,330.4821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,449100.0,-12187.055852790696,-5880.8438,-5880.8438,0.0,0.0,0.0,-11761.6875,0.0,0.0,0.6699219
7500,-0.042387918,330.7662,297.81204,-0.042387918,330.76617,0.0,0.0,294.87994,261.45,331.88864,-8.515169e-05,330.5138,330.4833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-12187.055852790696,-5866.8047,-5866.7993,0.0,0.0,0.0,-11733.604,0.0,0.0,0.6199341
7515,-0.042387918,330.6696,297.81204,-0.042387918,330.6696,0.0,0.0,294.75705,261.39142,331.88864,-8.515169e-05,330.5133,330.48322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450900.0,-12187.055852790696,-5849.604,-5849.604,0.0,0.0,0.0,-11699.208,0.0,0.0,0.4970398
7530,-0.042387918,330.55402,297.81204,-0.042387918,330.55402,0.0,0.0,294.65662,261.41876,331.88864,-8.515169e-05,330.51114,330.4816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,451800.0,-12187.055852790696,-5829.0293,-5829.0293,0.0,0.0,0.0,-11658.059,0.0,0.0,0.39660645
7545,-0.042387918,330.41776,297.81204,-0.042387918,330.41776,0.0,0.0,294.56952,261.46173,331.88864,-8.515169e-05,330.507,330.47827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,452700.0,-12187.055852790696,-5804.7705,-5804.7705,0.0,0.0,0.0,-11609.541,0.0,0.0,0.30950928
7560,-0.042387918,330.25955,297.81204,-0.042387918,330.25955,0.0,0.0,294.47638,261.45,331.88864,-8.515169e-05,330.5006,330.47302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,453600.0,-12187.055852790696,-5776.606,-5776.606,0.0,0.0,0.0,-11553.212,0.0,0.0,0.21636963
7575,-0.042387918,330.07797,297.81076,-0.042387918,330.07797,0.0,0.0,294.33817,261.36343,331.88068,-8.5151696e-05,330.49173,330.46555,4.0705824e-19,-7.1823705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,454500.0,-12184.666680207456,-5744.508,-5744.508,0.0,0.0,0.0,-11489.016,0.0,0.0,0.07815552
7590,-0.042387955,329.8718,297.2943,-0.042387955,329.8718,0.0,0.0,294.22287,261.23996,329.07397,-8.515177e-05,330.4801,330.45566,7.3412517e-19,-5.6333533e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,455400.0,-11365.597008824225,-5799.75,-5799.75,0.0,0.0,0.0,-11599.5,0.0,0.0,-0.037139893
7605,-0.042388033,329.63983,294.92657,-0.042388033,329.63983,0.0,0.0,294.1118,261.09653,317.86124,-8.515192e-05,330.46536,330.44308,3.9506675e-18,2.457405e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,456300.0,-8202.308228522215,-6179.992,-6179.992,0.0,0.0,0.0,-12359.984,0.0,0.0,-0.14822388
7620,-0.04238813,329.38138,291.52972,-0.04238813,329.38138,0.0,0.0,294.00406,260.95,304.47806,-8.515212e-05,330.44733,330.4276,2.3854921e-18,1.6506974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,457200.0,-4630.827785110281,-6738.736,-6738.736,0.0,0.0,0.0,-13477.472,0.0,0.0,-0.25595093
7635,17.723694,318.73502,294.24747,0.22188438,327.9962,12.10243,0.0,293.80127,260.66736,314.7195,0.018025141,319.2467,327.5655,0.9998729,1.4411468e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4763.7095,1.0,458100.0,1549848.3762884461,1822841.2,31450.918,3246544.0,0.0,12.10243,1854292.1,3246544.0,3246556.0,-0.45874023
7650,8.253792,351.41672,294.5864,8.253792,341.19763,4.215405,4.0563626,293.6574,260.24704,337.5827,0.01658077,351.5899,341.8419,0.9998729,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4156.464,1.0,459000.0,2994229.8727619234,1970075.8,1615821.6,3246544.0,700785.6,8.271768,3585897.5,3947329.5,3947337.8,-0.6026001
7665,8.5956955,305.32214,297.79297,8.96964,342.66083,4.521799,4.3500204,293.64624,259.90323,326.29938,0.017643211,305.1628,342.66702,0.014578769,1.0,0.0,0.7197823,0.0,504413.1,343.15,343.15,-4164.817,1.0,459900.0,2112367.2992799357,271817.7,1690283.9,0.0,504413.1,8.8718195,1962101.5,504413.1,504421.97,-0.61376953
7680,9.081099,345.6787,300.45734,9.081099,349.3608,4.6939397,4.5147867,293.66257,259.85,348.14676,0.01824272,345.90808,348.21805,0.9993465,1.0,0.95639414,0.01,3104975.8,7007.856,343.15,343.15,-4166.8506,1.0,460800.0,3653936.194132507,1724771.0,1865208.5,3104975.8,7007.856,9.208727,3589979.5,3111983.5,3111992.8,-0.5974426
7695,8.554441,343.56116,301.51636,8.554441,342.7961,4.3893657,4.2231407,293.77908,260.215,341.15555,0.017184736,343.50885,343.05847,0.9993465,1.0,0.6560641,0.7700246,2129941.0,539622.2,343.15,343.15,-4161.575,1.0,461700.0,2860993.9478138243,1510613.0,1483126.0,2129941.0,539622.2,8.612507,2993739.0,2669563.2,2669571.8,-0.4809265
7710,7.688829,344.2194,301.95782,7.688829,344.18454,3.8974159,3.7513554,293.92285,260.88486,344.63193,0.015445836,344.23233,344.12405,0.9993465,1.0,0.6132213,0.5111612,1990849.9,358214.4,343.15,343.15,-4152.234,1.0,462600.0,2768376.1907485407,1364756.2,1363630.8,1990849.9,358214.4,7.6487713,2728387.0,2349064.2,2349072.0,-0.3371582
7725,7.190515,343.4203,301.5162,7.190515,343.38556,3.6185966,3.4836273,294.06308,261.71228,343.6034,0.01444479,343.40228,343.3868,0.9993465,1.0,0.53280145,0.48894134,1729763.2,342643.06,343.15,343.15,-4145.902,1.0,463500.0,2553350.5049433815,1265510.2,1264461.4,1729763.2,342643.06,7.102224,2529971.5,2072406.2,2072413.4,-0.19692993
7740,7.1905265,343.88742,300.64633,7.1905265,343.85742,3.6185935,3.4836242,294.1731,262.55,343.74377,0.014444812,343.89233,343.8588,0.9993465,1.0,0.48820767,0.43586773,1584987.6,305449.84,343.15,343.15,-4145.891,1.0,464400.0,2614644.7533701747,1305890.0,1304984.0,1584987.6,305449.84,7.1022177,2610874.0,1890437.5,1890444.6,-0.08691406
7755,7.190532,343.7103,299.69635,7.1905327,343.66852,3.6185968,3.4836273,294.25687,263.4422,343.7454,0.014444824,343.70752,343.66644,0.9993465,1.0,0.41122386,0.36468446,1335056.4,255565.62,342.039,342.039,-4145.8906,1.0,465300.0,2672378.809771476,1329231.5,1327969.9,1335056.4,255565.62,7.1022243,2657201.5,1590622.0,1590629.1,-0.0031433105
7770,7.190534,340.20593,298.82416,7.190534,340.10986,3.6185977,3.4836283,294.32196,264.41876,341.26007,0.014444828,340.15738,340.05856,0.9993465,1.0,0.2894173,0.24725078,939606.0,173269.78,338.706,338.706,-4145.891,1.0,466200.0,2574513.761268463,1249739.8,1246838.4,939606.0,173269.78,7.1022263,2496578.0,1112875.8,1112882.9,0.061950684
7785,7.1905417,336.51614,298.07007,7.1905417,336.44888,3.618602,3.4836323,294.36417,265.31094,337.35938,0.014444843,336.4776,336.41092,0.9993465,1.0,0.22600956,0.19346678,733749.94,135578.73,335.373,335.373,-4145.891,1.0,467100.0,2383617.0264206883,1161082.1,1159050.8,733749.94,135578.73,7.1022344,2320133.0,869328.7,869335.8,0.104156494
7800,7.1905346,333.06323,297.4434,7.1905346,333.00912,3.618598,3.4836285,294.3864,265.95,333.92172,0.014444828,333.02417,332.96957,0.9993465,1.0,0.17801194,0.15054141,577923.56,105497.26,332.04,332.04,-4145.891,1.0,468000.0,2213077.6088044513,1075728.0,1074094.0,577923.56,105497.26,7.1022263,2149822.0,683420.8,683427.94,0.12640381
7815,7.190541,329.6576,296.92712,7.190541,329.60886,3.6186016,3.4836318,294.40384,266.37872,330.48004,0.014444841,329.62088,329.57196,0.9993465,1.0,0.14049242,0.11809409,456114.84,82758.64,328.707,328.707,-4145.891,1.0,468900.0,2035599.554125497,988469.06,986997.2,456114.84,82758.64,7.1022334,1975466.2,538873.5,538880.6,0.14382935
7830,7.190546,326.2293,296.5135,7.1905465,326.19043,3.6186044,3.4836347,294.40494,266.77036,327.0889,0.014444852,326.19086,326.15182,0.9993465,1.0,0.108791724,0.090489715,353197.1,63413.89,325.374,325.374,-4145.891,1.0,469800.0,1854960.5108625542,897426.5,896252.4,353197.1,63413.89,7.102239,1793678.9,416611.0,416618.1,0.14492798
7845,7.1905503,322.79514,296.19846,7.1905503,322.76797,3.6186068,3.483637,294.39413,267.15182,323.64685,0.014444861,322.75766,322.7304,0.9993465,1.0,0.08849787,0.073297314,287312.22,51365.703,322.041,322.041,-4145.891,1.0,470700.0,1665250.5955702225,803228.0,802407.75,287312.22,51365.703,7.102244,1605635.8,338677.94,338685.03,0.13412476
7860,7.190553,319.42258,295.97012,7.190553,319.402,3.6186085,3.4836385,294.3758,267.55,320.26566,0.014444866,319.38568,319.3649,0.9993465,1.0,0.074410014,0.061357632,241575.38,42998.547,318.708,318.708,-4145.891,1.0,471600.0,1473971.9933393872,708271.7,707650.5,241575.38,42998.547,7.102247,1415922.2,284573.94,284581.03,0.11578369
7875,5.580006,313.08963,295.814,5.8344045,316.9985,2.816895,2.7129545,294.3528,267.99545,316.20837,0.011465018,312.98752,317.00174,0.014604079,1.0,0.0,0.08329026,0.0,58368.617,317.597,317.597,-4135.9,1.0,472500.0,982052.0304473746,404872.22,519115.78,0.0,58368.617,5.5298495,923988.0,58368.617,58374.15,0.092803955
7890,4.3561854,308.6482,295.7165,4.356649,312.29492,2.1134112,2.0358264,294.32495,268.46402,312.55023,0.008751463,308.53262,312.19952,0.2943371,1.0,0.0,0.03368115,0.0,23603.264,313.153,313.153,-4128.3784,1.0,473400.0,618743.4004665192,236598.14,303350.88,0.0,23603.264,4.1492376,539949.0,23603.264,23607.412,0.064941406
7905,6.461668,313.27603,295.66287,6.1810594,308.39902,3.1483,3.031753,294.29486,268.90057,313.85974,0.01269878,313.14178,308.27896,1.0,0.014556009,0.067908816,0.0,220468.95,0.0,313.153,313.153,-4144.3447,1.0,474300.0,970527.7319626759,478003.62,330636.03,220468.95,0.0,6.1800528,808639.6,220468.95,220475.14,0.034851074
7920,6.0395794,306.38412,295.64328,5.7754126,304.6596,2.9279962,2.8199189,294.2667,269.25,306.96237,0.011867374,306.2954,304.60434,1.0,0.014556009,0.01,0.0,32465.44,0.0,305.376,305.376,-4144.056,1.0,475200.0,564177.170554467,272454.78,218706.62,32465.44,0.0,5.7479153,491161.4,32465.44,32471.188,0.0066833496
7935,6.1589174,304.62946,295.6537,5.8900476,301.446,2.9966662,2.886087,294.22934,269.48163,303.38138,0.012102384,304.66772,301.3966,1.0,0.014556009,0.08620211,0.0,279858.94,0.0,305.37,305.37,-4153.7153,1.0,476100.0,392798.66940589726,232180.28,143291.77,279858.94,0.0,5.8827534,375472.06,279858.94,279864.8,-0.030670166
7950,6.0768924,305.46127,295.64874,5.8112497,299.22052,2.947372,2.8385534,294.1858,269.63022,302.5807,0.011940849,305.46204,299.19476,1.0,0.014556009,0.0971136,0.0,315283.6,0.0,305.37,305.37,-4144.068,1.0,477000.0,347647.93634664104,250444.7,87177.26,315283.6,0.0,5.7859254,337621.97,315283.6,315289.38,-0.07421875
7965,6.7402053,305.48508,295.60333,6.4489985,297.95697,3.2852366,3.1631832,294.1403,269.73868,301.80698,0.013247679,305.52618,297.94156,1.0,0.014556009,0.13424955,0.0,435847.03,0.0,306.482,306.482,-4131.7905,1.0,477900.0,345172.3027233527,279740.94,63750.145,435847.03,0.0,6.4484196,343491.1,435847.03,435853.47,-0.11972046
7980,6.1252785,307.68863,295.55637,5.8577294,297.0928,2.9665542,2.8568857,294.09528,269.85,302.43292,0.012036135,307.69778,297.07578,1.0,0.014556009,0.15178871,0.0,492788.72,0.0,308.15,308.15,-4135.383,1.0,478800.0,347622.08885355224,312116.66,37800.16,492788.72,0.0,5.8234396,349916.8,492788.72,492794.53,-0.16473389
7995,6.6094913,309.09384,295.5605,6.323237,296.33243,3.2222598,3.1027741,294.05746,269.9755,302.6683,0.012990066,309.11868,296.32413,1.0,0.014556009,0.19591938,0.0,636060.9,0.0,309.818,309.818,-4139.436,1.0,479700.0,387790.33318947424,375684.1,20500.928,636060.9,0.0,6.325034,396185.03,636060.9,636067.2,-0.20254517
8010,7.0678315,310.84747,295.65256,6.764337,296.08688,3.4678066,3.3387768,294.02493,270.09924,303.4215,0.013893494,310.86523,296.0861,1.0,0.014556009,0.23014554,0.0,747177.6,0.0,311.486,311.486,-4143.825,1.0,480600.0,453339.1079966009,451059.44,12339.3,747177.6,0.0,6.8065834,463398.75,747177.6,747184.44,-0.2350769
8025,7.485174,312.49963,295.8229,7.1661873,296.15442,3.6942255,3.5562758,293.99893,270.2234,304.2721,0.014716319,312.51758,296.15674,1.0,0.014556009,0.26610178,0.0,863911.06,0.0,313.154,313.154,-4148.071,1.0,481500.0,522231.980345515,524278.5,9977.857,863911.06,0.0,7.2505016,534256.4,863911.06,863918.3,-0.26107788
8040,7.6826296,314.23337,296.05548,7.6826096,296.3673,3.8925776,3.7466836,293.9805,270.35,305.22424,0.015433363,314.25888,296.371,1.0,0.8881908,0.29474267,0.0,956895.06,0.0,314.266,314.266,-4150.6455,1.0,482400.0,594320.2965628075,586546.7,10061.762,956895.06,0.0,7.6392612,596608.44,956895.06,956902.7,-0.2795105
8055,7.7144227,304.1215,296.3651,8.050038,316.05066,4.006519,3.856057,293.98172,270.4903,313.24863,0.015834354,303.9446,315.9397,0.014656221,1.0,0.0,0.20718238,0.0,145190.42,314.266,314.266,-4154.5234,1.0,483300.0,1122826.0745051103,251311.12,665571.5,0.0,145190.42,7.8625755,916882.6,145190.42,145198.28,-0.2782898
8070,7.707935,298.5905,297.0998,8.043304,317.4667,4.002834,3.8525221,294.00644,270.64554,307.89694,0.015821073,298.56436,317.52402,0.0146561805,1.0,0.0,0.3497485,0.0,245098.72,318.158,318.158,-4154.5044,1.0,484200.0,717454.4795879456,48259.652,688032.56,0.0,245098.72,7.855356,736292.2,245098.72,245106.58,-0.25357056
8085,7.726018,298.06238,297.42355,8.062079,319.41553,4.013238,3.8625042,294.02612,270.803,308.85626,0.015858095,298.06485,319.4225,0.0146561805,1.0,0.0,0.33979174,0.0,238121.17,319.826,319.826,-4154.7,1.0,485100.0,761464.1281890045,20729.39,744664.4,0.0,238121.17,7.875742,765393.75,238121.17,238129.05,-0.23388672
8100,7.827095,323.797,297.38687,7.827095,315.16626,3.9743915,3.825209,294.05435,270.95,322.52032,0.015723594,323.73935,315.03003,0.9991551,1.0,0.36661616,0.16820036,1190235.4,117872.39,321.494,321.494,-4152.805,1.0,486000.0,1659790.4604034284,868201.2,584476.06,1190235.4,117872.39,7.7996006,1452677.2,1308107.8,1308115.5,-0.20565796
8115,7.402701,322.3057,297.82303,7.402701,324.36368,3.7369092,3.5972598,294.1212,271.05548,322.02966,0.014871042,322.34082,324.42825,0.9991551,1.0,0.3689132,0.38880587,1197692.9,272469.56,323.162,323.162,-4148.669,1.0,486900.0,1511907.1128684708,761199.0,825184.44,1197692.9,272469.56,7.334169,1586383.5,1470162.5,1470169.9,-0.13882446
8130,7.889297,324.53098,298.31265,7.889297,324.02014,4.0090346,3.8584392,294.2043,271.09375,324.08075,0.01584855,324.52914,324.01334,0.9991551,1.0,0.37218425,0.3338362,1208312.5,233947.61,324.83,324.83,-4152.984,1.0,487800.0,1715225.1852522227,868745.4,851818.9,1208312.5,233947.61,7.8674736,1720564.2,1442260.1,1442268.0,-0.05569458
8145,7.431734,326.87888,298.38855,7.431734,327.04715,3.7631874,3.6226993,294.2907,271.06015,326.51727,0.014929366,326.86276,327.0392,0.9991551,1.0,0.3423779,0.31954306,1111544.9,223931.19,326.498,326.498,-4160.7466,1.0,488700.0,1763764.8475452466,889276.6,894529.0,1111544.9,223931.19,7.3858867,1783805.6,1335476.0,1335483.4,0.030700684
8160,8.886513,328.1928,298.14548,8.886513,328.1237,4.556744,4.3829083,294.37247,270.95,327.66205,0.017851824,328.19467,328.12814,0.9991551,1.0,0.31893387,0.2907765,1035432.9,203771.97,328.166,328.166,-4141.5312,1.0,489600.0,2213083.4444553214,1121467.2,1118887.4,1035432.9,203771.97,8.939652,2240354.5,1239204.9,1239213.9,0.112457275
8175,9.261486,326.63968,297.73773,9.261486,326.69937,4.8116665,4.6277084,294.4425,270.73013,328.02942,0.018605094,326.51596,326.58176,0.9991551,1.0,0.18919645,0.16058889,614234.6,112538.38,324.833,324.833,-4180.154,1.0,490500.0,2367034.725216081,1124234.9,1126556.9,614234.6,112538.38,9.439375,2250791.8,726773.0,726782.44,0.18249512
8190,7.515263,322.78775,297.26584,7.515263,322.6865,3.7962508,3.654164,294.492,270.42206,323.8053,0.0150971655,322.73743,322.6387,0.9991551,1.0,0.10700895,0.08944011,347409.25,62678.34,321.5,321.5,-4145.865,1.0,491400.0,1682816.552463521,805576.3,802380.2,347409.25,62678.34,7.4504147,1607956.5,410087.6,410095.03,0.23199463
8205,8.2993,318.9971,296.8012,8.2993,318.96277,4.227888,4.0680375,294.51526,270.10294,319.78586,0.01667219,318.9607,318.92676,0.9991551,1.0,0.07989437,0.06631139,259380.6,46470.07,318.167,318.167,-4142.9517,1.0,492300.0,1609458.700888058,773683.6,772486.9,259380.6,46470.07,8.295925,1546170.5,305850.66,305858.94,0.25524902
8220,5.2281933,312.60153,296.39178,5.468509,317.02444,2.6372936,2.540325,294.5155,269.85,316.00504,0.010744127,312.51974,316.9353,0.01457574,1.0,0.0,0.028277496,0.0,19816.46,314.834,314.834,-4149.635,1.0,493200.0,885054.5150091477,355940.3,473885.53,0.0,19816.46,5.1776185,829825.9,19816.46,19821.639,0.25549316
8235,4.5756226,309.99307,296.06244,4.575623,312.67932,2.2205997,2.1389399,294.49216,269.6624,312.16782,0.009191819,311.66132,314.26077,0.9984098,1.0,1.0,1.0,3246544.0,700785.6,312.612,312.612,-4119.2734,1.0,494100.0,621758.3594891494,267713.56,319336.88,3246544.0,700785.6,4.3595395,587050.44,3947329.5,3947333.8,0.23214722
8250,6.0196624,311.6607,295.8168,5.7570086,308.53992,2.9167175,2.8090496,294.4551,269.49384,312.55777,0.011828884,311.5776,308.46875,1.0,0.014577513,0.04181612,0.0,135757.86,0.0,312.612,312.612,-4142.366,1.0,495000.0,831713.1764441456,400574.78,307637.72,135757.86,0.0,5.725767,708212.5,135757.86,135763.58,0.19509888
8265,6.16159,306.59042,295.65024,5.893354,305.65225,2.9927766,2.8822405,294.4099,269.35336,307.18835,0.01210839,306.5243,305.59906,1.0,0.014577513,0.01,0.0,32465.44,0.0,305.37,305.37,-4145.778,1.0,495900.0,586773.6690321692,283117.53,247570.72,32465.44,0.0,5.875017,530688.25,32465.44,32471.314,0.14990234
8280,6.0099034,304.66666,295.55923,5.7476354,302.60828,2.9065046,2.799128,294.35513,269.25,304.12646,0.011809667,304.68222,302.55304,1.0,0.014577513,0.06121269,0.0,198729.67,0.0,305.37,305.37,-4134.7065,1.0,496800.0,424939.7585572467,229885.84,170164.34,198729.67,0.0,5.7056327,400050.2,198729.67,198735.38,0.09512329
8295,6.009914,305.2593,295.52127,5.7476454,299.9951,2.9065025,2.7991257,294.28897,269.19342,303.0191,0.011809687,305.2589,299.95547,1.0,0.014577513,0.08520808,0.0,276631.78,0.0,305.37,305.37,-4134.695,1.0,497700.0,371897.6724104266,245804.02,107998.414,276631.78,0.0,5.7056284,353802.44,276631.78,276637.5,0.028961182
8310,6.009918,305.21695,295.51227,5.7476497,298.2802,2.9065044,2.7991278,294.2158,269.18097,302.06787,0.0118096955,305.21753,298.2534,1.0,0.014577513,0.105563775,0.0,342717.44,0.0,305.926,305.926,-4134.695,1.0,498600.0,325162.63773354696,244962.23,66818.53,342717.44,0.0,5.705632,311780.75,342717.44,342723.16,-0.04421997
8325,6.1815515,306.97842,295.52917,5.9125357,297.02158,2.9959366,2.8851395,294.13947,269.20303,301.97025,0.012147707,306.99976,297.0014,1.0,0.014577513,0.152132,0.0,493903.22,0.0,307.594,307.594,-4135.3354,1.0,499500.0,328625.79732739617,297251.3,37060.273,493903.22,0.0,5.881076,334311.6,493903.22,493909.1,-0.12054443
8340,6.9850044,308.47745,295.58704,6.6854286,296.20618,3.4230738,3.2957852,294.0629,269.25,302.3288,0.013731042,308.49738,296.19885,1.0,0.014577513,0.19663459,0.0,638382.8,0.0,309.262,309.262,-4142.575,1.0,500400.0,388799.8492657289,378166.25,17384.727,638382.8,0.0,6.7188587,395550.97,638382.8,638389.56,-0.19711304
8355,7.795687,310.17096,295.72495,7.4661093,296.00784,3.8642159,3.7194748,293.98956,269.33447,303.046,0.015329461,310.18738,296.00784,1.0,0.014577513,0.24247661,0.0,787211.0,0.0,310.93,310.93,-4150.831,1.0,501300.0,471356.21307193104,472989.78,8871.018,787211.0,0.0,7.5836906,481860.8,787211.0,787218.56,-0.27044678
8370,8.581149,311.8133,295.9703,8.222163,296.12866,4.301425,4.138858,293.9223,269.46902,303.93222,0.016877811,311.82864,296.1315,1.0,0.014577513,0.29060727,0.0,943469.25,0.0,312.598,312.598,-4159.6504,1.0,502200.0,564394.6725751448,570994.4,5468.511,943469.25,0.0,8.440283,576462.9,943469.25,943477.7,-0.33770752
8385,9.111363,311.57867,296.32022,9.111363,315.88293,4.710936,4.531036,293.8649,269.64407,316.18765,0.01830352,311.15814,315.89258,1.0,1.0,0.0,0.34113818,0.0,239064.73,312.598,312.598,-4166.553,1.0,503100.0,1527304.4421482154,583906.3,748620.56,0.0,239064.73,9.241972,1332526.9,239064.73,239073.97,-0.39511108
8400,9.36475,298.76572,297.15634,9.770024,313.5905,4.9824185,4.790738,293.84152,269.85,306.43558,0.019219609,298.73047,313.63953,0.014604845,1.0,0.0,0.35144547,0.0,246287.92,315.934,315.934,-4174.7583,1.0,504000.0,749041.7946951083,63299.855,674361.56,0.0,246287.92,9.773157,737661.44,246287.92,246297.69,-0.41848755
8415,9.81597,298.00046,297.85742,10.241437,317.28366,5.2584033,5.054331,293.81754,270.18344,307.65973,0.020146333,298.00522,317.29282,0.014604845,1.0,0.0,0.39379394,0.0,275965.12,317.602,317.602,-4180.9775,1.0,504900.0,829418.269940561,5896.951,835600.94,0.0,275965.12,10.312735,841497.9,275965.12,275975.44,-0.44247437
8430,10.241393,298.3594,297.92624,10.685936,318.41452,5.5223627,5.306057,293.79736,270.65433,308.45456,0.021020113,298.36148,318.42657,0.014604845,1.0,0.0,0.43220767,0.0,302884.94,319.27,319.27,-4187.171,1.0,505800.0,929487.2077178297,18632.16,919533.1,0.0,302884.94,10.82842,938165.3,302884.94,302895.78,-0.46264648
8445,10.818306,321.20807,298.16846,10.818306,322.72986,5.7368655,5.5102105,293.78836,271.12305,323.7701,0.021732539,321.22327,322.287,0.9990905,1.0,0.5202785,0.12950398,1689107.0,90754.52,320.938,320.938,-4189.717,1.0,506700.0,2336833.563084838,1046848.25,1115993.6,1689107.0,90754.52,11.247076,2162842.0,1779861.5,1779872.8,-0.47164917
8460,10.76585,322.0918,299.3432,10.76585,321.2771,5.705292,5.4801893,293.8368,271.45,320.6338,0.021627164,322.10168,321.37317,0.9990905,1.0,0.500222,0.530039,1623992.8,371443.72,322.606,322.606,-4189.5635,1.0,507600.0,1933911.1519997232,1028613.5,991775.7,1623992.8,371443.72,11.185482,2020389.2,1995436.5,1995447.6,-0.42321777
8475,10.416378,324.19727,300.6491,10.416379,324.46545,5.491726,5.276814,293.9216,271.51932,324.1649,0.020925121,324.21042,324.4633,0.9990905,1.0,0.49405205,0.45640856,1603961.6,319844.56,324.274,324.274,-4185.0405,1.0,508500.0,2066696.101746686,1030203.3,1041936.4,1603961.6,319844.56,10.768539,2072139.8,1923806.2,1923817.0,-0.33840942
8490,9.84877,325.72733,301.2432,9.84877,325.67633,5.1492414,4.950091,294.0263,271.42535,325.39328,0.01978487,325.74048,325.69266,0.9990905,1.0,0.47977975,0.45036495,1557626.0,315609.28,325.942,325.942,-4177.609,1.0,509400.0,2006786.4267087998,1012782.06,1010672.7,1557626.0,315609.28,10.099333,2023454.8,1873235.2,1873245.4,-0.23370361
8505,9.148152,327.42627,301.3157,9.148152,327.4559,4.7343826,4.553517,294.1358,271.3437,327.11548,0.018377421,327.441,327.47052,0.9990905,1.0,0.46978685,0.43790296,1525183.6,306876.1,327.61,327.61,-4168.794,1.0,510300.0,1991359.9547492254,1003226.4,1004364.94,1525183.6,306876.1,9.287899,2007591.2,1832059.8,1832069.0,-0.12420654
8520,8.343083,329.14386,301.09622,8.343083,329.1515,4.268188,4.107005,294.24466,271.45,328.7709,0.016760146,329.16098,329.16913,0.9990905,1.0,0.4557104,0.42288864,1479483.9,296354.28,329.278,329.278,-4159.3027,1.0,511200.0,1948093.2574235795,982815.9,983083.2,1479483.9,296354.28,8.375193,1965899.0,1775838.1,1775846.5,-0.015350342
8535,7.496115,330.7357,300.53366,7.4961157,330.7944,3.793728,3.651911,294.44864,271.71304,330.76498,0.0150587,330.71664,330.77768,0.9990905,1.0,0.41656622,0.3824863,1352400.6,268040.9,330.946,330.946,-4155.0977,1.0,512100.0,1912026.5940905483,950871.06,952719.7,1352400.6,268040.9,7.445639,1903590.8,1620441.5,1620449.0,0.18862915
8550,7.378771,333.58942,299.52808,7.378771,333.57632,3.7230308,3.583922,294.63348,271.98428,332.91907,0.01482297,333.62393,333.61343,0.9990905,1.0,0.3452891,0.31452128,1120996.2,220411.98,330.947,330.947,-4147.7695,1.0,513000.0,2078805.3964160327,1055589.5,1055183.8,1120996.2,220411.98,7.3069525,2110773.2,1341408.2,1341415.5,0.37347412
8565,7.4291897,330.07587,298.3334,7.4291897,329.84906,3.7519727,3.6117299,294.78452,272.26337,330.8172,0.014924255,330.04742,329.81305,0.9990905,1.0,0.12969577,0.10234583,421063.03,71722.484,327.614,327.614,-4149.2993,1.0,513900.0,2036145.0854362203,990447.2,983370.25,421063.03,71722.484,7.363703,1973817.5,492785.5,492792.88,0.5245056
8580,7.2333484,325.4948,297.24408,7.233349,325.40308,3.6416492,3.5057552,294.88458,272.55,326.4849,0.014530837,325.41605,325.3368,0.9990905,1.0,0.0,0.0,0.0,0.0,325.392,325.392,-4145.532,0.0,514800.0,1784552.672508204,858259.0,855472.1,0.0,0.0,7.1474047,1713731.1,0.0,7.1474047,0.62457275
8595,-0.042387918,324.92392,297.11295,-0.042387918,324.9255,0.0,0.0,294.93994,272.86093,325.9427,-8.515169e-05,324.79596,324.80487,-1.0499552e-12,-1.053458e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,515700.0,-10310.58527840254,-4951.167,-4951.449,0.0,0.0,0.0,-9902.616,0.0,0.0,0.67993164
8610,-0.042387918,324.98465,297.11295,-0.042387918,324.98575,0.0,0.0,294.96756,273.1889,325.9427,-8.515169e-05,324.79947,324.80783,2.517234e-19,2.3876395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,516600.0,-10310.58527840254,-4961.9785,-4962.1743,0.0,0.0,0.0,-9924.152,0.0,0.0,0.70755005
8625,-0.042387918,325.03104,297.11295,-0.042387918,325.03174,0.0,0.0,294.97913,273.4974,325.9427,-8.515169e-05,324.8031,324.81094,-6.942466e-18,-2.3285002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,517500.0,-10310.58527840254,-4970.237,-4970.362,0.0,0.0,0.0,-9940.599,0.0,0.0,0.7191162
8640,-0.042387918,325.06772,297.11295,-0.042387918,325.0682,0.0,0.0,294.98703,273.75,325.9427,-8.515169e-05,324.80692,324.81418,-5.2597615e-36,8.447901e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,518400.0,-10310.58527840254,-4976.767,-4976.854,0.0,0.0,0.0,-9953.621,0.0,0.0,0.72702026
8655,-0.042387918,325.098,297.11295,-0.042387918,325.0983,0.0,0.0,294.9899,273.92148,325.9427,-8.515169e-05,324.81085,324.81754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,519300.0,-10310.58527840254,-4982.1567,-4982.211,0.0,0.0,0.0,-9964.367,0.0,0.0,0.7298889
8670,-0.042387918,325.12405,297.11295,-0.042387918,325.1243,0.0,0.0,294.99066,274.03647,325.9427,-8.515169e-05,324.81497,324.82104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,520200.0,-10310.58527840254,-4986.797,-4986.8403,0.0,0.0,0.0,-9973.637,0.0,0.0,0.73065186
8685,-0.042387918,325.14737,297.11295,-0.042387918,325.14752,0.0,0.0,294.99185,274.1332,325.9427,-8.515169e-05,324.8192,324.82468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-10310.58527840254,-4990.9473,-4990.9746,0.0,0.0,0.0,-9981.922,0.0,0.0,0.73184204
8700,-0.042387918,325.1688,297.11295,-0.042387918,325.16888,0.0,0.0,294.9892,274.25,325.9427,-8.515169e-05,324.8236,324.82846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-10310.58527840254,-4994.761,-4994.778,0.0,0.0,0.0,-9989.539,0.0,0.0,0.729187
8715,-0.042387918,325.1888,297.11295,-0.042387918,325.18887,0.0,0.0,294.98892,274.39285,325.9427,-8.515169e-05,324.82816,324.83237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-10310.58527840254,-4998.3257,-4998.3364,0.0,0.0,0.0,-9996.662,0.0,0.0,0.72891235
8730,-0.042387918,325.2076,297.11295,-0.042387918,325.20764,0.0,0.0,294.98825,274.54132,325.9427,-8.515169e-05,324.83282,324.8364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-10310.58527840254,-5001.6724,-5001.6777,0.0,0.0,0.0,-10003.35,0.0,0.0,0.72824097
8745,-0.042387918,325.22516,297.11295,-0.042387918,325.2252,0.0,0.0,294.98416,274.69415,325.9427,-8.515169e-05,324.83762,324.8405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-10310.58527840254,-5004.7964,-5004.802,0.0,0.0,0.0,-10009.598,0.0,0.0,0.7241516
8760,-0.042387918,325.24127,297.11295,-0.042387918,325.2413,0.0,0.0,294.98282,274.85,325.9427,-8.515169e-05,324.8425,324.84476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-10310.58527840254,-5007.665,-5007.6704,0.0,0.0,0.0,-10015.336,0.0,0.0,0.72280884
8775,-0.042387918,325.25558,297.11295,-0.042387918,325.25558,0.0,0.0,294.97845,275.07758,325.9427,-8.515169e-05,324.84747,324.84903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-10310.58527840254,-5010.213,-5010.213,0.0,0.0,0.0,-10020.426,0.0,0.0,0.7184448
8790,-0.042387918,325.26755,297.11295,-0.042387918,325.26755,0.0,0.0,294.97607,275.39157,325.9427,-8.515169e-05,324.85245,324.85333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-10310.58527840254,-5012.343,-5012.343,0.0,0.0,0.0,-10024.686,0.0,0.0,0.71606445
8805,-0.042387918,325.27658,297.11295,-0.042387918,325.27658,0.0,0.0,294.96555,275.70978,325.9427,-8.515169e-05,324.8574,324.85764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-10310.58527840254,-5013.9507,-5013.9507,0.0,0.0,0.0,-10027.901,0.0,0.0,0.7055359
8820,-0.042387918,325.28195,297.11295,-0.042387918,325.28195,0.0,0.0,294.94876,275.95,325.9427,-8.515169e-05,324.86227,324.86188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-10310.58527840254,-5014.907,-5014.907,0.0,0.0,0.0,-10029.814,0.0,0.0,0.6887512
8835,-0.042387918,325.28284,297.11295,-0.042387918,325.28284,0.0,0.0,294.9353,276.01483,325.9427,-8.515169e-05,324.86697,324.866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-10310.58527840254,-5015.0645,-5015.0645,0.0,0.0,0.0,-10030.129,0.0,0.0,0.67529297
8850,-0.042387918,325.27838,297.11295,-0.042387918,325.27838,0.0,0.0,294.91733,275.89908,325.9427,-8.515169e-05,324.8715,324.86993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-10310.58527840254,-5014.2715,-5014.2715,0.0,0.0,0.0,-10028.543,0.0,0.0,0.6573181
8865,-0.042387918,325.26752,297.11295,-0.042387918,325.26752,0.0,0.0,294.89755,275.65878,325.9427,-8.515169e-05,324.87567,324.8736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-10310.58527840254,-5012.3374,-5012.3374,0.0,0.0,0.0,-10024.675,0.0,0.0,0.6375427
8880,-0.042387918,325.24936,297.11295,-0.042387918,325.24936,0.0,0.0,294.87643,275.35,325.9427,-8.515169e-05,324.87946,324.8769,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-10310.58527840254,-5009.1045,-5009.1045,0.0,0.0,0.0,-10018.209,0.0,0.0,0.61642456
8895,-0.042387918,325.2227,297.11295,-0.042387918,325.2227,0.0,0.0,294.81287,274.87692,325.9427,-8.515169e-05,324.8827,324.87973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-10310.58527840254,-5004.356,-5004.356,0.0,0.0,0.0,-10008.712,0.0,0.0,0.55285645
8910,-0.042387918,325.18655,297.11295,-0.042387918,325.18655,0.0,0.0,294.7575,274.2295,325.9427,-8.515169e-05,324.88525,324.882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-10310.58527840254,-4997.9233,-4997.9233,0.0,0.0,0.0,-9995.847,0.0,0.0,0.49749756
8925,-0.042387918,325.13977,297.11295,-0.042387918,325.13977,0.0,0.0,294.70755,273.59232,325.9427,-8.515169e-05,324.88702,324.88358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,535500.0,-10310.58527840254,-4989.5947,-4989.5947,0.0,0.0,0.0,-9979.189,0.0,0.0,0.44754028
8940,-0.042387918,325.08112,297.11295,-0.042387918,325.08112,0.0,0.0,294.65018,273.15,325.9427,-8.515169e-05,324.88788,324.88434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,536400.0,-10310.58527840254,-4979.1523,-4979.1523,0.0,0.0,0.0,-9958.305,0.0,0.0,0.39016724
8955,-0.042387918,325.00964,297.11295,-0.042387918,325.00964,0.0,0.0,294.52402,272.93906,325.9427,-8.515169e-05,324.8876,324.88416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,537300.0,-10310.58527840254,-4966.428,-4966.428,0.0,0.0,0.0,-9932.856,0.0,0.0,0.26400757
8970,-0.042387918,324.9241,297.11295,-0.042387918,324.9241,0.0,0.0,294.41986,272.87082,325.9427,-8.515169e-05,324.88605,324.88284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,538200.0,-10310.58527840254,-4951.1997,-4951.1997,0.0,0.0,0.0,-9902.399,0.0,0.0,0.15985107
8985,-0.042387918,324.82355,297.1131,-0.042387918,324.82355,0.0,0.0,294.31653,272.9422,325.91812,-8.5151696e-05,324.88306,324.88025,1.023106e-18,3.8436684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,539100.0,-10301.745642133043,-4933.2705,-4933.2705,0.0,0.0,0.0,-9866.541,0.0,0.0,0.056518555
9000,-0.042387955,324.7069,297.15308,-0.042387955,324.7069,0.0,0.0,294.2173,273.15,323.38684,-8.515177e-05,324.87842,324.87625,7.199918e-19,-2.378054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,540000.0,-9382.176148696075,-4905.3926,-4905.3926,0.0,0.0,0.0,-9810.785,0.0,0.0,-0.04272461
9015,-0.042388048,324.57327,297.05267,-0.042388048,324.57327,0.0,0.0,294.08755,273.5341,312.76294,-8.515196e-05,324.87195,324.87064,-9.696326e-19,-1.0423987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,540900.0,-5618.591668104144,-4899.487,-4899.487,0.0,0.0,0.0,-9798.974,0.0,0.0,-0.17245483
9030,-0.04238814,324.42194,296.45096,-0.04238814,324.42194,0.0,0.0,293.9844,274.04092,301.65256,-8.515215e-05,324.86346,324.86325,-3.1599501e-19,5.8966247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,541800.0,-1860.2948034130761,-4979.6787,-4979.6787,0.0,0.0,0.0,-9959.357,0.0,0.0,-0.27560425
9045,107.57067,313.65244,294.23657,2.4517882,324.47858,218.63553,0.0,293.8851,274.52728,320.4051,0.11051025,313.2514,324.49222,0.9982287,2.1877867e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7191.879,1.0,542700.0,12145936.0548738,8772025.0,311417.38,3246544.0,0.0,218.63553,9083442.0,3246544.0,3246762.8,-0.37490845
9060,6.779495,351.04666,294.2371,6.779495,322.59055,3.3989103,3.2726903,293.81964,274.85,336.67355,0.013619104,351.66544,324.01645,0.9998616,0.9998242,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4150.177,1.0,543600.0,2427375.7697110116,1617588.9,807332.8,3246544.0,700785.6,6.6716003,2424921.8,3947329.5,3947336.2,-0.44036865
9075,6.764676,316.31152,295.68628,7.0673738,344.4442,3.468437,3.3393958,293.84238,275.0234,336.78375,0.013893375,315.87088,344.33664,0.0145760905,1.0,0.0,0.5155755,0.0,361307.9,343.15,343.15,-4144.657,1.0,544500.0,2398126.974885349,585997.0,1447280.4,0.0,361307.9,6.8078327,2033277.4,361307.9,361314.72,-0.41763306
9090,6.5918255,344.5552,297.96338,6.591826,364.18414,3.2903645,3.1682425,293.9144,275.1609,339.62527,0.013242102,345.35992,363.01874,0.99936515,1.0,0.9696722,0.01,3148083.5,7007.856,343.15,343.15,-4140.526,1.0,545400.0,2317102.5467688823,1289925.9,1833366.2,3148083.5,7007.856,6.4586067,3123292.0,3155091.2,3155097.8,-0.34561157
9105,8.17406,342.39505,298.8024,8.174061,338.32318,4.139476,3.982897,294.0139,275.2679,339.48727,0.016420601,342.35492,338.7358,0.99936515,1.0,0.492367,0.6489839,1598491.1,454798.6,343.15,343.15,-4123.3857,1.0,546300.0,2805894.4389691306,1496581.5,1356790.1,1598491.1,454798.6,8.122373,2853371.5,2053289.8,2053297.9,-0.24612427
9120,7.6048703,344.66083,298.8241,7.6048703,345.52728,3.8441741,3.7001238,294.11597,275.35,345.74753,0.015277174,344.68762,345.44168,0.99936515,1.0,0.4582809,0.35642704,1487829.1,249778.95,343.15,343.15,-4144.3447,1.0,547200.0,3010801.2491172473,1464046.0,1491721.0,1487829.1,249778.95,7.544298,2955767.0,1737608.1,1737615.6,-0.14404297
9135,7.838717,341.25043,298.39053,7.838717,340.97763,3.9704163,3.8211727,294.2124,275.4152,342.08807,0.015746942,341.1893,340.93936,0.99936515,1.0,0.30111143,0.26919854,977571.5,188650.45,339.817,339.817,-4141.321,1.0,548100.0,2890031.0174614675,1411059.8,1402078.5,977571.5,188650.45,7.791589,2813138.2,1166222.0,1166229.8,-0.047607422
9150,7.2035027,337.6037,297.77057,7.2035027,337.57498,3.6389892,3.503482,294.27832,275.4524,338.65375,0.01447088,337.57098,337.53455,0.99936515,1.0,0.21349318,0.17743076,693115.0,124340.93,336.484,336.484,-4161.9326,1.0,549000.0,2484785.393440575,1205139.9,1204271.0,693115.0,124340.93,7.1424713,2409411.0,817455.94,817463.06,0.018310547
9165,7.8113117,333.9891,297.16144,7.811312,333.93652,3.960623,3.8118947,294.312,275.4384,334.77203,0.015691888,333.97256,333.9185,0.99936515,1.0,0.16652884,0.14063163,540643.2,98552.625,333.151,333.151,-4147.2407,1.0,549900.0,2478761.207433672,1208224.0,1206499.0,540643.2,98552.625,7.7725177,2414723.0,639195.8,639203.56,0.052001953
9180,7.561323,330.58972,296.658,7.561323,330.56293,3.8244047,3.6812418,294.32056,275.35,331.63452,0.015189693,330.55075,330.5226,0.99936515,1.0,0.12020352,0.098897405,390246.0,69305.875,329.818,329.818,-4149.124,1.0,550800.0,2231387.734120625,1077588.9,1076738.0,390246.0,69305.875,7.5056467,2154327.0,459551.88,459559.38,0.060546875
9195,7.482288,327.26865,296.28433,7.482288,327.23898,3.7886162,3.647057,294.3116,275.0643,328.00174,0.015030922,327.23044,327.2017,0.99936515,1.0,0.10611589,0.0883666,344509.9,61926.04,326.485,326.485,-4157.983,1.0,551700.0,2002315.9201166437,973700.94,972768.75,344509.9,61926.04,7.435673,1946469.8,406435.94,406443.38,0.051605225
9210,7.255723,323.99213,296.03488,7.255723,323.9621,3.6581655,3.5217013,294.29074,274.5881,324.72324,0.014575783,323.9518,323.92258,0.99936515,1.0,0.094762936,0.07881398,307652.03,55231.7,323.152,323.152,-4150.6777,1.0,552600.0,1756251.9844391318,851970.1,851055.0,307652.03,55231.7,7.179867,1703025.1,362883.72,362890.9,0.030731201
9225,7.591414,320.4383,295.89575,7.591414,320.41583,3.8383038,3.694523,294.26364,274.09286,321.13852,0.015250143,320.4102,320.38705,0.99936515,1.0,0.09482384,0.07984557,307849.75,55954.63,319.819,319.819,-4146.0903,1.0,553500.0,1616814.372895192,782512.94,781796.75,307849.75,55954.63,7.532827,1564309.8,363804.38,363811.9,0.0036315918
9240,8.1350765,317.16574,295.8499,8.1350765,317.15475,4.1155357,3.9599009,294.23376,273.75,317.94806,0.016342288,317.13364,317.12177,0.99936515,1.0,0.088813916,0.074736975,288338.28,52374.598,316.486,316.486,-4120.922,1.0,554400.0,1516763.8063763662,728304.7,727929.3,288338.28,52374.598,8.075437,1456234.0,340712.88,340720.94,-0.026245117
9255,5.6262383,310.03806,295.8754,5.883519,315.88373,2.8466666,2.7416809,294.20236,273.57767,314.0406,0.0115607865,309.93228,315.83997,0.01457609,1.0,0.0,0.07571756,0.0,53061.78,313.153,313.153,-4143.0146,1.0,555300.0,882016.3912679391,334666.47,494421.5,0.0,53061.78,5.5883474,829088.0,53061.78,53067.37,-0.057647705
9270,4.6436634,305.46802,295.94327,4.85749,310.3361,2.313407,2.22834,294.16815,273.45,309.47766,0.009543277,305.37296,310.2575,0.01457609,1.0,0.0,0.046983562,0.0,32925.406,310.931,310.931,-4125.318,1.0,556200.0,542482.3688106243,185764.88,293634.56,0.0,32925.406,4.541747,479399.44,32925.406,32929.95,-0.09185791
9285,7.5094333,311.63644,296.01306,7.190334,306.9861,3.7066376,3.5681736,294.12906,273.32233,313.0558,0.014764939,311.4244,306.7888,1.0,0.01457519,0.07623013,0.0,247484.48,0.0,310.931,310.931,-4147.0894,1.0,557100.0,1056866.1459797567,492755.53,331379.66,247484.48,0.0,7.2748113,824135.2,247484.48,247491.77,-0.13095093
9300,6.297905,306.32483,296.08368,6.0242834,301.44214,3.0681348,2.954786,294.09015,273.15,304.5793,0.01237682,306.36258,301.40213,1.0,0.014575112,0.116320044,0.0,377638.12,0.0,308.155,308.155,-4151.8716,1.0,558000.0,441625.61165572354,270890.72,135579.69,377638.12,0.0,6.0229206,406470.4,377638.12,377644.16,-0.16986084
