minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9315,6.3948293,309.20416,296.166,6.1174693,299.03897,3.1084235,2.993319,294.04025,272.88605,304.39313,0.0125677725,309.20844,298.9962,1.0,0.014575112,0.16434702,0.0,533559.8,0.0,309.823,309.823,-4137.2974,1.0,558900.0,434266.7843875518,350183.06,73816.69,533559.8,0.0,6.1017427,423999.75,533559.8,533565.94,-0.21975708
9330,7.081829,310.69818,296.15393,6.778556,297.38,3.4753006,3.345972,293.9844,272.564,304.07086,0.013921836,310.72134,297.36526,1.0,0.014575112,0.22062695,0.0,716275.1,0.0,311.491,311.491,-4143.6406,1.0,559800.0,462916.52493434865,432599.56,34906.254,716275.1,0.0,6.821273,467505.8,716275.1,716281.94,-0.27560425
9345,7.8063135,312.36908,296.16168,7.4762406,296.85306,3.8701224,3.725146,293.92725,272.25992,304.621,0.01535031,312.3851,296.8496,1.0,0.014575112,0.2666421,0.0,865665.25,0.0,313.159,313.159,-4151.0405,1.0,560700.0,545383.3835284172,531384.06,21709.344,865665.25,0.0,7.5952682,553093.4,865665.25,865672.9,-0.33276367
9360,8.34402,317.39865,296.3044,8.344019,301.27048,4.2668743,4.1057053,293.87344,272.05,305.32373,0.016762026,318.4431,302.69,1.0,0.99970984,1.0,1.0,3246544.0,700785.6,314.271,314.271,-4157.4023,1.0,561600.0,634964.5404791317,739245.1,174035.12,3246544.0,700785.6,8.37258,913280.25,3947329.5,3947337.8,-0.38656616
9375,8.750103,301.91003,296.708,9.130712,314.84586,4.6133637,4.4376955,293.83478,271.9631,310.56674,0.01796009,301.7991,314.77444,0.014572617,1.0,0.0,0.24386261,0.0,170895.4,314.271,314.271,-4166.605,1.0,562500.0,1045397.2826297786,191176.72,695568.1,0.0,170895.4,9.05106,886744.9,170895.4,170904.45,-0.42523193
9390,9.215507,298.23096,297.698,9.6159315,317.5069,4.8924155,4.7046933,293.8119,271.95578,307.7676,0.018914929,298.2233,317.54166,0.014572619,1.0,0.0,0.39756924,0.0,278610.8,318.163,318.163,-4172.666,1.0,563400.0,799957.0574085624,20628.246,800020.3,0.0,278610.8,9.597109,820648.56,278610.8,278620.4,-0.44812012
9405,9.928131,308.26624,297.9362,9.928131,325.3244,5.1951075,4.993841,293.7844,271.99557,308.95197,0.019944295,309.3761,326.03043,0.9991307,1.0,1.0,1.0,3246544.0,700785.6,319.275,319.275,-4177.1943,1.0,564300.0,922748.0683271097,430743.9,1142037.9,3246544.0,700785.6,10.188949,1572781.8,3947329.5,3947339.8,-0.47561646
9420,10.208644,321.25473,298.3387,10.208645,316.52914,5.364703,5.1556883,293.78876,272.05,318.161,0.02050781,321.2423,316.65692,0.999132,1.0,0.45077404,0.45001465,1463457.8,315363.78,321.499,321.499,-4181.4517,1.0,565200.0,1707349.9618961592,982554.06,779938.5,1463457.8,315363.78,10.520391,1762492.5,1778821.5,1778832.0,-0.47125244
9435,10.163479,322.83008,299.72534,10.163479,323.77652,5.337808,5.1300454,293.8357,272.15677,322.94745,0.02041708,322.85168,323.77725,0.999132,1.0,0.48138946,0.45442742,1562852.0,318456.22,323.167,323.167,-4181.19,1.0,566100.0,1991335.9177366146,986262.9,1026663.25,1562852.0,318456.22,10.467854,2012926.1,1881308.2,1881318.8,-0.4243164
9450,9.864944,324.57996,300.59827,9.864944,324.4248,5.158543,4.9589634,293.91177,272.32547,324.23685,0.019817362,324.59152,324.43936,0.999132,1.0,0.471285,0.441092,1530047.4,309110.94,324.835,324.835,-4177.4897,1.0,567000.0,1967508.0354282386,993627.7,987199.4,1530047.4,309110.94,10.117506,1980827.0,1839158.2,1839168.4,-0.34823608
9465,9.402336,326.22488,300.97385,9.402337,326.27353,4.88362,4.696262,294.00134,272.4814,325.92398,0.018888045,326.2395,326.2883,0.999132,1.0,0.46964097,0.43950054,1524710.0,307995.66,326.503,326.503,-4171.686,1.0,567900.0,1979288.8984694856,997158.75,999079.8,1524710.0,307995.66,9.579882,1996238.5,1832705.6,1832715.2,-0.258667
9480,8.810562,327.92664,300.99194,8.810562,327.9362,4.5373445,4.364894,294.09726,272.55,327.58392,0.01769925,327.94257,327.95245,0.999132,1.0,0.46485314,0.43276578,1509166.1,303276.03,328.171,328.171,-4164.53,1.0,568800.0,1976763.9252385378,996701.06,997054.5,1509166.1,303276.03,8.902239,1993755.5,1812442.1,1812451.0,-0.16275024
9495,8.126812,329.66818,300.8188,8.126812,329.68365,4.1446357,3.988535,294.1934,272.39914,329.29224,0.016325684,329.68533,329.70123,0.999132,1.0,0.45474118,0.42148614,1476337.2,295371.44,329.839,329.839,-4156.687,1.0,569700.0,1952363.9092964232,984705.1,985233.25,1476337.2,295371.44,8.133171,1969938.4,1771708.8,1771716.9,-0.06661987
9510,7.3929806,331.39957,300.50424,7.3929806,331.40945,3.7317498,3.592311,294.28424,272.05603,330.98373,0.014851516,331.41837,331.42868,0.999132,1.0,0.43825528,0.4039365,1422815.0,283072.9,331.507,331.507,-4148.865,1.0,570600.0,1901200.0111822998,959315.8,959622.8,1422815.0,283072.9,7.3240604,1918938.6,1705887.9,1705895.2,0.024230957
9525,7.192115,332.76834,300.0758,7.192115,332.78,3.6194732,3.4844692,294.36633,271.6849,332.42496,0.014448003,332.78882,332.79993,0.999132,1.0,0.43367106,0.39787248,1407932.1,278823.3,333.175,333.175,-4145.9077,1.0,571500.0,1962998.6740751804,987539.56,987891.75,1407932.1,278823.3,7.1039424,1975431.2,1686755.5,1686762.6,0.10632324
9540,7.1921167,334.82135,299.5636,7.1921167,334.83914,3.6194735,3.4844694,294.43588,271.45,334.34332,0.014448007,334.8413,334.85995,0.999132,1.0,0.41809002,0.3819943,1357347.6,267696.12,334.843,334.843,-4145.9067,1.0,572400.0,2110490.2767829,1065027.0,1065564.5,1357347.6,267696.12,7.103943,2130591.5,1625043.8,1625050.9,0.1758728
9555,7.192118,336.471,299.00696,7.192118,336.469,3.6194744,3.4844704,294.49274,271.40723,336.05606,0.01444801,336.48956,336.48776,0.999132,1.0,0.390186,0.35336328,1266756.0,247631.9,336.511,336.511,-4145.9067,1.0,573300.0,2248200.4479475394,1131672.8,1131611.9,1266756.0,247631.9,7.103945,2263284.5,1514387.9,1514395.0,0.23272705
9570,7.19212,335.11987,298.4454,7.1921206,335.11148,3.6194756,3.4844716,294.53656,271.448,336.1857,0.014448014,335.06244,335.04987,0.999132,1.0,0.26244566,0.22462149,852041.4,157411.5,333.178,333.178,-4145.9067,1.0,574200.0,2290143.743035162,1107822.1,1107568.8,852041.4,157411.5,7.103947,2215391.0,1009452.9,1009460.0,0.2765503
9585,7.192128,330.9049,297.9082,7.192128,330.80035,3.6194801,3.4844759,294.5613,271.48978,331.79425,0.01444803,330.8648,330.7618,0.999132,1.0,0.19169174,0.16440736,622335.7,115214.31,329.845,329.845,-4145.907,1.0,575100.0,2056263.8300012394,996729.4,993571.1,622335.7,115214.31,7.103956,1990300.5,737550.0,737557.1,0.30130005
9600,7.192137,327.4775,297.42422,7.1921372,327.44205,3.619485,3.4844804,294.56143,271.45,328.32648,0.014448048,327.43964,327.40335,0.999132,1.0,0.15090883,0.12799554,489932.12,89697.43,326.512,326.512,-4145.907,1.0,576000.0,1875204.2869349737,907818.75,906747.6,489932.12,89697.43,7.1039653,1814566.4,579629.56,579636.7,0.30142212
9615,7.1921453,324.00037,297.02045,7.1921453,323.96204,3.6194894,3.484485,294.54013,271.19586,324.86786,0.014448064,323.96155,323.92316,0.999132,1.0,0.120970145,0.102117784,392734.88,71562.67,323.179,323.179,-4145.907,1.0,576900.0,1689833.0524142238,814982.7,813824.9,392734.88,71562.67,7.1039743,1628807.5,464297.56,464304.66,0.28012085
9630,7.192152,320.5572,296.71875,7.192152,320.53537,3.6194932,3.4844885,294.50217,270.7887,321.4143,0.014448078,320.51956,320.49744,0.999132,1.0,0.10477634,0.08846045,340161.0,61991.812,319.846,319.846,-4145.907,1.0,577800.0,1498574.0163309856,720088.7,719429.56,340161.0,61991.812,7.103982,1439518.2,402152.8,402159.9,0.24215698
9645,5.8562,313.21735,296.5276,6.1189475,318.1407,2.9664738,2.856847,294.45224,270.43716,317.15955,0.01202824,313.08368,318.14743,0.014690803,1.0,0.0,0.11339785,0.0,79467.586,318.735,318.735,-4138.2993,1.0,578700.0,1042297.7700492993,410501.97,555447.56,0.0,79467.586,5.823321,965949.5,79467.586,79473.41,0.19223022
9660,4.6059556,307.46948,296.4433,4.8147936,313.22577,2.2925367,2.2082455,294.39212,270.35,312.8539,0.009462517,307.33698,313.10654,0.014690808,1.0,0.0,0.041546453,0.0,29115.156,313.18,313.18,-4124.879,1.0,579600.0,652199.982260413,213301.69,339377.34,0.0,29115.156,4.500782,552679.0,29115.156,29119.656,0.1321106
9675,6.195811,313.98492,296.3806,5.9262137,308.7639,3.011501,2.900264,294.4031,270.48218,314.9955,0.012175769,313.85547,308.57544,1.0,0.014576793,0.108961344,0.0,353747.78,0.0,313.18,313.18,-4147.0874,1.0,580500.0,951932.9362925419,458106.47,308220.8,353747.78,0.0,5.911765,766327.25,353747.78,353753.7,0.14309692
9690,6.2742667,307.23434,296.25516,6.001598,304.21442,3.0405915,2.9280071,294.41034,270.63788,307.38577,0.012330291,307.12982,304.16898,1.0,0.014576171,0.01,0.0,32465.44,0.0,306.514,306.514,-4130.273,1.0,581400.0,576423.6378872283,289322.66,200626.73,32465.44,0.0,5.9685984,489949.38,32465.44,32471.408,0.15032959
9705,6.054041,304.63846,296.10187,5.7899833,301.60413,2.9372234,2.8288229,294.4037,270.79965,303.54218,0.011896536,304.65475,301.56287,1.0,0.014576171,0.07229281,0.0,234701.8,0.0,305.37,305.37,-4146.331,1.0,582300.0,371758.319478613,217059.66,133803.53,234701.8,0.0,5.7660465,350863.2,234701.8,234707.56,0.14367676
9720,6.351906,305.29758,295.9215,6.076236,299.7057,3.0949955,2.980585,294.3849,270.95,302.80884,0.012483243,305.28827,299.6826,1.0,0.014576171,0.08775128,0.0,284888.38,0.0,305.37,305.37,-4149.8955,1.0,583200.0,361100.04882584687,250134.78,96572.984,284888.38,0.0,6.0755806,346707.75,284888.38,284894.44,0.12487793
9735,6.011645,305.4166,295.71826,5.7492633,298.81808,2.9074047,2.799994,294.3976,271.09918,302.31583,0.011813051,305.41028,298.8052,1.0,0.014576171,0.08553652,0.0,277698.06,0.0,305.37,305.37,-4134.722,1.0,584100.0,327336.94849197834,244872.34,74851.13,277698.06,0.0,5.7073984,319723.47,277698.06,277703.78,0.13760376
9750,6.0116453,305.3308,295.52695,5.749264,298.31302,2.9073966,2.799986,294.40143,271.25067,301.951,0.011813052,305.33298,298.30673,1.0,0.014576171,0.091208644,0.0,296112.88,0.0,305.37,305.37,-4134.71,1.0,585000.0,318727.66468600277,247536.88,67275.016,296112.88,0.0,5.707382,314811.88,296112.88,296118.6,0.14141846
9765,6.0116453,305.37433,295.36984,5.749264,298.09927,2.9073966,2.7999861,294.4049,271.3768,301.84042,0.011813052,305.37433,298.09714,1.0,0.014576171,0.0912946,0.0,296391.94,0.0,305.37,305.37,-4134.71,1.0,585900.0,321036.7039331686,252602.38,65907.32,296391.94,0.0,5.7073827,318509.7,296391.94,296397.66,0.14489746
9780,6.011646,305.3745,295.24847,5.749264,298.05228,2.9073968,2.7999861,294.40506,271.45,301.79843,0.011813053,305.37457,298.05212,1.0,0.014576171,0.09091684,0.0,295165.5,0.0,305.37,305.37,-4134.71,1.0,586800.0,324974.96632868773,255671.44,67703.164,295165.5,0.0,5.707383,323374.6,295165.5,295171.22,0.14505005
9795,6.0116463,305.38016,295.15457,5.7492647,298.0785,2.907397,2.7999866,294.40527,271.27716,301.80334,0.011813054,305.3803,298.07947,1.0,0.014576171,0.09011709,0.0,292569.06,0.0,305.37,305.37,-4134.71,1.0,587700.0,329877.72654672654,258184.94,70603.63,292569.06,0.0,5.7073836,328788.56,292569.06,292574.78,0.14526367
9810,6.0116477,305.3796,295.08185,5.749266,298.147,2.9073977,2.799987,294.401,270.81827,301.83374,0.011813057,305.3795,298.14832,1.0,0.014576171,0.08898858,0.0,288905.34,0.0,305.37,305.37,-4134.71,1.0,588600.0,334994.03190670593,260007.31,74014.05,288905.34,0.0,5.707385,334021.38,288905.34,288911.06,0.14099121
9825,6.0116425,305.37573,295.0252,5.749261,298.20966,2.9073951,2.7999845,294.39682,270.27524,301.8637,0.011813046,305.3757,298.2107,1.0,0.014576171,0.08833639,0.0,286787.97,0.0,305.37,305.37,-4134.71,1.0,589500.0,339290.82354557066,261339.36,76894.54,286787.97,0.0,5.7073793,338233.9,286787.97,286793.7,0.1368103
9840,6.011649,305.3775,294.9798,5.749267,298.27014,2.9073985,2.7999878,294.38834,269.85,301.89392,0.011813059,305.3774,298.2712,1.0,0.014576171,0.08757583,0.0,284318.78,0.0,305.37,305.37,-4134.71,1.0,590400.0,343043.19991151715,262530.88,79451.69,284318.78,0.0,5.707386,341982.56,284318.78,284324.5,0.12832642
9855,6.0116506,305.3707,294.9442,5.7492685,298.3094,2.9073992,2.7999885,294.3775,269.5508,301.91473,0.011813061,305.3706,298.30988,1.0,0.014576171,0.08731284,0.0,283464.97,0.0,305.37,305.37,-4134.71,1.0,591300.0,345841.357537779,263257.56,81258.59,283464.97,0.0,5.707388,344516.16,283464.97,283470.7,0.117492676
9870,6.0116515,305.36914,294.91647,5.7492695,298.32227,2.9074,2.799989,294.36572,269.25958,301.9234,0.011813064,305.36905,298.32227,1.0,0.014576171,0.08736255,0.0,283626.34,0.0,305.37,305.37,-4134.71,1.0,592200.0,347647.79123294714,263918.72,82239.43,283626.34,0.0,5.707389,346158.16,283626.34,283632.06,0.10571289
9885,6.011653,305.3603,294.897,5.749271,298.29492,2.9074004,2.7999897,294.34995,268.98853,301.91382,0.011813066,305.36017,298.294,1.0,0.014576171,0.0880594,0.0,285888.72,0.0,305.37,305.37,-4134.71,1.0,593100.0,348138.4228363197,264186.94,82049.33,285888.72,0.0,5.70739,346236.25,285888.72,285894.44,0.0899353
9900,6.011654,305.35733,294.88528,5.749272,298.2241,2.907401,2.7999904,294.33307,268.75,301.8828,0.011813069,305.35727,298.2225,1.0,0.014576171,0.08929223,0.0,289891.16,0.0,305.37,305.37,-4134.71,1.0,594000.0,347181.57738933543,264408.12,80621.95,289891.16,0.0,5.7073917,345030.06,289891.16,289896.88,0.07305908
9915,6.0116553,305.3491,294.88232,5.7492733,298.10782,2.9074016,2.799991,294.315,268.5335,301.83066,0.011813072,305.349,298.10526,1.0,0.014576171,0.09110761,0.0,295784.84,0.0,305.37,305.37,-4134.71,1.0,594900.0,344740.8874184646,264274.9,77885.84,295784.84,0.0,5.7073927,342160.75,295784.84,295790.56,0.054992676
9930,6.0116553,305.35,294.8874,5.7492733,297.9562,2.9074018,2.7999911,294.29984,268.3409,301.759,0.011813072,305.35016,297.95337,1.0,0.014576171,0.09323567,0.0,302693.72,0.0,305.37,305.37,-4134.71,1.0,595800.0,340934.373137776,264170.1,74102.56,302693.72,0.0,5.7073927,338272.66,302693.72,302699.44,0.03982544
9945,6.011653,305.3494,294.89905,5.749271,297.7999,2.9074004,2.7999897,294.28442,268.20285,301.6845,0.011813067,305.34933,297.7969,1.0,0.014576171,0.09516325,0.0,308951.66,0.0,305.37,305.37,-4134.71,1.0,596700.0,336659.86102814716,263860.22,70046.6,308951.66,0.0,5.70739,333906.8,308951.66,308957.38,0.024414062
9960,6.0116706,305.35004,294.9155,5.7492876,297.63687,2.9074094,2.7999983,294.272,268.15,301.60455,0.011813101,305.35013,297.6339,1.0,0.014576171,0.09724401,0.0,315706.97,0.0,305.37,305.37,-4134.71,1.0,597600.0,331877.7050643973,263461.84,65713.055,315706.97,0.0,5.707408,329174.9,315706.97,315712.7,0.011993408
9975,6.011656,305.35117,294.93542,5.749274,297.48288,2.907402,2.7999911,294.25745,268.15,301.52936,0.0118130725,305.3511,297.47998,1.0,0.014576171,0.09905789,0.0,321595.78,0.0,305.37,305.37,-4134.71,1.0,598500.0,327157.36096690764,262986.56,61513.26,321595.78,0.0,5.707393,324499.8,321595.78,321601.5,-0.0025634766
9990,6.011649,305.34772,294.95874,5.749267,297.31967,2.9073987,2.799988,294.2434,268.15,301.44992,0.011813059,305.34766,297.3165,1.0,0.014576171,0.101189256,0.0,328515.38,0.0,305.37,305.37,-4134.71,1.0,599400.0,322058.94082317175,262310.5,57009.227,328515.38,0.0,5.707387,319319.72,328515.38,328521.1,-0.016601562
10005,6.0116587,305.34692,294.9856,5.7492766,297.14655,2.9074035,2.7999926,294.22598,268.15,301.36646,0.011813078,305.34683,297.14316,1.0,0.014576171,0.103412725,0.0,335733.94,0.0,305.37,305.37,-4134.71,1.0,600300.0,316585.8779437258,261612.83,52180.367,335733.94,0.0,5.707396,313793.2,335733.94,335739.66,-0.0340271
10020,6.011661,305.3419,295.0182,5.7492785,296.94815,2.9074047,2.7999938,294.2075,268.15,301.27133,0.011813083,305.34186,296.94424,1.0,0.014576171,0.10610707,0.0,344481.25,0.0,305.37,305.37,-4134.71,1.0,601200.0,310249.3769095133,260662.86,46602.74,344481.25,0.0,5.7073984,307265.6,344481.25,344486.97,-0.052520752
10035,6.0116577,305.34213,295.0564,5.7492757,296.73117,2.907403,2.7999923,294.19016,268.15,301.16696,0.011813076,305.34213,296.72705,1.0,0.014576171,0.10892925,0.0,353643.56,0.0,305.37,305.37,-4134.71,1.0,602100.0,303175.2034138094,259704.17,40440.7,353643.56,0.0,5.7073956,300144.88,353643.56,353649.28,-0.06985474
10050,6.011662,305.3414,295.10004,5.7492795,296.505,2.9074051,2.7999942,294.17328,268.15,301.05737,0.011813085,305.3414,296.50076,1.0,0.014576171,0.11179193,0.0,362937.4,0.0,305.37,305.37,-4134.71,1.0,603000.0,295572.9804638736,258583.98,33925.734,362937.4,0.0,5.7073994,292509.72,362937.4,362943.12,-0.08673096
10065,6.0116596,305.3448,295.1464,5.749277,296.28354,2.907404,2.799993,294.159,268.15,300.94858,0.01181308,305.34488,296.27957,1.0,0.014576171,0.11447045,0.0,371633.34,0.0,305.37,305.37,-4134.71,1.0,603900.0,287875.03883852425,257498.97,27458.625,371633.34,0.0,5.707397,284957.6,371633.34,371639.06,-0.10101318
10080,6.011657,306.39713,295.1937,5.749275,296.07495,2.9074028,2.7999918,294.1449,268.15,301.0731,0.011813075,306.42874,296.0712,1.0,0.014576171,0.14916486,0.0,484270.25,0.0,307.038,307.038,-4134.71,1.0,604800.0,291705.6668750774,282874.97,21279.652,484270.25,0.0,5.7073946,304154.62,484270.25,484275.97,-0.115112305
10095,6.0116568,308.219,295.24207,5.7492747,295.92624,2.9074025,2.7999916,294.13376,268.05624,301.9716,0.011813074,308.23907,295.92474,1.0,0.014576171,0.16725144,0.0,542989.1,0.0,308.706,308.706,-4134.71,1.0,605700.0,333884.6786415161,327653.94,16520.707,542989.1,0.0,5.707394,344174.66,542989.1,542994.8,-0.12625122
10110,6.011656,309.861,295.30817,5.749274,295.8799,2.907402,2.7999911,294.12488,267.85,302.76196,0.0118130725,309.88354,295.8793,1.0,0.014576171,0.18886334,0.0,613153.1,0.0,310.374,310.374,-4134.71,1.0,606600.0,369819.3955048055,367443.66,13805.941,613153.1,0.0,5.707393,381249.6,613153.1,613158.8,-0.13513184
10125,6.1013274,311.49692,295.41098,5.8354077,295.86288,2.9542637,2.8450658,294.12143,267.64374,303.60004,0.011989658,311.51794,295.86328,1.0,0.014576171,0.211205,0.0,685686.4,0.0,312.042,312.042,-4135.3135,1.0,607500.0,412372.73124376655,412211.38,11075.593,685686.4,0.0,5.7993298,423286.97,685686.4,685692.2,-0.13858032
10140,6.2143316,313.19968,295.5447,5.9439917,295.9556,3.0136595,2.9021945,294.12134,267.55,304.4821,0.012212228,313.22153,295.9584,1.0,0.014576171,0.23473948,0.0,762092.0,0.0,313.71,313.71,-4136.334,1.0,608400.0,458410.24852279585,460798.1,10257.739,762092.0,0.0,5.915854,471055.84,762092.0,762097.94,-0.13867188
10155,6.271789,314.88455,295.69275,5.999216,296.15158,3.0439682,2.9313445,294.1272,267.55,305.43042,0.01232541,314.90585,296.1556,1.0,0.014576171,0.25531393,0.0,828887.9,0.0,315.378,315.378,-4136.907,1.0,609300.0,504087.2941396629,505541.12,11561.05,828887.9,0.0,5.9753127,517102.2,828887.9,828893.9,-0.1328125
10170,6.3006067,316.55798,295.84222,6.0269175,296.39554,3.0592153,2.946009,294.1356,267.55,306.4057,0.012382179,316.57965,296.4001,1.0,0.014576171,0.2749178,0.0,892532.75,0.0,317.046,317.046,-4137.234,1.0,610200.0,549355.1829733406,548191.8,14006.071,892532.75,0.0,6.005224,562197.9,892532.75,892538.75,-0.124420166
10185,7.9124703,321.47397,295.98587,7.9124703,322.25507,4.003832,3.8530607,294.15057,267.55,320.15973,0.015895102,320.80597,322.40533,1.0,1.0,0.0,0.42895493,0.0,300605.44,317.602,317.602,-4133.2607,1.0,611100.0,1613833.0027747771,847030.06,872987.75,0.0,300605.44,7.8568926,1720017.8,300605.44,300613.28,-0.109436035
10200,5.740696,304.922,296.19125,6.002439,319.4534,2.904495,2.7972298,294.18808,267.55,313.53683,0.0117951995,304.8366,319.46002,0.014584363,1.0,0.0,0.20714378,0.0,145163.38,320.382,320.382,-4137.3726,1.0,612000.0,859297.2719953877,210506.3,586444.4,0.0,145163.38,5.701725,796950.7,145163.38,145169.08,-0.07192993
10215,5.3964343,300.66815,296.52374,5.6437345,321.41815,2.7163334,2.6161702,294.232,267.55,311.4501,0.011089116,300.60605,321.46542,0.014584363,1.0,0.0,0.2715728,0.0,190314.31,322.05,322.05,-4132.175,1.0,612900.0,695184.6489724631,93933.13,590089.25,0.0,190314.31,5.3325033,684022.4,190314.31,190319.64,-0.028015137
10230,5.108249,298.8939,296.6201,5.3430233,323.4756,2.5612342,2.4669077,294.26578,267.55,311.3789,0.010497609,298.87714,323.4958,0.014584363,1.0,0.0,0.2611833,0.0,183033.5,323.162,323.162,-4129.623,1.0,613800.0,650715.7419716463,48783.656,602656.1,0.0,183033.5,5.028142,651439.75,183033.5,183038.53,0.0057678223
10245,5.427039,316.43347,296.5053,5.674925,321.1611,2.7414958,2.6405482,294.2981,267.55,328.0485,0.011151185,315.97113,320.69852,0.014606183,1.0,0.0,0.03171827,0.0,22227.707,322.607,322.607,-4146.346,1.0,614700.0,1477324.2552906708,454233.84,587663.0,0.0,22227.707,5.382044,1041896.9,22227.707,22233.09,0.038085938
10260,4.3360395,306.86444,296.37637,4.5351086,319.14117,2.1515207,2.0724785,294.34528,267.55,314.23367,0.008910479,306.73654,319.06174,0.014574405,1.0,0.0,0.10056714,0.0,70476.0,317.052,317.052,-4123.926,1.0,615600.0,668291.8004107251,191002.03,433611.53,0.0,70476.0,4.223999,624613.56,70476.0,70480.23,0.08526611
10275,4.807865,317.16998,296.28296,4.807865,327.11884,2.3407865,2.254657,294.37695,267.48465,310.16794,0.009658363,318.73065,327.949,0.99999845,1.0,0.3988469,0.01,1294874.0,7007.856,315.941,315.941,-4121.556,1.0,616500.0,563245.8967288813,421772.38,622669.9,1294874.0,7007.856,4.5954437,1044442.25,1301881.9,1301886.5,0.11694336
10290,6.321535,315.25894,296.11737,6.0470123,309.04385,3.0678406,2.9542572,294.40024,267.33408,314.75284,0.012423385,315.12292,308.95105,1.0,0.014575474,0.05098645,0.0,165529.75,0.0,310.386,310.386,-4134.0166,1.0,617400.0,972365.4635263074,508217.28,328299.72,165529.75,0.0,6.0220976,836517.0,165529.75,165535.77,0.14022827
10305,6.092493,307.72934,295.91272,5.826897,306.1866,2.9534888,2.8443944,294.4162,267.16647,308.12363,0.0119722355,307.66428,306.13824,1.0,0.014575474,0.01,0.0,32465.44,0.0,307.053,307.053,-4140.9,1.0,618300.0,614005.7878669153,302369.22,251432.72,32465.44,0.0,5.797883,553801.94,32465.44,32471.238,0.15618896
10320,6.4447494,304.82068,295.7182,6.1654863,303.4355,3.126839,3.010872,294.41977,267.05,304.81036,0.012666144,304.8052,303.39145,1.0,0.014575474,0.03612513,0.0,117281.82,0.0,305.37,305.37,-4126.674,1.0,619200.0,483683.1326467063,246385.39,199839.44,117281.82,0.0,6.1377106,446224.8,117281.82,117287.96,0.15975952
10335,6.1948695,305.3086,295.53897,5.9252634,301.3322,3.00117,2.890139,294.41116,267.02444,303.50043,0.012173869,305.32733,301.306,1.0,0.014575474,0.0722006,0.0,234402.4,0.0,305.37,305.37,-4132.931,1.0,620100.0,407071.23982651863,254190.45,144171.27,234402.4,0.0,5.891309,398361.72,234402.4,234408.3,0.15115356
10350,6.4521313,305.24658,295.3773,6.172586,300.19882,3.1371245,3.0208852,294.3931,267.05,302.94168,0.01268069,305.2497,300.185,1.0,0.014575474,0.0747612,0.0,242715.52,0.0,305.37,305.37,-4135.556,1.0,621000.0,402871.1805261196,267447.5,124997.58,242715.52,0.0,6.1580095,392445.06,242715.52,242721.67,0.13308716
10365,6.036433,305.36417,295.23962,5.7730474,299.55588,2.926308,2.8182907,294.3723,267.07556,302.6039,0.011861838,305.363,299.54562,1.0,0.014575474,0.07942407,0.0,257853.73,0.0,305.37,305.37,-4143.7163,1.0,621900.0,366886.7920413049,256687.72,104655.336,257853.73,0.0,5.7445984,361343.06,257853.73,257859.48,0.11230469
10380,6.344301,305.29782,295.13074,6.0688996,299.06024,3.076662,2.9626787,294.35004,267.05,302.28085,0.012468236,305.3056,299.05392,1.0,0.014575474,0.0878926,0.0,285347.2,0.0,305.37,305.37,-4129.7354,1.0,622800.0,374427.1868690134,270912.78,100160.625,285347.2,0.0,6.039341,371073.4,285347.2,285353.22,0.090026855
10395,6.5009494,305.43298,295.0541,6.2195377,298.73648,3.1633508,3.046109,294.3235,266.9307,302.14322,0.012776884,305.4332,298.73102,1.0,0.014575474,0.090716064,0.0,294513.7,0.0,305.37,305.37,-4136.49,1.0,623700.0,380422.37048443896,283384.7,96191.164,294513.7,0.0,6.20946,379575.84,294513.7,294519.9,0.06347656
10410,6.0131674,305.27063,295.00912,5.7507024,298.3863,2.9144437,2.806884,294.3013,266.75,301.93195,0.011816026,305.28336,298.38193,1.0,0.014575474,0.097489744,0.0,316504.75,0.0,305.37,305.37,-4144.0166,1.0,624600.0,343560.97214701434,259157.42,81568.54,316504.75,0.0,5.721328,340725.97,316504.75,316510.47,0.041290283
10425,6.214551,305.25735,294.99146,5.944178,298.079,3.019845,2.9082603,294.2786,266.5693,301.86887,0.012212636,305.25513,298.0731,1.0,0.014575474,0.09717696,0.0,315489.28,0.0,305.37,305.37,-4145.0596,1.0,625500.0,352763.5249184982,267951.4,77082.5,315489.28,0.0,5.9281054,345033.9,315489.28,315495.22,0.018585205
10440,6.3874617,305.3442,294.99573,6.110398,297.8056,3.110383,2.9953165,294.26373,266.45,301.68912,0.01255327,305.34738,297.80115,1.0,0.014575474,0.103257105,0.0,335228.72,0.0,305.37,305.37,-4145.3975,1.0,626400.0,352900.50754860544,277622.2,72111.72,335228.72,0.0,6.1056995,349733.9,335228.72,335234.8,0.0037231445
10455,6.0306034,305.41333,295.01392,5.767448,297.58835,2.9213922,2.8135266,294.24365,266.42444,301.61325,0.011850359,305.41702,297.58392,1.0,0.014575474,0.10351406,0.0,336062.94,0.0,305.37,305.37,-4140.915,1.0,627300.0,328458.83706762607,263401.94,62361.2,336062.94,0.0,5.7349186,325763.12,336062.94,336068.7,-0.016357422
10470,6.3419423,305.7533,295.04156,6.066632,297.54105,3.0746777,2.9607563,294.22412,266.45,301.4875,0.012463588,305.76862,297.53986,1.0,0.014575474,0.11227276,0.0,364498.44,0.0,305.37,305.37,-4128.6733,1.0,628200.0,337425.17939072056,285319.38,63686.414,364498.44,0.0,6.035434,349005.78,364498.44,364504.47,-0.035888672
10485,6.2791467,305.2526,295.0762,6.006264,297.27042,3.054079,2.9411886,294.2037,266.47556,301.43756,0.01233988,305.2487,297.2648,1.0,0.014575474,0.10880743,0.0,353248.1,0.0,305.37,305.37,-4145.833,1.0,629100.0,329693.28315462574,268376.03,55351.92,353248.1,0.0,5.995268,323727.94,353248.1,353254.1,-0.05630493
10500,6.171546,305.35748,295.12033,5.9028506,296.9412,2.9899848,2.8794022,294.18088,266.45,301.24988,0.012127929,305.3652,296.9362,1.0,0.014575474,0.11580068,0.0,375952.0,0.0,305.37,305.37,-4134.273,1.0,630000.0,312222.6009562894,265352.03,45142.758,375952.0,0.0,5.8693867,310494.78,375952.0,375957.88,-0.07913208
10515,6.1793385,305.20963,295.17307,5.910339,296.6506,3.0016165,2.890734,294.159,266.33353,301.145,0.0121432785,305.21216,296.64606,1.0,0.014575474,0.12536386,0.0,406999.25,0.0,305.926,305.926,-4145.225,1.0,630900.0,304578.6836094521,260481.06,36677.58,406999.25,0.0,5.89235,297158.62,406999.25,407005.16,-0.10101318
10530,6.0111957,307.4869,295.23044,5.7488084,296.50842,2.9072554,2.7998521,294.13803,266.16592,301.73508,0.011812143,307.50476,296.50214,1.0,0.014575474,0.15172188,0.0,492571.75,0.0,307.594,307.594,-4134.8555,1.0,631800.0,322701.6338121757,309439.34,30856.934,492571.75,0.0,5.7071075,340296.28,492571.75,492577.47,-0.12197876
10545,6.011147,308.6007,295.29453,5.7487617,296.0829,2.9071298,2.799729,294.12137,266.01535,302.29312,0.011812047,308.6274,296.0764,1.0,0.014575474,0.17570852,0.0,570445.4,0.0,309.262,309.262,-4134.7056,1.0,632700.0,347204.5410022133,335938.78,19034.809,570445.4,0.0,5.7068586,354973.6,570445.4,570451.06,-0.13864136
10560,6.201472,310.36816,295.39008,5.9316087,295.83044,3.0067904,2.8955863,294.1085,265.95,303.03766,0.012186873,310.3884,295.82816,1.0,0.014575474,0.20160228,0.0,654510.7,0.0,310.93,310.93,-4136.0825,1.0,633600.0,391440.50877200696,390122.0,10970.797,654510.7,0.0,5.9023767,401092.8,654510.7,654516.56,-0.15151978
10575,6.409229,312.04697,295.52145,6.1313286,295.83588,3.1164312,3.0010266,294.0994,265.95,303.8525,0.012596157,312.0681,295.83774,1.0,0.014575474,0.22848693,0.0,741792.8,0.0,312.598,312.598,-4137.9644,1.0,634500.0,440744.959118274,444846.34,8096.879,741792.8,0.0,6.117458,452943.22,741792.8,741798.94,-0.16061401
10590,6.558461,313.7313,295.67664,6.274858,296.002,3.1956122,3.0771608,294.09717,265.95,304.78705,0.012890217,313.75156,296.00558,1.0,0.014575474,0.25288123,0.0,820990.0,0.0,314.266,314.266,-4139.3735,1.0,635400.0,493227.8164031345,497325.22,8575.154,820990.0,0.0,6.272773,505900.38,820990.0,820996.25,-0.1628418
10605,6.636901,315.42255,295.84506,6.3503203,296.23724,3.2374077,3.117344,294.10275,265.95,305.7613,0.013044802,315.44257,296.24155,1.0,0.014575474,0.27527222,0.0,893683.3,0.0,315.934,315.934,-4140.1777,1.0,636300.0,543292.0188048626,545722.06,10460.006,893683.3,0.0,6.3547516,556182.06,893683.3,893689.7,-0.15725708
10620,8.342317,329.136,296.0163,8.342317,319.114,4.244316,4.0836086,294.11337,265.95,310.77945,0.016758606,328.25223,319.3718,1.0,1.0,0.01,0.48021004,32465.44,336524.28,316.49,316.49,-4135.0786,1.0,637200.0,1039121.4259733715,1160438.8,809291.56,32465.44,336524.28,8.327925,1969730.2,368989.72,368998.03,-0.14663696
10635,6.124993,304.47562,296.2317,6.4027424,318.5429,3.114226,2.9989302,294.15475,265.95,312.91617,0.012583277,304.38947,318.5462,0.014572704,1.0,0.0,0.21414185,0.0,150067.53,319.27,319.27,-4139.6504,1.0,638100.0,881770.768096925,212074.78,599982.5,0.0,150067.53,6.1131563,812057.25,150067.53,150073.64,-0.10525513
10650,5.7370834,300.09573,296.613,5.9990835,320.2554,2.9011393,2.7939732,294.20682,265.95,310.53876,0.0117882,300.0407,320.30353,0.014572704,1.0,0.0,0.28030932,0.0,196436.75,320.938,320.938,-4135.115,1.0,639000.0,689470.0259557397,83918.92,595697.3,0.0,196436.75,5.695112,679616.25,196436.75,196442.44,-0.05319214
10665,5.3661923,298.54016,296.73413,5.6125803,322.4159,2.7000895,2.6005387,294.2522,265.95,310.63254,0.011027448,298.52792,322.43597,0.014572704,1.0,0.0,0.27155367,0.0,190300.89,322.606,322.606,-4131.88,1.0,639900.0,643708.6261374588,40704.324,605392.0,0.0,190300.89,5.300628,646096.3,190300.89,190306.19,-0.0078125
10680,5.3681574,317.62885,296.60184,5.428443,322.16345,2.6556082,2.5578008,294.2945,265.95,328.45026,0.010844468,317.10715,321.663,0.029828921,1.0,0.0,0.03373304,0.0,23639.629,323.718,323.718,-4136.911,1.0,640800.0,1450592.5021606516,474080.44,582791.06,0.0,23639.629,5.213409,1056871.5,23639.629,23644.842,0.034484863
10695,4.378994,306.03055,296.45,4.580065,321.69806,2.1742306,2.0943484,294.35693,266.0875,314.81186,0.00899878,305.89084,321.69824,0.014578285,1.0,0.0,0.16164126,0.0,113275.87,319.274,319.274,-4124.5034,1.0,641700.0,693983.6952265409,176203.06,485678.28,0.0,113275.87,4.268579,661881.4,113275.87,113280.13,0.09692383
10710,3.8628876,301.97522,296.33234,4.0378017,316.17245,1.9040821,1.8341898,294.40344,266.40833,311.3406,0.007935718,301.90158,316.0946,0.014578285,1.0,0.0,0.10499224,0.0,73577.055,317.052,317.052,-4120.6694,1.0,642600.0,500225.86322729697,91550.86,336463.97,0.0,73577.055,3.7382717,428014.8,73577.055,73580.79,0.14343262
10725,6.0826607,320.0353,296.13416,5.8173847,314.12485,2.9502108,2.8412774,294.4378,266.775,321.11176,0.011952805,319.86792,313.85065,1.0,0.014573497,0.13966918,0.0,453442.12,0.0,317.052,317.052,-4143.6064,1.0,643500.0,1253920.0449249507,610607.0,439566.88,453442.12,0.0,5.791488,1050173.9,453442.12,453447.9,0.17779541
10740,6.353082,311.6043,295.88168,6.077271,309.01746,3.092063,2.977697,294.4693,267.05,311.72983,0.012485464,311.511,308.98145,1.0,0.014573462,0.01,0.0,32465.44,0.0,309.275,309.275,-4144.9526,1.0,644400.0,831060.0465397328,419525.97,335284.53,32465.44,0.0,6.06976,754810.5,32465.44,32471.51,0.20928955
10755,6.3427606,307.35876,295.64062,6.067348,306.52966,3.0822268,2.9681532,294.48788,267.19687,307.85736,0.01246513,307.309,306.4877,1.0,0.014573462,0.01,0.0,32465.44,0.0,305.942,305.942,-4138.711,1.0,645300.0,639589.4215666999,312166.47,277483.84,32465.44,0.0,6.0503798,589650.3,32465.44,32471.49,0.22787476
10770,6.250245,305.01773,295.42993,5.978414,304.37433,3.0313907,2.9192255,294.49527,267.3,305.29633,0.012282876,304.99875,304.341,1.0,0.014573462,0.017882604,0.0,58056.656,0.0,305.37,305.37,-4135.005,1.0,646200.0,508988.3296488779,251689.6,224587.9,58056.656,0.0,5.950616,476277.5,58056.656,58062.605,0.23526001
10785,6.48354,305.33792,295.25146,6.2027206,302.7492,3.161511,3.044484,294.49362,267.40314,304.16537,0.012742506,305.3434,302.72668,1.0,0.014573462,0.048721682,0.0,158177.1,0.0,305.37,305.37,-4146.512,1.0,647100.0,477059.3249962872,274662.97,195326.86,158177.1,0.0,6.2059946,469989.8,158177.1,158183.3,0.23361206
10800,6.578078,305.30057,295.1036,6.2936554,301.8357,3.2218413,3.1026866,294.48462,267.55,303.71115,0.012928801,305.28534,301.82602,1.0,0.014573462,0.051841903,0.0,168307.02,0.0,305.37,305.37,-4160.967,1.0,648000.0,467397.9232384681,281720.88,177951.61,168307.02,0.0,6.3245277,459672.5,168307.02,168313.34,0.22460938
10815,6.0866594,305.35696,294.98276,5.8212247,301.4351,2.9523358,2.843322,294.47403,267.81467,303.48788,0.011960678,305.3601,301.43018,1.0,0.014573462,0.05382889,0.0,174757.86,0.0,305.37,305.37,-4143.6777,1.0,648900.0,427253.74925612414,265205.9,157753.98,174757.86,0.0,5.795658,422959.88,174757.86,174763.66,0.21401978
10830,6.184813,305.36905,294.88446,5.9155307,301.24173,2.9973502,2.8864942,294.46075,268.17242,303.35852,0.0121539915,305.3734,301.23987,1.0,0.014573462,0.055067122,0.0,178777.83,0.0,305.37,305.37,-4134.983,1.0,649800.0,432573.3464057862,272349.94,157947.81,178777.83,0.0,5.8838444,430297.75,178777.83,178783.72,0.20074463
10845,6.3634768,305.41177,294.80447,6.087265,301.19,3.0864997,2.9721336,294.4444,268.51898,303.3241,0.012505943,305.4159,301.18954,1.0,0.014573462,0.05595716,0.0,181667.38,0.0,305.37,305.37,-4129.546,1.0,650700.0,447492.8504522154,283497.06,163255.7,181667.38,0.0,6.0586333,446752.75,181667.38,181673.44,0.1843872
10860,6.0753407,305.3275,294.73914,5.810352,301.1805,2.947351,2.8385453,294.42456,268.75,303.2685,0.011938388,305.3414,301.1816,1.0,0.014573462,0.060053784,0.0,194967.25,0.0,305.37,305.37,-4144.9907,1.0,651600.0,427672.50977038883,270177.66,157191.97,194967.25,0.0,5.7858963,427369.62,194967.25,194973.03,0.16455078
10875,6.6116204,305.3897,294.68564,6.3259244,301.14835,3.2172287,3.0978136,294.4061,268.84195,303.3431,0.012994904,305.3828,301.1468,1.0,0.014573462,0.055190474,0.0,179178.3,0.0,305.37,305.37,-4130.927,1.0,652500.0,472512.6053986969,297239.28,171706.92,179178.3,0.0,6.3150425,468946.2,179178.3,179184.61,0.14608765
10890,6.286541,305.3389,294.6421,6.013302,301.03162,3.0469048,2.9340763,294.38812,268.85672,303.26437,0.012354375,305.33932,301.0289,1.0,0.014573462,0.05677327,0.0,184316.92,0.0,305.37,305.37,-4130.206,1.0,653400.0,447396.2972503784,282432.88,161373.03,184316.92,0.0,5.980981,443805.9,184316.92,184322.9,0.1281128
10905,6.057688,305.30368,294.60712,5.793395,300.88373,2.9386146,2.8301516,294.37045,268.81815,303.1722,0.011903626,305.3063,300.88174,1.0,0.014573462,0.060898993,0.0,197711.25,0.0,305.37,305.37,-4145.6255,1.0,654300.0,428213.834225636,272145.1,152724.14,197711.25,0.0,5.7687664,424869.25,197711.25,197717.02,0.110443115
10920,6.3956537,305.3131,294.57977,6.1182036,300.75037,3.1042178,2.9891853,294.35257,268.75,303.14664,0.012569338,305.30807,300.74725,1.0,0.014573462,0.061038777,0.0,198165.08,0.0,305.37,305.37,-4130.8584,1.0,655200.0,452255.20242511266,288316.2,158562.38,198165.08,0.0,6.093403,446878.56,198165.08,198171.17,0.092559814
10935,6.6947885,305.33798,294.55978,6.4059443,300.57068,3.2674067,3.146166,294.33423,268.59396,303.04242,0.013158816,305.33405,300.56705,1.0,0.014573462,0.06340986,0.0,205862.88,0.0,305.37,305.37,-4139.5977,1.0,656100.0,468810.0436952084,303062.56,161722.92,205862.88,0.0,6.413573,464785.5,205862.88,205869.28,0.07421875
10950,6.0087333,305.35303,294.547,5.746376,300.3472,2.9058504,2.7984989,294.31854,268.35892,302.96005,0.011807227,305.35065,300.34225,1.0,0.014573462,0.06355598,0.0,206337.28,0.0,305.37,305.37,-4134.687,1.0,657000.0,417206.37646259886,272708.3,139986.58,206337.28,0.0,5.7043495,412694.88,206337.28,206342.98,0.058532715
10965,6.008734,305.33606,294.54108,5.746377,300.09113,2.9058495,2.7984977,294.3031,268.16943,302.8087,0.011807228,305.3365,300.08643,1.0,0.014573462,0.06763457,0.0,219578.6,0.0,305.37,305.37,-4134.685,1.0,657900.0,409993.6843107059,272429.56,133949.22,219578.6,0.0,5.704347,406378.78,219578.6,219584.3,0.04309082
10980,6.008734,305.33444,294.54202,5.746377,299.82764,2.9058497,2.798498,294.2841,268.15,302.68655,0.011807228,305.33426,299.8225,1.0,0.014573462,0.07084458,0.0,230000.05,0.0,305.37,305.37,-4134.685,1.0,658800.0,403890.23217358044,272364.88,127567.15,230000.05,0.0,5.7043476,399932.03,230000.05,230005.75,0.02407837
10995,6.0087366,305.3383,294.54996,5.7463794,299.55695,2.905851,2.798499,294.26804,268.27844,302.55316,0.011807233,305.33832,299.55197,1.0,0.014573462,0.0742458,0.0,241042.27,0.0,305.37,305.37,-4134.685,1.0,659700.0,396881.9367155447,272261.78,120842.63,241042.27,0.0,5.70435,393104.4,241042.27,241047.97,0.008026123
11010,6.0087385,305.33258,294.56555,5.746381,299.27933,2.9058516,2.7984998,294.24857,268.4354,302.41904,0.011807237,305.33246,299.27396,1.0,0.014573462,0.07776421,0.0,252464.92,0.0,305.37,305.37,-4134.685,1.0,660600.0,389457.42582297954,271724.28,113766.02,252464.92,0.0,5.7043514,385490.3,252464.92,252470.62,-0.011444092
11025,6.00875,305.32785,294.5896,5.7463923,298.97296,2.9058576,2.7985055,294.22473,268.59964,302.27145,0.011807259,305.32773,298.96695,1.0,0.014573462,0.08183617,0.0,265684.72,0.0,305.37,305.37,-4134.6846,1.0,661500.0,380946.9049250083,270998.56,105791.77,265684.72,0.0,5.704363,376790.34,265684.72,265690.44,-0.03527832
11040,6.0087404,305.31708,294.62524,5.7463827,298.6117,2.9058528,2.7985008,294.20065,268.75,302.09964,0.011807241,305.31702,298.6045,1.0,0.014573462,0.08682186,0.0,281870.97,0.0,305.37,305.37,-4134.685,1.0,662400.0,370658.35202524794,269826.7,96212.2,281870.97,0.0,5.7043533,366038.88,281870.97,281876.7,-0.05935669
11055,6.008741,305.31943,294.67386,5.746383,298.2127,2.905853,2.7985013,294.177,268.88724,301.908,0.0118072415,305.31946,298.2052,1.0,0.014573462,0.09199738,0.0,298673.53,0.0,305.37,305.37,-4134.685,1.0,663300.0,358743.5457201991,268659.16,85409.44,298673.53,0.0,5.7043543,354068.6,298673.53,298679.25,-0.08300781
11070,6.0087414,305.31818,294.73575,5.746384,297.80206,2.9058535,2.7985015,294.1512,269.0213,301.70886,0.011807242,305.31818,297.79437,1.0,0.014573462,0.09714525,0.0,315386.3,0.0,305.37,305.37,-4134.685,1.0,664200.0,345799.6395033547,267065.7,74004.93,315386.3,0.0,5.7043552,341070.62,315386.3,315392.03,-0.108795166
11085,6.008744,305.31873,294.80933,5.746386,297.38318,2.9058545,2.7985024,294.12994,269.1447,301.5042,0.011807247,305.3189,297.3755,1.0,0.014573462,0.1024079,0.0,332471.75,0.0,305.37,305.37,-4134.685,1.0,665100.0,332002.2899119408,265222.8,62119.473,332471.75,0.0,5.704357,327342.28,332471.75,332477.47,-0.13006592
11100,6.008743,305.32404,294.89035,5.7463856,296.98566,2.905854,2.7985022,294.10846,269.25,301.30896,0.011807245,305.32407,296.97845,1.0,0.014573462,0.107099354,0.0,347702.75,0.0,305.37,305.37,-4134.685,1.0,666000.0,318301.61005203193,263312.0,50569.844,347702.75,0.0,5.704356,313881.84,347702.75,347708.47,-0.1515503
11115,6.008743,305.3262,294.97476,5.746385,296.61194,2.905854,2.7985022,294.08484,269.26297,301.1239,0.011807245,305.32623,296.60513,1.0,0.014573462,0.11154585,0.0,362138.53,0.0,305.37,305.37,-4134.685,1.0,666900.0,304938.4662661794,261236.4,39512.957,362138.53,0.0,5.704356,300749.38,362138.53,362144.25,-0.1751709
11130,6.00874,305.69675,295.06085,5.746382,296.2489,2.9058526,2.7985008,294.06412,269.14914,300.97946,0.01180724,305.71942,296.24222,1.0,0.014573462,0.13616803,0.0,442075.5,0.0,306.482,306.482,-4134.685,1.0,667800.0,293506.25622127496,268414.97,28673.338,442075.5,0.0,5.7043533,297088.3,442075.5,442081.22,-0.19589233
11145,6.008754,307.6833,295.14618,5.746396,295.9226,2.9058597,2.7985077,294.04605,268.96075,301.68674,0.011807267,307.705,295.91754,1.0,0.014573462,0.1630502,0.0,529349.6,0.0,308.15,308.15,-4134.685,1.0,668700.0,324349.664227816,316396.1,18738.988,529349.6,0.0,5.7043676,335135.1,529349.6,529355.3,-0.21395874
11160,6.269146,309.1873,295.24197,5.9965816,295.7239,3.0422993,2.9297347,294.02295,268.75,302.39883,0.012320109,309.20667,295.7216,1.0,0.014573462,0.18954174,0.0,615355.56,0.0,309.818,309.818,-4136.527,1.0,669600.0,370327.84977654956,367185.8,12137.808,615355.56,0.0,5.972034,379323.62,615355.56,615361.56,-0.23706055
11175,6.5689144,310.90222,295.3782,6.2848406,295.70154,3.2011237,3.0824592,294.01123,268.4709,303.20825,0.012910743,310.9236,295.70288,1.0,0.014573462,0.22090472,0.0,717176.9,0.0,311.486,311.486,-4139.4355,1.0,670500.0,424585.28384017316,428298.97,8534.824,717176.9,0.0,6.2835827,436833.78,717176.9,717183.2,-0.2487793
11190,6.824012,312.57187,295.55646,6.530303,295.8509,3.3371716,3.2132392,294.00497,268.11023,304.1357,0.013413522,312.59134,295.85425,1.0,0.014573462,0.24848586,0.0,806720.25,0.0,313.154,313.154,-4141.734,1.0,671400.0,483327.6741607051,487676.16,8075.5107,806720.25,0.0,6.5504107,495751.66,806720.25,806726.8,-0.2550354
11205,7.030153,314.2434,295.76404,6.728739,296.08746,3.4479563,3.319708,294.0044,267.76947,305.1014,0.013819892,314.26297,296.0916,1.0,0.014573462,0.2762331,0.0,896802.94,0.0,314.822,314.822,-4143.8013,1.0,672300.0,541974.1732553802,545633.75,9140.227,896802.94,0.0,6.7676644,554774.0,896802.94,896809.7,-0.25561523
11220,7.0069947,327.53656,295.98288,7.0069947,318.0685,3.5166466,3.385679,294.0158,267.55,309.85843,0.014076121,326.69177,318.38724,1.0,1.0,0.01,0.4589666,32465.44,321637.2,315.378,315.378,-4143.281,1.0,673200.0,820318.4355265875,928605.1,649966.4,32465.44,321637.2,6.9023256,1578571.5,354102.62,354109.53,-0.24420166
11235,6.6814575,302.9253,296.27463,6.980891,316.29422,3.4219048,3.2946827,294.05316,267.49625,311.7135,0.013722922,302.8123,316.26562,0.014577225,1.0,0.0,0.22244073,0.0,155883.27,318.158,318.158,-4143.8667,1.0,674100.0,889839.0885001107,186631.78,586969.3,0.0,155883.27,6.7165875,773601.1,155883.27,155889.98,-0.20684814
11250,6.453148,298.8369,296.79645,6.743696,319.6279,3.2946663,3.1723914,294.09674,267.53162,309.25375,0.013255353,298.80573,319.67007,0.014577225,1.0,0.0,0.30964512,0.0,216994.84,319.826,319.826,-4141.526,1.0,675000.0,693529.1509010255,55303.207,646667.1,0.0,216994.84,6.4670577,701970.3,216994.84,217001.31,-0.16326904
11265,6.383908,307.58334,296.95523,6.383908,328.00888,3.177463,3.059703,294.13446,267.5762,309.6708,0.012824423,309.45712,329.39722,0.99906665,1.0,1.0,1.0,3246544.0,700785.6,320.938,320.938,-4138.504,1.0,675900.0,684893.6784725538,284965.34,832623.25,3246544.0,700785.6,6.2371664,1117588.6,3947329.5,3947335.8,-0.12554932
11280,5.8989577,308.63815,296.86615,6.1618104,316.74313,2.9879706,2.8774962,294.18423,267.55,317.00046,0.012114241,308.3849,316.85556,0.014737151,1.0,0.0,0.27396035,0.0,191987.48,323.162,323.162,-4136.582,1.0,676800.0,1024429.7848272879,291658.72,514408.47,0.0,191987.48,5.865467,806067.2,191987.48,191993.34,-0.07577515
11295,5.462241,301.4012,296.9473,5.707336,326.37622,2.7505572,2.649101,294.23883,267.43503,314.19278,0.011219098,301.3319,326.359,0.014737153,1.0,0.0,0.28899124,0.0,202520.89,324.83,324.83,-4132.7046,1.0,677700.0,812610.8437323865,102179.18,705435.2,0.0,202520.89,5.399658,807614.4,202520.89,202526.3,-0.0211792
11310,5.534798,332.1517,296.92603,5.5347986,338.76056,2.720604,2.6202135,294.287,267.28998,322.30304,0.011118675,332.53577,337.80664,0.9991311,1.0,0.0,0.01,0.0,7007.856,324.831,324.831,-4126.749,1.0,678600.0,1185066.809031946,818861.44,972492.0,0.0,7007.856,5.3408175,1791353.5,7007.856,7013.197,0.026977539
11325,4.474066,309.8246,296.73523,4.6791224,321.99136,2.2243242,2.1425848,294.34537,267.14993,317.07498,0.00919377,309.68832,322.19754,0.014601224,1.0,0.0,0.21157213,0.0,148266.7,321.498,321.498,-4125.48,1.0,679500.0,785395.7855698753,245963.08,496341.5,0.0,148266.7,4.366909,742304.56,148266.7,148271.06,0.085357666
11340,3.962622,304.7665,296.5484,4.1421876,318.58176,1.9558754,1.8840722,294.39252,267.05,314.53043,0.008140743,304.65143,318.4194,0.014601224,1.0,0.0,0.077725135,0.0,54468.656,318.165,318.165,-4121.359,1.0,680400.0,614825.5737080035,136774.1,383318.4,0.0,54468.656,3.8399477,520092.5,54468.656,54472.496,0.13250732
11355,5.2225323,322.36673,296.31625,5.2225323,325.37982,2.5594192,2.4651573,294.42337,267.0351,313.9867,0.010491374,322.55225,324.7797,1.0,1.0,0.31327257,0.0,1017053.2,0.0,317.054,317.054,-4129.283,1.0,681300.0,778626.2439832115,571407.7,637498.75,1017053.2,0.0,5.024576,1208906.5,1017053.2,1017058.2,0.1633606
11370,6.259826,315.0757,296.04245,5.9876065,310.16617,3.038475,2.926078,294.4448,267.0784,314.89633,0.012301733,314.899,310.11404,1.0,0.014572984,0.01,0.0,32465.44,0.0,311.499,311.499,-4138.0,1.0,682200.0,974128.7485629754,500408.7,355182.53,32465.44,0.0,5.964553,855591.25,32465.44,32471.404,0.18478394
11385,6.1317225,308.934,295.78357,5.864501,307.70703,2.9692998,2.8595116,294.45743,267.1075,309.35016,0.01204941,308.87598,307.65918,1.0,0.014572984,0.01,0.0,32465.44,0.0,308.166,308.166,-4134.2886,1.0,683100.0,686571.4442497506,338665.88,293685.66,32465.44,0.0,5.8288116,632351.5,32465.44,32471.268,0.19741821
11400,6.2336264,305.64914,295.56686,5.9624248,304.96457,3.0225058,2.910678,294.45972,267.05,306.14813,0.012250123,305.61188,304.92142,1.0,0.014572984,0.01,0.0,32465.44,0.0,305.37,305.37,-4134.671,1.0,684000.0,544411.703715599,263966.38,235339.06,32465.44,0.0,5.9331837,499305.44,32465.44,32471.373,0.19970703
11415,6.104524,305.057,295.3874,5.8383703,302.79108,2.962338,2.852955,294.44513,266.91003,304.12067,0.011995845,305.07736,302.75906,1.0,0.014572984,0.05510775,0.0,178909.73,0.0,305.37,305.37,-4144.739,1.0,684900.0,440004.7077369891,247919.33,181546.95,178909.73,0.0,5.8152933,429466.28,178909.73,178915.55,0.18511963
11430,6.323353,305.32,295.23965,6.0486727,301.3066,3.0636554,2.9501338,294.42294,266.7518,303.54453,0.012426877,305.32062,301.2869,1.0,0.014572984,0.061224513,0.0,198768.08,0.0,305.37,305.37,-4126.8125,1.0,685800.0,433455.15691733,267714.84,154127.52,198768.08,0.0,6.013789,421842.38,198768.08,198774.1,0.16293335
11445,6.0074487,305.40137,295.11893,5.7451262,300.47,2.9052489,2.7979214,294.39993,266.59262,303.0835,0.01180468,305.39865,300.45648,1.0,0.014572984,0.0667114,0.0,216581.5,0.0,305.37,305.37,-4134.787,1.0,686700.0,394880.6071326601,259439.19,129118.9,216581.5,0.0,5.7031703,388558.1,216581.5,216587.2,0.1399231
11460,6.007336,305.2839,295.02368,5.7450185,299.80392,2.9051142,2.7977903,294.37314,266.45,302.70187,0.01180446,305.28513,299.793,1.0,0.014572984,0.07409562,0.0,240554.69,0.0,305.37,305.37,-4134.6733,1.0,687600.0,380675.0179218057,258873.77,115342.85,240554.69,0.0,5.7029047,374216.62,240554.69,240560.39,0.11312866
11475,6.0073376,305.3206,294.9537,5.74502,299.2743,2.905115,2.797791,294.34247,266.32535,302.44296,0.011804462,305.32034,299.2651,1.0,0.014572984,0.07954179,0.0,258235.9,0.0,305.37,305.37,-4134.6733,1.0,688500.0,371307.9817871403,261564.92,104251.81,258235.9,0.0,5.7029057,365816.75,258235.9,258241.61,0.082458496
11490,6.0073404,305.31473,294.91092,5.7450223,298.8026,2.9051163,2.7977924,294.31345,266.20447,302.2036,0.011804468,305.31485,298.79416,1.0,0.014572984,0.08511819,0.0,276339.94,0.0,305.37,305.37,-4134.6733,1.0,689400.0,361562.7709220746,262496.72,93903.03,276339.94,0.0,5.7029085,356399.75,276339.94,276345.62,0.05343628
11505,6.00734,305.32007,294.89392,5.7450223,298.36633,2.905116,2.7977922,294.2846,266.08136,301.98746,0.011804467,305.32007,298.35843,1.0,0.014572984,0.09025738,0.0,293024.53,0.0,305.37,305.37,-4134.6733,1.0,690300.0,351688.749514949,263060.34,83786.16,293024.53,0.0,5.7029085,346846.5,293024.53,293030.22,0.024597168
11520,6.0073423,305.3184,294.90164,5.745024,297.94714,2.9051173,2.7977934,294.2532,265.95,301.781,0.011804472,305.31833,297.93936,1.0,0.014572984,0.095355555,0.0,309576.0,0.0,305.37,305.37,-4134.6733,1.0,691200.0,341070.48350202263,262823.28,73485.22,309576.0,0.0,5.7029104,336308.5,309576.0,309581.7,-0.00680542
11535,6.0073414,305.32022,294.9309,5.7450233,297.5289,2.9051168,2.797793,294.22626,265.80637,301.57535,0.01180447,305.32037,297.5213,1.0,0.014572984,0.10055182,0.0,326445.9,0.0,305.37,305.37,-4134.6733,1.0,692100.0,329423.17023085366,262131.03,62687.203,326445.9,0.0,5.7029095,324818.25,326445.9,326451.6,-0.03375244
11550,6.0073433,305.3246,294.97656,5.745025,297.13446,2.9051178,2.7977939,294.20056,265.65445,301.38132,0.011804474,305.32465,297.12735,1.0,0.014572984,0.10520342,0.0,341547.53,0.0,305.37,305.37,-4134.673,1.0,693000.0,317539.97922969004,261089.31,52068.15,341547.53,0.0,5.7029114,313157.47,341547.53,341553.22,-0.059448242
11565,6.0073476,305.32495,295.03333,5.745029,296.76184,2.9051197,2.7977958,294.1729,265.50034,301.19727,0.011804481,305.32498,296.755,1.0,0.014572984,0.10966465,0.0,356031.12,0.0,305.37,305.37,-4134.673,1.0,693900.0,305600.895243856,259666.56,41707.562,356031.12,0.0,5.702915,301374.12,356031.12,356036.8,-0.08709717
