minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11580,6.007343,305.32928,295.09668,5.7450247,296.40775,2.9051175,2.7977936,294.14926,265.35,301.02194,0.011804473,305.32938,296.40137,1.0,0.014572984,0.11390106,0.0,369784.78,0.0,305.37,305.37,-4134.6733,1.0,694800.0,293767.3140313791,258177.22,31634.84,369784.78,0.0,5.7029114,289812.06,369784.78,369790.47,-0.11074829
11595,6.007343,306.3836,295.16238,5.7450247,296.0811,2.9051175,2.7977936,294.1229,265.2153,301.0886,0.011804473,306.41504,296.07532,1.0,0.014572984,0.14979343,0.0,486310.97,0.0,307.038,307.038,-4134.6733,1.0,695700.0,293814.21778930415,283120.84,22167.436,486310.97,0.0,5.7029114,305288.28,486310.97,486316.66,-0.13711548
11610,6.0073414,308.20758,295.23303,5.7450233,295.80908,2.9051168,2.797793,294.0972,265.09555,301.92892,0.01180447,308.2274,295.80484,1.0,0.014572984,0.16975264,0.0,551109.44,0.0,308.706,308.706,-4134.6733,1.0,696600.0,331974.1288484181,327358.7,13899.562,551109.44,0.0,5.7029095,341258.25,551109.44,551115.1,-0.16281128
11625,6.3373704,309.73453,295.32913,6.0621486,295.6396,3.0783012,2.9643576,294.07507,264.97803,302.6039,0.012454493,309.7586,295.63843,1.0,0.014572984,0.20122221,0.0,653276.75,0.0,310.374,310.374,-4137.153,1.0,697500.0,380535.53908980574,383427.75,7904.5103,653276.75,0.0,6.042659,391332.25,653276.75,653282.8,-0.18493652
11640,6.772992,311.41095,295.47842,6.4811826,295.68463,3.3097196,3.18685,294.04404,264.85,303.47055,0.013312938,311.43054,295.68683,1.0,0.014572984,0.23345913,0.0,757935.3,0.0,312.042,312.042,-4141.06,1.0,698400.0,446874.46293635276,453225.66,5613.1616,757935.3,0.0,6.4965696,458838.8,757935.3,757941.8,-0.2159729
11655,7.109932,313.08798,295.68216,6.8055315,295.87488,3.4909537,3.3610222,294.02588,264.60077,304.41232,0.013977158,313.1076,295.87857,1.0,0.014572984,0.26593238,0.0,863361.1,0.0,313.71,313.71,-4144.5547,1.0,699300.0,512496.0734220281,519767.72,5508.518,863361.1,0.0,6.851976,525276.25,863361.1,863368.0,-0.23413086
11670,7.391059,314.76746,295.92267,7.076468,296.14062,3.643338,3.507407,294.01486,264.23126,305.4036,0.01453167,314.7857,296.14502,1.0,0.014578559,0.2909082,0.0,944446.2,0.0,314.822,314.822,-4147.285,1.0,700200.0,578649.5261466029,584988.3,6477.9224,944446.2,0.0,7.150745,591466.25,944446.2,944453.3,-0.2451477
11685,7.229816,306.68964,296.1974,7.553544,317.87543,3.7313597,3.5919433,294.0184,263.8961,316.17703,0.014848903,306.43024,317.74207,0.014502682,1.0,0.0,0.20980342,0.0,147027.22,314.822,314.822,-4149.2437,1.0,701100.0,1246038.3754504619,318599.5,687733.3,0.0,147027.22,7.323303,1006332.8,147027.22,147034.55,-0.24160767
11700,7.0936403,299.10837,296.79532,7.412113,317.7124,3.6543355,3.5179772,294.05493,263.75,308.35468,0.014570066,299.06516,317.7887,0.014502241,1.0,0.0,0.33812866,0.0,236955.7,318.714,318.714,-4147.958,1.0,702000.0,707366.46653707,68913.34,651167.1,0.0,236955.7,7.1723127,720080.5,236955.7,236962.88,-0.20507812
11715,6.994695,297.93402,297.189,7.309333,320.09906,3.5984397,3.4642892,294.08395,263.75,309.2042,0.014367446,297.93222,320.1038,0.014502241,1.0,0.0,0.31928533,0.0,223750.56,320.382,320.382,-4146.8994,1.0,702900.0,725036.3759250832,21887.154,703320.6,0.0,223750.56,7.062729,725207.75,223750.56,223757.62,-0.17605591
11730,6.904625,313.2779,297.1514,6.9774284,316.71118,3.481507,3.3519406,294.12308,263.75,322.7873,0.0139436005,312.8695,316.47464,0.030371081,1.0,0.0,0.115435556,0.0,80895.58,321.494,321.494,-4144.0635,1.0,703800.0,1501318.0324648318,467659.06,573203.4,0.0,80895.58,6.8334475,1040862.44,80895.58,80902.414,-0.13693237
11745,6.349757,301.66953,297.3019,6.6300955,324.73636,3.2358413,3.1158464,294.18503,263.75,312.72525,0.013037399,301.5892,324.8365,0.014741385,1.0,0.0,0.3827283,0.0,268210.5,323.718,323.718,-4140.725,1.0,704700.0,844537.0141022977,116479.836,763950.6,0.0,268210.5,6.3516874,880430.44,268210.5,268216.84,-0.07498169
11760,6.0743394,324.41315,297.405,6.0743394,343.27756,3.0108912,2.8995285,294.23706,263.75,314.99918,0.01220254,325.87518,344.28223,0.9990655,1.0,0.61910594,0.01,2009954.6,7007.856,324.274,324.274,-4136.0317,1.0,705600.0,901713.3672579576,689037.94,1170311.0,2009954.6,7007.856,5.9104195,1859349.0,2016962.5,2016968.4,-0.022949219
11775,6.129529,308.0365,297.34592,6.4055166,320.90036,3.11518,2.9998279,294.21887,263.75,316.76236,0.012590621,307.825,321.14417,0.014625538,1.0,0.0,0.38601807,0.0,270515.9,327.054,327.054,-4138.267,1.0,706500.0,1026753.2809271415,275218.6,633689.2,0.0,270515.9,6.115008,908907.75,270515.9,270522.03,-0.041137695
11790,6.037487,301.40512,297.51813,6.3098106,329.80914,3.0644252,2.9510171,294.23248,263.75,316.377,0.01240204,301.34897,329.75845,0.014625538,1.0,0.0,0.33951005,0.0,237923.77,328.722,328.722,-4137.1685,1.0,707400.0,982332.3994975908,98564.23,855750.8,0.0,237923.77,6.0154424,954315.06,237923.77,237929.78,-0.027526855
11805,6.1157384,336.50748,297.55197,6.1157384,326.90674,3.0329027,2.920694,294.2414,263.75,336.01108,0.012285706,336.38083,326.3531,0.99911,1.0,0.3973525,0.062372252,1290022.4,43709.58,330.39,330.39,-4136.095,1.0,708300.0,1984488.498605333,1000615.06,754009.5,1290022.4,43709.58,5.953597,1754624.5,1333732.0,1333738.0,-0.018615723
11820,7.8207035,331.41833,297.58942,7.820704,333.62338,3.981037,3.831802,294.2926,263.75,330.04376,0.015710754,331.45303,333.72705,0.99911,1.0,0.4276736,0.47005478,1388461.1,329407.62,332.058,332.058,-4164.0654,1.0,709200.0,2141505.4582276754,1111176.9,1183606.1,1388461.1,329407.62,7.8128386,2294783.0,1717868.8,1717876.6,0.032592773
11835,7.6698275,333.86642,297.9115,7.669828,333.37292,3.8918302,3.7461004,294.23907,263.75,333.76584,0.015407665,333.83304,333.32675,0.99911,1.0,0.38140267,0.3282816,1238240.5,230055.03,333.726,333.726,-4157.765,1.0,710100.0,2320212.899083174,1158225.9,1142328.8,1238240.5,230055.03,7.637931,2300554.5,1468295.5,1468303.1,-0.020935059
11850,7.3051615,334.91254,298.31647,7.3051615,334.99756,3.6822274,3.5447414,294.2469,263.75,334.12192,0.014675099,334.98224,335.07083,0.99911,1.0,0.43249974,0.40189055,1404129.4,281639.12,335.394,335.394,-4147.1504,1.0,711000.0,2206883.8862960776,1122828.8,1125437.4,1404129.4,281639.12,7.226969,2248266.0,1685768.5,1685775.8,-0.013122559
11865,7.830706,337.53043,298.56473,7.8307066,337.46326,3.9769928,3.827717,294.26425,263.75,336.3644,0.015730849,337.57153,337.5048,0.99911,1.0,0.4420283,0.40297008,1435064.4,282395.62,337.062,337.062,-4153.4683,1.0,711900.0,2497408.5442147497,1281541.5,1279332.5,1435064.4,282395.62,7.80471,2560874.0,1717460.0,1717467.8,0.0042419434
11880,9.843548,337.68005,298.62555,9.843548,337.7025,5.1495705,4.9504914,294.29523,263.75,337.6131,0.01977438,337.5377,337.57816,0.99911,1.0,0.44151154,0.39961958,1433386.6,280047.66,338.73,338.73,-4180.542,1.0,712800.0,3238009.214766589,1614626.5,1615555.1,1433386.6,280047.66,10.100061,3230181.5,1713434.2,1713444.4,0.035217285
11895,7.566922,339.78152,298.64316,7.566922,339.87253,3.8335876,3.6901824,294.2821,263.75,339.79614,0.015200942,339.80386,339.89145,0.99911,1.0,0.44268653,0.39989138,1437201.2,280238.12,340.398,340.398,-4156.1064,1.0,713700.0,2627369.3252342525,1307421.4,1310313.6,1437201.2,280238.12,7.5237703,2617735.0,1717439.4,1717446.9,0.022094727
11910,7.678398,342.09552,298.65067,7.6783986,342.09628,3.8867722,3.7410398,294.29675,263.75,341.47137,0.015424882,342.1602,342.15833,0.99911,1.0,0.45957193,0.41629595,1492020.5,291734.22,342.066,342.066,-4146.7285,1.0,714600.0,2774118.4365367475,1401064.9,1401089.6,1492020.5,291734.22,7.627812,2802154.5,1783754.8,1783762.4,0.036743164
11925,7.5548763,343.26556,298.59976,7.5548763,343.27618,3.8327622,3.689513,294.32,263.75,343.00912,0.015176742,343.23062,343.2466,0.99911,1.0,0.44286025,0.39647722,1437765.2,277845.53,343.15,343.15,-4162.767,1.0,715500.0,2830755.717248951,1417267.4,1417604.4,1437765.2,277845.53,7.522275,2834871.8,1715610.8,1715618.2,0.05999756
11940,8.233077,342.80234,298.4657,8.233077,342.818,4.2008862,4.042383,294.34595,263.75,343.45264,0.016539158,342.74405,342.76114,0.99911,1.0,0.36524883,0.31891915,1185796.4,223493.95,340.928,340.928,-4153.3984,1.0,716400.0,3124993.606882026,1533113.2,1533654.5,1185796.4,223493.95,8.243269,3066767.8,1409290.4,1409298.6,0.0859375
11955,7.5911455,339.1739,298.4051,7.591146,339.0929,3.8394966,3.695696,294.2833,263.75,339.69385,0.015249603,339.19003,339.10635,0.99911,1.0,0.36703038,0.32673624,1191580.2,228972.05,340.929,340.929,-4147.6187,1.0,717300.0,2644476.1359536527,1299823.9,1297241.6,1191580.2,228972.05,7.5351925,2597065.5,1420552.2,1420559.8,0.023284912
11970,10.693306,342.22574,298.6064,10.693306,342.30576,5.643501,5.4209,294.22678,263.75,341.12183,0.02148143,342.04346,342.15427,0.99911,1.0,0.4842871,0.44307467,1572259.4,310500.38,342.597,342.597,-4174.8657,1.0,718200.0,3835825.7285605646,1959026.1,1962619.9,1572259.4,310500.38,11.064401,3921646.0,1882759.8,1882770.9,-0.033233643
11985,7.425238,342.4245,299.00336,7.425238,342.56595,3.7569995,3.6167052,294.18744,263.75,343.39072,0.014916317,342.46326,342.5927,0.99911,1.0,0.5079375,0.45547783,1649041.4,319192.3,343.15,343.15,-4157.6943,1.0,719100.0,2780802.819430079,1354131.8,1358543.0,1649041.4,319192.3,7.373705,2712674.8,1968233.8,1968241.1,-0.0725708
12000,7.5066075,343.02194,299.52078,7.506608,343.03287,3.7995021,3.6574526,294.17282,263.75,343.12762,0.015079778,342.99005,343.00513,0.99911,1.0,0.5089068,0.45821452,1652188.1,321110.12,343.15,343.15,-4155.0996,1.0,720000.0,2761842.231309015,1371493.8,1371838.2,1652188.1,321110.12,7.456955,2743332.0,1973298.2,1973305.8,-0.08718872
12015,7.2886543,343.43185,299.88736,7.2886543,343.3866,3.677776,3.5405624,294.20474,263.80313,342.88174,0.014641938,343.47067,343.42368,0.99911,1.0,0.5275481,0.47649816,1712708.0,333923.06,343.15,343.15,-4152.589,1.0,720900.0,2643988.6514028786,1332999.2,1331613.8,1712708.0,333923.06,7.2183385,2664613.0,2046631.0,2046638.2,-0.055267334
12030,8.134069,343.76044,299.88257,8.13407,343.7513,4.150349,3.9940486,294.24783,263.93332,343.7531,0.016340265,343.6781,343.67944,0.99911,1.0,0.48393494,0.43360537,1571116.0,303864.4,343.15,343.15,-4158.45,1.0,721800.0,3010796.5606151763,1499003.6,1498692.0,1571116.0,303864.4,8.144398,2997695.5,1874980.4,1874988.5,-0.012176514
12045,7.4641166,343.24698,299.62024,7.4641166,343.20142,3.7742403,3.6331673,294.2892,264.09686,343.15033,0.014994418,343.28107,343.23196,0.99911,1.0,0.46950647,0.42088813,1524273.4,294952.34,343.15,343.15,-4152.9,1.0,722700.0,2741375.199506797,1367667.2,1366238.9,1524273.4,294952.34,7.4074078,2733906.0,1819225.8,1819233.1,0.029205322
12060,7.213213,343.26547,299.24414,7.2132134,343.2827,3.6401467,3.5045083,294.3234,264.25,343.53,0.0144903865,343.2699,343.28394,0.99911,1.0,0.42914814,0.3816203,1393248.2,267434.0,343.15,343.15,-4156.9336,1.0,723600.0,2695220.6394220525,1333648.0,1334170.5,1393248.2,267434.0,7.144655,2667818.5,1660682.2,1660689.4,0.06338501
12075,7.745844,342.56934,298.83774,7.745844,342.5984,3.943972,3.7963407,294.3497,264.38635,343.29276,0.015560371,342.47778,342.51376,0.99911,1.0,0.3683517,0.32267183,1195870.0,226123.77,340.928,340.928,-4169.048,1.0,724500.0,2905293.52237844,1422700.1,1423645.4,1195870.0,226123.77,7.7403126,2846345.5,1421993.8,1422001.5,0.08969116
12090,8.720499,339.1107,298.45212,8.7205,338.98917,4.452007,4.2824116,294.3663,264.5303,339.81616,0.017518325,339.0405,338.9239,0.99911,1.0,0.28040916,0.24148329,910360.6,169228.02,337.595,337.595,-4130.754,1.0,725400.0,3043440.7929283567,1489164.8,1484714.0,910360.6,169228.02,8.734419,2973878.8,1079588.6,1079597.4,0.106292725
12105,7.8959002,335.15488,298.11008,7.8959002,335.103,4.019788,3.8689053,294.3688,264.68408,335.87634,0.015861815,335.08585,335.03918,0.99911,1.0,0.25228426,0.2187117,819052.0,153270.02,334.262,334.262,-4160.7446,1.0,726300.0,2515974.3691992275,1228508.6,1226788.1,819052.0,153270.02,7.888693,2455296.8,972322.0,972329.9,0.108795166
12120,7.787377,331.75464,297.82306,7.787377,331.75638,3.9443355,3.796206,294.35742,264.85,332.85693,0.015643805,331.71356,331.71448,0.99911,1.0,0.22525723,0.19484887,731307.5,136547.28,330.929,330.929,-4143.8496,1.0,727200.0,2301865.0643298314,1109799.6,1109856.5,731307.5,136547.28,7.7405415,2219656.0,867854.75,867862.5,0.09741211
12135,8.459649,328.25775,297.61285,8.459649,328.22482,4.2900167,4.1269426,294.3336,265.1534,329.1275,0.01699431,328.2267,328.19238,0.99911,1.0,0.20861082,0.18105908,677264.2,126883.59,327.596,327.596,-4114.817,1.0,728100.0,2249392.833233651,1088829.4,1087659.4,677264.2,126883.59,8.41696,2176488.8,804147.75,804156.2,0.07357788
12150,7.436116,325.0394,297.49258,7.436116,325.02243,3.750638,3.6103415,294.30408,265.6197,325.83768,0.01493817,325.01697,324.9974,0.99911,1.0,0.19511917,0.17009543,633462.94,119200.43,324.263,324.263,-4143.3174,1.0,729000.0,1778380.0317168697,860333.5,859803.56,633462.94,119200.43,7.3609796,1720137.0,752663.4,752670.75,0.044067383
12165,7.424683,322.91092,297.44907,7.424683,322.85703,3.7509985,3.610826,294.27094,266.10114,322.92444,0.014915202,322.92026,322.86758,0.99911,1.0,0.23653397,0.2152739,767917.9,150860.86,324.264,324.264,-4151.047,1.0,729900.0,1595875.341189935,793994.0,792313.44,767917.9,150860.86,7.3618245,1586307.5,918778.75,918786.1,0.010925293
12180,7.2465806,325.2945,297.45688,7.2465806,325.3489,3.6632369,3.5267785,294.23807,266.45,324.67276,0.0145574175,325.3273,325.3823,0.99911,1.0,0.31632584,0.2932384,1026965.8,205497.27,325.932,325.932,-4162.7266,1.0,730800.0,1664010.3770730547,847255.6,848911.7,1026965.8,205497.27,7.1900153,1696167.2,1232463.1,1232470.4,-0.021942139
12195,7.4702744,327.41388,297.5248,7.4702744,327.40472,3.7797875,3.638537,294.21994,266.6357,326.78946,0.015006789,327.44824,327.4379,0.99911,1.0,0.3267366,0.299836,1060764.8,210120.75,327.6,327.6,-4155.409,1.0,731700.0,1844507.2986685773,937774.06,937486.8,1060764.8,210120.75,7.4183245,1875260.9,1270885.5,1270892.9,-0.04006958
12210,7.8470764,327.99472,297.68677,7.847077,328.04126,3.9895337,3.8398201,294.21707,266.7619,327.99252,0.015763735,328.04825,328.0876,0.99911,1.0,0.36576474,0.3356478,1187471.2,235217.16,329.268,329.268,-4157.29,1.0,732600.0,2006474.0328137872,998881.1,1000414.94,1187471.2,235217.16,7.829354,1999296.0,1422688.4,1422696.2,-0.042938232
12225,7.390063,330.33237,297.87778,7.390063,330.41772,3.7440875,3.6044443,294.2268,266.88214,330.28427,0.014845654,330.38815,330.46686,0.99911,1.0,0.37412715,0.3428598,1214620.2,240271.22,330.936,330.936,-4165.2085,1.0,733500.0,2020601.567473932,1007334.1,1009983.5,1214620.2,240271.22,7.3485317,2017317.6,1454891.5,1454898.9,-0.033203125
12240,7.5350285,332.48145,298.0051,7.5350285,332.47958,3.80369,3.6612313,294.24734,267.05,331.98834,0.0151368715,332.51465,332.51242,0.99911,1.0,0.37096387,0.33897927,1204350.5,237551.8,332.604,332.604,-4141.938,1.0,734400.0,2160480.1055600317,1091077.1,1091018.2,1204350.5,237551.8,7.464921,2182095.5,1441902.2,1441909.8,-0.012664795
12255,7.3315744,334.06146,298.05325,7.3315744,334.02817,3.7033012,3.5651095,294.26584,267.33972,333.26886,0.014728159,334.11865,334.08295,0.99911,1.0,0.38774174,0.3540812,1258820.6,248135.02,334.272,334.272,-4154.989,1.0,735300.0,2178376.386796117,1108786.9,1107761.6,1258820.6,248135.02,7.2684107,2216548.5,1506955.6,1506962.9,0.0058288574
12270,7.440946,335.7732,298.03275,7.440946,335.78262,3.7544556,3.6140301,294.28848,267.70477,335.3237,0.014947873,335.79337,335.8031,0.99911,1.0,0.3794183,0.3440687,1231798.1,241118.4,335.94,335.94,-4144.6816,1.0,736200.0,2341165.8424276994,1179463.5,1179758.1,1231798.1,241118.4,7.3684855,2359221.5,1472916.5,1472923.9,0.0284729
12285,7.581253,336.707,297.94525,7.581253,336.7151,3.8359313,3.6923146,294.31442,268.01743,336.76382,0.01522973,336.68005,336.69006,0.99911,1.0,0.31781608,0.2813497,1031803.8,197165.81,334.274,334.274,-4149.7637,1.0,737100.0,2483024.8096197126,1234223.1,1234480.6,1031803.8,197165.81,7.528246,2468703.8,1228969.6,1228977.1,0.05441284
12300,7.3256526,331.5347,297.7946,7.3256526,331.4495,3.7114391,3.5731585,294.3396,268.15,332.8244,0.014716263,331.4753,331.39035,0.99911,1.0,0.23886211,0.20528747,775476.4,143862.52,330.941,330.941,-4168.4595,1.0,738000.0,2165133.5068247532,1038107.0,1035485.44,775476.4,143862.52,7.2845974,2073592.5,919338.9,919346.2,0.079589844
12315,7.861019,328.81998,297.57623,7.861019,328.8056,3.991277,3.8413634,294.36093,268.15,329.6467,0.015791742,328.76834,328.756,0.99911,1.0,0.19308619,0.1669309,626862.8,116982.77,327.608,327.608,-4150.7017,1.0,738900.0,2127083.7617100254,1031552.25,1031077.7,626862.8,116982.77,7.8326406,2062630.0,743845.56,743853.4,0.10092163
12330,7.793018,325.35602,297.30176,7.793018,325.30435,3.9593322,3.8108456,294.3663,268.15,326.2117,0.015655138,325.2986,325.24982,0.99911,1.0,0.15477726,0.13243175,502491.2,92806.26,324.275,324.275,-4157.0317,1.0,739800.0,1900874.3451184728,918234.9,916543.8,502491.2,92806.26,7.770178,1834778.8,595297.44,595305.2,0.106292725
12345,7.6448164,321.82315,297.03125,7.6448164,321.77036,3.8589756,3.7141738,294.35767,268.15,322.42493,0.015357421,321.7998,321.74606,0.99911,1.0,0.13679634,0.11758992,444115.3,82405.32,320.942,320.942,-4136.214,1.0,740700.0,1637921.7922832367,796024.0,794328.9,444115.3,82405.32,7.5731497,1590352.9,526520.6,526528.2,0.09765625
12360,7.4094653,318.3649,296.8097,7.4094653,318.34784,3.7434075,3.6035554,294.33792,268.15,319.21927,0.014884631,318.31567,318.3,0.99911,1.0,0.11426612,0.09745466,370970.0,68294.83,317.609,317.609,-4151.932,1.0,741600.0,1400944.7725067446,670792.7,670261.8,370970.0,68294.83,7.346963,1341054.5,439264.8,439272.16,0.07791138
12375,9.285862,309.53107,296.6532,9.689252,316.3318,4.9265537,4.7371316,294.3092,268.15,314.28333,0.01905924,309.4258,316.18814,0.014575048,1.0,0.0,0.07382308,0.0,51734.15,314.276,314.276,-4166.0317,1.0,742500.0,1411270.7080581458,502244.88,800817.44,0.0,51734.15,9.663685,1303062.2,51734.15,51743.812,0.049194336
12390,5.010033,304.7703,296.55432,5.010209,311.26602,2.44785,2.3577585,294.2713,268.15,309.77167,0.010064668,304.66406,311.1916,0.47344875,1.0,0.0,0.069305375,0.0,48568.207,312.054,312.054,-4126.6714,1.0,743400.0,558718.4465084078,172881.64,309576.53,0.0,48568.207,4.8056087,482458.2,48568.207,48573.01,0.011291504
12405,6.9368005,311.64795,296.47745,6.638999,306.7335,3.3923855,3.2661994,294.22708,268.15,313.1121,0.013635988,311.49246,306.54874,1.0,0.014576886,0.095147766,0.0,308901.4,0.0,312.054,312.054,-4136.0,1.0,744300.0,952685.1838227458,441985.94,285977.38,308901.4,0.0,6.6585846,727963.3,308901.4,308908.06,-0.032928467
12420,6.1076684,312.1932,296.45346,5.841524,301.53687,2.9597366,2.850371,294.18283,268.15,306.6939,0.01200217,312.2493,301.4885,1.0,0.014576886,0.19335315,0.0,627729.5,0.0,312.612,312.612,-4138.496,1.0,745200.0,516211.91423946584,403759.22,124718.28,627729.5,0.0,5.810107,528477.5,627729.5,627735.3,-0.077178955
12435,6.5313697,313.2162,296.48138,6.2488484,298.93732,3.18085,3.0629601,294.13086,268.15,306.4746,0.01283688,313.23288,298.9024,1.0,0.014576886,0.22533815,0.0,731570.2,0.0,314.28,314.28,-4138.6035,1.0,746100.0,538783.6939684689,459064.94,64456.355,731570.2,0.0,6.24381,523521.28,731570.2,731576.44,-0.12915039
12450,7.1386223,315.2383,296.4872,6.833309,297.66782,3.5060618,3.3755295,294.07568,268.15,306.50424,0.014033877,315.25677,297.65723,1.0,0.014576886,0.2799564,0.0,908890.8,0.0,315.948,315.948,-4144.3027,1.0,747000.0,590426.5630958775,562199.44,33883.188,908890.8,0.0,6.8815913,596082.6,908890.8,908897.7,-0.18432617
12465,7.599358,323.91388,296.55203,7.599358,319.933,3.845524,3.7015116,294.0218,268.15,315.02084,0.015266101,323.17502,320.1108,1.0,1.0,0.01,0.43488437,32465.44,304760.72,316.504,316.504,-4149.336,1.0,747900.0,1184176.2757569882,873316.4,746257.94,32465.44,304760.72,7.5470357,1619574.2,337226.16,337233.72,-0.23822021
12480,7.8126054,301.6142,296.91806,8.153647,316.55792,4.0633287,3.9105535,293.99796,268.15,310.62463,0.01603704,301.52362,316.5737,0.014619311,1.0,0.0,0.30294254,0.0,212297.78,319.284,319.284,-4155.352,1.0,748800.0,923214.0113469996,154094.05,672573.4,0.0,212297.78,7.973882,826667.44,212297.78,212305.75,-0.26205444
12495,8.155384,298.56042,297.6763,8.509754,320.675,4.262282,4.1013455,293.97913,268.0961,309.65097,0.016739024,298.55048,320.69632,0.014619311,1.0,0.0,0.38839877,0.0,272184.28,320.952,320.952,-4159.2974,1.0,749700.0,841866.0330524972,30283.584,821995.4,0.0,272184.28,8.363627,852278.94,272184.28,272192.66,-0.2808838
12510,8.715033,324.35873,297.84824,8.715034,322.65588,4.480751,4.3106627,293.95728,267.95624,325.56354,0.017507344,324.41272,322.09683,0.9991924,1.0,0.49501225,0.028013155,1607079.0,19631.217,322.62,322.62,-4162.166,1.0,750600.0,2037929.5905649997,970367.4,908037.8,1607079.0,19631.217,8.791414,1878405.2,1626710.2,1626719.0,-0.30273438
12525,8.761563,323.3917,298.36673,8.761563,323.4987,4.5081754,4.336941,293.97803,267.76328,322.01096,0.017600816,323.3943,323.6362,0.9991924,1.0,0.43120337,0.49882498,1399920.8,349569.38,324.288,324.288,-4163.2,1.0,751500.0,1747862.1993969227,920882.75,924820.0,1399920.8,349569.38,8.845116,1845702.8,1749490.1,1749499.0,-0.28198242
12540,8.552418,325.83386,299.34055,8.552418,325.9092,4.3876977,4.2215314,294.02792,267.55,325.70828,0.017180672,325.85406,325.8986,0.9991924,1.0,0.4524094,0.40267423,1468766.9,282188.3,325.956,325.956,-4161.0454,1.0,752400.0,1902664.828657339,951644.06,954350.56,1468766.9,282188.3,8.609229,1905994.6,1750955.2,1750963.9,-0.23208618
12555,8.357504,327.23758,299.9345,8.357504,327.22208,4.27568,4.1141706,294.0713,267.29736,326.84885,0.016789114,327.25195,327.24408,0.9991924,1.0,0.44809905,0.4214532,1454773.2,295348.34,327.624,327.624,-4158.6807,1.0,753300.0,1897845.0857023632,958379.1,957834.94,1454773.2,295348.34,8.389851,1916214.0,1750121.6,1750130.0,-0.1887207
12570,8.093285,328.95966,300.18854,8.093285,328.9899,4.125082,3.9697714,294.11893,266.99716,328.60425,0.016258333,328.9765,329.00558,0.9991924,1.0,0.45449898,0.42103252,1475550.9,295053.53,329.292,329.292,-4155.785,1.0,754200.0,1940366.7337246134,977982.0,979010.0,1475550.9,295053.53,8.094853,1956992.0,1770604.4,1770612.5,-0.14108276
12585,7.766721,330.63812,300.23715,7.766721,330.65292,3.9405093,3.7926981,294.16928,266.69836,330.2493,0.01560231,330.65555,330.6712,0.9991924,1.0,0.45730734,0.42324123,1484668.4,296601.38,330.96,330.96,-4152.29,1.0,755100.0,1966687.0072165579,991686.56,992169.4,1484668.4,296601.38,7.7332077,1983856.0,1781269.8,1781277.5,-0.09072876
12600,7.3908186,332.34637,300.17734,7.3908186,332.36365,3.7301712,3.5907872,294.2204,266.45,331.93063,0.014847172,332.3652,332.38287,0.9991924,1.0,0.45744097,0.4215477,1485102.2,295414.56,332.628,332.628,-4148.4033,1.0,756000.0,1980075.9688107518,998573.1,999109.3,1485102.2,295414.56,7.320958,1997682.5,1780516.8,1780524.1,-0.039611816
12615,7.4588075,333.71826,300.04736,7.4588075,333.74658,3.7641656,3.623348,294.263,266.3071,333.45776,0.014983753,333.7393,333.76648,0.9991924,1.0,0.4664707,0.42835444,1514417.6,300184.62,334.296,334.296,-4144.5864,1.0,756900.0,2102575.3496077415,1054808.0,1055695.1,1514417.6,300184.62,7.3875136,2110503.0,1814602.2,1814609.6,0.0029907227
12630,8.234459,335.87103,299.8716,8.234459,335.8707,4.2085586,4.0498896,294.30325,266.2341,335.11682,0.016541934,335.83527,335.84445,0.9991924,1.0,0.4845356,0.44544202,1573066.1,312159.34,335.964,335.964,-4160.627,1.0,757800.0,2448700.397381401,1245030.1,1245018.5,1573066.1,312159.34,8.258448,2490048.5,1885225.5,1885233.8,0.04324341
12645,7.544495,337.16428,299.64902,7.544495,337.2077,3.827811,3.6847775,294.34152,266.14404,337.1689,0.015155888,337.2397,337.27374,0.9991924,1.0,0.47480375,0.4326796,1541471.1,303215.62,337.632,337.632,-4163.6567,1.0,758700.0,2388318.953111434,1188741.5,1190117.5,1541471.1,303215.62,7.5125885,2378859.0,1844686.8,1844694.2,0.08151245
12660,7.2217913,338.85736,299.39346,7.2217917,338.90945,3.6488078,3.5129063,294.3771,265.95,338.94263,0.01450762,338.87564,338.9245,0.9991924,1.0,0.44082046,0.39821342,1431143.0,279062.25,339.3,339.3,-4161.7026,1.0,759600.0,2409809.752177273,1197000.1,1198580.2,1431143.0,279062.25,7.161714,2395580.5,1710205.2,1710212.4,0.11709595
12675,7.261276,340.6847,299.10587,7.261276,340.6902,3.6654475,3.5287807,294.40686,265.675,340.1565,0.014586939,340.70868,340.71524,0.9991924,1.0,0.45259243,0.41018763,1469361.2,287453.6,340.968,340.968,-4155.75,1.0,760500.0,2514972.5896353745,1268044.4,1268211.9,1469361.2,287453.6,7.194228,2536256.2,1756814.9,1756822.1,0.14685059
12690,8.272105,342.6573,298.79565,8.272105,342.66147,4.207652,4.048534,294.42877,265.4,342.21207,0.01661756,342.65775,342.66452,0.9991924,1.0,0.430501,0.38665468,1397640.4,270962.03,342.636,342.636,-4137.691,1.0,761400.0,3030194.454967898,1523877.9,1524023.1,1397640.4,270962.03,8.256186,3047901.0,1668602.4,1668610.6,0.1687622
12705,7.37519,340.98807,298.48953,7.3751903,340.97055,3.7334666,3.5941978,294.44348,265.125,341.97635,0.014815777,340.9759,340.94974,0.9991924,1.0,0.3320104,0.2864573,1077886.4,200745.16,339.303,339.303,-4162.3374,1.0,762300.0,2706022.0206875782,1316426.0,1315883.5,1077886.4,200745.16,7.3276644,2632309.5,1278631.5,1278638.9,0.18347168
12720,7.4795384,337.1153,298.21143,7.479539,337.0266,3.7882748,3.6467538,294.44522,264.85,337.9577,0.0150254,337.07953,336.99136,0.9991924,1.0,0.26273406,0.22682418,852977.6,158955.12,335.97,335.97,-4159.3394,1.0,763200.0,2508255.512159394,1222128.5,1219342.6,852977.6,158955.12,7.4350286,2441471.0,1011932.75,1011940.2,0.18521118
12735,7.6073294,333.4935,297.97244,7.6073294,333.42917,3.8508532,3.706645,294.42773,264.575,334.0047,0.015282114,333.48315,333.41623,0.9991924,1.0,0.24580972,0.21359137,798032.06,149681.75,332.637,332.637,-4150.405,1.0,764100.0,2312726.0590810296,1134925.6,1132870.1,798032.06,149681.75,7.557498,2267795.8,947713.8,947721.4,0.16772461
12750,7.2988544,330.1373,297.79282,7.298855,330.09586,3.6904435,3.552871,294.39474,264.3,330.8056,0.01466243,330.10568,330.06357,0.9991924,1.0,0.2255365,0.19608797,732214.1,137415.62,329.304,329.304,-4161.006,1.0,765000.0,2033000.1984363662,991526.2,990255.8,732214.1,137415.62,7.2433147,1981782.0,869629.75,869637.0,0.1347351
12765,7.389448,326.79572,297.7025,7.389448,326.77414,3.7382035,3.5986807,294.35083,264.025,327.6307,0.014844419,326.77148,326.748,0.9991924,1.0,0.21109064,0.18437195,685315.0,129205.2,325.971,325.971,-4158.7046,1.0,765900.0,1865919.8755164994,902927.3,902257.7,685315.0,129205.2,7.3368845,1805185.0,814520.2,814527.5,0.09082031
12780,7.428258,326.38733,297.7172,7.428258,326.3296,3.7487655,3.6085951,294.29947,263.75,325.64813,0.014922383,326.45013,326.39294,0.9991924,1.0,0.31022912,0.28734335,1007172.44,201366.1,327.639,327.639,-4146.155,1.0,766800.0,1750543.9219008111,894470.5,892669.1,1007172.44,201366.1,7.357361,1787139.6,1208538.5,1208545.9,0.03945923
12795,7.538046,328.2608,297.8304,7.538046,328.37814,3.8266144,3.6836786,294.2492,263.62344,328.3081,0.0151429325,328.29095,328.40298,0.9991924,1.0,0.36164007,0.33172756,1174080.4,232469.9,329.307,329.307,-4166.369,1.0,767700.0,1938390.8395343497,963419.8,967134.8,1174080.4,232469.9,7.510293,1930554.6,1406550.2,1406557.8,-0.010803223
12810,7.6377864,330.03735,298.08365,7.6377864,330.07376,3.8681757,3.7232778,294.21234,263.6875,329.7974,0.015343298,330.10608,330.13513,0.9991924,1.0,0.39933553,0.36735862,1296460.4,257439.64,330.975,330.975,-4151.0156,1.0,768600.0,2043692.4837267497,1025033.44,1026201.3,1296460.4,257439.64,7.5914536,2051234.8,1553900.0,1553907.6,-0.047668457
12825,8.869689,331.8888,298.47928,8.869689,331.95114,4.569161,4.3953032,294.19168,263.7828,331.79193,0.017818028,331.829,331.89966,0.9991924,1.0,0.4186704,0.3841617,1359231.8,269215.0,332.643,332.643,-4162.795,1.0,769500.0,2492976.2765849433,1244594.5,1246917.1,1359231.8,269215.0,8.964464,2491511.5,1628446.8,1628455.8,-0.06832886
12840,8.289912,333.86844,298.89392,8.289912,333.92297,4.2215505,4.06194,294.18616,263.75,333.651,0.016653333,333.8759,333.93234,0.9991924,1.0,0.44541842,0.4092963,1446070.5,286828.97,334.311,334.311,-4141.8145,1.0,770400.0,2431049.1397818625,1217729.9,1219628.8,1446070.5,286828.97,8.283491,2437358.5,1732899.5,1732907.8,-0.07385254
12855,7.931669,336.8425,298.88046,7.931669,336.79596,4.0251102,3.8736959,294.373,263.6,335.73657,0.01593367,336.87418,336.83228,0.9991924,1.0,0.4137628,0.37777779,1343299.1,264741.22,334.312,334.312,-4144.879,1.0,771300.0,2466462.9862809763,1264629.8,1263079.4,1343299.1,264741.22,7.898806,2527709.0,1608040.4,1608048.2,0.112976074
12870,7.1920853,333.54892,298.1691,7.1920857,333.36337,3.61976,3.4847507,294.54016,263.45,334.48126,0.014447944,333.49847,333.30713,0.9991924,1.0,0.18750504,0.15361881,608743.3,107653.86,330.979,330.979,-4146.273,1.0,772200.0,2203471.725385691,1068709.8,1063105.0,608743.3,107653.86,7.104511,2131814.8,716397.2,716404.3,0.28015137
12885,7.1916285,329.1178,297.22955,7.1916285,328.97525,3.6192033,3.48421,294.65112,263.3,330.00436,0.014447026,329.0774,328.93707,0.9991924,1.0,0.06715733,0.052767325,218029.22,36978.582,327.646,327.646,-4145.902,1.0,773100.0,1988693.8770675897,963179.3,958873.7,218029.22,36978.582,7.1034136,1922053.0,255007.8,255014.9,0.39111328
12900,-0.042279255,326.35,296.74866,-0.042278346,326.4058,-4.8015464e-38,-4.7961525e-38,294.7098,263.15,327.65457,-8.493249e-05,326.21945,326.29346,-3.8845627e-07,-3.8952874e-07,0.0,0.0,0.0,0.0,326.535,326.535,-66.131195,0.0,774000.0,-11024.6487158705,-5256.3965,-5266.189,0.0,0.0,-9.5977e-38,-10522.586,0.0,-9.5977e-38,0.44979858
12915,-0.042387918,326.4534,296.74893,-0.042387918,326.49097,0.0,0.0,294.7336,263.0,327.65433,-8.515169e-05,326.22446,326.29712,-3.818476e-20,-6.573384e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774900.0,-11052.915810872399,-5288.264,-5294.952,0.0,0.0,0.0,-10583.217,0.0,0.0,0.4736023
12930,-0.042387918,326.5299,296.74893,-0.042387918,326.55518,0.0,0.0,294.73395,262.85,327.65433,-8.515169e-05,326.22964,326.3009,-1.496342e-20,-1.1861175e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,775800.0,-11052.915810872399,-5301.885,-5306.3833,0.0,0.0,0.0,-10608.268,0.0,0.0,0.473938
12945,-0.042387918,326.5886,296.74893,-0.042387918,326.60562,0.0,0.0,294.72745,262.7,327.65433,-8.515169e-05,326.235,326.30487,1.4928375e-25,8.205617e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,776700.0,-11052.915810872399,-5312.3325,-5315.3643,0.0,0.0,0.0,-10627.697,0.0,0.0,0.46743774
12960,-0.042387918,326.63516,296.74893,-0.042387918,326.64667,0.0,0.0,294.71277,262.55,327.65433,-8.515169e-05,326.24054,326.30902,-1.9685134e-38,-1.082024e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,777600.0,-11052.915810872399,-5320.623,-5322.6714,0.0,0.0,0.0,-10643.295,0.0,0.0,0.4527588
12975,-0.042387918,326.67392,296.74893,-0.042387918,326.68167,0.0,0.0,294.69498,262.4113,327.65433,-8.515169e-05,326.24628,326.31335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,778500.0,-11052.915810872399,-5327.523,-5328.9033,0.0,0.0,0.0,-10656.426,0.0,0.0,0.43496704
12990,-0.042387918,326.7074,296.74893,-0.042387918,326.71265,0.0,0.0,294.67612,262.28845,327.65433,-8.515169e-05,326.25223,326.31784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,779400.0,-11052.915810872399,-5333.4834,-5334.4175,0.0,0.0,0.0,-10667.9,0.0,0.0,0.41610718
13005,-0.042387918,326.73727,296.74893,-0.042387918,326.7408,0.0,0.0,294.65338,262.1714,327.65433,-8.515169e-05,326.25833,326.32254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,780300.0,-11052.915810872399,-5338.8022,-5339.432,0.0,0.0,0.0,-10678.234,0.0,0.0,0.39337158
13020,-0.042387918,326.76456,296.74893,-0.042387918,326.76697,0.0,0.0,294.63202,262.05,327.65433,-8.515169e-05,326.26462,326.3274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,781200.0,-11052.915810872399,-5343.659,-5344.0884,0.0,0.0,0.0,-10687.748,0.0,0.0,0.37200928
13035,-0.042387918,326.78976,296.74893,-0.042387918,326.79138,0.0,0.0,294.60693,261.90985,327.65433,-8.515169e-05,326.27106,326.3324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,782100.0,-11052.915810872399,-5348.147,-5348.435,0.0,0.0,0.0,-10696.582,0.0,0.0,0.34692383
13050,-0.042387918,326.81302,296.74893,-0.042387918,326.81412,0.0,0.0,294.58267,261.7532,327.65433,-8.515169e-05,326.27765,326.33752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783000.0,-11052.915810872399,-5352.287,-5352.4824,0.0,0.0,0.0,-10704.77,0.0,0.0,0.32266235
13065,-0.042387918,326.8342,296.74893,-0.042387918,326.83496,0.0,0.0,294.5549,261.59494,327.65433,-8.515169e-05,326.28436,326.34277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783900.0,-11052.915810872399,-5356.0576,-5356.1934,0.0,0.0,0.0,-10712.251,0.0,0.0,0.29489136
13080,-0.042387918,326.85297,296.74893,-0.042387918,326.85345,0.0,0.0,294.52734,261.45,327.65433,-8.515169e-05,326.29117,326.34814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,784800.0,-11052.915810872399,-5359.399,-5359.486,0.0,0.0,0.0,-10718.885,0.0,0.0,0.26733398
13095,-0.042387918,326.86874,296.74893,-0.042387918,326.86908,0.0,0.0,294.49985,261.52032,327.65433,-8.515169e-05,326.29797,326.35352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-11052.915810872399,-5362.2075,-5362.2676,0.0,0.0,0.0,-10724.475,0.0,0.0,0.23983765
13110,-0.042387918,326.8809,296.74893,-0.042387918,326.8811,0.0,0.0,294.4751,261.82083,327.65433,-8.515169e-05,326.30478,326.3589,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,786600.0,-11052.915810872399,-5364.37,-5364.4077,0.0,0.0,0.0,-10728.777,0.0,0.0,0.21508789
13125,-0.042387918,326.88843,296.74893,-0.042387918,326.88858,0.0,0.0,294.44815,262.08594,327.65433,-8.515169e-05,326.3115,326.3642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-11052.915810872399,-5365.712,-5365.7393,0.0,0.0,0.0,-10731.451,0.0,0.0,0.18814087
13140,-0.042387918,326.89053,296.74893,-0.042387918,326.89066,0.0,0.0,294.42355,262.05,327.65433,-8.515169e-05,326.31802,326.36935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-11052.915810872399,-5366.087,-5366.1084,0.0,0.0,0.0,-10732.195,0.0,0.0,0.1635437
13155,-0.042387918,326.88608,296.74893,-0.042387918,326.88614,0.0,0.0,294.40063,261.775,327.65433,-8.515169e-05,326.32428,326.3743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,789300.0,-11052.915810872399,-5365.2935,-5365.304,0.0,0.0,0.0,-10730.598,0.0,0.0,0.140625
13170,-0.042387918,326.8739,296.74893,-0.042387918,326.87396,0.0,0.0,294.37305,261.5,327.65433,-8.515169e-05,326.33014,326.37894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,790200.0,-11052.915810872399,-5363.126,-5363.1367,0.0,0.0,0.0,-10726.263,0.0,0.0,0.11303711
13185,-0.042387918,326.85266,296.74893,-0.042387918,326.8527,0.0,0.0,294.34448,261.225,327.65427,-8.515169e-05,326.3355,326.38312,1.8136018e-18,1.9050853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,791100.0,-11052.89398243654,-5359.344,-5359.3496,0.0,0.0,0.0,-10718.693,0.0,0.0,0.084472656
13200,-0.042387918,326.821,296.7502,-0.042387918,326.82104,0.0,0.0,294.31186,260.95,327.63193,-8.5151696e-05,326.3402,326.38675,-1.652921e-19,4.4333117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,792000.0,-11044.447321474137,-5353.482,-5353.488,0.0,0.0,0.0,-10706.97,0.0,0.0,0.051849365
13215,-0.04238794,326.77777,296.9151,-0.04238794,326.77777,0.0,0.0,294.235,260.675,325.59006,-8.515174e-05,326.34412,326.3897,-2.6612598e-19,1.4405982e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,792900.0,-10255.234499015043,-5316.4316,-5316.4316,0.0,0.0,0.0,-10632.863,0.0,0.0,-0.025024414
13230,-0.04238798,326.72147,297.2057,-0.04238798,326.72147,0.0,0.0,294.1675,260.4,319.14383,-8.515182e-05,326.34705,326.3918,1.4799552e-20,5.7315215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,793800.0,-7845.904996054332,-5254.6797,-5254.6797,0.0,0.0,0.0,-10509.359,0.0,0.0,-0.09249878
13245,-0.042388033,326.65063,297.12784,-0.042388033,326.65063,0.0,0.0,294.1056,260.125,309.87592,-8.515192e-05,326.34882,326.3929,1.9525545e-20,-1.3700734e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,794700.0,-4559.197807641757,-5255.9355,-5255.9355,0.0,0.0,0.0,-10511.871,0.0,0.0,-0.15441895
13260,-0.042388093,326.56436,296.37637,-0.042388093,326.56436,0.0,0.0,294.04193,259.85,301.5668,-8.515205e-05,326.34924,326.39285,-8.0363486e-19,2.3504345e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,795600.0,-1856.2981161593939,-5374.367,-5374.367,0.0,0.0,0.0,-10748.734,0.0,0.0,-0.21807861
13275,80.55111,324.32907,294.17816,1.8356423,326.4594,92.67323,0.0,293.88147,259.62656,313.49136,0.08275198,323.8372,326.3387,0.9940219,1.873291e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4097.826,1.0,796500.0,6712464.0856839055,10200495.0,248878.69,0.0,0.0,92.67323,10449374.0,0.0,92.67323,-0.37854004
13290,7.1127243,348.25745,294.1922,7.1127243,320.97357,3.5841584,3.4507213,293.77673,259.52917,335.62918,0.014288519,348.83737,322.23483,0.9998565,0.9994214,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4155.579,1.0,797400.0,2486706.917946208,1615115.0,800051.75,3246544.0,700785.6,7.0348797,2415166.8,3947329.5,3947336.5,-0.48327637
13305,7.095572,314.69955,295.81345,7.412993,344.29816,3.6554525,3.5190568,293.8025,259.5922,335.36484,0.01457289,314.28375,344.2276,0.01452878,1.0,0.0,0.5707686,0.0,399986.44,343.15,343.15,-4148.3755,1.0,798300.0,2420787.8567200396,562832.5,1509550.6,0.0,399986.44,7.174509,2072383.1,399986.44,399993.62,-0.45751953
13320,7.0238633,341.57166,298.3212,7.0238633,363.3318,3.5268323,3.3954828,293.86792,259.85,338.20944,0.014110008,342.36176,363.8399,0.9992371,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.5566,1.0,799200.0,2363858.536104476,1275898.2,1917827.1,3246544.0,700785.6,6.922315,3193725.5,3947329.5,3947336.5,-0.39208984
13335,7.522626,342.5102,299.32733,7.522626,336.71863,3.8013954,3.6591246,293.93405,260.2285,339.6627,0.015111956,342.47925,337.1653,0.9992371,1.0,0.53712773,0.6818253,1743808.8,477813.34,343.15,343.15,-4147.133,1.0,800100.0,2560093.799731766,1364363.8,1181379.1,1743808.8,477813.34,7.46052,2545743.0,2221622.0,2221629.5,-0.32595825
13350,8.129174,344.62067,299.62918,8.129174,345.78873,4.15449,3.9981687,294.03217,260.62592,345.49854,0.01633043,344.5736,345.64862,0.9992371,1.0,0.53358483,0.43064547,1732306.5,301790.16,343.15,343.15,-4165.7505,1.0,801000.0,3146078.4252507323,1536123.2,1576003.8,1732306.5,301790.16,8.152658,3112127.0,2034096.6,2034104.8,-0.22784424
13365,7.255659,343.3633,299.37756,7.255659,343.02148,3.6626527,3.5261033,294.1274,261.03543,343.41187,0.014575656,343.3635,343.0464,0.9992371,1.0,0.4296498,0.3933726,1394877.0,275669.84,343.15,343.15,-4156.083,1.0,801900.0,2695681.0262781573,1340411.5,1329994.8,1394877.0,275669.84,7.188756,2670406.2,1670546.9,1670554.1,-0.13259888
13380,7.401487,342.55228,298.8411,7.401487,342.66528,3.7478197,3.607974,294.20212,261.45,343.40683,0.014868604,342.54245,342.6447,0.9992371,1.0,0.3693604,0.32087138,1199144.8,224862.06,340.928,340.928,-4162.222,1.0,802800.0,2783047.110944267,1358816.5,1362329.4,1199144.8,224862.06,7.355794,2721146.0,1424006.8,1424014.1,-0.057891846
13395,7.6096754,338.81522,298.37994,7.6096754,338.68933,3.8552601,3.7109396,294.16586,261.8716,339.76538,0.0152868265,338.7458,338.62424,0.9992371,1.0,0.2715403,0.23324308,881567.56,163453.39,337.595,337.595,-4153.9478,1.0,803700.0,2657138.3849170045,1292337.0,1288313.6,881567.56,163453.39,7.5662,2580650.5,1045020.94,1045028.5,-0.09414673
13410,8.14063,337.27634,298.26337,8.14063,337.2721,4.163295,4.0066624,294.12024,262.30115,336.73776,0.016353443,337.2787,337.28192,0.9992371,1.0,0.41689852,0.3817925,1353479.4,267554.7,339.263,339.263,-4168.2915,1.0,804600.0,2642593.161949571,1333878.6,1333733.5,1353479.4,267554.7,8.169957,2667612.0,1621034.0,1621042.1,-0.13977051
13425,7.835847,340.63043,298.42825,7.8358474,340.63562,3.979268,3.829887,294.083,262.73013,339.30228,0.015741175,340.73813,340.73517,0.9992371,1.0,0.49661687,0.45282784,1612288.5,317335.25,340.931,340.931,-4152.836,1.0,805500.0,2702301.661682213,1388897.2,1389068.0,1612288.5,317335.25,7.809155,2777965.2,1929623.8,1929631.5,-0.17700195
13440,9.041808,341.97156,298.78403,9.041808,341.98596,4.657102,4.479209,294.0747,263.15,341.6989,0.01816379,341.90884,341.93213,0.9992371,1.0,0.4973428,0.44926673,1614645.2,314839.66,342.599,342.599,-4153.191,1.0,806400.0,3273887.507319671,1640072.1,1640619.1,1614645.2,314839.66,9.136311,3280691.2,1929484.9,1929494.0,-0.18530273
13455,7.520984,343.34952,299.1291,7.520984,343.35007,3.815254,3.6727347,294.1189,263.35742,342.6726,0.015108658,343.38458,343.38382,0.9992371,1.0,0.5361654,0.48529726,1740684.6,340089.34,343.15,343.15,-4164.129,1.0,807300.0,2763113.314996258,1396840.8,1396858.1,1740684.6,340089.34,7.4879885,2793699.0,2080774.0,2080781.5,-0.14111328
13470,8.339964,343.85226,299.18484,8.339964,343.83243,4.2359366,4.0754223,294.17975,263.34064,344.0723,0.01675388,343.81815,343.7992,0.9992371,1.0,0.44233075,0.3924163,1436046.1,274999.7,343.15,343.15,-4127.7754,1.0,808200.0,3158563.733738356,1564603.6,1563908.8,1436046.1,274999.7,8.311359,3128512.5,1711045.8,1711054.0,-0.08026123
13485,7.330416,343.8377,298.94366,7.330416,343.78903,3.69541,3.5573835,294.2395,263.3785,343.54132,0.014725832,343.84308,343.7981,0.9992371,1.0,0.40996662,0.3656411,1330974.6,256236.0,342.039,342.039,-4146.4077,1.0,809100.0,2758297.9431419517,1382186.5,1380687.9,1330974.6,256236.0,7.2527933,2762874.5,1587210.6,1587217.9,-0.020507812
13500,7.330234,339.99924,298.52954,7.3302345,339.91742,3.7116117,3.5732758,294.281,263.75,341.05975,0.014725467,339.9576,339.87247,0.9992371,1.0,0.3077493,0.26422408,999121.6,185164.44,338.706,338.706,-4165.686,1.0,810000.0,2630364.438746824,1276726.8,1274208.0,999121.6,185164.44,7.2848873,2550934.8,1184286.0,1184293.2,0.020996094
13515,8.025781,336.48468,298.10016,8.025781,336.44336,4.0559673,3.9028206,294.30127,264.3978,337.5073,0.016122727,336.4305,336.3912,0.9992371,1.0,0.24176034,0.20789891,784885.56,145692.56,335.373,335.373,-4121.893,1.0,810900.0,2668471.968626352,1293876.1,1292483.2,784885.56,145692.56,7.958788,2586359.5,930578.1,930586.06,0.041259766
13530,7.9119663,333.09836,297.71457,7.9119663,333.03363,4.0208592,3.8697634,294.31027,265.07123,333.59113,0.015894089,333.062,332.99942,0.9992371,1.0,0.22829276,0.1980531,741162.5,138792.77,332.04,332.04,-4152.1606,1.0,811800.0,2394945.741639981,1175812.4,1173661.5,741162.5,138792.77,7.8906226,2349474.0,879955.25,879963.1,0.05026245
13545,7.519761,329.42578,297.38998,7.5197616,329.39502,3.8052523,3.66294,294.31027,265.75903,330.33945,0.015106201,329.39883,329.36505,0.9992371,1.0,0.1923878,0.16484198,624595.44,115518.89,328.707,328.707,-4153.3867,1.0,812700.0,2090513.102710247,1011786.44,1010815.0,624595.44,115518.89,7.468192,2022601.5,740114.3,740121.75,0.05026245
13560,7.5309806,326.0999,297.13257,7.5309806,326.08954,3.8062463,3.6637852,294.3083,266.45,327.04385,0.015128739,326.0631,326.0518,0.9992371,1.0,0.16813038,0.14445011,545842.7,101228.56,325.374,325.374,-4147.432,1.0,813600.0,1900584.1482878623,916240.6,915912.44,545842.7,101228.56,7.4700317,1832153.0,647071.25,647078.75,0.04827881
13575,7.191705,323.16946,296.9131,7.191705,323.12076,3.6193514,3.4843543,294.3111,267.1551,323.86053,0.014447181,323.1269,323.07928,0.9992371,1.0,0.13808815,0.11822363,448309.22,82849.42,322.041,322.041,-4146.03,1.0,814500.0,1635121.560601351,793078.2,791607.0,448309.22,82849.42,7.1037054,1584685.2,531158.6,531165.75,0.051086426
13590,7.191676,319.4139,296.7198,7.1916766,319.37625,3.61923,3.4842355,294.30673,267.87476,320.2285,0.014447123,319.3805,319.34213,0.9992371,1.0,0.12019362,0.10275972,390213.88,72012.53,318.708,318.708,-4145.9023,1.0,815400.0,1426458.768336488,685476.9,684339.44,390213.88,72012.53,7.1034656,1369816.2,462226.4,462233.5,0.046722412
13605,5.0610194,310.434,296.55582,5.2953258,317.61368,2.5377388,2.4443195,294.29535,268.58206,315.55106,0.01040226,310.31393,317.52567,0.014532104,1.0,0.0,0.063868895,0.0,44758.402,315.375,315.375,-4131.573,1.0,816300.0,829892.3813717465,294998.38,468334.6,0.0,44758.402,4.9820585,763333.0,44758.402,44763.383,0.035339355
13620,5.2494,315.87454,296.418,5.2494,321.4518,5.9032555,-2.7079633e-07,294.27643,269.25,310.7353,0.010545347,316.69833,321.57053,0.99999094,1.0,0.3437666,0.01,1116053.4,7007.856,314.264,314.264,-4121.443,1.0,817200.0,634119.3717640863,428967.75,551932.5,1116053.4,7007.856,5.903255,980900.25,1123061.2,1123067.1,0.016418457
13635,6.4927554,314.63226,296.29105,6.2116504,307.22006,3.1870365,3.0694282,294.25397,269.71796,309.37637,0.012760731,314.73737,307.23053,1.0,0.014575307,0.124313384,0.0,403588.84,0.0,308.709,308.709,-4174.8765,1.0,818100.0,701309.0486326519,500157.16,285126.34,403588.84,0.0,6.256465,785283.5,403588.84,403595.1,-0.0060424805
13650,9.408358,305.71835,296.2041,9.016672,303.92218,4.7094646,4.52821,294.22824,269.95026,306.36328,0.018506719,305.6439,303.86533,1.0,0.014575307,0.013112044,0.0,42568.83,0.0,305.376,305.376,-4111.219,1.0,819000.0,789654.9431814492,375956.62,292283.8,42568.83,0.0,9.237675,668240.44,42568.83,42578.066,-0.0317688
13665,7.522786,304.8733,296.14087,7.2031984,300.60034,3.6854923,3.5472875,294.19513,270.10745,303.01526,0.0147912735,304.9032,300.55048,1.0,0.014575307,0.104357466,0.0,338801.1,0.0,305.926,305.926,-4113.7563,1.0,819900.0,427060.10557446914,275907.0,134914.36,338801.1,0.0,7.2327795,410821.38,338801.1,338808.3,-0.06488037
13680,6.1652346,307.00598,296.0342,5.8967805,298.45102,2.9942126,2.8836129,294.15515,270.35,302.78235,0.0121154925,307.0381,298.42813,1.0,0.014575307,0.14805448,0.0,480665.4,0.0,307.594,307.594,-4145.139,1.0,820800.0,343379.4857307532,284102.88,59855.85,480665.4,0.0,5.8778257,343958.72,480665.4,480671.28,-0.1048584
13695,6.433852,308.6209,295.89648,6.155001,297.41968,3.129154,3.0132544,294.10608,270.7546,303.18027,0.012644667,308.62308,297.4013,1.0,0.014575307,0.16505541,0.0,535859.6,0.0,309.262,309.262,-4137.756,1.0,821700.0,386824.24752721546,343841.72,39376.082,535859.6,0.0,6.1424084,383217.8,535859.6,535865.75,-0.15393066
13710,6.9748173,310.21634,295.83948,6.6755366,296.64627,3.417838,3.2907593,294.0606,271.23187,303.37582,0.013710873,310.24008,296.63885,1.0,0.014575307,0.21699789,0.0,704493.2,0.0,310.93,310.93,-4142.8154,1.0,822600.0,433985.5395971767,421159.12,22620.266,704493.2,0.0,6.708597,443779.38,704493.2,704499.9,-0.19940186
13725,7.4822545,311.9091,295.91394,7.1641636,296.41605,3.6927564,3.554863,294.02164,271.6932,304.13715,0.014711355,311.92606,296.4154,1.0,0.014575307,0.25417295,0.0,825183.6,0.0,312.598,312.598,-4147.9316,1.0,823500.0,508092.87970279227,502655.0,15108.103,825183.6,0.0,7.2476196,517763.1,825183.6,825190.9,-0.2383728
13740,7.9317946,313.5856,296.0963,7.597082,296.48642,3.9396777,3.7919097,293.9915,272.05,304.99902,0.015597725,313.60266,296.48868,1.0,0.014575307,0.2935292,0.0,952955.5,0.0,314.266,314.266,-4152.7695,1.0,824400.0,583220.5019812591,582630.06,12447.409,952955.5,0.0,7.7315874,595077.5,952955.5,952963.25,-0.26852417
13755,7.9106355,308.15536,296.35632,8.182018,317.90573,4.098747,3.9445188,293.98187,272.08514,316.64822,0.016164001,307.852,317.82657,0.016533606,1.0,0.0,0.26306742,0.0,184353.88,314.266,314.266,-4155.61,1.0,825300.0,1377592.875637106,392019.25,740534.1,0.0,184353.88,8.043265,1132553.4,184353.88,184361.92,-0.2781372
13770,7.9014897,299.16162,297.02502,8.249061,316.01065,4.1159616,3.9610474,294.0025,271.81876,307.69534,0.016222155,299.122,316.0747,0.014552078,1.0,0.0,0.33979335,0.0,238122.28,317.602,317.602,-4156.769,1.0,826200.0,727001.3491237819,70905.65,657777.06,0.0,238122.28,8.077009,728682.7,238122.28,238130.36,-0.25750732
13785,7.957541,298.10458,297.51624,8.307304,319.03687,4.148415,3.992172,294.0179,271.51797,308.66678,0.016336957,298.1054,319.04385,0.014552078,1.0,0.0,0.34439287,0.0,241345.56,319.27,319.27,-4157.374,1.0,827100.0,765096.9686419216,19663.586,750869.4,0.0,241345.56,8.140587,770532.94,241345.56,241353.7,-0.24209595
13800,8.190231,323.34183,297.49234,8.190231,324.3735,4.1798754,4.0223103,294.03195,271.45,323.0001,0.016453087,323.41617,323.75037,0.99907404,1.0,0.47076407,0.01,1528356.2,7007.856,320.938,320.938,-4156.49,1.0,828000.0,1762661.3022461243,889195.8,924684.44,1528356.2,7007.856,8.202186,1813880.2,1535364.1,1535372.4,-0.22805786
