minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13815,7.9188356,321.78455,297.7849,7.9188356,321.36633,4.0263515,3.8750665,294.0839,271.69922,320.07727,0.01590789,321.78122,321.536,0.99907404,1.0,0.3651407,0.44366404,1185445.4,310913.38,322.606,322.606,-4153.9937,1.0,828900.0,1489422.3461177263,798206.44,784297.06,1185445.4,310913.38,7.9014177,1582503.5,1496358.8,1496366.6,-0.17611694
13830,7.3817067,324.30588,298.46747,7.381707,324.48032,3.7253587,3.5861716,294.1613,272.06876,324.18533,0.014828868,324.33255,324.46167,0.99907404,1.0,0.37971276,0.32897198,1232754.2,230538.83,324.274,324.274,-4148.6147,1.0,829800.0,1601740.6884816864,801072.56,806480.75,1232754.2,230538.83,7.31153,1607553.2,1463293.1,1463300.4,-0.098724365
13845,7.365164,325.13092,298.72632,7.365164,325.10324,3.7278082,3.5887625,294.25266,272.4039,324.83215,0.014795635,325.18433,325.16107,0.99907404,1.0,0.38571802,0.36338353,1252250.5,254653.97,325.942,325.942,-4162.16,1.0,830700.0,1622260.0914486065,816791.7,815935.5,1252250.5,254653.97,7.3165708,1632727.2,1506904.5,1506911.9,-0.0073547363
13860,7.546827,328.16434,298.58084,7.546827,328.19955,3.8150105,3.672197,294.34348,272.55,327.60526,0.015160573,328.19946,328.23218,0.99907404,1.0,0.34502444,0.31667402,1120137.0,221920.6,327.61,327.61,-4147.4946,1.0,831600.0,1848112.3076127914,937698.4,938814.6,1120137.0,221920.6,7.4872074,1876513.0,1342057.6,1342065.1,0.083465576
13875,7.759268,329.08853,298.17972,7.759268,329.05997,3.9423347,3.7945764,294.42914,272.55,328.78674,0.015587338,329.10504,329.07645,0.99907404,1.0,0.2943252,0.26599652,955539.7,186406.53,327.611,327.611,-4158.919,1.0,832500.0,2003744.625432813,1007284.94,1006354.06,955539.7,186406.53,7.736911,2013639.0,1141946.2,1141954.0,0.16912842
13890,7.988496,325.7856,297.666,7.988496,325.69608,4.0762324,3.9231424,294.50085,272.55,326.74918,0.016047826,325.73203,325.64056,0.99907404,1.0,0.16361967,0.13700481,531198.44,96011.0,324.278,324.278,-4166.0757,1.0,833400.0,1960232.351477066,943460.9,940456.75,531198.44,96011.0,7.999375,1883917.6,627209.44,627217.44,0.24084473
13905,8.12981,322.00317,297.12134,8.12981,321.92987,4.1447797,3.9886396,294.54922,272.55,322.69025,0.016331708,321.97238,321.89966,0.99907404,1.0,0.10101204,0.0847011,327940.06,59357.31,320.945,320.945,-4155.063,1.0,834300.0,1753852.598937533,849595.3,847092.4,327940.06,59357.31,8.133419,1696687.8,387297.38,387305.5,0.2892151
13920,7.7008057,318.55725,296.6124,7.700806,318.507,3.900248,3.7539923,294.57196,272.55,319.32132,0.015469896,318.5187,318.46875,0.99907404,1.0,0.05486616,0.04342431,178125.4,30431.13,317.612,317.612,-4147.986,1.0,835200.0,1475479.6349018533,709770.8,708145.25,178125.4,30431.13,7.6542406,1417916.0,208556.53,208564.19,0.31195068
13935,6.461393,313.59723,296.18207,6.752486,317.1736,3.2829216,3.1607807,294.5735,272.55,316.0384,0.013272464,313.5299,317.12152,0.0145714795,1.0,0.0,0.027720438,0.0,19426.084,314.279,314.279,-4120.028,1.0,836100.0,1106877.831662132,472610.03,595329.5,0.0,19426.084,6.443702,1067939.5,19426.084,19432.527,0.31347656
13950,4.407137,310.6054,295.84125,4.4071383,312.74734,2.136981,2.0584788,294.55893,272.55,313.09143,0.0088533545,310.53455,312.66306,0.9834978,1.0,0.0,0.01,0.0,7007.856,312.057,312.057,-4123.8257,1.0,837000.0,641432.3415042304,273284.22,312931.53,0.0,7007.856,4.19546,586215.75,7007.856,7012.0513,0.29891968
13965,6.737949,312.1998,295.58063,6.447519,309.8855,3.2758043,3.1539514,294.53394,272.55,312.8462,0.013243927,312.11554,309.8507,1.0,0.014574591,0.01,0.0,32465.44,0.0,312.057,312.057,-4120.6616,1.0,837900.0,960388.2262595334,470312.3,387369.88,32465.44,0.0,6.4297557,857682.2,32465.44,32471.87,0.27392578
13980,6.0917444,308.84528,295.38516,5.826148,308.0125,2.9547346,2.845624,294.5024,272.55,309.27365,0.011970731,308.79422,307.9695,1.0,0.014574591,0.01,0.0,32465.44,0.0,305.37,305.37,-4143.307,1.0,838800.0,698272.5499059939,344381.4,308989.0,32465.44,0.0,5.800359,653370.4,32465.44,32471.24,0.24240112
13995,6.217213,306.00983,295.2447,5.9467063,305.49557,3.0168214,2.9052675,294.4527,272.40942,306.55206,0.0122178495,305.96634,305.45215,1.0,0.014574591,0.01,0.0,32465.44,0.0,305.37,305.37,-4138.741,1.0,839700.0,580237.4846025486,281102.44,256027.81,32465.44,0.0,5.9220886,537130.25,32465.44,32471.361,0.19268799
14010,6.5356803,304.84216,295.1563,6.252912,303.07883,3.1760478,3.0582056,294.3906,272.0835,304.32532,0.012845292,304.84888,303.03607,1.0,0.014574591,0.05104818,0.0,165730.14,0.0,305.37,305.37,-4129.0107,1.0,840600.0,494669.9589262948,265875.25,208062.94,165730.14,0.0,6.2342534,473938.2,165730.14,165736.38,0.13058472
14025,6.232976,305.28186,295.11935,5.9618554,300.91,3.0337067,2.9216719,294.3226,271.7158,303.3823,0.012248898,305.27216,300.87946,1.0,0.014574591,0.0749996,0.0,243489.48,0.0,305.37,305.37,-4151.1646,1.0,841500.0,425089.988072159,266039.16,144996.66,243489.48,0.0,5.9553785,411035.8,243489.48,243495.44,0.06259155
14040,6.0594783,305.16028,295.13345,5.7951527,299.34128,2.9387758,2.8302915,294.25125,271.45,302.532,0.011907189,305.16782,299.31744,1.0,0.014574591,0.09212335,0.0,299082.5,0.0,305.37,305.37,-4144.478,1.0,842400.0,370003.4027106767,255180.78,102416.94,299082.5,0.0,5.7690673,357597.72,299082.5,299088.28,-0.008758545
14055,7.2557235,305.29337,295.2,6.945979,298.10657,3.5679193,3.4349263,294.17093,271.30453,301.93652,0.0142646665,305.27588,298.0868,1.0,0.014574591,0.11178284,0.0,362907.9,0.0,305.926,305.926,-4143.643,1.0,843300.0,403595.16082252184,307585.25,84793.26,362907.9,0.0,7.002846,392378.5,362907.9,362914.9,-0.08908081
14070,6.282402,307.24866,295.3158,6.0093627,297.10257,3.0491507,2.936321,294.09076,271.229,301.97168,0.012346261,307.27502,297.0863,1.0,0.014574591,0.15670733,0.0,508757.25,0.0,307.594,307.594,-4136.436,1.0,844200.0,345136.17452887504,314861.53,45096.96,508757.25,0.0,5.9854717,359958.5,508757.25,508763.25,-0.16925049
14085,7.1289315,308.3535,295.47165,6.823888,296.20227,3.5005867,3.370265,294.01334,271.264,302.30444,0.01401468,308.37485,296.19327,1.0,0.014574591,0.20073582,0.0,651697.6,0.0,309.262,309.262,-4143.939,1.0,845100.0,402189.57933504955,385701.66,20939.848,651697.6,0.0,6.8708515,406641.5,651697.6,651704.5,-0.24667358
14100,7.9673505,310.19122,295.6881,7.6312876,295.96384,3.958874,3.8103216,293.94058,271.45,303.0346,0.015667796,310.20697,295.96414,1.0,0.014574591,0.24811582,0.0,805518.9,0.0,310.93,310.93,-4152.6533,1.0,846000.0,483434.32516412577,485315.78,8837.417,805518.9,0.0,7.7691956,494153.2,805518.9,805526.6,-0.3194275
14115,8.763874,311.80997,295.9766,8.397741,296.13086,4.404471,4.2376122,293.87555,271.8077,303.9298,0.017237702,311.82516,296.13428,1.0,0.014574591,0.29605898,0.0,961168.5,0.0,312.598,312.598,-4161.799,1.0,846900.0,575799.7557322028,582799.1,5441.053,961168.5,0.0,8.642083,588240.2,961168.5,961177.1,-0.38446045
14130,9.261149,307.73965,296.3506,9.261251,315.6811,4.7989383,4.6152363,293.82507,272.27054,314.9859,0.01860452,307.43744,315.648,0.6808177,1.0,0.0,0.30538753,0.0,214011.19,312.598,312.598,-4168.515,1.0,847800.0,1456144.63148072,442998.66,751903.6,0.0,214011.19,9.414175,1194902.2,214011.19,214020.61,-0.43493652
14145,9.468677,298.43588,297.29834,9.8818245,314.0583,5.046673,4.8521433,293.80994,272.7481,306.29053,0.019436292,298.41107,314.1096,0.014545749,1.0,0.0,0.36521208,0.0,255935.39,315.934,315.934,-4176.2544,1.0,848700.0,734054.0974983014,45238.3,695599.3,0.0,255935.39,9.898816,740837.6,255935.39,255945.3,-0.45007324
14160,9.876906,298.08865,297.86346,10.308498,317.2221,5.297107,5.0912685,293.79407,273.15,307.6995,0.020274898,298.0938,317.22913,0.014545749,1.0,0.0,0.3913659,0.0,274263.56,317.602,317.602,-4181.9507,1.0,849600.0,837582.8417722574,9341.525,838145.8,0.0,274263.56,10.388376,847487.3,274263.56,274273.94,-0.46594238
14175,10.26339,298.40485,297.9161,10.712449,318.42505,5.537269,5.3202624,293.78107,273.5097,308.4798,0.021068836,298.4065,318.43774,0.014545749,1.0,0.0,0.43343687,0.0,303746.34,319.27,319.27,-4187.589,1.0,850500.0,934771.5391401721,21067.7,922744.1,0.0,303746.34,10.857532,943811.8,303746.34,303757.2,-0.47894287
14190,10.810303,321.21762,298.16815,10.810303,322.702,5.73198,5.5055637,293.7779,273.86697,323.78424,0.02171646,321.23288,322.26093,0.9991208,1.0,0.5192727,0.12950993,1685841.5,90758.69,320.938,320.938,-4189.642,1.0,851400.0,2336421.2938136915,1046521.3,1113916.9,1685841.5,90758.69,11.237543,2160438.2,1776600.2,1776611.5,-0.4821167
14205,10.734002,322.1013,299.3334,10.734002,321.30212,5.6857266,5.461569,293.8305,274.14075,320.648,0.021563184,322.1111,321.39838,0.9991208,1.0,0.4981201,0.5283096,1617168.8,370231.75,322.606,322.606,-4189.1396,1.0,852300.0,1930365.169168249,1026440.1,990411.56,1617168.8,370231.75,11.147295,2016851.8,1987400.5,1987411.6,-0.4295044
14220,10.358679,324.21664,300.62234,10.358679,324.4779,5.456663,5.2433963,293.91928,274.25,324.178,0.020809209,324.22995,324.4756,0.9991208,1.0,0.49125162,0.45334888,1594869.9,317700.38,324.274,324.274,-4184.2886,1.0,853200.0,2058733.891215161,1026504.2,1037870.75,1594869.9,317700.38,10.70006,2064375.0,1912570.2,1912581.0,-0.34072876
14235,9.756485,325.74045,301.19318,9.756485,325.68936,5.0941257,4.8974524,294.02838,274.25,325.40485,0.01959948,325.7537,325.70587,0.9991208,1.0,0.47527257,0.44604865,1542993.2,312584.47,325.942,325.942,-4176.4443,1.0,854100.0,1993051.8460642816,1005879.4,1003786.0,1542993.2,312584.47,9.991578,2009665.4,1855577.8,1855587.8,-0.23162842
14250,9.017456,327.44278,301.23767,9.017456,327.4711,4.6579742,4.4803925,294.14188,274.25,327.12036,0.01811487,327.4581,327.4863,0.9991208,1.0,0.46360257,0.4319348,1505106.1,302693.7,327.61,327.61,-4167.232,1.0,855000.0,1969218.6490327457,992474.4,993546.94,1505106.1,302693.7,9.138367,1986021.2,1807799.8,1807808.9,-0.118133545
14265,8.171658,329.16986,300.985,8.171658,329.17728,4.170366,4.013214,294.25433,274.25,328.79276,0.016415775,329.18716,329.19513,0.9991208,1.0,0.44684738,0.41428778,1450709.6,290326.9,329.278,329.278,-4157.4097,1.0,855900.0,1917241.565153745,967332.0,967586.5,1450709.6,290326.9,8.18358,1934918.5,1741036.5,1741044.6,-0.0056762695
14280,7.252492,330.93497,300.55542,7.252492,330.9432,3.6538887,3.5175436,294.36124,274.25,330.50336,0.014569293,330.95453,330.9632,0.9991208,1.0,0.42209688,0.3888118,1370356.0,272473.72,330.946,330.946,-4147.6753,1.0,856800.0,1832545.1019519847,925375.2,925626.2,1370356.0,272473.72,7.1714325,1851001.4,1642829.8,1642836.9,0.10122681
14295,7.6652756,333.02036,299.8308,7.665276,332.9754,3.889698,3.7440627,294.5522,274.25,332.1089,0.015398521,333.05582,333.01385,0.9991208,1.0,0.4151074,0.3825605,1347664.5,268092.88,332.614,332.614,-4158.1973,1.0,857700.0,2087545.4586310298,1068509.5,1067062.2,1347664.5,268092.88,7.6337605,2135571.8,1615757.4,1615765.0,0.2921753
14310,7.355363,332.13818,298.75082,7.355363,332.08386,3.711331,3.5727143,294.71738,274.25,333.03717,0.014775947,332.09857,332.03552,0.9991208,1.0,0.20115241,0.16712455,653050.1,117118.484,329.281,329.281,-4149.086,1.0,858600.0,2127775.5606038226,1031419.8,1029741.7,653050.1,117118.484,7.284045,2061161.5,770168.6,770175.94,0.45736694
14325,7.9259157,327.6247,297.6205,7.9259157,327.41092,4.0125566,3.8614547,294.84143,274.25,328.35483,0.015922112,327.58768,327.3764,0.9991208,1.0,0.056701574,0.043137033,184084.14,30229.812,325.948,325.948,-4134.67,1.0,859500.0,2055291.8449982144,998804.6,991688.25,184084.14,30229.812,7.874011,1990492.9,214313.95,214321.83,0.5814209
14340,-0.04238885,325.30594,297.08408,-0.04238886,325.321,1.3120835e-38,1.3106104e-38,294.91547,274.25,326.44547,-8.515357e-05,325.1953,325.22086,3.3483305e-09,3.360142e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30466,0.0,860400.0,-10500.954258083262,-5024.4277,-5027.113,0.0,0.0,2.6226937e-38,-10051.541,0.0,2.6226937e-38,0.65545654
14355,-0.042387918,325.38367,297.08408,-0.042387918,325.39383,0.0,0.0,294.94943,274.65048,326.44547,-8.515169e-05,325.19922,325.224,-4.9772194e-18,-4.9577703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,861300.0,-10500.721868951057,-5038.155,-5039.9644,0.0,0.0,0.0,-10078.119,0.0,0.0,0.6894226
14370,-0.042387918,325.442,297.08408,-0.042387918,325.44882,0.0,0.0,294.96988,275.55127,326.44547,-8.515169e-05,325.20328,325.2273,-3.3093493e-19,-2.888118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,862200.0,-10500.721868951057,-5048.5376,-5049.7544,0.0,0.0,0.0,-10098.292,0.0,0.0,0.7098694
14385,-0.042387918,325.4873,297.08408,-0.042387918,325.4919,0.0,0.0,294.98175,276.50143,326.44547,-8.515169e-05,325.2075,325.2307,5.6372134e-31,-1.9430173e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,863100.0,-10500.721868951057,-5056.6055,-5057.426,0.0,0.0,0.0,-10114.031,0.0,0.0,0.7217407
14400,-0.042387918,325.52377,297.08408,-0.042387918,325.5269,0.0,0.0,294.98618,277.05,326.44547,-8.515169e-05,325.21185,325.2343,-5.98e-43,2.06e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864000.0,-10500.721868951057,-5063.098,-5063.6523,0.0,0.0,0.0,-10126.75,0.0,0.0,0.7261658
14415,-0.042387918,325.5546,297.08408,-0.042387918,325.5567,0.0,0.0,294.99084,277.12897,326.44547,-8.515169e-05,325.2164,325.23804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864900.0,-10500.721868951057,-5068.5854,-5068.9604,0.0,0.0,0.0,-10137.546,0.0,0.0,0.73083496
14430,-0.042387918,325.5817,297.08408,-0.042387918,325.5831,0.0,0.0,294.99286,277.06317,326.44547,-8.515169e-05,325.2211,325.2419,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,865800.0,-10500.721868951057,-5073.4097,-5073.6597,0.0,0.0,0.0,-10147.069,0.0,0.0,0.7328491
14445,-0.042387918,325.6063,297.08408,-0.042387918,325.60724,0.0,0.0,294.99094,276.99078,326.44547,-8.515169e-05,325.22598,325.24597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,866700.0,-10500.721868951057,-5077.789,-5077.9575,0.0,0.0,0.0,-10155.746,0.0,0.0,0.7309265
14460,-0.042387918,325.6291,297.08408,-0.042387918,325.62976,0.0,0.0,294.99142,277.05,326.44547,-8.515169e-05,325.23102,325.25015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,867600.0,-10500.721868951057,-5081.847,-5081.967,0.0,0.0,0.0,-10163.814,0.0,0.0,0.7314148
14475,-0.042387918,325.65054,297.08408,-0.042387918,325.651,0.0,0.0,294.991,277.3181,326.44547,-8.515169e-05,325.2362,325.25446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,868500.0,-10500.721868951057,-5085.667,-5085.748,0.0,0.0,0.0,-10171.415,0.0,0.0,0.73098755
14490,-0.042387918,325.67075,297.08408,-0.042387918,325.67105,0.0,0.0,294.98773,277.68555,326.44547,-8.515169e-05,325.24152,325.2589,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,869400.0,-10500.721868951057,-5089.2637,-5089.318,0.0,0.0,0.0,-10178.582,0.0,0.0,0.72772217
14505,-0.042387918,325.68958,297.08408,-0.042387918,325.6898,0.0,0.0,294.98676,278.01022,326.44547,-8.515169e-05,325.24698,325.2635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,870300.0,-10500.721868951057,-5092.6157,-5092.654,0.0,0.0,0.0,-10185.27,0.0,0.0,0.7267456
14520,-0.042387918,325.7068,297.08408,-0.042387918,325.70694,0.0,0.0,294.98346,278.15,326.44547,-8.515169e-05,325.2525,325.26816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,871200.0,-10500.721868951057,-5095.6797,-5095.707,0.0,0.0,0.0,-10191.387,0.0,0.0,0.7234497
14535,-0.042387918,325.72195,297.08408,-0.042387918,325.72205,0.0,0.0,294.98184,278.0636,326.44547,-8.515169e-05,325.25812,325.27286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,872100.0,-10500.721868951057,-5098.38,-5098.3965,0.0,0.0,0.0,-10196.776,0.0,0.0,0.7218323
14550,-0.042387918,325.7345,297.08408,-0.042387918,325.73456,0.0,0.0,294.9805,277.86957,326.44547,-8.515169e-05,325.26373,325.27762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873000.0,-10500.721868951057,-5100.613,-5100.624,0.0,0.0,0.0,-10201.236,0.0,0.0,0.7204895
14565,-0.042387918,325.74377,297.08408,-0.042387918,325.74384,0.0,0.0,294.9766,277.66577,326.44547,-8.515169e-05,325.26932,325.28235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873900.0,-10500.721868951057,-5102.2646,-5102.2754,0.0,0.0,0.0,-10204.54,0.0,0.0,0.71658325
14580,-0.042387918,325.74908,297.08408,-0.042387918,325.7491,0.0,0.0,294.9752,277.55,326.44547,-8.515169e-05,325.2748,325.287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,874800.0,-10500.721868951057,-5103.21,-5103.2153,0.0,0.0,0.0,-10206.426,0.0,0.0,0.71517944
14595,-0.042387918,325.74954,297.08408,-0.042387918,325.74954,0.0,0.0,294.9741,277.49988,326.44547,-8.515169e-05,325.28012,325.2915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,875700.0,-10500.721868951057,-5103.2915,-5103.2915,0.0,0.0,0.0,-10206.583,0.0,0.0,0.7140808
14610,-0.042387918,325.74417,297.08408,-0.042387918,325.7442,0.0,0.0,294.96973,277.45544,326.44547,-8.515169e-05,325.2852,325.2958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,876600.0,-10500.721868951057,-5102.3354,-5102.341,0.0,0.0,0.0,-10204.676,0.0,0.0,0.7097168
14625,-0.042387918,325.73215,297.08408,-0.042387918,325.73215,0.0,0.0,294.96844,277.45828,326.44547,-8.515169e-05,325.28992,325.2998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,877500.0,-10500.721868951057,-5100.195,-5100.195,0.0,0.0,0.0,-10200.39,0.0,0.0,0.70843506
14640,-0.042387918,325.71237,297.08408,-0.042387918,325.71237,0.0,0.0,294.96686,277.55,326.44547,-8.515169e-05,325.2942,325.30344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,878400.0,-10500.721868951057,-5096.6743,-5096.6743,0.0,0.0,0.0,-10193.349,0.0,0.0,0.70684814
14655,-0.042387918,325.68365,297.08408,-0.042387918,325.68365,0.0,0.0,294.92136,277.7,326.44547,-8.515169e-05,325.2979,325.30658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,879300.0,-10500.721868951057,-5091.5615,-5091.5615,0.0,0.0,0.0,-10183.123,0.0,0.0,0.66134644
14670,-0.042387918,325.6452,297.08408,-0.042387918,325.6452,0.0,0.0,294.8877,277.85,326.44547,-8.515169e-05,325.3009,325.3091,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,880200.0,-10500.721868951057,-5084.716,-5084.716,0.0,0.0,0.0,-10169.432,0.0,0.0,0.62768555
14685,-0.042387918,325.59564,297.08408,-0.042387918,325.59567,0.0,0.0,294.8561,278.0,326.44547,-8.515169e-05,325.30307,325.3109,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,881100.0,-10500.721868951057,-5075.8926,-5075.8984,0.0,0.0,0.0,-10151.791,0.0,0.0,0.59609985
14700,-0.042387918,325.53412,297.08408,-0.042387918,325.53412,0.0,0.0,294.81818,278.15,326.44547,-8.515169e-05,325.30426,325.31186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882000.0,-10500.721868951057,-5064.94,-5064.94,0.0,0.0,0.0,-10129.88,0.0,0.0,0.5581665
14715,-0.042387918,325.4594,297.08408,-0.042387918,325.4594,0.0,0.0,294.71265,278.3,326.44547,-8.515169e-05,325.30426,325.3118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882900.0,-10500.721868951057,-5051.6396,-5051.6396,0.0,0.0,0.0,-10103.279,0.0,0.0,0.45263672
14730,-0.042387918,325.3706,297.08408,-0.042387918,325.3706,0.0,0.0,294.62784,278.45,326.44547,-8.515169e-05,325.30298,325.3106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,883800.0,-10500.721868951057,-5035.8296,-5035.8296,0.0,0.0,0.0,-10071.659,0.0,0.0,0.36782837
14745,-0.042387918,325.26663,297.08408,-0.042387918,325.26663,0.0,0.0,294.55527,278.6,326.44547,-8.515169e-05,325.3002,325.3081,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,884700.0,-10500.721868951057,-5017.3193,-5017.3193,0.0,0.0,0.0,-10034.639,0.0,0.0,0.29525757
14760,-0.042387918,325.14664,297.08408,-0.042387918,325.14664,0.0,0.0,294.47562,278.75,326.44547,-8.515169e-05,325.29575,325.30417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,885600.0,-10500.721868951057,-4995.9565,-4995.9565,0.0,0.0,0.0,-9991.913,0.0,0.0,0.21560669
14775,-0.042387918,325.00964,297.08408,-0.042387918,325.00964,0.0,0.0,294.3584,278.8918,326.44547,-8.515169e-05,325.2894,325.29855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,886500.0,-10500.721868951057,-4971.568,-4971.568,0.0,0.0,0.0,-9943.136,0.0,0.0,0.09838867
14790,-0.04238793,324.85495,297.08142,-0.04238793,324.85495,0.0,0.0,294.26648,279.01987,326.10205,-8.515172e-05,325.281,325.29117,-3.5807188e-19,-3.5603353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,887400.0,-10378.85725891936,-4944.502,-4944.502,0.0,0.0,0.0,-9889.004,0.0,0.0,0.0064697266
14805,-0.04238797,324.68176,297.02686,-0.04238797,324.68176,0.0,0.0,294.17767,279.13797,321.30606,-8.51518e-05,325.27032,325.28177,2.1999153e-19,3.263825e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,888300.0,-8683.155543741615,-4923.3887,-4923.3887,0.0,0.0,0.0,-9846.777,0.0,0.0,-0.082336426
14820,-0.042388037,324.4893,296.67764,-0.042388037,324.4893,0.0,0.0,294.09113,279.25,311.46503,-8.5151936e-05,325.25714,325.2702,2.1912785e-19,-5.1033823e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,889200.0,-5288.532404548585,-4951.3003,-4951.3003,0.0,0.0,0.0,-9902.601,0.0,0.0,-0.16888428
14835,-0.042388123,324.2775,295.97128,-0.042388123,324.2775,0.0,0.0,293.99954,279.18234,301.66342,-8.515211e-05,325.24133,325.25632,2.9491985e-19,4.8177584e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,890100.0,-2035.7300170754656,-5039.3584,-5039.3584,0.0,0.0,0.0,-10078.717,0.0,0.0,-0.26046753
14850,-0.042388212,324.04532,295.14752,-0.042388212,324.04532,0.0,0.0,293.90884,278.91763,296.3506,-8.5152285e-05,325.22263,325.23987,1.4719476e-18,7.498694e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,891000.0,-430.2633138993706,-5144.689,-5144.689,0.0,0.0,0.0,-10289.378,0.0,0.0,-0.35116577
14865,13.173414,342.01724,294.15756,0.12647747,323.4069,3.4638422,3.3320084,293.83188,278.69412,331.9448,0.0133588575,342.03256,323.10803,0.99987054,-1.629993e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4322.882,1.0,891900.0,2120135.806079179,2647996.8,15537.4,3246544.0,0.0,6.7958508,2663534.2,3246544.0,3246550.8,-0.4281311
14880,6.521043,326.97833,295.0312,6.814623,346.55594,3.3325827,3.2088385,293.85757,278.75,344.665,0.01339479,326.22476,346.46478,0.0145675065,1.0,0.0,0.53155357,0.0,372505.1,343.15,343.15,-4142.2954,1.0,892800.0,2792305.230831664,874980.5,1474711.2,0.0,372505.1,6.541421,2349691.8,372505.1,372511.62,-0.4024353
14895,5.7750716,328.51685,297.0213,5.7750716,356.55307,2.8514364,2.7461562,293.99014,279.025,327.95923,0.011601352,330.11865,357.6605,0.99923503,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.111,1.0,893700.0,1507471.5106190864,763933.9,1443961.0,3246544.0,700785.6,5.5975924,2207895.0,3947329.5,3947335.0,-0.26986694
14910,9.273761,345.55432,297.81003,9.273762,333.95316,4.777167,4.593722,294.1269,279.3,342.37344,0.018629754,345.33566,334.12198,0.99923503,1.0,0.3875696,0.41076195,1258261.8,287856.06,340.928,340.928,-4141.704,1.0,894600.0,3486862.961349084,1859630.5,1407767.6,1258261.8,287856.06,9.370889,3267398.0,1546117.8,1546127.1,-0.13311768
14925,8.913763,339.15488,297.5209,8.913763,341.73508,4.6120305,4.436744,294.25897,279.575,341.66586,0.017906565,339.0754,341.57037,0.99923503,1.0,0.24960622,0.19083275,810357.56,133732.84,337.595,337.595,-4179.958,1.0,895500.0,3320035.229311861,1558684.5,1655281.5,810357.56,133732.84,9.048775,3213966.0,944090.4,944099.44,-0.0010375977
14940,7.9943123,335.8167,296.88644,7.9943123,335.09625,4.0723085,3.9192243,294.35632,279.85,336.7338,0.016059512,335.74283,335.0502,0.99923503,1.0,0.095678605,0.080838226,310624.78,56650.266,334.262,334.262,-4158.3315,1.0,896400.0,2687701.8991289106,1307127.1,1282936.9,310624.78,56650.266,7.991533,2590064.0,367275.06,367283.06,0.09631348
14955,7.797133,331.98306,296.24866,7.797133,332.03662,3.953519,3.8050961,294.41495,280.125,332.82587,0.015663404,331.94797,331.99606,0.99923503,1.0,0.04623475,0.03277036,150103.14,22964.998,330.929,330.929,-4148.057,1.0,897300.0,2406279.161201064,1170228.9,1171982.8,150103.14,22964.998,7.7586155,2342211.5,173068.14,173075.9,0.15493774
14970,-0.04238803,329.79648,296.672,-0.04238803,329.86847,1.3e-44,1.3e-44,294.4407,280.4,330.46893,-8.515192e-05,329.65607,329.7524,3.772541e-10,3.7827846e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,898200.0,-12087.0710093274,-5897.142,-5909.959,0.0,0.0,2.5e-44,-11807.102,0.0,2.5e-44,0.18069458
14985,-0.04238792,329.8932,296.9732,-0.04238792,329.9417,0.0,0.0,294.43842,280.675,330.1833,-8.51517e-05,329.66095,329.7557,-3.6035304e-18,4.571497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,899100.0,-11877.159578637908,-5860.72,-5869.359,0.0,0.0,0.0,-11730.079,0.0,0.0,0.17840576
15000,-0.04238792,329.96497,297.12683,-0.04238792,329.99765,0.0,0.0,294.42368,280.95,330.0179,-8.51517e-05,329.666,329.7592,3.9398943e-18,-2.5080933e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,900000.0,-11763.073239124955,-5846.149,-5851.968,0.0,0.0,0.0,-11698.117,0.0,0.0,0.16366577
15015,-0.04238792,330.01996,297.33157,-0.04238792,330.04196,0.0,0.0,294.40356,281.225,329.7821,-8.51517e-05,329.6712,329.76282,-1.0016048e-18,-1.9939207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,900900.0,-11605.51556217011,-5819.4893,-5823.4062,0.0,0.0,0.0,-11642.8955,0.0,0.0,0.14355469
15030,-0.042387925,330.06348,297.75482,-0.042387925,330.07834,0.0,0.0,294.38116,281.5,329.27356,-8.515171e-05,329.6766,329.76663,2.2720346e-19,-1.3029232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,901800.0,-11272.27265236339,-5751.8867,-5754.5327,0.0,0.0,0.0,-11506.42,0.0,0.0,0.121154785
15045,-0.04238793,330.09952,298.68274,-0.04238793,330.10956,0.0,0.0,294.35797,281.775,328.12485,-8.515172e-05,329.68216,329.77057,9.236816e-19,1.0237978e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,902700.0,-10529.593574262508,-5593.107,-5594.8945,0.0,0.0,0.0,-11188.002,0.0,0.0,0.097961426
15060,-0.042387936,330.13043,300.50876,-0.042387936,330.1372,0.0,0.0,294.33145,282.05,325.79507,-8.5151725e-05,329.6879,329.7747,1.6951438e-19,1.4941864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,903600.0,-9043.328384024462,-5273.527,-5274.733,0.0,0.0,0.0,-10548.26,0.0,0.0,0.07144165
15075,-0.04238794,330.15768,303.00592,-0.04238794,330.1623,0.0,0.0,294.30875,282.2711,322.47437,-8.515174e-05,329.69376,329.779,-4.398283e-19,1.2753212e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,904500.0,-6962.642178889844,-4833.8105,-4834.631,0.0,0.0,0.0,-9668.441,0.0,0.0,0.048736572
15090,-0.04238795,330.18225,305.85385,-0.04238795,330.18533,0.0,0.0,294.28604,282.40625,318.4849,-8.515176e-05,329.6998,329.7834,3.7211816e-19,1.0676266e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,905400.0,-4517.333175604587,-4331.17,-4331.7188,0.0,0.0,0.0,-8662.889,0.0,0.0,0.026031494
15105,-0.042387962,330.20435,308.85782,-0.042387962,330.20645,0.0,0.0,294.26334,282.48828,313.98083,-8.515178e-05,329.70596,329.78793,1.2378331e-19,2.3263511e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,906300.0,-1832.1827132373514,-3800.3105,-3800.6853,0.0,0.0,0.0,-7600.996,0.0,0.0,0.003326416
15120,-0.042387977,330.22418,311.7091,-0.042387977,330.22562,0.0,0.0,294.24078,282.55,309.31946,-8.515181e-05,329.71222,329.79257,-1.2043677e-18,2.0824832e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,907200.0,854.6281621761409,-3296.23,-3296.485,0.0,0.0,0.0,-6592.715,0.0,0.0,-0.019226074
15135,-0.042387996,330.24146,314.09674,-0.042387996,330.24243,0.0,0.0,294.2148,282.55704,304.8577,-8.515185e-05,329.71854,329.7973,-1.2453805e-18,-1.821108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,908100.0,3304.2311184392493,-2874.2368,-2874.4106,0.0,0.0,0.0,-5748.6475,0.0,0.0,-0.045196533
15150,-0.042388014,330.25592,315.7673,-0.042388014,330.2566,0.0,0.0,294.18942,282.50626,300.99075,-8.515189e-05,329.72488,329.80206,-4.343571e-19,-1.2138416e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,909000.0,5284.655136585759,-2579.4036,-2579.5232,0.0,0.0,0.0,-5158.927,0.0,0.0,-0.07058716
15165,-0.04238804,330.26685,316.51425,-0.04238804,330.26727,0.0,0.0,294.16464,282.47736,298.1032,-8.515194e-05,329.7312,329.8068,-2.3616435e-18,8.078886e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,909900.0,6584.490969116264,-2448.371,-2448.4473,0.0,0.0,0.0,-4896.8184,0.0,0.0,-0.09536743
15180,-0.042388067,330.27383,316.47003,-0.042388067,330.27414,0.0,0.0,294.14047,282.55,296.18414,-8.5151994e-05,329.73743,329.8115,4.8707083e-19,6.657705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,910800.0,7255.012292301543,-2457.4893,-2457.5437,0.0,0.0,0.0,-4915.033,0.0,0.0,-0.11953735
15195,-0.042388096,330.27594,315.81848,-0.042388096,330.27615,0.0,0.0,294.11444,282.7,295.1085,-8.515205e-05,329.7435,329.81604,-7.677594e-20,-4.6862477e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,911700.0,7406.692786210423,-2573.8613,-2573.8994,0.0,0.0,0.0,-5147.7607,0.0,0.0,-0.14556885
15210,-0.042388123,330.27243,314.83292,-0.042388123,330.27255,0.0,0.0,294.09445,282.85,294.56836,-8.51521e-05,329.74933,329.82043,3.6831083e-19,-1.0115588e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,912600.0,7247.392515565565,-2748.6985,-2748.7202,0.0,0.0,0.0,-5497.419,0.0,0.0,-0.16555786
15225,-0.04238815,330.2621,313.71893,-0.04238815,330.26218,0.0,0.0,294.0753,283.0,294.33447,-8.515216e-05,329.75482,329.82452,2.5811177e-20,1.9639343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,913500.0,6932.640590651573,-2945.1812,-2945.1975,0.0,0.0,0.0,-5890.379,0.0,0.0,-0.1847229
15240,-0.042388175,330.2443,312.58536,-0.042388175,330.24435,0.0,0.0,294.05652,283.15,294.2294,-8.515221e-05,329.7599,329.82825,4.0235647e-19,3.3799652e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,914400.0,6564.811501620938,-3143.8262,-3143.8372,0.0,0.0,0.0,-6287.663,0.0,0.0,-0.20349121
15255,-0.0423882,330.2181,311.47495,-0.0423882,330.21817,0.0,0.0,294.03745,283.3,294.1772,-8.515226e-05,329.7644,329.8315,-3.8480603e-18,-5.8194064e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,915300.0,6186.36236683896,-3336.8538,-3336.8647,0.0,0.0,0.0,-6673.7188,0.0,0.0,-0.2225647
15270,11.810738,336.8333,294.1263,0.10261616,328.52585,7.1569457,0.0,294.02084,283.45,325.21454,0.011966173,337.53867,328.3192,0.99983555,-2.8601047e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4386.051,1.0,916200.0,1562429.7449552387,2118485.0,14825.783,3246544.0,0.0,7.1569457,2133310.8,3246544.0,3246551.2,-0.23916626
15285,5.4825907,351.37143,294.39377,5.4825907,346.42725,2.6964557,2.5970414,294.07693,283.6,346.0212,0.011013797,349.9996,346.53577,0.99983555,1.0,0.0,0.47850916,0.0,335332.34,343.15,343.15,-4131.7515,1.0,917100.0,2388179.3720449423,1312017.9,1198168.8,0.0,335332.34,5.293497,2510186.5,335332.34,335337.62,-0.18307495
15300,4.2376223,316.28128,295.46103,4.4295325,341.79483,2.0997055,2.022592,294.21436,283.75,335.05206,0.008705582,315.9148,341.6541,0.01466323,1.0,0.0,0.25203237,0.0,176620.66,339.817,339.817,-4124.158,1.0,918000.0,1447584.4912814922,370559.12,861995.75,0.0,176620.66,4.1222973,1232554.9,176620.66,176624.78,-0.045654297
15315,4.717437,307.9176,296.07666,4.932217,336.32886,2.355851,2.269275,294.3374,283.9909,324.55225,0.009692436,307.84647,336.28662,0.01466323,1.0,0.0,0.26645237,0.0,186725.98,336.484,336.484,-4133.119,1.0,918900.0,1159190.7459634966,234607.36,833836.9,0.0,186725.98,4.625126,1068444.2,186725.98,186730.61,0.07739258
15330,5.8069887,331.8353,296.00873,5.8069887,354.46896,2.862979,2.7571573,294.41833,284.33408,323.7117,0.011665469,333.67606,355.92212,0.9990035,1.0,1.0,1.0,3246544.0,700785.6,335.373,335.373,-4126.179,1.0,919800.0,1357306.3008327722,873786.9,1425807.4,3246544.0,700785.6,5.6201363,2299594.2,3947329.5,3947335.0,0.1583252
15345,1.6360899,334.72482,295.69373,1.6360899,331.6347,0.76820606,0.73999,294.47232,284.66022,337.67682,0.0032866872,334.54108,331.55127,0.9990035,1.0,0.0,0.0,0.0,0.0,330.929,330.929,-4121.4277,0.0,920700.0,579538.2385212918,268205.22,246971.23,0.0,0.0,1.5081961,515176.44,0.0,1.5081961,0.21231079
15360,-0.042387918,334.34918,296.05588,-0.042387918,332.34415,0.0,0.0,294.50122,284.85,337.08725,-8.5151696e-05,334.41803,331.52518,-2.8544237e-18,6.6068306e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,921600.0,-14674.341887477738,-6817.328,-6460.3735,0.0,0.0,0.0,-13277.701,0.0,0.0,0.24121094
15375,-0.042387918,334.2075,296.05658,-0.042387918,332.85544,0.0,0.0,294.5092,284.82327,337.08643,-8.515169e-05,334.41238,331.54843,-9.176613e-25,4.3263065e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,922500.0,-14673.794922702666,-6791.978,-6551.2734,0.0,0.0,0.0,-13343.252,0.0,0.0,0.24917603
15390,-0.042387918,334.1312,296.05658,-0.042387918,333.21823,0.0,0.0,294.50705,284.64688,337.08643,-8.515169e-05,334.40744,331.572,1.8432118e-37,-8.6898065e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,923400.0,-14673.794922702666,-6778.3955,-6615.861,0.0,0.0,0.0,-13394.256,0.0,0.0,0.2470398
15405,-0.042387918,334.09924,296.05658,-0.042387918,333.4824,0.0,0.0,294.4996,284.42206,337.08643,-8.515169e-05,334.40323,331.59592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,924300.0,-14673.794922702666,-6772.707,-6662.889,0.0,0.0,0.0,-13435.596,0.0,0.0,0.2395935
15420,-0.042387918,334.0978,296.05658,-0.042387918,333.68082,0.0,0.0,294.48904,284.25,337.08643,-8.515169e-05,334.39975,331.6202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,925200.0,-14673.794922702666,-6772.4517,-6698.215,0.0,0.0,0.0,-13470.666,0.0,0.0,0.22903442
15435,-0.042387918,334.1174,296.05658,-0.042387918,333.83566,0.0,0.0,294.46924,284.23724,337.08643,-8.515169e-05,334.39703,331.6449,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,926100.0,-14673.794922702666,-6775.9395,-6725.7817,0.0,0.0,0.0,-13501.721,0.0,0.0,0.20922852
15450,-0.042387918,334.15173,296.05658,-0.042387918,333.96127,0.0,0.0,294.44745,284.32797,337.08643,-8.515169e-05,334.39508,331.66995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927000.0,-14673.794922702666,-6782.052,-6748.144,0.0,0.0,0.0,-13530.195,0.0,0.0,0.18743896
15465,-0.042387918,334.19608,296.05658,-0.042387918,334.06732,0.0,0.0,294.42456,284.37967,337.08643,-8.515169e-05,334.39386,331.6954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927900.0,-14673.794922702666,-6789.946,-6767.024,0.0,0.0,0.0,-13556.97,0.0,0.0,0.16455078
15480,-0.042387918,334.247,296.05658,-0.042387918,334.16,0.0,0.0,294.4008,284.25,337.08643,-8.515169e-05,334.39337,331.72125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,928800.0,-14673.794922702666,-6799.0137,-6783.524,0.0,0.0,0.0,-13582.537,0.0,0.0,0.14077759
15495,-0.042387918,334.30188,296.0567,-0.042387918,334.24298,0.0,0.0,294.36624,283.4755,337.08618,-8.5151696e-05,334.39362,331.74747,-2.6785463e-19,-1.2472776e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,929700.0,-14673.665205908294,-6808.7603,-6798.275,0.0,0.0,0.0,-13607.035,0.0,0.0,0.10623169
15510,-0.04238792,334.35837,296.09613,-0.04238792,334.31845,0.0,0.0,294.32745,282.03586,337.01672,-8.51517e-05,334.39453,331.774,7.3960343e-19,8.789448e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,930600.0,-14634.72452350194,-6811.798,-6804.692,0.0,0.0,0.0,-13616.49,0.0,0.0,0.06744385
15525,-0.04238793,334.41452,296.87146,-0.04238793,334.38748,0.0,0.0,294.2843,280.45328,335.71445,-8.515172e-05,334.39606,331.8008,-6.318481e-19,1.2039158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,931500.0,-13891.697728112762,-6683.7646,-6678.951,0.0,0.0,0.0,-13362.716,0.0,0.0,0.024291992
15540,-0.04238795,334.4686,299.8282,-0.04238795,334.4503,0.0,0.0,294.2323,279.25,330.67587,-8.515177e-05,334.39813,331.82788,-3.5882917e-19,-2.1619402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,932400.0,-11032.287394194373,-6167.011,-6163.7515,0.0,0.0,0.0,-12330.763,0.0,0.0,-0.027709961
15555,-0.042387992,334.51898,304.9112,-0.042387992,334.50656,0.0,0.0,294.17255,278.3918,321.53018,-8.515184e-05,334.40063,331.85507,3.89182e-21,-1.6000665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,933300.0,-5943.57723710548,-5271.062,-5268.8506,0.0,0.0,0.0,-10539.912,0.0,0.0,-0.08746338
15570,-0.042388048,334.5641,310.65094,-0.042388048,334.55566,0.0,0.0,294.1077,277.56772,310.34415,-8.515195e-05,334.40353,331.88232,6.745582e-17,2.680227e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,934200.0,109.72097035533146,-4257.253,-4255.7534,0.0,0.0,0.0,-8513.006,0.0,0.0,-0.15231323
15585,-0.042388115,334.60275,314.69217,-0.042388115,334.59708,0.0,0.0,294.03806,276.88477,301.17786,-8.515209e-05,334.40665,331.90958,5.717141e-19,9.563375e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,935100.0,4833.242239342805,-3544.6829,-3543.6724,0.0,0.0,0.0,-7088.3555,0.0,0.0,-0.22195435
15600,-0.042388186,334.63318,315.9616,-0.042388186,334.62933,0.0,0.0,293.96368,276.45,296.3508,-8.5152235e-05,334.40988,331.9367,-9.3327286e-20,-3.1432995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,936000.0,7013.597787510673,-3324.1067,-3323.422,0.0,0.0,0.0,-6647.529,0.0,0.0,-0.29632568
15615,12.4619,343.66348,294.14264,0.11372766,330.77466,7.4568,0.0,293.88867,276.175,329.89832,0.012631382,344.09665,330.58618,0.9998256,1.301618e-16,0.8810044,0.0,2860219.5,0.0,343.15,343.15,-4313.7085,1.0,936900.0,1896903.1228967083,2591920.0,17497.51,2860219.5,0.0,7.4568,2609417.5,2860219.5,2860227.0,-0.3713379
15630,6.3614016,343.09875,294.62387,6.3614016,344.57916,3.1654553,3.048161,293.9039,275.9,346.5395,0.01277921,341.93045,344.54868,0.9998256,1.0,0.0,0.4868463,0.0,341174.88,343.15,343.15,-4138.5264,1.0,937800.0,2786450.4521463234,1295146.5,1334699.9,0.0,341174.88,6.2136164,2629846.5,341174.88,341181.1,-0.35610962
15645,5.7270617,310.17548,296.47852,5.7272196,343.4269,2.8258202,2.7215097,294.0038,275.625,329.86395,0.011505065,309.93274,343.4759,0.5176394,1.0,0.0,0.46643266,0.0,326869.3,343.15,343.15,-4133.514,1.0,938700.0,1613226.7536018277,329462.03,1129311.9,0.0,326869.3,5.54733,1458773.9,326869.3,326874.88,-0.25619507
15660,8.05774,350.79742,297.62274,8.05774,335.73874,4.104542,3.9500628,294.0952,275.35,349.61017,0.016186928,350.56796,335.30878,0.999118,1.0,0.55393857,0.1515106,1798385.9,106176.45,342.039,342.039,-4155.0063,1.0,939600.0,3534370.364322558,1799564.6,1289940.9,1798385.9,106176.45,8.054605,3089505.5,1904562.4,1904570.4,-0.16479492
15675,7.510137,339.37634,297.66238,7.5101376,343.01724,3.7992008,3.6571162,294.19193,275.075,341.55527,0.015086868,339.3386,343.02756,0.999118,1.0,0.28324312,0.3192588,919561.2,223731.98,338.706,338.706,-4152.513,1.0,940500.0,2781265.745004032,1315765.8,1430609.1,919561.2,223731.98,7.456317,2746375.0,1143293.1,1143300.6,-0.06808472
15690,8.123527,337.20248,297.29736,8.123527,336.16562,4.13072,3.97493,294.262,274.8,337.56805,0.016319085,337.17517,336.12976,0.999118,1.0,0.19952175,0.15176563,647756.1,106355.17,335.373,335.373,-4143.85,1.0,941400.0,2760159.46322309,1361515.4,1326138.8,647756.1,106355.17,8.10565,2687654.0,754111.3,754119.44,0.0019836426
15705,7.307511,332.71976,296.83206,7.307511,332.89606,3.693163,3.5554397,294.2995,274.525,333.7218,0.014679818,332.6934,332.86853,0.999118,1.0,0.1395717,0.11912117,453125.66,83478.41,332.04,332.04,-4158.601,1.0,942300.0,2274445.674488021,1101448.9,1106859.8,453125.66,83478.41,7.248603,2208308.5,536604.06,536611.3,0.039489746
15720,7.218108,329.6976,296.40887,7.218108,329.60803,3.6407814,3.5050757,294.30875,274.25,330.48895,0.01450022,329.6614,329.5718,0.999118,1.0,0.10891493,0.089222714,353597.1,62525.996,328.707,328.707,-4154.4805,1.0,943200.0,2075508.2916355603,1009182.9,1006467.5,353597.1,62525.996,7.145857,2015650.4,416123.1,416130.25,0.048736572
15735,7.5432725,326.31842,296.01074,7.5432725,326.2806,3.8130233,3.6702893,294.39264,273.975,327.00912,0.015153432,326.30884,326.2679,0.999118,1.0,0.07917684,0.06431662,257051.1,45072.164,325.374,325.374,-4147.4565,1.0,944100.0,1972873.940401712,960200.1,959002.2,257051.1,45072.164,7.4833126,1919202.2,302123.25,302130.72,0.1326294
15750,-0.061815094,323.1278,295.64978,-0.061815098,323.1768,-1.4918332e-06,-1.490179e-06,294.45728,273.7,324.3138,-0.00012417832,323.06284,323.11917,0.6626851,0.6635671,0.0,0.0,0.0,0.0,323.152,323.152,-99.226616,0.0,945000.0,-14949.695309266443,-7133.9385,-7146.656,0.0,0.0,-2.9820121e-06,-14280.594,0.0,-2.9820121e-06,0.19726562
15765,-0.042387918,323.23172,295.8415,-0.042387918,323.2636,0.0,0.0,294.4923,273.425,324.16367,-8.515169e-05,323.06723,323.1224,7.8724775e-15,7.898326e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,945900.0,-10129.060005800338,-4876.2617,-4881.9395,0.0,0.0,0.0,-9758.201,0.0,0.0,0.2322998
15780,-0.042387918,323.3009,295.8415,-0.042387918,323.32242,0.0,0.0,294.50665,273.15,324.16367,-8.515169e-05,323.07144,323.12552,4.813382e-20,2.152434e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,946800.0,-10129.060005800338,-4888.5786,-4892.4087,0.0,0.0,0.0,-9780.987,0.0,0.0,0.24664307
15795,-0.042387918,323.35355,295.8415,-0.042387918,323.36804,0.0,0.0,294.51544,272.875,324.16367,-8.515169e-05,323.0758,323.12878,6.6191887e-19,7.006045e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,947700.0,-10129.060005800338,-4897.9507,-4900.5312,0.0,0.0,0.0,-9798.482,0.0,0.0,0.25543213
15810,-0.042387918,323.39496,295.8415,-0.042387918,323.40472,0.0,0.0,294.50296,272.6,324.16367,-8.515169e-05,323.08032,323.1322,-6.6551045e-37,-7.0440606e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,948600.0,-10129.060005800338,-4905.323,-4907.0615,0.0,0.0,0.0,-9812.385,0.0,0.0,0.24295044
15825,-0.042387918,323.42892,295.8415,-0.042387918,323.43552,0.0,0.0,294.48898,272.325,324.16367,-8.515169e-05,323.085,323.13577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,949500.0,-10129.060005800338,-4911.37,-4912.5435,0.0,0.0,0.0,-9823.914,0.0,0.0,0.22897339
15840,-0.042387918,323.458,295.8415,-0.042387918,323.46246,0.0,0.0,294.4747,272.05,324.16367,-8.515169e-05,323.08984,323.1395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,950400.0,-10129.060005800338,-4916.548,-4917.341,0.0,0.0,0.0,-9833.889,0.0,0.0,0.21469116
15855,-0.042387918,323.48373,295.8415,-0.042387918,323.48676,0.0,0.0,294.45123,271.6953,324.16367,-8.515169e-05,323.09485,323.14337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,951300.0,-10129.060005800338,-4921.128,-4921.6655,0.0,0.0,0.0,-9842.793,0.0,0.0,0.19122314
15870,-0.042387918,323.50708,295.8415,-0.042387918,323.50912,0.0,0.0,294.43054,271.2375,324.16367,-8.515169e-05,323.1,323.14737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,952200.0,-10129.060005800338,-4925.284,-4925.648,0.0,0.0,0.0,-9850.932,0.0,0.0,0.17053223
15885,-0.042387918,323.52853,295.8415,-0.042387918,323.5299,0.0,0.0,294.4014,270.76093,324.16367,-8.515169e-05,323.1053,323.15152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,953100.0,-10129.060005800338,-4929.1035,-4929.3477,0.0,0.0,0.0,-9858.451,0.0,0.0,0.14138794
15900,-0.042387918,323.5483,295.8415,-0.042387918,323.54922,0.0,0.0,294.37448,270.35,324.16367,-8.515169e-05,323.1107,323.15576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954000.0,-10129.060005800338,-4932.624,-4932.787,0.0,0.0,0.0,-9865.411,0.0,0.0,0.114471436
15915,-0.042387918,323.5662,295.8419,-0.042387918,323.56683,0.0,0.0,294.34305,270.04688,324.1629,-8.5151696e-05,323.1162,323.16013,-4.6429677e-20,8.9959523e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954900.0,-10128.646130981522,-4935.7373,-4935.851,0.0,0.0,0.0,-9871.588,0.0,0.0,0.08303833
15930,-0.04238792,323.58206,295.894,-0.04238792,323.5825,0.0,0.0,294.30548,269.8,324.05975,-8.51517e-05,323.12177,323.16455,-1.1388171e-18,4.9053067e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,955800.0,-10073.115446129099,-4929.283,-4929.3594,0.0,0.0,0.0,-9858.643,0.0,0.0,0.04547119
15945,-0.042387933,323.5954,296.52972,-0.042387933,323.5957,0.0,0.0,294.26416,269.55313,322.8186,-8.5151725e-05,323.12738,323.169,-8.6333803e-20,-3.4592698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,956700.0,-9401.882424628739,-4818.4834,-4818.5376,0.0,0.0,0.0,-9637.021,0.0,0.0,0.0041503906
15960,-0.042387955,323.60568,298.3203,-0.042387955,323.6059,0.0,0.0,294.21637,269.25,319.10294,-8.515177e-05,323.13297,323.1735,-1.1903381e-18,-7.515533e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,957600.0,-7432.643967091312,-4501.5396,-4501.577,0.0,0.0,0.0,-9003.117,0.0,0.0,-0.043640137
15975,-0.042387985,323.6122,300.8912,-0.042387985,323.61234,0.0,0.0,294.1706,268.85312,313.14288,-8.515183e-05,323.1385,323.1779,5.592457e-19,3.8337102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,958500.0,-4381.661786187774,-4045.0107,-4045.0325,0.0,0.0,0.0,-8090.043,0.0,0.0,-0.089416504
15990,-0.042388026,323.6142,303.41895,-0.042388026,323.61426,0.0,0.0,294.12274,268.4,306.1971,-8.5151914e-05,323.14386,323.18216,-3.9816484e-19,-6.109029e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,959400.0,-993.5784610459741,-3595.3547,-3595.3657,0.0,0.0,0.0,-7190.7207,0.0,0.0,-0.13726807
16005,-0.042388074,323.61084,304.96045,-0.042388074,323.6109,0.0,0.0,294.07266,267.94687,300.24902,-8.515201e-05,323.149,323.18628,-1.990867e-19,-7.4750673e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,960300.0,1684.986955785206,-3320.3274,-3320.3381,0.0,0.0,0.0,-6640.6655,0.0,0.0,-0.18734741
16020,-0.042388126,323.60138,305.16147,-0.042388126,323.6014,0.0,0.0,294.0241,267.55,296.54352,-8.515212e-05,323.15384,323.19012,-1.0681795e-18,1.4359145e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,961200.0,3082.1142817562654,-3282.8599,-3282.8652,0.0,0.0,0.0,-6565.725,0.0,0.0,-0.23590088
16035,-0.042388182,323.58447,304.36203,-0.042388182,323.5845,0.0,0.0,293.97202,267.21747,294.8992,-8.515223e-05,323.15826,323.19363,-7.211131e-20,1.2853828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,962100.0,3384.280266056816,-3422.1785,-3422.1838,0.0,0.0,0.0,-6844.3623,0.0,0.0,-0.28799438
16050,66.88494,317.3628,294.11966,1.519791,321.863,97.814,0.0,293.92325,266.9216,316.42856,0.06870801,317.44907,321.62177,0.99983174,1.2576362e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-7122.772,1.0,963000.0,6437760.213697129,6529385.5,177089.17,3246544.0,0.0,97.814,6706474.5,3246544.0,3246641.8,-0.33676147
16065,6.177761,361.09146,294.2596,6.177761,340.05533,3.066906,2.9534078,293.92474,266.66492,338.07956,0.012410301,361.60632,341.33978,0.99983174,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4137.584,1.0,963900.0,2284038.597866743,1734059.0,1188242.9,3246544.0,700785.6,6.0203137,2922302.0,3947329.5,3947335.5,-0.3352661
16080,5.3937855,315.63025,295.53558,5.640269,343.7129,2.7151093,2.6149995,294.02576,266.45,336.22522,0.011082974,315.23346,343.5784,0.014605804,1.0,0.0,0.38103405,0.0,267023.2,343.15,343.15,-4132.771,1.0,964800.0,1894041.2025957243,455222.5,1141278.5,0.0,267023.2,5.3301086,1596501.0,267023.2,267028.53,-0.23425293
16095,6.617449,349.8245,296.87796,6.6174493,343.18292,3.3010135,3.1784136,294.10968,266.27838,350.44968,0.0132935755,349.88812,342.23337,0.9991227,1.0,0.6400703,0.01,2078016.4,7007.856,340.928,340.928,-4136.425,1.0,965700.0,2991070.5517173936,1471558.1,1286967.1,2078016.4,7007.856,6.4794273,2758525.2,2085024.2,2085030.8,-0.15032959
16110,7.2772846,338.70135,297.25168,7.277285,340.5301,3.6837091,3.5465105,294.19742,266.14386,338.82864,0.014619098,338.6438,340.6387,0.9991227,1.0,0.2763626,0.37048653,897223.4,259631.62,337.595,337.595,-4167.0703,1.0,966600.0,2552834.4769187355,1266892.6,1322787.2,897223.4,259631.62,7.23022,2589680.0,1156855.0,1156862.2,-0.06259155
16125,8.933485,335.88623,297.051,8.933485,335.25027,4.559228,4.38472,294.26862,266.0374,336.98196,0.017946186,335.84735,335.16937,0.9991227,1.0,0.18475099,0.12416063,599802.2,87009.984,334.262,334.262,-4118.3286,1.0,967500.0,3009756.048210534,1457122.8,1433261.2,599802.2,87009.984,8.943948,2890384.0,686812.2,686821.1,0.008605957
16140,8.289552,331.71085,296.65598,8.289552,331.81567,4.2280025,4.0682707,294.30762,265.95,332.58255,0.016652608,331.66522,331.77972,0.9991227,1.0,0.12850924,0.11340039,417210.88,79469.37,330.929,330.929,-4148.736,1.0,968400.0,2512738.938397456,1220474.5,1224124.1,417210.88,79469.37,8.296273,2444598.5,496680.25,496688.53,0.047607422
16155,7.2374606,328.03284,296.33554,7.2374606,327.98355,3.6523814,3.5162346,294.26376,265.95605,328.93582,0.014539097,328.0075,327.95435,0.9991227,1.0,0.120306715,0.09914716,390581.03,69480.91,327.596,327.596,-4155.704,1.0,969300.0,1990710.365398297,963513.3,962015.1,390581.03,69480.91,7.1686163,1925528.5,460061.94,460069.1,0.003753662
16170,7.9869366,324.61795,296.14478,7.9869366,324.642,4.0612864,3.908505,294.22525,266.04706,325.49408,0.016044695,324.59235,324.6147,0.9991227,1.0,0.13093624,0.11168883,425090.22,78269.93,324.263,324.263,-4150.8516,1.0,970200.0,1977782.655632609,955136.44,955943.1,425090.22,78269.93,7.9697914,1911079.5,503360.16,503368.12,-0.03475952
