minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16185,7.1917987,321.56433,296.09882,7.1917987,321.5633,3.6193037,3.4843066,294.18973,266.0895,322.57083,0.014447368,321.514,321.51334,0.9991227,1.0,0.12062894,0.10237424,391627.16,71742.39,320.93,320.93,-4145.911,1.0,971100.0,1606293.9534339479,769200.0,769168.7,391627.16,71742.39,7.10361,1538368.8,463369.56,463376.66,-0.07028198
16200,7.1221743,317.8804,296.17828,7.1221743,318.17133,3.5816047,3.448111,294.14807,265.95,318.95932,0.014307502,317.61526,318.1388,0.9991227,1.0,0.0,0.12257233,0.0,85896.93,318.708,318.708,-4146.1875,1.0,972000.0,1368946.8125758537,649178.3,657880.8,0.0,85896.93,7.0297155,1307059.1,85896.93,85903.96,-0.11193848
16215,5.323418,307.6205,296.38638,5.570261,316.24838,2.677209,2.5785131,294.08636,265.675,314.21063,0.010941977,307.47626,316.08142,0.014502652,1.0,0.0,0.07595499,0.0,53228.164,315.931,315.931,-4130.8467,1.0,972900.0,819136.583363445,251176.69,464673.38,0.0,53228.164,5.255722,715850.06,53228.164,53233.418,-0.17364502
16230,5.8944182,301.3321,296.62164,6.1653886,316.17896,2.9868138,2.8763661,294.03827,265.4,309.01917,0.012113275,301.24945,316.26627,0.014502652,1.0,0.0,0.2569343,0.0,180055.84,317.599,317.599,-4135.276,1.0,973800.0,630733.2908219224,116614.5,506429.4,0.0,180055.84,5.86318,623043.9,180055.84,180061.7,-0.22174072
16245,6.5460095,298.5672,296.75366,6.843122,318.58826,3.3462589,3.221965,293.98425,265.125,308.92996,0.013448493,298.5453,318.59286,0.014502652,1.0,0.0,0.2794896,0.0,195862.3,319.267,319.267,-4141.3623,1.0,974700.0,687762.1018490857,49860.023,627550.56,0.0,195862.3,6.568224,677410.56,195862.3,195868.86,-0.27575684
16260,7.2068415,297.87506,296.80423,7.529681,320.04547,3.7176292,3.5787444,293.93213,264.85,309.01505,0.014801858,297.87042,320.06693,0.014502652,1.0,0.0,0.34138405,0.0,239237.03,320.935,320.935,-4148.1855,1.0,975600.0,759119.575070008,32412.709,734996.4,0.0,239237.03,7.2963734,767409.06,239237.03,239244.33,-0.32788086
16275,8.5696745,324.537,297.0183,8.5696745,315.42865,4.3959503,4.229401,293.81958,264.575,323.19772,0.017215338,324.4753,315.28497,0.99917036,1.0,0.4201955,0.19072957,1364183.1,133660.55,322.603,322.603,-4159.553,1.0,976500.0,1892887.2074845685,990469.6,662636.56,1364183.1,133660.55,8.625351,1653106.2,1497843.6,1497852.2,-0.4404297
16290,9.370831,322.8632,298.22934,9.370831,324.6574,4.863304,4.676793,293.75885,264.3,322.7302,0.018824754,322.89282,324.71042,0.99917036,1.0,0.47877076,0.4991682,1554350.2,349809.88,324.271,324.271,-4169.7153,1.0,977400.0,1937134.7752463862,969526.44,1040142.44,1554350.2,349809.88,9.540097,2009668.9,1904160.1,1904169.6,-0.50115967
16305,9.882788,325.5127,299.75467,9.882789,325.28537,5.168045,4.968006,293.7365,264.025,325.20605,0.019853208,325.525,325.2911,0.99917036,1.0,0.5114129,0.47023883,1660324.5,329536.6,325.939,325.939,-4176.6978,1.0,978300.0,2122224.953640284,1069156.6,1059721.0,1660324.5,329536.6,10.136051,2128877.5,1989861.1,1989871.2,-0.52349854
16320,10.166763,327.05945,300.88107,10.166763,327.12195,5.3392115,5.131369,293.7443,263.75,326.76978,0.020423677,327.0729,327.13745,0.99917036,1.0,0.5337651,0.50213486,1732891.8,351888.88,327.607,327.607,-4180.746,1.0,979200.0,2220718.46186052,1117827.2,1120496.0,1732891.8,351888.88,10.470581,2238323.2,2084780.6,2084791.1,-0.51571655
16335,10.063978,328.88705,301.54025,10.063978,328.91248,5.277806,5.0728,293.80264,263.27814,328.5954,0.020217195,328.90073,328.9261,0.99917036,1.0,0.54800206,0.5114094,1779112.8,358388.34,329.275,329.275,-4179.8833,1.0,980100.0,2297312.4371182164,1155914.0,1156988.5,1779112.8,358388.34,10.350606,2312902.5,2137501.0,2137511.2,-0.45736694
16350,9.786394,330.5721,301.87408,9.786394,330.59503,5.1114964,4.914032,293.87854,262.625,330.27786,0.019659566,330.58606,330.60928,0.99917036,1.0,0.5555226,0.5169691,1803528.6,362284.47,330.943,330.943,-4176.405,1.0,981000.0,2345304.9604690364,1179570.9,1180513.0,1803528.6,362284.47,10.025528,2360084.0,2165813.0,2165823.0,-0.38146973
16365,9.369542,332.30328,301.99222,9.369542,332.32425,4.8641915,4.6776814,293.96484,262.10938,331.9836,0.018822165,332.3184,332.33957,0.99917036,1.0,0.55856836,0.51792616,1813416.6,362955.2,332.611,332.611,-4171.207,1.0,981900.0,2370912.48843642,1192803.4,1193628.5,1813416.6,362955.2,9.541873,2386432.0,2176371.8,2176381.2,-0.29516602
16380,8.826815,334.052,301.93118,8.826815,334.06808,4.5467134,4.3738647,294.05777,262.05,333.70807,0.017731898,334.06818,334.08447,0.99917036,1.0,0.5536484,0.51134026,1797443.9,358339.9,334.279,334.279,-4164.6626,1.0,982800.0,2366550.842147035,1190803.0,1191399.1,1797443.9,358339.9,8.920578,2382202.0,2155783.8,2155792.8,-0.20223999
16395,8.155508,335.8318,301.70102,8.155508,335.84143,4.160982,4.004212,294.15594,262.325,335.44638,0.016383331,335.84973,335.85962,0.99917036,1.0,0.5390098,0.49562222,1749919.0,347324.9,335.947,335.947,-4157.029,1.0,983700.0,2322018.0204129065,1169085.8,1169416.0,1749919.0,347324.9,8.165194,2338501.8,2097244.0,2097252.2,-0.10406494
16410,7.3637395,337.6279,301.29333,7.36374,337.63037,3.7155678,3.5767741,294.25684,262.6,337.1926,0.014792775,337.64774,337.6505,0.99917036,1.0,0.5123972,0.4686208,1663520.1,328402.72,337.615,337.615,-4148.6733,1.0,984600.0,2230408.7006104225,1123744.6,1123821.2,1663520.1,328402.72,7.292342,2247566.0,1991922.9,1991930.1,-0.0031738281
16425,10.512535,338.5864,300.7139,10.512535,338.56415,5.455651,5.2399063,294.35425,262.875,338.04074,0.021118287,338.59387,338.57373,0.99917036,1.0,0.5371273,0.4910644,1743807.4,344130.88,339.283,339.283,-4109.604,1.0,985500.0,3310771.7525231694,1672171.1,1671188.8,1743807.4,344130.88,10.695557,3343360.0,2087938.2,2087949.0,0.09423828
16440,8.782678,341.57477,299.9978,8.782678,341.6331,4.4918017,4.320613,294.4403,263.15,341.42902,0.017643232,341.56076,341.6198,0.99917036,1.0,0.4527218,0.4069478,1469781.2,285183.16,340.951,340.951,-4135.437,1.0,986400.0,3070118.1230252134,1533659.8,1535811.0,1469781.2,285183.16,8.812414,3069470.8,1754964.4,1754973.1,0.18029785
16455,7.285014,340.6397,299.2162,7.2850146,340.7251,3.689416,3.5520198,294.51343,263.425,342.02832,0.014634626,340.6545,340.72897,0.99917036,1.0,0.36409938,0.3187993,1182064.6,223409.95,339.285,339.285,-4168.814,1.0,987300.0,2631466.1758344756,1267438.0,1270050.6,1182064.6,223409.95,7.241436,2537488.5,1405474.6,1405481.9,0.25341797
16470,9.607994,337.11002,298.44296,9.607994,337.02203,5.0025616,4.809892,294.56543,263.7,338.44373,0.019301184,336.97482,336.8976,0.99917036,1.0,0.22458474,0.18866849,729124.25,132216.16,335.952,335.952,-4171.7354,1.0,988200.0,3242660.6793180783,1560353.8,1556803.4,729124.25,132216.16,9.812454,3117157.0,861340.4,861350.2,0.30541992
16485,7.5690303,333.5067,297.73434,7.5690303,333.47726,3.8197043,3.6765428,294.58752,263.975,334.49625,0.015205176,333.4881,333.45593,0.99917036,1.0,0.17604458,0.14905004,571536.5,104452.125,332.619,332.619,-4138.898,1.0,989100.0,2347678.92947674,1137201.0,1136264.9,571536.5,104452.125,7.4962473,2273466.0,675988.6,675996.1,0.32751465
16500,7.1917725,330.13016,297.14175,7.1917725,330.08936,3.6192837,3.484287,294.58292,264.25,331.17755,0.014447316,330.08426,330.0431,0.99917036,1.0,0.12536772,0.103678234,407011.8,72656.22,329.286,329.286,-4145.904,1.0,990000.0,2065248.7906812383,996429.44,995197.0,407011.8,72656.22,7.103571,1991626.5,479668.03,479675.12,0.3229065
16515,7.191778,326.67505,296.69284,7.191778,326.65308,3.6192865,3.48429,294.55063,264.525,327.5316,0.014447327,326.63608,326.61447,0.99917036,1.0,0.109695524,0.0916504,356131.34,64227.28,325.953,325.953,-4145.904,1.0,990900.0,1871257.1973639796,905626.6,904962.94,356131.34,64227.28,7.1035767,1810589.5,420358.62,420365.72,0.2906189
16530,7.1917834,323.32056,296.37842,7.1917834,323.29935,3.6192894,3.4842925,294.5173,264.8,324.14203,0.014447338,323.2847,323.26315,0.99917036,1.0,0.099774756,0.083389305,323923.12,58438.027,322.62,322.62,-4145.904,1.0,991800.0,1684663.12750694,813800.5,813159.9,323923.12,58438.027,7.103582,1626960.4,382361.16,382368.25,0.2572937
16545,7.1917863,319.9669,296.17398,7.1917863,319.94928,3.6192908,3.4842942,294.47754,265.075,320.81512,0.014447344,319.9298,319.91193,0.99917036,1.0,0.088866904,0.074259706,288510.3,52040.133,319.287,319.287,-4145.904,1.0,992700.0,1495196.09221407,718676.75,718144.8,288510.3,52040.133,7.1035852,1436821.5,340550.44,340557.53,0.2175293
16560,5.990567,313.12714,296.0612,6.2601132,317.39508,3.0489,2.9362876,294.4339,265.35,316.65723,0.012304994,313.00797,317.3926,0.014650672,1.0,0.0,0.10359567,0.0,72598.35,318.176,318.176,-4151.6216,1.0,993600.0,1064423.3871696373,429385.8,560920.9,0.0,72598.35,5.9851875,990306.7,72598.35,72604.336,0.17388916
16575,4.175727,308.18848,296.02423,4.364888,313.46817,2.066795,1.9908901,294.3829,265.55966,312.64508,0.00857848,308.0854,313.35635,0.014650671,1.0,0.0,0.025241408,0.0,17688.816,312.621,312.621,-4122.598,1.0,994500.0,598842.8444701185,213337.19,319791.56,0.0,17688.816,4.0576854,533128.75,17688.816,17692.875,0.12289429
16590,7.4612923,314.71213,296.04056,7.441401,309.47928,3.7385585,3.598321,294.32812,265.68408,315.25388,0.014968765,314.5189,309.2558,1.0,0.060154524,0.09769546,0.0,317172.6,0.0,312.621,312.621,-4119.5737,1.0,995400.0,1207918.4857825453,585119.0,420012.22,317172.6,0.0,7.3368797,1005131.25,317172.6,317179.94,0.068115234
16605,6.964954,306.55066,296.09222,6.6660924,303.47046,3.4202788,3.2932582,294.2762,265.79147,306.97745,0.01369148,306.43195,303.41278,1.0,0.014576647,0.01,0.0,32465.44,0.0,305.955,305.955,-4152.58,1.0,996300.0,625946.2493636932,305938.6,206572.78,32465.44,0.0,6.713537,512511.38,32465.44,32472.152,0.016204834
16620,7.424827,306.43124,296.1753,7.108912,300.2701,3.656568,3.520009,294.21722,265.95,303.23584,0.014598176,306.491,300.22595,1.0,0.014576647,0.15216158,0.0,493999.28,0.0,307.623,307.623,-4141.5015,1.0,997200.0,432898.6414766405,319824.38,122260.74,493999.28,0.0,7.176577,442085.12,493999.28,494006.47,-0.042785645
16635,6.4009757,308.63095,296.16757,6.123434,298.15576,3.1117115,2.996481,294.15607,266.196,303.7353,0.012579937,308.6279,298.12485,1.0,0.014576647,0.15896681,0.0,516092.75,0.0,309.291,309.291,-4137.3833,1.0,998100.0,399845.98735256324,335066.7,51133.105,516092.75,0.0,6.1081924,386199.78,516092.75,516098.84,-0.10394287
16650,7.029644,310.2154,296.09103,6.7283716,296.96317,3.447266,3.319036,294.0967,266.4909,303.5613,0.013819013,310.2394,296.9521,1.0,0.014576647,0.21634634,0.0,702377.9,0.0,310.959,310.959,-4143.229,1.0,999000.0,433573.719273636,417014.7,24645.7,702377.9,0.0,6.766302,441660.38,702377.9,702384.6,-0.16329956
16665,7.6477265,311.88763,296.0974,7.3235803,296.576,3.7831445,3.641652,294.04205,266.79034,304.22675,0.015037683,311.90387,296.57376,1.0,0.014576647,0.257443,0.0,835800.06,0.0,312.627,312.627,-4149.509,1.0,999900.0,513434.62297926407,507189.06,14720.558,835800.06,0.0,7.4247966,521909.62,835800.06,835807.5,-0.21795654
16680,8.222695,313.54517,296.23816,7.877206,296.56012,4.100963,3.9466481,293.99536,267.05,305.0338,0.016171282,313.5615,296.5614,1.0,0.014576647,0.29688668,0.0,963855.6,0.0,313.739,313.739,-4155.822,1.0,1000800.0,597395.4310499721,597703.0,10651.825,963855.6,0.0,8.047611,608354.8,963855.6,963863.7,-0.26464844
16695,8.313928,305.30237,296.51544,8.677736,316.3215,4.3560076,4.1911826,293.96542,267.27142,313.99982,0.017066998,305.0862,316.2315,0.014553306,1.0,0.0,0.24600811,0.0,172398.95,313.739,313.739,-4161.263,1.0,1001700.0,1253304.3611620087,306826.25,721861.44,0.0,172398.95,8.54719,1028687.7,172398.95,172407.5,-0.29458618
16710,8.530812,298.5547,297.32846,8.9032755,316.43683,4.4838877,4.313711,293.96402,267.45715,307.38422,0.017511383,298.52972,316.49622,0.014555362,1.0,0.0,0.37251624,0.0,261054.02,317.631,317.631,-4164.137,1.0,1002600.0,739578.7766056856,43934.984,714533.7,0.0,261054.02,8.797599,758468.7,261054.02,261062.81,-0.29599
16725,8.771685,298.11432,297.74026,9.154068,318.8807,4.626777,4.450544,293.95938,267.5643,308.6008,0.018005228,298.11807,318.88602,0.014555362,1.0,0.0,0.3748767,0.0,262708.22,319.299,319.299,-4167.184,1.0,1003500.0,821294.8771251149,13780.55,812788.4,0.0,262708.22,9.077321,826568.94,262708.22,262717.28,-0.30062866
16740,9.106051,322.25806,297.7811,9.106051,313.9689,4.7087536,4.5289693,293.9679,267.55,320.1616,0.018292848,322.23288,313.9089,0.9990878,1.0,0.4171312,0.22524068,1354234.6,157845.44,320.967,320.967,-4167.3613,1.0,1004400.0,1719492.432338393,936131.56,619109.4,1354234.6,157845.44,9.237722,1555241.0,1512080.0,1512089.2,-0.29211426
16755,8.889173,321.91733,298.63193,8.889173,323.53738,4.5825787,4.408199,294.0201,267.4482,321.78046,0.017857166,321.94373,323.58313,0.9990878,1.0,0.42646974,0.44092065,1384552.8,308990.84,322.635,322.635,-4165.056,1.0,1005300.0,1736141.9296883354,869349.3,929833.4,1384552.8,308990.84,8.990778,1799182.8,1693543.6,1693552.6,-0.23989868
16770,8.433431,324.25488,299.41583,8.433431,323.9629,4.3195934,4.156271,294.09625,267.3262,323.89627,0.01694164,324.2683,323.96994,0.9990878,1.0,0.41474524,0.37819833,1346488.6,265035.94,324.303,324.303,-4159.959,1.0,1006200.0,1741902.894706868,879809.4,869466.9,1346488.6,265035.94,8.475864,1749276.2,1611524.5,1611533.0,-0.16375732
16785,7.822262,325.7867,299.71674,7.822262,325.8581,3.9721298,3.8230484,294.18256,267.19107,325.39307,0.015713885,325.80463,325.8788,0.9990878,1.0,0.40111902,0.37527242,1302250.5,262985.53,325.971,325.971,-4153.264,1.0,1007100.0,1694594.6501147773,856490.0,858835.06,1302250.5,262985.53,7.7951784,1715325.0,1565236.0,1565243.8,-0.07745361
16800,7.204264,327.51044,299.63013,7.204264,327.5089,3.626326,3.4910538,294.26865,267.05,327.10275,0.014472409,327.52393,327.52286,0.9990878,1.0,0.3854681,0.35575745,1251439.1,249309.69,327.639,327.639,-4146.183,1.0,1008000.0,1669899.33627504,843599.94,843553.75,1251439.1,249309.69,7.11738,1687153.8,1500748.8,1500755.9,0.008636475
16815,10.713185,329.4924,299.32343,10.713185,329.4085,5.644471,5.4215126,294.34985,266.90665,328.1838,0.021521365,329.40344,329.33896,0.9990878,1.0,0.41303903,0.3841247,1340949.2,269189.06,329.307,329.307,-4166.2383,1.0,1008900.0,2608682.2632261715,1357464.5,1353689.8,1340949.2,269189.06,11.065984,2711154.2,1610138.2,1610149.4,0.08984375
16830,8.57899,330.98062,298.8902,8.57899,331.03513,4.3940363,4.227405,294.42258,266.75937,330.93863,0.01723405,330.9683,331.02286,0.9990878,1.0,0.35641447,0.32362932,1157115.2,226794.77,330.975,330.975,-4152.3564,1.0,1009800.0,2319761.8949163826,1156274.4,1158238.2,1157115.2,226794.77,8.621441,2314512.5,1383910.0,1383918.6,0.16256714
16845,7.5256667,331.45657,298.39688,7.5256667,331.50235,3.8096182,3.6671534,294.48495,266.60742,332.0583,0.015118064,331.40277,331.45087,0.9990878,1.0,0.26588282,0.23431644,863200.25,164205.6,329.309,329.309,-4154.672,1.0,1010700.0,2137360.363113805,1044944.2,1046391.06,863200.25,164205.6,7.4767714,2091335.2,1027405.9,1027413.4,0.22494507
16860,8.104934,327.07928,297.88245,8.104934,326.96262,4.116108,3.9608295,294.5297,266.45,328.03873,0.016281735,327.0193,326.90518,0.9990878,1.0,0.17839547,0.15208293,579168.75,106577.53,325.976,325.976,-4139.3076,1.0,1011600.0,2062185.6047386017,993881.5,989910.0,579168.75,106577.53,8.076938,1983791.5,685746.25,685754.3,0.26968384
16875,10.845486,323.78815,297.39072,10.845486,323.75598,5.674858,5.449009,294.54004,266.1879,324.6727,0.021787139,323.69995,323.6751,0.9990878,1.0,0.12484204,0.105605,405305.2,74006.46,322.643,322.643,-4128.3354,1.0,1012500.0,2496464.602085962,1202430.4,1200965.2,405305.2,74006.46,11.123867,2403395.5,479311.66,479322.78,0.2800293
16890,7.7909346,320.12317,296.9714,7.7909346,320.08777,3.9601207,3.8116436,294.52286,265.8198,320.90048,0.015650952,320.09674,320.06024,0.9990878,1.0,0.10365001,0.08748825,336504.3,61310.504,319.31,319.31,-4159.1885,1.0,1013400.0,1572953.9425932216,757570.3,756411.94,336504.3,61310.504,7.7717643,1513982.2,397814.8,397822.6,0.2628479
16905,6.1818767,313.97498,296.65247,6.4611993,317.5488,3.148977,3.0324156,294.48593,265.4918,317.18912,0.01269913,313.84406,317.5538,0.014591426,1.0,0.0,0.10258747,0.0,71891.82,318.199,318.199,-4145.15,1.0,1014300.0,1095349.9552670962,449759.62,567064.5,0.0,71891.82,6.1813927,1016824.1,71891.82,71898.0,0.22592163
16920,4.2809567,308.39035,296.4433,4.4773254,313.182,2.123031,2.045053,294.43402,265.35,313.08423,0.008797113,308.28162,313.05475,0.014573651,1.0,0.0,0.019543843,0.0,13696.044,312.644,312.644,-4124.442,1.0,1015200.0,614846.9910415316,214808.2,314767.53,0.0,13696.044,4.168084,529575.75,13696.044,13700.212,0.17401123
16935,5.666501,316.27338,296.34244,5.6664624,311.3888,2.7913299,2.6882832,294.36157,265.35,315.41617,0.011383208,316.00754,311.09424,1.0,0.77240926,0.081598766,0.0,264913.97,0.0,312.644,312.644,-4129.485,1.0,1016100.0,911905.0490445261,474342.47,358090.38,264913.97,0.0,5.4796133,832432.9,264913.97,264919.44,0.1015625
16950,6.318472,308.0759,296.34357,6.041578,303.02707,3.0797696,2.9660032,294.28638,265.35,307.02054,0.012414849,308.0344,302.9616,1.0,0.014504981,0.08966398,0.0,291098.06,0.0,309.312,309.312,-4154.0415,1.0,1017000.0,556722.566518539,311347.7,169591.38,291098.06,0.0,6.0457726,480939.06,291098.06,291104.1,0.026367188
16965,6.452456,310.18463,296.44574,6.170361,299.7331,3.138084,3.0218363,294.20108,265.35,305.17508,0.012678781,310.20633,299.6798,1.0,0.014504981,0.18344387,0.0,595558.56,0.0,310.98,310.98,-4137.581,1.0,1017900.0,464845.0023211751,372328.28,85193.46,595558.56,0.0,6.15992,457521.75,595558.56,595564.75,-0.058929443
16980,7.342185,311.78152,296.48962,7.026432,297.67142,3.615276,3.4804404,294.10883,265.35,304.83588,0.014432321,311.8009,297.65442,1.0,0.014504981,0.2399449,0.0,778991.7,0.0,312.648,312.648,-4145.9775,1.0,1018800.0,505914.3470090817,471559.06,34875.914,778991.7,0.0,7.0957165,506434.97,778991.7,778998.8,-0.15118408
16995,8.2746,313.42847,296.5207,7.923953,297.07104,4.1285563,3.9731047,294.01614,265.35,305.28122,0.016270371,313.4436,297.0677,1.0,0.014504981,0.2961314,0.0,961403.6,0.0,314.316,314.316,-4155.926,1.0,1019700.0,598655.6152434446,587601.4,18316.113,961403.6,0.0,8.101661,605917.5,961403.6,961411.75,-0.24386597
17010,8.9781,310.88995,296.6969,8.9781,317.67563,4.632892,4.456334,293.93127,265.35,317.6029,0.018035809,310.50586,317.6572,0.9999382,1.0,0.0,0.335526,0.0,235131.78,314.316,314.316,-4164.726,1.0,1020600.0,1583638.2232147115,535191.94,791066.3,0.0,235131.78,9.089226,1326258.2,235131.78,235140.88,-0.32873535
17025,9.402514,299.0798,297.5139,9.802786,315.42197,5.003071,4.8104687,293.88107,265.35,307.44946,0.019290447,299.04504,315.473,0.014729488,1.0,0.0,0.38255054,0.0,268085.94,317.652,317.652,-4174.951,1.0,1021500.0,804979.2720557889,61838.98,737306.1,0.0,268085.94,9.8135395,799145.1,268085.94,268095.75,-0.37893677
17040,10.033608,298.33197,298.17627,10.461692,318.88297,5.3904343,5.1802826,293.82904,265.35,308.6566,0.020586167,298.33646,318.89072,0.014729488,1.0,0.0,0.42696497,0.0,299210.9,319.32,319.32,-4183.741,1.0,1022400.0,906148.04199829,6561.4067,909833.7,0.0,299210.9,10.570717,916395.1,299210.9,299221.47,-0.43096924
17055,10.798314,321.2078,298.33496,10.798315,314.59756,5.7243686,5.498316,293.79117,265.35,319.1309,0.02169238,321.20508,314.56342,0.99916226,1.0,0.4825573,0.2941785,1566643.4,206156.05,320.988,320.988,-4189.297,1.0,1023300.0,1894675.4390536626,1037349.75,737556.6,1566643.4,206156.05,11.222685,1774906.4,1772799.4,1772810.6,-0.46884155
17070,10.9890175,322.03955,299.82056,10.9890175,322.96802,5.8427005,5.6108727,293.80496,265.35,321.81186,0.022075476,322.05984,323.00476,0.99916226,1.0,0.5087933,0.51426923,1651819.8,360392.5,322.656,322.656,-4192.3794,1.0,1024200.0,2038967.586928618,1025492.7,1068345.0,1651819.8,360392.5,11.453573,2093837.8,2012212.2,2012223.8,-0.4550476
17085,10.935516,324.05447,301.01416,10.935516,323.9827,5.8099585,5.5797534,293.852,265.35,323.84567,0.021968,324.06458,323.98834,0.99916226,1.0,0.5082701,0.4724328,1650121.1,331074.1,324.324,324.324,-4191.9214,1.0,1025100.0,2106563.160418091,1058222.5,1054925.8,1650121.1,331074.1,11.389711,2113148.2,1981195.2,1981206.6,-0.40802002
17100,10.711255,325.60693,301.70074,10.711255,325.63116,5.6718583,5.4483724,293.91867,265.35,325.33575,0.02151749,325.61923,325.64496,0.99916226,1.0,0.51405096,0.4836674,1668889.0,338947.16,325.992,325.992,-4188.9126,1.0,1026000.0,2135977.4735852624,1075474.1,1076564.2,1668889.0,338947.16,11.120231,2152038.5,2007836.1,2007847.2,-0.3413391
17115,10.37338,327.2707,301.97504,10.37338,327.29416,5.465425,5.2517433,293.99445,265.2797,326.9992,0.020838741,327.28366,327.3072,0.99916226,1.0,0.5225498,0.48891267,1696480.9,342622.97,327.66,327.66,-4184.3438,1.0,1026900.0,2190183.244511536,1102086.0,1103108.5,1696480.9,342622.97,10.717169,2205194.5,2039103.9,2039114.6,-0.26556396
17130,9.937144,328.97363,302.07047,9.937144,328.99542,5.2019815,5.0004406,294.07547,265.12082,328.67932,0.019962402,328.98755,329.00967,0.99916226,1.0,0.5293351,0.49382335,1718509.5,346064.28,329.328,329.328,-4178.575,1.0,1027800.0,2230942.080617149,1122830.9,1123740.2,1718509.5,346064.28,10.202422,2246571.0,2064573.8,2064584.0,-0.1845398
17145,9.41017,330.70117,302.04343,9.410171,330.72113,4.8883095,4.700747,294.15933,264.95157,330.38803,0.01890378,330.716,330.7362,0.99916226,1.0,0.53045285,0.4929718,1722138.5,345467.56,330.996,330.996,-4171.8423,1.0,1028700.0,2250444.7902661012,1132631.8,1133420.8,1722138.5,345467.56,9.589056,2266052.5,2067606.0,2067615.6,-0.10067749
17160,8.805037,332.45178,301.8956,8.8050375,332.468,4.53413,4.3618155,294.24332,264.85,332.10446,0.01768815,332.46768,332.48422,0.99916226,1.0,0.52523416,0.48619032,1705195.8,340715.2,332.664,332.664,-4164.455,1.0,1029600.0,2244223.2761669857,1130002.9,1130602.2,1705195.8,340715.2,8.895946,2260605.0,2045911.0,2045919.9,-0.016693115
17175,7.212928,334.96906,301.33142,7.212928,334.99094,3.6314282,3.4959605,294.476,264.9125,334.59247,0.014489814,334.96234,334.98785,0.99916226,1.0,0.45355752,0.41534513,1472494.4,291067.88,334.332,334.332,-4146.636,1.0,1030500.0,2024174.7960807402,1019028.5,1019691.4,1472494.4,291067.88,7.127389,2038719.9,1763562.2,1763569.4,0.21600342
17190,7.7265635,337.10376,300.1399,7.7265635,337.0005,3.9174511,3.7705598,294.68484,265.1,335.92175,0.01552164,337.17285,337.07117,0.99916226,1.0,0.40023,0.36507082,1299364.2,255836.39,334.333,334.333,-4151.33,1.0,1031400.0,2332651.244302042,1199535.4,1196184.1,1299364.2,255836.39,7.688011,2395719.5,1555200.6,1555208.4,0.4248352
17205,7.1785245,333.5741,298.71426,7.1785245,333.3681,3.623341,3.4884152,294.85016,265.2875,334.79803,0.014420702,333.51007,333.29718,0.99916226,1.0,0.13299203,0.102254376,431764.44,71658.39,331.0,331.0,-4159.535,1.0,1032300.0,2185483.8997233114,1051017.1,1044806.44,431764.44,71658.39,7.1117563,2095823.5,503422.8,503429.94,0.5901489
17220,-0.046753895,328.74185,297.4762,-0.046753895,328.72467,-4.9537975e-05,-4.948251e-05,294.9577,265.35,330.01785,-9.392236e-05,328.67676,328.6684,0.8061836,0.80702126,0.0,0.0,0.0,0.0,328.778,328.778,-99.31424,0.0,1033200.0,-12836.834673438658,-6139.523,-6136.1494,0.0,0.0,-9.9020486e-05,-12275.672,0.0,-9.9020486e-05,0.6976929
17235,-0.042387918,328.84116,297.47678,-0.042387918,328.83,0.0,0.0,295.00958,265.24844,330.01746,-8.515169e-05,328.68097,328.67218,-3.177084e-17,-3.1834373e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1034100.0,-11637.754178620651,-5583.777,-5581.7886,0.0,0.0,0.0,-11165.565,0.0,0.0,0.74957275
17250,-0.042387918,328.9085,297.47678,-0.042387918,328.90097,0.0,0.0,295.03665,265.07916,330.01746,-8.515169e-05,328.68506,328.6758,5.747301e-19,-3.095505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035000.0,-11637.754178620651,-5595.7676,-5594.426,0.0,0.0,0.0,-11190.193,0.0,0.0,0.77664185
17265,-0.042387918,328.9604,297.47678,-0.042387918,328.95532,0.0,0.0,295.0493,264.92032,330.01746,-8.515169e-05,328.68933,328.67963,4.3733257e-17,-1.0488338e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035900.0,-11637.754178620651,-5605.004,-5604.102,0.0,0.0,0.0,-11209.105,0.0,0.0,0.7892761
17280,-0.042387918,329.0018,297.47678,-0.042387918,328.99838,0.0,0.0,295.051,264.85,330.01746,-8.515169e-05,328.6938,328.6836,4.610903e-33,-2.011391e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1036800.0,-11637.754178620651,-5612.3765,-5611.768,0.0,0.0,0.0,-11224.145,0.0,0.0,0.7909851
17295,-0.042387918,329.03638,297.47678,-0.042387918,329.03406,0.0,0.0,295.04587,264.85,330.01746,-8.515169e-05,328.69843,328.6877,-7e-45,3.2e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1037700.0,-11637.754178620651,-5618.532,-5618.119,0.0,0.0,0.0,-11236.651,0.0,0.0,0.78585815
17310,-0.042387918,329.0665,297.47678,-0.042387918,329.06494,0.0,0.0,295.03885,264.85,330.01746,-8.515169e-05,328.70322,328.69202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1038600.0,-11637.754178620651,-5623.8945,-5623.617,0.0,0.0,0.0,-11247.512,0.0,0.0,0.7788391
17325,-0.042387918,329.0937,297.47678,-0.042387918,329.09265,0.0,0.0,295.02972,264.85,330.01746,-8.515169e-05,328.70822,328.69647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1039500.0,-11637.754178620651,-5628.7354,-5628.551,0.0,0.0,0.0,-11257.286,0.0,0.0,0.76971436
17340,-0.042387918,329.1189,297.47678,-0.042387918,329.1182,0.0,0.0,295.01834,264.85,330.01746,-8.515169e-05,328.71338,328.70108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1040400.0,-11637.754178620651,-5633.223,-5633.098,0.0,0.0,0.0,-11266.321,0.0,0.0,0.7583313
17355,-0.042387918,329.1426,297.47678,-0.042387918,329.14212,0.0,0.0,295.0072,264.85,330.01746,-8.515169e-05,328.71872,328.70584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1041300.0,-11637.754178620651,-5637.4443,-5637.3574,0.0,0.0,0.0,-11274.802,0.0,0.0,0.7471924
17370,-0.042387918,329.16507,297.47678,-0.042387918,329.16473,0.0,0.0,294.9929,264.85,330.01746,-8.515169e-05,328.72424,328.71075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1042200.0,-11637.754178620651,-5641.4434,-5641.3833,0.0,0.0,0.0,-11282.826,0.0,0.0,0.73287964
17385,-0.042387918,329.1862,297.47678,-0.042387918,329.18597,0.0,0.0,294.98166,264.85,330.01746,-8.515169e-05,328.7299,328.71582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1043100.0,-11637.754178620651,-5645.2026,-5645.1646,0.0,0.0,0.0,-11290.367,0.0,0.0,0.72164917
17400,-0.042387918,329.2057,297.47678,-0.042387918,329.20554,0.0,0.0,294.96133,264.85,330.01746,-8.515169e-05,328.73566,328.72098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044000.0,-11637.754178620651,-5648.6743,-5648.6475,0.0,0.0,0.0,-11297.322,0.0,0.0,0.70132446
17415,-0.042387918,329.22314,297.47678,-0.042387918,329.22305,0.0,0.0,294.9442,264.85,330.01746,-8.515169e-05,328.74152,328.7262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044900.0,-11637.754178620651,-5651.782,-5651.766,0.0,0.0,0.0,-11303.549,0.0,0.0,0.6842041
17430,-0.042387918,329.2379,297.47678,-0.042387918,329.23785,0.0,0.0,294.929,264.85,330.01746,-8.515169e-05,328.7474,328.73148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1045800.0,-11637.754178620651,-5654.4116,-5654.401,0.0,0.0,0.0,-11308.8125,0.0,0.0,0.66897583
17445,-0.042387918,329.2493,297.47678,-0.042387918,329.24924,0.0,0.0,294.9073,264.85,330.01746,-8.515169e-05,328.7533,328.73676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1046700.0,-11637.754178620651,-5656.4385,-5656.4272,0.0,0.0,0.0,-11312.865,0.0,0.0,0.64727783
17460,-0.042387918,329.25632,297.47678,-0.042387918,329.2563,0.0,0.0,294.89084,264.85,330.01746,-8.515169e-05,328.75906,328.74194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1047600.0,-11637.754178620651,-5657.688,-5657.6826,0.0,0.0,0.0,-11315.371,0.0,0.0,0.63082886
17475,-0.042387918,329.25806,297.47678,-0.042387918,329.25803,0.0,0.0,294.86832,264.92813,330.01746,-8.515169e-05,328.7647,328.747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1048500.0,-11637.754178620651,-5657.9976,-5657.992,0.0,0.0,0.0,-11315.99,0.0,0.0,0.6083069
17490,-0.042387918,329.25336,297.47678,-0.042387918,329.25336,0.0,0.0,294.84973,265.1,330.01746,-8.515169e-05,328.77005,328.75186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1049400.0,-11637.754178620651,-5657.1606,-5657.1606,0.0,0.0,0.0,-11314.321,0.0,0.0,0.5897217
17505,-0.042387918,329.24103,297.47678,-0.042387918,329.24103,0.0,0.0,294.83133,265.27188,330.01746,-8.515169e-05,328.77505,328.75638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1050300.0,-11637.754178620651,-5654.966,-5654.966,0.0,0.0,0.0,-11309.932,0.0,0.0,0.5713196
17520,-0.042387918,329.21976,297.47678,-0.042387918,329.21976,0.0,0.0,294.8095,265.35,330.01746,-8.515169e-05,328.77954,328.76047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1051200.0,-11637.754178620651,-5651.179,-5651.179,0.0,0.0,0.0,-11302.358,0.0,0.0,0.5494995
17535,-0.042387918,329.1882,297.47678,-0.042387918,329.18817,0.0,0.0,294.75024,265.35,330.01746,-8.515169e-05,328.7834,328.764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-11637.754178620651,-5645.5615,-5645.556,0.0,0.0,0.0,-11291.117,0.0,0.0,0.49023438
17550,-0.042387918,329.14502,297.47678,-0.042387918,329.14502,0.0,0.0,294.70215,265.35,330.01746,-8.515169e-05,328.78647,328.76685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053000.0,-11637.754178620651,-5637.8735,-5637.8735,0.0,0.0,0.0,-11275.747,0.0,0.0,0.44213867
17565,-0.042387918,329.0886,297.47678,-0.042387918,329.0886,0.0,0.0,294.65292,265.35,330.01746,-8.515169e-05,328.78854,328.76886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053900.0,-11637.754178620651,-5627.828,-5627.828,0.0,0.0,0.0,-11255.656,0.0,0.0,0.39291382
17580,-0.042387918,329.0178,297.47678,-0.042387918,329.0178,0.0,0.0,294.60406,265.35,330.01746,-8.515169e-05,328.7895,328.7699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1054800.0,-11637.754178620651,-5615.2236,-5615.2236,0.0,0.0,0.0,-11230.447,0.0,0.0,0.34405518
17595,-0.042387918,328.93085,297.47678,-0.042387918,328.93085,0.0,0.0,294.47318,265.35,330.01746,-8.515169e-05,328.7891,328.7697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1055700.0,-11637.754178620651,-5599.7446,-5599.7446,0.0,0.0,0.0,-11199.489,0.0,0.0,0.21316528
17610,-0.04238976,328.82672,297.47678,-0.04238976,328.82672,0.0,0.0,294.36526,265.35,330.01746,-8.51554e-05,328.78714,328.76822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30398,0.0,1056600.0,-11638.261328410816,-5581.45,-5581.45,0.0,0.0,0.0,-11162.9,0.0,0.0,0.10525513
17625,-0.042387933,328.70358,297.43423,-0.042387933,328.70358,0.0,0.0,294.2697,265.35,329.38416,-8.5151725e-05,328.7834,328.7651,5.7414694e-19,-2.4065964e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1057500.0,-11426.481629734475,-5566.8604,-5566.8604,0.0,0.0,0.0,-11133.721,0.0,0.0,0.00970459
17640,-0.04238799,328.56046,296.82816,-0.04238799,328.56046,0.0,0.0,294.1639,265.35,322.39258,-8.515184e-05,328.77762,328.76028,-3.3990539e-18,-1.4493798e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1058400.0,-9142.802194088696,-5649.287,-5649.287,0.0,0.0,0.0,-11298.574,0.0,0.0,-0.09609985
17655,-0.042388108,328.39597,295.0604,-0.042388108,328.39597,0.0,0.0,294.02173,265.35,308.19348,-8.5152074e-05,328.76956,328.75345,7.437654e-18,2.9395362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1059300.0,-4696.900385556369,-5934.7334,-5934.7334,0.0,0.0,0.0,-11869.467,0.0,0.0,-0.23828125
17670,-0.042388216,328.2092,293.09177,-0.042388216,328.2092,0.0,0.0,293.90244,265.35,298.24957,-8.515229e-05,328.75903,328.74445,-8.412065e-19,-5.259314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1060200.0,-1844.6359687241732,-6251.974,-6251.974,0.0,0.0,0.0,-12503.948,0.0,0.0,-0.35757446
17685,7.023529,340.69043,294.19943,6.7712812,326.16046,3.5228252,3.3932812,293.8024,265.35,333.33612,0.01385597,341.03085,325.7031,0.99986756,0.016017005,1.0,0.0,3246544.0,0.0,343.15,343.15,-4226.1016,1.0,1061100.0,2277562.544176618,1371429.6,908951.9,3246544.0,0.0,6.916106,2280381.5,3246544.0,3246551.0,-0.45761108
17700,6.9217644,322.20978,295.3005,7.231559,344.65805,3.5568657,3.424354,293.81467,265.35,340.99536,0.014216073,321.58112,344.5929,0.01455076,1.0,0.0,0.5631907,0.0,394675.94,343.15,343.15,-4146.214,1.0,1062000.0,2728325.8133839355,782290.44,1499114.4,0.0,394675.94,6.98122,2281404.8,394675.94,394682.9,-0.44534302
17715,7.303134,329.72342,297.90128,7.303134,355.40158,3.6807458,3.543311,293.8272,265.35,328.49698,0.014671026,330.77554,356.00143,0.99947333,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.7075,1.0,1062900.0,1885255.4693548882,976085.75,1763716.1,3246544.0,700785.6,7.224057,2739802.0,3947329.5,3947336.8,-0.4328003
17730,7.2752666,346.60074,299.37982,7.2752666,333.34793,3.6658444,3.529012,293.86832,265.35,341.7295,0.014615044,346.3935,333.60928,0.99947333,1.0,0.52748877,0.56588024,1712515.5,396560.72,343.15,343.15,-4147.097,1.0,1063800.0,2599557.644608103,1442888.0,1037933.56,1712515.5,396560.72,7.1948566,2480821.5,2109076.2,2109083.5,-0.39169312
17745,7.720422,341.558,300.09012,7.720422,344.725,3.911216,3.7645178,293.94302,265.35,343.87128,0.015509302,341.6658,344.6944,0.99947333,1.0,0.6151935,0.5249815,1997252.6,367899.47,343.15,343.15,-4148.1455,1.0,1064700.0,2851863.837318126,1344628.5,1447320.6,1997252.6,367899.47,7.6757336,2791949.0,2365152.0,2365159.8,-0.31698608
17760,7.401672,343.0566,300.21457,7.4016724,342.48758,3.748181,3.6083264,294.02164,265.35,344.12842,0.014868976,343.0337,342.489,0.99947333,1.0,0.51811326,0.47216848,1682077.4,330888.88,343.15,343.15,-4162.526,1.0,1065600.0,2742406.5824385993,1331831.5,1314142.0,1682077.4,330888.88,7.3565073,2645973.5,2012966.2,2012973.6,-0.2383728
17775,8.491561,343.65247,299.88806,8.491561,343.7395,4.316828,4.1528244,294.11258,265.4703,343.31046,0.017058417,343.7218,343.79565,0.99947333,1.0,0.4990247,0.44688493,1620105.5,313170.53,343.15,343.15,-4123.9624,1.0,1066500.0,3111012.6990110986,1560838.0,1563942.1,1620105.5,313170.53,8.469652,3124780.0,1933276.0,1933284.5,-0.14743042
17790,7.2280483,342.90256,299.32874,7.2280483,342.9284,3.6548903,3.5188015,294.18387,265.7625,343.8646,0.014520189,342.9419,342.95636,0.99947333,1.0,0.4231042,0.37430835,1373626.4,262309.9,343.15,343.15,-4164.8916,1.0,1067400.0,2716010.087627376,1322805.5,1323590.2,1373626.4,262309.9,7.1736917,2646395.8,1635936.2,1635943.4,-0.07614136
17805,7.318609,341.53036,298.71542,7.318609,341.50665,3.6922112,3.5543802,294.2468,266.12344,342.39807,0.014702113,341.496,341.46814,0.99947333,1.0,0.31745622,0.2733843,1030635.56,191583.78,339.817,339.817,-4150.2666,1.0,1068300.0,2697354.3986816937,1316052.5,1315323.6,1030635.56,191583.78,7.2465916,2631376.0,1222219.4,1222226.6,-0.013214111
17820,7.2388635,337.79776,298.09827,7.2388635,337.69678,3.6518044,3.5156531,294.30057,266.45,338.5715,0.014541916,337.7813,337.6789,0.99947333,1.0,0.24678062,0.21196178,801184.1,148539.77,336.484,336.484,-4154.0938,1.0,1069200.0,2471945.2124470593,1206992.8,1203922.5,801184.1,148539.77,7.1674576,2410915.2,949723.9,949731.06,0.04055786
17835,7.5416307,334.40903,297.52325,7.541631,334.336,3.857264,3.7136974,294.33176,266.725,335.05728,0.015150134,334.36075,334.28998,0.99947333,1.0,0.19303642,0.16391356,626701.25,114868.27,333.151,333.151,-4199.293,1.0,1070100.0,2388311.339703904,1168351.2,1166038.2,626701.25,114868.27,7.5709615,2334389.5,741569.5,741577.06,0.071746826
17850,9.138228,330.63992,297.03214,9.138228,330.6016,4.6866326,4.5068474,294.3445,267.0,331.55847,0.018357487,330.5943,330.557,0.99947333,1.0,0.1536245,0.1294294,498748.7,90702.26,329.818,329.818,-4129.282,1.0,1071000.0,2662030.5189560326,1289885.6,1288414.5,498748.7,90702.26,9.19348,2578300.0,589450.94,589460.1,0.084503174
17865,7.4686327,327.35077,296.64502,7.4686327,327.31006,3.768082,3.6270757,294.34274,267.275,328.08328,0.015003491,327.31992,327.27853,0.99947333,1.0,0.12756076,0.10722987,414131.66,75145.16,326.485,326.485,-4142.88,1.0,1071900.0,1981071.544775682,963185.9,961908.9,414131.66,75145.16,7.395158,1925094.8,489276.8,489284.22,0.082733154
17880,7.5655217,323.87387,296.36188,7.5655217,323.84586,3.8188767,3.675772,294.33035,267.55,324.637,0.015198128,323.845,323.816,0.99947333,1.0,0.11317684,0.09533238,367433.6,66807.555,323.152,323.152,-4140.1553,1.0,1072800.0,1804861.128428763,874198.9,873308.7,367433.6,66807.555,7.494649,1747507.5,434241.16,434248.66,0.07034302
17895,7.190252,320.52902,296.17197,7.190252,320.51776,3.6184447,3.4834814,294.31155,268.0232,321.5174,0.014444261,320.48267,320.47156,0.99947333,1.0,0.09319403,0.07772006,302558.5,54465.1,319.819,319.819,-4145.892,1.0,1073700.0,1537603.117395139,735560.1,735220.06,302558.5,54465.1,7.101926,1470780.2,357023.6,357030.7,0.05154419
17910,6.212731,314.1979,296.05664,6.4877505,318.04706,3.161615,3.0445113,294.29114,268.7702,317.58963,0.01275679,314.05597,318.05844,0.014741916,1.0,0.0,0.1125747,0.0,78890.73,318.708,318.708,-4141.4355,1.0,1074600.0,1153705.6687418898,473368.56,599207.06,0.0,78890.73,6.206126,1072575.6,78890.73,78896.93,0.03112793
17925,4.020924,308.61514,295.99448,4.20493,313.68903,1.9875672,1.9146101,294.26913,269.6071,313.69446,0.008262324,308.50058,313.5348,0.014542429,1.0,0.0,0.01369416,0.0,9596.67,313.153,313.153,-4123.729,1.0,1075500.0,614220.5416742797,213136.31,312498.22,0.0,9596.67,3.9021773,525634.5,9596.67,9600.572,0.009124756
17940,5.81997,316.22995,295.9604,5.819795,310.7442,2.8825817,2.776257,294.2452,270.35,315.86548,0.011691371,316.0501,310.50128,1.0,0.50067097,0.10687746,0.0,346982.38,0.0,313.153,313.153,-4145.4307,1.0,1076400.0,977414.7408535328,495466.62,361362.8,346982.38,0.0,5.6588387,856829.44,346982.38,346988.03,-0.014801025
17955,7.314045,307.75696,295.9362,7.0018954,304.5703,3.5995336,3.4652956,294.22388,270.9658,308.00485,0.014379411,307.63074,304.52182,1.0,0.014568423,0.01,0.0,32465.44,0.0,306.487,306.487,-4144.292,1.0,1077300.0,728869.2089738902,363122.1,253912.0,32465.44,0.0,7.064829,617034.1,32465.44,32472.504,-0.036132812
17970,6.2041354,304.3267,295.92914,5.9339247,301.5383,3.0182343,2.9067864,294.19592,271.54083,303.4701,0.012191875,304.3583,301.48917,1.0,0.014568423,0.07882132,0.0,255896.86,0.0,305.37,305.37,-4150.6416,1.0,1078200.0,386141.1751443711,218818.12,139794.23,255896.86,0.0,5.9250207,358612.38,255896.86,255902.78,-0.064086914
17985,7.21124,305.50516,295.88574,6.9028997,299.25772,3.5380104,3.4060783,294.16046,272.07047,302.64856,0.014176716,305.49948,299.22977,1.0,0.014568423,0.10455795,0.0,339451.97,0.0,305.926,305.926,-4136.121,1.0,1079100.0,402673.0766098126,291345.22,97761.016,339451.97,0.0,6.944089,389106.25,339451.97,339458.9,-0.09954834
18000,6.136183,307.08472,295.7792,5.8686304,297.98688,2.9722953,2.862406,294.12296,272.55,302.34753,0.012058037,307.13376,297.97202,1.0,0.014568423,0.15130053,0.0,491203.8,0.0,307.594,307.594,-4135.3394,1.0,1080000.0,332644.84923375334,291365.28,54415.25,491203.8,0.0,5.8347015,345780.53,491203.8,491209.66,-0.13705444
18015,6.3179975,308.61172,295.6822,6.043364,297.12033,3.067906,2.9543586,294.0833,272.73917,302.98962,0.012416167,308.61807,297.10446,1.0,0.014568423,0.16656776,0.0,540769.56,0.0,309.262,309.262,-4136.8037,1.0,1080900.0,381067.35766575637,343092.84,36503.08,540769.56,0.0,6.0222645,379595.94,540769.56,540775.56,-0.17669678
18030,6.787813,310.25806,295.67856,6.4952755,296.47025,3.3175373,3.1943634,294.0478,272.60147,303.30014,0.01334198,310.28156,296.464,1.0,0.014568423,0.21354744,0.0,693291.1,0.0,310.93,310.93,-4141.117,1.0,1081800.0,427085.38088281784,415644.22,21597.346,693291.1,0.0,6.511901,437241.56,693291.1,693297.6,-0.21221924
18045,7.227863,311.9407,295.785,6.9189067,296.29794,3.554444,3.4220154,294.0178,272.43805,304.08228,0.01420949,311.95837,296.29785,1.0,0.014568423,0.24795358,0.0,804992.2,0.0,312.598,312.598,-4145.4287,1.0,1082700.0,495180.00793420925,490438.97,14905.717,804992.2,0.0,6.9764595,505344.7,804992.2,804999.2,-0.24221802
18060,7.625536,313.60953,295.97348,7.3018684,296.3921,3.7711303,3.6301222,293.99432,272.55,304.95483,0.014993586,313.62732,296.39465,1.0,0.014568423,0.28447545,0.0,923562.06,0.0,314.266,314.266,-4149.5547,1.0,1083600.0,565583.3266248464,564834.1,12837.856,923562.06,0.0,7.4012527,577672.0,923562.06,923569.44,-0.26568604
18075,7.7420053,314.56506,296.21768,7.7420053,318.67438,3.9260042,3.7787654,293.9853,273.13806,318.17276,0.0155526595,314.06406,318.69797,1.0,1.0,0.0,0.3328075,0.0,233226.72,314.266,314.266,-4151.3525,1.0,1084500.0,1434131.3901244574,596591.2,730211.4,0.0,233226.72,7.7047696,1326802.5,233226.72,233234.42,-0.27471924
18090,7.548431,300.1316,296.71716,7.876979,315.23352,3.911115,3.7645092,294.01254,274.00146,308.30225,0.015493799,300.06888,315.29648,0.01467314,1.0,0.0,0.31013584,0.0,217338.75,317.602,317.602,-4152.8096,1.0,1085400.0,753887.1796373314,108249.03,612582.44,0.0,217338.75,7.675624,720831.5,217338.75,217346.42,-0.24746704
18105,7.461874,298.1702,297.3026,7.787138,319.2795,3.861595,3.716979,294.04404,274.83914,308.7944,0.01531662,298.16528,319.2901,0.01467314,1.0,0.0,0.32990882,0.0,231195.36,319.27,319.27,-4151.855,1.0,1086300.0,739264.6256288629,27189.979,718776.0,0.0,231195.36,7.578574,745966.0,231195.36,231202.94,-0.2159729
18120,7.492586,324.01126,297.32404,7.4925866,325.61996,3.7866893,3.6450486,294.07788,275.35,322.4512,0.015051611,324.11313,324.96707,0.9991832,1.0,0.0,0.01,0.0,7007.856,320.938,320.938,-4149.2046,1.0,1087200.0,1588458.2010790382,839816.56,890440.75,0.0,7007.856,7.431738,1730257.2,7007.856,7015.2876,-0.1821289
18135,6.9261584,303.21252,297.41342,7.2327795,320.7439,3.558667,3.4260895,294.14072,275.58273,311.57733,0.014221712,303.10287,320.94406,0.014632373,1.0,0.0,0.41969135,0.0,294113.66,322.606,322.606,-4146.5513,1.0,1088100.0,846027.20069484,168695.12,708725.56,0.0,294113.66,6.9847565,877420.7,294113.66,294120.66,-0.11929321
18150,6.654875,299.749,297.65533,6.6548805,324.47223,3.324849,3.2013917,294.1985,275.77353,312.72446,0.013368765,299.7312,324.4536,0.959763,1.0,0.0,0.3097714,0.0,217083.34,323.718,323.718,-4141.3,1.0,1089000.0,846113.3240869571,58518.746,749545.56,0.0,217083.34,6.5262403,808064.3,217083.34,217089.88,-0.061523438
18165,6.128411,319.3367,297.52127,6.1295977,319.20294,3.0404677,2.927978,294.26196,275.9026,326.35654,0.012312355,318.8052,319.1844,0.22161104,1.0,0.0,0.21716405,0.0,152185.44,325.386,325.386,-4136.8374,1.0,1089900.0,1491126.1928603721,561514.44,558179.7,0.0,152185.44,5.968446,1119694.1,152185.44,152191.4,0.001953125
18180,5.258836,305.06912,297.444,5.503566,329.5368,2.6432862,2.5458808,294.3424,275.95,317.49863,0.010810118,304.9419,329.5853,0.014480919,1.0,0.0,0.32069275,0.0,224736.86,327.61,327.61,-4131.3916,1.0,1090800.0,910530.1040301584,168416.9,741824.44,0.0,224736.86,5.189167,910241.4,224736.86,224742.05,0.08239746
18195,4.607493,301.65033,297.29175,4.82233,325.1773,2.2955444,2.2111533,294.4058,275.95,315.36658,0.009471631,301.61356,325.0704,0.014480919,1.0,0.0,0.17309701,0.0,121303.9,324.277,324.277,-4126.1475,1.0,1091700.0,719032.0444036388,84344.96,564788.1,0.0,121303.9,4.5066977,649133.06,121303.9,121308.41,0.14578247
18210,4.121226,300.6546,296.93887,4.311943,321.96808,4.728062,-8.454451e-13,294.44986,275.95,312.32324,0.008470558,300.6367,321.9063,0.014480919,1.0,0.0,0.14966042,0.0,104879.875,320.944,320.944,-4119.555,1.0,1092600.0,547319.5700271844,64316.1,453282.9,0.0,104879.875,4.728062,517599.0,104879.875,104884.6,0.18984985
18225,3.8264437,300.12622,296.53412,4.001715,318.3758,4.3955207,0.0,294.4757,275.95,310.54745,0.007862865,300.1126,318.2718,0.014480919,1.0,0.0,0.11231236,0.0,78706.89,318.722,318.722,-4120.7314,1.0,1093500.0,462776.8761207733,57728.9,367097.47,0.0,78706.89,4.3955207,424826.38,78706.89,78711.29,0.21569824
18240,52.459507,318.09152,296.16052,50.263527,314.16708,79.86338,32.05737,294.48972,275.95,321.22552,0.103178464,317.84555,314.00616,1.0,0.014575575,0.20078689,0.0,651863.44,0.0,318.722,318.722,-5754.36,1.0,1094400.0,10861907.485626489,4832055.5,3801307.8,651863.44,0.0,111.920746,8633363.0,651863.44,651975.4,0.22970581
18255,6.223395,315.1648,295.86053,5.9526796,312.01282,3.0269868,2.9151769,294.5024,275.95,315.67554,0.012230058,315.0173,311.94388,1.0,0.014575534,0.01,0.0,32465.44,0.0,310.945,310.945,-4148.6895,1.0,1095300.0,1017822.2590391784,504579.72,403827.3,32465.44,0.0,5.9421635,908407.0,32465.44,32471.38,0.24240112
18270,8.982324,309.7019,295.63144,8.607727,308.85016,4.460763,4.290025,294.50696,275.95,310.21225,0.017668037,309.64172,308.80255,1.0,0.014575534,0.01,0.0,32465.44,0.0,307.612,307.612,-4098.2847,1.0,1096200.0,1081980.045297769,530818.94,477889.12,32465.44,0.0,8.750788,1008708.06,32465.44,32474.19,0.24694824
18285,7.1707554,306.5916,295.45486,6.864197,306.08694,3.5224612,3.3912663,294.5003,275.95,307.14822,0.014097177,306.54745,306.04388,1.0,0.014575534,0.01,0.0,32465.44,0.0,305.37,305.37,-4143.4385,1.0,1097100.0,692342.1195035189,335407.4,306518.9,32465.44,0.0,6.9137278,641926.3,32465.44,32472.354,0.24029541
18300,6.0241814,304.85712,295.3114,5.7612824,303.90668,2.9186683,2.8109186,294.48453,275.95,304.816,0.011837715,304.8602,303.87268,1.0,0.014575534,0.03193257,0.0,103670.49,0.0,305.37,305.37,-4141.811,1.0,1098000.0,472553.9498710418,241521.52,207983.22,103670.49,0.0,5.7295866,449504.75,103670.49,103676.22,0.22451782
18315,6.324083,305.31284,295.19302,6.049464,302.20584,3.0666003,2.9530146,294.45273,275.86905,303.97256,0.012428406,305.31552,302.18088,1.0,0.014575534,0.053928796,0.0,175082.2,0.0,305.37,305.37,-4130.395,1.0,1098900.0,458285.9297315281,268793.84,178179.9,175082.2,0.0,6.019615,446973.75,175082.2,175088.22,0.1927185
18330,6.1871023,305.30334,295.09753,5.917802,301.1048,3.003993,2.892987,294.41403,275.68408,303.38876,0.012158572,305.30374,301.0887,1.0,0.014575534,0.062388696,0.0,202547.64,0.0,305.37,305.37,-4142.821,1.0,1099800.0,423399.9237118781,265206.47,149309.12,202547.64,0.0,5.8969803,414515.6,202547.64,202553.53,0.15402222
18345,6.3632727,305.32703,295.02457,6.087142,300.3132,3.0989113,2.9843104,294.37146,275.48212,302.9561,0.012505614,305.32535,300.301,1.0,0.014575534,0.07348584,0.0,238575.0,0.0,305.37,305.37,-4147.054,1.0,1100700.0,416591.74643143616,275340.94,135209.23,238575.0,0.0,6.0832214,410550.2,238575.0,238581.08,0.111450195
18360,7.296959,305.21072,294.97803,6.985726,299.60037,3.5958886,3.4619064,294.3262,275.35,302.60217,0.014346008,305.19568,299.58856,1.0,0.014575534,0.08172437,0.0,265321.75,0.0,305.37,305.37,-4150.863,1.0,1101600.0,459379.4263353857,313603.78,135619.83,265321.75,0.0,7.057795,449223.62,265321.75,265328.8,0.06619263
18375,8.687589,305.40082,294.96628,8.324438,299.00333,4.3379636,4.1733623,294.27097,275.32043,302.32126,0.01708745,305.37466,298.99237,1.0,0.014575534,0.090927206,0.0,295199.16,0.0,305.37,305.37,-4137.1816,1.0,1102500.0,527847.0239982198,380734.16,141145.88,295199.16,0.0,8.511326,521880.03,295199.16,295207.66,0.010955811
18390,6.115214,305.3511,294.999,5.8487267,298.3986,2.9707303,2.86108,294.21484,275.33936,302.03525,0.012016984,305.3576,298.38748,1.0,0.014575534,0.10075684,0.0,327111.5,0.0,305.37,305.37,-4148.8447,1.0,1103400.0,355129.15307249385,265882.6,83509.92,327111.5,0.0,5.83181,349392.5,327111.5,327117.34,-0.045166016
18405,6.3108587,305.1247,295.07867,6.036751,297.63757,3.0626388,2.9492629,294.1592,275.3636,301.63748,0.012402353,305.13925,297.62448,1.0,0.014575534,0.10992541,0.0,356877.7,0.0,305.37,305.37,-4134.5273,1.0,1104300.0,341647.5026686783,266275.88,64879.227,356877.7,0.0,6.011902,331155.1,356877.7,356883.7,-0.10079956
18420,6.09375,306.58688,295.1965,5.828107,297.0501,2.9534738,2.844367,294.1043,275.35,301.4699,0.011974713,306.64908,297.0445,1.0,0.014575534,0.15889117,0.0,515847.16,0.0,307.038,307.038,-4139.9214,1.0,1105200.0,315513.4378360458,291522.56,45372.688,515847.16,0.0,5.797841,336895.25,515847.16,515852.97,-0.15570068
18435,6.574311,307.82642,295.33328,6.290107,296.389,3.2036064,3.0848382,294.05078,275.2299,302.26556,0.012921453,307.8374,296.37714,1.0,0.014575534,0.17264915,0.0,560513.0,0.0,308.706,308.706,-4138.934,1.0,1106100.0,376215.64114593295,344961.72,27890.62,560513.0,0.0,6.2884445,372852.34,560513.0,560519.3,-0.20922852
