minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18450,7.201521,309.73117,295.50537,6.8938217,296.00284,3.5400593,3.4081922,294.00024,275.03488,302.78366,0.014157835,309.75076,296.00098,1.0,0.014575534,0.22060642,0.0,716208.44,0.0,310.374,310.374,-4144.9233,1.0,1107000.0,432788.2812430062,430279.06,14403.686,716208.44,0.0,6.9482517,444682.75,716208.44,716215.4,-0.25976562
18465,7.8153095,311.3192,295.732,7.484922,296.05536,3.875216,3.730038,293.95392,274.87247,303.63995,0.015368066,311.33563,296.05786,1.0,0.014575534,0.25919327,0.0,841482.4,0.0,312.042,312.042,-4151.289,1.0,1107900.0,510426.1427588881,511639.56,10165.496,841482.4,0.0,7.605254,521805.06,841482.4,841490.0,-0.3060913
18480,8.3969965,312.99432,296.01932,8.044906,296.29456,4.198281,4.0399785,293.9135,274.85,304.60007,0.016514799,313.01013,296.29843,1.0,0.014575534,0.2960623,0.0,961179.2,0.0,313.154,313.154,-4157.779,1.0,1108800.0,595179.2710449126,598664.1,9299.909,961179.2,0.0,8.238259,607964.06,961179.2,961187.44,-0.34649658
18495,8.489896,304.11887,296.39362,8.859543,315.34296,4.4592247,4.2900825,293.88922,274.94864,312.6286,0.017426359,303.93607,315.25583,0.014578716,1.0,0.0,0.23739138,0.0,166360.47,313.154,313.154,-4163.4546,1.0,1109700.0,1188250.0373569655,275463.6,705106.44,0.0,166360.47,8.749308,980570.0,166360.47,166369.22,-0.37078857
18510,8.730516,298.34274,297.2954,9.110026,315.99667,4.6019063,4.4267325,293.8911,275.07135,307.02686,0.01791964,298.32358,316.05078,0.0145782735,1.0,0.0,0.3696545,0.0,259048.56,317.046,317.046,-4166.6206,1.0,1110600.0,732412.7503106865,38403.773,715549.8,0.0,259048.56,9.028639,753953.56,259048.56,259057.6,-0.36889648
18525,8.995303,298.13474,297.68054,9.385922,318.2534,4.760067,4.57811,293.8893,275.2084,308.28323,0.01846272,298.13913,318.25903,0.0145782735,1.0,0.0,0.3727822,0.0,261240.4,318.714,318.714,-4170.0493,1.0,1111500.0,822168.9872797583,17159.541,810999.56,0.0,261240.4,9.338177,828159.1,261240.4,261249.75,-0.37069702
18540,9.353135,321.4358,297.74686,9.353135,313.5609,4.8538837,4.6678085,293.9012,275.35,319.29785,0.018789206,321.41544,313.5144,0.99907494,1.0,0.41563505,0.23314634,1349377.4,163385.6,320.382,320.382,-4170.422,1.0,1112400.0,1700689.5179935554,930576.4,621226.25,1349377.4,163385.6,9.521692,1551802.6,1512763.0,1512772.5,-0.35879517
18555,9.158356,321.38028,298.68042,9.158356,322.85266,4.7397346,4.558623,293.9568,275.49707,321.23553,0.01839792,321.4055,322.89526,0.99907494,1.0,0.4270059,0.4394836,1386293.4,307983.8,322.05,322.05,-4168.33,1.0,1113300.0,1742862.2103380803,873152.25,929787.5,1386293.4,307983.8,9.298357,1802939.8,1694277.2,1694286.5,-0.30322266
18570,8.716884,323.63467,299.50018,8.716884,323.39877,4.4829164,4.3127613,294.03748,275.65155,323.30667,0.017511062,323.64783,323.40582,0.99907494,1.0,0.41557142,0.38028106,1349170.9,266495.5,323.718,323.718,-4163.2686,1.0,1114200.0,1750882.9620849155,883585.7,874949.1,1349170.9,266495.5,8.795677,1758534.8,1615666.4,1615675.1,-0.22253418
18585,8.104144,325.1941,299.82913,8.104144,325.24982,4.1316915,3.9761198,294.13007,275.80527,324.812,0.01628015,325.2114,325.26978,0.99907494,1.0,0.403218,0.37760082,1309064.9,264617.22,325.386,325.386,-4156.3735,1.0,1115100.0,1708245.1216883897,863357.44,865254.2,1309064.9,264617.22,8.107811,1728611.6,1573682.1,1573690.2,-0.12994385
18600,7.3878765,326.93222,299.75937,7.387877,326.9344,3.7289119,3.589586,294.22433,275.95,326.5226,0.014841263,326.95087,326.95288,0.99907494,1.0,0.38796023,0.35876995,1259529.9,251420.83,327.054,327.054,-4148.8174,1.0,1116000.0,1668241.5000476,843148.6,843215.94,1259529.9,251420.83,7.3184977,1686364.5,1510950.8,1510958.1,-0.03567505
18615,7.191415,328.5912,299.3307,7.191415,328.5894,3.6190853,3.4840965,294.39377,276.00916,328.0818,0.014446597,328.62143,328.61914,0.99907494,1.0,0.37399706,0.3445461,1214197.9,241452.95,328.722,328.722,-4145.9,1.0,1116900.0,1744493.2015845324,883782.4,883728.0,1214197.9,241452.95,7.103182,1767510.4,1455650.9,1455658.0,0.13375854
18630,7.1913996,329.7945,298.55313,7.1913996,329.8295,3.6190767,3.4840884,294.5504,275.9702,330.10278,0.014446566,329.762,329.7962,0.99907494,1.0,0.25075963,0.22078024,814102.2,154719.61,327.056,327.056,-4145.9,1.0,1117800.0,1914293.3358837012,943610.4,944667.6,814102.2,154719.61,7.103165,1888278.0,968821.8,968828.94,0.29040527
18645,7.1914077,325.42538,297.6293,7.1914077,325.22488,3.6190813,3.4840927,294.67816,275.92117,326.4538,0.014446583,325.37714,325.17618,0.99907494,1.0,0.09416428,0.074705414,305708.47,52352.48,323.723,323.723,-4145.9,1.0,1118700.0,1748944.7901533595,839550.4,833494.5,305708.47,52352.48,7.103174,1673044.9,358060.94,358068.03,0.41815186
18660,7.18369,321.66577,296.78024,7.1836905,321.58313,3.615111,3.4802854,294.76288,275.95,322.5276,0.01443108,321.61526,321.53635,0.99907494,1.0,0.0,0.0,0.0,0.0,321.501,321.501,-4146.1855,0.0,1119600.0,1560560.3629872235,750833.7,748340.3,0.0,0.0,7.0953965,1499174.0,0.0,7.0953965,0.50286865
18675,-0.042387918,320.8265,296.6405,-0.042387918,320.85318,0.0,0.0,294.81293,276.15826,321.77737,-8.515169e-05,320.70517,320.74783,5.783401e-13,5.80441e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1120500.0,-8989.877595198648,-4305.8164,-4310.565,0.0,0.0,0.0,-8616.381,0.0,0.0,0.5529175
18690,-0.042387918,320.8887,296.6405,-0.042387918,320.90668,0.0,0.0,294.83618,276.5,321.77737,-8.515169e-05,320.70865,320.75046,6.943084e-18,-3.3626356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-8989.877595198648,-4316.8887,-4320.089,0.0,0.0,0.0,-8636.978,0.0,0.0,0.5761719
18705,-0.042387918,320.93567,296.6405,-0.042387918,320.94778,0.0,0.0,294.85098,276.84174,321.77737,-8.515169e-05,320.71225,320.7532,-3.5832045e-17,4.3980866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-8989.877595198648,-4325.25,-4327.407,0.0,0.0,0.0,-8652.657,0.0,0.0,0.5909729
18720,-0.042387918,320.97238,296.6405,-0.042387918,320.98053,0.0,0.0,294.85986,277.05,321.77737,-8.515169e-05,320.716,320.75607,5.47614e-31,-2.3004283e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-8989.877595198648,-4331.786,-4333.237,0.0,0.0,0.0,-8665.023,0.0,0.0,0.5998535
18735,-0.042387918,321.00223,296.6405,-0.042387918,321.00772,0.0,0.0,294.86172,277.11563,321.77737,-8.515169e-05,320.7199,320.75906,-8.65e-43,3.63e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-8989.877595198648,-4337.0996,-4338.0776,0.0,0.0,0.0,-8675.178,0.0,0.0,0.6017151
18750,-0.042387918,321.02762,296.6405,-0.042387918,321.03134,0.0,0.0,294.86414,277.128,321.77737,-8.515169e-05,320.72394,320.76218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-8989.877595198648,-4341.62,-4342.2827,0.0,0.0,0.0,-8683.902,0.0,0.0,0.604126
18765,-0.042387918,321.05005,296.6405,-0.042387918,321.05255,0.0,0.0,294.86288,277.10135,321.77737,-8.515169e-05,320.7281,320.76544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-8989.877595198648,-4345.6133,-4346.0586,0.0,0.0,0.0,-8691.672,0.0,0.0,0.60287476
18780,-0.042387918,321.07043,296.6405,-0.042387918,321.07214,0.0,0.0,294.86316,277.05,321.77737,-8.515169e-05,320.7324,320.7688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-8989.877595198648,-4349.2427,-4349.547,0.0,0.0,0.0,-8698.789,0.0,0.0,0.6031494
18795,-0.042387918,321.0893,296.6405,-0.042387918,321.09045,0.0,0.0,294.8631,276.9231,321.77737,-8.515169e-05,320.73682,320.7723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-8989.877595198648,-4352.6,-4352.8066,0.0,0.0,0.0,-8705.406,0.0,0.0,0.6030884
18810,-0.042387918,321.10687,296.6405,-0.042387918,321.10764,0.0,0.0,294.85956,276.72055,321.77737,-8.515169e-05,320.74136,320.7759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-8989.877595198648,-4355.7295,-4355.865,0.0,0.0,0.0,-8711.595,0.0,0.0,0.59954834
18825,-0.042387918,321.12317,296.6405,-0.042387918,321.1237,0.0,0.0,294.85858,276.5327,321.77737,-8.515169e-05,320.746,320.77963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-8989.877595198648,-4358.631,-4358.723,0.0,0.0,0.0,-8717.354,0.0,0.0,0.5985718
18840,-0.042387918,321.13803,296.6405,-0.042387918,321.1384,0.0,0.0,294.8549,276.45,321.77737,-8.515169e-05,320.75073,320.78342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-8989.877595198648,-4361.2764,-4361.342,0.0,0.0,0.0,-8722.618,0.0,0.0,0.59487915
18855,-0.042387918,321.15115,296.6405,-0.042387918,321.1514,0.0,0.0,294.85352,276.60162,321.77737,-8.515169e-05,320.75552,320.78726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-8989.877595198648,-4363.613,-4363.6562,0.0,0.0,0.0,-8727.27,0.0,0.0,0.59350586
18870,-0.042387918,321.16208,296.6405,-0.042387918,321.16223,0.0,0.0,294.8523,276.94598,321.77737,-8.515169e-05,320.7603,320.7911,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-8989.877595198648,-4365.5576,-4365.585,0.0,0.0,0.0,-8731.143,0.0,0.0,0.59228516
18885,-0.042387918,321.17026,296.6405,-0.042387918,321.17035,0.0,0.0,294.84778,277.31735,321.77737,-8.515169e-05,320.76508,320.79498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-8989.877595198648,-4367.0137,-4367.0303,0.0,0.0,0.0,-8734.044,0.0,0.0,0.58776855
18900,-0.042387918,321.17508,296.6405,-0.042387918,321.17517,0.0,0.0,294.8465,277.55,321.77737,-8.515169e-05,320.76978,320.79877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-8989.877595198648,-4367.872,-4367.8887,0.0,0.0,0.0,-8735.761,0.0,0.0,0.5864868
18915,-0.042387918,321.17584,296.6405,-0.042387918,321.17587,0.0,0.0,294.84164,277.63657,321.77737,-8.515169e-05,320.77435,320.80246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-8989.877595198648,-4368.0083,-4368.0137,0.0,0.0,0.0,-8736.021,0.0,0.0,0.5816345
18930,-0.042387918,321.17175,296.6405,-0.042387918,321.17178,0.0,0.0,294.8398,277.67276,321.77737,-8.515169e-05,320.7787,320.80597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-8989.877595198648,-4367.2803,-4367.2856,0.0,0.0,0.0,-8734.566,0.0,0.0,0.57980347
18945,-0.042387918,321.16202,296.6405,-0.042387918,321.16205,0.0,0.0,294.83823,277.6476,321.77737,-8.515169e-05,320.78278,320.80923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-8989.877595198648,-4365.547,-4365.5522,0.0,0.0,0.0,-8731.1,0.0,0.0,0.57821655
18960,-0.042387918,321.14566,296.6405,-0.042387918,321.14566,0.0,0.0,294.83353,277.55,321.77737,-8.515169e-05,320.78644,320.8122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-8989.877595198648,-4362.635,-4362.635,0.0,0.0,0.0,-8725.27,0.0,0.0,0.57351685
18975,-0.042387918,321.1218,296.6405,-0.042387918,321.12183,0.0,0.0,294.79007,277.30078,321.77737,-8.515169e-05,320.78967,320.81473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-8989.877595198648,-4358.386,-4358.3916,0.0,0.0,0.0,-8716.777,0.0,0.0,0.5300598
18990,-0.042387918,321.08957,296.6405,-0.042387918,321.0896,0.0,0.0,294.7561,276.93124,321.77737,-8.515169e-05,320.79227,320.81677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-8989.877595198648,-4352.649,-4352.6543,0.0,0.0,0.0,-8705.303,0.0,0.0,0.49609375
19005,-0.042387918,321.0478,296.6405,-0.042387918,321.0478,0.0,0.0,294.72244,276.5961,321.77737,-8.515169e-05,320.7942,320.81818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-8989.877595198648,-4345.211,-4345.211,0.0,0.0,0.0,-8690.422,0.0,0.0,0.46243286
19020,-0.042387918,320.9958,296.6405,-0.042387918,320.9958,0.0,0.0,294.68808,276.45,321.77737,-8.515169e-05,320.79526,320.81888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1141200.0,-8989.877595198648,-4335.953,-4335.953,0.0,0.0,0.0,-8671.906,0.0,0.0,0.42807007
19035,-0.042387918,320.93228,296.6405,-0.042387918,320.93228,0.0,0.0,294.5902,276.45,321.77737,-8.515169e-05,320.79532,320.81873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1142100.0,-8989.877595198648,-4324.647,-4324.647,0.0,0.0,0.0,-8649.294,0.0,0.0,0.3302002
19050,-0.042387918,320.85672,296.6405,-0.042387918,320.85672,0.0,0.0,294.51273,276.45,321.77737,-8.515169e-05,320.79428,320.8176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143000.0,-8989.877595198648,-4311.195,-4311.195,0.0,0.0,0.0,-8622.39,0.0,0.0,0.25271606
19065,-0.042387918,320.76773,296.6405,-0.042387918,320.76773,0.0,0.0,294.44244,276.45,321.77737,-8.515169e-05,320.79193,320.8153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143900.0,-8989.877595198648,-4295.352,-4295.352,0.0,0.0,0.0,-8590.704,0.0,0.0,0.18243408
19080,-0.042387918,320.665,296.6405,-0.042387918,320.665,0.0,0.0,294.36868,276.45,321.77737,-8.515169e-05,320.78818,320.81183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1144800.0,-8989.877595198648,-4277.065,-4277.065,0.0,0.0,0.0,-8554.13,0.0,0.0,0.108673096
19095,-0.042387933,320.5473,296.62973,-0.042387933,320.5473,0.0,0.0,294.2498,276.45,321.29257,-8.515172e-05,320.78278,320.8069,2.368819e-19,3.792628e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1145700.0,-8820.350062790183,-4258.029,-4258.029,0.0,0.0,0.0,-8516.058,0.0,0.0,-0.010223389
19110,-0.042387977,320.41403,296.46335,-0.042387977,320.41403,0.0,0.0,294.1605,276.45,316.58707,-8.515181e-05,320.7756,320.8004,3.2214009e-19,1.1445449e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1146600.0,-7196.998556053558,-4263.9287,-4263.9287,0.0,0.0,0.0,-8527.857,0.0,0.0,-0.09951782
19125,-0.042388048,320.26428,295.8861,-0.042388048,320.26428,0.0,0.0,294.07388,276.45,307.8426,-8.515196e-05,320.76642,320.79218,-2.1950257e-18,-4.2618297e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1147500.0,-4276.094961570109,-4340.0415,-4340.0415,0.0,0.0,0.0,-8680.083,0.0,0.0,-0.18612671
19140,-0.04238813,320.0978,294.974,-0.04238813,320.0978,0.0,0.0,293.98914,276.45,299.8757,-8.515212e-05,320.75513,320.7821,1.1916922e-19,2.1767601e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1148400.0,-1753.0396072898745,-4472.796,-4472.796,0.0,0.0,0.0,-8945.592,0.0,0.0,-0.27087402
19155,-0.12569945,319.8731,293.9742,-0.00038468582,319.93573,0.0,0.0,293.88168,276.45,295.58215,-0.00012664314,320.73822,320.77145,0.9329414,-7.3716537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.070755,1.0,1149300.0,-855.2655238824868,-13673.003,-41.945515,0.0,0.0,0.0,-13714.948,0.0,0.0,-0.37832642
19170,6.8855553,346.35275,294.17657,6.885554,315.6148,3.464734,3.3360977,293.7978,276.45,334.71835,0.013832164,347.0004,315.25922,0.9998638,0.9906999,0.9534472,0.0,3095408.2,0.0,343.15,343.15,-4160.804,1.0,1150200.0,2355278.225300077,1508900.2,619979.25,3095408.2,0.0,6.800832,2128879.5,3095408.2,3095415.0,-0.46221924
19185,6.827502,317.54715,295.4623,7.131552,346.78662,3.503437,3.3730261,293.82623,276.45,338.92908,0.014020942,317.059,346.6239,0.014602563,1.0,0.0,0.5223624,0.0,366064.03,343.15,343.15,-4145.3823,1.0,1151100.0,2559669.069771235,633294.0,1537292.4,0.0,366064.03,6.876463,2170586.5,366064.03,366070.9,-0.43377686
19200,6.5076714,340.40582,297.73694,6.507672,363.26276,3.2447567,3.1244032,293.91614,276.45,334.9726,0.013073048,341.39313,363.94324,0.9991884,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.927,1.0,1152000.0,2044490.7580215612,1166235.2,1790966.2,3246544.0,700785.6,6.3691597,2957201.5,3947329.5,3947335.8,-0.34387207
19215,7.3046207,344.10834,298.5995,7.3046207,337.25735,3.6834311,3.545928,294.03525,276.53098,339.82208,0.014674013,344.07117,337.68796,0.9991884,1.0,0.48303053,0.61390775,1568179.9,430217.72,343.15,343.15,-4148.93,1.0,1152900.0,2540583.6938752034,1396184.5,1186000.4,1568179.9,430217.72,7.229359,2582185.0,1998397.6,1998404.9,-0.22476196
19230,7.5449014,343.4714,298.4985,7.5449014,344.97266,3.8083575,3.6656947,294.15726,276.7159,345.20923,0.015156704,343.47864,344.856,0.9991884,1.0,0.38842356,0.29149893,1261034.1,204278.27,340.928,340.928,-4141.0747,1.0,1153800.0,2973518.585022015,1425127.6,1472700.1,1261034.1,204278.27,7.4740524,2897827.8,1465312.4,1465319.9,-0.102752686
19245,7.2751803,339.23724,297.94913,7.2751803,338.7609,3.6787639,3.541684,294.25836,276.9179,340.0479,0.014614871,339.20016,338.7495,0.9991884,1.0,0.22210288,0.19764565,721066.75,138507.22,337.595,337.595,-4162.5522,1.0,1154700.0,2584126.894755025,1261589.6,1247034.5,721066.75,138507.22,7.2204475,2508624.0,859574.0,859581.25,-0.0016479492
19260,7.364191,335.33374,297.26416,7.364191,335.3348,3.7182405,3.57939,294.32397,277.05,336.28134,0.014793681,335.3089,335.30145,0.9991884,1.0,0.1548031,0.12590286,502575.06,88230.91,334.262,334.262,-4151.528,1.0,1155600.0,2424272.4842685563,1177477.0,1177510.0,502575.06,88230.91,7.2976303,2354987.0,590806.0,590813.3,0.063964844
19275,7.6262684,332.20367,296.6386,7.626269,332.10434,3.856126,3.7115955,294.35693,277.07556,332.78696,0.01532016,332.16238,332.0661,0.9991884,1.0,0.10006775,0.08185474,324874.34,57362.62,330.929,330.929,-4144.5464,1.0,1156500.0,2325953.5280262353,1139160.6,1135979.0,324874.34,57362.62,7.5677214,2275139.5,382236.97,382244.53,0.09692383
19290,7.203205,328.38995,296.1428,7.203205,328.3469,3.6278028,3.4925141,294.36542,277.05,329.22614,0.014470282,328.35492,328.3117,0.9991884,1.0,0.067069076,0.05317173,217742.69,37261.984,327.596,327.596,-4148.6567,1.0,1157400.0,2010646.303628647,975588.25,974285.5,217742.69,37261.984,7.120317,1949873.8,255004.67,255011.8,0.105407715
19305,7.191467,324.9272,295.7769,7.191467,324.91183,3.6191142,3.4841242,294.35754,277.02444,325.79327,0.014446702,324.89017,324.87497,0.9991884,1.0,0.052839536,0.04159707,171545.88,29150.627,324.263,324.263,-4145.9004,1.0,1158300.0,1821278.7906991025,880460.3,879996.7,171545.88,29150.627,7.103238,1760457.0,200696.5,200703.61,0.09753418
19320,7.1914706,321.58612,295.51865,7.1914706,321.57367,3.619116,3.484126,294.33942,277.05,322.43268,0.014446709,321.54913,321.5367,0.9991884,1.0,0.045119446,0.03520255,146482.27,24669.441,320.93,320.93,-4145.9004,1.0,1159200.0,1633040.6243626156,787346.56,786970.5,146482.27,24669.441,7.103242,1574317.0,171151.7,171158.81,0.07940674
19335,7.191473,318.2238,295.34625,7.191473,318.21463,3.6191175,3.4841273,294.31564,277.16647,319.07144,0.014446714,318.18704,318.17783,0.9991884,1.0,0.039914817,0.030995557,129585.2,21721.24,317.597,317.597,-4145.9004,1.0,1160100.0,1439554.293191617,690997.3,690720.75,129585.2,21721.24,7.103245,1381718.0,151306.44,151313.55,0.055633545
19350,5.2520347,313.0481,295.24405,5.492182,316.6738,2.639603,2.542357,294.2891,277.33408,315.75018,0.010791852,312.96436,316.60626,0.01461346,1.0,0.0,0.025395822,0.0,17797.025,314.264,314.264,-4133.118,1.0,1161000.0,929456.4989956769,392731.38,494323.53,0.0,17797.025,5.18196,887054.9,17797.025,17802.207,0.029083252
19365,4.807511,311.35663,295.20038,4.807511,313.63153,2.3372898,2.25123,294.26108,277.48465,312.30667,0.00965765,313.50366,315.67572,0.99924445,1.0,1.0,1.0,3246544.0,700785.6,312.042,312.042,-4115.4976,1.0,1161900.0,693867.6876105603,326219.66,372153.44,3246544.0,700785.6,4.58852,698373.1,3947329.5,3947334.0,0.0010681152
19380,6.3329563,310.7869,295.2036,6.0580435,307.68774,3.0706766,2.9569225,294.23334,277.55,311.6042,0.012445937,310.72244,307.61685,1.0,0.014576922,0.050307155,0.0,163324.38,0.0,312.042,312.042,-4129.609,1.0,1162800.0,857306.1249919761,414490.62,317643.53,163324.38,0.0,6.0275993,732134.1,163324.38,163330.4,-0.026672363
19395,6.0798426,305.5631,295.2433,5.8147936,304.59985,2.9529634,2.8440053,294.2057,277.55,306.25308,0.011947372,305.49304,304.54462,1.0,0.014576922,0.01,0.0,32465.44,0.0,305.37,305.37,-4149.753,1.0,1163700.0,552460.1465285571,263520.2,228507.33,32465.44,0.0,5.7969685,492027.5,32465.44,32471.236,-0.05432129
19410,6.150969,304.97852,295.30423,5.883128,301.57373,2.9849777,2.8746972,294.17316,277.55,303.48892,0.012087451,305.01053,301.5293,1.0,0.014576922,0.08205025,0.0,266379.75,0.0,305.37,305.37,-4142.491,1.0,1164600.0,415514.69624341733,249926.19,154913.97,266379.75,0.0,5.859675,404840.16,266379.75,266385.62,-0.08685303
19425,6.999401,305.30847,295.34903,6.6992655,299.48636,3.41518,3.2878892,294.13657,277.55,302.6757,0.013759401,305.31195,299.4609,1.0,0.014576922,0.091527715,0.0,297148.75,0.0,305.37,305.37,-4122.879,1.0,1165500.0,423403.90197023225,292782.53,116411.67,297148.75,0.0,6.703069,409194.2,297148.75,297155.44,-0.1234436
19440,6.321305,305.20822,295.3613,6.046842,298.25067,3.0716367,2.9579828,294.09814,277.55,301.98328,0.012422982,305.21524,298.2329,1.0,0.014576922,0.103428684,0.0,335785.78,0.0,305.37,305.37,-4139.521,1.0,1166400.0,345511.827212448,261430.72,73380.664,335785.78,0.0,6.029619,334811.38,335785.78,335791.8,-0.16186523
19455,6.1023026,306.443,295.3683,5.83637,297.4011,2.9546466,2.8454316,294.05054,277.55,301.75974,0.011991603,306.48572,297.38864,1.0,0.014576922,0.14617328,0.0,474558.0,0.0,307.038,307.038,-4135.124,1.0,1167300.0,321903.62658531056,283841.1,49829.684,474558.0,0.0,5.8000784,333670.78,474558.0,474563.8,-0.20947266
19470,6.4802623,307.93042,295.4041,6.1996922,296.6182,3.1537006,3.0368557,294.0031,277.55,302.37753,0.012736172,307.9429,296.6053,1.0,0.014576922,0.16967797,0.0,550867.0,0.0,308.706,308.706,-4138.0938,1.0,1168200.0,373021.61030882533,340929.75,31613.094,550867.0,0.0,6.1905565,372542.84,550867.0,550873.2,-0.25689697
19485,7.0889473,309.70157,295.50705,6.78548,296.1651,3.479263,3.3497815,293.95895,277.55,302.8636,0.01393594,309.72177,296.16205,1.0,0.014576922,0.21549082,0.0,699600.4,0.0,310.374,310.374,-4143.8403,1.0,1169100.0,430585.08722923533,422621.62,18753.793,699600.4,0.0,6.8290443,441375.4,699600.4,699607.2,-0.3010559
19500,7.6732955,311.32584,295.69516,7.3482165,296.14536,3.797207,3.655154,293.91983,277.55,303.69174,0.015088111,311.3426,296.147,1.0,0.014576922,0.2540178,0.0,824679.94,0.0,312.042,312.042,-4149.822,1.0,1170000.0,506743.9381411532,503742.97,13894.157,824679.94,0.0,7.452361,517637.12,824679.94,824687.4,-0.34017944
19515,8.2163,313.00653,295.95938,7.871062,296.3354,4.097436,3.9432654,293.88727,277.48465,304.62482,0.016158687,313.0229,296.33884,1.0,0.014576922,0.2953802,0.0,958964.9,0.0,313.71,313.71,-4155.7847,1.0,1170900.0,588092.6698050757,588270.9,12430.216,958964.9,0.0,8.040701,600701.06,958964.9,958972.94,-0.3727417
19530,8.296343,306.33716,296.29648,8.650259,316.76163,4.343041,4.1787558,293.86856,277.33408,314.89728,0.017021736,306.0873,316.67792,0.01474663,1.0,0.0,0.25912088,0.0,181588.19,313.71,313.71,-4160.985,1.0,1171800.0,1329795.1881011727,349863.88,743521.06,0.0,181588.19,8.521797,1093385.0,181588.19,181596.7,-0.39144897
19545,8.478921,298.70724,297.1296,8.8485365,315.60248,4.4530745,4.284195,293.87927,277.16647,307.17065,0.01740428,298.67865,315.65823,0.014570325,1.0,0.0,0.35307184,0.0,247427.66,317.046,317.046,-4163.525,1.0,1172700.0,733980.175372153,56181.96,686523.0,0.0,247427.66,8.737269,742704.94,247427.66,247436.39,-0.3807373
19560,8.698075,298.12415,297.62067,9.076646,318.36273,4.5827813,4.4084215,293.88474,277.05,308.31635,0.017853526,298.12775,318.36954,0.014570325,1.0,0.0,0.36345458,0.0,254703.75,318.714,318.714,-4166.2495,1.0,1173600.0,802013.4453072842,18393.053,790727.25,0.0,254703.75,8.991203,809120.3,254703.75,254712.73,-0.37527466
19575,9.0913515,321.9895,297.62808,9.0913515,322.2822,4.699906,4.520496,293.8919,277.02444,322.97476,0.018263318,322.03183,321.71277,0.99907106,1.0,0.47465292,0.021780936,1540981.5,15263.767,320.382,320.382,-4166.9478,1.0,1174500.0,1944240.741948306,930208.56,941384.7,1540981.5,15263.767,9.220402,1871593.2,1556245.2,1556254.5,-0.36810303
19590,8.944305,321.31525,298.1833,8.944305,320.89645,4.614608,4.438863,293.94217,277.05,319.74762,0.01796792,321.31802,321.0326,0.99907106,1.0,0.4070376,0.47038567,1321465.4,329639.5,322.05,322.05,-4165.6655,1.0,1175400.0,1627358.0039874106,868977.06,853244.6,1321465.4,329639.5,9.053471,1722221.8,1651104.9,1651113.9,-0.31784058
19605,8.524859,323.66803,299.11942,8.52486,323.87213,4.372109,4.2065997,294.02087,277.07556,323.5837,0.01712531,323.68835,323.86197,0.99907106,1.0,0.41747007,0.37281016,1355334.9,261260.0,323.718,323.718,-4161.0,1.0,1176300.0,1759626.2683110354,878948.7,886256.5,1355334.9,261260.0,8.578709,1765205.2,1616594.9,1616603.5,-0.23913574
19620,7.896497,325.22913,299.5487,7.8964972,325.17865,4.0140615,3.8632824,294.11603,277.05,324.78464,0.015863014,325.24524,325.20285,0.99907106,1.0,0.39615425,0.3724963,1286132.1,261040.05,325.386,325.386,-4154.114,1.0,1177200.0,1681335.3596085222,851698.44,850024.5,1286132.1,261040.05,7.877344,1701723.0,1547172.1,1547180.0,-0.14398193
19635,7.1967134,326.95822,299.53397,7.1967134,326.98648,3.622413,3.4873006,294.21304,276.9307,326.55746,0.014457242,326.97525,327.00223,0.99907106,1.0,0.3787416,0.34933922,1229601.2,244811.9,327.054,327.054,-4146.4287,1.0,1178100.0,1640878.041876988,828930.94,829785.1,1229601.2,244811.9,7.1097136,1658716.0,1474413.1,1474420.2,-0.046966553
19650,8.787902,328.615,299.23743,8.787902,328.57477,4.5218353,4.349987,294.30505,276.75,327.81882,0.017653728,328.55893,328.53183,0.99907106,1.0,0.39263415,0.36394396,1274704.0,255046.69,328.722,328.722,-4161.9443,1.0,1179000.0,2119185.973382571,1084302.0,1082817.4,1274704.0,255046.69,8.871822,2167119.5,1529750.8,1529759.6,0.045043945
19665,7.3723164,330.444,298.78894,7.3723164,330.4587,3.7236261,3.5845797,294.38773,276.5693,330.00873,0.014810004,330.49637,330.50537,0.99907106,1.0,0.35798165,0.3266272,1162203.1,228895.64,330.39,330.39,-4152.625,1.0,1179900.0,1941933.7882505374,980158.7,980614.1,1162203.1,228895.64,7.3082056,1960772.8,1391098.8,1391106.0,0.12771606
19680,7.606475,331.3447,298.2655,7.606475,331.3133,3.8442545,3.7001839,294.45898,276.45,331.23456,0.015280398,331.31866,331.28876,0.99907106,1.0,0.26033834,0.22984257,845199.8,161070.36,328.724,328.724,-4143.4316,1.0,1180800.0,2115877.141874648,1056787.5,1055784.2,845199.8,161070.36,7.5444384,2112571.8,1006270.2,1006277.75,0.19897461
19695,11.058313,326.59128,297.71796,11.058313,326.43814,5.7779455,5.546224,294.51328,276.43173,327.2666,0.022214683,326.53653,326.38623,0.99907106,1.0,0.16489652,0.1395617,535343.75,97802.83,325.391,325.391,-4110.609,1.0,1181700.0,2756937.856989339,1341019.0,1333906.6,535343.75,97802.83,11.324169,2674925.5,633146.56,633157.9,0.25326538
19710,7.7012715,323.08997,297.18686,7.701272,323.06308,3.893595,3.7474625,294.54248,276.46948,324.04803,0.015470832,323.0471,323.02005,0.99907106,1.0,0.10323372,0.08580826,335152.78,60133.195,322.058,322.058,-4140.224,1.0,1182600.0,1745371.8441142484,837844.8,836975.2,335152.78,60133.195,7.6410575,1674820.0,395285.97,395293.62,0.2824707
19725,8.05395,319.5927,296.71188,8.05395,319.54642,4.105019,3.9505768,294.54816,276.4975,320.3904,0.016179316,319.5487,319.50403,0.99907106,1.0,0.0708731,0.058000676,230092.61,40646.04,318.725,318.725,-4157.7812,1.0,1183500.0,1609029.988401653,773980.44,772414.4,230092.61,40646.04,8.055595,1546394.8,270738.66,270746.72,0.28814697
19740,6.191155,314.3386,296.3205,6.471694,317.03046,3.162528,3.0456045,294.53525,276.45,316.6814,0.01271899,314.25195,317.04056,0.014568657,1.0,0.0,0.07595819,0.0,53230.41,317.614,317.614,-4156.5303,1.0,1184400.0,1087674.4356794006,468521.9,562919.8,0.0,53230.41,6.2081327,1031441.75,53230.41,53236.617,0.27523804
19755,3.9451516,310.58908,295.9878,4.124598,313.37973,1.9534848,1.8818872,294.56836,276.3372,313.64957,0.008105528,310.51978,313.2816,0.01456846,1.0,0.0,0.01,0.0,7007.856,312.059,312.059,-4135.4907,1.0,1185300.0,601263.5756854024,241938.03,301285.97,0.0,7007.856,3.835372,543224.0,7007.856,7011.6914,0.3083496
19770,5.77743,315.94147,295.6908,5.777095,311.569,2.8543885,2.74903,294.5869,276.2146,315.38965,0.011605753,315.7152,311.45352,1.0,0.38438934,0.01,0.0,32465.44,0.0,312.059,312.059,-4136.8325,1.0,1186200.0,960204.040752751,491386.72,385265.56,32465.44,0.0,5.6034184,876652.25,32465.44,32471.043,0.3269043
19785,6.2852874,310.87808,295.44205,6.0121207,309.57962,3.0468743,2.934059,294.5934,276.08475,310.67358,0.012351929,310.8456,309.56396,1.0,0.014574155,0.01,0.0,32465.44,0.0,305.393,305.393,-4131.079,1.0,1187100.0,790183.2335073834,407483.66,356986.53,32465.44,0.0,5.980933,764470.2,32465.44,32471.42,0.33340454
19800,-0.042387925,309.97766,295.9463,-0.042387925,309.36295,1e-45,1e-45,294.58792,275.95,309.7854,-8.515171e-05,310.00705,309.23026,9.729728e-13,1.1389252e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1188000.0,-4949.38081536489,-2497.995,-2388.5576,0.0,0.0,3e-45,-4886.5527,0.0,3e-45,0.32791138
19815,-0.042387918,309.92682,296.07693,-0.042387918,309.51263,0.0,0.0,294.6003,275.77954,309.66144,-8.5151696e-05,310.00497,309.236,5.5333635e-18,-1.0068015e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1188900.0,-4858.322641579704,-2465.6846,-2391.9475,0.0,0.0,0.0,-4857.632,0.0,0.0,0.3403015
19830,-0.042387918,309.89554,296.07776,-0.042387918,309.61673,0.0,0.0,294.60568,275.58182,309.66055,-8.515169e-05,310.00302,309.2418,-3.9059782e-25,2.9495899e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-4857.711030246525,-2459.969,-2410.3328,0.0,0.0,0.0,-4870.302,0.0,0.0,0.3456726
19845,-0.042387918,309.87772,296.07776,-0.042387918,309.6894,0.0,0.0,294.6108,275.41818,309.66055,-8.515169e-05,310.00122,309.24762,4.26268e-39,-3.218952e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1190700.0,-4857.711030246525,-2456.7961,-2423.2688,0.0,0.0,0.0,-4880.065,0.0,0.0,0.35079956
19860,-0.042387918,309.86877,296.07776,-0.042387918,309.7415,0.0,0.0,294.61417,275.35,309.66055,-8.515169e-05,309.9995,309.25348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1191600.0,-4857.711030246525,-2455.204,-2432.543,0.0,0.0,0.0,-4887.747,0.0,0.0,0.3541565
19875,-0.042387918,309.86572,296.07776,-0.042387918,309.77972,0.0,0.0,294.61642,275.35,309.66055,-8.515169e-05,309.99796,309.25937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1192500.0,-4857.711030246525,-2454.661,-2439.3506,0.0,0.0,0.0,-4894.0117,0.0,0.0,0.3564148
19890,-0.042387918,309.86664,296.07776,-0.042387918,309.8085,0.0,0.0,294.6152,275.35,309.66055,-8.515169e-05,309.9965,309.2653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1193400.0,-4857.711030246525,-2454.824,-2444.4739,0.0,0.0,0.0,-4899.298,0.0,0.0,0.3551941
19905,-0.042387918,309.8701,296.07776,-0.042387918,309.83078,0.0,0.0,294.61633,275.35,309.66055,-8.515169e-05,309.99515,309.27124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1194300.0,-4857.711030246525,-2455.4377,-2448.4402,0.0,0.0,0.0,-4903.878,0.0,0.0,0.35632324
19920,-0.042387918,309.875,296.07776,-0.042387918,309.84842,0.0,0.0,294.6172,275.35,309.66055,-8.515169e-05,309.99393,309.27722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1195200.0,-4857.711030246525,-2456.3125,-2451.5803,0.0,0.0,0.0,-4907.8926,0.0,0.0,0.35717773
19935,-0.042387918,309.88055,296.07776,-0.042387918,309.86258,0.0,0.0,294.615,275.35,309.66055,-8.515169e-05,309.9928,309.2832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1196100.0,-4857.711030246525,-2457.3013,-2454.1013,0.0,0.0,0.0,-4911.4023,0.0,0.0,0.35498047
19950,-0.042387918,309.88608,296.07776,-0.042387918,309.87393,0.0,0.0,294.61548,275.35,309.66055,-8.515169e-05,309.99173,309.28915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197000.0,-4857.711030246525,-2458.2847,-2456.1223,0.0,0.0,0.0,-4914.407,0.0,0.0,0.35546875
19965,-0.042387918,309.89096,296.07776,-0.042387918,309.88278,0.0,0.0,294.61584,275.35,309.66055,-8.515169e-05,309.99072,309.29514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197900.0,-4857.711030246525,-2459.154,-2457.698,0.0,0.0,0.0,-4916.852,0.0,0.0,0.35583496
19980,-0.042387918,309.89465,296.07776,-0.042387918,309.88913,0.0,0.0,294.6133,275.35,309.66055,-8.515169e-05,309.98972,309.30103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1198800.0,-4857.711030246525,-2459.8113,-2458.8281,0.0,0.0,0.0,-4918.6396,0.0,0.0,0.353302
19995,-0.042387918,309.8966,296.07776,-0.042387918,309.89285,0.0,0.0,294.61353,275.27188,309.66055,-8.515169e-05,309.98874,309.30685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1199700.0,-4857.711030246525,-2460.1592,-2459.4907,0.0,0.0,0.0,-4919.65,0.0,0.0,0.35351562
20010,-0.042387918,309.89624,296.07776,-0.042387918,309.8937,0.0,0.0,294.61374,275.1,309.66055,-8.515169e-05,309.98767,309.3126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1200600.0,-4857.711030246525,-2460.094,-2459.643,0.0,0.0,0.0,-4919.7373,0.0,0.0,0.35372925
20025,-0.042387918,309.89294,296.07776,-0.042387918,309.8912,0.0,0.0,294.61105,274.92813,309.66055,-8.515169e-05,309.98654,309.31818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1201500.0,-4857.711030246525,-2459.507,-2459.1975,0.0,0.0,0.0,-4918.7046,0.0,0.0,0.3510437
20040,-0.042387918,309.88614,296.07776,-0.042387918,309.88498,0.0,0.0,294.61118,274.85,309.66055,-8.515169e-05,309.9853,309.32358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1202400.0,-4857.711030246525,-2458.2957,-2458.089,0.0,0.0,0.0,-4916.385,0.0,0.0,0.35116577
20055,-0.042387918,309.87518,296.07776,-0.042387918,309.87442,0.0,0.0,294.6113,274.85,309.66055,-8.515169e-05,309.9838,309.32874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1203300.0,-4857.711030246525,-2456.3452,-2456.2092,0.0,0.0,0.0,-4912.5547,0.0,0.0,0.35128784
20070,-0.042387918,309.8594,296.07776,-0.042387918,309.8589,0.0,0.0,294.6082,274.85,309.66055,-8.515169e-05,309.98206,309.3336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1204200.0,-4857.711030246525,-2453.5361,-2453.4438,0.0,0.0,0.0,-4906.98,0.0,0.0,0.34817505
20085,-0.042387918,309.83817,296.07776,-0.042387918,309.83783,0.0,0.0,294.6072,274.85,309.66055,-8.515169e-05,309.97995,309.33807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1205100.0,-4857.711030246525,-2449.755,-2449.695,0.0,0.0,0.0,-4899.45,0.0,0.0,0.3471985
20100,-0.042387918,309.8108,296.07776,-0.042387918,309.81055,0.0,0.0,294.6064,274.85,309.66055,-8.515169e-05,309.97745,309.34213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206000.0,-4857.711030246525,-2444.8813,-2444.838,0.0,0.0,0.0,-4889.719,0.0,0.0,0.34640503
20115,-0.042387918,309.77652,296.07776,-0.042387918,309.77634,0.0,0.0,294.60553,274.85,309.66055,-8.515169e-05,309.97443,309.34567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206900.0,-4857.711030246525,-2438.7803,-2438.7476,0.0,0.0,0.0,-4877.528,0.0,0.0,0.34552002
20130,-0.042387918,309.73462,296.07776,-0.042387918,309.7345,0.0,0.0,294.60144,274.85,309.66055,-8.515169e-05,309.97076,309.34863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1207800.0,-4857.711030246525,-2431.3206,-2431.2988,0.0,0.0,0.0,-4862.619,0.0,0.0,0.34143066
20145,-0.042387918,309.68448,296.07776,-0.042387918,309.6844,0.0,0.0,294.60056,274.85,309.66055,-8.515169e-05,309.96643,309.3509,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1208700.0,-4857.711030246525,-2422.3943,-2422.378,0.0,0.0,0.0,-4844.7725,0.0,0.0,0.34054565
20160,-0.042387918,309.62537,296.07776,-0.042387918,309.6253,0.0,0.0,294.59915,274.85,309.66055,-8.515169e-05,309.96127,309.3524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1209600.0,-4857.711030246525,-2411.8704,-2411.8596,0.0,0.0,0.0,-4823.73,0.0,0.0,0.33914185
20175,-0.042387918,309.55652,296.07776,-0.042387918,309.5565,0.0,0.0,294.59512,274.85,309.66055,-8.515169e-05,309.95517,309.353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1210500.0,-4857.711030246525,-2399.6135,-2399.6082,0.0,0.0,0.0,-4799.2217,0.0,0.0,0.33511353
20190,-0.042387918,309.47748,296.07776,-0.042387918,309.47745,0.0,0.0,294.59378,274.85,309.66055,-8.515169e-05,309.94803,309.35263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1211400.0,-4857.711030246525,-2385.542,-2385.5366,0.0,0.0,0.0,-4771.0786,0.0,0.0,0.33377075
20205,-0.042387918,309.38748,296.07776,-0.042387918,309.38745,0.0,0.0,294.59232,274.85,309.66055,-8.515169e-05,309.9397,309.3512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1212300.0,-4857.711030246525,-2369.52,-2369.5146,0.0,0.0,0.0,-4739.0347,0.0,0.0,0.3323059
20220,-0.042387918,309.2859,296.07776,-0.042387918,309.2859,0.0,0.0,294.58844,274.85,309.66055,-8.515169e-05,309.93005,309.34854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1213200.0,-4857.711030246525,-2351.4333,-2351.4333,0.0,0.0,0.0,-4702.8667,0.0,0.0,0.32843018
20235,-0.042387918,309.17233,296.07776,-0.042387918,309.17233,0.0,0.0,294.5869,274.85,309.66055,-8.515169e-05,309.91898,309.34454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1214100.0,-4857.711030246525,-2331.2173,-2331.2173,0.0,0.0,0.0,-4662.4346,0.0,0.0,0.3269043
20250,-0.042387918,309.04623,296.07776,-0.042387918,309.04623,0.0,0.0,294.5857,274.85,309.66055,-8.515169e-05,309.90634,309.33914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215000.0,-4857.711030246525,-2308.768,-2308.768,0.0,0.0,0.0,-4617.536,0.0,0.0,0.3256836
20265,-0.042387918,308.90707,296.07776,-0.042387918,308.90707,0.0,0.0,294.58118,274.85,309.66055,-8.515169e-05,309.89197,309.33215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215900.0,-4857.711030246525,-2283.9934,-2283.9934,0.0,0.0,0.0,-4567.987,0.0,0.0,0.321167
20280,-0.042387918,308.7546,296.07776,-0.042387918,308.7546,0.0,0.0,294.57953,274.85,309.66055,-8.515169e-05,309.87576,309.32352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1216800.0,-4857.711030246525,-2256.85,-2256.85,0.0,0.0,0.0,-4513.7,0.0,0.0,0.31951904
20295,-0.042387918,308.58847,296.07776,-0.042387918,308.58844,0.0,0.0,294.57797,274.85,309.66055,-8.515169e-05,309.85757,309.31305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1217700.0,-4857.711030246525,-2227.2727,-2227.267,0.0,0.0,0.0,-4454.54,0.0,0.0,0.31796265
20310,-0.042387918,308.40826,296.07776,-0.042387918,308.40823,0.0,0.0,294.57336,274.85,309.66055,-8.515169e-05,309.83722,309.30063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1218600.0,-4857.711030246525,-2195.1907,-2195.1853,0.0,0.0,0.0,-4390.376,0.0,0.0,0.3133545
20325,-0.042387918,308.214,296.07776,-0.042387918,308.214,0.0,0.0,294.5718,274.85,309.66055,-8.515169e-05,309.81464,309.2862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1219500.0,-4857.711030246525,-2160.604,-2160.604,0.0,0.0,0.0,-4321.208,0.0,0.0,0.3117981
20340,-0.042387918,308.00546,296.07776,-0.042387918,308.00546,0.0,0.0,294.56998,274.85,309.66055,-8.515169e-05,309.7896,309.26956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1220400.0,-4857.711030246525,-2123.4802,-2123.4802,0.0,0.0,0.0,-4246.9604,0.0,0.0,0.30996704
20355,-0.042387918,307.7825,296.07776,-0.042387918,307.7825,0.0,0.0,294.56558,274.85,309.66055,-8.515169e-05,309.76205,309.25064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1221300.0,-4857.711030246525,-2083.7866,-2083.7866,0.0,0.0,0.0,-4167.573,0.0,0.0,0.3055725
20370,-0.042387918,307.5453,296.07776,-0.042387918,307.5453,0.0,0.0,294.56378,274.85,309.66055,-8.515169e-05,309.73184,309.2293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1222200.0,-4857.711030246525,-2041.5557,-2041.5557,0.0,0.0,0.0,-4083.1113,0.0,0.0,0.30377197
20385,-0.042387918,307.29382,296.07776,-0.042387918,307.29382,0.0,0.0,294.56247,274.85,309.66055,-8.515169e-05,309.69882,309.20547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1223100.0,-4857.711030246525,-1996.7876,-1996.7876,0.0,0.0,0.0,-3993.5752,0.0,0.0,0.30245972
20400,-0.042387918,307.02814,296.07776,-0.042387918,307.02814,0.0,0.0,294.55774,274.85,309.66055,-8.515169e-05,309.66284,309.179,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224000.0,-4857.711030246525,-1949.4877,-1949.4877,0.0,0.0,0.0,-3898.9753,0.0,0.0,0.2977295
20415,-0.042387918,306.74863,296.07776,-0.042387918,306.74863,0.0,0.0,294.556,274.78183,309.66055,-8.515169e-05,309.62387,309.14975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224900.0,-4857.711030246525,-1899.7267,-1899.7267,0.0,0.0,0.0,-3799.4534,0.0,0.0,0.29599
20430,-0.042387918,306.45544,296.07776,-0.042387918,306.45544,0.0,0.0,294.5544,274.6182,309.66055,-8.515169e-05,309.58173,309.11768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1225800.0,-4857.711030246525,-1847.5316,-1847.5316,0.0,0.0,0.0,-3695.0632,0.0,0.0,0.29440308
20445,-0.042387918,306.1488,296.07776,-0.042387918,306.1488,0.0,0.0,294.54962,274.42044,309.66055,-8.515169e-05,309.5363,309.08267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1226700.0,-4857.711030246525,-1792.9406,-1792.9406,0.0,0.0,0.0,-3585.881,0.0,0.0,0.28961182
20460,-0.042387918,305.82928,296.07776,-0.042387918,305.82928,0.0,0.0,294.54785,274.25,309.66055,-8.515169e-05,309.4875,309.04462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1227600.0,-4857.711030246525,-1736.0569,-1736.0569,0.0,0.0,0.0,-3472.1138,0.0,0.0,0.2878418
20475,-0.042387918,305.4971,296.07776,-0.042387918,305.4971,0.0,0.0,294.54288,274.11472,309.66055,-8.515169e-05,309.43524,309.00345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1228500.0,-4857.711030246525,-1676.9185,-1676.9185,0.0,0.0,0.0,-3353.837,0.0,0.0,0.28286743
20490,-0.042387918,305.15295,296.07776,-0.042387918,305.15295,0.0,0.0,294.54086,273.9839,309.66055,-8.515169e-05,309.37946,308.95914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1229400.0,-4857.711030246525,-1615.6503,-1615.6503,0.0,0.0,0.0,-3231.3005,0.0,0.0,0.28085327
20505,-0.042387918,304.79718,296.07776,-0.042387918,304.79718,0.0,0.0,294.53857,273.86115,309.66055,-8.515169e-05,309.32007,308.91153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1230300.0,-4857.711030246525,-1552.312,-1552.312,0.0,0.0,0.0,-3104.624,0.0,0.0,0.27856445
20520,-0.042387918,304.43033,296.07776,-0.042387918,304.43033,0.0,0.0,294.53366,273.75,309.66055,-8.515169e-05,309.25696,308.86057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1231200.0,-4857.711030246525,-1487.0017,-1487.0017,0.0,0.0,0.0,-2974.0034,0.0,0.0,0.27365112
20535,-0.042387918,304.05313,296.07776,-0.042387918,304.05313,0.0,0.0,294.53122,273.6836,309.66055,-8.515169e-05,309.19012,308.80627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1232100.0,-4857.711030246525,-1419.8496,-1419.8496,0.0,0.0,0.0,-2839.6992,0.0,0.0,0.27120972
20550,-0.042387918,303.66608,296.07776,-0.042387918,303.66608,0.0,0.0,294.52893,273.6771,309.66055,-8.515169e-05,309.11948,308.74854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233000.0,-4857.711030246525,-1350.9425,-1350.9425,0.0,0.0,0.0,-2701.885,0.0,0.0,0.2689209
20565,-0.042387918,303.26978,296.07776,-0.042387918,303.26978,0.0,0.0,294.52377,273.70703,309.66055,-8.515169e-05,309.04495,308.6873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233900.0,-4857.711030246525,-1280.3893,-1280.3893,0.0,0.0,0.0,-2560.7786,0.0,0.0,0.26376343
20580,-0.042387918,302.86505,296.07776,-0.042387918,302.86505,0.0,0.0,294.52133,273.75,309.66055,-8.515169e-05,308.96655,308.62256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1234800.0,-4857.711030246525,-1208.3365,-1208.3365,0.0,0.0,0.0,-2416.673,0.0,0.0,0.26132202
20595,-0.042387918,302.45245,296.07776,-0.042387918,302.45245,0.0,0.0,294.51907,273.83713,309.66055,-8.515169e-05,308.88428,308.55426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1235700.0,-4857.711030246525,-1134.8822,-1134.8822,0.0,0.0,0.0,-2269.7644,0.0,0.0,0.25906372
20610,-0.042387918,302.03268,296.07776,-0.042387918,302.03268,0.0,0.0,294.51376,273.98236,309.66055,-8.515169e-05,308.798,308.48242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1236600.0,-4857.711030246525,-1060.1509,-1060.1509,0.0,0.0,0.0,-2120.3018,0.0,0.0,0.25375366
20625,-0.042387918,301.60654,296.07776,-0.042387918,301.60654,0.0,0.0,294.5115,274.1364,309.66055,-8.515169e-05,308.7078,308.40698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1237500.0,-4857.711030246525,-984.28424,-984.28424,0.0,0.0,0.0,-1968.5685,0.0,0.0,0.25149536
20640,-0.042387918,301.17465,296.07776,-0.042387918,301.17465,0.0,0.0,294.50906,274.25,309.66055,-8.515169e-05,308.61365,308.328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1238400.0,-4857.711030246525,-907.3961,-907.3961,0.0,0.0,0.0,-1814.7922,0.0,0.0,0.24905396
20655,-0.042387918,300.7377,296.07776,-0.042387918,300.7377,0.0,0.0,294.50406,274.18936,309.66055,-8.515169e-05,308.51553,308.2454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1239300.0,-4857.711030246525,-829.6061,-829.6061,0.0,0.0,0.0,-1659.2122,0.0,0.0,0.24404907
20670,-0.042387918,300.29645,296.07776,-0.042387918,300.29645,0.0,0.0,294.5017,273.96973,309.66055,-8.515169e-05,308.4135,308.1592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1240200.0,-4857.711030246525,-751.05005,-751.05005,0.0,0.0,0.0,-1502.1001,0.0,0.0,0.24169922
20685,-0.042387918,299.8516,296.07776,-0.042387918,299.8516,0.0,0.0,294.49588,273.7652,309.66055,-8.515169e-05,308.30756,308.0695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1241100.0,-4857.711030246525,-671.8529,-671.8529,0.0,0.0,0.0,-1343.7058,0.0,0.0,0.23587036
20700,-0.042387918,299.4038,296.07776,-0.042387918,299.4038,0.0,0.0,294.49368,273.75,309.66055,-8.515169e-05,308.19772,307.97623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242000.0,-4857.711030246525,-592.13416,-592.13416,0.0,0.0,0.0,-1184.2683,0.0,0.0,0.2336731
20715,-0.042387918,298.95377,296.07776,-0.042387918,298.95377,0.0,0.0,294.49182,274.0341,309.66055,-8.515169e-05,308.084,307.87943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-4857.711030246525,-512.01337,-512.01337,0.0,0.0,0.0,-1024.0267,0.0,0.0,0.23181152
20730,-0.042387918,298.50214,296.07776,-0.042387918,298.50214,0.0,0.0,294.48743,274.50342,309.66055,-8.515169e-05,307.9665,307.77914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-4857.711030246525,-431.6101,-431.6101,0.0,0.0,0.0,-863.2202,0.0,0.0,0.22741699
20745,-0.042387918,298.0496,296.07776,-0.042387918,298.0496,0.0,0.0,294.48596,274.99603,309.66055,-8.515169e-05,307.8452,307.67545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-4857.711030246525,-351.04382,-351.04382,0.0,0.0,0.0,-702.08765,0.0,0.0,0.22595215
20760,-0.042387918,297.5967,296.07776,-0.042387918,297.5967,0.0,0.0,294.4849,275.35,309.66055,-8.515169e-05,307.7202,307.56833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-4857.711030246525,-270.4178,-270.4178,0.0,0.0,0.0,-540.8356,0.0,0.0,0.22488403
20775,-0.042387918,297.14417,296.07776,-0.042387918,297.14417,0.0,0.0,294.48077,275.52734,309.66055,-8.515169e-05,307.59158,307.45782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-4857.711030246525,-189.8515,-189.8515,0.0,0.0,0.0,-379.703,0.0,0.0,0.22076416
20790,-0.042387918,296.69247,296.07776,-0.042387918,296.69247,0.0,0.0,294.4797,275.64224,309.66055,-8.515169e-05,307.45935,307.34406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1247400.0,-4857.711030246525,-109.437355,-109.437355,0.0,0.0,0.0,-218.87471,0.0,0.0,0.21969604
20805,-0.042387918,296.24225,296.07776,-0.042387918,296.24225,0.0,0.0,294.47552,275.76105,309.66055,-8.515169e-05,307.32358,307.22705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1248300.0,-4857.711030246525,-29.283987,-29.283987,0.0,0.0,0.0,-58.567974,0.0,0.0,0.21551514
20820,-0.042387918,295.794,296.07776,-0.042387918,295.794,0.0,0.0,294.47443,275.95,309.66055,-8.515169e-05,307.18436,307.10684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1249200.0,-4857.711030246525,50.516235,50.516235,0.0,0.0,0.0,101.03247,0.0,0.0,0.2144165
20835,-0.042387918,295.34827,296.07776,-0.042387918,295.34827,0.0,0.0,294.47302,276.31033,309.66055,-8.515169e-05,307.04178,306.98352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1250100.0,-4857.711030246525,129.87094,129.87094,0.0,0.0,0.0,259.74188,0.0,0.0,0.2130127
20850,-0.042387918,294.90552,296.07776,-0.042387918,294.90552,0.0,0.0,294.4689,276.79807,309.66055,-8.515169e-05,306.89594,306.85715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251000.0,-4857.711030246525,208.69322,208.69322,0.0,0.0,0.0,417.38644,0.0,0.0,0.20889282
20865,-0.042387918,294.46625,296.07776,-0.042387918,294.46625,0.0,0.0,294.46777,277.26178,309.66055,-8.515169e-05,306.74686,306.72778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251900.0,-4857.711030246525,286.89615,286.89615,0.0,0.0,0.0,573.7923,0.0,0.0,0.20776367
20880,-0.042387918,294.03088,296.07776,-0.042387918,294.03088,0.0,0.0,294.46652,277.55,309.66055,-8.515169e-05,306.59467,306.59555,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1252800.0,-4857.711030246525,364.40363,364.40363,0.0,0.0,0.0,728.80725,0.0,0.0,0.20651245
