minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20895,-0.042387918,293.59982,296.07776,-0.042387918,293.59982,0.0,0.0,294.46262,277.60626,309.66055,-8.515169e-05,306.43948,306.46048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1253700.0,-4857.711030246525,441.14505,441.14505,0.0,0.0,0.0,882.2901,0.0,0.0,0.2026062
20910,-0.042387918,293.17352,296.07776,-0.042387918,293.17352,0.0,0.0,294.4614,277.55,309.66055,-8.515169e-05,306.28134,306.32266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1254600.0,-4857.711030246525,517.03894,517.03894,0.0,0.0,0.0,1034.0779,0.0,0.0,0.2013855
20925,-0.042387918,292.7523,296.07776,-0.042387918,292.7523,0.0,0.0,294.46036,277.49374,309.66055,-8.515169e-05,306.1204,306.1822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1255500.0,-4857.711030246525,592.03094,592.03094,0.0,0.0,0.0,1184.0619,0.0,0.0,0.2003479
20940,-0.042387918,292.3365,296.07776,-0.042387918,292.3365,0.0,0.0,294.45612,277.55,309.66055,-8.515169e-05,305.95673,306.03915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1256400.0,-4857.711030246525,666.05585,666.05585,0.0,0.0,0.0,1332.1117,0.0,0.0,0.19610596
20955,-0.042387918,291.92642,296.07776,-0.042387918,291.92642,0.0,0.0,294.45474,277.7,309.66055,-8.515169e-05,305.79044,305.89365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1257300.0,-4857.711030246525,739.0594,739.0594,0.0,0.0,0.0,1478.1188,0.0,0.0,0.19473267
20970,-0.042387918,291.52246,296.07776,-0.042387918,291.52246,0.0,0.0,294.45325,277.85,309.66055,-8.515169e-05,305.6216,305.74573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1258200.0,-4857.711030246525,810.97626,810.97626,0.0,0.0,0.0,1621.9525,0.0,0.0,0.1932373
20985,-0.042387918,291.12482,296.07776,-0.042387918,291.12482,0.0,0.0,294.4486,278.0,309.66055,-8.515169e-05,305.45038,305.59552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1259100.0,-4857.711030246525,881.76855,881.76855,0.0,0.0,0.0,1763.5371,0.0,0.0,0.18859863
21000,-0.042387918,290.7338,296.07776,-0.042387918,290.7338,0.0,0.0,294.44748,278.15,309.66055,-8.515169e-05,305.27686,305.44308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260000.0,-4857.711030246525,951.38184,951.38184,0.0,0.0,0.0,1902.7637,0.0,0.0,0.18746948
21015,-0.042387918,290.34964,296.07776,-0.042387918,290.34964,0.0,0.0,294.44443,278.3,309.66055,-8.515169e-05,305.1011,305.28854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260900.0,-4857.711030246525,1019.7727,1019.7727,0.0,0.0,0.0,2039.5454,0.0,0.0,0.18441772
21030,-0.042387918,289.97256,296.07776,-0.042387918,289.97256,0.0,0.0,294.44177,278.45,309.66055,-8.515169e-05,304.9233,305.13196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1261800.0,-4857.711030246525,1086.9031,1086.9031,0.0,0.0,0.0,2173.8062,0.0,0.0,0.1817627
21045,-0.042387918,289.60278,296.07776,-0.042387918,289.60278,0.0,0.0,294.4407,278.6,309.66055,-8.515169e-05,304.7435,304.97348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1262700.0,-4857.711030246525,1152.7351,1152.7351,0.0,0.0,0.0,2305.4702,0.0,0.0,0.18069458
21060,-0.042387918,289.2405,296.07776,-0.042387918,289.2405,0.0,0.0,294.43668,278.75,309.66055,-8.515169e-05,304.56183,304.81314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1263600.0,-4857.711030246525,1217.2305,1217.2305,0.0,0.0,0.0,2434.461,0.0,0.0,0.17666626
21075,-0.042387918,288.8859,296.07776,-0.042387918,288.8859,0.0,0.0,294.43558,278.77844,309.66055,-8.515169e-05,304.37842,304.65106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1264500.0,-4857.711030246525,1280.3622,1280.3622,0.0,0.0,0.0,2560.7244,0.0,0.0,0.17556763
21090,-0.042387918,288.53912,296.07776,-0.042387918,288.53912,0.0,0.0,294.4348,278.62585,309.66055,-8.515169e-05,304.19333,304.48737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1265400.0,-4857.711030246525,1342.0975,1342.0975,0.0,0.0,0.0,2684.195,0.0,0.0,0.17480469
21105,-0.042387918,288.20032,296.07776,-0.042387918,288.20032,0.0,0.0,294.43137,278.38535,309.66055,-8.515169e-05,304.0067,304.3221,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1266300.0,-4857.711030246525,1402.415,1402.415,0.0,0.0,0.0,2804.83,0.0,0.0,0.1713562
21120,-0.042387918,287.86966,296.07776,-0.042387918,287.86966,0.0,0.0,294.43063,278.15,309.66055,-8.515169e-05,303.8187,304.1554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1267200.0,-4857.711030246525,1461.2817,1461.2817,0.0,0.0,0.0,2922.5635,0.0,0.0,0.17062378
21135,-0.042387918,287.54727,296.07776,-0.042387918,287.54727,0.0,0.0,294.43002,277.93433,309.66055,-8.515169e-05,303.62936,303.98737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1268100.0,-4857.711030246525,1518.6763,1518.6763,0.0,0.0,0.0,3037.3525,0.0,0.0,0.17001343
21150,-0.042387918,287.23322,296.07776,-0.042387918,287.23322,0.0,0.0,294.4264,277.68494,309.66055,-8.515169e-05,303.4388,303.81805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269000.0,-4857.711030246525,1574.5874,1574.5874,0.0,0.0,0.0,3149.1748,0.0,0.0,0.16638184
21165,-0.042387918,286.9276,296.07776,-0.042387918,286.9276,0.0,0.0,294.42584,277.39307,309.66055,-8.515169e-05,303.24716,303.64758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269900.0,-4857.711030246525,1628.9938,1628.9938,0.0,0.0,0.0,3257.9875,0.0,0.0,0.16583252
21180,-0.042387918,286.63052,296.07776,-0.042387918,286.63052,0.0,0.0,294.42203,277.05,309.66055,-8.515169e-05,303.05453,303.47607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1270800.0,-4857.711030246525,1681.8842,1681.8842,0.0,0.0,0.0,3363.7683,0.0,0.0,0.16201782
21195,-0.042387918,286.34207,296.07776,-0.042387918,286.34207,0.0,0.0,294.42108,276.48636,309.66055,-8.515169e-05,302.86105,303.3036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1271700.0,-4857.711030246525,1733.237,1733.237,0.0,0.0,0.0,3466.474,0.0,0.0,0.16107178
21210,-0.042387918,286.06226,296.07776,-0.042387918,286.06226,0.0,0.0,294.42004,275.68518,309.66055,-8.515169e-05,302.66678,303.13022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1272600.0,-4857.711030246525,1783.0525,1783.0525,0.0,0.0,0.0,3566.105,0.0,0.0,0.16003418
21225,-0.042387918,285.79114,296.07776,-0.042387918,285.79114,0.0,0.0,294.4158,274.86642,309.66055,-8.515169e-05,302.47186,302.9561,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1273500.0,-4857.711030246525,1831.3195,1831.3195,0.0,0.0,0.0,3662.639,0.0,0.0,0.15579224
21240,-0.042387918,285.52875,296.07776,-0.042387918,285.52875,0.0,0.0,294.41437,274.25,309.66055,-8.515169e-05,302.2764,302.78125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1274400.0,-4857.711030246525,1878.0326,1878.0326,0.0,0.0,0.0,3756.0652,0.0,0.0,0.15435791
21255,-0.042387918,285.27512,296.07776,-0.042387918,285.27512,0.0,0.0,294.4061,273.84296,309.66055,-8.515169e-05,302.08044,302.60583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1275300.0,-4857.711030246525,1923.1864,1923.1864,0.0,0.0,0.0,3846.3728,0.0,0.0,0.14608765
21270,-0.042387918,285.0302,296.07776,-0.042387918,285.0302,0.0,0.0,294.39685,273.5149,309.66055,-8.515169e-05,301.8842,302.42993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1276200.0,-4857.711030246525,1966.7864,1966.7864,0.0,0.0,0.0,3933.5728,0.0,0.0,0.13684082
21285,-0.042387918,284.79407,296.07776,-0.042387918,284.79407,0.0,0.0,294.3906,273.27936,309.66055,-8.515169e-05,301.68768,302.2536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1277100.0,-4857.711030246525,2008.8271,2008.8271,0.0,0.0,0.0,4017.6543,0.0,0.0,0.13058472
21300,-0.042387918,284.56662,296.07776,-0.042387918,284.56662,0.0,0.0,294.3786,273.15,309.66055,-8.515169e-05,301.491,302.07697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278000.0,-4857.711030246525,2049.3193,2049.3193,0.0,0.0,0.0,4098.6387,0.0,0.0,0.11859131
21315,-0.042387918,284.3478,296.07776,-0.042387918,284.3478,0.0,0.0,294.3702,273.1231,309.66055,-8.515169e-05,301.29428,301.90005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278900.0,-4857.711030246525,2088.2742,2088.2742,0.0,0.0,0.0,4176.5483,0.0,0.0,0.110198975
21330,-0.042387918,284.13766,296.07776,-0.042387918,284.13766,0.0,0.0,294.36136,273.15,309.66055,-8.515169e-05,301.09763,301.72302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1279800.0,-4857.711030246525,2125.686,2125.686,0.0,0.0,0.0,4251.372,0.0,0.0,0.10134888
21345,-0.042387918,283.93607,296.07776,-0.042387918,283.93607,0.0,0.0,294.34778,273.1769,309.66055,-8.515169e-05,300.9011,301.54593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1280700.0,-4857.711030246525,2161.5764,2161.5764,0.0,0.0,0.0,4323.153,0.0,0.0,0.087768555
21360,-0.042387918,283.74286,296.07776,-0.042387918,283.74286,0.0,0.0,294.33887,273.15,309.66055,-8.515169e-05,300.7048,301.36884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1281600.0,-4857.711030246525,2195.973,2195.973,0.0,0.0,0.0,4391.946,0.0,0.0,0.07885742
21375,-0.042387918,283.55795,296.07776,-0.042387918,283.55795,0.0,0.0,294.32385,273.0159,309.66055,-8.515169e-05,300.50885,301.1918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1282500.0,-4857.711030246525,2228.8916,2228.8916,0.0,0.0,0.0,4457.783,0.0,0.0,0.06384277
21390,-0.042387918,283.38123,296.07776,-0.042387918,283.38123,0.0,0.0,294.31097,272.81412,309.66055,-8.515169e-05,300.31326,301.01498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1283400.0,-4857.711030246525,2260.3542,2260.3542,0.0,0.0,0.0,4520.7085,0.0,0.0,0.050964355
21405,-0.042387918,283.2125,296.07776,-0.042387918,283.2125,0.0,0.0,294.29587,272.6303,309.66055,-8.515169e-05,300.1182,300.83838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1284300.0,-4857.711030246525,2290.3936,2290.3936,0.0,0.0,0.0,4580.787,0.0,0.0,0.035858154
21420,-0.042387918,283.05164,296.07776,-0.042387918,283.05164,0.0,0.0,294.27612,272.55,309.66055,-8.515169e-05,299.92368,300.66208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1285200.0,-4857.711030246525,2319.031,2319.031,0.0,0.0,0.0,4638.062,0.0,0.0,0.016113281
21435,-0.042387918,282.89865,296.07764,-0.042387918,282.89865,0.0,0.0,294.25836,272.63437,309.66028,-8.5151696e-05,299.7298,300.4862,-1.1828269e-19,-1.4971732e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1286100.0,-4857.656874229122,2346.2449,2346.2449,0.0,0.0,0.0,4692.4897,0.0,0.0,-0.0016479492
21450,-0.042387918,282.75308,296.06842,-0.042387918,282.75308,0.0,0.0,294.23914,272.825,309.64114,-8.5151696e-05,299.53665,300.31073,-7.467125e-19,-7.4493466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1287000.0,-4854.109753098967,2370.5198,2370.5198,0.0,0.0,0.0,4741.0396,0.0,0.0,-0.020874023
21465,-0.04238792,282.6147,295.95053,-0.04238792,282.6147,0.0,0.0,294.2187,273.02814,309.4584,-8.51517e-05,299.34427,300.1358,9.0124326e-20,1.8061588e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1287900.0,-4830.917450804595,2374.171,2374.171,0.0,0.0,0.0,4748.342,0.0,0.0,-0.0413208
21480,-0.04238793,282.48312,295.32794,-0.04238793,282.48312,0.0,0.0,294.19775,273.15,308.77603,-8.515172e-05,299.15274,299.9614,8.5985533e-19,1.4624795e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1288800.0,-4809.537316147905,2286.754,2286.754,0.0,0.0,0.0,4573.508,0.0,0.0,-0.06225586
21495,-0.04238794,282.35837,293.84088,-0.04238794,282.35837,0.0,0.0,294.17783,273.20224,307.4148,-8.515174e-05,298.96213,299.78763,2.564827e-18,-2.2224174e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1289700.0,-4854.537896467726,2044.2244,2044.2244,0.0,0.0,0.0,4088.4487,0.0,0.0,-0.08218384
21510,-0.042387955,282.24,291.59155,-0.042387955,282.24,0.0,0.0,294.15393,273.2393,305.37598,-8.515177e-05,298.77243,299.61453,7.7659785e-19,-2.0475282e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1290600.0,-4929.825901729856,1664.8531,1664.8531,0.0,0.0,0.0,3329.7063,0.0,0.0,-0.1060791
21525,-0.042387974,282.12775,288.85706,-0.042387974,282.12775,0.0,0.0,294.13467,273.2317,302.91367,-8.5151805e-05,298.58377,299.44217,4.1067726e-19,2.5873446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1291500.0,-5027.1720507188975,1198.0155,1198.0155,0.0,0.0,0.0,2396.031,0.0,0.0,-0.1253357
21540,-0.042387996,282.0214,285.9929,-0.042387996,282.0214,0.0,0.0,294.11084,273.15,300.3558,-8.515185e-05,298.39618,299.27054,-3.3848045e-19,1.4670115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1292400.0,-5136.7208393424235,707.0439,707.0439,0.0,0.0,0.0,1414.0878,0.0,0.0,-0.14916992
21555,-0.04238802,281.92047,283.37546,-0.04238802,281.92047,0.0,0.0,294.09528,273.00803,298.0435,-8.515189e-05,298.20966,299.09973,-1.8092417e-19,-1.3919047e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1293300.0,-5245.844084772866,259.0308,259.0308,0.0,0.0,0.0,518.0616,0.0,0.0,-0.16473389
21570,-0.042388044,281.82486,281.41425,-0.042388044,281.82486,0.0,0.0,294.0758,272.85,296.3411,-8.515194e-05,298.02432,298.92975,1.7737056e-18,-1.2752289e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1294200.0,-5338.410981541397,-73.101524,-73.101524,0.0,0.0,0.0,-146.20305,0.0,0.0,-0.1842041
21585,-0.04238807,281.7339,280.07693,-0.04238807,281.7339,0.0,0.0,294.05606,272.69196,295.21207,-8.5152e-05,297.8401,298.76062,8.7273073e-20,-3.6305236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1295100.0,-5412.904441800137,-294.98697,-294.98697,0.0,0.0,0.0,-589.97394,0.0,0.0,-0.20394897
21600,-0.042388096,281.64746,279.30435,-0.042388096,281.64746,0.0,0.0,294.04346,272.55,294.59576,-8.515205e-05,297.65704,298.59238,3.1194604e-19,-8.4439414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1296000.0,-5468.799628209497,-417.1437,-417.1437,0.0,0.0,0.0,-834.2874,0.0,0.0,-0.21655273
21615,-0.042388123,281.56525,278.8825,-0.042388123,281.56525,0.0,0.0,294.02875,272.42377,294.2958,-8.515211e-05,297.47522,298.42505,1.494948e-19,1.1181376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1296900.0,-5512.394968980194,-477.6084,-477.6084,0.0,0.0,0.0,-955.2168,0.0,0.0,-0.2312622
21630,-0.042388152,281.48715,278.6538,-0.042388152,281.48715,0.0,0.0,294.01364,272.3003,294.16858,-8.515216e-05,297.29474,298.25873,-1.7862506e-18,-2.058131e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1297800.0,-5548.688242258493,-504.42084,-504.42084,0.0,0.0,0.0,-1008.8417,0.0,0.0,-0.24636841
21645,-0.04238818,281.4125,278.50262,-0.04238818,281.4125,0.0,0.0,293.9978,272.17667,294.10974,-8.515222e-05,297.11548,298.09335,1.128969e-19,8.0193907e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1298700.0,-5581.7186646493155,-518.04724,-518.04724,0.0,0.0,0.0,-1036.0945,0.0,0.0,-0.26220703
21660,-0.04238821,281.34122,278.38452,-0.04238821,281.34122,0.0,0.0,293.98312,272.05,294.0794,-8.515228e-05,296.93753,297.929,2.9639823e-20,-1.2922778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1299600.0,-5613.111988171937,-526.3819,-526.3819,0.0,0.0,0.0,-1052.7638,0.0,0.0,-0.276886
21675,11.782485,320.01608,294.04236,0.10214626,296.6791,6.8643856,0.0,293.9645,271.91367,302.18942,0.011937322,320.40405,296.61237,0.9998978,5.0281363e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4212.984,1.0,1300500.0,408467.3442846793,1285347.1,1131.2031,3246544.0,0.0,6.8643856,1286478.4,3246544.0,3246550.8,-0.2955017
21690,6.080579,332.68536,294.12747,6.082136,347.54697,3.014323,2.9028227,293.97354,271.76562,335.8672,0.012216639,331.66232,348.45615,0.19392714,1.0,0.0,0.93019736,0.0,651868.94,343.15,343.15,-4135.6147,1.0,1301400.0,2141659.916382946,984708.06,1364599.5,0.0,651868.94,5.9171457,2349307.5,651868.94,651874.9,-0.2864685
21705,5.412336,310.8843,295.05658,5.4123363,345.3215,2.659393,2.5613756,294.071,271.60977,330.06906,0.010872664,312.96387,346.6898,0.9990775,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4131.167,1.0,1302300.0,1598851.5764203498,359792.9,1142612.8,3246544.0,700785.6,5.220769,1502405.6,3947329.5,3947334.8,-0.18899536
21720,6.9568157,348.50192,296.1733,6.9568157,333.1956,3.4901273,3.3602219,294.2004,271.45,346.99594,0.0139753185,348.24246,333.04404,0.9990578,1.0,0.38069987,0.19947605,1235958.9,139789.94,339.817,339.817,-4144.1426,1.0,1303200.0,2983102.365583272,1528970.2,1081740.1,1235958.9,139789.94,6.8503494,2610710.5,1375748.8,1375755.6,-0.05960083
21735,9.936101,337.40454,296.4432,9.936102,340.947,5.208281,5.00663,294.33405,271.21368,339.73672,0.019960308,337.2797,340.78418,0.9990578,1.0,0.20437402,0.19708304,663509.2,138112.97,336.484,336.484,-4184.519,1.0,1304100.0,3629438.292404507,1709383.0,1857215.4,663509.2,138112.97,10.2149105,3566598.5,801622.1,801632.3,0.074035645
21750,7.318452,335.141,296.15323,7.318452,334.13132,3.692174,3.5543456,294.4325,270.88855,335.75394,0.014701798,335.0954,334.09818,0.9990578,1.0,0.071150936,0.050001465,230994.64,35040.31,333.151,333.151,-4150.3247,1.0,1305000.0,2445246.6990559287,1198386.2,1167351.4,230994.64,35040.31,7.2465196,2365737.5,266034.94,266042.2,0.17248535
21765,-0.042385504,331.7104,296.04257,-0.042385478,331.69257,-7.92364e-40,-7.91473e-40,294.48956,270.56915,332.95984,-8.5146814e-05,331.58047,331.57016,-8.67581e-09,-8.707392e-09,0.0,0.0,0.0,0.0,332.04,332.04,-66.299355,0.0,1305900.0,-13202.228136084183,-6349.553,-6346.3765,0.0,0.0,-1.583837e-39,-12695.93,0.0,-1.583837e-39,0.22955322
21780,-0.042387918,331.8064,296.05496,-0.042387918,331.7944,0.0,0.0,294.51205,270.35,332.94925,-8.515169e-05,331.58524,331.5744,-2.6103229e-20,3.6697112e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-13194.76559421453,-6364.8013,-6362.666,0.0,0.0,0.0,-12727.467,0.0,0.0,0.25204468
21795,-0.042387918,331.878,296.05496,-0.042387918,331.86993,0.0,0.0,294.51666,270.28494,332.94925,-8.515169e-05,331.59015,331.57877,-2.439688e-18,3.4452052e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1307700.0,-13194.76559421453,-6377.547,-6376.113,0.0,0.0,0.0,-12753.66,0.0,0.0,0.25665283
21810,-0.042387918,331.93375,296.05496,-0.042387918,331.9283,0.0,0.0,294.50797,270.314,332.94925,-8.515169e-05,331.59528,331.58334,-8.634221e-23,2.643823e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1308600.0,-13194.76559421453,-6387.473,-6386.506,0.0,0.0,0.0,-12773.979,0.0,0.0,0.24795532
21825,-0.042387918,331.97864,296.05496,-0.042387918,331.97498,0.0,0.0,294.49493,270.36105,332.94925,-8.515169e-05,331.6006,331.5881,5.7088586e-36,-1.7480687e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1309500.0,-13194.76559421453,-6395.465,-6394.813,0.0,0.0,0.0,-12790.277,0.0,0.0,0.23492432
21840,-0.042387918,332.01654,296.05496,-0.042387918,332.01407,0.0,0.0,294.47705,270.35,332.94925,-8.515169e-05,331.60614,331.59302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1310400.0,-13194.76559421453,-6402.213,-6401.773,0.0,0.0,0.0,-12803.986,0.0,0.0,0.21704102
21855,-0.042387918,332.04974,296.05496,-0.042387918,332.04807,0.0,0.0,294.45782,270.21942,332.94925,-8.515169e-05,331.61185,331.59814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1311300.0,-13194.76559421453,-6408.124,-6407.825,0.0,0.0,0.0,-12815.949,0.0,0.0,0.19781494
21870,-0.042387918,332.07968,296.05496,-0.042387918,332.07852,0.0,0.0,294.43967,270.0256,332.94925,-8.515169e-05,331.61777,331.60342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1312200.0,-13194.76559421453,-6413.4536,-6413.2476,0.0,0.0,0.0,-12826.701,0.0,0.0,0.17965698
21885,-0.042387918,332.10718,296.05496,-0.042387918,332.1064,0.0,0.0,294.41678,269.869,332.94925,-8.515169e-05,331.62387,331.6089,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1313100.0,-13194.76559421453,-6418.349,-6418.213,0.0,0.0,0.0,-12836.5625,0.0,0.0,0.1567688
21900,-0.042387918,332.13263,296.05496,-0.042387918,332.1321,0.0,0.0,294.39935,269.85,332.94925,-8.515169e-05,331.63016,331.61447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1314000.0,-13194.76559421453,-6422.88,-6422.7876,0.0,0.0,0.0,-12845.668,0.0,0.0,0.13934326
21915,-0.047035456,332.15604,296.05496,-0.047035456,332.15567,0.0,0.0,294.37192,269.9473,332.94925,-9.448798e-05,331.63657,331.62024,2.7361405e-19,-9.975148e-20,0.0,0.0,0.0,0.0,343.15,343.15,-64.55549,0.0,1314900.0,-14641.47988456368,-7131.728,-7131.656,0.0,0.0,0.0,-14263.384,0.0,0.0,0.11190796
21930,-0.042387918,332.17722,296.05533,-0.042387918,332.17697,0.0,0.0,294.3473,270.0678,332.94855,-8.5151696e-05,331.64313,331.62607,-2.3015073e-19,8.091127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1315800.0,-13194.38472400769,-6430.7524,-6430.709,0.0,0.0,0.0,-12861.461,0.0,0.0,0.08728027
21945,-0.042387918,332.19565,296.06738,-0.042387918,332.1955,0.0,0.0,294.32318,270.2044,332.92444,-8.5151696e-05,331.64972,331.632,8.889814e-20,1.3643058e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1316700.0,-13181.451374656206,-6431.888,-6431.861,0.0,0.0,0.0,-12863.749,0.0,0.0,0.06317139
21960,-0.042387925,332.21088,296.24606,-0.042387925,332.21075,0.0,0.0,294.29248,270.35,332.56763,-8.51517e-05,331.65634,331.63794,-1.01506015e-19,3.3617217e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1317600.0,-12989.940686235934,-6402.79,-6402.768,0.0,0.0,0.0,-12805.559,0.0,0.0,0.032470703
21975,-0.042387933,332.22208,297.11557,-0.042387933,332.22202,0.0,0.0,294.2639,270.50107,330.81613,-8.5151725e-05,331.66293,331.64383,1.0391859e-18,1.1145651e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1318500.0,-12052.57600874532,-6249.9873,-6249.976,0.0,0.0,0.0,-12499.963,0.0,0.0,0.0038757324
21990,-0.042387944,332.22845,298.93704,-0.042387944,332.2284,0.0,0.0,294.23434,270.65512,326.9295,-8.515175e-05,331.6694,331.64966,4.4573486e-19,7.862736e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1319400.0,-10011.14963866896,-5926.8486,-5926.838,0.0,0.0,0.0,-11853.687,0.0,0.0,-0.025665283
22005,-0.042387962,332.2288,301.40005,-0.042387962,332.22876,0.0,0.0,294.20212,270.8066,321.11157,-8.515178e-05,331.6757,331.6553,-7.531059e-19,1.3017819e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1320300.0,-7049.5775908822725,-5488.423,-5488.4175,0.0,0.0,0.0,-10976.84,0.0,0.0,-0.057891846
22020,-0.042387985,332.22223,303.9923,-0.042387985,332.2222,0.0,0.0,294.1707,270.95,314.11246,-8.5151834e-05,331.68164,331.6607,7.211675e-19,2.7037156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1321200.0,-3619.3463923385407,-5025.76,-5025.7544,0.0,0.0,0.0,-10051.514,0.0,0.0,-0.08932495
22035,-0.042388014,332.20764,306.07373,-0.042388014,332.2076,0.0,0.0,294.14096,271.08124,307.17908,-8.5151885e-05,331.6872,331.66574,1.99985e-18,3.5848912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1322100.0,-395.31388541824697,-4652.6113,-4652.606,0.0,0.0,0.0,-9305.217,0.0,0.0,-0.11904907
22050,-0.042388048,332.18405,307.20453,-0.042388048,332.18402,0.0,0.0,294.10788,271.20416,301.40268,-8.515195e-05,331.69223,331.67032,1.3190539e-18,2.828217e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1323000.0,2074.9629244110056,-4447.0996,-4447.094,0.0,0.0,0.0,-8894.193,0.0,0.0,-0.15213013
22065,-0.042388078,332.14996,307.23187,-0.042388078,332.14996,0.0,0.0,294.08163,271.325,297.5728,-8.5152016e-05,331.69656,331.67432,2.1061198e-19,1.8517038e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1323900.0,3454.4505711174625,-4436.166,-4436.166,0.0,0.0,0.0,-8872.332,0.0,0.0,-0.17837524
22080,-0.04238812,332.1039,306.43854,-0.04238812,332.1039,0.0,0.0,294.04758,271.45,295.52448,-8.5152096e-05,331.70007,331.67758,5.567112e-19,1.3421113e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1324800.0,3903.2922638284617,-4569.2095,-4569.2095,0.0,0.0,0.0,-9138.419,0.0,0.0,-0.21243286
22095,-0.042388156,332.04468,305.23593,-0.042388156,332.04468,0.0,0.0,294.02106,271.58493,294.61227,-8.515217e-05,331.70258,331.67996,-9.079254e-20,-2.9025536e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1325700.0,3799.4353155257345,-4772.768,-4772.768,0.0,0.0,0.0,-9545.536,0.0,0.0,-0.23895264
22110,-0.042388186,331.97058,303.9252,-0.042388186,331.97058,0.0,0.0,293.99872,271.73065,294.27353,-8.5152235e-05,331.70386,331.6813,-3.1969941e-19,1.6623281e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1326600.0,3451.818168592702,-4992.9297,-4992.9297,0.0,0.0,0.0,-9985.859,0.0,0.0,-0.2612915
22125,109.94719,314.32925,294.1006,2.5059764,331.55817,233.38873,0.0,293.97366,271.88605,326.26743,0.11295173,314.0778,331.04282,0.99909896,-2.7797078e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7509.913,1.0,1327500.0,15259861.1904466,9341158.0,394244.8,3246544.0,0.0,233.38873,9735403.0,3246544.0,3246777.5,-0.28634644
22140,5.795769,355.62363,294.15567,5.795769,330.28702,2.86686,2.761078,293.99106,272.05,342.422,0.01164293,356.52924,331.96454,0.9998541,0.9999201,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4140.9316,1.0,1328400.0,2360238.174957834,1496267.1,879517.56,3246544.0,700785.6,5.627938,2375784.8,3947329.5,3947335.2,-0.26895142
22155,4.806257,321.95032,295.03592,5.0251093,344.01108,2.4000018,2.3117225,294.10828,272.25647,340.48645,0.009874954,321.3929,343.93192,0.014663093,1.0,0.0,0.3547582,0.0,248609.45,343.15,343.15,-4128.27,1.0,1329300.0,1885051.9711135859,543301.56,1033643.2,0.0,248609.45,4.7117243,1576944.8,248609.45,248614.17,-0.1517334
22170,7.2399993,347.79877,295.99216,7.2399993,355.02637,3.6129792,3.4775634,294.24573,272.52438,342.40585,0.014544196,348.1034,353.8308,0.9990309,1.0,0.65062875,0.01,2112294.8,7007.856,338.706,338.706,-4106.8457,1.0,1330200.0,2835209.646045587,1575335.2,1795112.0,2112294.8,7007.856,7.090543,3370447.2,2119302.5,2119309.5,-0.014282227
22185,7.1900797,337.88855,296.1361,7.1900797,336.34464,3.618442,3.4834805,294.3638,272.8301,337.06583,0.014443914,337.7799,336.50882,0.9990309,1.0,0.09616051,0.19905324,312189.3,139493.66,335.373,335.373,-4146.002,1.0,1331100.0,2482978.44357225,1260854.1,1214230.5,312189.3,139493.66,7.1019225,2475084.5,451682.97,451690.06,0.10379028
22200,7.0905347,333.05307,295.82678,7.0905347,333.19662,3.5643194,3.4315102,294.4461,273.15,334.424,0.014243943,332.93713,333.0889,0.9990309,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4146.1025,0.0,1332000.0,2309062.214541075,1108608.0,1112883.1,0.0,0.0,6.9958296,2221491.0,0.0,6.9958296,0.18609619
22215,-0.042387918,332.07278,295.98224,-0.042387918,332.2358,0.0,0.0,294.48645,273.53418,333.4216,-8.5151696e-05,331.85324,332.08798,-8.8714165e-13,-8.8998557e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1332900.0,-13389.705584762269,-6425.173,-6454.196,0.0,0.0,0.0,-12879.369,0.0,0.0,0.22644043
22230,-0.042387918,332.19043,295.98233,-0.042387918,332.30017,0.0,0.0,294.50085,273.99707,333.42148,-8.515169e-05,331.85974,332.09134,-1.2704069e-18,1.0672735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1333800.0,-13389.628041126489,-6446.1006,-6465.638,0.0,0.0,0.0,-12911.738,0.0,0.0,0.24084473
22245,-0.042387918,332.27734,295.98233,-0.042387918,332.35123,0.0,0.0,294.5015,274.4614,333.42148,-8.515169e-05,331.8664,332.09488,-7.2055075e-18,3.8045783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1334700.0,-13389.628041126489,-6461.574,-6474.7275,0.0,0.0,0.0,-12936.302,0.0,0.0,0.2414856
22260,-0.042387918,332.34375,295.98233,-0.042387918,332.39355,0.0,0.0,294.49673,274.85,333.42148,-8.515169e-05,331.87326,332.09863,-1.3631885e-34,-4.3021027e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1335600.0,-13389.628041126489,-6473.3965,-6482.263,0.0,0.0,0.0,-12955.66,0.0,0.0,0.23672485
22275,-0.042387918,332.3964,295.98233,-0.042387918,332.43008,0.0,0.0,294.49133,275.05,333.42148,-8.515169e-05,331.88034,332.1026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1336500.0,-13389.628041126489,-6482.768,-6488.766,0.0,0.0,0.0,-12971.534,0.0,0.0,0.23132324
22290,-0.042387918,332.4401,295.98233,-0.042387918,332.46283,0.0,0.0,294.47864,275.1,333.42148,-8.515169e-05,331.8876,332.10675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1337400.0,-13389.628041126489,-6490.5483,-6494.596,0.0,0.0,0.0,-12985.145,0.0,0.0,0.21862793
22305,-0.042387918,332.47766,295.98233,-0.042387918,332.49304,0.0,0.0,294.4714,275.15,333.42148,-8.515169e-05,331.89505,332.1111,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1338300.0,-13389.628041126489,-6497.2363,-6499.9746,0.0,0.0,0.0,-12997.211,0.0,0.0,0.21139526
22320,-0.042387918,332.511,295.98233,-0.042387918,332.5214,0.0,0.0,294.45993,275.35,333.42148,-8.515169e-05,331.9027,332.1157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1339200.0,-13389.628041126489,-6503.1694,-6505.022,0.0,0.0,0.0,-13008.191,0.0,0.0,0.19992065
22335,-0.042387918,332.5411,295.98233,-0.042387918,332.54813,0.0,0.0,294.44666,275.7469,333.42148,-8.515169e-05,331.91055,332.12042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1340100.0,-13389.628041126489,-6508.5317,-6509.7812,0.0,0.0,0.0,-13018.3125,0.0,0.0,0.18664551
22350,-0.042387918,332.56854,295.98233,-0.042387918,332.5733,0.0,0.0,294.4399,276.225,333.42148,-8.515169e-05,331.91855,332.12534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341000.0,-13389.628041126489,-6513.416,-6514.2637,0.0,0.0,0.0,-13027.68,0.0,0.0,0.17990112
22365,-0.042387918,332.59348,295.98233,-0.042387918,332.5967,0.0,0.0,294.43063,276.6906,333.42148,-8.515169e-05,331.92667,332.1304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341900.0,-13389.628041126489,-6517.8545,-6518.4307,0.0,0.0,0.0,-13036.285,0.0,0.0,0.17062378
22380,-0.042387918,332.6157,295.98233,-0.042387918,332.6179,0.0,0.0,294.42148,277.05,333.42148,-8.515169e-05,331.93488,332.13556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1342800.0,-13389.628041126489,-6521.81,-6522.201,0.0,0.0,0.0,-13044.012,0.0,0.0,0.1614685
22395,-0.042387918,332.63477,295.98233,-0.042387918,332.63623,0.0,0.0,294.41415,277.325,333.42148,-8.515169e-05,331.94315,332.1408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1343700.0,-13389.628041126489,-6525.2056,-6525.4663,0.0,0.0,0.0,-13050.672,0.0,0.0,0.15414429
22410,-0.042387918,332.65015,295.98233,-0.042387918,332.65115,0.0,0.0,294.40533,277.6,333.42148,-8.515169e-05,331.95142,332.1461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1344600.0,-13389.628041126489,-6527.944,-6528.123,0.0,0.0,0.0,-13056.066,0.0,0.0,0.1453247
22425,-0.042387918,332.66107,295.98233,-0.042387918,332.66174,0.0,0.0,294.39548,277.875,333.42148,-8.515169e-05,331.9596,332.1513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1345500.0,-13389.628041126489,-6529.8887,-6530.0083,0.0,0.0,0.0,-13059.896,0.0,0.0,0.13546753
22440,-0.042387918,332.6667,295.98233,-0.042387918,332.66714,0.0,0.0,294.3941,278.15,333.42148,-8.515169e-05,331.96765,332.15643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1346400.0,-13389.628041126489,-6530.8887,-6530.97,0.0,0.0,0.0,-13061.859,0.0,0.0,0.13409424
22455,-0.042387918,332.66592,295.98233,-0.042387918,332.66623,0.0,0.0,294.38266,278.425,333.42148,-8.515169e-05,331.97543,332.16138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1347300.0,-13389.628041126489,-6530.753,-6530.807,0.0,0.0,0.0,-13061.561,0.0,0.0,0.12265015
22470,-0.042387918,332.65796,295.98233,-0.042387918,332.65814,0.0,0.0,294.37643,278.7,333.42148,-8.515169e-05,331.98288,332.16608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1348200.0,-13389.628041126489,-6529.3345,-6529.367,0.0,0.0,0.0,-13058.701,0.0,0.0,0.11642456
22485,-0.042387918,332.64154,295.98233,-0.042387918,332.6417,0.0,0.0,294.3748,278.975,333.42148,-8.515169e-05,331.9899,332.17038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1349100.0,-13389.628041126489,-6526.4116,-6526.439,0.0,0.0,0.0,-13052.851,0.0,0.0,0.11477661
22500,-0.042387918,332.61548,295.98233,-0.042387918,332.61557,0.0,0.0,294.37082,279.25,333.42148,-8.515169e-05,331.99628,332.1742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350000.0,-13389.628041126489,-6521.772,-6521.788,0.0,0.0,0.0,-13043.561,0.0,0.0,0.110809326
22515,-0.042387918,332.5787,295.98233,-0.042387918,332.57877,0.0,0.0,294.36935,279.419,333.42148,-8.515169e-05,332.00195,332.1774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350900.0,-13389.628041126489,-6515.225,-6515.236,0.0,0.0,0.0,-13030.461,0.0,0.0,0.10934448
22530,-0.042387918,332.53,295.98233,-0.042387918,332.53003,0.0,0.0,294.36807,279.4257,333.42148,-8.515169e-05,332.00677,332.17987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1351800.0,-13389.628041126489,-6506.554,-6506.5596,0.0,0.0,0.0,-13013.113,0.0,0.0,0.108062744
22545,-0.042387918,332.46786,295.98233,-0.042387918,332.4679,0.0,0.0,294.36047,279.34454,333.42148,-8.515169e-05,332.0105,332.18143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1352700.0,-13389.628041126489,-6495.492,-6495.498,0.0,0.0,0.0,-12990.99,0.0,0.0,0.10046387
22560,-0.042387918,332.3916,295.98233,-0.042387918,332.39163,0.0,0.0,294.3517,279.25,333.42148,-8.515169e-05,332.013,332.18195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1353600.0,-13389.628041126489,-6481.9155,-6481.921,0.0,0.0,0.0,-12963.836,0.0,0.0,0.09170532
22575,-0.042387918,332.2998,295.98233,-0.042387918,332.2998,0.0,0.0,294.34515,279.16602,333.42148,-8.515169e-05,332.01413,332.18127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1354500.0,-13389.628041126489,-6465.5728,-6465.5728,0.0,0.0,0.0,-12931.1455,0.0,0.0,0.08514404
22590,-0.042387918,332.19107,295.98233,-0.042387918,332.19107,0.0,0.0,294.33765,279.06076,333.42148,-8.515169e-05,332.0136,332.1792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1355400.0,-13389.628041126489,-6446.215,-6446.215,0.0,0.0,0.0,-12892.43,0.0,0.0,0.07763672
22605,-0.042387918,332.06488,295.98233,-0.042387918,332.06488,0.0,0.0,294.3295,278.92514,333.42148,-8.515169e-05,332.0113,332.17557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1356300.0,-13389.628041126489,-6423.7495,-6423.7495,0.0,0.0,0.0,-12847.499,0.0,0.0,0.069488525
22620,-0.042387918,331.9198,295.98233,-0.042387918,331.9198,0.0,0.0,294.31982,278.75,333.42148,-8.515169e-05,332.00696,332.1702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1357200.0,-13389.628041126489,-6397.921,-6397.921,0.0,0.0,0.0,-12795.842,0.0,0.0,0.059814453
22635,-0.042387918,331.75516,295.98233,-0.042387918,331.7552,0.0,0.0,294.31805,278.48828,333.42148,-8.515169e-05,332.00037,332.16287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1358100.0,-13389.628041126489,-6368.61,-6368.615,0.0,0.0,0.0,-12737.225,0.0,0.0,0.058044434
22650,-0.042387918,331.5699,295.98233,-0.042387918,331.5699,0.0,0.0,294.30927,278.15,333.42148,-8.515169e-05,331.9913,332.1534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359000.0,-13389.628041126489,-6335.626,-6335.626,0.0,0.0,0.0,-12671.252,0.0,0.0,0.04925537
22665,-0.042387918,331.3633,295.98233,-0.042387918,331.3633,0.0,0.0,294.2972,277.8117,333.42148,-8.515169e-05,331.97952,332.1416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359900.0,-13389.628041126489,-6298.8496,-6298.8496,0.0,0.0,0.0,-12597.699,0.0,0.0,0.037200928
22680,-0.042387918,331.135,295.98233,-0.042387918,331.135,0.0,0.0,294.293,277.55,333.42148,-8.515169e-05,331.96487,332.12726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1360800.0,-13389.628041126489,-6258.205,-6258.205,0.0,0.0,0.0,-12516.41,0.0,0.0,0.032989502
22695,-0.042387918,330.88397,295.98233,-0.042387918,330.88397,0.0,0.0,294.27936,277.36053,333.42148,-8.515169e-05,331.947,332.11014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1361700.0,-13389.628041126489,-6213.513,-6213.513,0.0,0.0,0.0,-12427.026,0.0,0.0,0.019348145
22710,-0.042387918,330.60928,295.98233,-0.042387918,330.60928,0.0,0.0,294.26746,277.20105,333.42133,-8.5151696e-05,331.92563,332.08994,2.351092e-19,6.6459733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1362600.0,-13389.574614135923,-6164.6104,-6164.6104,0.0,0.0,0.0,-12329.221,0.0,0.0,0.007446289
22725,-0.042387918,330.31137,295.9823,-0.042387918,330.31137,0.0,0.0,294.25757,277.091,333.4174,-8.5151696e-05,331.90063,332.0666,-2.4241743e-19,1.860289e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1363500.0,-13388.177594121586,-6111.5786,-6111.5786,0.0,0.0,0.0,-12223.157,0.0,0.0,-0.0024414062
22740,-0.042387918,329.99,295.98102,-0.042387918,329.99,0.0,0.0,294.24005,277.05,333.35504,-8.5151696e-05,331.87173,332.03983,-1.5282784e-18,-6.9951454e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1364400.0,-13366.3382421787,-6054.592,-6054.592,0.0,0.0,0.0,-12109.184,0.0,0.0,-0.019958496
22755,-0.04238792,329.64563,295.97256,-0.04238792,329.64563,0.0,0.0,294.22748,277.05,333.02835,-8.51517e-05,331.83887,332.00958,-1.0681507e-17,-3.491349e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1365300.0,-13252.525900274215,-5994.791,-5994.791,0.0,0.0,0.0,-11989.582,0.0,0.0,-0.03253174
22770,-0.042387925,329.2776,295.9366,-0.042387925,329.2776,0.0,0.0,294.21344,277.05,331.97534,-8.515171e-05,331.80167,331.97556,2.1021748e-19,-7.535999e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1366200.0,-12888.788798487827,-5935.6694,-5935.6694,0.0,0.0,0.0,-11871.339,0.0,0.0,-0.046569824
22785,-0.042387933,328.88684,295.81927,-0.042387933,328.88684,0.0,0.0,294.19666,277.05,329.36844,-8.5151725e-05,331.76007,331.93765,5.6342865e-19,2.1224856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1367100.0,-11998.43055046461,-5886.996,-5886.996,0.0,0.0,0.0,-11773.992,0.0,0.0,-0.06335449
22800,-0.04238794,328.47235,295.60248,-0.04238794,328.47235,0.0,0.0,294.18674,277.05,325.77805,-8.515174e-05,331.71362,331.8955,2.8927387e-19,2.31431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1368000.0,-10791.908744041035,-5851.802,-5851.802,0.0,0.0,0.0,-11703.604,0.0,0.0,-0.073272705
22815,-0.04238795,328.03543,295.25806,-0.04238795,328.03543,0.0,0.0,294.17065,277.05,321.29773,-8.515176e-05,331.66232,331.8491,2.70002e-19,7.074901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1368900.0,-9312.760861674185,-5835.336,-5835.336,0.0,0.0,0.0,-11670.672,0.0,0.0,-0.08935547
22830,-0.04238796,327.57584,294.7765,-0.04238796,327.57584,0.0,0.0,294.16388,277.05,316.25635,-8.5151776e-05,331.60583,331.79813,4.0215174e-19,1.337784e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1369800.0,-7682.0019949034095,-5839.2485,-5839.2485,0.0,0.0,0.0,-11678.497,0.0,0.0,-0.09613037
22845,-0.042387974,327.09494,294.1856,-0.042387974,327.09494,0.0,0.0,294.14993,277.05,311.2011,-8.5151805e-05,331.54416,331.74258,-5.3280383e-19,-3.81105e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1370700.0,-6085.3833252361155,-5858.832,-5858.832,0.0,0.0,0.0,-11717.664,0.0,0.0,-0.110076904
22860,-0.04238799,326.5935,293.4874,-0.04238799,326.5935,0.0,0.0,294.1341,277.05,306.33432,-8.515184e-05,331.4772,331.68237,-1.0161902e-17,-1.6200968e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1371600.0,-4594.544737692275,-5893.866,-5893.866,0.0,0.0,0.0,-11787.732,0.0,0.0,-0.12591553
22875,-0.042388003,326.07162,292.76242,-0.042388003,326.07162,0.0,0.0,294.12698,276.89633,302.2905,-8.515186e-05,331.4046,331.61722,2.9621201e-18,1.2435489e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1372500.0,-3407.6004531019776,-5930.025,-5930.025,0.0,0.0,0.0,-11860.05,0.0,0.0,-0.13302612
22890,-0.042388022,325.5308,292.04074,-0.042388022,325.5308,0.0,0.0,294.11407,276.54852,299.13977,-8.51519e-05,331.3265,331.54715,-1.7943396e-19,1.2911056e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1373400.0,-2538.8825802034276,-5962.2236,-5962.2236,0.0,0.0,0.0,-11924.447,0.0,0.0,-0.14593506
22905,-0.04238804,324.97122,291.35223,-0.04238804,324.97122,0.0,0.0,294.1014,276.17648,296.913,-8.515194e-05,331.24255,331.47195,5.8155797e-21,-2.1380871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1374300.0,-1988.740167609304,-5985.1807,-5985.1807,0.0,0.0,0.0,-11970.361,0.0,0.0,-0.15859985
22920,-0.04238806,324.39368,290.74277,-0.04238806,324.39368,0.0,0.0,294.08942,275.95,295.55524,-8.515198e-05,331.15256,331.39142,1.4752e-19,2.1003927e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1375200.0,-1721.1234789551445,-5990.866,-5990.866,0.0,0.0,0.0,-11981.732,0.0,0.0,-0.17059326
22935,-0.04238808,323.79947,290.20105,-0.04238808,323.79947,0.0,0.0,294.0762,275.9045,294.7851,-8.515203e-05,331.05658,331.30557,1.613988e-19,-4.209487e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1376100.0,-1639.4312591243577,-5981.5244,-5981.5244,0.0,0.0,0.0,-11963.049,0.0,0.0,-0.18380737
22950,-0.042388108,323.18948,289.72372,-0.042388108,323.18948,0.0,0.0,294.06302,275.92572,294.39777,-8.5152074e-05,330.95444,331.21426,-1.9334242e-19,6.880147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1377000.0,-1671.618274062503,-5957.9106,-5957.9106,0.0,0.0,0.0,-11915.821,0.0,0.0,-0.19699097
22965,-0.04238813,322.56522,289.29938,-0.04238813,322.56522,0.0,0.0,294.0494,275.9591,294.21896,-8.5152125e-05,330.8463,331.1176,9.331698e-19,9.426477e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1377900.0,-1759.4355215775347,-5922.3223,-5922.3223,0.0,0.0,0.0,-11844.645,0.0,0.0,-0.2106018
22980,-0.04238816,321.92654,288.91678,-0.04238816,321.92654,0.0,0.0,294.0337,275.95,294.14447,-8.5152176e-05,330.73154,331.0151,2.184435e-19,-1.211096e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1378800.0,-1869.627148989128,-5876.738,-5876.738,0.0,0.0,0.0,-11753.476,0.0,0.0,-0.22631836
22995,-0.042388182,321.2759,288.56625,-0.042388182,321.2759,0.0,0.0,294.0225,275.74927,294.10867,-8.515223e-05,330.6107,330.90717,2.431512e-19,6.5971345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1379700.0,-1982.1873084825193,-5823.312,-5823.312,0.0,0.0,0.0,-11646.624,0.0,0.0,-0.23751831
23010,-0.04238821,320.61392,288.23978,-0.04238821,320.61392,0.0,0.0,294.00702,275.41324,294.0881,-8.515228e-05,330.48352,330.7936,1.1135016e-19,-1.8265709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1380600.0,-2091.593371812195,-5763.5845,-5763.5845,0.0,0.0,0.0,-11527.169,0.0,0.0,-0.25299072
23025,11.631457,338.9248,294.06436,0.09965175,328.25165,6.77312,0.0,293.9962,275.1956,322.11667,0.011783119,339.2632,327.8709,0.9999031,7.1299594e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4214.3203,1.0,1381500.0,1388283.4614161311,2191527.8,14308.655,3246544.0,0.0,6.77312,2205836.5,3246544.0,3246550.8,-0.26382446
23040,5.5032377,340.08386,294.43506,5.5037117,346.832,2.7073596,2.6075313,294.0568,275.35,348.70987,0.01105575,338.96667,346.82233,0.32413676,1.0,0.0,0.4579886,0.0,320951.8,343.15,343.15,-4131.724,1.0,1382400.0,2520204.669254764,1055108.1,1211186.2,0.0,320951.8,5.314891,2266294.5,320951.8,320957.12,-0.20321655
23055,4.6981807,315.01086,295.53683,4.6981807,343.3166,2.2852337,2.201196,294.19348,275.775,331.78314,0.009438021,317.058,344.90308,0.99897736,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4122.9165,1.0,1383300.0,1436792.339187616,384268.56,942807.3,3246544.0,700785.6,4.4864297,1327075.9,3947329.5,3947334.0,-0.06652832
23070,7.11364,342.34238,296.12265,7.1136403,332.3066,3.569205,3.436045,294.32358,276.2,342.81226,0.014290358,342.13544,332.2417,0.9990492,1.0,0.22363065,0.13929145,726026.75,97613.445,336.484,336.484,-4136.7266,1.0,1384200.0,2802286.946381827,1380920.0,1081078.6,726026.75,97613.445,7.00525,2461998.5,823640.2,823647.2,0.063568115
23085,7.1807013,334.39175,295.99957,7.1807013,336.57812,3.6209376,3.4860334,294.42728,276.625,336.1445,0.014425075,334.36703,336.50833,0.9990492,1.0,0.08240828,0.068168655,267542.1,47771.613,333.151,333.151,-4155.1934,1.0,1385100.0,2432193.053552362,1157867.8,1223806.4,267542.1,47771.613,7.106971,2381674.0,315313.72,315320.8,0.16726685
23100,-0.04196337,331.65976,295.85062,-0.041958906,331.72018,1.1034608e-35,1.10222096e-35,294.49597,277.05,333.02866,-8.429435e-05,331.54395,331.62076,-1.5044724e-06,-1.5097344e-06,0.0,0.0,0.0,0.0,332.04,332.04,-65.63055,0.0,1386000.0,-13162.374167163814,-6311.2236,-6321.2007,0.0,0.0,2.2056817e-35,-12632.424,0.0,2.2056817e-35,0.23596191
23115,-0.042387918,331.76334,295.85425,-0.042387918,331.80396,0.0,0.0,294.52274,277.475,333.02567,-8.515169e-05,331.5488,331.6242,4.3969963e-17,4.874836e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1386900.0,-13293.877607231641,-6392.868,-6400.0996,0.0,0.0,0.0,-12792.968,0.0,0.0,0.26272583
23130,-0.042387918,331.8397,295.85425,-0.042387918,331.8671,0.0,0.0,294.52783,277.9,333.02567,-8.515169e-05,331.5538,331.62784,8.619087e-20,-4.0190938e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1387800.0,-13293.877607231641,-6406.4614,-6411.3403,0.0,0.0,0.0,-12817.802,0.0,0.0,0.26782227
23145,-0.042387918,331.89838,295.85425,-0.042387918,331.91684,0.0,0.0,294.52963,278.325,333.02567,-8.515169e-05,331.559,331.63165,4.4810023e-26,-6.9139545e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1388700.0,-13293.877607231641,-6416.909,-6420.1963,0.0,0.0,0.0,-12837.105,0.0,0.0,0.2696228
23160,-0.042387918,331.94504,295.85425,-0.042387918,331.9575,0.0,0.0,294.51892,278.75,333.02567,-8.515169e-05,331.5644,331.63565,-3.8869e-40,5.9973e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1389600.0,-13293.877607231641,-6425.2163,-6427.433,0.0,0.0,0.0,-12852.649,0.0,0.0,0.25891113
23175,-0.042387918,331.98392,295.85425,-0.042387918,331.99234,0.0,0.0,294.5125,278.94183,333.02567,-8.515169e-05,331.56998,331.6398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1390500.0,-13293.877607231641,-6432.138,-6433.6377,0.0,0.0,0.0,-12865.775,0.0,0.0,0.25250244
23190,-0.042387918,332.01764,295.85425,-0.042387918,332.02335,0.0,0.0,294.4998,278.83658,333.02567,-8.515169e-05,331.57578,331.64417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1391400.0,-13293.877607231641,-6438.1416,-6439.157,0.0,0.0,0.0,-12877.299,0.0,0.0,0.23977661
23205,-0.042387918,332.04788,295.85425,-0.042387918,332.05173,0.0,0.0,294.48492,278.68802,333.02567,-8.515169e-05,331.58176,331.6487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1392300.0,-13293.877607231641,-6443.5254,-6444.21,0.0,0.0,0.0,-12887.735,0.0,0.0,0.22491455
23220,-0.042387918,332.07565,295.85425,-0.042387918,332.07825,0.0,0.0,294.47714,278.75,333.02567,-8.515169e-05,331.58792,331.6534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1393200.0,-13293.877607231641,-6448.4697,-6448.9316,0.0,0.0,0.0,-12897.401,0.0,0.0,0.21713257
23235,-0.042387918,332.10144,295.85425,-0.042387918,332.1032,0.0,0.0,294.46173,279.09344,333.02567,-8.515169e-05,331.59424,331.6583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1394100.0,-13293.877607231641,-6453.0605,-6453.3755,0.0,0.0,0.0,-12906.436,0.0,0.0,0.20172119
23250,-0.042387918,332.12546,295.85425,-0.042387918,332.12665,0.0,0.0,294.45172,279.54736,333.02567,-8.515169e-05,331.60074,331.66333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395000.0,-13293.877607231641,-6457.3364,-6457.5483,0.0,0.0,0.0,-12914.885,0.0,0.0,0.19171143
23265,-0.042387918,332.14758,295.85425,-0.042387918,332.14838,0.0,0.0,294.43997,280.0026,333.02567,-8.515169e-05,331.60736,331.66846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395900.0,-13293.877607231641,-6461.2754,-6461.4165,0.0,0.0,0.0,-12922.691,0.0,0.0,0.17996216
23280,-0.042387918,332.16745,295.85425,-0.042387918,332.168,0.0,0.0,294.4233,280.35,333.02567,-8.515169e-05,331.61407,331.67374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1396800.0,-13293.877607231641,-6464.812,-6464.91,0.0,0.0,0.0,-12929.723,0.0,0.0,0.16329956
23295,-0.042387918,332.1845,295.85428,-0.042387918,332.18488,0.0,0.0,294.3435,280.59543,333.0256,-8.515169e-05,331.62085,331.67905,2.0119784e-19,-3.1888e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1397700.0,-13293.844864577854,-6467.8438,-6467.909,0.0,0.0,0.0,-12935.753,0.0,0.0,0.083496094
23310,-0.042387925,332.19824,295.97772,-0.042387925,332.1985,0.0,0.0,294.28278,280.79733,332.79224,-8.515171e-05,331.62762,331.6844,-2.2418778e-18,-1.6216606e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1398600.0,-13166.239203593655,-6448.313,-6448.3564,0.0,0.0,0.0,-12896.67,0.0,0.0,0.022766113
23325,-0.04238794,332.20782,297.547,-0.04238794,332.208,0.0,0.0,294.2344,280.92557,329.8747,-8.515174e-05,331.63434,331.68967,1.0546473e-18,-1.4259192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1399500.0,-11561.590767010975,-6170.6445,-6170.677,0.0,0.0,0.0,-12341.321,0.0,0.0,-0.025604248
23340,-0.042387974,332.21246,300.94266,-0.042387974,332.21255,0.0,0.0,294.17706,280.95,323.17694,-8.5151805e-05,331.64093,331.69485,8.565258e-19,5.983318e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1400400.0,-7951.815370822457,-5566.9478,-5566.964,0.0,0.0,0.0,-11133.912,0.0,0.0,-0.08294678
23355,-0.042388104,332.2112,307.58194,-0.042388104,332.2113,0.0,0.0,294.0137,280.8434,308.84744,-8.5152074e-05,331.64728,331.69986,5.087427e-19,2.4033317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1401300.0,-452.5928387415945,-4384.75,-4384.7666,0.0,0.0,0.0,-8769.517,0.0,0.0,-0.24630737
23370,-0.12569934,332.20233,311.61472,-0.0003847312,332.20355,0.0,0.0,293.88287,280.65332,298.2196,-0.00012664306,331.65372,331.70444,0.16357554,4.480187e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070694,1.0,1402200.0,7124.871149297273,-10868.97,-33.2689,0.0,0.0,0.0,-10902.238,0.0,0.0,-0.37713623
