minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23385,6.8449297,347.63162,294.19052,6.8448615,328.01743,3.4603698,3.332263,293.79663,280.46155,343.68784,0.013750486,348.11722,327.51462,0.9998326,0.706006,0.79889464,0.0,2593646.5,0.0,343.15,343.15,-4183.295,1.0,1403100.0,2858570.9593604407,1536362.5,972470.0,2593646.5,0.0,6.792633,2508832.5,2593646.5,2593653.2,-0.4633789
23400,6.654852,320.03024,295.6826,6.955868,342.87796,3.4078548,3.2811828,293.8379,280.35,338.2373,0.013671063,319.49496,342.85876,0.014511794,1.0,0.0,0.5322605,0.0,373000.5,343.15,343.15,-4143.7363,1.0,1404000.0,2443426.549807873,680526.2,1378796.0,0.0,373000.5,6.6890373,2059322.2,373000.5,373007.2,-0.42211914
23415,6.831944,335.7366,298.1292,6.831944,360.00113,3.4212513,3.2940333,293.8717,280.33398,331.8607,0.013724468,336.76657,360.65454,0.99914783,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.5063,1.0,1404900.0,1944375.514537768,1079112.6,1775363.0,3246544.0,700785.6,6.7152843,2854475.5,3947329.5,3947336.2,-0.38830566
23430,7.4491105,343.52917,299.07672,7.4491105,334.37155,3.7794943,3.6384926,293.9499,280.35138,340.8579,0.014964273,343.29874,334.61646,0.99914783,1.0,0.48707783,0.59420776,1581319.5,416412.25,343.15,343.15,-4168.5967,1.0,1405800.0,2625945.530322701,1390751.1,1104243.4,1581319.5,416412.25,7.417987,2494994.5,1997731.8,1997739.1,-0.31011963
23445,7.6274886,344.6585,299.2495,7.6274886,346.67923,3.8880217,3.7428615,294.0468,280.3681,345.2012,0.015322611,344.67938,346.58957,0.99914783,1.0,0.51250464,0.4204059,1663868.8,294614.4,343.15,343.15,-4179.978,1.0,1406700.0,2957219.449175227,1454697.8,1519432.5,1663868.8,294614.4,7.630883,2974130.2,1958483.1,1958490.8,-0.2131958
23460,7.8644857,343.66098,298.96866,7.8644857,343.1342,3.9727733,3.8231776,294.13968,280.35,343.82626,0.015798707,343.6558,343.15475,0.99914783,1.0,0.38506165,0.34843904,1250119.5,244181.06,342.039,342.039,-4128.2554,1.0,1407600.0,2976506.980147451,1476224.9,1458824.5,1250119.5,244181.06,7.795951,2935049.5,1494300.5,1494308.2,-0.12033081
23475,7.190034,340.06494,298.4375,7.190034,340.1324,3.6183228,3.4833643,294.21222,280.24765,341.57193,0.014443823,339.99542,340.05426,0.99914783,1.0,0.26794517,0.22461823,869895.8,157409.22,338.706,338.706,-4145.888,1.0,1408500.0,2616709.523490687,1257071.4,1259108.1,869895.8,157409.22,7.1016874,2516179.5,1027305.0,1027312.1,-0.047790527
23490,7.1900425,336.46658,297.84525,7.1900425,336.36688,3.6183257,3.483367,294.2591,280.08224,337.1698,0.01444384,336.4321,336.33582,0.99914783,1.0,0.22565843,0.19462733,732610.0,136392.03,335.373,335.373,-4145.886,1.0,1409400.0,2385589.7878109147,1166294.0,1163283.2,732610.0,136392.03,7.1016927,2329577.2,869002.0,869009.1,-0.00091552734
23505,7.19005,333.03165,297.3084,7.19005,332.98776,3.61833,3.4833713,294.2808,279.92572,333.91306,0.014443856,332.99207,332.9468,0.99914783,1.0,0.17865536,0.1507361,580012.5,105633.68,332.04,332.04,-4145.886,1.0,1410300.0,2220591.2747832146,1078777.9,1077452.6,580012.5,105633.68,7.1017013,2156230.5,685646.2,685653.3,0.02078247
23520,7.190056,329.51315,296.87994,7.190056,329.47485,3.618333,3.483374,294.28427,279.85,330.3767,0.014443867,329.4747,329.43652,0.99914783,1.0,0.14997236,0.12691355,486891.88,88939.18,328.707,328.707,-4145.886,1.0,1411200.0,2032055.8335072747,985465.3,984308.75,486891.88,88939.18,7.1017075,1969774.0,575831.06,575838.2,0.024261475
23535,7.190046,326.2456,296.54025,7.190046,326.20914,3.6183276,3.4833689,294.30762,279.8907,327.0192,0.014443846,326.21255,326.17545,0.99914783,1.0,0.1279844,0.107965544,415507.0,75660.7,325.374,325.374,-4145.886,1.0,1412100.0,1848979.3134009915,897048.0,895946.7,415507.0,75660.7,7.1016965,1792994.8,491167.7,491174.78,0.047607422
23550,7.1900487,322.95184,296.2467,7.1900487,322.911,3.6183293,3.4833703,294.3234,280.01154,323.8006,0.014443853,322.91364,322.87253,0.99914783,1.0,0.09389396,0.077776454,304830.84,54504.62,322.041,322.041,-4145.886,1.0,1413000.0,1671534.4524710304,806447.25,805214.2,304830.84,54504.62,7.1017,1611661.5,359335.47,359342.56,0.06338501
23565,7.190051,319.51727,295.9952,7.190051,319.4846,3.6183307,3.4833717,294.33057,280.17664,320.36844,0.014443858,319.47974,319.447,0.99914783,1.0,0.0678317,0.055325165,220218.6,38771.082,318.708,318.708,-4145.886,1.0,1413900.0,1478582.544499136,710324.4,709337.3,220218.6,38771.082,7.1017027,1419661.8,258989.67,258996.78,0.07055664
23580,5.5547,313.69724,295.78488,5.80893,318.4165,2.8034062,2.6999767,294.33063,280.35,316.8215,0.011414012,313.60828,318.42343,0.01457769,1.0,0.0,0.05989527,0.0,41973.742,315.375,315.375,-4135.6875,1.0,1414800.0,1008471.4262653505,417890.56,552155.1,0.0,41973.742,5.5033827,970045.7,41973.742,41979.246,0.070617676
23595,4.4990773,309.99207,295.6132,4.4994345,312.8958,2.1778681,2.0977328,294.32535,280.6109,313.39062,0.009038407,309.89758,312.78098,0.33617434,1.0,0.0,0.013695217,0.0,9597.411,313.153,313.153,-4111.9214,1.0,1415700.0,674854.7484125765,271705.03,326600.53,0.0,9597.411,4.275601,598305.56,9597.411,9601.687,0.065338135
23610,6.829195,312.89905,295.47516,6.535335,309.53113,3.3421035,3.2180219,294.31693,280.97183,314.1664,0.013423783,312.76385,309.4412,1.0,0.014574608,0.032680046,0.0,106097.195,0.0,313.153,313.153,-4144.5747,1.0,1416600.0,1053810.781468627,499762.78,385813.97,106097.195,0.0,6.5601254,885576.75,106097.195,106103.76,0.056915283
23625,6.1354346,308.00198,295.3658,5.8681235,306.85645,2.98094,2.8708928,294.3081,281.29684,308.4168,0.012056776,307.94077,306.81262,1.0,0.014574608,0.01,0.0,32465.44,0.0,305.376,305.376,-4148.3984,1.0,1417500.0,660882.2890716227,325619.25,283199.47,32465.44,0.0,5.851833,608818.75,32465.44,32471.291,0.048095703
23640,6.314638,304.8617,295.2825,6.0403514,304.16934,3.0746017,2.9609597,294.2956,281.45,305.27,0.012409766,304.83646,304.12616,1.0,0.014574608,0.022213668,0.0,72117.65,0.0,305.37,305.37,-4148.6504,1.0,1418400.0,520558.0316268765,254054.39,225454.5,72117.65,0.0,6.0355616,479508.88,72117.65,72123.69,0.035583496
23655,6.1735353,305.1795,295.21564,5.9047327,301.8571,2.9937816,2.8831065,294.27826,281.24896,303.79025,0.012131818,305.18933,301.8217,1.0,0.014574608,0.066313066,0.0,215288.28,0.0,305.37,305.37,-4138.279,1.0,1419300.0,436907.81949703704,258351.6,164707.12,215288.28,0.0,5.8768883,423058.72,215288.28,215294.16,0.018249512
23670,12.428146,305.32492,295.15674,11.90689,300.39127,6.469001,6.200718,294.2567,280.75867,303.10056,0.024442928,305.27023,300.37195,1.0,0.014574608,0.073297925,0.0,237964.92,0.0,305.37,305.37,-4127.9966,1.0,1420200.0,815514.6285959176,530760.94,261773.16,237964.92,0.0,12.669719,792534.1,237964.92,237977.6,-0.0032958984
23685,6.1415052,305.4272,295.10626,5.8739557,299.56967,2.981448,2.87133,294.22952,280.21405,302.6824,0.012068733,305.41568,299.55496,1.0,0.014574608,0.07925286,0.0,257297.9,0.0,305.37,305.37,-4144.544,1.0,1421100.0,384024.58289149875,266221.22,110115.05,257297.9,0.0,5.852778,376336.25,257297.9,257303.77,-0.03048706
23700,6.0764217,305.14966,295.07278,5.811429,298.8525,2.9537084,2.844771,294.20505,279.85,302.1765,0.011940557,305.17288,298.84375,1.0,0.014574608,0.098810636,0.0,320793.06,0.0,305.37,305.37,-4153.4927,1.0,1422000.0,356254.42021469667,257171.6,92255.516,320793.06,0.0,5.798479,349427.12,320793.06,320798.88,-0.05496216
23715,6.168288,305.40622,295.06332,5.8996906,298.3953,2.989234,2.8786983,294.18115,279.65567,302.09186,0.012121483,305.4063,298.38577,1.0,0.014574608,0.09409427,0.0,305481.2,0.0,305.37,305.37,-4135.6455,1.0,1422900.0,357824.26206840796,267951.44,82561.89,305481.2,0.0,5.8679323,350513.3,305481.2,305487.06,-0.07885742
23730,7.768538,305.3452,295.07935,7.4398413,297.90158,3.826949,3.6832397,294.15884,279.47726,301.69666,0.015275807,305.3388,297.89456,1.0,0.014574608,0.10613991,0.0,344587.9,0.0,305.37,305.37,-4125.1655,1.0,1423800.0,424555.92752496613,334953.34,88187.32,344587.9,0.0,7.5101886,423140.66,344587.9,344595.4,-0.10116577
23745,6.9608016,305.33087,295.11722,6.6620173,297.51993,3.3960488,3.2695374,294.13782,279.33524,301.52237,0.013683217,305.34854,297.51572,1.0,0.014574608,0.11299384,0.0,366839.47,0.0,305.37,305.37,-4124.4995,1.0,1424700.0,368100.91000056674,298599.9,67228.96,366839.47,0.0,6.6655865,365828.88,366839.47,366846.12,-0.12219238
23760,8.771449,305.2777,295.16888,8.405024,297.19247,4.403375,4.2364426,294.11786,279.25,301.42545,0.017252626,305.21756,297.18607,1.0,0.014574608,0.11791884,0.0,382828.7,0.0,305.926,305.926,-4156.4946,1.0,1425600.0,453356.8668579733,372410.0,71434.95,382828.7,0.0,8.639818,443844.94,382828.7,382837.3,-0.14215088
23775,6.201295,307.14853,295.2313,5.9314084,296.9079,3.0058396,2.8946552,294.09003,279.22827,301.75064,0.012186495,307.20895,296.906,1.0,0.014574608,0.16375378,0.0,531633.9,0.0,307.594,307.594,-4134.8584,1.0,1426500.0,333681.60555797885,310389.66,41767.45,531633.9,0.0,5.9004946,352157.1,531633.9,531639.75,-0.16998291
23790,6.19657,308.6629,295.31033,5.926868,296.57175,3.0041027,2.8929994,294.0647,279.24203,302.66925,0.012177188,308.67175,296.56317,1.0,0.014574608,0.16841047,0.0,546751.94,0.0,309.262,309.262,-4135.8936,1.0,1427400.0,376365.8568221445,347508.56,31400.174,546751.94,0.0,5.8971024,378908.75,546751.94,546757.8,-0.1953125
23805,6.5463924,310.31403,295.43268,6.263217,296.21432,3.1890142,3.0708137,294.04398,279.2598,303.16806,0.012866401,310.3382,296.21143,1.0,0.014574608,0.20881054,0.0,677912.56,0.0,310.93,310.93,-4139.023,1.0,1428300.0,418011.42015781923,409160.38,20561.617,677912.56,0.0,6.2598276,429722.0,677912.56,677918.8,-0.21603394
23820,6.8607054,312.00253,295.603,6.565664,296.2036,3.3567817,3.232086,294.02847,279.25,304.03885,0.0134858955,312.02118,296.20544,1.0,0.014574608,0.23718604,0.0,770034.94,0.0,312.598,312.598,-4142.003,1.0,1429200.0,477813.0796127016,472552.03,16562.47,770034.94,0.0,6.5888677,489114.5,770034.94,770041.5,-0.23153687
23835,7.0451035,313.71063,295.7995,6.743177,296.3819,3.456025,3.3274612,294.0283,279.10114,304.9738,0.013849412,313.72992,296.38547,1.0,0.014574608,0.26496696,0.0,860226.9,0.0,314.266,314.266,-4143.9487,1.0,1430100.0,533645.5568369672,529980.3,16494.28,860226.9,0.0,6.7834864,546474.56,860226.9,860233.7,-0.23171997
23850,7.013193,315.46548,296.00674,7.0131907,296.63568,3.5206587,3.3895457,294.03494,278.84546,305.9408,0.014088571,315.49222,296.63992,1.0,0.98232347,0.2831835,0.0,919367.6,0.0,315.378,315.378,-4144.0854,1.0,1431000.0,587817.6812741003,573165.2,18525.584,919367.6,0.0,6.9102044,591690.75,919367.6,919374.56,-0.22506714
23865,6.8166227,305.55203,296.23672,7.123181,317.47226,3.4984043,3.368196,294.05957,278.66705,314.90436,0.014001606,305.36612,317.34985,0.0145304995,1.0,0.0,0.1787274,0.0,125249.59,315.378,315.378,-4145.6167,1.0,1431900.0,1097782.7431776745,266695.53,635311.1,0.0,125249.59,6.8666,902006.6,125249.59,125256.46,-0.20043945
23880,6.567615,299.6315,296.74374,6.864471,318.61047,3.358854,3.2340877,294.10513,278.75,309.10635,0.013491638,299.58713,318.67825,0.0145304995,1.0,0.0,0.31236622,0.0,218901.75,319.27,319.27,-4142.692,1.0,1432800.0,700525.7996927866,79655.82,630434.8,0.0,218901.75,6.5929418,710090.6,218901.75,218908.34,-0.15487671
23895,6.339647,298.4138,297.01892,6.6275263,320.6474,3.2322426,3.1123838,294.1442,279.025,309.71597,0.0130246645,298.40958,320.65585,0.0145304995,1.0,0.0,0.2922043,0.0,204772.58,320.938,320.938,-4140.455,1.0,1433700.0,694574.3374957317,37140.45,657713.2,0.0,204772.58,6.3446264,694853.6,204772.58,204778.92,-0.11581421
23910,6.152958,315.23047,296.93683,6.219463,318.58728,3.0711024,2.9574366,294.18704,279.3,325.05966,0.012427274,314.7738,318.25067,0.030223304,1.0,0.0,0.07446532,0.0,52184.227,322.05,322.05,-4137.1646,1.0,1434600.0,1467858.6650777333,472752.0,565547.56,0.0,52184.227,6.0285387,1038299.56,52184.227,52190.254,-0.07296753
23925,5.513113,303.20175,296.93378,5.763723,325.36157,2.7790585,2.6765258,294.25272,279.575,313.61346,0.011326833,303.10013,325.50043,0.014633608,1.0,0.0,0.34589055,0.0,242395.12,324.274,324.274,-4133.286,1.0,1435500.0,793497.7249387885,145135.42,688169.75,0.0,242395.12,5.4555845,833305.2,242395.12,242400.58,-0.007293701
23940,5.111716,309.50296,296.9508,5.111716,332.34567,2.5014043,2.409318,294.30957,279.85,313.6229,0.010268757,311.8747,334.1941,0.9990144,1.0,1.0,1.0,3246544.0,700785.6,325.386,325.386,-4128.3906,1.0,1436400.0,719046.8407476032,269484.8,759899.75,3246544.0,700785.6,4.9107223,1029384.56,3947329.5,3947334.5,0.049560547
23955,5.854213,313.02292,296.7564,6.1207485,318.97177,2.959222,2.8497345,294.3695,280.17657,321.7961,0.012028053,312.81656,318.97504,0.01458049,1.0,0.0,0.124185875,0.0,87027.67,320.942,320.942,-4127.796,1.0,1437300.0,1264951.3351306268,399956.0,571093.56,0.0,87027.67,5.8089566,971049.56,87027.67,87033.484,0.10949707
23970,3.767164,307.6839,296.5057,3.9369678,319.16504,4.3269715,8.794509e-31,294.4309,280.5375,315.3176,0.007738289,307.5515,319.00797,0.01458049,1.0,0.0,0.05890044,0.0,41276.582,317.609,317.609,-4120.1387,1.0,1438200.0,611401.7193420181,176862.34,374678.06,0.0,41276.582,4.3269715,551540.4,41276.582,41280.91,0.17089844
23985,5.934618,323.0327,296.23425,5.934618,320.53583,6.6988516,0.0,294.47433,280.82968,319.5826,0.011921859,322.95804,320.09244,1.0,1.0,0.20222293,0.0,656525.6,0.0,317.609,317.609,-4114.304,1.0,1439100.0,1169094.535909727,667962.3,605726.4,656525.6,0.0,6.6988516,1273688.8,656525.6,656532.3,0.21432495
24000,6.1669946,316.50775,295.9333,5.89844,312.2438,2.9942522,2.883634,294.50766,280.95,315.46902,0.012118927,316.3631,312.20453,1.0,0.014574396,0.01,0.0,32465.44,0.0,310.943,310.943,-4143.883,1.0,1440000.0,994359.0865368207,532906.94,404067.72,32465.44,0.0,5.8778863,936974.6,32465.44,32471.316,0.24765015
24015,6.2849097,311.04395,295.64984,6.011766,309.8837,3.0605257,2.947454,294.53033,280.95,311.3231,0.012351193,310.99338,309.8505,1.0,0.014574396,0.01,0.0,32465.44,0.0,307.61,307.61,-4150.7256,1.0,1440900.0,813049.9518619729,406352.34,359396.6,32465.44,0.0,6.0079794,765748.94,32465.44,32471.447,0.2703247
24030,6.2504497,308.71353,295.40784,5.9786434,308.0478,3.0312462,2.9190814,294.54172,280.95,308.96613,0.012283312,308.68243,308.01776,1.0,0.014574396,0.01,0.0,32465.44,0.0,305.37,305.37,-4134.6343,1.0,1441800.0,699470.9016500338,349299.62,317393.06,32465.44,0.0,5.950328,666692.7,32465.44,32471.39,0.28170776
24045,-0.042435195,307.45856,295.5922,-0.04236425,307.10464,-1.1998702e-35,-1.1985222e-35,294.54343,280.95,307.59305,-8.517541e-05,307.43286,307.05276,8.425342e-08,1.2656834e-10,0.0,0.0,0.0,0.0,305.37,305.37,-66.32179,0.0,1442700.0,-4293.1462695053215,-2114.916,-2048.4087,0.0,0.0,-2.3983925e-35,-4163.3247,0.0,-2.3983925e-35,0.28341675
24060,-0.042387925,307.44507,295.95132,-0.042387925,307.20648,0.0,0.0,294.53497,280.95,307.26926,-8.515171e-05,307.43268,307.0563,-2.864417e-17,-1.1283612e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1443600.0,-4047.7133842090398,-2046.223,-2003.7476,0.0,0.0,0.0,-4049.9707,0.0,0.0,0.27496338
24075,-0.04238793,307.43872,296.26523,-0.04238793,307.27808,0.0,0.0,294.49673,280.95,306.93405,-8.515172e-05,307.4326,307.0599,4.4252022e-17,-4.282735e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1444500.0,-3815.56823537057,-1989.209,-1960.6096,0.0,0.0,0.0,-3949.8186,0.0,0.0,0.23672485
24090,-0.042387936,307.4373,297.00903,-0.042387936,307.32907,0.0,0.0,294.45215,280.95,306.07172,-8.515173e-05,307.43262,307.06354,9.538704e-19,7.6545946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1445400.0,-3241.153303310096,-1856.5349,-1837.2694,0.0,0.0,0.0,-3693.8042,0.0,0.0,0.19213867
24105,-0.04238795,307.43924,298.17456,-0.04238795,307.36597,0.0,0.0,294.4046,280.95,304.606,-8.515176e-05,307.4327,307.06723,9.897483e-19,-2.3479703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1446300.0,-2300.1188229179184,-1649.3851,-1636.3405,0.0,0.0,0.0,-3285.7256,0.0,0.0,0.14459229
24120,-0.042387974,307.4434,299.66858,-0.042387974,307.39377,0.0,0.0,294.3552,280.95,302.55576,-8.5151805e-05,307.43292,307.07098,7.06014e-20,6.7266663e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1447200.0,-1032.5628273177845,-1384.1456,-1375.3115,0.0,0.0,0.0,-2759.457,0.0,0.0,0.095184326
24135,-0.04238801,307.44904,301.27258,-0.04238801,307.41537,0.0,0.0,294.2966,280.95,300.08496,-8.515188e-05,307.43326,307.07477,-1.5031854e-18,2.4807666e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1448100.0,424.73864854830623,-1099.5917,-1093.599,0.0,0.0,0.0,-2193.1907,0.0,0.0,0.036590576
24150,-0.04238805,307.45557,302.56012,-0.04238805,307.43274,0.0,0.0,294.2365,280.95,297.6948,-8.5151965e-05,307.43365,307.0786,-1.4221478e-18,5.815458e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1449000.0,1740.026671659356,-871.53546,-867.47156,0.0,0.0,0.0,-1739.0071,0.0,0.0,-0.023498535
24165,-0.042388104,307.46255,303.17633,-0.042388104,307.44714,0.0,0.0,294.17566,280.95,295.93777,-8.515207e-05,307.43414,307.0825,-2.6890047e-19,-1.7662765e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1449900.0,2588.7875958999994,-763.07666,-760.33295,0.0,0.0,0.0,-1523.4097,0.0,0.0,-0.084350586
24180,-0.04238816,307.46967,303.1133,-0.04238816,307.45923,0.0,0.0,294.1143,280.95,294.97565,-8.515218e-05,307.4347,307.0864,-3.2823046e-19,2.1471391e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1450800.0,2910.347692148152,-775.56287,-773.7048,0.0,0.0,0.0,-1549.2676,0.0,0.0,-0.14572144
24195,-0.042388216,307.47647,302.65918,-0.042388216,307.46942,0.0,0.0,294.051,280.67905,294.54395,-8.515229e-05,307.4353,307.09033,-8.90121e-20,3.4239744e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1451700.0,2902.3294152636936,-857.62476,-856.36975,0.0,0.0,0.0,-1713.9945,0.0,0.0,-0.2090149
24210,6.3614793,340.5003,294.25797,6.3608456,306.49905,3.20854,3.0904293,293.9962,280.04413,329.07526,0.01277873,341.48743,306.39224,0.999724,0.301511,1.0,0.0,3246544.0,0.0,343.15,343.15,-4197.732,1.0,1452600.0,1868667.2294843504,1235512.6,327027.44,3246544.0,0.0,6.2989693,1562540.0,3246544.0,3246550.2,-0.26382446
24225,6.143033,324.32053,294.94418,6.4218216,353.4484,3.1235073,3.0078406,294.0231,279.31213,344.39404,0.012620562,323.63043,353.28107,0.01456412,1.0,0.0,0.53270483,0.0,373311.88,343.15,343.15,-4138.798,1.0,1453500.0,2621157.030065575,757931.3,1577955.1,0.0,373311.88,6.1313477,2335886.5,373311.88,373318.0,-0.23690796
24240,5.5599146,336.16315,296.58588,5.559915,360.78043,2.7371624,2.6362078,294.12198,278.75,329.8945,0.01116913,337.64728,361.90405,0.99915045,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4132.136,1.0,1454400.0,1562519.0867405876,924194.2,1499048.1,3246544.0,700785.6,5.37337,2423242.2,3947329.5,3947334.8,-0.138031
24255,7.9122696,344.15683,297.4771,7.91227,335.81973,4.006334,3.8555164,294.22604,278.34412,340.34186,0.0158947,344.1102,336.17712,0.99915045,1.0,0.39928183,0.48542473,1296286.0,340178.66,340.928,340.928,-4136.114,1.0,1455300.0,2861553.546400319,1551238.5,1274184.1,1296286.0,340178.66,7.8618503,2825422.5,1636464.6,1636472.5,-0.033966064
24270,7.465614,338.7039,297.43686,7.4656143,340.4911,3.7700274,3.6290183,294.32117,277.95587,341.40784,0.014997426,338.7304,340.39908,0.99915045,1.0,0.25288144,0.17761767,820990.7,124471.91,337.595,337.595,-4147.057,1.0,1456200.0,2769696.316543127,1293951.5,1349990.4,820990.7,124471.91,7.399046,2643942.0,945462.6,945470.0,0.061157227
24285,11.137589,335.39066,297.0085,11.137589,334.92355,5.8394585,5.6050305,294.3841,277.6647,336.31537,0.022373937,335.2915,334.8563,0.99915045,1.0,0.1340055,0.119126976,435054.78,83482.47,334.262,334.262,-4121.676,1.0,1457100.0,3693686.150195981,1795435.0,1773585.0,435054.78,83482.47,11.444489,3569020.0,518537.25,518548.7,0.12408447
24300,7.4192796,331.93845,296.5123,7.41928,331.96603,3.7425606,3.6026127,294.4111,277.55,332.77606,0.014904347,331.91278,331.9327,0.99915045,1.0,0.10053746,0.079353556,326399.28,55609.83,330.929,330.929,-4144.655,1.0,1458000.0,2270048.4351715376,1103913.2,1104773.0,326399.28,55609.83,7.3451734,2208686.2,382009.12,382016.47,0.15109253
24315,7.2795014,328.2768,296.0863,7.2795014,328.23373,3.6811802,3.544005,294.4117,277.55,329.20792,0.014623552,328.2478,328.20493,0.99915045,1.0,0.06707097,0.053731762,217748.84,37654.445,327.596,327.596,-4162.609,1.0,1458900.0,2034293.5668700817,984189.06,982872.5,217748.84,37654.445,7.2251854,1967061.5,255403.28,255410.5,0.15170288
24330,7.26336,324.99152,295.76053,7.26336,324.97513,3.658182,3.5216315,294.39624,277.55,325.8545,0.014591125,324.95334,324.93677,0.99915045,1.0,0.04930578,0.038193546,160073.39,26765.486,324.263,324.263,-4145.714,1.0,1459800.0,1844240.0766582466,891723.75,891223.8,160073.39,26765.486,7.1798134,1782947.5,186838.88,186846.06,0.13623047
24345,7.1909943,321.5959,295.52728,7.1909943,321.58276,3.6188958,3.4839156,294.37115,277.55,322.4151,0.014445752,321.55746,321.5449,0.99915045,1.0,0.044410452,0.034723733,144180.48,24333.893,320.93,320.93,-4145.9478,1.0,1460700.0,1631341.904601868,787328.56,786932.2,144180.48,24333.893,7.1028113,1574260.8,168514.38,168521.48,0.11114502
24360,7.190975,318.18884,295.37344,7.190975,318.1826,3.618842,3.4838629,294.34067,277.55,319.0213,0.014445714,318.1533,318.14685,0.99915045,1.0,0.043627784,0.03434821,141639.52,24070.73,317.597,317.597,-4145.8955,1.0,1461600.0,1434762.764245937,689072.9,688883.94,141639.52,24070.73,7.102705,1377956.8,165710.25,165717.36,0.08065796
24375,5.237849,313.12848,295.256,5.475451,316.81604,2.6314602,2.5345204,294.38702,277.55,315.74957,0.010760798,313.06015,316.7519,0.014674514,1.0,0.0,0.021494111,0.0,15062.764,314.264,314.264,-4132.9873,1.0,1462500.0,926213.6957293422,393175.8,495813.7,0.0,15062.764,5.1659803,888989.5,15062.764,15067.93,0.12701416
24390,4.554069,312.97278,295.12662,4.554069,315.04584,2.2140749,2.1327407,294.4286,277.55,313.01465,0.0091485195,314.4506,316.07486,0.9993992,1.0,0.3133467,0.01,1017293.8,7007.856,312.042,312.042,-4127.934,1.0,1463400.0,687325.8009519532,341345.12,380996.72,1017293.8,7007.856,4.3468156,722341.9,1024301.7,1024306.06,0.1685791
24405,-0.04238843,317.01953,295.3663,-0.04238843,313.7484,9.3694986e-38,9.3589737e-38,294.4552,277.55,314.82355,-8.515273e-05,317.0504,313.15735,1.8181213e-09,1.8181213e-09,0.0,0.0,0.0,0.0,312.042,312.042,-66.30399,0.0,1464300.0,-6958.717523348756,-3854.955,-3272.5933,0.0,0.0,1.8728473e-37,-7127.5483,0.0,1.8728473e-37,0.19519043
24420,-0.042387918,316.62027,295.44333,-0.042387918,314.41833,0.0,0.0,294.47208,277.55,314.73727,-8.5151696e-05,317.03638,313.18304,5.7531596e-19,4.2230078e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1465200.0,-6900.231105817056,-3770.115,-3378.1062,0.0,0.0,0.0,-7148.221,0.0,0.0,0.21206665
24435,-0.042387918,316.3576,295.44406,-0.042387918,314.87344,0.0,0.0,294.4818,277.49744,314.7363,-8.515169e-05,317.0227,313.20865,-1.577444e-21,-1.785977e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1466100.0,-6899.619320008909,-3723.2224,-3458.9983,0.0,0.0,0.0,-7182.2207,0.0,0.0,0.22180176
24450,-0.042387918,316.18652,295.44406,-0.042387918,315.18292,0.0,0.0,294.48492,277.3682,314.7363,-8.515169e-05,317.00937,313.23416,-3.1520157e-33,-2.9172802e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467000.0,-6899.619320008909,-3692.765,-3514.0947,0.0,0.0,0.0,-7206.8594,0.0,0.0,0.22491455
24465,-0.042387918,316.07465,295.44406,-0.042387918,315.3962,0.0,0.0,294.48877,277.20483,314.7363,-8.515169e-05,316.9963,313.25952,4e-45,4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467900.0,-6899.619320008909,-3672.8477,-3552.0662,0.0,0.0,0.0,-7224.914,0.0,0.0,0.22875977
24480,-0.042387918,316.002,295.44406,-0.042387918,315.5434,0.0,0.0,294.4885,277.05,314.7363,-8.515169e-05,316.9835,313.28473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1468800.0,-6899.619320008909,-3659.917,-3578.2695,0.0,0.0,0.0,-7238.1865,0.0,0.0,0.2284851
24495,-0.042387918,315.95486,295.44406,-0.042387918,315.64465,0.0,0.0,294.4903,276.90298,314.7363,-8.515169e-05,316.9709,313.30975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1469700.0,-6899.619320008909,-3651.523,-3596.2964,0.0,0.0,0.0,-7247.8193,0.0,0.0,0.23028564
24510,-0.042387918,315.92352,295.44406,-0.042387918,315.7137,0.0,0.0,294.49155,276.74432,314.7363,-8.515169e-05,316.95844,313.33453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1470600.0,-6899.619320008909,-3645.943,-3608.5913,0.0,0.0,0.0,-7254.534,0.0,0.0,0.23153687
24525,-0.042387918,315.90143,295.44406,-0.042387918,315.75943,0.0,0.0,294.48962,276.5885,314.7363,-8.515169e-05,316.9461,313.35907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1471500.0,-6899.619320008909,-3642.0098,-3616.73,0.0,0.0,0.0,-7258.7397,0.0,0.0,0.22961426
24540,-0.042387918,315.8838,295.44406,-0.042387918,315.7878,0.0,0.0,294.49033,276.45,314.7363,-8.515169e-05,316.93384,313.38327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1472400.0,-6899.619320008909,-3638.8694,-3621.7825,0.0,0.0,0.0,-7260.652,0.0,0.0,0.23031616
24555,-0.042387918,315.8673,295.44406,-0.042387918,315.80234,0.0,0.0,294.488,276.3925,314.7363,-8.515169e-05,316.9215,313.4071,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1473300.0,-6899.619320008909,-3635.9355,-3624.3687,0.0,0.0,0.0,-7260.304,0.0,0.0,0.22799683
24570,-0.042387918,315.8495,295.44406,-0.042387918,315.80557,0.0,0.0,294.4884,276.4216,314.7363,-8.515169e-05,316.90912,313.4305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1474200.0,-6899.619320008909,-3632.7627,-3624.9446,0.0,0.0,0.0,-7257.707,0.0,0.0,0.22839355
24585,-0.042387918,315.8284,295.44406,-0.042387918,315.7987,0.0,0.0,294.48874,276.4649,314.7363,-8.515169e-05,316.89658,313.45343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1475100.0,-6899.619320008909,-3629.0085,-3623.7222,0.0,0.0,0.0,-7252.7305,0.0,0.0,0.22872925
24600,-0.042387918,315.80252,295.44406,-0.042387918,315.78244,0.0,0.0,294.48615,276.45,314.7363,-8.515169e-05,316.88373,313.47577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476000.0,-6899.619320008909,-3624.4014,-3620.8264,0.0,0.0,0.0,-7245.2275,0.0,0.0,0.22613525
24615,-0.042387918,315.77072,295.44406,-0.042387918,315.75714,0.0,0.0,294.48596,276.33353,314.7363,-8.515169e-05,316.87057,313.49747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476900.0,-6899.619320008909,-3618.74,-3616.3225,0.0,0.0,0.0,-7235.0625,0.0,0.0,0.22595215
24630,-0.042387918,315.73187,295.44406,-0.042387918,315.7227,0.0,0.0,294.48206,276.16592,314.7363,-8.515169e-05,316.85696,313.51843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1477800.0,-6899.619320008909,-3611.8237,-3610.1885,0.0,0.0,0.0,-7222.012,0.0,0.0,0.2220459
24645,-0.042387918,315.6852,295.44406,-0.042387918,315.67902,0.0,0.0,294.4811,276.01535,314.7363,-8.515169e-05,316.84277,313.5386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1478700.0,-6899.619320008909,-3603.5168,-3602.4138,0.0,0.0,0.0,-7205.9307,0.0,0.0,0.22109985
24660,-0.042387918,315.62994,295.44406,-0.042387918,315.62573,0.0,0.0,294.47998,275.95,314.7363,-8.515169e-05,316.82797,313.55786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1479600.0,-6899.619320008909,-3593.6775,-3592.9277,0.0,0.0,0.0,-7186.6055,0.0,0.0,0.2199707
24675,-0.042387918,315.56522,295.44406,-0.042387918,315.56238,0.0,0.0,294.4757,275.95,314.7363,-8.515169e-05,316.81235,313.57608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1480500.0,-6899.619320008909,-3582.154,-3581.649,0.0,0.0,0.0,-7163.8027,0.0,0.0,0.21569824
24690,-0.042387918,315.49057,295.44406,-0.042387918,315.48865,0.0,0.0,294.4748,275.95,314.7363,-8.515169e-05,316.79587,313.59323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1481400.0,-6899.619320008909,-3568.865,-3568.5227,0.0,0.0,0.0,-7137.3877,0.0,0.0,0.21478271
24705,-0.042387918,315.40524,295.44406,-0.042387918,315.40393,0.0,0.0,294.47055,275.95,314.7363,-8.515169e-05,316.77838,313.60916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1482300.0,-6899.619320008909,-3553.6743,-3553.4407,0.0,0.0,0.0,-7107.115,0.0,0.0,0.21054077
24720,-0.042387918,315.30884,295.44406,-0.042387918,315.30795,0.0,0.0,294.4695,275.95,314.7363,-8.515169e-05,316.75974,313.62378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1483200.0,-6899.619320008909,-3536.5112,-3536.3538,0.0,0.0,0.0,-7072.865,0.0,0.0,0.20950317
24735,-0.042387918,315.20062,295.44406,-0.042387918,315.20004,0.0,0.0,294.42902,275.95,314.7363,-8.515169e-05,316.7398,313.63696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1484100.0,-6899.619320008909,-3517.2458,-3517.1426,0.0,0.0,0.0,-7034.3887,0.0,0.0,0.16900635
24750,-0.042387918,315.0803,295.44406,-0.042387918,315.0799,0.0,0.0,294.39404,275.95,314.7363,-8.515169e-05,316.7185,313.6486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485000.0,-6899.619320008909,-3495.8235,-3495.7527,0.0,0.0,0.0,-6991.576,0.0,0.0,0.1340332
24765,-0.042387918,314.94727,295.44406,-0.042387918,314.947,0.0,0.0,294.36356,275.95,314.7363,-8.515169e-05,316.69562,313.65854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485900.0,-6899.619320008909,-3472.1409,-3472.092,0.0,0.0,0.0,-6944.233,0.0,0.0,0.10354614
24780,-0.042387918,314.8013,295.44406,-0.042387918,314.80112,0.0,0.0,294.3257,275.95,314.7363,-8.515169e-05,316.67108,313.66675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1486800.0,-6899.619320008909,-3446.1548,-3446.122,0.0,0.0,0.0,-6892.277,0.0,0.0,0.065704346
24795,-0.04238793,314.64188,295.4102,-0.04238793,314.64175,0.0,0.0,294.2213,275.95,314.4787,-8.515172e-05,316.64474,313.67303,-1.1945057e-18,-6.245311e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1487700.0,-6819.6095192285975,-3423.8042,-3423.7825,0.0,0.0,0.0,-6847.587,0.0,0.0,-0.03869629
24810,-0.042387974,314.4689,294.89316,-0.042387974,314.4688,0.0,0.0,294.1325,275.95,311.23035,-8.515181e-05,316.61642,313.6773,8.3963077e-19,6.413392e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1488600.0,-5842.793170909388,-3485.0598,-3485.0437,0.0,0.0,0.0,-6970.1035,0.0,0.0,-0.12750244
24825,-0.042388037,314.28174,293.68985,-0.042388037,314.28168,0.0,0.0,294.05573,275.95,304.97244,-8.5151936e-05,316.586,313.67944,-2.784144e-19,-6.8478884e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1489500.0,-4035.0854049419736,-3665.9688,-3665.958,0.0,0.0,0.0,-7331.927,0.0,0.0,-0.20428467
24840,-0.04238812,314.08054,292.21213,-0.04238812,314.08047,0.0,0.0,293.97375,275.95,298.88992,-8.51521e-05,316.55334,313.6793,-1.5577513e-18,5.810227e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1490400.0,-2388.23897069409,-3893.235,-3893.224,0.0,0.0,0.0,-7786.459,0.0,0.0,-0.28625488
24855,106.29698,308.23187,294.146,2.422746,313.75534,211.02278,0.0,293.84726,275.95,310.4929,0.109201744,307.88824,313.45172,0.99789995,2.4782252e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-7026.0767,1.0,1491300.0,7497458.8993222825,6288601.5,199535.53,3246544.0,0.0,211.02278,6488137.0,3246544.0,3246755.0,-0.41275024
24870,6.8721576,347.09314,294.13684,6.8721576,313.74814,3.4498668,3.3216617,293.77484,275.95,330.60403,0.013805252,347.74115,315.27893,0.9998648,0.9997738,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4151.2036,1.0,1492200.0,2114442.8831222057,1528481.0,566042.1,3246544.0,700785.6,6.7715282,2094523.1,3947329.5,3947336.2,-0.48516846
24885,6.78147,314.8024,295.38364,7.0846806,348.9092,3.4779232,3.348513,293.8099,275.95,338.35538,0.013927626,314.3843,348.64,0.0145794405,1.0,0.0,0.48857874,0.0,342388.94,343.15,343.15,-4144.9707,1.0,1493100.0,2513676.2765279743,553088.56,1592688.6,0.0,342388.94,6.826436,2145777.2,342388.94,342395.75,-0.45010376
24900,6.400542,344.1899,297.5518,6.4005423,364.86136,3.1867623,3.0686498,293.90787,275.95,338.4365,0.0128578385,345.07098,363.98743,0.9994041,1.0,0.9748741,0.01,3164971.5,7007.856,343.15,343.15,-4139.06,1.0,1494000.0,2207893.50650017,1253738.9,1809434.5,3164971.5,7007.856,6.255412,3063173.5,3171979.2,3171985.5,-0.35214233
24915,7.742426,342.79425,298.46024,7.7424264,338.3825,3.9243116,3.7771006,294.0088,275.95,339.49307,0.015553505,342.8023,338.8233,0.9994041,1.0,0.49741003,0.6427925,1614863.5,450459.75,343.15,343.15,-4149.202,1.0,1494900.0,2680458.6508089644,1441661.9,1298200.1,1614863.5,450459.75,7.701412,2739862.0,2065323.2,2065331.0,-0.2512207
24930,7.2027183,344.30838,298.51352,7.2027183,345.23236,3.6361914,3.500747,294.11194,275.95,345.34598,0.014469303,344.3361,345.14545,0.9994041,1.0,0.42443523,0.3245286,1377947.6,227424.98,342.039,342.039,-4159.08,1.0,1495800.0,2846058.7728141947,1385359.4,1413311.1,1377947.6,227424.98,7.136938,2798670.5,1605372.6,1605379.8,-0.14807129
24945,7.5029316,340.31137,298.1177,7.502932,339.9483,3.7885137,3.6467185,294.20038,275.95,340.8822,0.015072393,340.29037,339.94913,0.9994041,1.0,0.2715364,0.24310918,881554.94,170367.4,338.706,338.706,-4144.7505,1.0,1496700.0,2707165.8506541383,1329620.0,1318178.9,881554.94,170367.4,7.435232,2647799.0,1051922.4,1051929.8,-0.059631348
24960,7.591622,336.68582,297.55432,7.5916224,336.65237,3.8368936,3.693138,294.2585,275.95,337.48853,0.01525056,336.65448,336.61438,0.9994041,1.0,0.19799966,0.16447175,642814.6,115259.44,335.373,335.373,-4144.3516,1.0,1497600.0,2557879.680548558,1247700.5,1246634.1,642814.6,115259.44,7.530031,2494334.5,758074.06,758081.56,-0.0014953613
24975,11.056059,333.23352,296.97012,11.056059,333.14957,5.785511,5.5536723,294.3168,275.8703,333.94165,0.022210153,333.15698,333.08075,0.9994041,1.0,0.14238164,0.11912542,462248.22,83481.38,332.04,332.04,-4117.4443,1.0,1498500.0,3448801.7208201997,1683907.1,1680008.8,462248.22,83481.38,11.339184,3363916.0,545729.6,545740.94,0.056793213
24990,7.53549,329.79883,296.43585,7.5354905,329.73227,3.8034275,3.6609685,294.35034,275.6875,330.598,0.015137799,329.76215,329.69513,0.9994041,1.0,0.09062948,0.07297341,294232.6,51138.715,328.707,328.707,-4141.345,1.0,1499400.0,2171986.3619148326,1055906.8,1053800.4,294232.6,51138.715,7.464396,2109707.0,345371.3,345378.78,0.09033203
25005,7.1912365,326.28754,296.00186,7.1912365,326.23615,3.6192307,3.4842412,294.36316,275.48593,327.01672,0.014446239,326.25262,326.20178,0.9994041,1.0,0.05895392,0.04665352,191396.48,32694.115,325.374,325.374,-4146.1924,1.0,1500300.0,1881802.0598163514,914724.1,913171.94,191396.48,32694.115,7.1034718,1827896.0,224090.6,224097.7,0.103149414
25020,7.1909647,322.7305,295.6713,7.1909647,322.7087,3.6188362,3.4838572,294.3612,275.35,323.58417,0.014445692,322.6942,322.6725,0.9994041,1.0,0.041604467,0.031930774,135070.72,22376.629,322.041,322.041,-4145.8955,1.0,1501200.0,1693527.2116812484,817243.44,816585.4,135070.72,22376.629,7.1026936,1633828.8,157447.34,157454.45,0.10119629
25035,7.1909676,319.39722,295.42825,7.1909676,319.38254,3.6188376,3.4838588,294.35034,275.29843,320.2415,0.014445698,319.36038,319.34573,0.9994041,1.0,0.030621883,0.022645652,99415.29,15869.748,318.708,318.708,-4145.8955,1.0,1502100.0,1505466.728679039,723912.2,723468.9,99415.29,15869.748,7.1026964,1447381.0,115285.04,115292.14,0.09033203
25050,5.9588633,315.10287,295.25397,6.227966,316.87207,3.0232422,2.911448,294.33472,275.2875,316.81995,0.01224086,315.02988,316.8768,0.014627483,1.0,0.0,0.05278987,0.0,36994.383,317.597,317.597,-4139.2285,1.0,1503000.0,1108741.7159532264,496763.1,565474.6,0.0,36994.383,5.9346905,1062237.8,36994.383,37000.316,0.07470703
25065,3.7761834,311.7322,295.1334,3.945399,313.84253,1.8595997,1.7913624,294.3156,275.3078,314.30148,0.0077558164,311.65002,313.753,0.014627551,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4122.016,1.0,1503900.0,624389.6150945716,263256.72,310023.03,0.0,7007.856,3.650962,573279.75,7007.856,7011.507,0.055603027
25080,6.37101,314.2674,295.0555,6.1006427,310.4575,3.0988863,2.9841754,294.2943,275.35,314.89212,0.012526946,314.0598,310.3529,1.0,0.01474982,0.01,0.0,32465.44,0.0,312.042,312.042,-4139.096,1.0,1504800.0,1043666.9509144622,514076.22,394640.25,32465.44,0.0,6.0830617,908716.5,32465.44,32471.523,0.034301758
25095,7.7986217,308.60645,295.01318,7.468799,307.4922,3.8655603,3.7207603,294.27274,275.47186,309.0247,0.01533511,308.53973,307.44562,1.0,0.014574285,0.01,0.0,32465.44,0.0,305.376,305.376,-4150.5977,1.0,1505700.0,902445.4849784491,445236.56,391453.34,32465.44,0.0,7.586321,836689.9,32465.44,32473.025,0.01272583
25110,6.4787874,305.1497,295.00168,6.1981797,304.6101,3.1484494,3.0317206,294.24915,275.675,305.77966,0.012733172,305.10596,304.56113,1.0,0.014574285,0.013413657,0.0,43548.027,0.0,305.37,305.37,-4131.97,1.0,1506600.0,576399.3004165229,276136.56,250130.03,43548.027,0.0,6.18017,526266.6,43548.027,43554.207,-0.010864258
25125,6.1773596,305.0392,295.01126,5.9083967,301.98462,2.9999244,2.889094,294.22314,275.86563,303.79037,0.012139339,305.0596,301.94525,1.0,0.014574285,0.07060827,0.0,229232.86,0.0,305.37,305.37,-4144.2847,1.0,1507500.0,447605.0803047201,260174.38,173045.73,229232.86,0.0,5.8890185,433220.12,229232.86,229238.75,-0.036865234
25140,6.463741,305.27313,295.02725,6.1837087,300.21783,3.1466613,3.030121,294.19583,275.95,303.00858,0.012703523,305.2805,300.19626,1.0,0.014574285,0.080992095,0.0,262944.4,0.0,305.37,305.37,-4140.347,1.0,1508400.0,425841.8795205216,278152.2,134807.61,262944.4,0.0,6.1767826,412959.8,262944.4,262950.6,-0.06417847
25155,6.0710473,305.33932,295.04102,5.8062553,299.1812,2.9431891,2.8345053,294.16833,275.85626,302.42453,0.011929962,305.3463,299.16614,1.0,0.014574285,0.09054458,0.0,293956.94,0.0,305.37,305.37,-4142.138,1.0,1509300.0,369957.1897658245,262590.4,100963.984,293956.94,0.0,5.7776947,363554.38,293956.94,293962.72,-0.091674805
25170,6.191886,305.23035,295.05722,5.9223557,298.3814,3.0014832,2.890477,294.1402,275.65,301.9826,0.012167951,305.24933,298.37088,1.0,0.014574285,0.10216412,0.0,331680.28,0.0,305.37,305.37,-4135.6313,1.0,1510200.0,353924.50863661227,264561.53,82685.51,331680.28,0.0,5.89196,347247.03,331680.28,331686.2,-0.11981201
25185,6.3197947,305.44388,295.08594,6.045297,297.82538,3.0751293,2.9614248,294.1121,275.44376,301.7106,0.012419913,305.4397,297.81686,1.0,0.014574285,0.1072586,0.0,348219.75,0.0,305.37,305.37,-4145.5957,1.0,1511100.0,345566.56724055303,274932.25,69555.086,348219.75,0.0,6.0365543,344487.34,348219.75,348225.78,-0.1479187
25200,6.4877057,305.20737,295.13297,6.206757,297.26422,3.162915,3.045818,294.08453,275.35,301.45056,0.012750745,305.2009,297.255,1.0,0.014574285,0.118548416,0.0,384872.66,0.0,305.926,305.926,-4145.428,1.0,1512000.0,338327.0520971564,274510.97,55558.39,384872.66,0.0,6.208733,330069.38,384872.66,384878.88,-0.17547607
25215,6.1898594,307.155,295.19907,5.9204082,296.79904,2.9998183,2.888864,294.05463,275.35,301.7582,0.012163959,307.201,296.79282,1.0,0.014574285,0.15994789,0.0,519277.8,0.0,307.594,307.594,-4134.75,1.0,1512900.0,335097.6310262013,310823.28,39784.535,519277.8,0.0,5.8886824,350607.8,519277.8,519283.7,-0.2053833
25230,6.255469,308.55606,295.28516,5.9834633,296.33313,3.0350518,2.9227638,294.02777,275.35,302.522,0.012293194,308.56784,296.324,1.0,0.014574285,0.17341462,0.0,562998.2,0.0,309.262,309.262,-4136.338,1.0,1513800.0,373648.65815339383,348666.06,26336.148,562998.2,0.0,5.9578156,375002.22,562998.2,563004.1,-0.23223877
25245,6.648959,310.33438,295.41394,6.3618784,296.02472,3.2435384,3.123232,294.00543,275.35,303.08362,0.013068522,310.35657,296.02292,1.0,0.014574285,0.21327434,0.0,692404.5,0.0,310.93,310.93,-4139.912,1.0,1514700.0,420971.68978148146,416662.7,16319.941,692404.5,0.0,6.3667703,432982.62,692404.5,692410.9,-0.25457764
25260,7.01011,311.9739,295.59167,6.709474,296.06024,3.436994,3.3091707,293.98798,275.35,303.9544,0.01378041,311.99243,296.06253,1.0,0.014574285,0.24359496,0.0,790841.75,0.0,312.598,312.598,-4143.3823,1.0,1515600.0,484015.8881159482,482333.25,13204.117,790841.75,0.0,6.746165,495537.38,790841.75,790848.5,-0.2720337
25275,7.2975607,313.6689,295.8064,6.986255,296.26047,3.5924587,3.4585361,293.97974,275.35,304.90094,0.0143471435,313.68732,296.26422,1.0,0.014574285,0.2749067,0.0,892496.7,0.0,314.266,314.266,-4146.3213,1.0,1516500.0,548019.0230905464,547481.8,13323.476,892496.7,0.0,7.050995,560805.3,892496.7,892503.75,-0.28027344
25290,7.3693686,325.77054,296.0474,7.3693686,317.4827,3.7176113,3.5787141,293.97806,275.35,310.11346,0.014804082,324.96384,317.74023,1.0,1.0,0.01,0.44362476,32465.44,310885.84,314.822,314.822,-4147.451,1.0,1517400.0,874588.0996277379,919971.4,663451.5,32465.44,310885.84,7.2963257,1583422.9,343351.28,343358.56,-0.2819519
25305,7.199152,301.87503,296.40955,7.5161095,314.9684,3.7125266,3.5738611,294.00403,275.35,310.46786,0.014780503,301.77042,314.96466,0.014633896,1.0,0.0,0.24769126,0.0,173578.47,317.602,317.602,-4149.0317,1.0,1518300.0,872713.9017526724,165256.78,585860.06,0.0,173578.47,7.2863874,751116.9,173578.47,173585.75,-0.25598145
25320,7.0969276,298.46924,297.0468,7.409995,319.2723,3.6545994,3.5182295,294.03784,275.35,308.8406,0.01457124,298.45148,319.30124,0.014633896,1.0,0.0,0.32648417,0.0,228795.4,319.27,319.27,-4147.8916,1.0,1519200.0,721770.7825716957,42398.336,691701.4,0.0,228795.4,7.1728287,734099.7,228795.4,228802.58,-0.22216797
25335,7.1798587,307.87222,297.19934,7.1798587,327.23325,3.612782,3.478044,294.0653,275.35,309.34833,0.014423382,309.50925,328.41013,0.9991174,1.0,1.0,1.0,3246544.0,700785.6,320.382,320.382,-4145.8945,1.0,1520100.0,735963.7830023984,321845.1,905684.6,3246544.0,700785.6,7.090826,1227529.8,3947329.5,3947336.5,-0.19470215
25350,6.787788,307.00894,297.16656,7.0894375,316.36066,3.4809823,3.3514524,294.10962,275.35,314.39307,0.013938751,306.80374,316.5057,0.014624382,1.0,0.0,0.325321,0.0,227980.27,322.606,322.606,-4145.044,1.0,1521000.0,1008486.8461692622,280593.47,571516.3,0.0,227980.27,6.8324347,852109.75,227980.27,227987.1,-0.15039062
25365,6.436915,300.5315,297.4459,6.7250185,325.45853,3.2852616,3.1633534,294.16235,275.35,313.3841,0.013220288,300.4873,325.44333,0.014624383,1.0,0.0,0.33343843,0.0,233668.86,324.274,324.274,-4141.49,1.0,1521900.0,884971.9919740437,83419.375,791219.06,0.0,233668.86,6.448615,874638.44,233668.86,233675.31,-0.09765625
25380,6.236132,331.09616,297.46408,6.2361326,327.18872,3.097854,2.9831595,294.2088,275.35,330.1848,0.012527562,331.12613,326.52643,0.9991631,1.0,0.41660398,0.01,1352523.1,7007.856,325.942,325.942,-4137.425,1.0,1522800.0,1721626.2466175237,880883.25,778540.56,1352523.1,7007.856,6.0810137,1659423.8,1359531.0,1359537.1,-0.051208496
25395,5.4911704,308.2803,297.36453,5.7426877,327.00403,2.7677517,2.6656485,294.2805,275.35,317.88147,0.011283664,308.0759,327.25677,0.014578681,1.0,0.0,0.40076753,0.0,280852.12,327.61,327.61,-4133.238,1.0,1523700.0,972326.1533055052,251749.52,714883.56,0.0,280852.12,5.4334,966633.06,280852.12,280857.56,0.020477295
25410,4.920648,302.47162,297.33066,5.1471963,329.08948,2.461166,2.370593,294.34082,275.35,317.1947,0.010112481,302.41125,329.03635,0.014578681,1.0,0.0,0.24344338,0.0,170601.62,327.611,327.611,-4128.4414,1.0,1524600.0,843674.0476836917,106246.81,686569.3,0.0,170601.62,4.831759,792816.1,170601.62,170606.45,0.08081055
25425,6.7858305,332.90945,297.0892,6.7858305,339.38358,3.3845196,3.2585068,294.38434,275.35,324.42786,0.013631832,333.1604,338.44495,0.99912477,1.0,0.0,0.01,0.0,7007.856,324.278,324.278,-4127.3516,1.0,1525500.0,1565238.899789415,1020894.7,1205410.2,0.0,7007.856,6.6430264,2226305.0,7007.856,7014.499,0.12432861
25440,4.039278,312.6157,296.7399,4.223375,321.7279,1.9978117,1.9244919,294.42905,275.35,318.35278,0.008299286,312.51117,321.8615,0.014577095,1.0,0.0,0.13706982,0.0,96056.555,320.945,320.945,-4125.7197,1.0,1526400.0,753360.3004844167,269332.3,443241.6,0.0,96056.555,3.9223037,712573.9,96056.555,96060.48,0.16903687
25455,4.139307,307.75867,296.42386,4.328496,317.28583,2.0505075,1.9752468,294.46027,275.27188,315.41428,0.008505345,307.62823,317.17972,0.014577095,1.0,0.0,0.07033425,0.0,49289.23,317.612,317.612,-4127.1514,1.0,1527300.0,678384.2456326851,197056.66,379264.0,0.0,49289.23,4.0257545,576320.6,49289.23,49293.258,0.20025635
25470,5.6197004,321.87845,296.13968,5.6197004,323.5992,2.7627583,2.6607223,294.4725,275.1,314.4155,0.0112892315,322.0311,323.1095,1.0,1.0,0.26375416,0.01,856289.5,7007.856,316.501,316.501,-4123.2007,1.0,1528200.0,866543.7413551444,607505.56,648120.3,856289.5,7007.856,5.4234805,1255625.9,863297.4,863302.8,0.2124939
25485,7.559846,314.52277,295.8784,7.238743,310.86713,3.7248943,3.5855155,294.47473,274.92813,314.6114,0.014864199,314.38846,310.82376,1.0,0.014571737,0.01,0.0,32465.44,0.0,310.946,310.946,-4136.785,1.0,1529100.0,1169494.4633935392,591984.25,455698.44,32465.44,0.0,7.3104095,1047682.7,32465.44,32472.75,0.21472168
25500,6.838357,309.38425,295.65445,6.544045,308.37466,3.3285353,3.2046173,294.4684,274.85,309.92606,0.013441734,309.31943,308.32474,1.0,0.014571737,0.01,0.0,32465.44,0.0,307.613,307.613,-4120.6777,1.0,1530000.0,805707.5788359726,394334.88,349614.97,32465.44,0.0,6.5331526,743949.9,32465.44,32471.973,0.20840454
25515,6.9812007,306.1314,295.47946,6.681545,305.60025,3.4159296,3.2888198,294.44357,274.85,306.69232,0.01372332,306.0833,305.5539,1.0,0.014571737,0.01,0.0,32465.44,0.0,305.37,305.37,-4136.128,1.0,1530900.0,646286.2183840855,312326.2,284014.5,32465.44,0.0,6.704749,596340.7,32465.44,32472.145,0.18356323
25530,6.2418985,304.9232,295.3484,5.9703317,303.14145,3.0272496,2.915248,294.40967,274.85,304.30664,0.012266374,304.9425,303.10443,1.0,0.014571737,0.050653197,0.0,164447.83,0.0,305.37,305.37,-4135.3164,1.0,1531800.0,461518.13640822185,251012.67,195414.05,164447.83,0.0,5.9424973,446426.72,164447.83,164453.77,0.1496582
25545,6.0119767,305.27643,295.25116,5.749433,301.23553,2.9134393,2.8059113,294.36865,274.85,303.53802,0.011813555,305.2779,301.20804,1.0,0.014571737,0.0666281,0.0,216311.03,0.0,305.37,305.37,-4143.491,1.0,1532700.0,411168.8175054951,253141.06,144508.4,216311.03,0.0,5.719351,397649.47,216311.03,216316.75,0.10864258
25560,6.6683993,305.29,295.18207,6.380489,299.96738,3.2508821,3.1302335,294.3241,274.85,302.82074,0.013106741,305.2893,299.94876,1.0,0.014571737,0.07944732,0.0,257929.22,0.0,305.37,305.37,-4136.101,1.0,1533600.0,420495.99452584516,283095.9,128236.96,257929.22,0.0,6.381116,411332.88,257929.22,257935.6,0.064086914
25575,7.289667,305.40082,295.14435,6.9785523,299.08545,3.586462,3.4527419,294.2694,274.85,302.32236,0.014331479,305.39368,299.07343,1.0,0.014571737,0.09446545,0.0,306686.22,0.0,305.37,305.37,-4144.1924,1.0,1534500.0,432060.2287396696,314018.25,115513.36,306686.22,0.0,7.0392036,429531.62,306686.22,306693.25,0.009399414
25590,6.305722,305.15176,295.1475,6.0316796,298.27884,3.0675437,2.9541273,294.213,274.85,301.96252,0.012392101,305.15628,298.26566,1.0,0.014571737,0.10201972,0.0,331211.5,0.0,305.37,305.37,-4145.2983,1.0,1535400.0,354700.81884315616,264953.47,79326.6,331211.5,0.0,6.0216713,344280.06,331211.5,331217.53,-0.04699707
25605,6.151024,305.23434,295.19757,5.883003,297.5404,2.985662,2.8753686,294.15643,274.85,301.62854,0.0120873805,305.24518,297.52777,1.0,0.014571737,0.1178634,0.0,382648.7,0.0,305.926,305.926,-4143.511,1.0,1536300.0,326481.0034669381,259293.03,57888.19,382648.7,0.0,5.8610306,317181.22,382648.7,382654.56,-0.10357666
25620,6.1379757,307.25085,295.28876,5.870466,296.90747,2.9737556,2.8638198,294.10034,274.85,301.82333,0.0120616825,307.29257,296.89795,1.0,0.014571737,0.15903006,0.0,516298.1,0.0,307.594,307.594,-4136.0654,1.0,1537200.0,331035.54202469357,308376.88,39910.93,516298.1,0.0,5.8375754,348287.8,516298.1,516303.94,-0.15966797
25635,6.768517,308.40408,295.4123,6.4768295,296.24808,3.3070939,3.1843219,294.04608,274.75626,302.3742,0.013304071,308.4234,296.23975,1.0,0.014571737,0.18958464,0.0,615494.9,0.0,309.262,309.262,-4140.728,1.0,1538100.0,389011.54314462474,369327.66,22735.592,615494.9,0.0,6.491416,392063.25,615494.9,615501.4,-0.21392822
25650,7.4000297,310.2664,295.5907,7.084832,296.01508,3.647763,3.5116491,293.99496,274.55,303.07916,0.014549081,310.28378,296.01483,1.0,0.014571737,0.23236649,0.0,754388.0,0.0,310.93,310.93,-4146.9185,1.0,1539000.0,457591.1595114462,456122.28,12627.9,754388.0,0.0,7.1594124,468750.2,754388.0,754395.2,-0.26504517
25665,8.013711,311.87274,295.83228,7.6758018,296.13193,3.9847534,3.83516,293.94858,274.34375,303.9534,0.015759073,311.88913,296.13486,1.0,0.014571737,0.2732237,0.0,887032.8,0.0,312.598,312.598,-4153.4404,1.0,1539900.0,537521.8454824334,539883.4,9660.294,887032.8,0.0,7.8199134,549543.7,887032.8,887040.6,-0.31143188
