minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25680,8.4118395,324.03726,296.13892,8.4118395,311.09344,4.305867,4.1430855,293.90848,274.25,305.61557,0.016898269,324.89468,312.3094,1.0,1.0000001,1.0,1.0,3246544.0,700785.6,313.154,313.154,-4158.3364,1.0,1540800.0,672584.0008759747,985640.94,528339.44,3246544.0,700785.6,8.448953,1513980.4,3947329.5,3947338.0,-0.35153198
25695,8.600997,300.8155,296.64612,8.976408,313.3554,4.5253873,4.353459,293.8935,274.25,308.85397,0.017655335,300.72983,313.34137,0.014553753,1.0,0.0,0.26285926,0.0,184207.98,315.934,315.934,-4164.9756,1.0,1541700.0,905241.868015446,150615.2,629955.5,0.0,184207.98,8.878846,780570.7,184207.98,184216.86,-0.3665161
25710,8.884064,298.03275,297.545,9.271242,317.2798,4.693764,4.514662,293.88937,274.25,307.55582,0.018235799,298.0281,317.30804,0.014553753,1.0,0.0,0.3753193,0.0,263018.38,317.602,317.602,-4168.549,1.0,1542600.0,766730.9775204103,18198.773,768456.56,0.0,263018.38,9.2084255,786655.3,263018.38,263027.6,-0.370636
25725,9.3921585,308.06067,297.71323,9.3921585,324.98038,4.876462,4.689389,293.88187,274.25,308.56415,0.018867599,309.25024,325.7676,0.9991171,1.0,1.0,1.0,3246544.0,700785.6,318.714,318.714,-4170.5093,1.0,1543500.0,859869.5130751253,408176.25,1075609.1,3246544.0,700785.6,9.565851,1483785.4,3947329.5,3947339.0,-0.3781433
25740,9.48736,320.8353,298.00912,9.48736,315.9461,4.933261,4.7437077,293.90283,274.25,317.6668,0.019058846,320.81573,316.09085,0.9991191,1.0,0.40842858,0.4228813,1325981.4,296349.12,320.938,320.938,-4172.1914,1.0,1544400.0,1573541.663633705,909552.44,714733.25,1325981.4,296349.12,9.676969,1624285.8,1622330.5,1622340.1,-0.35717773
25755,9.274742,322.27963,299.1422,9.274743,323.34198,4.808123,4.6240506,293.96075,274.25,322.42477,0.018631725,322.30496,323.3387,0.9991191,1.0,0.43892553,0.409726,1424991.0,287130.06,322.606,322.606,-4169.8145,1.0,1545300.0,1821936.0133033774,901293.2,942675.9,1424991.0,287130.06,9.432174,1843969.0,1712121.0,1712130.4,-0.29925537
25770,8.829502,324.08344,299.84503,8.829502,323.8804,4.5481734,4.3752604,294.04187,274.25,323.68323,0.017737295,324.09592,323.89798,0.9991191,1.0,0.4225105,0.39496025,1371699.0,276782.47,324.274,324.274,-4164.597,1.0,1546200.0,1775865.514897987,898854.75,891325.5,1371699.0,276782.47,8.923433,1790180.2,1648481.5,1648490.4,-0.21813965
25785,8.243557,325.7247,300.07983,8.243557,325.78296,4.2110476,4.0522175,294.1313,274.25,325.3746,0.01656021,325.7419,325.80002,0.9991191,1.0,0.41468802,0.38654017,1346302.9,270881.78,325.942,325.942,-4157.899,1.0,1547100.0,1759324.0944177636,887900.6,889917.7,1346302.9,270881.78,8.263266,1777818.2,1617184.6,1617192.9,-0.12872314
25800,7.5630636,327.44077,299.9754,7.5630636,327.44336,3.8266387,3.6834126,294.22183,274.25,327.04047,0.01519319,327.4591,327.4622,0.9991191,1.0,0.4020659,0.3724226,1305324.6,260988.4,327.61,327.61,-4150.5854,1.0,1548000.0,1727059.585781444,872433.56,872516.0,1305324.6,260988.4,7.5100513,1744949.5,1566313.0,1566320.5,-0.03817749
25815,7.5913486,329.1942,299.54025,7.5913486,329.1492,3.8481882,3.7042174,294.39948,274.25,328.35043,0.01525001,329.2595,329.21118,0.9991191,1.0,0.4072756,0.37683076,1322238.0,264077.56,329.278,329.278,-4157.403,1.0,1548900.0,1845293.331887251,945476.94,944041.75,1322238.0,264077.56,7.5524054,1889518.8,1586315.5,1586323.0,0.13946533
25830,7.34222,330.60785,298.7195,7.3422203,330.67853,3.7027676,3.5644653,294.56332,274.25,331.21094,0.014749545,330.5553,330.62476,0.9991191,1.0,0.24113117,0.20987758,782842.94,147079.19,327.612,327.612,-4147.4707,1.0,1549800.0,2012781.6157445125,983350.94,985530.56,782842.94,147079.19,7.267233,1968881.5,929922.1,929929.4,0.3033142
25845,7.6569095,326.08426,297.74326,7.6569095,325.85587,3.8666244,3.7215333,294.6926,274.25,326.87512,0.015381713,326.03177,325.80667,0.9991191,1.0,0.0953111,0.07654266,309431.66,53639.996,324.279,324.279,-4137.345,1.0,1550700.0,1882011.6863310942,911418.9,904074.0,309431.66,53639.996,7.5881577,1815492.9,363071.66,363079.25,0.43258667
25860,7.8674116,322.09283,296.8525,7.867412,322.03317,3.988484,3.8385484,294.78235,274.25,322.9857,0.015804585,322.01993,321.9708,0.9991191,1.0,0.0,0.0,0.0,0.0,322.057,322.057,-4143.741,0.0,1551600.0,1734700.9934995186,834019.3,832047.94,0.0,0.0,7.827032,1666067.2,0.0,7.827032,0.52233887
25875,-0.042387918,321.4147,296.7247,-0.042387918,321.442,0.0,0.0,294.83295,274.25,322.32944,-8.515169e-05,321.30035,321.34366,4.2014823e-14,4.2152002e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1552500.0,-9157.203470274666,-4395.5425,-4400.4,0.0,0.0,0.0,-8795.942,0.0,0.0,0.572937
25890,-0.042387918,321.4726,296.7247,-0.042387918,321.491,0.0,0.0,294.85614,274.25,322.32944,-8.515169e-05,321.30362,321.34607,1.1585968e-18,-4.837419e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1553400.0,-9157.203470274666,-4405.849,-4409.125,0.0,0.0,0.0,-8814.975,0.0,0.0,0.5961304
25905,-0.042387918,321.51645,296.7247,-0.042387918,321.52884,0.0,0.0,294.8711,274.25,322.32944,-8.515169e-05,321.307,321.3486,8.172816e-21,7.067677e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1554300.0,-9157.203470274666,-4413.6562,-4415.8623,0.0,0.0,0.0,-8829.519,0.0,0.0,0.611084
25920,-0.042387918,321.55075,296.7247,-0.042387918,321.5591,0.0,0.0,294.87714,274.25,322.32944,-8.515169e-05,321.31052,321.35126,1.5575598e-36,2.3637338e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1555200.0,-9157.203470274666,-4419.763,-4421.2515,0.0,0.0,0.0,-8841.015,0.0,0.0,0.61712646
25935,-0.042387918,321.5787,296.7247,-0.042387918,321.58435,0.0,0.0,294.87918,274.25,322.32944,-8.515169e-05,321.31415,321.35403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1556100.0,-9157.203470274666,-4424.7397,-4425.7446,0.0,0.0,0.0,-8850.484,0.0,0.0,0.61917114
25950,-0.042387918,321.60257,296.7247,-0.042387918,321.60638,0.0,0.0,294.8829,274.25,322.32944,-8.515169e-05,321.31793,321.35693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557000.0,-9157.203470274666,-4428.9883,-4429.6675,0.0,0.0,0.0,-8858.656,0.0,0.0,0.6228943
25965,-0.042387918,321.62372,296.7247,-0.042387918,321.62628,0.0,0.0,294.8819,274.25,322.32944,-8.515169e-05,321.32184,321.35995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557900.0,-9157.203470274666,-4432.7534,-4433.21,0.0,0.0,0.0,-8865.963,0.0,0.0,0.6218872
25980,-0.042387918,321.64297,296.7247,-0.042387918,321.6447,0.0,0.0,294.88235,274.25,322.32944,-8.515169e-05,321.32587,321.3631,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1558800.0,-9157.203470274666,-4436.1816,-4436.491,0.0,0.0,0.0,-8872.673,0.0,0.0,0.622345
25995,-0.042387918,321.66083,296.7247,-0.042387918,321.662,0.0,0.0,294.87994,274.25,322.32944,-8.515169e-05,321.33005,321.36636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1559700.0,-9157.203470274666,-4439.36,-4439.5664,0.0,0.0,0.0,-8878.926,0.0,0.0,0.6199341
26010,-0.042387918,321.6775,296.7247,-0.042387918,321.67828,0.0,0.0,294.87924,274.25,322.32944,-8.515169e-05,321.33432,321.36972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1560600.0,-9157.203470274666,-4442.326,-4442.468,0.0,0.0,0.0,-8884.794,0.0,0.0,0.6192322
26025,-0.042387918,321.69293,296.7247,-0.042387918,321.69348,0.0,0.0,294.8783,274.25,322.32944,-8.515169e-05,321.33868,321.37317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1561500.0,-9157.203470274666,-4445.0757,-4445.1733,0.0,0.0,0.0,-8890.249,0.0,0.0,0.61828613
26040,-0.042387918,321.70697,296.7247,-0.042387918,321.70734,0.0,0.0,294.8746,274.25,322.32944,-8.515169e-05,321.3431,321.3767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1562400.0,-9157.203470274666,-4447.5747,-4447.6396,0.0,0.0,0.0,-8895.215,0.0,0.0,0.6145935
26055,-0.042387918,321.7193,296.7247,-0.042387918,321.71954,0.0,0.0,294.87317,274.25,322.32944,-8.515169e-05,321.3476,321.38028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1563300.0,-9157.203470274666,-4449.7695,-4449.813,0.0,0.0,0.0,-8899.582,0.0,0.0,0.6131592
26070,-0.042387918,321.72943,296.7247,-0.042387918,321.72958,0.0,0.0,294.86917,274.25,322.32944,-8.515169e-05,321.3521,321.38388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1564200.0,-9157.203470274666,-4451.573,-4451.6006,0.0,0.0,0.0,-8903.174,0.0,0.0,0.6091614
26085,-0.042387918,321.73682,296.7247,-0.042387918,321.73694,0.0,0.0,294.86746,274.25,322.32944,-8.515169e-05,321.3566,321.38748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1565100.0,-9157.203470274666,-4452.888,-4452.91,0.0,0.0,0.0,-8905.799,0.0,0.0,0.6074524
26100,-0.042387918,321.74078,296.7247,-0.042387918,321.74088,0.0,0.0,294.86618,274.25,322.32944,-8.515169e-05,321.36096,321.391,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566000.0,-9157.203470274666,-4453.594,-4453.611,0.0,0.0,0.0,-8907.205,0.0,0.0,0.60617065
26115,-0.042387918,321.74057,296.7247,-0.042387918,321.74063,0.0,0.0,294.86133,274.25,322.32944,-8.515169e-05,321.3652,321.39438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566900.0,-9157.203470274666,-4453.5566,-4453.5674,0.0,0.0,0.0,-8907.124,0.0,0.0,0.60131836
26130,-0.042387918,321.7354,296.7247,-0.042387918,321.73547,0.0,0.0,294.85938,274.25,322.32944,-8.515169e-05,321.36923,321.3976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1567800.0,-9157.203470274666,-4452.638,-4452.649,0.0,0.0,0.0,-8905.287,0.0,0.0,0.59936523
26145,-0.042387918,321.72437,296.7247,-0.042387918,321.7244,0.0,0.0,294.85474,274.25,322.32944,-8.515169e-05,321.37296,321.40057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1568700.0,-9157.203470274666,-4450.6714,-4450.677,0.0,0.0,0.0,-8901.348,0.0,0.0,0.59472656
26160,-0.042387918,321.70654,296.7247,-0.042387918,321.70657,0.0,0.0,294.8526,274.25,322.32944,-8.515169e-05,321.37628,321.4032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1569600.0,-9157.203470274666,-4447.4985,-4447.504,0.0,0.0,0.0,-8895.002,0.0,0.0,0.59259033
26175,-0.042387918,321.68085,296.7247,-0.042387918,321.68088,0.0,0.0,294.80194,274.25,322.32944,-8.515169e-05,321.37912,321.4054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1570500.0,-9157.203470274666,-4442.924,-4442.9297,0.0,0.0,0.0,-8885.854,0.0,0.0,0.54193115
26190,-0.042387918,321.64642,296.7247,-0.042387918,321.64645,0.0,0.0,294.76416,274.25,322.32944,-8.515169e-05,321.38132,321.40704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1571400.0,-9157.203470274666,-4436.7954,-4436.801,0.0,0.0,0.0,-8873.596,0.0,0.0,0.5041504
26205,-0.042387918,321.60205,296.7247,-0.042387918,321.60205,0.0,0.0,294.72937,274.25,322.32944,-8.515169e-05,321.38275,321.40805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1572300.0,-9157.203470274666,-4428.896,-4428.896,0.0,0.0,0.0,-8857.792,0.0,0.0,0.46936035
26220,-0.042387918,321.54688,296.7247,-0.042387918,321.5469,0.0,0.0,294.68942,274.25,322.32944,-8.515169e-05,321.38333,321.40833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1573200.0,-9157.203470274666,-4419.073,-4419.0786,0.0,0.0,0.0,-8838.152,0.0,0.0,0.42941284
26235,-0.042387918,321.47974,296.7247,-0.042387918,321.47974,0.0,0.0,294.59348,274.25,322.32944,-8.515169e-05,321.38287,321.40765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1574100.0,-9157.203470274666,-4407.1206,-4407.1206,0.0,0.0,0.0,-8814.241,0.0,0.0,0.33346558
26250,-0.042387918,321.39975,296.7247,-0.042387918,321.39975,0.0,0.0,294.51025,274.25,322.32944,-8.515169e-05,321.38123,321.406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575000.0,-9157.203470274666,-4392.8804,-4392.8804,0.0,0.0,0.0,-8785.761,0.0,0.0,0.25024414
26265,-0.042387918,321.30582,296.7247,-0.042387918,321.30582,0.0,0.0,294.43796,274.25,322.32944,-8.515169e-05,321.37823,321.40314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575900.0,-9157.203470274666,-4376.1577,-4376.1577,0.0,0.0,0.0,-8752.315,0.0,0.0,0.177948
26280,-0.042387918,321.19717,296.7247,-0.042387918,321.19717,0.0,0.0,294.35812,274.25,322.32944,-8.515169e-05,321.37372,321.39896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1576800.0,-9157.203470274666,-4356.816,-4356.816,0.0,0.0,0.0,-8713.632,0.0,0.0,0.09811401
26295,-0.042387936,321.0727,296.66583,-0.042387936,321.0727,0.0,0.0,294.23563,274.25,321.3781,-8.515173e-05,321.3675,321.3933,1.9776591e-19,-1.04146395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1577700.0,-8838.03261224525,-4345.1367,-4345.1367,0.0,0.0,0.0,-8690.273,0.0,0.0,-0.024383545
26310,-0.042387992,320.93173,296.17868,-0.042387992,320.93173,0.0,0.0,294.1423,274.25,315.45663,-8.515184e-05,321.35938,321.386,5.3881077e-19,3.6084387e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1578600.0,-6894.523837441824,-4406.7754,-4406.7754,0.0,0.0,0.0,-8813.551,0.0,0.0,-0.1177063
26325,-0.04238807,320.77338,295.07724,-0.04238807,320.77338,0.0,0.0,294.0515,274.25,305.9982,-8.5152e-05,321.34918,321.37686,1.2818109e-18,2.407284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1579500.0,-3905.75455034341,-4574.68,-4574.68,0.0,0.0,0.0,-9149.36,0.0,0.0,-0.2084961
26340,-0.042388156,320.5971,293.76617,-0.042388156,320.5971,0.0,0.0,293.96255,274.25,298.5809,-8.5152176e-05,321.33673,321.36575,-2.4680464e-19,5.5334215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1580400.0,-1721.9351064434286,-4776.718,-4776.718,0.0,0.0,0.0,-9553.436,0.0,0.0,-0.29745483
26355,29.461428,315.0501,294.1829,0.5395691,319.7624,24.011896,0.0,293.84436,274.25,312.77576,0.03013401,315.32736,319.49368,0.9998672,-8.8417514e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-5160.362,1.0,1581300.0,2353165.771407737,2582067.8,57968.008,3246544.0,0.0,24.011896,2640035.8,3246544.0,3246568.0,-0.4156494
26370,7.162942,355.46652,294.35208,7.162942,337.89957,3.6035123,3.4691422,293.77737,274.25,335.10355,0.0143893985,355.79556,338.8863,0.9998672,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.832,1.0,1582200.0,2462834.0831314744,1838588.6,1310098.0,3246544.0,700785.6,7.0726547,3148686.5,3947329.5,3947336.5,-0.4826355
26385,6.913615,309.67233,296.32892,7.222198,343.61145,3.5522285,3.419903,293.83044,274.25,331.34128,0.014198485,309.41385,343.49927,0.014572562,1.0,0.0,0.51856804,0.0,363405.0,343.15,343.15,-4146.365,1.0,1583100.0,2087914.3191245645,387455.16,1434232.0,0.0,363405.0,6.9721317,1821687.1,363405.0,363411.97,-0.42956543
26400,6.644533,351.22455,298.4256,6.644533,346.77094,3.3192585,3.1960194,293.91486,274.25,349.6758,0.013347984,351.48468,345.6742,0.99905294,1.0,0.7935418,0.01,2576268.2,7007.856,343.15,343.15,-4141.266,1.0,1584000.0,2873165.594805431,1473462.4,1349175.2,2576268.2,7007.856,6.515278,2822637.5,2583276.0,2583282.5,-0.3451538
26415,7.990151,343.10764,298.90033,7.990151,344.50662,4.0632806,3.9104214,294.06357,274.25,340.96448,0.01605115,343.1042,344.7671,0.99905294,1.0,0.50304556,0.6250705,1633159.6,438040.4,343.15,343.15,-4151.0757,1.0,1584900.0,2835747.5347448597,1483536.8,1530484.9,1633159.6,438040.4,7.973702,3014021.5,2071200.0,2071208.0,-0.19644165
26430,7.496098,343.77792,298.5686,7.4960985,343.3039,3.7882102,3.6464996,294.20117,274.25,345.1069,0.015058666,343.75638,343.2123,0.99905294,1.0,0.35181415,0.2612182,1142180.1,183057.94,340.928,340.928,-4148.733,1.0,1585800.0,2943379.6883923435,1423352.6,1408428.6,1142180.1,183057.94,7.4347095,2831781.2,1325238.0,1325245.4,-0.05883789
26445,7.46919,339.23746,297.8303,7.4691906,339.16956,3.7739596,3.6328337,294.30826,274.25,339.6755,0.015004611,339.22137,339.16553,0.99905294,1.0,0.20429721,0.18031766,663259.9,126364.02,337.595,337.595,-4149.342,1.0,1586700.0,2637058.855176474,1298967.5,1296837.5,663259.9,126364.02,7.4067936,2595805.0,789623.9,789631.3,0.04824829
26460,7.5739303,335.28012,297.04492,7.5739307,335.17422,3.840328,3.6967113,294.3729,274.25,336.27377,0.01521502,335.25378,335.14255,0.99905294,1.0,0.12060251,0.09562786,391541.34,67014.625,334.262,334.262,-4159.396,1.0,1587600.0,2506844.5308443927,1216281.1,1212912.6,391541.34,67014.625,7.5370393,2429193.8,458555.97,458563.5,0.11288452
26475,7.1942196,332.04477,296.3884,7.1942196,331.98068,3.6215065,3.4864397,294.40213,274.25,332.80005,0.014452231,332.00946,331.94614,0.99905294,1.0,0.06525206,0.051210556,211843.67,35887.62,330.929,330.929,-4146.9756,1.0,1588500.0,2210164.338579858,1077383.0,1075446.6,211843.67,35887.62,7.1079464,2152829.5,247731.3,247738.4,0.14212036
26490,7.191929,328.31448,295.896,7.191929,328.27808,3.6193697,3.4843698,294.40665,274.25,329.19724,0.014447629,328.27695,328.24118,0.99905294,1.0,0.037707824,0.028010475,122420.11,19629.338,327.596,327.596,-4145.9053,1.0,1589400.0,2020720.638525745,979236.1,978136.4,122420.11,19629.338,7.1037397,1957372.5,142049.45,142056.56,0.14663696
26505,7.1919336,324.95108,295.54272,7.191934,324.93787,3.6193724,3.4843724,294.3959,274.25,325.8001,0.01444764,324.91394,324.90097,0.99905294,1.0,0.026056511,0.018339567,84593.61,12852.1045,324.263,324.263,-4145.9053,1.0,1590300.0,1836020.7612624322,888312.4,887913.25,84593.61,12852.1045,7.1037445,1776225.6,97445.71,97452.81,0.13589478
26520,7.1919365,321.56567,295.29282,7.191937,321.5555,3.619374,3.484374,294.37686,274.25,322.42026,0.014447645,321.52844,321.5186,0.99905294,1.0,0.0188193,0.012363101,61097.684,8663.884,320.93,320.93,-4145.9053,1.0,1591200.0,1646096.1338068047,793601.44,793294.5,61097.684,8663.884,7.1037483,1586896.0,69761.57,69768.67,0.11685181
26535,7.191939,318.2043,295.118,7.191939,318.20468,3.6193755,3.4843752,294.35297,274.25,319.05347,0.01444765,318.1677,318.16815,0.99905294,1.0,0.015770063,0.01,51198.2,7007.856,317.597,317.597,-4145.9053,1.0,1592100.0,1452406.5346178191,697348.2,697359.25,51198.2,7007.856,7.1037507,1394707.5,58206.055,58213.16,0.09295654
26550,5.411425,314.22473,295.0004,5.6572943,316.92395,2.7252414,2.6247673,294.3268,274.25,316.15048,0.011117794,314.15686,316.8788,0.014647552,1.0,0.0,0.019041214,0.0,13343.81,314.264,314.264,-4134.4463,1.0,1593000.0,987597.5972604465,436930.4,520917.6,0.0,13343.81,5.350009,957848.0,13343.81,13349.159,0.06680298
26565,4.4448686,311.03455,294.92966,4.4448714,312.97375,2.1558619,2.0766506,294.2998,274.25,313.5331,0.008929153,310.9461,312.87927,0.9681882,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4123.1377,1.0,1593900.0,697674.9858073959,300653.28,336855.53,0.0,7007.856,4.2325125,637508.8,7007.856,7012.0884,0.039794922
26580,6.1700535,311.86218,294.89966,5.9014773,309.2101,2.9917738,2.881172,294.27298,274.25,312.8837,0.012125051,311.74542,309.1499,1.0,0.014577243,0.013771199,0.0,44708.8,0.0,312.042,312.042,-4137.9585,1.0,1594800.0,915841.0273633649,439570.66,354701.88,44708.8,0.0,5.872946,794272.5,44708.8,44714.67,0.012969971
26595,6.2929325,307.44595,294.9063,6.019578,306.58588,3.0507655,2.9377978,294.24725,274.25,307.97992,0.0123670995,307.38806,306.5375,1.0,0.014577243,0.01,0.0,32465.44,0.0,305.37,305.37,-4130.914,1.0,1595700.0,679066.9880203495,331426.72,295285.4,32465.44,0.0,5.9885635,626712.1,32465.44,32471.428,-0.012756348
26610,6.733568,304.6299,294.9439,6.443402,303.6337,3.2878902,3.1658514,294.21918,274.25,304.7909,0.013235391,304.62244,303.5849,1.0,0.014577243,0.037825543,0.0,122802.29,0.0,305.37,305.37,-4139.6274,1.0,1596600.0,547380.5231787196,273929.75,235165.56,122802.29,0.0,6.4537416,509095.3,122802.29,122808.74,-0.04083252
26625,6.039255,305.39938,294.9968,5.7758174,301.11243,2.928019,2.819941,294.18826,274.25,303.42065,0.011867455,305.41394,301.07968,1.0,0.014577243,0.078426525,0.0,254615.16,0.0,305.37,305.37,-4144.0586,1.0,1597500.0,419873.0134590903,263860.3,148355.62,254615.16,0.0,5.74796,412215.94,254615.16,254620.9,-0.071746826
26640,6.077816,305.2411,295.04556,5.8128576,299.53818,2.943599,2.834839,294.15588,274.25,302.64462,0.0119433915,305.2466,299.51648,1.0,0.014577243,0.08692519,0.0,282206.44,0.0,305.37,305.37,-4137.54,1.0,1598400.0,381185.9078836847,260259.44,109682.7,282206.44,0.0,5.778438,369942.12,282206.44,282212.22,-0.10412598
26655,6.2186294,304.99792,295.08585,5.9481587,298.43,3.0266445,2.9148886,294.12003,274.34375,302.0266,0.012220731,305.0109,298.4154,1.0,0.014577243,0.104959264,0.0,340754.88,0.0,305.37,305.37,-4151.7417,1.0,1599300.0,356249.15209297114,258886.1,83544.37,340754.88,0.0,5.941533,342430.47,340754.88,340760.8,-0.13998413
26670,6.565099,305.2774,295.12872,6.281307,297.75873,3.203203,3.0845375,294.08548,274.55,301.6517,0.012903362,305.29227,297.7511,1.0,0.014577243,0.11434181,0.0,371215.72,0.0,305.37,305.37,-4144.9214,1.0,1600200.0,353507.1377254724,279833.8,69383.445,371215.72,0.0,6.2877407,349217.25,371215.72,371222.0,-0.17453003
26685,8.071774,305.57352,295.18405,7.731943,297.17587,4.0116706,3.8608742,294.0531,274.75626,301.4972,0.015873784,305.54935,297.16464,1.0,0.014577243,0.13411427,0.0,435407.84,0.0,306.482,306.482,-4148.2456,1.0,1601100.0,420896.43026289425,352217.94,64682.727,435407.84,0.0,7.872545,416900.66,435407.84,435415.72,-0.20690918
26700,6.119691,308.06638,295.25717,5.853087,296.7147,2.9639652,2.8543985,294.02353,274.85,302.04666,0.01202586,308.09695,296.70822,1.0,0.014577243,0.16448067,0.0,533993.75,0.0,308.15,308.15,-4135.5557,1.0,1602000.0,342927.7072053878,329231.16,35830.152,533993.75,0.0,5.8183637,365061.3,533993.75,533999.56,-0.23648071
26715,6.518481,308.98914,295.35602,6.236464,296.18607,3.1741726,3.056543,294.00113,274.75626,302.60345,0.012811495,309.0127,296.17926,1.0,0.014577243,0.19269018,0.0,625577.1,0.0,309.818,309.818,-4138.7065,1.0,1602900.0,389972.08621954086,373242.3,21741.56,625577.1,0.0,6.2307158,394983.88,625577.1,625583.4,-0.25888062
26730,6.8951545,310.9136,295.50452,6.598923,296.00748,3.3752205,3.249806,293.98254,274.55,303.3893,0.013553905,310.932,296.00748,1.0,0.014577243,0.22650583,0.0,735361.1,0.0,311.486,311.486,-4142.249,1.0,1603800.0,448853.0769768602,446241.78,13939.782,735361.1,0.0,6.6250267,460181.56,735361.1,735367.75,-0.27746582
26745,7.24004,312.52597,295.69678,6.930981,296.1185,3.5612311,3.4285374,293.9685,274.34375,304.25815,0.014233849,312.54453,296.1214,1.0,0.014577243,0.2584395,0.0,839035.2,0.0,313.154,313.154,-4145.667,1.0,1604700.0,511817.29201517213,511744.94,12276.391,839035.2,0.0,6.9897685,524021.3,839035.2,839042.2,-0.2915039
26760,7.5426545,314.2042,295.92627,7.2224126,296.34857,3.7259748,3.5867662,293.95993,274.25,305.22443,0.014830529,314.22202,296.3525,1.0,0.014577243,0.29050624,0.0,943141.25,0.0,314.822,314.822,-4148.8057,1.0,1605600.0,579165.6398127885,579029.06,12810.173,943141.25,0.0,7.3127413,591839.25,943141.25,943148.56,-0.30007935
26775,7.418982,308.24078,296.19092,7.7446012,318.56964,3.8373635,3.6937127,293.96317,274.25,317.2488,0.015230812,307.93652,318.45917,0.014627049,1.0,0.0,0.23930657,0.0,167702.61,314.822,314.822,-4151.06,1.0,1606500.0,1347060.9373428032,375470.5,727920.0,0.0,167702.61,7.5310764,1103390.5,167702.61,167710.14,-0.29684448
26790,7.355741,299.41232,296.7986,7.6782136,316.70932,3.8013537,3.6591487,293.99625,274.25,308.172,0.015100609,299.36682,316.78027,0.014644267,1.0,0.0,0.32955387,0.0,230946.61,318.158,318.158,-4150.6597,1.0,1607400.0,721328.9932517739,80748.2,642090.4,0.0,230946.61,7.4605026,722838.56,230946.61,230954.06,-0.26376343
26805,7.3159213,298.12555,297.26816,7.63688,319.62122,3.7786412,3.6373422,294.02356,274.25,309.00293,0.0150190955,298.12393,319.6276,0.014644267,1.0,0.0,0.3248989,0.0,227684.47,319.826,319.826,-4150.1787,1.0,1608300.0,740231.760635055,26344.951,716972.0,0.0,227684.47,7.415983,743316.94,227684.47,227691.89,-0.2364502
26820,7.390331,313.66644,297.25256,7.391296,316.39734,3.7299979,3.5906174,294.05392,274.25,322.5535,0.014847162,313.25085,316.1453,0.26367643,1.0,0.0,0.10649883,0.0,74632.85,320.938,320.938,-4148.204,1.0,1609200.0,1577717.6855484582,509476.78,594319.75,0.0,74632.85,7.3206153,1103796.5,74632.85,74640.17,-0.2060852
26835,6.9159646,301.49698,297.48828,7.225482,323.77426,3.5536942,3.4213095,294.10794,274.25,312.17914,0.014204144,301.4249,323.8758,0.014552053,1.0,0.0,0.40516585,0.0,283934.4,323.162,323.162,-4146.2847,1.0,1610100.0,876418.3709659505,116440.84,797701.25,0.0,283934.4,6.9750037,914142.1,283934.4,283941.38,-0.15206909
26850,6.794671,323.62357,297.66312,6.7946715,341.56613,3.4010134,3.2745883,294.15198,274.25,315.1337,0.013649592,324.95242,342.5723,0.99920595,1.0,1.0,1.0,3246544.0,700785.6,323.718,323.718,-4142.3687,1.0,1611000.0,1001558.4871976443,740849.44,1252887.6,3246544.0,700785.6,6.675602,1993737.0,3947329.5,3947336.2,-0.10803223
26865,7.2770047,325.48676,297.56952,7.2770047,321.29074,3.6675262,3.5306418,294.2147,274.25,323.78964,0.0146185355,325.39313,321.49686,0.99920595,1.0,0.31866568,0.40722463,1034562.1,285377.16,326.498,326.498,-4147.969,1.0,1611900.0,1609859.1760790725,853246.2,725001.7,1034562.1,285377.16,7.198168,1578247.9,1319939.2,1319946.5,-0.045318604
26880,8.417186,329.23563,297.67438,8.417186,330.25598,4.3028364,4.140046,294.29434,274.25,328.44055,0.016909007,329.26642,330.2309,0.99920595,1.0,0.3813747,0.33024222,1238149.6,231428.98,328.166,328.166,-4152.1567,1.0,1612800.0,2184946.9167018924,1115759.0,1151830.8,1238149.6,231428.98,8.442883,2267589.8,1469578.6,1469587.1,0.034332275
26895,8.057158,328.6386,297.61905,8.057158,328.3787,4.1001863,3.9457994,294.37698,274.17188,329.14566,0.01618576,328.5769,328.33228,0.99920595,1.0,0.23730524,0.21210782,770421.9,148642.11,326.5,326.5,-4150.686,1.0,1613700.0,2143185.1571425796,1049704.0,1040908.4,770421.9,148642.11,8.045986,2090612.4,919064.0,919072.06,0.11697388
26910,7.6902785,324.50864,297.3265,7.6902785,324.45578,3.9096274,3.763314,294.4473,274.0,325.41122,0.015448748,324.45938,324.4051,0.99920595,1.0,0.14786465,0.12425713,480049.1,87077.61,323.167,323.167,-4165.0723,1.0,1614600.0,1822269.6080895276,877960.2,876253.0,480049.1,87077.61,7.672941,1754213.2,567126.7,567134.4,0.18728638
26925,8.446964,321.0393,296.90442,8.446964,320.96362,4.3119736,4.148629,294.49304,273.82812,321.77878,0.01696883,320.99228,320.91916,0.99920595,1.0,0.0881707,0.07319946,286250.03,51297.13,319.834,319.834,-4144.4194,1.0,1615500.0,1772772.7938421709,856239.44,853554.4,286250.03,51297.13,8.460603,1709793.8,337547.16,337555.62,0.23303223
26940,7.566729,317.46478,296.46564,7.566729,317.5206,3.831349,3.6879892,294.51425,273.75,318.38135,0.015200553,317.3352,317.47745,0.99920595,1.0,0.0,0.046604324,0.0,32659.64,317.612,317.612,-4153.6665,1.0,1616400.0,1399149.8990241098,667358.3,669132.2,0.0,32659.64,7.519338,1336490.5,32659.64,32667.16,0.25424194
26955,4.9166064,312.23694,296.08453,5.1430902,315.40292,2.4605627,2.3700407,294.5081,273.75,315.2271,0.010104297,312.1687,315.29156,0.014574739,1.0,0.0,0.01,0.0,7007.856,313.168,313.168,-4131.065,1.0,1617300.0,812373.6160363478,333543.06,417296.12,0.0,7007.856,4.8306036,750839.2,7007.856,7012.6865,0.2480774
26970,7.6059127,317.98578,295.78476,7.6059127,314.0595,3.8581052,3.7137735,294.4865,273.75,312.99487,0.015279268,317.92255,313.87946,1.0,1.0,0.16396277,0.01,532312.3,7007.856,312.057,312.057,-4159.546,1.0,1618200.0,1104423.3286590327,709207.9,583783.9,532312.3,7007.856,7.5718784,1292991.8,539320.2,539327.75,0.22650146
26985,6.353361,310.45438,295.56042,6.0773354,308.58685,3.0803242,2.96618,294.45667,273.75,310.83072,0.012485809,310.3811,308.5501,1.0,0.01456768,0.01,0.0,32465.44,0.0,306.502,306.502,-4128.353,1.0,1619100.0,800780.2821202574,397431.94,332497.1,32465.44,0.0,6.046504,729929.0,32465.44,32471.486,0.19665527
27000,7.144643,306.76416,295.40158,6.8387456,306.0754,3.510107,3.3794339,294.42056,273.75,307.35477,0.014045385,306.7078,306.02563,1.0,0.01456768,0.01,0.0,32465.44,0.0,305.37,305.37,-4145.4673,1.0,1620000.0,705125.8048970454,340962.6,306581.5,32465.44,0.0,6.8895407,647544.1,32465.44,32472.328,0.16055298
27015,6.9341683,304.6652,295.301,6.636114,303.315,3.3947184,3.2685175,294.37283,273.75,304.48135,0.013630447,304.6711,303.27072,1.0,0.01456768,0.04691875,0.0,152323.78,0.0,305.37,305.37,-4140.894,1.0,1620900.0,525556.0591832704,272718.25,223363.86,152323.78,0.0,6.6632357,496082.12,152323.78,152330.44,0.11282349
27030,6.5375953,305.24405,295.24994,6.2545037,301.00247,3.175728,3.0578737,294.31683,273.75,303.43414,0.012848813,305.24728,300.96964,1.0,0.01456768,0.07565258,0.0,245609.42,0.0,305.37,305.37,-4127.302,1.0,1621800.0,441660.6968120504,274417.28,151112.81,245609.42,0.0,6.2336016,425530.1,245609.42,245615.66,0.05682373
27045,7.1676536,305.16232,295.23676,6.860902,299.4322,3.525838,3.3946135,294.2567,273.75,302.55396,0.014090752,305.1576,299.41125,1.0,0.01456768,0.092333786,0.0,299765.7,0.0,305.37,305.37,-4149.7676,1.0,1622700.0,433040.36194683705,298800.72,120894.75,299765.7,0.0,6.920451,419695.47,299765.7,299772.6,-0.0032958984
27060,6.56951,305.39908,295.25714,6.285203,298.35327,3.1893435,3.070899,294.19427,273.75,301.9887,0.012911705,305.41183,298.33765,1.0,0.01456768,0.104106724,0.0,337987.06,0.0,305.37,305.37,-4123.123,1.0,1623600.0,365047.25987265375,279835.75,81731.19,337987.06,0.0,6.2602425,361566.94,337987.06,337993.3,-0.06573486
27075,7.2873306,306.10007,295.31293,6.9761405,297.38486,3.5768316,3.4433231,294.13147,273.75,301.79462,0.014326709,306.13095,297.36987,1.0,0.01456768,0.1490889,0.0,484023.66,0.0,307.038,307.038,-4134.0464,1.0,1624500.0,390017.37900084665,330159.72,60707.113,484023.66,0.0,7.020155,390866.84,484023.66,484030.7,-0.12854004
27090,6.5162177,308.09796,295.4047,6.2339416,296.63983,3.1726336,3.0550587,294.0706,273.75,302.49542,0.012806688,308.09927,296.62564,1.0,0.01456768,0.16776729,0.0,544663.9,0.0,308.706,308.706,-4138.3506,1.0,1625400.0,381396.7668255202,347390.8,32339.066,544663.9,0.0,6.2276926,379729.88,544663.9,544670.1,-0.1894226
27105,7.1837583,309.64566,295.54816,6.8764086,296.11407,3.5303285,3.398843,294.01404,273.75,302.8007,0.014122504,309.66833,296.11053,1.0,0.01456768,0.21982905,0.0,713684.7,0.0,310.374,310.374,-4144.7036,1.0,1626300.0,430180.4822394672,425346.84,16344.2295,713684.7,0.0,6.9291716,441691.06,713684.7,713691.6,-0.24597168
27120,7.8280787,311.32327,295.76242,7.4968853,296.0908,3.8821292,3.736673,293.96313,273.75,303.6633,0.015392908,311.33954,296.09268,1.0,0.01456768,0.25941274,0.0,842194.9,0.0,312.042,312.042,-4151.393,1.0,1627200.0,510793.5054374138,511608.6,10339.332,842194.9,0.0,7.618802,521947.94,842194.9,842202.5,-0.296875
27135,8.443262,312.9771,296.0441,8.089066,296.30536,4.2240605,4.0646963,293.918,273.75,304.60196,0.016605625,312.99277,296.30905,1.0,0.01456768,0.29724136,0.0,965007.1,0.0,313.154,313.154,-4158.2676,1.0,1628100.0,596856.2687213307,600473.44,8876.101,965007.1,0.0,8.288757,609349.56,965007.1,965015.44,-0.3420105
27150,8.562027,304.06598,296.42032,8.934651,315.3146,4.501808,4.3308716,293.8897,273.75,312.55844,0.01757425,303.8845,315.2295,0.014577691,1.0,0.0,0.24066828,0.0,168656.88,313.154,313.154,-4164.3135,1.0,1629000.0,1191184.7288931313,274941.88,709018.25,0.0,168656.88,8.83268,983960.1,168656.88,168665.7,-0.3703003
27165,8.842174,298.30902,297.34064,9.226375,315.98743,4.668388,4.4903736,293.8864,273.75,307.00385,0.018148657,298.29074,316.0406,0.014577401,1.0,0.0,0.3736748,0.0,261865.92,317.046,317.046,-4168.0005,1.0,1629900.0,736571.837486099,35962.992,722577.5,0.0,261865.92,9.158762,758540.5,261865.92,261875.08,-0.3735962
27180,9.157644,298.1406,297.72598,9.555291,318.22366,4.857663,4.6714664,293.87827,273.75,308.2738,0.0187959,298.14505,318.22913,0.014577401,1.0,0.0,0.37887618,0.0,265510.97,318.714,318.714,-4172.1274,1.0,1630800.0,832674.318303043,15946.844,822617.5,0.0,265510.97,9.529129,838564.4,265510.97,265520.5,-0.38174438
27195,9.581284,321.29517,297.8117,9.581284,313.65277,4.9887786,4.7967706,293.8829,273.75,319.15912,0.019247526,321.27817,313.6095,0.99907374,1.0,0.42523178,0.24254519,1380533.6,169972.17,320.382,320.382,-4173.246,1.0,1631700.0,1725716.4795139942,945007.06,637466.44,1380533.6,169972.17,9.785549,1582473.5,1550505.8,1550515.5,-0.3771057
27210,9.454304,321.38617,298.8377,9.454304,322.76456,4.913914,4.7252173,293.93185,273.75,321.23425,0.01899244,321.4104,322.8058,0.99907374,1.0,0.43917787,0.4507145,1425810.2,315854.22,322.05,322.05,-4171.9644,1.0,1632600.0,1786533.2615248235,895356.0,950089.1,1425810.2,315854.22,9.639132,1845445.1,1741664.5,1741674.1,-0.32815552
27225,9.081989,323.59555,299.72626,9.081989,323.3945,4.6952424,4.5160522,294.00708,273.75,323.2923,0.01824451,323.6081,323.40125,0.99907374,1.0,0.43006113,0.39485785,1396212.4,276710.72,323.718,323.718,-4167.601,1.0,1633500.0,1805793.6343671372,910478.8,902809.9,1396212.4,276710.72,9.211294,1813288.8,1672923.1,1672932.4,-0.2529297
27240,8.539247,325.15646,300.12057,8.539247,325.20462,4.3804736,4.214617,294.0953,273.75,324.79843,0.017154211,325.1726,325.22318,0.99907374,1.0,0.42138058,0.3951286,1368030.6,276900.44,325.386,325.386,-4161.2534,1.0,1634400.0,1777982.4757534242,897908.06,899635.2,1368030.6,276900.44,8.595091,1797543.2,1644931.0,1644939.6,-0.16470337
27255,7.5549264,327.34848,299.96603,7.5549264,327.35892,3.8203642,3.6773536,294.27783,273.75,326.88327,0.015176843,327.33694,327.35168,0.99907374,1.0,0.37975225,0.35088322,1232882.4,245893.9,327.054,327.054,-4148.5264,1.0,1635300.0,1715778.403942886,868863.94,869195.1,1232882.4,245893.9,7.497718,1738059.0,1478776.2,1478783.8,0.017822266
27270,7.2694707,328.75302,299.31226,7.2694707,328.69717,3.6810331,3.5439742,294.45358,273.75,327.95422,0.014603401,328.8446,328.78326,0.99907374,1.0,0.38316607,0.3545532,1243965.5,248465.78,328.722,328.722,-4168.9927,1.0,1636200.0,1756734.5436980303,898878.9,897173.75,1243965.5,248465.78,7.225007,1796052.6,1492431.2,1492438.5,0.193573
27285,7.2554502,327.89664,298.39017,7.2554507,327.91412,3.6613364,3.5248144,294.60324,273.75,329.3126,0.0145752365,327.83533,327.8436,0.99907374,1.0,0.16584799,0.13554095,538432.75,94985.15,325.389,325.389,-4154.6455,1.0,1637100.0,1892946.9167802949,899147.44,899680.4,538432.75,94985.15,7.1861506,1798827.8,633417.9,633425.06,0.3432312
27300,7.6010795,323.49484,297.43243,7.60108,323.32446,3.8430634,3.6990783,294.7184,273.75,324.13354,0.015269559,323.46213,323.29514,0.99907374,1.0,0.067314014,0.054345537,218537.89,38084.57,322.056,322.056,-4145.454,1.0,1638000.0,1712399.5729835315,832030.25,826591.0,218537.89,38084.57,7.542142,1658621.2,256622.47,256630.02,0.45840454
27315,-0.06313067,320.11508,296.66565,-0.06313068,320.17517,-2.6342764e-10,-2.6313576e-10,294.79428,273.75,321.0684,-0.00012682113,320.06332,320.1294,0.30403802,0.3047832,0.0,0.0,0.0,0.0,319.834,319.834,-99.21894,0.0,1638900.0,-12998.089573214067,-6217.589,-6233.522,0.0,0.0,-5.265634e-10,-12451.111,0.0,-5.265634e-10,0.53427124
27330,-0.042387918,320.19537,296.67508,-0.042387918,320.23483,0.0,0.0,294.833,273.75,321.0614,-8.515169e-05,320.0667,320.13168,3.7074843e-19,3.8027793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-8721.453319442362,-4187.3003,-4194.325,0.0,0.0,0.0,-8381.625,0.0,0.0,0.57299805
27345,-0.042387918,320.24997,296.67508,-0.042387918,320.27655,0.0,0.0,294.855,273.75,321.0614,-8.515169e-05,320.07004,320.1339,7.7212037e-19,-1.4361598e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-8721.453319442362,-4197.02,-4201.7524,0.0,0.0,0.0,-8398.772,0.0,0.0,0.5950012
27360,-0.042387918,320.29132,296.67508,-0.042387918,320.30923,0.0,0.0,294.86487,273.75,321.0614,-8.515169e-05,320.07346,320.13626,-1.8382317e-20,-5.0421275e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-8721.453319442362,-4204.382,-4207.571,0.0,0.0,0.0,-8411.953,0.0,0.0,0.6048584
27375,-0.042387918,320.32373,296.67508,-0.042387918,320.33582,0.0,0.0,294.8715,273.75,321.0614,-8.515169e-05,320.077,320.13876,-3.4800597e-38,-9.545534e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-8721.453319442362,-4210.152,-4212.303,0.0,0.0,0.0,-8422.455,0.0,0.0,0.6114807
27390,-0.042387918,320.35028,296.67508,-0.042387918,320.35846,0.0,0.0,294.87485,273.75,321.0614,-8.515169e-05,320.08066,320.14133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-8721.453319442362,-4214.8784,-4216.3345,0.0,0.0,0.0,-8431.213,0.0,0.0,0.61483765
27405,-0.042387918,320.373,296.67508,-0.042387918,320.3785,0.0,0.0,294.87393,273.75,321.0614,-8.515169e-05,320.08444,320.14404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-8721.453319442362,-4218.9204,-4219.904,0.0,0.0,0.0,-8438.824,0.0,0.0,0.6139221
27420,-0.042387918,320.3931,296.67508,-0.042387918,320.39682,0.0,0.0,294.8743,273.75,321.0614,-8.515169e-05,320.08838,320.14688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-8721.453319442362,-4222.501,-4223.1636,0.0,0.0,0.0,-8445.664,0.0,0.0,0.61428833
27435,-0.042387918,320.41138,296.67508,-0.042387918,320.4139,0.0,0.0,294.87,273.76407,321.0614,-8.515169e-05,320.0924,320.1498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-8721.453319442362,-4225.7554,-4226.206,0.0,0.0,0.0,-8451.961,0.0,0.0,0.60998535
27450,-0.042387918,320.42828,296.67508,-0.042387918,320.43,0.0,0.0,294.86905,273.7875,321.0614,-8.515169e-05,320.09656,320.15286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-8721.453319442362,-4228.765,-4229.0693,0.0,0.0,0.0,-8457.834,0.0,0.0,0.6090393
27465,-0.042387918,320.44397,296.67508,-0.042387918,320.44513,0.0,0.0,294.8679,273.79218,321.0614,-8.515169e-05,320.1008,320.156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-8721.453319442362,-4231.5576,-4231.764,0.0,0.0,0.0,-8463.322,0.0,0.0,0.60787964
27480,-0.042387918,320.45834,296.67508,-0.042387918,320.45914,0.0,0.0,294.8636,273.75,321.0614,-8.515169e-05,320.10513,320.15924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-8721.453319442362,-4234.1167,-4234.258,0.0,0.0,0.0,-8468.375,0.0,0.0,0.60357666
27495,-0.042387918,320.47122,296.67508,-0.042387918,320.47177,0.0,0.0,294.86188,273.64218,321.0614,-8.515169e-05,320.10953,320.16254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-8721.453319442362,-4236.4097,-4236.5073,0.0,0.0,0.0,-8472.917,0.0,0.0,0.6018677
27510,-0.042387918,320.48224,296.67508,-0.042387918,320.4826,0.0,0.0,294.85736,273.4875,321.0614,-8.515169e-05,320.11395,320.16586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-8721.453319442362,-4238.3706,-4238.436,0.0,0.0,0.0,-8476.807,0.0,0.0,0.5973511
27525,-0.042387918,320.4909,296.67508,-0.042387918,320.49115,0.0,0.0,294.8553,273.31406,321.0614,-8.515169e-05,320.11835,320.16922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-8721.453319442362,-4239.9136,-4239.957,0.0,0.0,0.0,-8479.871,0.0,0.0,0.5952759
27540,-0.042387918,320.49667,296.67508,-0.042387918,320.49686,0.0,0.0,294.85327,273.15,321.0614,-8.515169e-05,320.1227,320.17252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-8721.453319442362,-4240.9404,-4240.973,0.0,0.0,0.0,-8481.914,0.0,0.0,0.5932617
27555,-0.042387918,320.49884,296.67508,-0.042387918,320.49896,0.0,0.0,294.84808,272.98593,321.0614,-8.515169e-05,320.12698,320.17575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-8721.453319442362,-4241.326,-4241.348,0.0,0.0,0.0,-8482.674,0.0,0.0,0.58807373
27570,-0.042387918,320.49667,296.67508,-0.042387918,320.49677,0.0,0.0,294.8457,272.8125,321.0614,-8.515169e-05,320.13107,320.17883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-8721.453319442362,-4240.9404,-4240.957,0.0,0.0,0.0,-8481.897,0.0,0.0,0.58569336
27585,-0.042387918,320.48932,296.67508,-0.042387918,320.48938,0.0,0.0,294.8403,272.6578,321.0614,-8.515169e-05,320.13492,320.1817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-8721.453319442362,-4239.6313,-4239.642,0.0,0.0,0.0,-8479.273,0.0,0.0,0.58029175
27600,-0.042387918,320.47592,296.67508,-0.042387918,320.47595,0.0,0.0,294.8252,272.55,321.0614,-8.515169e-05,320.13843,320.1843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-8721.453319442362,-4237.246,-4237.2515,0.0,0.0,0.0,-8474.498,0.0,0.0,0.56518555
27615,-0.042387918,320.4555,296.67508,-0.042387918,320.45554,0.0,0.0,294.77,272.5078,321.0614,-8.515169e-05,320.1415,320.18652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-8721.453319442362,-4233.6113,-4233.6167,0.0,0.0,0.0,-8467.229,0.0,0.0,0.50997925
27630,-0.042387918,320.42706,296.67508,-0.042387918,320.4271,0.0,0.0,294.72552,272.5125,321.0614,-8.515169e-05,320.14404,320.1883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-8721.453319442362,-4228.548,-4228.553,0.0,0.0,0.0,-8457.102,0.0,0.0,0.46551514
27645,-0.042387918,320.38983,296.67508,-0.042387918,320.38983,0.0,0.0,294.683,272.53595,321.0614,-8.515169e-05,320.14594,320.1895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-8721.453319442362,-4221.9194,-4221.9194,0.0,0.0,0.0,-8443.839,0.0,0.0,0.42300415
27660,-0.042387918,320.3424,296.67508,-0.042387918,320.3424,0.0,0.0,294.64093,272.55,321.0614,-8.515169e-05,320.14703,320.19006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1659600.0,-8721.453319442362,-4213.4766,-4213.4766,0.0,0.0,0.0,-8426.953,0.0,0.0,0.3809204
27675,-0.042387918,320.28412,296.67508,-0.042387918,320.28412,0.0,0.0,294.54395,272.55,321.0614,-8.515169e-05,320.14725,320.18982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1660500.0,-8721.453319442362,-4203.0996,-4203.0996,0.0,0.0,0.0,-8406.199,0.0,0.0,0.28393555
27690,-0.042387918,320.21384,296.67508,-0.042387918,320.21384,0.0,0.0,294.4616,272.55,321.0614,-8.515169e-05,320.14636,320.18866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1661400.0,-8721.453319442362,-4190.5874,-4190.5874,0.0,0.0,0.0,-8381.175,0.0,0.0,0.20159912
27705,-0.042387918,320.1306,296.67508,-0.042387918,320.1306,0.0,0.0,294.37848,272.55,321.0614,-8.515169e-05,320.1443,320.18643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1662300.0,-8721.453319442362,-4175.7715,-4175.7715,0.0,0.0,0.0,-8351.543,0.0,0.0,0.11846924
27720,-0.042387918,320.0335,296.67395,-0.042387918,320.0335,0.0,0.0,294.30148,272.55,321.0465,-8.5151696e-05,320.14084,320.183,-7.366215e-18,2.0966107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1663200.0,-8716.531751957746,-4158.6846,-4158.6846,0.0,0.0,0.0,-8317.369,0.0,0.0,0.04147339
27735,-0.04238797,319.92154,296.3908,-0.04238797,319.92154,0.0,0.0,294.17505,272.49637,317.28522,-8.51518e-05,320.13583,320.17822,8.4067307e-19,1.8945223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1664100.0,-7472.625338994377,-4189.164,-4189.164,0.0,0.0,0.0,-8378.328,0.0,0.0,-0.08496094
27750,-0.042388048,319.79367,295.4466,-0.042388048,319.79367,0.0,0.0,294.0789,272.36533,308.59854,-8.515195e-05,320.12906,320.17194,-4.055864e-19,-7.7213955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1665000.0,-4703.638570301871,-4334.5054,-4334.5054,0.0,0.0,0.0,-8669.011,0.0,0.0,-0.18112183
27765,-0.042388134,319.64957,294.07846,-0.042388134,319.64957,0.0,0.0,293.98578,272.20163,300.14105,-8.515213e-05,320.1204,320.164,8.565807e-19,-4.7195003e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1665900.0,-2168.2189209206726,-4552.428,-4552.428,0.0,0.0,0.0,-9104.856,0.0,0.0,-0.27423096
27780,-0.12569937,319.4733,292.80118,-0.00038470118,319.49557,0.0,0.0,293.89468,272.05,295.765,-0.00012664308,320.10858,320.15466,0.272355,-8.589987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07071,1.0,1666800.0,-1576.467464495046,-14081.209,-43.131336,0.0,0.0,0.0,-14124.34,0.0,0.0,-0.36532593
27795,7.066585,341.41962,294.16486,7.0665374,316.44022,3.5801246,3.4472795,293.78046,271.9062,332.59665,0.014195783,342.22418,316.0656,0.9998621,0.7695928,1.0,0.0,3246544.0,0.0,343.15,343.15,-4181.536,1.0,1667700.0,2291391.4766477207,1402505.1,661120.56,3246544.0,0.0,7.027404,2063625.8,3246544.0,3246551.0,-0.47955322
27810,7.2938895,317.70633,295.4336,7.617157,347.59048,3.7669873,3.626153,293.77478,271.74716,339.0824,0.014977156,317.19717,347.45218,0.014570609,1.0,0.0,0.59014845,0.0,413567.56,343.15,343.15,-4149.957,1.0,1668600.0,2745686.7918910803,682310.44,1668606.2,0.0,413567.56,7.3931403,2350916.8,413567.56,413574.97,-0.4852295
27825,7.2241526,334.2574,298.09012,7.2241526,358.12216,3.6374464,3.5017366,293.84296,271.58957,331.34354,0.014512362,335.2012,358.6848,0.9991268,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.51,1.0,1669500.0,2026859.6792802783,1097367.0,1821458.8,3246544.0,700785.6,7.139183,2918825.8,3947329.5,3947336.8,-0.41705322
27840,7.2768736,343.72592,299.26437,7.276874,333.6099,3.6782925,3.5412025,293.94073,271.45,341.07422,0.014618273,343.57083,333.93503,0.9991268,1.0,0.5171982,0.609326,1679106.6,427006.9,343.15,343.15,-4160.8843,1.0,1670400.0,2566988.438285165,1358872.5,1049697.8,1679106.6,427006.9,7.219495,2408570.2,2106113.5,2106120.8,-0.3192749
27855,7.7149444,344.7704,299.4276,7.7149444,346.95963,3.9040313,3.7575364,294.0854,271.57083,345.22055,0.015498298,344.87003,346.93658,0.9991268,1.0,0.52804077,0.43727976,1714307.5,306439.38,343.15,343.15,-4143.48,1.0,1671300.0,2980792.9750683852,1469231.2,1540168.6,1714307.5,306439.38,7.6615677,3009400.0,2020746.9,2020754.5,-0.17462158
27870,7.4227242,343.40247,298.89462,7.4227242,342.77222,3.750049,3.6099174,294.2177,271.9889,343.6853,0.014911267,343.3882,342.7802,0.9991268,1.0,0.3319104,0.2947735,1077561.8,206573.02,340.928,340.928,-4151.1934,1.0,1672200.0,2805120.3031200827,1387551.6,1367903.4,1077561.8,206573.02,7.3599663,2755455.0,1284134.8,1284142.1,-0.042297363
27885,7.285024,339.17908,298.0574,7.2850246,339.1485,3.6735556,3.5364645,294.31668,272.4125,339.9612,0.0146346465,339.1714,339.13043,0.9991268,1.0,0.21569526,0.17927034,700264.1,125630.08,337.595,337.595,-4149.929,1.0,1673100.0,2575639.1839029677,1258204.0,1257268.5,700264.1,125630.08,7.21002,2515472.5,825894.2,825901.4,0.056671143
27900,7.370933,335.4946,297.2287,7.370933,335.3803,3.7153718,3.5765002,294.3765,272.55,336.34415,0.014807225,335.45425,335.34155,0.9991268,1.0,0.12886602,0.10573289,418369.2,74096.086,334.262,334.262,-4143.811,1.0,1674000.0,2432603.2395071876,1184632.6,1181094.5,418369.2,74096.086,7.291872,2365727.0,492465.28,492472.56,0.116485596
27915,8.4122505,331.98892,296.54724,8.4122505,331.93192,4.2747407,4.112562,294.40305,272.43942,332.77234,0.016899094,331.94562,331.8898,0.9991268,1.0,0.08418396,0.067223124,273306.9,47109.0,330.929,330.929,-4126.215,1.0,1674900.0,2571119.585701672,1252206.1,1250192.0,273306.9,47109.0,8.387302,2502398.0,320415.9,320424.28,0.14303589
27930,7.2993093,328.28387,296.03793,7.2993097,328.25613,3.6850727,3.5475981,294.40482,272.31625,329.19867,0.014663343,328.25394,328.2254,0.9991268,1.0,0.05481734,0.042628683,177966.9,29873.568,327.596,327.596,-4154.33,1.0,1675800.0,2042238.4830567068,988567.0,987716.6,177966.9,29873.568,7.232671,1976283.6,207840.47,207847.7,0.14480591
27945,7.2499948,325.04178,295.67422,7.249995,325.01627,3.6584737,3.5220685,294.39078,272.18494,325.76547,0.014564277,325.00626,324.98117,0.9991268,1.0,0.040727776,0.03101697,132224.52,21736.246,324.263,324.263,-4154.7905,1.0,1676700.0,1840680.4704795263,894241.4,893464.56,132224.52,21736.246,7.180542,1787706.0,153960.77,153967.95,0.13076782
27960,7.4557347,321.50763,295.42142,7.4557347,321.50305,3.7677462,3.626895,294.36734,272.05,322.34818,0.014977581,321.4744,321.46957,0.9991268,1.0,0.036118325,0.02744225,117259.734,19231.133,320.93,320.93,-4150.704,1.0,1677600.0,1693850.3090959785,816865.9,816722.56,117259.734,19231.133,7.394641,1633588.5,136490.88,136498.27,0.10733032
27975,10.141328,318.18588,295.25345,10.141328,318.1811,5.269244,5.063213,294.33813,271.9023,318.8997,0.02037258,318.14963,318.14575,0.9991268,1.0,0.037422135,0.028946716,121492.6,20285.441,317.597,317.597,-4134.439,1.0,1678500.0,2023286.7408531092,976774.44,976570.4,121492.6,20285.441,10.332457,1953344.8,141778.05,141788.38,0.078125
27990,6.435199,314.00873,295.15512,6.477853,314.91373,3.218626,3.0993137,294.30606,271.7414,315.75354,0.012970302,313.91833,314.87265,0.03854887,1.0,0.0,0.02968569,0.0,20803.305,315.375,315.375,-4141.64,1.0,1679400.0,1122104.4359322377,509572.16,537572.06,0.0,20803.305,6.3179398,1047144.25,20803.305,20809.623,0.046051025
28005,4.1229525,309.83347,295.11795,4.309894,311.92267,2.040358,1.9654505,294.2722,271.5848,312.4992,0.008470234,309.74014,311.82468,0.0146338325,1.0,0.0,0.01,0.0,7007.856,310.931,310.931,-4124.4834,1.0,1680300.0,618337.9205879476,254819.75,304191.53,0.0,7007.856,4.005809,559011.25,7007.856,7011.862,0.012176514
28020,4.706033,314.03687,295.1344,4.5577044,309.7103,2.2539942,2.1711736,294.23685,271.45,314.01883,0.009304809,313.72925,309.5246,1.0,0.01740729,0.01,0.0,32465.44,0.0,310.931,310.931,-4128.0977,1.0,1681200.0,738007.2875293706,373613.66,279017.06,32465.44,0.0,4.425168,652630.75,32465.44,32469.865,-0.023162842
