minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
28035,4.0514507,306.45624,295.1933,3.8754754,304.7066,4.4467454,-2.2462687e-17,294.20584,271.63272,308.15656,0.00796207,306.30838,304.59174,1.0,0.01456126,0.01,0.0,32465.44,0.0,305.37,305.37,-4117.991,1.0,1682100.0,433500.32717080467,191651.23,154848.05,32465.44,0.0,4.4467454,346499.28,32465.44,32469.887,-0.0541687
28050,4.4109106,304.77936,295.28665,4.2173867,300.8908,4.839228,0.0,294.17407,272.19702,303.59122,0.008666552,304.83548,300.80612,1.0,0.01456126,0.0854371,0.0,277375.28,0.0,305.37,305.37,-4121.751,1.0,1683000.0,302282.17071883136,175860.2,99266.555,277375.28,0.0,4.839228,275126.75,277375.28,277380.12,-0.0859375
28065,4.826992,305.28244,295.37384,4.6141376,298.21323,5.300177,0.0,294.1389,272.81277,302.3658,0.009482987,305.26822,298.16702,1.0,0.01456126,0.084207416,0.0,273383.06,0.0,305.37,305.37,-4124.529,1.0,1683900.0,278480.1556028924,200880.69,55025.535,273383.06,0.0,5.300177,255906.22,273383.06,273388.38,-0.12112427
28080,5.312788,304.69827,295.4027,5.0786076,296.75958,2.5753825,2.4810803,294.10287,273.15,301.22098,0.010437466,304.76144,296.74588,1.0,0.01456126,0.11872962,0.0,385460.94,0.0,305.37,305.37,-4179.753,1.0,1684800.0,255057.48979908274,207418.48,28942.299,385460.94,0.0,5.056463,236360.78,385460.94,385466.0,-0.15713501
28095,5.7911234,306.3462,295.38846,5.5370793,296.33896,2.7918725,2.6888394,294.0625,273.21313,301.37534,0.011378427,306.35803,296.32867,1.0,0.01456126,0.13503349,0.0,438392.16,0.0,307.038,307.038,-4132.252,1.0,1685700.0,286109.2421928447,266521.88,22104.586,438392.16,0.0,5.480712,288626.47,438392.16,438397.62,-0.19750977
28110,6.3230405,308.09024,295.37497,6.04796,295.9524,3.0704548,2.9568088,294.02295,273.2304,301.90503,0.012425848,308.11334,295.94852,1.0,0.01456126,0.17622131,0.0,572110.2,0.0,308.706,308.706,-4136.784,1.0,1686600.0,340794.43663643475,337676.53,14667.373,572110.2,0.0,6.0272636,352343.9,572110.2,572116.2,-0.23706055
28125,6.8435693,309.70895,295.42715,6.5486665,295.86307,3.3472652,3.2229354,293.9871,273.20746,302.7156,0.013451612,309.7276,295.86328,1.0,0.01456126,0.209974,0.0,681689.8,0.0,310.374,310.374,-4141.5835,1.0,1687500.0,411773.9960662675,410501.62,11989.527,681689.8,0.0,6.570201,422491.16,681689.8,681696.4,-0.2729187
28140,7.332315,311.37994,295.5822,7.0192018,295.94516,3.6109827,3.4763253,293.9568,273.15,303.59433,0.014415145,311.398,295.94736,1.0,0.01456126,0.24710678,0.0,802243.0,0.0,312.042,312.042,-4146.421,1.0,1688400.0,485082.38411377533,486502.5,10699.87,802243.0,0.0,7.087308,497202.38,802243.0,802250.06,-0.30322266
28155,7.745088,313.05453,295.82498,7.4166975,296.14624,3.8366404,3.6930141,293.9367,273.03104,304.54984,0.015229007,313.0716,296.14987,1.0,0.01456126,0.28280053,0.0,918124.3,0.0,313.71,313.71,-4150.7993,1.0,1689300.0,558057.6005056173,560466.5,10007.245,918124.3,0.0,7.5296545,570473.75,918124.3,918131.8,-0.32330322
28170,7.926062,316.27838,296.11765,7.926062,318.35596,4.0296497,3.8782146,293.92456,272.85565,317.27646,0.015922405,315.72244,318.41858,1.0,1.0,0.0,0.36554492,0.0,256168.62,314.266,314.266,-4153.2153,1.0,1690200.0,1414976.6139811617,671140.06,740301.44,0.0,256168.62,7.9078646,1411441.5,256168.62,256176.53,-0.33544922
28185,7.8272324,300.0777,296.6692,8.171375,314.7498,4.0728455,3.9196904,293.9451,272.67743,308.29495,0.016069539,300.01334,314.78687,0.014563666,1.0,0.0,0.29878762,0.0,209386.06,317.046,317.046,-4155.9106,1.0,1691100.0,784646.7287263749,112052.58,620522.06,0.0,209386.06,7.9925356,732574.6,209386.06,209394.06,-0.3149109
28200,7.873577,298.04764,297.35895,8.219523,318.58664,4.099599,3.9453518,293.96658,272.55,308.33395,0.01616445,298.04333,318.60306,0.014563666,1.0,0.0,0.3436165,0.0,240801.48,318.714,318.714,-4156.3906,1.0,1692000.0,745100.7359646496,22774.312,732822.4,0.0,240801.48,8.0449505,755596.7,240801.48,240809.53,-0.2934265
28215,8.1027,307.98138,297.42038,8.1027,326.41498,4.1300583,3.974536,293.98526,272.69675,309.0197,0.016277248,309.40155,327.3969,0.99922484,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4155.4917,1.0,1692900.0,792982.0427862864,359405.12,986725.06,3246544.0,700785.6,8.104594,1346130.2,3947329.5,3947337.5,-0.27474976
28230,7.927862,322.34448,297.49075,7.927862,316.53802,4.031424,3.8799326,294.02994,273.1255,319.22787,0.015926022,322.29395,316.71396,0.99922705,1.0,0.34612182,0.38063008,1123699.8,266740.06,322.05,322.05,-4154.0596,1.0,1693800.0,1453980.688972888,827555.1,634217.4,1123699.8,266740.06,7.911357,1461772.5,1390439.8,1390447.6,-0.23007202
28245,7.420561,323.41473,298.14877,7.420561,324.8814,3.746962,3.6069145,294.1086,273.56647,323.57776,0.014906921,323.45456,324.8666,0.99922705,1.0,0.38240156,0.34400734,1241483.4,241075.39,323.718,323.718,-4148.9746,1.0,1694700.0,1592085.1386991045,787447.94,833158.8,1241483.4,241075.39,7.3538766,1620606.8,1482558.8,1482566.1,-0.1513977
28260,7.2849183,324.79407,298.52594,7.284919,324.44736,3.6756744,3.5385437,294.20358,273.75,324.42172,0.014634433,324.84518,324.5054,0.99922705,1.0,0.37424278,0.34951785,1214995.6,244937.08,325.386,325.386,-4152.52,1.0,1695600.0,1591674.4149287695,803716.9,793108.75,1214995.6,244937.08,7.214218,1596825.6,1459932.8,1459940.0,-0.056427002
28275,7.8333097,327.5391,298.47043,7.8333097,327.6635,3.9791214,3.8297734,294.297,273.3872,327.13913,0.015736079,327.5614,327.68494,0.99922705,1.0,0.3464707,0.31973693,1124832.4,224067.03,327.054,327.054,-4154.226,1.0,1696500.0,1894758.3563186526,956356.25,960449.6,1124832.4,224067.03,7.808895,1916805.9,1348899.4,1348907.1,0.036987305
28290,7.914584,328.297,298.12952,7.914584,328.25348,4.032295,3.8809464,294.38016,272.62595,328.06247,0.015899349,328.30417,328.26068,0.99922705,1.0,0.3000408,0.27110595,974095.6,189987.14,327.055,327.055,-4163.061,1.0,1697400.0,1998840.751210696,1002804.9,1001358.3,974095.6,189987.14,7.9132414,2004163.2,1164082.8,1164090.6,0.120147705
28305,7.1863995,325.1213,297.67142,7.1864,325.06635,3.6398942,3.5045624,294.44693,271.85175,326.3141,0.0144365225,325.06265,325.00436,0.99922705,1.0,0.16221882,0.13547486,526650.5,94938.83,323.722,323.722,-4174.3223,1.0,1698300.0,1736702.2899500967,828516.7,826857.8,526650.5,94938.83,7.144457,1655374.5,621589.3,621596.44,0.18692017
28320,8.09891,321.271,297.18176,8.09891,321.22485,4.1048765,3.9498901,294.48944,271.45,322.20102,0.016269634,321.2332,321.18802,0.99922705,1.0,0.11041661,0.09357944,358472.38,65579.125,320.389,320.389,-4130.9053,1.0,1699200.0,1709627.372685452,819405.44,817835.9,358472.38,65579.125,8.054767,1637241.2,424051.5,424059.56,0.22943115
28335,6.6814594,316.39105,296.71872,6.6814733,318.0415,3.3408303,3.2167816,294.50803,271.52444,318.87054,0.013422178,316.2443,318.002,0.907832,1.0,0.0,0.06425376,0.0,45028.113,318.167,318.167,-4143.477,1.0,1700100.0,1248768.1073060571,552047.56,598364.0,0.0,45028.113,6.557612,1150411.5,45028.113,45034.67,0.24801636
28350,4.340981,311.22287,296.31754,4.5417724,314.8889,2.1555543,2.0763817,294.5093,271.78555,314.90924,0.008922135,311.13556,314.7549,0.014519102,1.0,0.0,0.01,0.0,7007.856,313.723,313.723,-4126.058,1.0,1701000.0,696686.3957308646,271755.88,354256.75,0.0,7007.856,4.231936,626012.6,7007.856,7012.088,0.2492981
28365,5.566428,318.6537,295.99106,5.566428,313.72568,2.7480812,2.6468549,294.4971,272.02887,316.14484,0.011182214,318.4729,313.50305,1.0,1.0,0.08635122,0.0,280343.03,0.0,313.723,313.723,-4143.9395,1.0,1701900.0,946528.2205915685,529829.56,414617.62,280343.03,0.0,5.394936,944447.2,280343.03,280348.44,0.23709106
28380,6.294308,310.49646,295.7359,6.020771,308.38657,3.058356,2.9452305,294.47766,272.05,310.7165,0.012369679,310.41513,308.34897,1.0,0.014573535,0.01,0.0,32465.44,0.0,307.057,307.057,-4140.702,1.0,1702800.0,778281.4367083574,390211.53,319900.38,32465.44,0.0,6.003587,710111.9,32465.44,32471.443,0.21765137
28395,6.3580694,306.45386,295.54858,6.0820684,305.76135,3.086011,2.9717093,294.4404,271.78918,306.9758,0.012495292,306.40533,305.71692,1.0,0.014573535,0.01,0.0,32465.44,0.0,305.37,305.37,-4132.81,1.0,1703700.0,599702.8773883017,291213.22,260881.98,32465.44,0.0,6.05772,552095.2,32465.44,32471.498,0.1803894
28410,6.10765,304.73175,295.42444,5.841392,303.037,2.9583185,2.8489804,294.39264,271.42093,304.25598,0.012002019,304.75317,302.99463,1.0,0.014573535,0.05418696,0.0,175920.34,0.0,305.37,305.37,-4136.4814,1.0,1704600.0,445184.663193686,238752.38,186765.1,175920.34,0.0,5.8072987,425517.47,175920.34,175926.16,0.1326294
28425,7.0166144,305.3103,295.34927,6.715708,300.8032,3.4318955,3.3041005,294.33798,271.09222,303.34186,0.013793205,305.30716,300.77213,1.0,0.014573535,0.07663413,0.0,248796.06,0.0,305.37,305.37,-4132.57,1.0,1705500.0,463022.07853762526,293549.34,153833.08,248796.06,0.0,6.7359962,447382.44,248796.06,248802.8,0.07797241
28440,6.117627,305.25882,295.31024,5.8509774,299.31287,2.967831,2.858212,294.27948,270.95,302.51627,0.012021668,305.26096,299.2909,1.0,0.014573535,0.090058,0.0,292377.25,0.0,305.37,305.37,-4142.8076,1.0,1706400.0,363839.4144448739,255619.1,98360.914,292377.25,0.0,5.826043,353980.0,292377.25,292383.06,0.019470215
28455,6.317297,305.2409,295.30646,6.04287,298.19803,3.0685806,2.9550266,294.21625,270.95,301.87097,0.012414967,305.2653,298.1839,1.0,0.014573535,0.10962222,0.0,355893.34,0.0,305.37,305.37,-4138.2046,1.0,1707300.0,342292.5440133554,263587.22,73388.234,355893.34,0.0,6.0236073,336975.44,355893.34,355899.38,-0.043762207
28470,6.452707,306.36218,295.34393,6.17307,297.3637,3.1344898,3.0182953,294.14993,270.95,301.76236,0.012681754,306.4076,297.35037,1.0,0.014573535,0.1474944,0.0,478847.06,0.0,307.038,307.038,-4131.5283,1.0,1708200.0,341867.0139244,298609.66,52366.504,478847.06,0.0,6.1527853,350976.16,478847.06,478853.22,-0.110076904
28485,6.565428,308.01367,295.42526,6.281489,296.56348,3.198789,3.080205,294.0837,270.95,302.4011,0.012903875,308.02014,296.5493,1.0,0.014573535,0.17140181,0.0,556463.5,0.0,308.706,308.706,-4138.7495,1.0,1709100.0,378063.99764986057,347122.84,30028.654,556463.5,0.0,6.2789936,377151.5,556463.5,556469.75,-0.17630005
28500,7.2839046,309.64484,295.56998,6.9730744,296.04547,3.5845878,3.4509664,294.02023,270.95,302.77713,0.014320188,309.66583,296.0422,1.0,0.014573535,0.2227891,0.0,723294.56,0.0,310.374,310.374,-4145.634,1.0,1710000.0,433472.7261785929,430583.72,13925.763,723294.56,0.0,7.035554,444509.47,723294.56,723301.6,-0.23977661
28515,7.9965982,311.29947,295.79337,7.6594033,296.0378,3.9751835,3.8259747,293.96066,270.95,303.6282,0.015725413,311.31522,296.03986,1.0,0.014573535,0.26494947,0.0,860170.1,0.0,312.042,312.042,-4153.1255,1.0,1710900.0,517465.53439584206,520783.5,7863.6978,860170.1,0.0,7.801158,528647.2,860170.1,860177.94,-0.29934692
28530,8.50176,312.9965,296.09357,8.501741,296.2701,4.3574467,4.192518,293.9068,270.95,304.55817,0.017078886,313.01947,296.27393,1.0,0.90486187,0.30460507,0.0,988913.7,0.0,313.154,313.154,-4159.343,1.0,1711800.0,607176.9066044908,603559.3,6303.9185,988913.7,0.0,8.549965,609863.25,988913.7,988922.25,-0.35321045
28545,8.839173,302.34308,296.5337,9.219819,314.43765,4.6654468,4.4875555,293.87314,270.95,310.76947,0.018139059,302.21198,314.36108,0.0146448035,1.0,0.0,0.23956223,0.0,167881.77,313.154,313.154,-4167.7993,1.0,1712700.0,1084539.236724754,215670.75,693299.4,0.0,167881.77,9.153002,908970.1,167881.77,167890.92,-0.38687134
28560,9.206494,298.0716,297.5451,9.602691,316.25668,4.88596,4.698523,293.85938,270.95,307.01447,0.018892577,298.06174,316.29886,0.014644915,1.0,0.0,0.3842766,0.0,269295.53,317.046,317.046,-4172.633,1.0,1713600.0,751382.5989860834,20357.906,754662.3,0.0,269295.53,9.584483,775020.25,269295.53,269305.12,-0.40063477
28575,9.62828,298.1974,297.83096,10.043109,318.09616,5.1424704,4.943651,293.83847,270.86905,308.2346,0.019758604,298.2017,318.10223,0.014644915,1.0,0.0,0.39590594,0.0,277445.2,318.714,318.714,-4178.354,1.0,1714500.0,863356.7083884373,14817.76,854807.5,0.0,277445.2,10.086122,869625.25,277445.2,277455.28,-0.4215393
28590,10.170678,320.92233,297.97443,10.170678,313.9254,5.3416724,5.1337194,293.831,270.68408,318.81012,0.02043154,320.91406,313.89044,0.99917954,1.0,0.44969174,0.26846817,1459944.0,188138.62,320.382,320.382,-4180.879,1.0,1715400.0,1787962.3489807271,980262.25,681375.94,1459944.0,188138.62,10.475391,1661638.2,1648082.6,1648093.1,-0.4290161
28605,10.159127,321.44083,299.2373,10.159127,322.56696,5.3350964,5.1274567,293.86975,270.48212,321.25116,0.020408338,321.4627,322.6053,0.99917954,1.0,0.4672819,0.4758071,1517051.2,333438.75,322.05,322.05,-4181.062,1.0,1716300.0,1886918.0051871126,947387.3,995437.4,1517051.2,333438.75,10.462553,1942824.8,1850490.0,1850500.5,-0.3902588
28620,9.91113,323.52362,300.26343,9.91113,323.39804,5.1861515,4.985322,293.9363,270.35,323.27127,0.019910144,323.53497,323.40427,0.99917954,1.0,0.46121353,0.42636487,1497350.0,298790.38,323.718,323.718,-4178.0386,1.0,1717200.0,1923975.7338409277,968246.1,963018.7,1497350.0,298790.38,10.1714735,1931264.8,1796140.4,1796150.5,-0.32369995
28635,9.499253,325.0856,300.78162,9.499254,325.11826,4.940865,4.750991,294.0175,270.32443,324.77167,0.019082738,325.0998,325.13437,0.99917954,1.0,0.4591663,0.4314981,1490703.5,302387.66,325.386,325.386,-4172.85,1.0,1718100.0,1922742.6332525057,969652.8,970955.7,1490703.5,302387.66,9.691856,1940608.5,1793091.1,1793100.9,-0.2425232
28650,8.969704,326.77295,300.8912,8.969704,326.78903,4.6298213,4.453437,294.10477,270.35,326.4519,0.018018942,326.78818,326.80426,0.99917954,1.0,0.45692205,0.42598924,1483417.5,298527.12,327.054,327.054,-4166.37,1.0,1719000.0,1934422.4316559802,975036.56,975642.5,1483417.5,298527.12,9.083258,1950679.0,1781944.6,1781953.8,-0.15524292
28665,8.342279,328.49408,300.7894,8.342279,328.50888,4.2675076,4.106348,294.1942,270.37558,328.12872,0.016758531,328.51108,328.52643,0.99917954,1.0,0.4510569,0.41909027,1464376.0,293692.44,328.722,328.722,-4159.066,1.0,1719900.0,1924301.1219195977,970704.8,971223.44,1464376.0,293692.44,8.373856,1941928.2,1758068.5,1758076.9,-0.0657959
28680,7.6374593,330.24393,300.5425,7.6374598,330.25607,3.8683279,3.7234309,294.28253,270.35,329.8367,0.015342642,330.26263,330.27518,0.99917954,1.0,0.4382842,0.40505558,1422908.9,283857.12,330.39,330.39,-4151.392,1.0,1720800.0,1887691.0516011775,952742.06,953131.75,1422908.9,283857.12,7.5917587,1905873.8,1706766.0,1706773.6,0.022521973
28695,7.7322836,331.9616,299.9746,7.7322836,331.88046,3.9214535,3.7744174,294.47723,270.24524,330.88568,0.015533131,332.0916,331.99933,0.99917954,1.0,0.45009726,0.41551927,1461260.5,291189.9,332.058,332.058,-4152.272,1.0,1721700.0,2016612.004665194,1038796.75,1036161.44,1461260.5,291189.9,7.695871,2074958.2,1752450.4,1752458.1,0.21722412
28710,7.2409043,333.6055,298.9723,7.240905,333.66003,3.6606011,3.5242577,294.65274,270.09717,334.2048,0.014546015,333.55673,333.60828,0.99917954,1.0,0.24913679,0.2147588,808833.56,150499.88,330.392,330.392,-4163.294,1.0,1722600.0,2152469.253363364,1053258.2,1054916.8,808833.56,150499.88,7.184859,2108175.0,959333.44,959340.6,0.3927307
28725,7.909365,329.06906,297.83688,7.909365,328.81964,4.046039,3.894487,294.7887,269.9505,329.95175,0.015888864,328.98584,328.745,0.99917954,1.0,0.080532774,0.062411375,261453.2,43736.996,327.059,327.059,-4181.251,1.0,1723500.0,2143128.8686092105,1037512.06,1029226.5,261453.2,43736.996,7.940526,2066738.5,305190.2,305198.12,0.5286865
28740,-0.062734544,325.38443,297.02176,-0.062974304,325.4024,1.3735111e-24,1.3719887e-24,294.8707,269.85,326.52652,-0.0001262662,325.30396,325.33057,0.0009431354,0.00094580144,0.0,0.0,0.0,0.0,325.948,325.948,-98.7709,0.0,1724400.0,-15646.906538635008,-7473.1406,-7506.4556,0.0,0.0,2.7454998e-24,-14979.596,0.0,2.7454998e-24,0.61068726
28755,-0.042387918,325.4668,297.02182,-0.042387918,325.47888,0.0,0.0,294.9138,269.79532,326.52646,-8.515169e-05,325.30768,325.33353,2.1644107e-17,2.1829776e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1725300.0,-10551.95320791178,-5064.038,-5066.1895,0.0,0.0,0.0,-10130.228,0.0,0.0,0.6537781
28770,-0.042387918,325.52762,297.02182,-0.042387918,325.53577,0.0,0.0,294.93372,269.76666,326.52646,-8.515169e-05,325.31152,325.33664,3.1164716e-18,3.92429e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-10551.95320791178,-5074.8657,-5076.3164,0.0,0.0,0.0,-10151.182,0.0,0.0,0.67370605
28785,-0.042387918,325.5744,297.02182,-0.042387918,325.5799,0.0,0.0,294.94553,269.7797,326.52646,-8.515169e-05,325.31555,325.33987,-1.0691806e-24,3.5065898e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-10551.95320791178,-5083.195,-5084.173,0.0,0.0,0.0,-10167.367,0.0,0.0,0.68551636
28800,-0.042387918,325.61163,297.02182,-0.042387918,325.61533,0.0,0.0,294.95224,269.85,326.52646,-8.515169e-05,325.3197,325.3433,1.425052e-39,-4.67374e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-10551.95320791178,-5089.823,-5090.4805,0.0,0.0,0.0,-10180.304,0.0,0.0,0.6922302
28815,-0.042387918,325.64267,297.02182,-0.042387918,325.64517,0.0,0.0,294.9526,269.95938,326.52646,-8.515169e-05,325.32404,325.34683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-10551.95320791178,-5095.3486,-5095.794,0.0,0.0,0.0,-10191.143,0.0,0.0,0.69259644
28830,-0.042387918,325.66965,297.02182,-0.042387918,325.67136,0.0,0.0,294.95447,270.07916,326.52646,-8.515169e-05,325.32852,325.3505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-10551.95320791178,-5100.1514,-5100.4556,0.0,0.0,0.0,-10200.607,0.0,0.0,0.694458
28845,-0.042387918,325.69394,297.02182,-0.042387918,325.6951,0.0,0.0,294.9516,270.20938,326.52646,-8.515169e-05,325.33316,325.35434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-10551.95320791178,-5104.476,-5104.682,0.0,0.0,0.0,-10209.158,0.0,0.0,0.69158936
28860,-0.042387918,325.71637,297.02182,-0.042387918,325.71713,0.0,0.0,294.95102,270.35,326.52646,-8.515169e-05,325.33798,325.3583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-10551.95320791178,-5108.469,-5108.605,0.0,0.0,0.0,-10217.074,0.0,0.0,0.6910095
28875,-0.042387918,325.73737,297.02182,-0.042387918,325.73788,0.0,0.0,294.94763,270.49808,326.52646,-8.515169e-05,325.34293,325.36243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-10551.95320791178,-5112.207,-5112.2993,0.0,0.0,0.0,-10224.506,0.0,0.0,0.6876221
28890,-0.042387918,325.75705,297.02182,-0.042387918,325.75742,0.0,0.0,294.94543,270.64905,326.52646,-8.515169e-05,325.34802,325.36664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-10551.95320791178,-5115.7114,-5115.7764,0.0,0.0,0.0,-10231.488,0.0,0.0,0.6854248
28905,-0.042387918,325.7754,297.02182,-0.042387918,325.77563,0.0,0.0,294.9435,270.8005,326.52646,-8.515169e-05,325.3532,325.371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-10551.95320791178,-5118.9766,-5119.02,0.0,0.0,0.0,-10237.996,0.0,0.0,0.6835022
28920,-0.042387918,325.79208,297.02182,-0.042387918,325.79224,0.0,0.0,294.92838,270.95,326.52646,-8.515169e-05,325.35852,325.37543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-10551.95320791178,-5121.9487,-5121.9756,0.0,0.0,0.0,-10243.924,0.0,0.0,0.6683655
28935,-0.042387918,325.80673,297.02182,-0.042387918,325.80682,0.0,0.0,294.91318,271.0956,326.52646,-8.515169e-05,325.36386,325.3799,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-10551.95320791178,-5124.556,-5124.5728,0.0,0.0,0.0,-10249.129,0.0,0.0,0.6531677
28950,-0.042387918,325.8187,297.02182,-0.042387918,325.8188,0.0,0.0,294.89978,271.2322,326.52646,-8.515169e-05,325.36923,325.38443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-10551.95320791178,-5126.686,-5126.702,0.0,0.0,0.0,-10253.389,0.0,0.0,0.6397705
28965,-0.042387918,325.82736,297.02182,-0.042387918,325.8274,0.0,0.0,294.885,271.3527,326.52646,-8.515169e-05,325.37454,325.38892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-10551.95320791178,-5128.229,-5128.2344,0.0,0.0,0.0,-10256.463,0.0,0.0,0.625
28980,-0.042387918,325.83188,297.02182,-0.042387918,325.8319,0.0,0.0,294.8693,271.45,326.52646,-8.515169e-05,325.37976,325.3933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-10551.95320791178,-5129.033,-5129.0386,0.0,0.0,0.0,-10258.072,0.0,0.0,0.60928345
28995,-0.042387918,325.83127,297.02182,-0.042387918,325.83127,0.0,0.0,294.85458,271.42755,326.52646,-8.515169e-05,325.3848,325.39758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-10551.95320791178,-5128.9243,-5128.9243,0.0,0.0,0.0,-10257.849,0.0,0.0,0.594574
29010,-0.042387918,325.82468,297.02182,-0.042387918,325.8247,0.0,0.0,294.83566,271.2651,326.52646,-8.515169e-05,325.3896,325.4016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-10551.95320791178,-5127.751,-5127.7563,0.0,0.0,0.0,-10255.508,0.0,0.0,0.5756531
29025,-0.042387918,325.8109,297.02182,-0.042387918,325.81094,0.0,0.0,294.81595,271.07013,326.52646,-8.515169e-05,325.39398,325.4053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-10551.95320791178,-5125.301,-5125.306,0.0,0.0,0.0,-10250.607,0.0,0.0,0.5559387
29040,-0.042387918,325.78903,297.02182,-0.042387918,325.78903,0.0,0.0,294.79437,270.95,326.52646,-8.515169e-05,325.3979,325.4086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-10551.95320791178,-5121.4053,-5121.4053,0.0,0.0,0.0,-10242.811,0.0,0.0,0.5343628
29055,-0.042387918,325.75757,297.02182,-0.042387918,325.75757,0.0,0.0,294.73404,270.94708,326.52646,-8.515169e-05,325.40118,325.41138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-10551.95320791178,-5115.8037,-5115.8037,0.0,0.0,0.0,-10231.607,0.0,0.0,0.47402954
29070,-0.042387918,325.71548,297.02182,-0.042387918,325.7155,0.0,0.0,294.6786,270.98907,326.52646,-8.515169e-05,325.40375,325.4135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1744200.0,-10551.95320791178,-5108.3115,-5108.317,0.0,0.0,0.0,-10216.629,0.0,0.0,0.4185791
29085,-0.042387918,325.6617,297.02182,-0.042387918,325.6617,0.0,0.0,294.62894,271.01154,326.52646,-8.515169e-05,325.4054,325.41486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1745100.0,-10551.95320791178,-5098.739,-5098.739,0.0,0.0,0.0,-10197.478,0.0,0.0,0.368927
29100,-0.042387918,325.59467,297.02182,-0.042387918,325.59467,0.0,0.0,294.57318,270.95,326.52646,-8.515169e-05,325.40598,325.41525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746000.0,-10551.95320791178,-5086.8022,-5086.8022,0.0,0.0,0.0,-10173.6045,0.0,0.0,0.3131714
29115,-0.042387918,325.51355,297.02182,-0.042387918,325.51355,0.0,0.0,294.44528,270.8115,326.52646,-8.515169e-05,325.40533,325.4146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746900.0,-10551.95320791178,-5072.3613,-5072.3613,0.0,0.0,0.0,-10144.723,0.0,0.0,0.18527222
29130,-0.042387918,325.41675,297.02182,-0.042387918,325.41675,0.0,0.0,294.34485,270.65567,326.52625,-8.515169e-05,325.40323,325.4127,-3.2810808e-18,1.4761187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1747800.0,-10551.876808386274,-5055.128,-5055.128,0.0,0.0,0.0,-10110.256,0.0,0.0,0.08483887
29145,-0.04238794,325.30368,296.99377,-0.04238794,325.30368,0.0,0.0,294.23834,270.497,325.1525,-8.515174e-05,325.39954,325.40936,-1.0930334e-18,9.068501e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1748700.0,-10070.609478091352,-5039.994,-5039.994,0.0,0.0,0.0,-10079.988,0.0,0.0,-0.02166748
29160,-0.042387996,325.17282,296.69336,-0.042387996,325.17282,0.0,0.0,294.1484,270.35,318.1664,-8.515185e-05,325.39398,325.40445,-6.934977e-19,1.5470386e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1749600.0,-7679.574683764523,-5070.187,-5070.187,0.0,0.0,0.0,-10140.374,0.0,0.0,-0.11160278
29175,-0.042388108,325.0234,295.6874,-0.042388108,325.0234,0.0,0.0,294.01514,270.21664,305.7381,-8.515208e-05,325.38644,325.3978,1.2581075e-18,-1.561761e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1750500.0,-3594.5160326142036,-5222.689,-5222.689,0.0,0.0,0.0,-10445.378,0.0,0.0,-0.24487305
29190,-0.04238821,324.85443,294.39896,-0.04238821,324.85443,0.0,0.0,293.90756,270.0891,297.58597,-8.515228e-05,325.37662,325.38913,-6.1752874e-19,-1.348979e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1751400.0,-1139.8014955545932,-5422.0024,-5422.0024,0.0,0.0,0.0,-10844.005,0.0,0.0,-0.3524475
29205,13.435235,340.53714,294.17862,0.13132623,323.3901,3.6049335,3.3779378,293.8151,269.967,330.29163,0.01362671,340.55817,323.06342,0.999865,2.8989484e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4349.025,1.0,1752300.0,2066826.1021894978,2615918.0,16112.184,3246544.0,0.0,6.982871,2632030.2,3246544.0,3246551.0,-0.44491577
29220,6.7752953,326.5316,295.06143,7.0791264,346.512,3.4745066,3.3452263,293.82587,269.85,344.25156,0.013915846,325.77722,346.43472,0.014558182,1.0,0.0,0.5659489,0.0,396608.84,343.15,343.15,-4144.6704,1.0,1753200.0,2874993.2548672175,895522.25,1529745.1,0.0,396608.84,6.8197327,2425267.5,396608.84,396615.66,-0.43414307
29235,6.911782,325.15872,297.46017,6.911782,352.92307,3.4649603,3.3360322,293.865,269.73398,326.71158,0.013884851,326.45248,353.6908,0.99914616,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4143.176,1.0,1754100.0,1705835.7830646287,804074.56,1610059.1,3246544.0,700785.6,6.8009925,2414133.8,3947329.5,3947336.2,-0.39501953
29250,7.489714,346.79102,298.90878,7.489714,332.44897,3.77497,3.6335888,293.9237,269.6552,343.41785,0.01504584,346.4972,332.5749,0.99914616,1.0,0.49089542,0.4842381,1593713.6,339347.1,343.15,343.15,-4137.4775,1.0,1755000.0,2812640.310228767,1506221.8,1055067.0,1593713.6,339347.1,7.408559,2561288.8,1933060.8,1933068.1,-0.3363037
29265,7.368789,343.434,299.38876,7.368789,346.68265,3.720886,3.5819323,294.0097,269.67383,344.0776,0.014802919,343.5988,346.73334,0.99914616,1.0,0.5765622,0.5063536,1871834.6,354845.34,343.15,343.15,-4151.676,1.0,1755900.0,2778406.2997930734,1363152.0,1463694.4,1871834.6,354845.34,7.3028183,2826846.5,2226680.0,2226687.2,-0.25030518
29280,7.5679173,344.52963,299.32672,7.5679173,343.64255,3.8245146,3.681273,294.09442,269.85,343.97232,0.01520294,344.53403,343.67062,0.99914616,1.0,0.43747553,0.39280185,1420283.5,275269.88,343.15,343.15,-4145.0996,1.0,1756800.0,2850726.4301553676,1436785.9,1408589.8,1420283.5,275269.88,7.505788,2845375.5,1695553.4,1695560.9,-0.16558838
29295,7.8157306,343.27213,298.91534,7.815731,343.45267,3.9699826,3.8210204,294.17474,270.125,343.64255,0.015700765,343.26624,343.44223,0.99914616,1.0,0.39783996,0.35193795,1291604.9,246633.06,342.039,342.039,-4154.8906,1.0,1757700.0,2949455.490041191,1456058.8,1461985.2,1291604.9,246633.06,7.791003,2918044.0,1538238.0,1538245.8,-0.08526611
29310,7.5286093,340.2159,298.34967,7.5286098,340.0746,3.8050785,3.6626673,294.23654,270.4,341.13187,0.015123976,340.17374,340.03064,0.99914616,1.0,0.27854353,0.23730664,904303.9,166301.08,338.706,338.706,-4147.5874,1.0,1758600.0,2717555.076976862,1323817.1,1319348.5,904303.9,166301.08,7.467746,2643165.5,1070605.0,1070612.5,-0.023468018
29325,7.3056674,336.47287,297.77533,7.305668,336.4188,3.6841354,3.5466068,294.27603,270.675,337.3028,0.0146761155,336.44357,336.38882,0.99914616,1.0,0.22049497,0.18847696,715846.6,132081.95,335.373,335.373,-4149.0864,1.0,1759500.0,2436460.5419134703,1187387.8,1185728.5,715846.6,132081.95,7.2307425,2373116.2,847928.56,847935.8,0.016021729
29340,9.762763,332.964,297.27225,9.762763,332.91534,5.0981417,4.9012947,294.29492,270.95,333.62173,0.019612094,332.89017,332.84763,0.99914616,1.0,0.19156334,0.16330302,621918.75,114440.41,332.04,332.04,-4176.7603,1.0,1760400.0,2994136.219004986,1463490.1,1461495.5,621918.75,114440.41,9.999436,2924985.5,736359.1,736369.1,0.03491211
29355,7.248278,329.62122,296.86902,7.248278,329.56473,3.6581464,3.521767,294.2996,271.225,330.36472,0.014560828,329.5899,329.53207,0.99914616,1.0,0.14570953,0.12240158,473052.38,85777.266,328.707,328.707,-4155.5225,1.0,1761300.0,2048445.3468406515,997067.5,995347.9,473052.38,85777.266,7.1799135,1992415.4,558829.6,558836.8,0.0395813
29370,7.1898513,326.0972,296.56732,7.1898518,326.0771,3.6182303,3.4832757,294.29498,271.5,326.99323,0.014443456,326.05478,326.0351,0.99914616,1.0,0.1279346,0.10807708,415345.3,75738.86,325.374,325.374,-4145.8965,1.0,1762200.0,1845711.8475986817,891724.75,891117.5,415345.3,75738.86,7.101506,1782842.2,491084.2,491091.28,0.034973145
29385,7.1898527,322.76596,296.3562,7.1898527,322.74173,3.6182208,3.483266,294.28415,271.775,323.55896,0.014443459,322.73132,322.7067,0.99914616,1.0,0.119414315,0.10135127,387683.8,71025.516,322.041,322.041,-4145.8843,1.0,1763100.0,1650188.110051431,797505.56,796773.9,387683.8,71025.516,7.101487,1594279.5,458709.3,458716.4,0.024139404
29400,7.1898546,319.44537,296.21875,7.189855,319.42264,3.618222,3.4832673,294.26877,272.05,320.28903,0.014443463,319.40836,319.38513,0.99914616,1.0,0.10357514,0.087571606,336261.25,61368.918,318.708,318.708,-4145.8843,1.0,1764000.0,1460164.525435914,701383.4,700696.9,336261.25,61368.918,7.101489,1402080.2,397630.16,397637.25,0.008758545
29415,6.2403235,311.3773,296.13846,6.5233874,318.05234,3.1676395,3.050089,294.2491,272.2828,315.85858,0.0128203,311.26892,318.01328,0.014553465,1.0,0.0,0.08964244,0.0,62820.133,315.375,315.375,-4126.59,1.0,1764900.0,1061835.1422155455,399400.0,600401.44,0.0,62820.133,6.2177286,999801.44,62820.133,62826.35,-0.010894775
29430,4.365678,306.68597,296.09967,4.566763,312.02786,2.166857,2.0872386,294.22406,272.4375,311.561,0.008972043,306.56903,311.93878,0.014553465,1.0,0.0,0.05247214,0.0,36771.72,313.153,313.153,-4123.3535,1.0,1765800.0,582622.9843880015,194108.86,305509.16,0.0,36771.72,4.2540956,499618.0,36771.72,36775.973,-0.035949707
29445,7.3737855,310.7937,296.07306,7.060038,306.52875,3.7903013,3.6514447,294.19357,272.52344,309.9949,0.0144978175,311.00885,306.52988,1.0,0.014583672,0.1836245,0.0,596145.0,0.0,313.153,313.153,-4334.8765,1.0,1766700.0,847712.7140397613,455896.78,310033.75,596145.0,0.0,7.4417458,765930.5,596145.0,596152.44,-0.06643677
29460,6.7878633,306.78967,296.07266,6.495894,304.1975,3.3165402,3.1933815,294.16068,272.55,307.58847,0.013342652,306.65945,304.1303,1.0,0.014583672,0.01,0.0,32465.44,0.0,305.376,305.376,-4139.5757,1.0,1767600.0,645335.9418915738,305531.53,221668.22,32465.44,0.0,6.509922,527199.75,32465.44,32471.95,-0.09933472
29475,6.105036,305.58746,296.0934,5.8392253,300.653,2.9595895,2.850252,294.1209,272.55,303.16016,0.011997216,305.67014,300.60083,1.0,0.014583672,0.1354054,0.0,439599.6,0.0,307.044,307.044,-4140.19,1.0,1768500.0,356081.17525725334,243438.34,111823.055,439599.6,0.0,5.809841,355261.4,439599.6,439605.4,-0.13909912
29490,6.2964196,308.3885,296.06183,6.0231547,298.3855,3.0566113,2.9434958,294.0724,272.55,303.5444,0.012374194,308.3876,298.35535,1.0,0.014583672,0.15033473,0.0,488068.3,0.0,308.712,308.712,-4136.5386,1.0,1769400.0,388881.4883487726,325978.06,58782.445,488068.3,0.0,6.000107,384760.5,488068.3,488074.3,-0.18762207
29505,6.908792,309.5491,295.9784,6.6122947,297.1014,3.3823671,3.2566695,294.02225,272.55,303.32486,0.013581033,309.57504,297.0883,1.0,0.014583672,0.20353828,0.0,660796.0,0.0,310.38,310.38,-4142.0737,1.0,1770300.0,419044.90765663807,393780.25,31188.002,660796.0,0.0,6.6390367,424968.25,660796.0,660802.6,-0.23776245
29520,7.5284257,311.32474,295.97577,7.208972,296.62042,3.717928,3.5790322,293.97415,272.55,303.96835,0.014802736,311.34085,296.61713,1.0,0.014583672,0.2446685,0.0,794327.06,0.0,312.048,312.048,-4148.255,1.0,1771200.0,496910.8877557858,485325.0,19518.607,794327.06,0.0,7.29696,504843.6,794327.06,794334.4,-0.28585815
29535,8.189066,312.9318,296.1088,7.8451433,296.5543,4.082208,3.9286556,293.92374,272.55,304.72202,0.016105298,312.94824,296.55502,1.0,0.014583672,0.2914303,0.0,946141.25,0.0,313.716,313.716,-4155.323,1.0,1772100.0,582617.6071544524,578611.5,14678.902,946141.25,0.0,8.010864,593290.4,946141.25,946149.25,-0.3362732
29550,8.602016,310.1868,296.37518,8.602027,317.35233,4.4152746,4.247932,293.88315,272.55,317.06177,0.017280318,309.81702,317.32568,0.94500005,1.0,0.0,0.31256217,0.0,219039.08,313.716,313.716,-4160.62,1.0,1773000.0,1501377.1700455437,498992.5,757872.94,0.0,219039.08,8.663206,1256865.5,219039.08,219047.73,-0.37686157
29565,8.733258,299.05524,297.13187,9.117778,314.97598,4.6049232,4.42962,293.87622,272.55,307.2191,0.01793018,299.01715,315.03232,0.014482448,1.0,0.0,0.35385194,0.0,247974.36,317.052,317.052,-4166.6475,1.0,1773900.0,759635.7508784422,70548.62,683334.5,0.0,247974.36,9.034543,753883.1,247974.36,247983.39,-0.38378906
29580,9.064343,298.11487,297.75955,9.462996,318.42728,4.8029475,4.619132,293.8672,272.55,308.32736,0.018609481,298.1181,318.43524,0.014482448,1.0,0.0,0.3818284,0.0,267579.84,318.72,318.72,-4170.915,1.0,1774800.0,825978.1310850257,13526.973,821430.06,0.0,267579.84,9.422079,834957.06,267579.84,267589.28,-0.39282227
29595,9.587543,321.59824,297.80334,9.587543,322.057,4.9921803,4.800014,293.86,272.55,323.13715,0.0192601,321.62994,321.5272,0.99918807,1.0,0.48446697,0.046507664,1572843.2,32591.9,320.388,320.388,-4173.046,1.0,1775700.0,2049312.4028681223,958165.06,976638.7,1572843.2,32591.9,9.792194,1934803.8,1605435.1,1605444.9,-0.4000244
29610,9.572126,321.3227,298.50952,9.572126,320.79526,4.983572,4.7918005,293.89676,272.55,319.8176,0.01922913,321.32764,320.91565,0.99918807,1.0,0.4360534,0.48938122,1415666.5,342951.3,322.056,322.056,-4173.3335,1.0,1776600.0,1720890.1951353597,917156.3,895951.9,1415666.5,342951.3,9.7753725,1813108.2,1758617.8,1758627.5,-0.36325073
29625,9.308019,323.60294,299.61188,9.308019,323.82938,4.8277764,4.642851,293.96182,272.55,323.53763,0.018698573,323.6202,323.82266,0.99918807,1.0,0.44850636,0.40659627,1456095.6,284936.8,323.724,323.724,-4170.294,1.0,1777500.0,1878985.077233665,937898.75,946751.1,1456095.6,284936.8,9.470627,1884649.9,1741032.5,1741042.0,-0.29818726
29640,8.842843,325.1429,300.18887,8.842843,325.09314,4.555928,4.3826866,294.04538,272.55,324.76407,0.017764097,325.1571,325.11298,0.99918807,1.0,0.43601596,0.41008276,1415545.0,287380.1,325.392,325.392,-4164.7646,1.0,1778400.0,1833535.8521853779,926791.6,924943.0,1415545.0,287380.1,8.938615,1851734.6,1702925.1,1702934.1,-0.21463013
29655,8.264165,326.83945,300.31473,8.264165,326.87128,4.222793,4.0634785,294.13364,272.48465,326.4929,0.016601609,326.85623,326.8874,0.99918807,1.0,0.42877343,0.39847562,1392031.8,279245.97,327.06,327.06,-4158.114,1.0,1779300.0,1825318.3422739995,920659.56,921764.3,1392031.8,279245.97,8.286272,1842423.9,1671277.8,1671286.0,-0.12637329
29670,7.61052,328.54117,300.16757,7.6105204,328.54922,3.8531702,3.70888,294.22095,272.33408,328.14197,0.015288523,328.55948,328.56824,0.99918807,1.0,0.41768476,0.3867755,1356032.0,271046.7,328.728,328.728,-4151.0405,1.0,1780200.0,1796286.256834236,906938.8,907196.44,1356032.0,271046.7,7.56205,1814135.2,1627078.8,1627086.2,-0.0390625
29685,7.6233544,329.7774,299.86963,7.623355,329.82336,3.8532698,3.7088282,294.304,272.16647,329.7095,0.015314307,329.79294,329.83728,0.99918807,1.0,0.41540796,0.3823752,1348640.2,267963.03,330.396,330.396,-4143.1245,1.0,1781100.0,1919303.3885735304,957589.8,959061.4,1348640.2,267963.03,7.562098,1916651.2,1616603.2,1616610.8,0.04397583
29700,7.3865843,332.0959,299.4617,7.3865843,332.11536,3.7330694,3.593678,294.37952,272.05,331.69266,0.014838667,332.16043,332.1771,0.99918807,1.0,0.42451087,0.39200863,1378193.2,274714.0,332.064,332.064,-4154.526,1.0,1782000.0,2008710.5949217402,1012431.7,1013035.75,1378193.2,274714.0,7.3267474,2025467.5,1652907.2,1652914.6,0.119506836
29715,7.7329607,333.6887,298.97168,7.732961,333.7135,3.9096906,3.7628741,294.4469,272.01993,333.62872,0.015534491,333.69662,333.71936,0.99918807,1.0,0.36331347,0.32814765,1179513.1,229961.16,333.732,333.732,-4138.6963,1.0,1782900.0,2261194.065112625,1127554.2,1128360.1,1179513.1,229961.16,7.6725645,2255914.5,1409474.2,1409481.9,0.18688965
29730,7.2162805,334.3479,298.44238,7.2162805,334.35938,3.6414006,3.5057034,294.50464,272.03796,334.53564,0.014496548,334.3364,334.3471,0.99918807,1.0,0.2937867,0.25991294,953791.44,182143.25,332.066,332.066,-4156.4253,1.0,1783800.0,2197556.3594833147,1088238.0,1088585.8,953791.44,182143.25,7.1471043,2176823.8,1135934.8,1135941.9,0.2446289
29745,8.635747,329.79324,297.89777,8.635747,329.69025,4.4077463,4.2401175,294.5459,272.06204,330.94778,0.017348068,329.74097,329.6375,0.99918807,1.0,0.18490553,0.15587312,600303.94,109233.64,328.733,328.733,-4134.1255,1.0,1784700.0,2408086.630313608,1156853.4,1153117.6,600303.94,109233.64,8.647863,2309971.0,709537.56,709546.2,0.28588867
29760,7.8592143,326.23938,297.37762,7.8592143,326.22015,3.9771762,3.8275578,294.5621,272.05,327.242,0.015788117,326.20538,326.1849,0.99918807,1.0,0.13347039,0.11256867,433317.5,78886.5,325.4,325.4,-4136.2935,1.0,1785600.0,1980309.812772657,952689.0,952054.4,433317.5,78886.5,7.804734,1904743.4,512204.0,512211.8,0.3020935
29775,8.584655,322.89404,296.9232,8.584655,322.8536,4.392668,4.225991,294.5538,271.93143,323.66873,0.017245432,322.8566,322.8165,0.99918807,1.0,0.104728065,0.087694116,340004.28,61454.777,322.067,322.067,-4147.782,1.0,1786500.0,1937201.6055560608,936393.5,934935.56,340004.28,61454.777,8.618658,1871329.0,401459.06,401467.7,0.29379272
29790,8.330365,319.53986,296.5623,8.330365,319.5162,4.2572556,4.0964446,294.5258,271.72794,320.42972,0.016734596,319.4839,319.4628,0.99918807,1.0,0.07737242,0.06370966,251192.94,44646.816,318.734,318.734,-4155.3745,1.0,1787400.0,1677529.703734581,803928.5,803101.0,251192.94,44646.816,8.353701,1607029.5,295839.75,295848.1,0.2657776
29805,7.527895,313.50925,296.30402,7.8601117,316.98398,3.8985984,3.7524545,294.48373,271.5355,316.42987,0.01545623,313.39896,316.9692,0.014571531,1.0,0.0,0.093099214,0.0,65242.59,317.623,317.623,-4150.351,1.0,1788300.0,1306493.343197212,543980.5,682696.6,0.0,65242.59,7.651053,1226677.1,65242.59,65250.242,0.22372437
29820,4.048675,308.42313,296.14575,4.233391,312.41547,2.0024455,1.9289489,294.4315,271.45,312.4455,0.008318785,308.33197,312.34134,0.014571511,1.0,0.0,0.023971109,0.0,16798.607,312.068,312.068,-4125.118,1.0,1789200.0,569495.0404084125,208769.81,289279.47,0.0,16798.607,3.9313943,498049.28,16798.607,16802.54,0.17147827
29835,5.962259,316.8994,296.03186,5.962259,312.58823,6.761984,0.0,294.43845,271.53436,313.92093,0.011977386,316.78592,312.29153,1.0,1.0,0.13952643,0.0,452978.66,0.0,312.068,312.068,-4133.2744,1.0,1790100.0,899909.9550281926,522554.56,414596.0,452978.66,0.0,6.761984,937150.56,452978.66,452985.4,0.17843628
29850,6.4034567,310.3738,295.89523,6.1255827,306.5561,3.1097531,2.9945362,294.4407,271.725,309.45306,0.012584588,310.2335,306.50977,1.0,0.014569971,0.01,0.0,32465.44,0.0,305.402,305.402,-4132.9414,1.0,1791000.0,716602.7775767475,389394.34,274276.66,32465.44,0.0,6.104289,663671.0,32465.44,32471.543,0.18069458
29865,6.569058,304.7426,295.75394,6.2848516,303.62912,3.1913266,3.0728486,294.43497,271.92813,305.0896,0.012910898,304.71222,303.58755,1.0,0.014569971,0.024096308,0.0,78229.72,0.0,305.37,305.37,-4126.101,1.0,1791900.0,506233.5148591103,247998.02,207876.3,78229.72,0.0,6.2641754,455874.3,78229.72,78235.984,0.17495728
29880,6.503572,305.18063,295.61652,6.221862,301.32715,3.1620724,3.0448291,294.4206,272.05,303.51855,0.012781853,305.19446,301.29224,1.0,0.014569971,0.07529169,0.0,244437.78,0.0,305.37,305.37,-4132.931,1.0,1792800.0,424211.31614526076,261243.89,149229.22,244437.78,0.0,6.2069016,410473.12,244437.78,244443.98,0.1605835
29895,6.4028687,305.45688,295.4717,6.125017,300.0271,3.1221411,3.0066938,294.44867,272.0922,302.89026,0.012583429,305.44434,300.01453,1.0,0.014569971,0.07675753,0.0,249196.69,0.0,305.37,305.37,-4150.612,1.0,1793700.0,392073.27324387507,268521.62,117187.72,249196.69,0.0,6.1288347,385709.34,249196.69,249202.81,0.18865967
29910,6.0334787,305.31448,295.31998,5.770025,299.62732,2.931142,2.8230634,294.46936,272.1125,302.5244,0.011855835,305.3291,299.62674,1.0,0.014569971,0.08143645,0.0,264387.0,0.0,305.37,305.37,-4153.2134,1.0,1794600.0,358741.4042439718,253266.9,104384.586,264387.0,0.0,5.7542057,357651.5,264387.0,264392.75,0.20935059
29925,6.8606234,305.407,295.1779,6.56541,299.69867,3.350023,3.2254584,294.4884,272.10156,302.5953,0.013485558,305.40875,299.70248,1.0,0.014569971,0.07467439,0.0,242433.69,0.0,305.37,305.37,-4133.3633,1.0,1795500.0,420117.77823672676,294748.34,124659.32,242433.69,0.0,6.5754814,419407.66,242433.69,242440.27,0.22839355
29940,6.029784,305.43423,295.05374,5.766476,299.97998,2.9183335,2.8105352,294.50372,272.05,302.72766,0.01184856,305.4379,299.98587,1.0,0.014569971,0.06749589,0.0,219128.36,0.0,305.37,305.37,-4137.086,1.0,1796400.0,381884.5577021989,262886.97,119309.56,219128.36,0.0,5.7288685,382196.53,219128.36,219134.1,0.24371338
29955,6.009492,305.41174,294.94934,5.746988,300.3118,2.9062152,2.7988496,294.5161,271.91406,302.88074,0.011808603,305.41077,300.3187,1.0,0.014569971,0.059275582,0.0,192440.78,0.0,305.37,305.37,-4134.6914,1.0,1797300.0,393366.5940965966,264069.62,129435.51,192440.78,0.0,5.705065,393505.12,192440.78,192446.48,0.25610352
29970,-0.042387925,303.5991,295.18274,-0.042387925,300.85873,0.0,0.0,294.52197,271.7125,302.6518,-8.515171e-05,304.03085,300.42175,-1.23866e-13,-3.9346928e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1798200.0,-2671.211866096179,-1498.3569,-1010.4933,0.0,0.0,0.0,-2508.85,0.0,0.0,0.2619629
29985,-0.042387918,303.2485,295.2376,-0.042387918,301.40134,0.0,0.0,294.52658,271.5297,302.5976,-8.5151696e-05,304.014,300.4422,8.488397e-17,2.49037e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1799100.0,-2632.2039913893036,-1426.1736,-1097.3236,0.0,0.0,0.0,-2523.497,0.0,0.0,0.26657104
30000,-0.042387918,303.015,295.2399,-0.042387918,301.77164,0.0,0.0,294.52847,271.45,302.59494,-8.515169e-05,303.99744,300.46255,2.6815515e-19,4.2034773e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800000.0,-2630.4356631707824,-1384.1981,-1162.8405,0.0,0.0,0.0,-2547.0386,0.0,0.0,0.26846313
30015,-0.042387918,302.86325,295.23993,-0.042387918,302.02164,0.0,0.0,294.52927,271.45,302.59494,-8.515169e-05,303.9812,300.48282,-1.2377041e-27,2.2273488e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800900.0,-2630.424748952853,-1357.1742,-1207.3424,0.0,0.0,0.0,-2564.5166,0.0,0.0,0.2692566
30030,-0.042387918,302.76382,295.23993,-0.042387918,302.19443,0.0,0.0,294.52878,271.45,302.59494,-8.515169e-05,303.96527,300.503,-2.766439e-39,4.978431e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1801800.0,-2630.424748952853,-1339.4734,-1238.1041,0.0,0.0,0.0,-2577.5776,0.0,0.0,0.2687683
30045,-0.042387918,302.69986,295.23993,-0.042387918,302.31482,0.0,0.0,294.52518,271.45,302.59494,-8.515169e-05,303.94962,300.52307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1802700.0,-2630.424748952853,-1328.0858,-1259.5374,0.0,0.0,0.0,-2587.623,0.0,0.0,0.26516724
30060,-0.042387918,302.6599,295.23993,-0.042387918,302.3994,0.0,0.0,294.52438,271.45,302.59494,-8.515169e-05,303.93427,300.54303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1803600.0,-2630.424748952853,-1320.974,-1274.5978,0.0,0.0,0.0,-2595.5718,0.0,0.0,0.26437378
30075,-0.042387918,302.63596,295.23993,-0.042387918,302.4598,0.0,0.0,294.52307,271.45,302.59494,-8.515169e-05,303.9192,300.56293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1804500.0,-2630.424748952853,-1316.7091,-1285.3497,0.0,0.0,0.0,-2602.0588,0.0,0.0,0.26306152
30090,-0.042387918,302.62262,295.23993,-0.042387918,302.5035,0.0,0.0,294.52176,271.45,302.59494,-8.515169e-05,303.90436,300.58267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1805400.0,-2630.424748952853,-1314.3348,-1293.1298,0.0,0.0,0.0,-2607.4646,0.0,0.0,0.26174927
30105,-0.042387918,302.6162,295.23993,-0.042387918,302.53552,0.0,0.0,294.51718,271.45,302.59494,-8.515169e-05,303.8898,300.60233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1806300.0,-2630.424748952853,-1313.194,-1298.829,0.0,0.0,0.0,-2612.023,0.0,0.0,0.25717163
30120,-0.042387918,302.61395,295.23993,-0.042387918,302.5594,0.0,0.0,294.5155,271.45,302.59494,-8.515169e-05,303.8755,300.62186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1807200.0,-2630.424748952853,-1312.7919,-1303.0776,0.0,0.0,0.0,-2615.8696,0.0,0.0,0.25549316
30135,-0.042387918,302.61398,295.23993,-0.042387918,302.57712,0.0,0.0,294.51343,271.6219,302.59494,-8.515169e-05,303.8614,300.64124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1808100.0,-2630.424748952853,-1312.7974,-1306.2343,0.0,0.0,0.0,-2619.0317,0.0,0.0,0.25341797
30150,-0.042387918,302.61496,295.23993,-0.042387918,302.59,0.0,0.0,294.51147,272.0,302.59494,-8.515169e-05,303.84747,300.66046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809000.0,-2630.424748952853,-1312.9712,-1308.527,0.0,0.0,0.0,-2621.498,0.0,0.0,0.25146484
30165,-0.042387918,302.61566,295.23993,-0.042387918,302.5988,0.0,0.0,294.50623,272.3781,302.59494,-8.515169e-05,303.8337,300.6795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809900.0,-2630.424748952853,-1313.0961,-1310.0917,0.0,0.0,0.0,-2623.1877,0.0,0.0,0.24621582
30180,-0.042387918,302.61523,295.23993,-0.042387918,302.60382,0.0,0.0,294.49982,272.55,302.59494,-8.515169e-05,303.8201,300.69833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1810800.0,-2630.424748952853,-1313.02,-1310.9882,0.0,0.0,0.0,-2624.0083,0.0,0.0,0.23980713
30195,-0.042387918,302.61288,295.23993,-0.042387918,302.60516,0.0,0.0,294.4873,272.39532,302.59494,-8.515169e-05,303.80655,300.71692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1811700.0,-2630.424748952853,-1312.6017,-1311.2272,0.0,0.0,0.0,-2623.8289,0.0,0.0,0.22729492
30210,-0.042387918,302.60788,295.23993,-0.042387918,302.60266,0.0,0.0,294.47714,272.04584,302.59494,-8.515169e-05,303.79303,300.7352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1812600.0,-2630.424748952853,-1311.7107,-1310.7816,0.0,0.0,0.0,-2622.4922,0.0,0.0,0.21713257
30225,-0.042387918,302.59952,295.23993,-0.042387918,302.59598,0.0,0.0,294.46167,271.67343,302.59494,-8.515169e-05,303.77948,300.75317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1813500.0,-2630.424748952853,-1310.222,-1309.5918,0.0,0.0,0.0,-2619.814,0.0,0.0,0.20166016
30240,-0.042387918,302.58713,295.23993,-0.042387918,302.58475,0.0,0.0,294.44623,271.45,302.59494,-8.515169e-05,303.76587,300.77078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1814400.0,-2630.424748952853,-1308.0162,-1307.5925,0.0,0.0,0.0,-2615.609,0.0,0.0,0.18621826
30255,-0.042387918,302.57004,295.23993,-0.042387918,302.56842,0.0,0.0,294.43344,271.37265,302.59494,-8.515169e-05,303.75214,300.78796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1815300.0,-2630.424748952853,-1304.9738,-1304.6858,0.0,0.0,0.0,-2609.6597,0.0,0.0,0.1734314
30270,-0.042387918,302.54764,295.23993,-0.042387918,302.54654,0.0,0.0,294.4158,271.33542,302.59494,-8.515169e-05,303.73816,300.80463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1816200.0,-2630.424748952853,-1300.986,-1300.7903,0.0,0.0,0.0,-2601.7764,0.0,0.0,0.15579224
30285,-0.042387918,302.51917,295.23993,-0.042387918,302.51843,0.0,0.0,294.3993,271.35547,302.59494,-8.515169e-05,303.72388,300.82074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1817100.0,-2630.424748952853,-1295.9169,-1295.7865,0.0,0.0,0.0,-2591.7034,0.0,0.0,0.13928223
30300,-0.042387918,302.484,295.23993,-0.042387918,302.48352,0.0,0.0,294.3776,271.45,302.59494,-8.515169e-05,303.7092,300.8362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818000.0,-2630.424748952853,-1289.6581,-1289.5712,0.0,0.0,0.0,-2579.2292,0.0,0.0,0.11758423
30315,-0.042387918,302.4416,295.23993,-0.042387918,302.44125,0.0,0.0,294.3571,271.68103,302.59494,-8.515169e-05,303.69406,300.851,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-2630.424748952853,-1282.1062,-1282.0464,0.0,0.0,0.0,-2564.1526,0.0,0.0,0.097076416
30330,-0.042387918,302.39108,295.23993,-0.042387918,302.39084,0.0,0.0,294.33603,272.02023,302.59494,-8.515169e-05,303.67834,300.86496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-2630.424748952853,-1273.1145,-1273.071,0.0,0.0,0.0,-2546.1855,0.0,0.0,0.07601929
30345,-0.042387918,302.3321,295.23993,-0.042387918,302.33194,0.0,0.0,294.3155,272.3493,302.59494,-8.515169e-05,303.66193,300.87808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1820700.0,-2630.424748952853,-1262.6124,-1262.5853,0.0,0.0,0.0,-2525.1978,0.0,0.0,0.055480957
