minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
30360,-0.042387918,302.26376,295.2399,-0.042387918,302.26367,0.0,0.0,294.29675,272.55,302.59494,-8.515169e-05,303.6447,300.8902,-2.4957846e-19,5.2957116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1821600.0,-2630.4356631707824,-1250.4534,-1250.4371,0.0,0.0,0.0,-2500.8906,0.0,0.0,0.036743164
30375,-0.042387918,302.18573,295.23926,-0.042387918,302.18567,0.0,0.0,294.27594,272.59116,302.59387,-8.5151696e-05,303.62662,300.9012,-2.3163363e-18,-9.801599e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1822500.0,-2630.2830888695894,-1236.6753,-1236.6644,0.0,0.0,0.0,-2473.3398,0.0,0.0,0.015930176
30390,-0.04238792,302.09717,295.22076,-0.04238792,302.0971,0.0,0.0,294.25568,272.56265,302.56912,-8.5151696e-05,303.60748,300.91107,1.0879848e-19,5.3213956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1823400.0,-2628.0456740028767,-1224.2012,-1224.1903,0.0,0.0,0.0,-2448.3916,0.0,0.0,-0.004333496
30405,-0.042387925,301.9977,295.09103,-0.042387925,301.99768,0.0,0.0,294.23618,272.52783,302.4306,-8.515171e-05,303.5872,300.91965,1.9670294e-19,1.1103325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1824300.0,-2624.9028275507235,-1229.5908,-1229.5853,0.0,0.0,0.0,-2459.1763,0.0,0.0,-0.023834229
30420,-0.04238793,301.887,294.57275,-0.04238793,301.887,0.0,0.0,294.2182,272.55,302.00803,-8.515172e-05,303.5656,300.92682,1.9377232e-17,2.8938222e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1825200.0,-2659.13005096583,-1302.1489,-1302.1489,0.0,0.0,0.0,-2604.2979,0.0,0.0,-0.041809082
30435,-0.04238794,301.76465,293.57263,-0.04238794,301.76465,0.0,0.0,294.19876,272.6841,301.28876,-8.515174e-05,303.54263,300.9325,-7.208153e-20,-2.0106425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1826100.0,-2759.574340292481,-1458.4193,-1458.4193,0.0,0.0,0.0,-2916.8386,0.0,0.0,-0.06124878
30450,-0.042387955,301.63034,292.0231,-0.042387955,301.6303,0.0,0.0,294.17435,272.88586,300.2211,-8.515177e-05,303.51816,300.93658,-3.1923175e-18,-1.845175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1827000.0,-2931.910946568195,-1710.371,-1710.3656,0.0,0.0,0.0,-3420.7366,0.0,0.0,-0.08566284
30465,-0.04238797,301.48373,290.10846,-0.04238797,301.48373,0.0,0.0,294.155,273.0697,298.95554,-8.51518e-05,303.49203,300.93896,2.198363e-18,-2.9104542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1827900.0,-3164.046747328353,-2025.1343,-2025.1343,0.0,0.0,0.0,-4050.2686,0.0,0.0,-0.10501099
30480,-0.042387992,301.3244,287.97458,-0.042387992,301.3244,0.0,0.0,294.13214,273.15,297.61157,-8.515184e-05,303.4641,300.9395,1.240292e-19,-4.86931e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1828800.0,-3446.5524932825174,-2376.6633,-2376.6633,0.0,0.0,0.0,-4753.3267,0.0,0.0,-0.12786865
30495,-0.042388014,301.15225,285.90082,-0.042388014,301.15225,0.0,0.0,294.10986,273.05624,296.38037,-8.515189e-05,303.43427,300.93808,-5.920562e-20,-4.350667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1829700.0,-3747.8859185141823,-2715.2078,-2715.2078,0.0,0.0,0.0,-5430.4155,0.0,0.0,-0.15014648
30510,-0.042388044,300.9675,284.1472,-0.042388044,300.9675,0.0,0.0,294.08838,272.85,295.41675,-8.515194e-05,303.40244,300.93466,8.1769936e-19,1.8290837e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1830600.0,-4030.425364733592,-2994.5166,-2994.5166,0.0,0.0,0.0,-5989.033,0.0,0.0,-0.17163086
30525,-0.042388067,300.77005,282.84372,-0.042388067,300.77005,0.0,0.0,294.0723,272.64374,294.7793,-8.5151994e-05,303.36847,300.92914,8.858075e-19,-1.0165349e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1831500.0,-4268.620522349886,-3191.4224,-3191.4224,0.0,0.0,0.0,-6382.8447,0.0,0.0,-0.18771362
30540,-0.0423881,300.5597,281.94995,-0.0423881,300.5597,0.0,0.0,294.04858,272.55,294.41702,-8.515206e-05,303.33224,300.92133,1.6926022e-19,1.4956865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1832400.0,-4458.706652803901,-3313.0925,-3313.0925,0.0,0.0,0.0,-6626.185,0.0,0.0,-0.21142578
30555,-0.04238813,300.33667,281.35107,-0.04238813,300.33667,0.0,0.0,294.02917,272.55,294.23584,-8.5152125e-05,303.29364,300.9112,7.294172e-19,3.1330014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1833300.0,-4608.0937482969375,-3380.0085,-3380.0085,0.0,0.0,0.0,-6760.017,0.0,0.0,-0.23083496
30570,-0.042388164,300.1001,280.93304,-0.042388164,300.1001,0.0,0.0,294.00912,272.55,294.1538,-8.515218e-05,303.25238,300.89847,-1.0918899e-18,-4.521239e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1834200.0,-4728.263135876087,-3412.316,-3412.316,0.0,0.0,0.0,-6824.632,0.0,0.0,-0.250885
30585,-0.042388193,299.85162,280.5981,-0.042388193,299.85162,0.0,0.0,293.98663,272.55,294.10947,-8.515225e-05,303.20862,300.88327,1.9334412e-19,4.713852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1835100.0,-4832.19263889012,-3427.7102,-3427.7102,0.0,0.0,0.0,-6855.4204,0.0,0.0,-0.27337646
30600,99.52494,296.7822,294.05887,2.268332,300.23425,173.54086,0.0,293.96466,272.55,294.21048,0.10224458,296.82275,300.08768,0.9998723,8.5016586e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-6179.609,1.0,1836000.0,65106.03250171698,1138363.9,58832.85,3246544.0,0.0,173.54086,1197196.8,3246544.0,3246717.5,-0.29534912
30615,6.1639915,348.38776,294.07428,6.1639915,315.53836,3.060435,2.9472032,293.95087,272.55,321.64932,0.0123826405,349.13632,317.22324,0.9998723,0.9999999,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.7876,1.0,1836900.0,1434097.7318777335,1406108.8,555678.5,3246544.0,700785.6,6.007638,1961787.2,3947329.5,3947335.5,-0.30914307
30630,5.6349196,313.8505,294.72617,5.8946204,350.25397,2.8463008,2.7412224,294.0215,272.55,338.51358,0.011580657,313.4488,349.86264,0.014516429,1.0,0.0,0.36137366,0.0,253245.47,343.15,343.15,-4134.5483,1.0,1837800.0,2129765.5604260853,452609.03,1374724.4,0.0,253245.47,5.5875235,1827333.4,253245.47,253251.06,-0.23849487
30645,6.161439,350.13922,295.99295,6.161439,353.19473,3.056692,2.9435575,294.14615,272.55,346.87064,0.012377512,350.53644,351.95206,0.99916995,1.0,0.7842095,0.01,2545970.5,7007.856,340.928,340.928,-4135.4097,1.0,1838700.0,2644904.424248125,1401199.5,1480270.1,2545970.5,7007.856,6.0002494,2881469.5,2552978.2,2552984.2,-0.113861084
30660,7.4411607,339.90247,296.54764,7.4411607,339.34302,3.7596836,3.619155,294.28314,272.55,339.33795,0.014948303,339.77756,339.54187,0.99916995,1.0,0.20468956,0.34237126,664533.7,239928.86,337.595,337.595,-4150.6313,1.0,1839600.0,2686498.7932619555,1354963.0,1337478.6,664533.7,239928.86,7.3788385,2692441.5,904462.56,904469.94,0.023132324
30675,7.420246,336.22778,296.36154,7.4202466,335.96292,3.7422173,3.602265,294.39664,272.55,337.2142,0.014906289,336.2141,335.87436,0.99916995,1.0,0.13028237,0.06542602,422967.44,45849.613,334.262,334.262,-4143.6357,1.0,1840500.0,2557638.617310886,1242432.8,1234178.4,422967.44,45849.613,7.3444824,2476611.0,468817.06,468824.4,0.1366272
30690,7.0676436,331.71417,295.92606,7.0676436,331.63995,3.5502763,3.4179912,294.46573,272.55,333.05463,0.014197957,331.62192,331.56155,0.99916995,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4144.1426,0.0,1841400.0,2214029.326822015,1062338.1,1060135.0,0.0,0.0,6.9682674,2122473.0,0.0,6.9682674,0.205719
30705,-0.042387918,331.43375,296.19232,-0.042387918,331.42163,0.0,0.0,294.49326,272.55,332.52377,-8.5151696e-05,331.24744,331.23965,-1.760086e-16,-6.0677774e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1842300.0,-12993.475783195763,-6274.0044,-6271.8477,0.0,0.0,0.0,-12545.852,0.0,0.0,0.23324585
30720,-0.042387918,331.51428,296.19327,-0.042387918,331.5061,0.0,0.0,294.4942,272.55,332.52286,-8.5151696e-05,331.25226,331.24393,1.197408e-18,2.2987194e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-12992.81001584518,-6288.174,-6286.718,0.0,0.0,0.0,-12574.892,0.0,0.0,0.2341919
30735,-0.042387918,331.57602,296.19327,-0.042387918,331.57053,0.0,0.0,294.48682,272.62555,332.52286,-8.515169e-05,331.2573,331.2484,3.2907627e-17,-2.0011536e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-12992.808905648446,-6299.1646,-6298.187,0.0,0.0,0.0,-12597.352,0.0,0.0,0.22680664
30750,-0.042387918,331.625,296.19327,-0.042387918,331.62128,0.0,0.0,294.4684,272.80148,332.52286,-8.515169e-05,331.26254,331.25305,-2.321119e-36,2.3114634e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-12992.808905648446,-6307.885,-6307.2217,0.0,0.0,0.0,-12615.106,0.0,0.0,0.20840454
30765,-0.042387918,331.6655,296.19327,-0.042387918,331.663,0.0,0.0,294.45584,273.00165,332.52286,-8.515169e-05,331.26797,331.25787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-12992.808905648446,-6315.094,-6314.649,0.0,0.0,0.0,-12629.743,0.0,0.0,0.1958313
30780,-0.042387918,331.70044,296.19327,-0.042387918,331.69876,0.0,0.0,294.4363,273.15,332.52286,-8.515169e-05,331.27362,331.26288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1846800.0,-12992.808905648446,-6321.315,-6321.0166,0.0,0.0,0.0,-12642.332,0.0,0.0,0.17630005
30795,-0.042387918,331.7316,296.19327,-0.042387918,331.73047,0.0,0.0,294.41537,273.17648,332.52286,-8.515169e-05,331.27948,331.26807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1847700.0,-12992.808905648446,-6326.8623,-6326.661,0.0,0.0,0.0,-12653.523,0.0,0.0,0.15536499
30810,-0.042387918,331.75998,296.19327,-0.042387918,331.7592,0.0,0.0,294.39877,273.12354,332.52286,-8.5151696e-05,331.2855,331.27344,-1.8761132e-20,2.4527896e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1848600.0,-12992.81001584518,-6331.915,-6331.774,0.0,0.0,0.0,-12663.689,0.0,0.0,0.13876343
30825,-0.042387918,331.78613,296.1933,-0.042387918,331.7856,0.0,0.0,294.37872,273.08383,332.52286,-8.515169e-05,331.29172,331.27896,7.7632355e-20,-5.3777876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1849500.0,-12992.797991430516,-6336.5654,-6336.473,0.0,0.0,0.0,-12673.039,0.0,0.0,0.11871338
30840,-0.042387918,331.81027,296.1948,-0.042387918,331.8099,0.0,0.0,294.3577,273.15,332.5203,-8.5151696e-05,331.29807,331.2846,1.4614454e-20,6.4613807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1850400.0,-12991.34751051767,-6340.597,-6340.5317,0.0,0.0,0.0,-12681.129,0.0,0.0,0.09768677
30855,-0.042387918,331.8323,296.20633,-0.042387918,331.83206,0.0,0.0,294.3361,273.36984,332.4997,-8.5151696e-05,331.30453,331.29037,-7.1962806e-19,-1.5285524e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1851300.0,-12979.854838055971,-6342.466,-6342.4224,0.0,0.0,0.0,-12684.889,0.0,0.0,0.07608032
30870,-0.04238792,331.85168,296.29837,-0.04238792,331.85153,0.0,0.0,294.31357,273.67795,332.33182,-8.51517e-05,331.31113,331.29623,-1.4095862e-19,2.4262482e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1852200.0,-12886.899537155117,-6329.5303,-6329.5034,0.0,0.0,0.0,-12659.033,0.0,0.0,0.05355835
30885,-0.042387925,331.86816,296.6735,-0.042387925,331.86804,0.0,0.0,294.29105,273.99707,331.63553,-8.515171e-05,331.31772,331.30212,2.7728206e-19,-9.2679946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1853100.0,-12503.724177011933,-6265.682,-6265.66,0.0,0.0,0.0,-12531.342,0.0,0.0,0.031036377
30900,-0.042387933,331.88095,297.76743,-0.042387933,331.88086,0.0,0.0,294.27017,274.25,329.5573,-8.5151725e-05,331.3243,331.308,-3.7245231e-19,-3.907743e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1854000.0,-11369.24744646013,-6073.2075,-6073.191,0.0,0.0,0.0,-12146.398,0.0,0.0,0.0101623535
30915,-0.042387944,331.88916,299.5108,-0.042387944,331.88913,0.0,0.0,294.24454,274.4336,326.03174,-8.515175e-05,331.33084,331.31384,2.7986862e-19,2.5080465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1854900.0,-9484.87660458257,-5764.298,-5764.2925,0.0,0.0,0.0,-11528.59,0.0,0.0,-0.015472412
30930,-0.042387955,331.89194,301.6775,-0.042387955,331.8919,0.0,0.0,294.22348,274.5955,321.24142,-8.515177e-05,331.3372,331.31952,3.6109753e-19,2.7726272e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1855800.0,-6996.795178636273,-5379.06,-5379.0547,0.0,0.0,0.0,-10758.115,0.0,0.0,-0.03652954
30945,-0.042387966,331.8883,303.8075,-0.042387966,331.8883,0.0,0.0,294.20682,274.73465,315.95215,-8.515179e-05,331.34326,331.325,2.334781e-19,4.4473614e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1856700.0,-4343.383706124549,-4999.212,-4999.212,0.0,0.0,0.0,-9998.424,0.0,0.0,-0.05319214
30960,-0.04238798,331.87723,305.67157,-0.04238798,331.87723,0.0,0.0,294.1855,274.85,310.49896,-8.515182e-05,331.34897,331.33014,1.4119908e-18,3.3322653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1857600.0,-1726.4573043153318,-4665.381,-4665.381,0.0,0.0,0.0,-9330.762,0.0,0.0,-0.074523926
30975,-0.042387996,331.85742,307.00293,-0.042387996,331.85742,0.0,0.0,294.169,274.9262,305.41562,-8.5151856e-05,331.35422,331.3349,1.7090744e-19,1.656037e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1858500.0,567.6823328164993,-4424.835,-4424.835,0.0,0.0,0.0,-8849.67,0.0,0.0,-0.09100342
30990,-0.04238802,331.82806,307.63452,-0.04238802,331.82806,0.0,0.0,294.14832,274.9501,301.22693,-8.515189e-05,331.35883,331.3391,-1.4234098e-18,-2.5556097e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1859400.0,2291.598336007361,-4307.1685,-4307.1685,0.0,0.0,0.0,-8614.337,0.0,0.0,-0.111694336
31005,-0.04238804,331.78793,307.56577,-0.04238804,331.78793,0.0,0.0,294.13028,274.92392,298.12408,-8.5151936e-05,331.36273,331.34268,-8.000802e-19,-1.7094678e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1860300.0,3376.7051240654046,-4312.267,-4312.267,0.0,0.0,0.0,-8624.534,0.0,0.0,-0.12973022
31020,-0.04238807,331.73495,306.8919,-0.04238807,331.73495,0.0,0.0,294.1049,274.85,296.15305,-8.5152e-05,331.36566,331.34543,-1.761538e-18,8.398976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1861200.0,3840.629172674337,-4422.805,-4422.805,0.0,0.0,0.0,-8845.61,0.0,0.0,-0.15512085
31035,-0.042388096,331.66885,305.86615,-0.042388096,331.66885,0.0,0.0,294.0824,274.62354,295.03162,-8.515206e-05,331.36755,331.34726,1.1759826e-18,9.5838244e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1862100.0,3874.8480203425474,-4593.6553,-4593.6553,0.0,0.0,0.0,-9187.311,0.0,0.0,-0.1776123
31050,-0.042388126,331.58777,304.68088,-0.042388126,331.58777,0.0,0.0,294.06186,274.25146,294.49664,-8.515212e-05,331.36813,331.34796,8.5131986e-19,5.3757636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1863000.0,3642.278426748735,-4790.2373,-4790.2373,0.0,0.0,0.0,-9580.475,0.0,0.0,-0.19815063
31065,-0.04238816,331.49048,303.4599,-0.04238816,331.49048,0.0,0.0,294.03583,273.9037,294.2642,-8.515218e-05,331.36722,331.34738,2.29696e-19,-8.6178194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1863900.0,3288.7458263919366,-4990.2915,-4990.2915,0.0,0.0,0.0,-9980.583,0.0,0.0,-0.22418213
31080,-0.042388193,331.37625,302.28433,-0.042388193,331.37625,0.0,0.0,294.0144,273.75,294.1662,-8.515225e-05,331.3647,331.34537,-6.911875e-19,-1.3102076e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1864800.0,2903.3647848271116,-5179.246,-5179.246,0.0,0.0,0.0,-10358.492,0.0,0.0,-0.24560547
31095,79.26422,317.91205,294.0997,1.8062332,330.53616,88.36681,0.0,293.99057,273.75,314.5582,0.081429884,318.0326,330.09036,0.99985945,-1.2974043e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3972.87,1.0,1865700.0,6996918.433714017,7927362.0,276413.53,3246544.0,0.0,88.36681,8203775.5,3246544.0,3246632.2,-0.2694397
31110,5.8109922,359.16644,294.19467,5.8109922,336.96872,2.872189,2.766152,294.00848,273.75,341.61188,0.011673511,359.94684,338.52032,0.9998596,1.0000013,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4136.8643,1.0,1866600.0,2324806.150381045,1585712.0,1043950.6,3246544.0,700785.6,5.638341,2629662.5,3947329.5,3947335.2,-0.25152588
31125,4.776268,319.8895,295.17273,4.9949694,343.77982,2.3843791,2.2966833,294.12927,273.75,338.75314,0.009814559,319.39368,343.71567,0.014621045,1.0,0.0,0.34458756,0.0,241482.0,342.039,342.039,-4128.0522,1.0,1867500.0,1796434.5969557257,495826.4,1019721.8,0.0,241482.0,4.6810627,1515548.2,241482.0,241486.69,-0.1307373
31140,6.0649743,347.78082,296.10736,6.0649743,348.8393,3.012533,2.9012353,294.26385,273.75,347.00244,0.012183728,347.97888,347.83176,0.999048,1.0,0.594635,0.01,1930508.6,7007.856,338.706,338.706,-4145.5415,1.0,1868400.0,2604385.5714007122,1316272.5,1343234.9,1930508.6,7007.856,5.9137683,2659507.5,1937516.5,1937522.4,0.0038452148
31155,7.1928387,337.4384,296.20398,7.1928387,337.3863,3.620692,3.4856563,294.3777,273.75,337.3005,0.014449457,337.33633,337.5166,0.999048,1.0,0.09222585,0.19158155,299415.25,134257.6,335.373,335.373,-4146.902,1.0,1869300.0,2494054.454300601,1245688.1,1244114.4,299415.25,134257.6,7.106348,2489802.5,433672.84,433679.94,0.11767578
31170,7.0879154,333.16293,295.87097,7.087916,332.95215,3.562894,3.4301414,294.45996,273.75,334.31976,0.014238681,333.04633,332.85205,0.999048,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4146.1016,0.0,1870200.0,2299332.277284691,1110153.5,1103878.6,0.0,0.0,6.9930353,2214032.0,0.0,6.9930353,0.19995117
31185,-0.042387914,332.122,295.95358,-0.042387914,332.09866,0.0,0.0,294.51343,273.75,333.39966,-8.515169e-05,331.93982,331.91772,-2.452794e-12,-2.460814e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1871100.0,-13392.10556859647,-6439.037,-6434.881,0.0,0.0,0.0,-12873.918,0.0,0.0,0.25341797
31200,-0.042387918,332.20724,295.95358,-0.042387918,332.1915,0.0,0.0,294.5363,273.75,333.39966,-8.515169e-05,331.94476,331.92227,1.8200854e-17,-5.599648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872000.0,-13392.10556859647,-6454.2124,-6451.4087,0.0,0.0,0.0,-12905.621,0.0,0.0,0.27627563
31215,-0.042387918,332.27243,295.95358,-0.042387918,332.2618,0.0,0.0,294.55063,273.75,333.39966,-8.515169e-05,331.94992,331.92697,-3.2004865e-17,3.843768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872900.0,-13392.10556859647,-6465.8174,-6463.927,0.0,0.0,0.0,-12929.744,0.0,0.0,0.2906189
31230,-0.042387918,332.3241,295.95358,-0.042387918,332.31696,0.0,0.0,294.55252,273.75,333.39966,-8.515169e-05,331.9553,331.9319,9.891228e-35,-2.6249067e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1873800.0,-13392.10556859647,-6475.015,-6473.744,0.0,0.0,0.0,-12948.76,0.0,0.0,0.292511
31245,-0.042387918,332.36673,295.95358,-0.042387918,332.36188,0.0,0.0,294.53796,273.75,333.39966,-8.515169e-05,331.96088,331.93695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1874700.0,-13392.10556859647,-6482.6055,-6481.741,0.0,0.0,0.0,-12964.347,0.0,0.0,0.2779541
31260,-0.042387918,332.40344,295.95358,-0.042387918,332.40018,0.0,0.0,294.52344,273.75,333.39966,-8.515169e-05,331.96667,331.94223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1875600.0,-13392.10556859647,-6489.141,-6488.56,0.0,0.0,0.0,-12977.701,0.0,0.0,0.26342773
31275,-0.042387918,332.43616,295.95358,-0.042387918,332.43393,0.0,0.0,294.49863,273.75,333.39966,-8.515169e-05,331.9727,331.9477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1876500.0,-13392.10556859647,-6494.9653,-6494.569,0.0,0.0,0.0,-12989.534,0.0,0.0,0.23861694
31290,-0.042387918,332.466,295.95358,-0.042387918,332.4645,0.0,0.0,294.4741,273.75,333.39966,-8.515169e-05,331.97888,331.95334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1877400.0,-13392.10556859647,-6500.279,-6500.0127,0.0,0.0,0.0,-13000.291,0.0,0.0,0.21408081
31305,-0.042387918,332.4936,295.95358,-0.042387918,332.49258,0.0,0.0,294.45,273.75,333.39966,-8.515169e-05,331.9853,331.95917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1878300.0,-13392.10556859647,-6505.1904,-6505.011,0.0,0.0,0.0,-13010.201,0.0,0.0,0.19000244
31320,-0.042387918,332.5192,295.95358,-0.042387918,332.51852,0.0,0.0,294.4216,273.75,333.39966,-8.515169e-05,331.99185,331.96512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-13392.10556859647,-6509.7485,-6509.629,0.0,0.0,0.0,-13019.377,0.0,0.0,0.16159058
31335,-0.042387918,332.5427,295.95358,-0.042387918,332.54224,0.0,0.0,294.3965,273.75,333.39966,-8.515169e-05,331.99854,331.97122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1880100.0,-13392.10556859647,-6513.932,-6513.8506,0.0,0.0,0.0,-13027.783,0.0,0.0,0.13650513
31350,-0.042387918,332.5638,295.95358,-0.042387918,332.5635,0.0,0.0,294.3692,273.75,333.39966,-8.515169e-05,332.00534,331.97742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881000.0,-13392.10556859647,-6517.692,-6517.637,0.0,0.0,0.0,-13035.329,0.0,0.0,0.109191895
31365,-0.042387918,332.58197,295.95367,-0.042387918,332.58176,0.0,0.0,294.34006,273.75,333.3995,-8.5151696e-05,332.01224,331.98367,3.8015492e-19,5.0506707e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881900.0,-13392.019399161014,-6520.908,-6520.87,0.0,0.0,0.0,-13041.778,0.0,0.0,0.08004761
31380,-0.042387918,332.59656,295.96344,-0.042387918,332.5964,0.0,0.0,294.31134,273.75,333.37836,-8.5151696e-05,332.0191,331.98993,-1.7448884e-20,-7.4894476e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1882800.0,-13380.963295453796,-6521.7666,-6521.7393,0.0,0.0,0.0,-13043.506,0.0,0.0,0.051330566
31395,-0.042387925,332.60675,296.11316,-0.042387925,332.60666,0.0,0.0,294.2823,273.75,333.0578,-8.51517e-05,332.0259,331.99612,4.3697165e-19,4.327349e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1883700.0,-13212.776311782281,-6496.9277,-6496.9116,0.0,0.0,0.0,-12993.84,0.0,0.0,0.022277832
31410,-0.042387933,332.6118,297.1294,-0.042387933,332.61172,0.0,0.0,294.24927,273.75,330.91183,-8.5151725e-05,332.03256,332.00223,4.9508595e-19,4.006418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1884600.0,-12081.858867960627,-6316.906,-6316.895,0.0,0.0,0.0,-12633.801,0.0,0.0,-0.0107421875
31425,-0.042387947,332.61044,299.03912,-0.042387947,332.6104,0.0,0.0,294.2215,273.75,326.6086,-8.5151754e-05,332.039,332.00812,-4.564584e-19,-6.1827904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1885500.0,-9859.879317258446,-5976.681,-5976.676,0.0,0.0,0.0,-11953.357,0.0,0.0,-0.038513184
31440,-0.042387966,332.60184,301.49054,-0.042387966,332.6018,0.0,0.0,294.18716,273.75,320.51373,-8.515179e-05,332.0451,332.01373,6.3838015e-19,-9.941588e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1886400.0,-6803.407713365672,-5538.7275,-5538.722,0.0,0.0,0.0,-11077.449,0.0,0.0,-0.07284546
31455,-0.04238799,332.5847,304.0548,-0.04238799,332.5847,0.0,0.0,294.1587,273.8164,313.2167,-8.515184e-05,332.05075,332.01895,1.0018701e-19,-3.940673e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1887300.0,-3276.639643668311,-5079.161,-5079.161,0.0,0.0,0.0,-10158.322,0.0,0.0,-0.10131836
31470,-0.04238802,332.55783,305.9931,-0.04238802,332.55783,0.0,0.0,294.12964,273.96875,306.35147,-8.515189e-05,332.0558,332.02365,-9.8195825e-20,-6.136418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1888200.0,-128.1659677836888,-4729.31,-4729.31,0.0,0.0,0.0,-9458.62,0.0,0.0,-0.1303711
31485,-0.04238805,332.52036,306.97876,-0.04238805,332.52036,0.0,0.0,294.0985,274.13672,300.8553,-8.5151965e-05,332.06015,332.02774,2.4868624e-19,8.279999e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1889100.0,2189.9885952513464,-4547.1655,-4547.1655,0.0,0.0,0.0,-9094.331,0.0,0.0,-0.16149902
31500,-0.042388085,332.47095,306.96014,-0.042388085,332.47095,0.0,0.0,294.07117,274.25,297.2666,-8.515203e-05,332.0636,332.03107,4.356531e-19,9.704233e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1890000.0,3466.7842772501344,-4541.687,-4541.687,0.0,0.0,0.0,-9083.374,0.0,0.0,-0.18884277
31515,-0.04238812,332.4084,306.21298,-0.04238812,332.4084,0.0,0.0,294.0425,274.29688,295.36755,-8.51521e-05,332.06604,332.0335,-6.363199e-19,-2.3354385e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1890900.0,3878.746401677091,-4663.5703,-4663.5703,0.0,0.0,0.0,-9327.141,0.0,0.0,-0.21749878
31530,-0.04238816,332.33075,305.09537,-0.04238816,332.33075,0.0,0.0,294.0102,274.3125,294.55484,-8.515218e-05,332.0672,332.03485,-3.0558539e-19,-5.7003116e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1891800.0,3769.7054624381108,-4848.7227,-4848.7227,0.0,0.0,0.0,-9697.445,0.0,0.0,-0.2498169
31545,-0.0423882,332.2373,303.87762,-0.0423882,332.2373,0.0,0.0,293.97983,274.29688,294.24283,-8.515226e-05,332.06696,332.03494,1.224101e-18,-7.421937e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1892700.0,3445.7837451184582,-5048.886,-5048.886,0.0,0.0,0.0,-10097.772,0.0,0.0,-0.28018188
31560,11.855757,338.9309,294.08704,0.10336702,330.19208,7.034464,0.0,293.9535,274.25,324.11407,0.0120121455,339.4857,329.88388,0.9998553,-4.689296e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4291.163,1.0,1893600.0,1514894.4541384594,2232963.8,15674.697,3246544.0,0.0,7.034464,2248638.5,3246544.0,3246551.0,-0.30651855
31575,5.718101,346.2247,294.42392,5.718101,345.775,2.8209844,2.7168565,294.00113,274.1495,347.61295,0.011486906,344.96298,345.7916,0.9998553,1.0,0.0,0.46810618,0.0,328042.06,343.15,343.15,-4133.388,1.0,1894500.0,2566104.7467742604,1244048.8,1233248.6,0.0,328042.06,5.537841,2477297.5,328042.06,328047.6,-0.25888062
31590,4.6991906,313.34488,295.68796,4.699252,342.80792,2.2874293,2.2033403,294.13226,274.00284,332.57547,0.009440111,313.03638,342.79074,0.66193813,1.0,0.0,0.34135497,0.0,239216.66,342.039,342.039,-4126.027,1.0,1895400.0,1462533.280379489,348487.62,930000.1,0.0,239216.66,4.4907694,1278487.8,239216.66,239221.14,-0.12774658
31605,6.7051497,346.65195,296.4416,6.7051497,334.79437,3.353329,3.2287858,294.2523,273.85477,347.28427,0.013469755,346.39175,334.41287,0.99912184,1.0,0.31306213,0.06774544,1016369.94,47475.03,337.595,337.595,-4143.139,1.0,1896300.0,2876321.507663118,1414005.5,1080076.9,1016369.94,47475.03,6.5821147,2494082.5,1063845.0,1063851.6,-0.0077209473
31620,7.308284,334.94382,296.36752,7.308284,337.72412,3.6932826,3.5555482,294.35367,273.75,336.74625,0.014681371,334.91177,337.70193,0.99912184,1.0,0.124291,0.14159313,403516.2,99226.43,334.262,334.262,-4158.24,1.0,1897200.0,2489823.050902146,1184091.2,1269432.1,403516.2,99226.43,7.248831,2453523.5,502742.62,502749.88,0.09365845
31635,8.148646,332.6192,295.98062,8.148646,331.7909,4.1488843,3.9924335,294.42004,273.73978,333.16766,0.016369548,332.5683,331.7464,0.99912184,1.0,0.044152476,0.025118288,143342.95,17602.535,330.929,330.929,-4148.2754,1.0,1898100.0,2556687.25838666,1253930.4,1225582.1,143342.95,17602.535,8.141317,2479512.5,160945.48,160953.62,0.16003418
31650,-0.042387895,330.0636,296.37427,-0.042387895,329.886,-1.3242e-41,-1.3227e-41,294.44955,273.79092,330.765,-8.515165e-05,329.94522,329.73917,-9.6667764e-11,-9.698967e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,1899000.0,-12299.401557418221,-5997.683,-5966.063,0.0,0.0,-2.6469e-41,-11963.746,0.0,-2.6469e-41,0.18954468
31665,-0.042387918,330.12158,296.53235,-0.042387918,330.00186,0.0,0.0,294.44888,273.8216,330.61716,-8.5151696e-05,329.94852,329.74405,3.466535e-17,-3.9087796e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899900.0,-12189.992819012119,-5979.866,-5958.5522,0.0,0.0,0.0,-11938.418,0.0,0.0,0.18887329
31680,-0.042387918,330.1674,296.605,-0.042387918,330.0867,0.0,0.0,294.43204,273.75,330.53937,-8.5151696e-05,329.95203,329.74908,4.5133075e-15,3.2601847e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1900800.0,-12136.185720022397,-5975.085,-5960.72,0.0,0.0,0.0,-11935.805,0.0,0.0,0.17202759
31695,-0.04238792,330.20508,296.71243,-0.04238792,330.15076,0.0,0.0,294.41083,273.6,330.41608,-8.51517e-05,329.95572,329.75427,-1.5095035e-19,-6.274364e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1901700.0,-12053.675255375972,-5962.671,-5953.0005,0.0,0.0,0.0,-11915.672,0.0,0.0,0.15081787
31710,-0.042387925,330.23734,297.11496,-0.042387925,330.20068,0.0,0.0,294.38095,273.45,329.9349,-8.515171e-05,329.9596,329.7596,6.7455254e-20,5.3540428e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1902600.0,-11737.633195729202,-5896.753,-5890.2275,0.0,0.0,0.0,-11786.98,0.0,0.0,0.12094116
31725,-0.04238793,330.26596,298.30582,-0.04238793,330.24118,0.0,0.0,294.35278,273.3,328.4663,-8.515172e-05,329.96368,329.76514,-2.6074077e-20,-1.2959916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1903500.0,-10786.514352133603,-5689.842,-5685.43,0.0,0.0,0.0,-11375.271,0.0,0.0,0.09277344
31740,-0.04238794,330.2922,300.72614,-0.04238794,330.27545,0.0,0.0,294.31885,273.15,325.37167,-8.515174e-05,329.96796,329.77078,9.36045e-19,-1.243762e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1904400.0,-8814.163958539733,-5263.628,-5260.6455,0.0,0.0,0.0,-10524.273,0.0,0.0,0.05883789
31755,-0.04238795,330.31662,304.0177,-0.04238795,330.30524,0.0,0.0,294.29044,273.0,320.93353,-8.515176e-05,329.97244,329.77658,-5.2257245e-20,-2.3157436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1905300.0,-6049.734339157542,-4681.9805,-4679.954,0.0,0.0,0.0,-9361.935,0.0,0.0,0.030426025
31770,-0.04238797,330.33948,307.755,-0.04238797,330.3318,0.0,0.0,294.25635,272.85,315.54163,-8.51518e-05,329.97708,329.78253,8.366057e-20,1.5337845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1906200.0,-2784.788102401592,-4020.702,-4019.3328,0.0,0.0,0.0,-8040.0347,0.0,0.0,-0.0036621094
31785,-0.042387992,330.36084,311.54025,-0.042387992,330.3556,0.0,0.0,294.2253,272.7,309.5498,-8.515184e-05,329.98187,329.78857,-1.7084806e-18,-3.732892e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1907100.0,711.8593133599304,-3350.621,-3349.6865,0.0,0.0,0.0,-6700.3076,0.0,0.0,-0.034698486
31800,-0.042388014,330.38043,314.49716,-0.042388014,330.3769,0.0,0.0,294.19476,272.55,304.1244,-8.515189e-05,329.9868,329.79474,-5.8059874e-19,-2.8477887e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1908000.0,3709.696978611676,-2827.6934,-2827.063,0.0,0.0,0.0,-5654.7563,0.0,0.0,-0.06524658
31815,-0.042388048,330.3979,316.27536,-0.042388048,330.3955,0.0,0.0,294.15952,272.49374,299.7829,-8.515196e-05,329.99176,329.80096,2.010406e-19,-6.872349e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1908900.0,5898.33487226965,-2514.231,-2513.8071,0.0,0.0,0.0,-5028.038,0.0,0.0,-0.100494385
31830,-0.042388078,330.41275,316.75757,-0.042388078,330.41113,0.0,0.0,294.12872,272.55,296.90552,-8.5152016e-05,329.99683,329.80722,-1.6316339e-19,-1.9857183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1909800.0,7099.857033372814,-2431.031,-2430.743,0.0,0.0,0.0,-4861.774,0.0,0.0,-0.13128662
31845,-0.042388115,330.42422,316.20053,-0.042388115,330.42313,0.0,0.0,294.09366,272.60626,295.34164,-8.5152096e-05,330.00186,329.81345,3.0952796e-19,4.7383607e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1910700.0,7459.947307555836,-2532.2456,-2532.0498,0.0,0.0,0.0,-5064.2954,0.0,0.0,-0.16635132
31860,-0.042388152,330.43134,315.05338,-0.042388152,330.4306,0.0,0.0,294.0641,272.55,294.63486,-8.515217e-05,330.00684,329.8196,3.016221e-19,-6.052403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1911600.0,7302.460628928476,-2737.742,-2737.6116,0.0,0.0,0.0,-5475.3535,0.0,0.0,-0.19592285
31875,-0.04238819,330.4334,313.68253,-0.04238819,330.4329,0.0,0.0,294.0314,272.35757,294.33987,-8.515224e-05,330.01166,329.82562,8.034233e-19,5.10312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1912500.0,6917.694531058949,-2982.1667,-2982.0742,0.0,0.0,0.0,-5964.241,0.0,0.0,-0.22860718
31890,110.032326,323.1394,294.15356,2.5079176,328.90128,234.42133,0.0,293.9987,272.09525,322.4073,0.113039196,323.1414,328.60712,0.99982846,-1.2290905e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7548.535,1.0,1913400.0,13413868.167835608,13395394.0,366006.47,3246544.0,0.0,234.42133,13761400.0,3246544.0,3246778.5,-0.26132202
31905,5.8562775,361.15417,294.28195,5.8562775,341.22366,2.8955235,2.7885842,294.01566,271.78528,341.8235,0.0117644835,361.8668,342.67462,0.99982846,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4136.032,1.0,1914300.0,2349066.713895229,1644813.6,1154595.5,3246544.0,700785.6,5.684108,2799409.0,3947329.5,3947335.2,-0.24435425
31920,4.851377,318.19385,295.396,5.072468,343.49918,2.4239478,2.334772,294.13272,271.45,337.22873,0.009967843,317.74658,343.44724,0.014656615,1.0,0.0,0.35250488,0.0,247030.34,342.039,342.039,-4128.42,1.0,1915200.0,1751324.901049145,464524.1,1024807.7,0.0,247030.34,4.75872,1489331.8,247030.34,247035.11,-0.12728882
31935,6.23976,347.2765,296.5464,6.23976,344.63324,3.107629,2.9927104,294.18546,271.06006,348.57224,0.012534848,347.3264,343.6727,0.9990962,1.0,0.57594275,0.01,1869823.5,7007.856,338.706,338.706,-4148.3857,1.0,1916100.0,2738971.717358328,1329483.4,1260211.8,1869823.5,7007.856,6.1003394,2589695.0,1876831.4,1876837.5,-0.07455444
31950,7.417839,336.6051,296.9079,7.4178395,337.47906,3.739298,3.5994296,294.2604,270.61725,336.73593,0.014901454,336.51776,337.60388,0.9990962,1.0,0.2016545,0.29741666,654680.2,208425.31,335.373,335.373,-4141.766,1.0,1917000.0,2492681.492927261,1236763.4,1263991.8,654680.2,208425.31,7.338728,2500755.0,863105.5,863112.8,0.00039672852
31965,7.4747906,333.9207,296.74063,7.4747906,333.47888,3.7688143,3.6277232,294.31488,270.19086,334.45175,0.015015861,333.90607,333.41776,0.9990962,1.0,0.1647602,0.11011151,534901.2,77164.56,332.04,332.04,-4139.8164,1.0,1917900.0,2378312.7727843067,1167235.1,1153365.1,534901.2,77164.56,7.396538,2320600.2,612065.75,612073.1,0.054870605
31980,7.2956033,329.435,296.40872,7.2956033,329.48068,3.6813009,3.5439408,294.34418,269.85,330.26483,0.014655897,329.39975,329.4544,0.9990962,1.0,0.10532851,0.092782125,341953.62,65020.38,328.707,328.707,-4152.259,1.0,1918800.0,2084005.0086749785,1011975.75,1013375.56,341953.62,65020.38,7.2252417,2025351.2,406974.0,406981.22,0.08416748
31995,8.095182,325.6892,296.16003,8.095182,325.67526,4.1271186,3.9717453,294.2546,269.65314,326.73734,0.016262146,325.63077,325.61746,0.9990962,1.0,0.10125158,0.082795985,328717.72,58022.234,325.374,325.374,-4156.828,1.0,1919700.0,2088460.6040940639,1003985.0,1003510.8,328717.72,58022.234,8.098864,2007495.8,386739.94,386748.03,-0.0054016113
32010,7.1951613,322.47235,296.09998,7.1951613,322.4791,3.6225145,3.4874177,294.1881,269.55,323.0553,0.014454124,322.4573,322.46237,0.9990962,1.0,0.13946897,0.12090418,452792.12,84727.91,322.041,322.041,-4147.572,1.0,1920600.0,1636385.346693396,796964.7,797168.5,452792.12,84727.91,7.109932,1594133.2,537520.0,537527.1,-0.071899414
32025,7.1899567,319.18716,296.2314,7.1899567,319.17975,3.618278,3.4833212,294.13562,269.44687,320.06268,0.014443668,319.15176,319.14267,0.9990962,1.0,0.14330468,0.12391248,465244.9,86836.086,318.708,318.708,-4145.8853,1.0,1921500.0,1445685.8560010346,693213.56,692989.6,465244.9,86836.086,7.101599,1386203.2,552081.0,552088.1,-0.12438965
32040,5.5717564,308.8977,296.5231,5.826839,318.1902,2.8139496,2.7101443,294.07785,269.25,315.07913,0.011449132,308.7434,318.21722,0.014573683,1.0,0.0,0.1783327,0.0,124972.984,318.709,318.709,-4137.7617,1.0,1922400.0,892291.8569208378,289582.75,530252.56,0.0,124972.984,5.5240936,819835.3,124972.984,124978.51,-0.18215942
32055,6.5629783,301.88104,296.91296,6.857951,318.69086,3.3547184,3.2300916,293.98218,268.975,311.13635,0.013480432,301.79572,318.72226,0.014573683,1.0,0.0,0.28274325,0.0,198142.4,320.377,320.377,-4141.228,1.0,1923300.0,805297.1997702116,136942.64,627277.25,0.0,198142.4,6.5848103,764219.9,198142.4,198148.98,-0.27783203
32070,7.4601974,298.9058,297.21866,7.7897162,321.20978,3.860747,3.7161424,293.90253,268.7,310.26987,0.015317526,298.8873,321.2264,0.014573683,1.0,0.0,0.35913637,0.0,251677.61,322.045,322.045,-4150.611,1.0,1924200.0,839631.3313331575,52862.676,784912.9,0.0,251677.61,7.5768895,837775.56,251677.61,251685.19,-0.3574829
32085,8.5065,325.85083,297.41714,8.5065,328.25018,4.35987,4.194834,293.82956,268.425,325.2746,0.01708843,325.95,327.53006,0.99907273,1.0,0.54830426,0.01,1780093.9,7007.856,323.713,323.713,-4159.087,1.0,1925100.0,1999368.526066212,1015858.8,1101581.2,1780093.9,7007.856,8.554705,2117440.0,1787101.8,1787110.2,-0.43045044
32100,8.973937,324.24948,298.12314,8.973937,323.46423,4.6310906,4.454624,293.81012,268.15,322.40967,0.018027447,324.2424,323.62866,0.99907273,1.0,0.4539258,0.53318,1473690.0,373644.84,325.381,325.381,-4165.2734,1.0,1926000.0,1838861.3380158404,984715.8,955119.44,1473690.0,373644.84,9.085714,1939835.2,1847334.9,1847344.0,-0.44989014
32115,9.58399,326.48126,299.5653,9.58399,326.7773,4.9897156,4.79765,293.7723,267.875,326.48398,0.019252963,326.5017,326.76526,0.99907273,1.0,0.5199407,0.46767446,1688010.2,327739.53,327.049,327.049,-4172.682,1.0,1926900.0,2176709.5556560433,1083441.4,1095358.2,1688010.2,327739.53,9.787365,2178799.5,2015749.8,2015759.5,-0.48770142
32130,9.939474,328.1368,300.7618,9.939474,328.09283,5.202231,5.0006495,293.76843,267.6,327.7803,0.019967083,328.1496,328.11188,0.99907273,1.0,0.5423174,0.51042724,1760657.1,357700.06,328.717,328.717,-4177.6177,1.0,1927800.0,2265818.1095013334,1142791.1,1140955.2,1760657.1,357700.06,10.202881,2283746.5,2118357.2,2118367.5,-0.49157715
32145,10.112855,329.85178,301.56555,10.112855,329.9036,5.30682,5.1004725,293.78806,267.325,329.58624,0.020315383,329.8652,329.91623,0.99907273,1.0,0.5676882,0.52889407,1843024.8,370641.34,330.385,330.385,-4180.1543,1.0,1928700.0,2390854.4416899076,1201428.9,1203629.9,1843024.8,370641.34,10.407292,2405058.8,2213666.0,2213676.5,-0.47195435
32160,10.122194,331.55377,302.10165,10.122194,331.58286,5.3127093,5.1060977,293.82764,267.05,331.26526,0.020334143,331.56738,331.5969,0.99907273,1.0,0.5894286,0.5480257,1913605.9,384048.53,332.053,332.053,-4180.4946,1.0,1929600.0,2490671.041702285,1252104.2,1253340.6,1913605.9,384048.53,10.418807,2505445.0,2297654.5,2297665.0,-0.43237305
32175,9.732271,333.4615,302.40085,9.732271,333.48737,5.079397,4.883376,293.91623,266.82858,333.1314,0.01955084,333.47684,333.5029,0.99907273,1.0,0.59518415,0.55110186,1932291.4,386204.25,333.721,333.721,-4175.8823,1.0,1930500.0,2523394.6514713694,1269620.4,1270678.1,1932291.4,386204.25,9.962773,2540298.5,2318495.5,2318505.5,-0.34378052
32190,9.153458,335.21042,302.4176,9.153458,335.2214,4.7373457,4.5563483,294.01944,266.6845,334.8749,0.01838808,335.22614,335.23724,0.99907273,1.0,0.58565426,0.5399501,1901352.2,378389.25,335.389,335.389,-4168.7217,1.0,1931400.0,2506675.5870457767,1260704.2,1261126.5,1901352.2,378389.25,9.293694,2521830.8,2279741.5,2279750.8,-0.24057007
32205,8.431459,336.97168,302.189,8.43146,336.97787,4.318749,4.155468,294.12842,266.5732,336.60153,0.016937682,336.9889,336.99527,0.99907273,1.0,0.56706905,0.52068126,1841014.6,364885.94,337.057,337.057,-4160.229,1.0,1932300.0,2448048.1873782766,1231728.9,1231948.4,1841014.6,364885.94,8.474216,2463677.2,2205900.5,2205909.0,-0.1315918
32220,7.603999,338.75543,301.74472,7.6039996,338.75534,3.8497202,3.7055726,294.2369,266.45,338.3389,0.015275424,338.77438,338.77454,0.99907273,1.0,0.538063,0.49157682,1746845.1,344489.97,338.725,338.725,-4151.203,1.0,1933200.0,2347764.6613630215,1182003.6,1182000.8,1746845.1,344489.97,7.555293,2364004.5,2091335.1,2091342.6,-0.023101807
32235,7.189903,340.06943,301.1209,7.189903,340.08835,3.618254,3.483298,294.33932,266.31012,339.8756,0.01444356,340.07925,340.09808,0.99907273,1.0,0.513956,0.4669072,1668580.8,327201.84,340.393,340.393,-4145.891,1.0,1934100.0,2350974.4184529837,1176151.4,1176722.8,1668580.8,327201.84,7.101552,2352874.0,1995782.6,1995789.8,0.079315186
32250,7.1898994,342.21487,300.36636,7.1898994,342.21655,3.6182466,3.4832911,294.42914,266.17935,341.63184,0.014443553,342.23926,342.24207,0.99907273,1.0,0.49386126,0.44745523,1603342.2,313570.2,342.061,342.061,-4145.885,1.0,1935000.0,2503284.168146644,1263723.6,1263774.4,1603342.2,313570.2,7.1015377,2527498.0,1916912.5,1916919.6,0.16912842
32265,7.189904,343.89456,299.54773,7.189904,343.87982,3.6182492,3.4832935,294.5019,266.05893,343.49887,0.014443562,343.91165,343.89673,0.99907273,1.0,0.42557535,0.37930644,1381649.0,265812.5,342.039,342.039,-4145.885,1.0,1935900.0,2666206.4152743993,1339167.8,1338722.6,1381649.0,265812.5,7.1015425,2677890.5,1647461.5,1647468.6,0.24188232
32280,7.1899095,340.36118,298.74493,7.1899095,340.24377,3.618252,3.4832964,294.55396,265.95,341.5331,0.014443573,340.30667,340.18576,0.99907273,1.0,0.27245703,0.23030177,884543.75,161392.17,338.706,338.706,-4145.885,1.0,1936800.0,2595659.4235158493,1256711.4,1253166.1,884543.75,161392.17,7.101548,2509877.5,1045935.94,1045943.06,0.2939453
32295,7.189919,336.42523,298.03647,7.189919,336.36133,3.618257,3.4833012,294.56952,266.05804,337.32236,0.014443592,336.3839,336.32126,0.99907273,1.0,0.20913611,0.17824025,678969.56,124908.2,335.373,335.373,-4145.885,1.0,1937700.0,2383203.2865873314,1159250.9,1157321.1,678969.56,124908.2,7.101558,2316572.0,803877.75,803884.9,0.30950928
32310,7.189927,333.02896,297.4465,7.1899276,332.97784,3.618262,3.483306,294.5704,266.43253,333.85303,0.014443609,332.99173,332.9401,0.99907273,1.0,0.16880491,0.14234044,548032.56,99750.125,332.04,332.04,-4145.8853,1.0,1938600.0,2208534.739922601,1074508.1,1072964.6,548032.56,99750.125,7.101568,2147472.8,647782.7,647789.8,0.3103943
32325,7.189934,329.54816,296.9779,7.189934,329.50836,3.6182656,3.4833093,294.55267,266.84076,330.41797,0.014443622,329.5092,329.46933,0.99907273,1.0,0.1365359,0.11456029,443269.8,80282.2,328.707,328.707,-4145.8853,1.0,1939500.0,2028581.6692349045,983547.44,982345.7,443269.8,80282.2,7.101575,1965893.1,523552.0,523559.1,0.29266357
32340,7.1899385,326.10046,296.63138,7.1899385,326.07498,3.6182683,3.483312,294.5222,267.05,326.9534,0.014443631,326.0629,326.03723,0.99907273,1.0,0.11888209,0.0998419,385955.94,69967.766,325.374,325.374,-4145.8853,1.0,1940400.0,1839432.41203674,889899.9,889130.4,385955.94,69967.766,7.10158,1779030.2,455923.7,455930.78,0.2621765
32355,7.189943,322.719,296.39798,7.1899433,322.70016,3.6182709,3.4833143,294.4829,266.97433,323.56573,0.014443641,322.6819,322.66275,0.99907273,1.0,0.10808695,0.09101001,350909.03,63778.504,322.041,322.041,-4145.8853,1.0,1941300.0,1648085.4217190484,794835.7,794267.1,350909.03,63778.504,7.1015854,1589102.8,414687.53,414694.62,0.22290039
32370,7.1899467,319.3577,296.26694,7.189947,319.34216,3.6182728,3.4833162,294.4368,266.76608,320.20184,0.014443648,319.32098,319.30505,0.99907273,1.0,0.10072225,0.0851648,326999.22,59682.266,318.708,318.708,-4145.8853,1.0,1942200.0,1451970.9052988845,697289.56,696820.56,326999.22,59682.266,7.101589,1394110.1,386681.5,386688.6,0.17678833
32385,5.384954,311.34952,296.22723,5.63498,318.17322,2.712352,2.6123648,294.3852,266.54977,315.9563,0.011068791,311.22598,318.12686,0.01448732,1.0,0.0,0.08215814,0.0,57575.246,315.375,315.375,-4134.2603,1.0,1943100.0,917182.9776558297,342017.78,519393.75,0.0,57575.246,5.3247166,861411.5,57575.246,57580.57,0.1251831
32400,4.8370743,305.75143,296.26202,4.8370757,311.55664,2.3578093,2.2710795,294.32736,266.45,311.06207,0.009717042,305.61926,311.49353,0.9875569,1.0,0.0,0.07473301,0.0,52371.82,313.153,313.153,-4125.211,1.0,1944000.0,604013.3002604307,192784.14,310721.12,0.0,52371.82,4.628889,503505.25,52371.82,52376.45,0.067352295
32415,7.053899,312.07178,296.34375,6.751024,306.0665,3.4416194,3.3132415,294.25708,266.57187,312.07996,0.0138661275,312.03378,305.93338,1.0,0.014558584,0.13470179,0.0,437315.25,0.0,313.153,313.153,-4120.1475,1.0,1944900.0,916441.0039141102,465964.44,275681.72,437315.25,0.0,6.754861,741646.1,437315.25,437322.0,-0.0029296875
32430,6.223794,310.81705,296.4774,5.9524755,301.63425,3.018066,2.9064248,294.1877,266.825,306.79898,0.012230254,310.82736,301.56778,1.0,0.014558584,0.16351879,0.0,530870.94,0.0,312.044,312.044,-4135.8267,1.0,1945800.0,530190.0111136888,374837.8,128923.555,530870.94,0.0,5.924491,503761.38,530870.94,530876.9,-0.07229614
32445,6.970711,312.8951,296.6009,6.6709423,298.5793,3.4152296,3.288248,294.11304,267.04062,305.88788,0.013702135,312.92178,298.54822,1.0,0.014558584,0.24282974,0.0,788357.44,0.0,313.712,313.712,-4142.4863,1.0,1946700.0,534456.5103938521,477045.66,55431.402,788357.44,0.0,6.703478,532477.06,788357.44,788364.1,-0.14697266
32460,7.753487,314.5276,296.6332,7.4246726,297.51004,3.8408055,3.6970038,294.0386,267.05,306.09573,0.015245453,314.54318,297.50296,1.0,0.014558584,0.29103887,0.0,944870.44,0.0,315.38,315.38,-4150.4087,1.0,1947600.0,605893.9971721201,582724.1,27342.771,944870.44,0.0,7.5378094,610066.9,944870.44,944878.0,-0.22140503
32475,8.262433,313.12726,296.71942,8.262433,319.34372,4.220333,4.061088,293.979,266.82318,319.21744,0.016598132,312.68362,319.33255,1.0,1.0,0.0,0.33516422,0.0,234878.27,315.38,315.38,-4156.558,1.0,1948500.0,1568385.14347794,569388.4,785113.3,0.0,234878.27,8.281422,1354501.8,234878.27,234886.55,-0.28100586
32490,8.516068,299.8283,297.3037,8.885138,316.37225,4.4740996,4.3043294,293.95065,266.50348,308.4873,0.017478356,299.77823,316.4289,0.014611959,1.0,0.0,0.3629139,0.0,254324.86,318.716,318.716,-4163.6704,1.0,1949400.0,820977.5047478615,90298.5,711591.8,0.0,254324.86,8.778429,801890.3,254324.86,254333.64,-0.3093567
32505,8.985942,298.36493,297.96173,9.374416,320.0346,4.7535987,4.5719132,293.9181,266.18204,309.2772,0.01844176,298.36566,320.04355,0.014611959,1.0,0.0,0.4048906,0.0,283741.5,320.384,320.384,-4169.597,1.0,1950300.0,876443.4492130135,15217.088,869065.4,0.0,283741.5,9.325512,884282.44,283741.5,283750.8,-0.34191895
32520,9.603396,323.1321,298.07672,9.603396,314.83252,5.001618,4.809034,293.8943,265.95,320.96402,0.019291947,323.11258,314.7697,0.9990403,1.0,0.4552978,0.24545616,1478144.2,172012.14,322.052,322.052,-4173.2695,1.0,1951200.0,1854470.2830176335,1010590.75,675832.8,1478144.2,172012.14,9.810652,1686423.5,1650156.4,1650166.1,-0.36572266
32535,9.674243,322.91794,299.15097,9.674243,324.3934,5.0441456,4.849681,293.91693,265.79218,322.78186,0.019434268,322.94226,324.43768,0.9990403,1.0,0.47495547,0.4886786,1541963.9,342458.94,323.72,323.72,-4174.536,1.0,1952100.0,1928845.9642139173,965695.2,1025645.94,1541963.9,342458.94,9.8938265,1991341.1,1884422.8,1884432.6,-0.3430786
32550,9.491755,325.21014,300.1738,9.491755,325.0041,4.936149,4.7464757,293.97012,265.6361,324.9159,0.019067673,325.2222,325.01,0.9990403,1.0,0.47411802,0.43551219,1539245.0,305200.7,325.388,325.388,-4172.506,1.0,1953000.0,1981451.6197105944,998083.1,989868.7,1539245.0,305200.7,9.682625,1987951.8,1844445.8,1844455.4,-0.28988647
32565,9.128585,326.75665,300.7165,9.128586,326.8064,4.722461,4.5420985,294.04092,265.48697,326.42676,0.018338116,326.7716,326.8236,0.9990403,1.0,0.4718798,0.44265828,1531978.5,310208.53,327.056,327.056,-4168.1226,1.0,1953900.0,1980206.925654261,998381.2,1000288.5,1531978.5,310208.53,9.26456,1998669.8,1842187.0,1842196.2,-0.2190857
32580,8.642126,328.45297,300.84213,8.642126,328.4657,4.4397054,4.271367,294.11957,265.35,328.1191,0.017360883,328.46878,328.48135,0.9990403,1.0,0.46866375,0.43558732,1521537.4,305253.3,328.724,328.724,-4162.383,1.0,1954800.0,1988920.1266636974,1002188.7,1002650.6,1521537.4,305253.3,8.711073,2004839.2,1826790.8,1826799.5,-0.1404419
32595,8.051531,330.17526,300.73987,8.051531,330.19,4.1017714,3.9474216,294.20215,265.225,329.7944,0.016174456,330.19293,330.20825,0.9990403,1.0,0.46164343,0.4277327,1498745.6,299748.94,330.392,330.392,-4155.7446,1.0,1955700.0,1973753.458221438,995399.94,995898.4,1498745.6,299748.94,8.049192,1991298.2,1798494.5,1798502.5,-0.057861328
32610,7.380012,331.9211,300.48343,7.3800125,331.9325,3.7244809,3.58533,294.28485,265.10416,331.5035,0.014825464,331.94046,331.95218,0.9990403,1.0,0.44737583,0.41222847,1452425.2,288883.78,332.06,332.06,-4148.674,1.0,1956600.0,1931525.7978843534,974444.0,974796.94,1452425.2,288883.78,7.3098106,1949241.0,1741309.0,1741316.2,0.024841309
32625,8.462702,333.06384,300.0979,8.462703,333.06943,4.3274326,4.1635866,294.36368,264.98126,332.71356,0.017000444,333.06903,333.07626,0.9990403,1.0,0.4660549,0.42883968,1513067.8,300524.7,333.728,333.728,-4151.1704,1.0,1957500.0,2328819.0934067643,1171720.0,1171918.6,1513067.8,300524.7,8.491019,2343638.5,1813592.5,1813601.0,0.10366821
32640,8.204069,335.90497,299.6069,8.204069,335.93576,4.200049,4.041921,294.4332,264.85,335.38644,0.016480885,335.82248,335.8676,0.9990403,1.0,0.42601973,0.38939086,1383091.8,272879.5,335.396,335.396,-4169.571,1.0,1958400.0,2476649.770524455,1250725.8,1251786.8,1383091.8,272879.5,8.24197,2502512.5,1655971.2,1655979.5,0.17318726
32655,7.5566254,337.1507,299.05463,7.5566254,337.11472,3.8167648,3.6738038,294.49225,264.70468,336.69168,0.015180257,337.1884,337.15094,0.9990403,1.0,0.391259,0.3539654,1270239.6,248053.86,337.064,337.064,-4143.3315,1.0,1959300.0,2399628.6920870887,1209086.4,1207944.5,1270239.6,248053.86,7.4905686,2417031.0,1518293.5,1518301.0,0.23223877
32670,7.2544956,335.11884,298.49054,7.2544956,335.10605,3.6691263,3.5324655,294.53656,264.55,336.04752,0.014573318,335.1472,335.11816,0.9990403,1.0,0.28397325,0.24405952,921931.56,171033.4,333.731,333.731,-4164.5825,1.0,1960200.0,2298784.9803250073,1116023.1,1115633.6,921931.56,171033.4,7.2015915,2231656.8,1092965.0,1092972.2,0.2765503
