minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32685,7.4072204,331.49857,297.94724,7.4072204,331.41766,3.7344644,3.5948105,294.55972,264.39532,332.53198,0.014880122,331.4527,331.372,0.9990403,1.0,0.18453923,0.15660541,599114.7,109746.81,330.398,330.398,-4142.911,1.0,1961100.0,2161426.043714965,1043792.8,1041275.94,599114.7,109746.81,7.329275,2085068.8,708861.5,708868.8,0.29971313
32700,7.244945,327.96173,297.45953,7.244945,327.92334,3.6599333,3.5235572,294.55792,264.25,328.71057,0.014554132,327.9284,327.89,0.9990403,1.0,0.15849061,0.13536982,514546.72,94865.23,327.065,327.065,-4159.8447,1.0,1962000.0,1910293.2212110772,928144.3,926976.1,514546.72,94865.23,7.1834908,1855120.5,609411.94,609419.1,0.2979126
32715,7.7733154,324.45242,297.08298,7.7733154,324.42877,3.9422622,3.7943392,294.51074,264.11865,325.32037,0.015615557,324.41556,324.39117,0.9990403,1.0,0.13400424,0.11362577,435050.66,79627.305,323.732,323.732,-4150.182,1.0,1962900.0,1851959.2541884491,893555.6,892783.5,435050.66,79627.305,7.7366014,1786339.1,514677.97,514685.72,0.25073242
32730,7.5416684,321.07956,296.86322,7.5416684,321.06113,3.8075364,3.6649268,294.44904,263.99554,321.8512,0.01515021,321.0477,321.02893,0.9990403,1.0,0.12935546,0.11113343,419958.22,77880.7,320.399,320.399,-4142.169,1.0,1963800.0,1590006.9453287187,767052.75,766468.9,419958.22,77880.7,7.472463,1533521.6,497838.94,497846.4,0.18902588
32745,8.110936,317.33685,296.80478,8.110936,317.40756,4.153668,3.9975865,294.37973,263.87466,318.28174,0.016293792,317.1444,317.35318,0.9990403,1.0,0.0,0.12909731,0.0,90469.54,318.177,318.177,-4175.731,1.0,1964700.0,1469752.652016166,699444.25,701853.06,0.0,90469.54,8.151255,1401297.2,90469.54,90477.69,0.11972046
32760,5.5372133,307.57074,296.88815,5.790764,317.37885,2.7920067,2.6889722,294.30423,263.75,313.87723,0.011378201,307.44604,317.286,0.014576026,1.0,0.0,0.1160851,0.0,81350.766,317.067,317.067,-4132.5503,1.0,1965600.0,811881.4290043019,248437.4,498358.4,0.0,81350.766,5.480979,746795.8,81350.766,81356.25,0.04421997
32775,6.3278813,301.37753,297.04843,6.613557,317.0745,3.2242553,3.1046855,294.21234,263.58392,309.667,0.012998815,301.30115,317.1405,0.014576026,1.0,0.0,0.27281535,0.0,191185.08,318.735,318.735,-4138.9834,1.0,1966500.0,688910.6004259418,115054.97,556262.7,0.0,191185.08,6.328941,671317.6,191185.08,191191.4,-0.047668457
32790,7.247325,298.72333,297.18866,7.568574,319.59833,3.7393992,3.5996418,294.11115,263.3857,309.44055,0.014881586,298.70532,319.60623,0.014576026,1.0,0.0,0.32237118,0.0,225913.08,320.403,320.403,-4148.2163,1.0,1967400.0,765775.8461816115,46713.4,712358.75,0.0,225913.08,7.3390408,759072.1,225913.08,225920.42,-0.14886475
32805,8.389961,307.88992,297.32617,8.389962,327.315,4.2928033,4.130552,294.00922,263.21964,309.65512,0.016854318,309.25122,328.21725,0.9990891,1.0,1.0,1.0,3246544.0,700785.6,321.515,321.515,-4157.545,1.0,1968300.0,872743.3045093563,372243.72,1056741.6,3246544.0,700785.6,8.423355,1428985.4,3947329.5,3947338.0,-0.25079346
32820,9.149854,323.67398,297.78067,9.149854,317.40424,4.733572,4.5526986,293.93857,263.15,320.1352,0.018380841,323.6308,317.56796,0.99909157,1.0,0.43160707,0.44868255,1401231.4,314430.25,323.739,323.739,-4167.1187,1.0,1969200.0,1725758.7179465985,995064.06,754121.6,1401231.4,314430.25,9.28627,1749185.8,1715661.6,1715670.9,-0.32144165
32835,9.56087,324.7337,299.2439,9.56087,326.0842,4.9762907,4.7848263,293.9146,263.15,324.98712,0.019206518,324.7636,326.07812,0.99909157,1.0,0.5039169,0.4701181,1635988.4,329452.0,325.407,325.407,-4172.6504,1.0,1970100.0,2076638.441336786,1023559.94,1077789.9,1635988.4,329452.0,9.761117,2101349.8,1965440.4,1965450.1,-0.34539795
32850,9.707772,326.68796,300.44547,9.707772,326.4547,5.0639772,4.8686247,293.92572,263.15,326.2963,0.019501625,326.6988,326.4712,0.99909157,1.0,0.5084071,0.47549963,1650566.0,333223.28,327.075,327.075,-4174.847,1.0,1971000.0,2117359.375022261,1069975.9,1060465.8,1650566.0,333223.28,9.932602,2130441.5,1983789.2,1983799.1,-0.33428955
32865,9.688889,328.30542,301.17828,9.688889,328.3788,5.052933,4.858079,293.95706,263.15,328.02502,0.01946369,328.31958,328.39264,0.99909157,1.0,0.5230819,0.48885757,1698208.2,342584.38,328.743,328.743,-4174.7847,1.0,1971900.0,2194653.8832829217,1103893.5,1106880.2,1698208.2,342584.38,9.911013,2210773.8,2040792.6,2040802.5,-0.302948
32880,9.544693,329.9837,301.55557,9.544693,329.9996,4.9674015,4.776347,294.00177,263.15,329.67874,0.019174019,329.99774,330.014,0.99909157,1.0,0.53614664,0.49913406,1740623.6,349785.97,330.411,330.411,-4173.0767,1.0,1972800.0,2264783.5231375666,1139618.8,1140256.1,1740623.6,349785.97,9.743749,2279875.0,2090409.6,2090419.4,-0.25823975
32895,9.303182,331.68298,301.75894,9.303182,331.7098,4.8248076,4.6400084,294.05472,263.15,331.3676,0.018688856,331.69775,331.72485,0.99909157,1.0,0.54738855,0.50812954,1777121.0,356089.88,332.079,332.079,-4170.122,1.0,1973700.0,2324079.318704787,1169233.0,1170281.1,1777121.0,356089.88,9.464816,2339514.0,2133211.0,2133220.5,-0.20529175
32910,8.970879,333.40457,301.8387,8.970879,333.42682,4.630229,4.4538207,294.11386,263.15,333.07147,0.018021302,333.42004,333.44257,0.99909157,1.0,0.5537599,0.51223093,1797805.9,358964.06,333.747,333.747,-4166.119,1.0,1974600.0,2363990.856068256,1189328.6,1190166.9,1797805.9,358964.06,9.084049,2379495.5,2156770.0,2156779.0,-0.14614868
32925,8.557786,335.12576,301.80435,8.557786,335.1451,4.390959,4.22466,294.17688,263.15,334.77945,0.017191455,335.1419,335.1615,0.99909157,1.0,0.5540594,0.5105961,1798778.1,357818.38,335.415,335.415,-4161.2793,1.0,1975500.0,2380937.579301826,1197661.5,1198356.9,1798778.1,357818.38,8.615619,2396018.5,2156596.5,2156605.0,-0.08312988
32940,8.079559,336.84412,301.6559,8.079559,336.8589,4.1175327,3.9625356,294.241,263.15,336.46848,0.016230762,336.86163,336.87668,0.99909157,1.0,0.5486613,0.5036995,1781253.0,352985.34,337.083,337.083,-4155.895,1.0,1976400.0,2373144.4503522655,1194081.6,1194582.9,1781253.0,352985.34,8.080069,2388664.5,2134238.2,2134246.2,-0.019012451
32955,7.5595946,338.56546,301.3995,7.5595946,338.57715,3.8245013,3.6813567,294.30307,263.06903,338.16428,0.015186221,338.58395,338.59592,0.99909157,1.0,0.53767467,0.49153295,1745584.4,344459.22,338.751,338.751,-4150.3237,1.0,1977300.0,2344935.358088992,1180030.1,1180401.2,1745584.4,344459.22,7.505858,2360431.5,2090043.6,2090051.1,0.043060303
32970,7.9766135,339.87494,301.05072,7.9766135,339.91968,4.0459633,3.8936038,294.36047,262.8841,339.79395,0.016023956,339.85886,339.90643,0.99909157,1.0,0.5315377,0.48373494,1725660.6,338994.5,340.419,340.419,-4140.469,1.0,1978200.0,2607442.92283116,1300680.4,1302179.1,1725660.6,338994.5,7.939567,2602859.5,2064655.1,2064663.1,0.10046387
32985,9.3731575,342.2958,300.63095,9.373158,342.30627,4.8538504,4.667495,294.41,262.6821,341.6313,0.01882943,342.2097,342.2366,0.99909157,1.0,0.5440741,0.49570522,1766360.5,347383.06,342.087,342.087,-4159.8423,1.0,1979100.0,3242454.311556082,1640231.2,1640643.5,1766360.5,347383.06,9.521345,3280874.8,2113743.5,2113753.0,0.1499939
33000,7.8082004,343.92023,300.16583,7.8082004,343.94138,3.9588473,3.81019,294.45145,262.55,343.90723,0.015685637,343.91556,343.93723,0.99909157,1.0,0.47960624,0.4299155,1557062.8,301278.6,343.15,343.15,-4147.179,1.0,1980000.0,2881668.7584575904,1434900.9,1435594.5,1557062.8,301278.6,7.7690372,2870495.5,1858341.4,1858349.1,0.19143677
33015,7.448573,343.63217,299.34174,7.4485736,343.54718,3.7609751,3.6203365,294.66394,262.52444,343.6791,0.014963194,343.65234,343.56274,0.99909157,1.0,0.36917213,0.32328838,1198533.5,226555.86,340.928,340.928,-4147.4014,1.0,1980900.0,2786400.4856764325,1385582.4,1382923.5,1198533.5,226555.86,7.3813114,2768506.0,1425089.4,1425096.8,0.40393066
33030,8.579363,340.44507,298.08096,8.579363,340.16403,4.392386,4.225783,294.81198,262.55,341.34543,0.0172348,340.37784,340.0965,0.99909157,1.0,0.11167643,0.08359163,362562.44,58579.812,337.595,337.595,-4150.4897,1.0,1981800.0,3131748.5795156015,1526519.5,1516392.9,362562.44,58579.812,8.618169,3042912.5,421142.25,421150.88,0.55197144
33045,-0.042388316,336.93793,297.41946,-0.04238832,336.91638,-1.3e-44,-1.3e-44,294.88528,262.57556,338.66565,-8.5152504e-05,336.77896,336.7649,1.4395216e-09,1.4447813e-09,0.0,0.0,0.0,0.0,336.484,336.484,-66.30382,0.0,1982700.0,-14751.306983229684,-7035.509,-7031.6733,0.0,0.0,-2.5e-44,-14067.182,0.0,-2.5e-44,0.62527466
33060,-0.042387918,337.0512,297.41946,-0.042387918,337.0367,0.0,0.0,294.90717,262.55,338.66565,-8.515169e-05,336.7846,336.76996,4.3791077e-20,-2.660982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1983600.0,-14751.16581360436,-7055.61,-7053.0293,0.0,0.0,0.0,-14108.639,0.0,0.0,0.64715576
33075,-0.042387918,337.1366,297.41946,-0.042387918,337.12683,0.0,0.0,294.90268,262.43353,338.66565,-8.515169e-05,336.7905,336.77524,9.4975366e-20,4.530973e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1984500.0,-14751.16581360436,-7070.8115,-7069.0728,0.0,0.0,0.0,-14139.885,0.0,0.0,0.6426697
33090,-0.042387918,337.20343,297.41946,-0.042387918,337.19687,0.0,0.0,294.887,262.2659,338.66565,-8.515169e-05,336.79666,336.78073,-2.0825161e-31,-1.6965442e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-14751.16581360436,-7082.7095,-7081.5415,0.0,0.0,0.0,-14164.251,0.0,0.0,0.62698364
33105,-0.042387918,337.25766,297.41946,-0.042387918,337.2532,0.0,0.0,294.86182,262.11533,338.66565,-8.515169e-05,336.80307,336.78647,6.4e-44,5.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-14751.16581360436,-7092.3643,-7091.571,0.0,0.0,0.0,-14183.936,0.0,0.0,0.60180664
33120,-0.042387918,337.3038,297.41946,-0.042387918,337.3008,0.0,0.0,294.8341,262.05,338.66565,-8.515169e-05,336.80972,336.79242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-14751.16581360436,-7100.579,-7100.0464,0.0,0.0,0.0,-14200.625,0.0,0.0,0.5740967
33135,-0.042387918,337.3447,297.41946,-0.042387918,337.34265,0.0,0.0,294.80106,262.05,338.66565,-8.515169e-05,336.81665,336.7986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-14751.16581360436,-7107.8594,-7107.495,0.0,0.0,0.0,-14215.3545,0.0,0.0,0.54104614
33150,-0.042387918,337.38205,297.41946,-0.042387918,337.38068,0.0,0.0,294.76715,262.05,338.66565,-8.515169e-05,336.82382,336.80505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-14751.16581360436,-7114.5093,-7114.2646,0.0,0.0,0.0,-14228.773,0.0,0.0,0.5071411
33165,-0.042387918,337.4169,297.41946,-0.042387918,337.416,0.0,0.0,294.72278,262.05,338.66565,-8.515169e-05,336.83127,336.8117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-14751.16581360436,-7120.714,-7120.551,0.0,0.0,0.0,-14241.265,0.0,0.0,0.46276855
33180,-0.042387918,337.44986,297.41946,-0.042387918,337.44925,0.0,0.0,294.67856,262.05,338.66565,-8.515169e-05,336.83896,336.81857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-14751.16581360436,-7126.5815,-7126.4727,0.0,0.0,0.0,-14253.055,0.0,0.0,0.41854858
33195,-0.042387918,337.48105,297.41946,-0.042387918,337.48062,0.0,0.0,294.63354,262.05,338.66565,-8.515169e-05,336.84683,336.82565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1991700.0,-14751.16581360436,-7132.134,-7132.0576,0.0,0.0,0.0,-14264.191,0.0,0.0,0.37353516
33210,-0.042387918,337.5103,297.41946,-0.042387918,337.51,0.0,0.0,294.58633,262.05,338.66565,-8.515169e-05,336.85495,336.8329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1992600.0,-14751.16581360436,-7137.344,-7137.29,0.0,0.0,0.0,-14274.635,0.0,0.0,0.32632446
33225,-0.042387918,337.5372,297.41946,-0.042387918,337.537,0.0,0.0,294.53952,262.05,338.66565,-8.515169e-05,336.8632,336.8403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1993500.0,-14751.16581360436,-7142.131,-7142.093,0.0,0.0,0.0,-14284.224,0.0,0.0,0.2795105
33240,-0.042387918,337.56113,297.41946,-0.042387918,337.56097,0.0,0.0,294.49066,262.05,338.66565,-8.515169e-05,336.87155,336.84778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1994400.0,-14751.16581360436,-7146.39,-7146.363,0.0,0.0,0.0,-14292.753,0.0,0.0,0.23065186
33255,-0.042387918,337.58118,297.41946,-0.042387918,337.5811,0.0,0.0,294.4425,261.95624,338.66565,-8.515169e-05,336.87994,336.85535,-8.827766e-20,2.7015013e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1995300.0,-14751.16581360436,-7149.9595,-7149.9434,0.0,0.0,0.0,-14299.902,0.0,0.0,0.18249512
33270,-0.042387918,337.5964,297.429,-0.042387918,337.59634,0.0,0.0,294.3927,261.75,338.63718,-8.5151696e-05,336.8883,336.86285,-4.960448e-22,2.889096e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1996200.0,-14737.57887156424,-7150.9756,-7150.965,0.0,0.0,0.0,-14301.94,0.0,0.0,0.13269043
33285,-0.04238793,337.6056,297.7659,-0.04238793,337.60556,0.0,0.0,294.34235,261.54376,337.70142,-8.515172e-05,336.89655,336.87027,-2.1456556e-19,-2.8335131e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1997100.0,-14282.426863532693,-7092.6323,-7092.627,0.0,0.0,0.0,-14185.26,0.0,0.0,0.082336426
33300,-0.042387947,337.60757,299.33606,-0.042387947,337.60754,0.0,0.0,294.29242,261.45,333.20358,-8.5151754e-05,336.90454,336.8775,-4.0536748e-19,-3.2553897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1998000.0,-12112.291860381674,-6813.4536,-6813.448,0.0,0.0,0.0,-13626.902,0.0,0.0,0.032409668
33315,-0.042387974,337.60095,301.7309,-0.042387974,337.60095,0.0,0.0,294.2408,261.45,325.35947,-8.5151805e-05,336.9122,336.8844,6.780221e-18,1.4976934e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1998900.0,-8450.464841310844,-6385.928,-6385.928,0.0,0.0,0.0,-12771.856,0.0,0.0,-0.019195557
33330,-0.04238801,337.58414,304.2633,-0.04238801,337.58414,0.0,0.0,294.18854,261.45,315.1807,-8.5151885e-05,336.9193,336.89087,3.7332719e-19,4.901573e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1999800.0,-3904.472244158175,-5932.0957,-5932.0957,0.0,0.0,0.0,-11864.191,0.0,0.0,-0.07147217
33345,-0.04238806,337.55566,305.8537,-0.04238806,337.55563,0.0,0.0,294.13647,261.45,305.68277,-8.515197e-05,336.92578,336.8968,-5.719396e-20,-3.490696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2000700.0,61.13073833615701,-5643.896,-5643.8906,0.0,0.0,0.0,-11287.787,0.0,0.0,-0.123535156
33360,-0.042388115,337.51428,306.0116,-0.042388115,337.51428,0.0,0.0,294.07816,261.45,299.0647,-8.515209e-05,336.93143,336.90198,-2.0850554e-19,1.0559787e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2001600.0,2484.480588557503,-5608.426,-5608.426,0.0,0.0,0.0,-11216.852,0.0,0.0,-0.18185425
33375,-0.0423882,337.4578,304.9092,-0.0423882,337.4578,0.0,0.0,293.9819,261.45,295.65964,-8.515226e-05,336.93604,336.90625,9.984083e-19,-6.764166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2002500.0,3308.0126422033727,-5794.6387,-5794.6387,0.0,0.0,0.0,-11589.277,0.0,0.0,-0.2781067
33390,12.731665,346.09427,294.1722,0.11848759,334.56897,7.4688225,0.0,293.9007,261.45,333.65417,0.012907125,346.1836,334.16736,0.99985,8.599087e-16,0.93675065,0.0,3041202.0,0.0,343.15,343.15,-4219.114,1.0,2003400.0,2140314.3225791156,2776427.8,20103.361,3041202.0,0.0,7.4688225,2796531.0,3041202.0,3041209.5,-0.35931396
33405,6.3961706,330.633,294.9588,6.5021667,342.7283,3.213296,3.0941634,293.92905,261.45,345.25912,0.012955523,329.78625,342.7044,0.024295175,1.0,0.0,0.49516508,0.0,347004.56,343.15,343.15,-4139.7637,1.0,2004300.0,2737001.4111915394,958348.56,1304542.0,0.0,347004.56,6.3074594,2262890.5,347004.56,347010.88,-0.33096313
33420,5.823891,316.48148,296.95798,5.823891,349.5769,2.8771896,2.7709267,294.02588,261.45,327.63766,0.011699423,318.3886,350.79626,0.9993567,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.1597,1.0,2005200.0,1507525.5195843056,477551.5,1287077.0,3246544.0,700785.6,5.648116,1764628.5,3947329.5,3947335.2,-0.23413086
33435,7.3389826,346.93042,298.12378,7.3389826,332.3221,3.7203076,3.5817049,294.04474,261.3797,346.1075,0.01474304,346.58948,332.2245,0.99935704,1.0,0.46827507,0.3461075,1520275.6,242547.16,343.15,343.15,-4170.2812,1.0,2006100.0,2971189.7325357143,1504402.5,1054120.1,1520275.6,242547.16,7.3020124,2558522.5,1762822.8,1762830.0,-0.215271
33450,7.549412,344.37866,298.41708,7.549412,347.79437,3.8112462,3.6684754,294.11182,261.22083,344.81946,0.015165765,344.42072,347.7833,0.99935704,1.0,0.47231302,0.4357557,1533385.0,305371.3,343.15,343.15,-4141.5474,1.0,2007000.0,2955655.4835702856,1457328.1,1565631.9,1533385.0,305371.3,7.4797215,3022960.0,1838756.2,1838763.8,-0.14819336
33465,7.5859027,342.33124,298.34534,7.5859027,341.4696,3.8496952,3.7057588,294.1748,261.05157,343.18524,0.015239071,342.28275,341.43372,0.99935704,1.0,0.35847664,0.30902162,1163810.1,216557.9,340.928,340.928,-4162.55,1.0,2007900.0,2869937.6881595072,1401425.6,1373973.2,1163810.1,216557.9,7.5554543,2775399.0,1380368.0,1380375.5,-0.08520508
33480,8.010117,338.945,298.03708,8.010117,339.0875,4.077331,3.9239578,294.22604,260.95,340.05487,0.016091261,338.87714,339.01868,0.99935704,1.0,0.26734388,0.22960463,867943.6,160903.62,337.595,337.595,-4154.2583,1.0,2008800.0,2839700.8757982575,1376244.5,1381038.1,867943.6,160903.62,8.001289,2757282.5,1028847.25,1028855.25,-0.033966064
33495,7.3038263,335.02567,297.71957,7.3038263,334.90573,3.6815886,3.54413,294.22513,261.0047,335.64224,0.014672416,335.0041,334.88412,0.99935704,1.0,0.24321549,0.2103291,789609.75,147395.61,334.262,334.262,-4147.259,1.0,2009700.0,2336952.144995337,1144404.2,1140725.1,789609.75,147395.61,7.2257185,2285129.5,937005.4,937012.6,-0.03488159
33510,7.173176,331.77432,297.4464,7.173176,331.7544,3.635717,3.500614,294.2275,261.17917,332.4978,0.014409957,331.7374,331.71686,0.99935704,1.0,0.22199856,0.19190152,720728.06,134481.83,330.929,330.929,-4178.042,1.0,2010600.0,2121374.0590068027,1034208.56,1033608.2,720728.06,134481.83,7.1363306,2067816.8,855209.9,855217.0,-0.03250122
33525,7.7603545,328.45914,297.24127,7.7603545,328.41022,3.9310892,3.7835355,294.21997,261.36407,329.13065,0.015589521,328.4228,328.37415,0.99935704,1.0,0.19904032,0.17231801,646193.1,120757.984,327.596,327.596,-4145.716,1.0,2011500.0,2087988.2969750895,1017499.1,1015904.6,646193.1,120757.984,7.7146244,2033403.8,766951.1,766958.8,-0.040039062
33540,8.294986,325.3222,297.11438,8.294986,325.26678,4.203192,4.0438776,294.20444,261.45,325.8858,0.016663523,325.28162,325.22784,0.99935704,1.0,0.17788574,0.15446192,577513.9,108244.69,324.263,324.263,-4119.787,1.0,2012400.0,2013619.8004131757,982730.75,980800.0,577513.9,108244.69,8.24707,1963530.8,685758.56,685766.8,-0.05557251
33555,7.3407,322.06064,297.17975,7.3407,322.03046,3.7123802,3.5739102,294.09036,261.36603,322.1768,0.014746491,322.11554,322.07834,0.99935704,1.0,0.25859553,0.23575634,839541.75,165214.64,324.264,324.264,-4159.804,1.0,2013300.0,1548198.199848298,767101.25,766170.75,839541.75,165214.64,7.28629,1533272.0,1004756.4,1004763.7,-0.16964722
33570,7.5032606,325.22348,297.57892,7.5032606,325.29358,3.7901196,3.6482897,293.9813,261.1844,324.4997,0.015073054,325.2755,325.3446,0.99935704,1.0,0.35082054,0.3270771,1138954.2,229210.92,325.932,325.932,-4146.396,1.0,2014200.0,1704268.8746523708,871182.3,873391.4,1138954.2,229210.92,7.4384093,1744573.8,1368165.1,1368172.6,-0.27871704
33585,7.9900665,325.92728,298.31345,7.9900665,325.94537,4.0652113,3.9123156,293.89777,261.01056,325.76556,0.016050981,325.94882,325.96338,0.99935704,1.0,0.43276942,0.40154254,1405004.9,281395.22,327.6,327.6,-4153.214,1.0,2015100.0,1850660.4184398726,926672.7,927280.0,1405004.9,281395.22,7.9775267,1853952.8,1686400.1,1686408.1,-0.36224365
33600,8.695615,328.56058,299.3112,8.695615,328.63333,4.469141,4.299533,293.845,260.95,328.11514,0.017468335,328.57907,328.65353,0.99935704,1.0,0.5055976,0.47340986,1641444.8,331758.8,329.268,329.268,-4161.559,1.0,2016000.0,2113259.986785215,1068234.0,1070891.1,1641444.8,331758.8,8.768674,2139125.0,1973203.5,1973212.2,-0.41500854
33615,8.9469595,330.4012,300.23917,8.94696,330.42792,4.61565,4.439849,293.85034,261.0047,330.0512,0.017973254,330.41812,330.4447,0.99935704,1.0,0.5347648,0.49732953,1736137.5,348521.38,330.936,330.936,-4165.2134,1.0,2016900.0,2250441.4487891267,1133406.2,1134409.8,1736137.5,348521.38,9.055499,2267816.0,2084658.9,2084667.9,-0.40966797
33630,8.924379,332.19315,300.91068,8.924379,332.22266,4.6027875,4.4275413,293.8886,261.10626,331.85516,0.017927893,332.20883,332.23868,0.99935704,1.0,0.5496856,0.50982946,1784578.4,357281.16,332.604,332.604,-4165.215,1.0,2017800.0,2330031.7485486176,1172541.9,1173648.0,1784578.4,357281.16,9.030329,2346190.0,2141859.5,2141868.5,-0.37139893
33645,8.70997,333.9362,301.28064,8.70997,333.95844,4.4786024,4.308622,293.947,261.2547,333.58722,0.017497173,333.9524,333.97485,0.99935704,1.0,0.5564875,0.5142239,1806661.1,360360.7,334.272,334.272,-4162.876,1.0,2018700.0,2374149.9538098876,1194601.1,1195415.0,1806661.1,360360.7,8.787224,2390016.0,2167021.8,2167030.5,-0.3130188
33660,8.323984,335.68506,301.39426,8.323985,335.70193,4.256779,4.0960574,294.0205,261.45,335.31137,0.01672178,335.7025,335.71964,0.99935704,1.0,0.55473,0.51066655,1800955.4,357867.75,335.94,335.94,-4158.5864,1.0,2019600.0,2382048.9219939644,1198831.6,1199421.8,1800955.4,357867.75,8.352837,2398253.5,2158823.0,2158831.2,-0.23950195
33675,7.784012,337.48178,301.28946,7.7840123,337.49323,3.9505258,3.8023162,294.10474,261.68344,337.0746,0.015637046,337.5003,337.512,0.99935704,1.0,0.542716,0.4974037,1761951.4,348573.34,337.608,337.608,-4152.7905,1.0,2020500.0,2350209.3190589333,1183230.1,1183604.4,1761951.4,348573.34,7.752842,2366834.5,2110524.8,2110532.5,-0.15527344
33690,7.1916265,339.216,300.98035,7.191627,339.2219,3.6194212,3.4844239,294.1953,261.9454,338.80417,0.014447022,339.2285,339.23544,0.99935704,1.0,0.5192227,0.4733869,1685679.2,331742.75,339.276,339.276,-4146.166,1.0,2021400.0,2295054.7096953187,1154901.6,1155079.6,1685679.2,331742.75,7.103845,2309981.2,2017422.0,2017429.1,-0.064697266
33705,7.191123,340.77997,300.4866,7.191123,340.774,3.6189237,3.4839413,294.28546,262.23468,340.217,0.014446011,340.8088,340.8031,0.99935704,1.0,0.51629704,0.4697347,1676181.1,329183.3,340.944,340.944,-4145.897,1.0,2022300.0,2410572.77772436,1216969.1,1216788.5,1676181.1,329183.3,7.102865,2433757.5,2005364.5,2005371.6,0.02545166
33720,7.1911225,342.74515,299.84897,7.191123,342.75003,3.6189237,3.4839413,294.3681,262.55,342.31467,0.01444601,342.76358,342.76834,0.99935704,1.0,0.4773051,0.4303176,1549592.0,301560.38,342.612,342.612,-4145.897,1.0,2023200.0,2576531.565064556,1295581.1,1295728.6,1549592.0,301560.38,7.102865,2591309.8,1851152.4,1851159.5,0.10809326
33735,7.1911254,343.2998,299.14093,7.1911254,343.3069,3.618925,3.4839427,294.43585,262.9646,343.68677,0.0144460155,343.26413,343.2705,0.99935704,1.0,0.372436,0.325922,1209129.8,228401.45,340.928,340.928,-4145.897,1.0,2024100.0,2702741.3961505885,1333718.4,1333932.2,1209129.8,228401.45,7.102868,2667650.5,1437531.2,1437538.4,0.17584229
33750,7.1911316,338.9653,298.43002,7.1911316,338.81885,3.6189287,3.483946,294.486,263.46933,339.96472,0.0144460285,338.91974,338.7729,0.99935704,1.0,0.25457948,0.21658048,826503.44,151776.48,337.595,337.595,-4145.897,1.0,2025000.0,2520048.0413425625,1224277.0,1219853.6,826503.44,151776.48,7.1028748,2444130.5,978279.94,978287.06,0.22598267
33765,7.19114,335.36908,297.7731,7.19114,335.3192,3.6189332,3.4839506,294.51282,263.9394,336.2072,0.014446045,335.3316,335.2816,0.99935704,1.0,0.19684812,0.167126,639076.1,117119.49,334.262,334.262,-4145.8975,1.0,2025900.0,2331927.905460401,1135503.4,1133997.2,639076.1,117119.49,7.102884,2269500.5,756195.6,756202.75,0.25280762
33780,7.1911526,331.86118,297.22116,7.191153,331.8102,3.6189404,3.4839573,294.50156,264.25,332.75992,0.01444607,331.81906,331.76813,0.99935704,1.0,0.15314507,0.12851842,497192.22,90063.86,330.929,330.929,-4145.8975,1.0,2026800.0,2156260.6416347306,1046226.8,1044687.7,497192.22,90063.86,7.1028976,2090914.5,587256.06,587263.2,0.24154663
33795,7.1911597,328.2749,296.8185,7.1911597,328.25067,3.618944,3.4839606,294.47144,264.4264,329.14093,0.014446084,328.23706,328.21277,0.99935704,1.0,0.13717885,0.11581253,445357.16,81159.76,327.596,327.596,-4145.897,1.0,2027700.0,1961116.0006818692,950073.3,949341.44,445357.16,81159.76,7.1029043,1899414.8,526516.94,526524.06,0.21142578
33810,7.1911616,324.91827,296.55984,7.1911616,324.90173,3.6189454,3.483962,294.43222,264.58112,325.7577,0.014446088,324.8816,324.86462,0.99935704,1.0,0.1302906,0.1105674,422994.16,77484.04,324.263,324.263,-4145.8975,1.0,2028600.0,1771537.5224696288,856506.2,856006.6,422994.16,77484.04,7.102907,1712512.8,500478.2,500485.28,0.1722107
33825,7.191164,321.57434,296.43005,7.1911645,321.55823,3.6189466,3.4839635,294.3888,264.72025,322.41333,0.014446094,321.53775,321.52118,0.99935704,1.0,0.1244741,0.106232814,404110.62,74446.43,320.93,320.93,-4145.8975,1.0,2029500.0,1576498.7492303818,759430.1,758943.5,404110.62,74446.43,7.10291,1518373.6,478557.06,478564.16,0.12878418
33840,6.92742,316.7779,296.40656,6.9274206,318.26556,3.4751427,3.3458476,294.34286,264.85,319.08,0.013916267,316.53802,318.23462,0.99935704,1.0,0.0,0.11225564,0.0,78667.14,318.708,318.708,-4145.3257,1.0,2030400.0,1325224.0133203599,592707.44,635991.5,0.0,78667.14,6.8209906,1228699.0,78667.14,78673.96,0.082855225
33855,4.9262576,308.0505,296.46808,5.1531425,315.75305,2.4655952,2.3748827,294.28555,264.97382,314.0342,0.010124087,307.9299,315.6338,0.0145759545,1.0,0.0,0.056130134,0.0,39335.188,314.264,314.264,-4130.951,1.0,2031300.0,746932.4114710616,239643.69,417388.53,0.0,39335.188,4.840478,657032.25,39335.188,39340.027,0.025543213
33870,5.610501,315.76437,296.5789,5.610501,321.3265,2.7628787,2.660932,294.22202,265.0948,308.4951,0.011270751,316.248,320.95532,0.99999905,1.0,0.33935124,0.01,1101718.6,7007.856,313.153,313.153,-4130.897,1.0,2032200.0,564078.9490598195,452088.78,583155.5,1101718.6,7007.856,5.423811,1035244.25,1108726.5,1108731.9,-0.037994385
33885,6.3620806,311.91537,296.66837,6.0880733,304.46576,3.0916934,2.9772315,294.15866,265.21835,310.99728,0.0125053525,311.92807,304.3201,1.0,0.014634695,0.1923273,0.0,624399.06,0.0,315.933,315.933,-4137.04,1.0,2033100.0,752590.3400710376,407411.34,199378.64,624399.06,0.0,6.068925,606790.0,624399.06,624405.1,-0.10134888
33900,6.9995637,317.47183,296.8295,6.70163,299.55582,3.4316201,3.3040004,294.09808,265.35,308.7211,0.013761939,317.48273,299.51242,1.0,0.014634695,0.29403093,0.0,954584.3,0.0,317.601,317.601,-4142.872,1.0,2034000.0,687336.2578286105,606846.8,76737.266,954584.3,0.0,6.7356205,683584.06,954584.3,954591.06,-0.16192627
33915,7.4378963,313.70663,296.9697,7.438649,322.08685,3.7556415,3.615224,294.04562,265.4934,321.59357,0.014942502,313.2648,322.02362,0.29640016,1.0,0.0,0.29660854,0.0,207858.98,317.601,317.601,-4147.769,1.0,2034900.0,1545357.3715937808,522847.97,784718.44,0.0,207858.98,7.3708653,1307566.4,207858.98,207866.36,-0.21438599
33930,7.623964,300.87662,297.35468,7.9580855,318.76193,3.9547048,3.8063314,294.02344,265.6449,310.26648,0.015651133,300.8121,318.83136,0.014611847,1.0,0.0,0.36032984,0.0,252513.97,320.937,320.937,-4153.1216,1.0,2035800.0,848754.3273237407,112774.87,715515.3,0.0,252513.97,7.761036,828290.2,252513.97,252521.73,-0.23657227
33945,8.014774,298.771,297.8472,8.363994,322.2327,4.180397,4.0228324,293.99695,265.79892,310.67856,0.016451385,298.76492,322.23956,0.014611847,1.0,0.0,0.38538367,0.0,270071.34,322.049,322.049,-4157.5396,1.0,2036700.0,886593.2860869634,31096.922,856632.6,0.0,270071.34,8.20323,887729.56,270071.34,270079.56,-0.26306152
33960,8.51584,325.99448,297.92932,8.51584,316.49228,4.3660617,4.2007856,293.98096,265.95,323.5978,0.01710719,325.95657,316.43222,0.9992381,1.0,0.43855336,0.24527925,1423782.8,171888.17,324.273,324.273,-4160.0273,1.0,2037600.0,1844285.973576973,1003793.1,663932.56,1423782.8,171888.17,8.566847,1667725.8,1595670.9,1595679.5,-0.27905273
33975,8.383061,325.09128,298.66907,8.383061,327.14532,4.2904024,4.128285,294.02133,266.11124,325.05484,0.016840456,325.12283,327.1912,0.9992381,1.0,0.45243025,0.46358743,1468834.6,324875.4,325.941,325.941,-4159.0615,1.0,2038500.0,1866263.4718582353,930295.9,1002616.56,1468834.6,324875.4,8.418688,1932912.5,1793710.0,1793718.4,-0.23867798
33990,7.9298983,327.6206,299.42316,7.9298983,327.2161,4.0327797,3.8812375,294.09564,266.27386,327.19507,0.015930112,327.63507,327.22476,0.9992381,1.0,0.438182,0.3974227,1422577.1,278508.12,327.609,327.609,-4154.3047,1.0,2039400.0,1858120.6354704136,939132.25,925659.75,1422577.1,278508.12,7.914017,1864792.0,1701085.2,1701093.1,-0.16436768
34005,7.3015394,329.15472,299.68433,7.3015394,329.25616,3.6808288,3.5434105,294.1823,266.39957,328.7342,0.014667823,329.17432,329.27853,0.9992381,1.0,0.41868755,0.38956964,1359287.5,273004.78,329.277,329.277,-4147.841,1.0,2040300.0,1789612.809578955,903752.94,906863.75,1359287.5,273004.78,7.2242393,1810616.8,1632292.2,1632299.5,-0.077697754
34020,7.3751097,330.3918,299.534,7.3751097,330.33994,3.7307146,3.5914996,294.26926,266.45,329.77792,0.0148156155,330.46884,330.40985,0.9992381,1.0,0.44043326,0.40626505,1429886.0,284704.7,330.945,330.945,-4159.1553,1.0,2041200.0,1881946.0521580027,955835.1,954228.1,1429886.0,284704.7,7.322214,1910063.2,1714590.8,1714598.1,0.009246826
34035,7.459957,333.05154,299.14517,7.459957,333.07526,3.7756689,3.6346161,294.34937,266.39764,332.49414,0.014986062,333.0953,333.11658,0.9992381,1.0,0.39452407,0.36099264,1280839.8,252978.45,332.613,332.613,-4157.212,1.0,2042100.0,2099032.839755398,1062348.4,1063091.2,1280839.8,252978.45,7.410285,2125439.5,1533818.2,1533825.6,0.08935547
34050,7.343462,334.19342,298.6455,7.343462,334.15884,3.7048616,3.566505,294.41858,266.26874,333.751,0.01475204,334.2381,334.20053,0.9992381,1.0,0.3456333,0.31166384,1122113.6,218409.55,332.614,332.614,-4149.1406,1.0,2043000.0,2175086.4172242587,1096388.0,1095321.5,1122113.6,218409.55,7.2713666,2191709.5,1340523.1,1340530.4,0.15856934
34065,7.7285476,330.8463,298.11356,7.7285476,330.76636,3.9087212,3.7619755,294.4717,266.10547,331.9621,0.015525625,330.79898,330.71463,0.9992381,1.0,0.20789896,0.17558922,674953.1,123050.39,329.281,329.281,-4140.333,1.0,2043900.0,2207182.9976776885,1062502.0,1059906.6,674953.1,123050.39,7.6706967,2122408.5,798003.5,798011.2,0.21170044
34080,7.4973416,327.05,297.5894,7.4973416,326.98804,3.7856054,3.643931,294.50192,265.95,327.9047,0.015061163,327.00507,326.94547,0.9992381,1.0,0.15241495,0.13031548,494821.8,91323.21,325.948,325.948,-4144.9355,1.0,2044800.0,1917651.959288446,927680.0,925729.25,494821.8,91323.21,7.4295363,1853409.2,586145.0,586152.44,0.24191284
34095,7.1913238,323.67545,297.11166,7.1913238,323.62665,3.6190577,3.4840705,294.5077,265.80872,324.49777,0.014446414,323.63028,323.58218,0.9992381,1.0,0.11409135,0.09578596,370402.6,67125.42,322.615,322.615,-4145.9263,1.0,2045700.0,1661650.4597630638,802320.8,800846.94,370402.6,67125.42,7.1031284,1603167.8,437528.0,437535.1,0.24768066
34110,7.191328,320.04953,296.7121,7.191328,320.01447,3.6190372,3.4840503,294.49423,265.6607,320.87662,0.014446422,320.0136,319.97842,0.9992381,1.0,0.09214957,0.07718186,299167.62,54087.94,319.282,319.282,-4145.899,1.0,2046600.0,1466181.646509449,704874.0,703814.9,299167.62,54087.94,7.1030874,1408688.9,353255.56,353262.66,0.23422241
34125,5.7658424,312.76602,296.40625,6.029888,318.69193,2.9180021,2.8102129,294.46585,265.50735,316.8245,0.011848028,312.66092,318.64432,0.014548212,1.0,0.0,0.073737495,0.0,51674.176,315.949,315.949,-4136.8027,1.0,2047500.0,1016046.8467512089,396177.06,564396.5,0.0,51674.176,5.728215,960573.56,51674.176,51679.902,0.20584106
34140,3.9087975,308.39157,296.19513,4.0868306,312.8507,1.9279531,1.8571767,294.42438,265.35,312.57977,0.008031078,308.28613,312.78104,0.014548212,1.0,0.0,0.03170928,0.0,22221.408,312.616,312.616,-4120.544,1.0,2048400.0,552662.6498211045,200228.36,285887.84,0.0,22221.408,3.7851298,486116.2,22221.408,22225.193,0.16436768
34155,6.9311934,314.5421,296.07684,6.6344256,308.87418,3.4046323,3.2782671,294.35745,265.03873,314.59753,0.013625763,314.3511,308.7043,1.0,0.014598564,0.08263408,0.0,268275.16,0.0,312.616,312.616,-4155.215,1.0,2049300.0,1059905.9169323482,537542.75,356592.4,268275.16,0.0,6.6828995,894135.1,268275.16,268281.84,0.09744263
34170,6.544094,306.31284,296.06543,6.261053,303.8073,3.189422,3.071237,294.2804,264.54553,306.78424,0.01286192,306.2201,303.74786,1.0,0.014575903,0.013324533,0.0,43258.684,0.0,305.95,305.95,-4141.201,1.0,2050200.0,579030.8396355726,281651.97,203583.81,43258.684,0.0,6.260659,485235.78,43258.684,43264.945,0.020385742
34185,6.106971,306.7133,296.16187,5.8408203,300.29813,2.9572515,2.8479402,294.19034,264.05457,303.31543,0.012000762,306.7847,300.2432,1.0,0.014575903,0.14573723,0.0,473142.3,0.0,307.618,307.618,-4135.406,1.0,2051100.0,360562.5404870807,270636.34,101468.46,473142.3,0.0,5.805192,372104.8,473142.3,473148.12,-0.06967163
34200,7.0950665,308.34872,296.2144,6.7913322,297.67874,3.4821439,3.3525412,294.0892,263.75,303.26596,0.013947966,308.3639,297.6514,1.0,0.014575903,0.18583316,0.0,603315.5,0.0,309.286,309.286,-4143.3867,1.0,2052000.0,413091.50937197503,361594.53,41768.684,603315.5,0.0,6.8346853,403363.22,603315.5,603322.3,-0.17080688
34215,8.2295265,310.08514,296.2182,7.8837476,296.69592,4.1039305,3.9494767,293.97592,263.85114,303.40445,0.016184714,310.10028,296.68973,1.0,0.014575903,0.2459591,0.0,798517.0,0.0,310.954,310.954,-4155.01,1.0,2052900.0,488490.9918361927,479297.2,15818.211,798517.0,0.0,8.053408,495115.4,798517.0,798525.06,-0.28408813
34230,9.481299,311.63733,296.3482,9.086644,296.51624,4.8135953,4.6292863,293.85126,264.26135,304.07806,0.018650265,311.65112,296.51648,1.0,0.014575903,0.3105112,0.0,1008088.2,0.0,312.622,312.622,-4169.969,1.0,2053800.0,605488.425010435,608835.2,6412.673,1008088.2,0.0,9.442882,615247.9,1008088.2,1008097.6,-0.40875244
34245,10.321239,304.88275,296.70972,10.448722,314.71133,5.470889,5.2569094,293.74307,264.69092,312.58353,0.020862047,304.67233,314.6719,0.027666945,1.0,0.0,0.31412697,0.0,220135.67,312.622,312.622,-4183.195,1.0,2054700.0,1390872.6742344925,354294.56,789994.4,0.0,220135.67,10.727798,1144289.0,220135.67,220146.4,-0.51693726
34260,10.997134,298.12772,297.95023,11.472404,314.36957,5.9982176,5.758705,293.66852,264.85,306.1622,0.022569159,298.11908,314.41013,0.014654428,1.0,0.0,0.41575885,0.0,291357.8,315.958,315.958,-4197.885,1.0,2055600.0,778416.9626489757,8197.913,791151.1,0.0,291357.8,11.756923,799349.06,291357.8,291369.56,-0.5914917
34275,11.739677,298.43594,298.3122,12.247985,316.9829,6.4794116,6.214667,293.6055,264.71533,307.78403,0.024094012,298.44025,316.98816,0.014654428,1.0,0.0,0.45192,0.0,316699.03,317.626,317.626,-4209.9487,1.0,2056500.0,958500.6355853466,6101.637,960450.25,0.0,316699.03,12.694078,966551.9,316699.03,316711.72,-0.6545105
34290,12.423809,298.6759,298.50143,12.962533,318.3015,6.9334917,6.642852,293.54907,264.51364,308.56226,0.025498895,298.67773,318.31302,0.014654428,1.0,0.0,0.5088734,0.0,356611.16,318.738,318.738,-4221.545,1.0,2057400.0,1077467.2928595806,9103.791,1077968.5,0.0,356611.16,13.576344,1087072.2,356611.16,356624.72,-0.7109375
34305,13.225938,319.72537,299.15234,13.225938,315.59348,7.280848,6.9684987,293.51895,264.3301,317.81808,0.026569152,319.75107,315.59897,0.99908656,1.0,0.57024693,0.42070234,1851331.8,294822.16,320.962,320.962,-4226.9644,1.0,2058300.0,2082918.2372141872,1142809.9,913287.4,1851331.8,294822.16,14.249347,2056097.2,2146154.0,2146168.2,-0.74105835
34320,13.4139805,322.45764,301.34195,13.4139805,322.83298,7.4074144,7.0868487,293.54932,264.25,322.19193,0.026946904,322.4714,322.85663,0.99908656,1.0,0.5912884,0.5789484,1919643.6,405718.72,322.63,322.63,-4230.5166,1.0,2059200.0,2359737.632230781,1189631.0,1210777.0,1919643.6,405718.72,14.494263,2400408.0,2325362.2,2325376.8,-0.71069336
34335,13.372575,323.9953,302.7355,13.372576,324.00558,7.380056,7.06131,293.61832,264.25,323.8541,0.026863728,324.00333,324.01147,0.99908656,1.0,0.58020365,0.5446149,1883656.6,381658.28,324.298,324.298,-4230.097,1.0,2060100.0,2382761.164199974,1194052.5,1194630.1,1883656.6,381658.28,14.441366,2388682.5,2265315.0,2265329.5,-0.6416931
34350,13.184355,325.53513,303.48334,13.184356,325.55438,7.2543907,6.9437895,293.70743,264.25,325.33673,0.026485618,325.54446,325.56436,0.99908656,1.0,0.5890333,0.55447906,1912322.5,388570.94,325.966,325.966,-4227.0864,1.0,2061000.0,2430962.680223911,1221102.1,1222168.5,1912322.5,388570.94,14.19818,2443270.5,2300893.5,2300907.8,-0.5525818
34365,12.882518,327.14426,303.82718,12.882518,327.1754,7.0543966,6.756309,293.80762,264.25,326.93814,0.025879266,327.1548,327.18604,0.99908656,1.0,0.6058498,0.56829304,1966918.0,398251.56,327.634,327.634,-4222.2236,1.0,2061900.0,2511997.844550251,1261607.2,1263293.1,1966918.0,398251.56,13.810705,2524900.5,2365169.5,2365183.2,-0.45239258
34380,12.462115,328.8625,304.05173,12.462115,328.89383,6.779187,6.497491,293.91684,264.25,328.63904,0.025034733,328.8738,328.90527,0.99908656,1.0,0.6211534,0.58061063,2016601.8,406883.6,329.302,329.302,-4215.5635,1.0,2062800.0,2585254.407576258,1298617.1,1300257.5,2016601.8,406883.6,13.276678,2598874.5,2423485.2,2423498.5,-0.34317017
34395,11.91223,330.61346,304.1714,11.91223,330.64053,6.424966,6.1631103,294.03372,264.25,330.3716,0.023930088,330.62546,330.65262,0.99908656,1.0,0.6295835,0.5862562,2043970.4,410839.9,330.97,330.97,-4207.1025,1.0,2063700.0,2633289.5462827766,1322933.2,1324287.5,2043970.4,410839.9,12.588076,2647220.8,2454810.2,2454822.8,-0.22628784
34410,11.223888,332.37042,304.15253,11.223888,332.39014,5.9903626,5.751215,294.15616,264.25,332.10587,0.0225473,332.3833,332.40308,0.99908656,1.0,0.6291743,0.58368224,2042641.9,409036.1,332.638,332.638,-4196.9272,1.0,2064600.0,2647143.8163781613,1330201.0,1331130.2,2042641.9,409036.1,11.741577,2661331.2,2451678.0,2451689.8,-0.10385132
34425,10.401582,334.14633,303.96155,10.401583,334.158,5.483395,5.268893,294.28033,264.25,333.8505,0.020895397,334.16034,334.1721,0.99908656,1.0,0.6190575,0.57216334,2009797.2,400963.8,334.306,334.306,-4185.3936,1.0,2065500.0,2623073.932115301,1318671.9,1319181.4,2009797.2,400963.8,10.752288,2637853.2,2410761.0,2410771.8,0.020324707
34440,9.4597845,335.92584,303.5777,9.4597845,335.92923,4.9182515,4.72939,294.40213,264.25,335.5982,0.019003449,335.9411,335.94458,0.99908656,1.0,0.5977323,0.5502792,1940564.2,385627.75,335.974,335.974,-4173.0264,1.0,2066400.0,2555700.3671678104,1285227.1,1285361.8,1940564.2,385627.75,9.647642,2570589.0,2326192.0,2326201.8,0.14212036
34455,7.541578,338.8616,302.67548,7.541578,338.82352,3.8109772,3.6683023,294.67355,264.25,338.1742,0.015150028,338.85815,338.8249,0.99908656,1.0,0.49799645,0.45410916,1616767.4,318233.16,337.642,337.642,-4146.1763,1.0,2067300.0,2258787.6595251714,1146182.1,1144975.8,1616767.4,318233.16,7.4792795,2291158.0,1935000.5,1935008.0,0.4135437
34470,7.511479,341.05756,301.03824,7.511479,340.92084,3.7956953,3.653663,294.9152,264.25,339.65564,0.015089563,341.0904,340.9619,0.99908656,1.0,0.4085292,0.37015882,1326308.0,259401.98,337.643,337.643,-4147.6206,1.0,2068200.0,2447422.785257487,1262537.9,1258224.6,1326308.0,259401.98,7.449358,2520762.5,1585710.0,1585717.5,0.6551819
34485,7.360738,337.06662,299.20782,7.3607383,336.81366,3.7138295,3.5751035,295.09424,264.25,338.19376,0.0147867445,337.01468,336.75458,0.99908656,1.0,0.13295601,0.10112898,431647.53,70869.734,334.31,334.31,-4148.562,1.0,2069100.0,2421195.02635436,1170408.4,1162588.2,431647.53,70869.734,7.288933,2332996.5,502517.25,502524.53,0.8342285
34500,-0.042389683,333.59155,298.22476,-0.042389702,333.53946,2.2873363e-36,2.284767e-36,295.19888,264.25,335.2607,-8.515526e-05,333.46786,333.41745,6.340635e-09,6.363586e-09,0.0,0.0,0.0,0.0,333.199,333.199,-66.305984,0.0,2070000.0,-13245.985099001879,-6296.5854,-6287.3135,0.0,0.0,4.5721034e-36,-12583.898,0.0,4.5721034e-36,0.9388733
34515,-0.042387918,333.68814,298.22476,-0.042387918,333.65305,0.0,0.0,295.24878,264.33438,335.2607,-8.515169e-05,333.47256,333.42203,-8.0587477e-19,-9.346387e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070900.0,-13245.429393842922,-6313.5186,-6307.271,0.0,0.0,0.0,-12620.789,0.0,0.0,0.98876953
34530,-0.042387918,333.76135,298.22476,-0.042387918,333.7377,0.0,0.0,295.27435,264.525,335.2607,-8.515169e-05,333.47748,333.4268,1.4327209e-18,2.2609113e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-13245.429393842922,-6326.5527,-6322.342,0.0,0.0,0.0,-12648.895,0.0,0.0,1.0143433
34545,-0.042387918,333.81915,298.22476,-0.042387918,333.80322,0.0,0.0,295.28806,264.72812,335.2607,-8.515169e-05,333.4826,333.43176,1.0662324e-27,-2.0697058e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-13245.429393842922,-6336.843,-6334.007,0.0,0.0,0.0,-12670.85,0.0,0.0,1.0280457
34560,-0.042387918,333.86642,298.22476,-0.042387918,333.85568,0.0,0.0,295.29553,264.85,335.2607,-8.515169e-05,333.488,333.43695,-8.523e-42,1.6544e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-13245.429393842922,-6345.2583,-6343.346,0.0,0.0,0.0,-12688.6045,0.0,0.0,1.0355225
34575,-0.042387918,333.90714,298.22476,-0.042387918,333.89984,0.0,0.0,295.29935,264.78436,335.2607,-8.515169e-05,333.49362,333.44235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-13245.429393842922,-6352.5063,-6351.2075,0.0,0.0,0.0,-12703.714,0.0,0.0,1.0393372
34590,-0.042387918,333.9436,298.22476,-0.042387918,333.9387,0.0,0.0,295.30096,264.575,335.2607,-8.515169e-05,333.4995,333.44794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-13245.429393842922,-6358.9985,-6358.124,0.0,0.0,0.0,-12717.123,0.0,0.0,1.0409546
34605,-0.042387918,333.9774,298.22476,-0.042387918,333.97406,0.0,0.0,295.30136,264.35312,335.2607,-8.515169e-05,333.5056,333.45377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-13245.429393842922,-6365.013,-6364.421,0.0,0.0,0.0,-12729.434,0.0,0.0,1.0413513
34620,-0.042387918,334.00946,298.22476,-0.042387918,334.0072,0.0,0.0,295.2906,264.25,335.2607,-8.515169e-05,333.512,333.45984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-13245.429393842922,-6370.723,-6370.321,0.0,0.0,0.0,-12741.044,0.0,0.0,1.0305786
34635,-0.042387918,334.04034,298.22476,-0.042387918,334.03882,0.0,0.0,295.27817,264.35312,335.2607,-8.515169e-05,333.51862,333.4661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-13245.429393842922,-6376.221,-6375.9497,0.0,0.0,0.0,-12752.171,0.0,0.0,1.018158
34650,-0.042387918,334.07022,298.22476,-0.042387918,334.06918,0.0,0.0,295.2683,264.575,335.2607,-8.515169e-05,333.52548,333.47256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-13245.429393842922,-6381.54,-6381.3555,0.0,0.0,0.0,-12762.8955,0.0,0.0,1.0083008
34665,-0.042387918,334.09903,298.22476,-0.042387918,334.09836,0.0,0.0,295.25366,264.78436,335.2607,-8.515169e-05,333.53256,333.47925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-13245.429393842922,-6386.669,-6386.5493,0.0,0.0,0.0,-12773.219,0.0,0.0,0.99365234
34680,-0.042387918,334.12646,298.22476,-0.042387918,334.126,0.0,0.0,295.24048,264.85,335.2607,-8.515169e-05,333.53983,333.48608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-13245.429393842922,-6391.553,-6391.4717,0.0,0.0,0.0,-12783.025,0.0,0.0,0.98046875
34695,-0.042387918,334.152,298.22476,-0.042387918,334.15167,0.0,0.0,295.22525,264.72812,335.2607,-8.515169e-05,333.54727,333.4931,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-13245.429393842922,-6396.1006,-6396.041,0.0,0.0,0.0,-12792.142,0.0,0.0,0.9652405
34710,-0.042387918,334.175,298.22476,-0.042387918,334.17477,0.0,0.0,295.20795,264.525,335.2607,-8.515169e-05,333.5548,333.50018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-13245.429393842922,-6400.192,-6400.154,0.0,0.0,0.0,-12800.346,0.0,0.0,0.947937
34725,-0.042387918,334.1945,298.22476,-0.042387918,334.19434,0.0,0.0,295.19186,264.33438,335.2607,-8.515169e-05,333.5624,333.50732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-13245.429393842922,-6403.6636,-6403.636,0.0,0.0,0.0,-12807.3,0.0,0.0,0.93185425
34740,-0.042387918,334.2096,298.22476,-0.042387918,334.2095,0.0,0.0,295.1723,264.25,335.2607,-8.515169e-05,333.57,333.51447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-13245.429393842922,-6406.353,-6406.3364,0.0,0.0,0.0,-12812.689,0.0,0.0,0.9122925
34755,-0.042387918,334.2191,298.22476,-0.042387918,334.21902,0.0,0.0,295.15405,264.25,335.2607,-8.515169e-05,333.57748,333.5215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-13245.429393842922,-6408.0425,-6408.0317,0.0,0.0,0.0,-12816.074,0.0,0.0,0.89404297
34770,-0.042387918,334.2218,298.22476,-0.042387918,334.22174,0.0,0.0,295.13245,264.25,335.2607,-8.515169e-05,333.58475,333.5284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-13245.429393842922,-6408.526,-6408.515,0.0,0.0,0.0,-12817.041,0.0,0.0,0.8724365
34785,-0.042387918,334.21622,298.22476,-0.042387918,334.2162,0.0,0.0,295.11234,264.25,335.2607,-8.515169e-05,333.5917,333.535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-13245.429393842922,-6407.5317,-6407.5264,0.0,0.0,0.0,-12815.059,0.0,0.0,0.85232544
34800,-0.042387918,334.20108,298.22476,-0.042387918,334.20105,0.0,0.0,295.08862,264.25,335.2607,-8.515169e-05,333.59818,333.54117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-13245.429393842922,-6404.837,-6404.8315,0.0,0.0,0.0,-12809.668,0.0,0.0,0.8286133
34815,-0.042387918,334.17456,298.22476,-0.042387918,334.17453,0.0,0.0,295.02618,264.25,335.2607,-8.515169e-05,333.604,333.5468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-13245.429393842922,-6400.1157,-6400.1104,0.0,0.0,0.0,-12800.227,0.0,0.0,0.7661743
34830,-0.042387918,334.13525,298.22476,-0.042387918,334.13525,0.0,0.0,294.97095,264.25,335.2607,-8.515169e-05,333.60904,333.55176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-13245.429393842922,-6393.118,-6393.118,0.0,0.0,0.0,-12786.236,0.0,0.0,0.7109375
34845,-0.042387918,334.0817,298.22476,-0.042387918,334.0817,0.0,0.0,294.92346,264.25,335.2607,-8.515169e-05,333.6131,333.55585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-13245.429393842922,-6383.583,-6383.583,0.0,0.0,0.0,-12767.166,0.0,0.0,0.66345215
34860,-0.042387918,334.0121,298.22476,-0.042387918,334.01205,0.0,0.0,294.87393,264.25,335.2607,-8.515169e-05,333.61597,333.5589,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2091600.0,-13245.429393842922,-6371.1904,-6371.185,0.0,0.0,0.0,-12742.375,0.0,0.0,0.6139221
34875,-0.042387918,333.92465,298.22476,-0.042387918,333.92465,0.0,0.0,294.73434,264.07812,335.2607,-8.515169e-05,333.6174,333.5607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2092500.0,-13245.429393842922,-6355.6245,-6355.6245,0.0,0.0,0.0,-12711.249,0.0,0.0,0.47433472
34890,-0.042387918,333.81815,298.22476,-0.042387918,333.81815,0.0,0.0,294.62744,263.7,335.2607,-8.515169e-05,333.61722,333.5611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2093400.0,-13245.429393842922,-6336.6636,-6336.6636,0.0,0.0,0.0,-12673.327,0.0,0.0,0.36743164
34905,-0.042387918,333.69092,298.22476,-0.042387918,333.69092,0.0,0.0,294.5163,263.32187,335.2607,-8.515169e-05,333.6151,333.5598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2094300.0,-13245.429393842922,-6314.013,-6314.013,0.0,0.0,0.0,-12628.026,0.0,0.0,0.25628662
34920,-0.042387918,333.54144,298.22476,-0.042387918,333.54144,0.0,0.0,294.41888,263.15,335.2607,-8.515169e-05,333.61087,333.55664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2095200.0,-13245.429393842922,-6287.4023,-6287.4023,0.0,0.0,0.0,-12574.805,0.0,0.0,0.15887451
34935,-0.042387936,333.3685,298.1312,-0.042387936,333.3685,0.0,0.0,294.27097,263.15,334.19708,-8.515173e-05,333.6042,333.55136,1.3156595e-19,9.093691e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2096100.0,-12898.505761349765,-6273.2734,-6273.2734,0.0,0.0,0.0,-12546.547,0.0,0.0,0.010955811
34950,-0.042388014,333.17075,297.02563,-0.042388014,333.17075,0.0,0.0,294.14478,263.15,323.96588,-8.5151885e-05,333.59482,333.54373,8.9129525e-20,-7.472587e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2097000.0,-9634.853703527035,-6434.902,-6434.902,0.0,0.0,0.0,-12869.804,0.0,0.0,-0.115234375
