minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34965,-0.04238812,332.94696,294.71988,-0.04238812,332.94696,0.0,0.0,294.0221,263.15,307.96204,-8.51521e-05,333.58246,333.53345,1.5268794e-20,5.054687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2097900.0,-4735.9095957581585,-6805.5713,-6805.5713,0.0,0.0,0.0,-13611.143,0.0,0.0,-0.23791504
34980,-0.12569945,332.65274,292.42453,-0.0003846864,332.7189,0.0,0.0,293.9018,263.15,297.72882,-0.00012664314,333.56387,333.52155,0.781981,2.1345405e-20,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1.0,2098800.0,-2821.358461377876,-21237.988,-65.10293,0.0,0.0,0.0,-21303.092,0.0,0.0,-0.35821533
34995,7.66187,344.8989,294.2677,7.6618643,325.57608,3.902518,3.7566755,293.7264,263.15,337.7141,0.015391673,345.45224,324.99484,0.99987274,0.9634282,0.9763344,0.0,3169712.5,0.0,343.15,343.15,-4174.804,1.0,2099700.0,2808594.396314197,1629304.5,1007498.4,3169712.5,0.0,7.6591935,2636803.0,3169712.5,3169720.2,-0.53359985
35010,8.198062,313.71143,296.37738,8.55574,341.9345,4.287761,4.1257725,293.6866,263.15,332.8871,0.01682808,313.31766,341.94952,0.014584928,1.0,0.0,0.6824629,0.0,478260.16,343.15,343.15,-4159.9043,1.0,2100600.0,2580430.662401909,596843.44,1637054.9,0.0,478260.16,8.413534,2233898.2,478260.16,478268.56,-0.5733948
35025,8.636737,334.06,299.71317,8.636738,355.9562,4.435556,4.267369,293.70465,263.15,334.27878,0.017350057,334.71097,356.25287,0.9991073,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4161.284,1.0,2101500.0,2518804.499554858,1245907.0,2040177.0,3246544.0,700785.6,8.702925,3286084.0,3947329.5,3947338.2,-0.5553589
35040,8.502458,345.7991,300.85757,8.502458,334.24017,4.359043,4.1940746,293.76944,263.15,339.73904,0.017080307,345.6737,334.54184,0.9991073,1.0,0.64360267,0.6829237,2089484.2,478583.1,343.15,343.15,-4160.556,1.0,2102400.0,2789251.2471880764,1604876.4,1192103.2,2089484.2,478583.1,8.553118,2796979.5,2568067.2,2568075.8,-0.49057007
35055,7.7684917,343.5926,301.59595,7.768492,345.964,3.9420633,3.7942011,293.89862,263.19806,344.77982,0.015605868,343.62753,345.8903,0.9991073,1.0,0.6322633,0.5395337,2052670.6,378097.4,343.15,343.15,-4152.929,1.0,2103300.0,2830471.3214965714,1370252.5,1447625.8,2052670.6,378097.4,7.736264,2817878.2,2430768.0,2430775.8,-0.36138916
35070,7.2599826,342.9834,301.41437,7.2599826,342.44556,3.6603756,3.523821,294.03412,263.32812,343.54456,0.01458434,342.99582,342.47794,0.9991073,1.0,0.55375475,0.5058626,1797789.0,354501.22,343.15,343.15,-4150.5366,1.0,2104200.0,2580652.1681658523,1267519.9,1251120.0,1797789.0,354501.22,7.1841965,2518640.0,2152290.2,2152297.5,-0.22589111
35085,9.310594,344.17535,300.70654,9.310595,344.26904,4.793518,4.6092362,294.149,263.51913,343.91428,0.018703746,344.17944,344.26898,0.9991073,1.0,0.51728565,0.463761,1679390.6,324997.03,343.15,343.15,-4137.375,1.0,2105100.0,3394215.099423798,1699825.8,1703489.6,1679390.6,324997.03,9.402754,3403315.5,2004387.6,2004397.0,-0.11102295
35100,7.8969994,343.8496,299.80017,7.897,343.77875,3.992457,3.8420913,294.23962,263.75,344.11728,0.015864024,343.78647,343.72278,0.9991073,1.0,0.4096764,0.3624574,1330032.4,254004.94,343.15,343.15,-4130.1675,1.0,2106000.0,2952800.191559606,1461005.2,1458655.0,1330032.4,254004.94,7.834548,2919660.2,1584037.2,1584045.1,-0.020385742
35115,7.868267,341.13086,298.95157,7.8682675,341.1191,4.00855,3.8582158,294.2935,264.10474,342.238,0.015806304,341.08636,341.0718,0.9991073,1.0,0.32253563,0.27818173,1047126.06,194945.75,339.817,339.817,-4165.2646,1.0,2106900.0,2873634.1641484844,1393887.4,1393499.0,1047126.06,194945.75,7.866766,2787386.5,1242071.8,1242079.6,0.033477783
35130,7.3593426,337.38913,298.26578,7.3593426,337.34235,3.7136214,3.5749152,294.3215,264.5855,338.5399,0.014783941,337.37683,337.32455,0.9991073,1.0,0.24882199,0.2128044,807811.5,149130.27,336.484,336.484,-4149.217,1.0,2107800.0,2500722.2437631753,1209273.0,1207827.0,807811.5,149130.27,7.2885365,2417100.0,956941.75,956949.06,0.06149292
35145,7.239991,333.7636,297.73718,7.239991,333.7356,3.6595051,3.523193,294.32962,265.04855,334.65323,0.014544181,333.73724,333.7071,0.9991073,1.0,0.21997046,0.18889064,714143.75,132371.84,333.151,333.151,-4162.58,1.0,2108700.0,2255037.296098834,1095490.2,1094638.4,714143.75,132371.84,7.1826982,2190128.5,846515.6,846522.8,0.069610596
35160,7.5259995,330.70987,297.3492,7.5259995,330.67627,3.802746,3.6604102,294.32285,265.35,331.4886,0.015118733,330.67868,330.64377,0.9991073,1.0,0.19109204,0.16380543,620388.75,114792.484,329.818,329.818,-4146.554,1.0,2109600.0,2167805.130162287,1054503.6,1053441.5,620388.75,114792.484,7.463156,2107945.0,735181.25,735188.7,0.06283569
35175,7.191669,327.5131,297.08594,7.191669,327.44882,3.619574,3.4845731,294.3061,265.51572,328.01953,0.014447108,327.48483,327.42072,0.9991073,1.0,0.17256011,0.1487134,560224.0,104216.21,326.485,326.485,-4146.3223,1.0,2110500.0,1876984.0613356791,919052.5,917111.25,560224.0,104216.21,7.104147,1836163.8,664440.2,664447.3,0.046081543
35190,7.191257,323.72015,296.93176,7.191257,323.69522,3.6189978,3.4840126,294.28262,265.6692,324.58752,0.01444628,323.6861,323.65976,0.9991073,1.0,0.16021048,0.13801354,520130.3,96717.9,323.152,323.152,-4145.8984,1.0,2111400.0,1677996.081064066,809097.25,808344.2,520130.3,96717.9,7.10301,1617441.5,616848.2,616855.3,0.022613525
35205,7.19126,320.5513,296.86798,7.19126,320.53568,3.6189995,3.4840143,294.25302,265.81305,321.37415,0.014446286,320.51477,320.49857,0.9991073,1.0,0.15047608,0.13048148,488527.22,91439.55,319.819,319.819,-4145.8984,1.0,2112300.0,1486896.813847909,715314.2,714842.25,488527.22,91439.55,7.103014,1430156.5,579966.75,579973.9,-0.0069885254
35220,6.443584,310.9828,296.8707,6.734228,317.94702,3.2906551,3.1685588,294.21902,265.95,316.34073,0.013236237,310.82852,317.95023,0.014565062,1.0,0.0,0.15395947,0.0,107892.58,318.708,318.708,-4142.9814,1.0,2113200.0,1082381.7890927445,381916.25,596117.7,0.0,107892.58,6.459214,978033.94,107892.58,107899.04,-0.040985107
35235,5.4952497,304.61478,296.90912,5.7473965,316.68448,2.769296,2.6671195,294.1774,266.07794,311.70605,0.011292491,304.50598,316.6936,0.014565062,1.0,0.0,0.18279824,0.0,128102.37,318.154,318.154,-4132.053,1.0,2114100.0,701795.9281422463,177846.97,477358.7,0.0,128102.37,5.4364157,655205.6,128102.37,128107.805,-0.082611084
35250,5.9014826,300.2318,296.90753,6.1704946,319.16406,2.9902399,2.8796647,294.1397,266.19843,309.99487,0.0121255,300.18152,319.19876,0.014565062,1.0,0.0,0.26463825,0.0,185454.67,319.822,319.822,-4135.5684,1.0,2115000.0,666500.3146309573,82396.35,576801.94,0.0,185454.67,5.8699045,659198.3,185454.67,185460.55,-0.12030029
35265,6.338727,298.607,296.8471,6.6252475,320.72864,3.2307453,3.110932,294.10117,266.31973,309.8636,0.0130214505,298.59305,320.74603,0.014565062,1.0,0.0,0.30010518,0.0,210309.4,321.49,321.49,-4139.5947,1.0,2115900.0,711872.4616856525,46852.883,664528.44,0.0,210309.4,6.3416777,711381.3,210309.4,210315.75,-0.158844
35280,6.9281034,326.85022,296.83572,6.9281034,330.27017,3.4735107,3.3442395,294.06525,266.45,323.0514,0.01391764,327.0235,329.49506,0.999108,1.0,0.0,0.01,0.0,7007.856,323.158,323.158,-4142.8154,1.0,2116800.0,1532412.931810086,873362.9,972876.75,0.0,7007.856,6.81775,1846239.6,7007.856,7014.674,-0.19476318
35295,6.976039,303.76645,297.1013,7.28007,322.0972,3.5848827,3.4512606,294.05972,266.69922,312.7172,0.014319315,303.6376,322.31842,0.014743487,1.0,0.0,0.45584378,0.0,319448.75,324.826,324.826,-4146.2812,1.0,2117700.0,939158.0843400448,195284.98,764282.3,0.0,319448.75,7.0361433,959567.3,319448.75,319455.78,-0.20028687
35310,7.3135295,300.07373,297.66666,7.31353,326.85855,3.6866238,3.548958,294.0559,267.06876,313.64795,0.01469191,301.13608,327.5289,0.99791175,1.0,1.0,1.0,3246544.0,700785.6,325.938,325.938,-4146.938,1.0,2118600.0,986141.9853601205,73937.67,896682.4,3246544.0,700785.6,7.235582,970620.06,3947329.5,3947336.8,-0.20410156
35325,7.338806,330.02005,297.87363,7.338806,320.0563,3.7010336,3.5628035,294.07108,267.4039,326.97424,0.014742686,329.9065,320.15445,0.99921316,1.0,0.38506615,0.34343958,1250134.1,240677.52,328.162,328.162,-4147.629,1.0,2119500.0,1801889.3038811882,990848.75,683736.4,1250134.1,240677.52,7.263837,1674585.1,1490811.6,1490818.9,-0.18893433
35340,7.958635,328.26224,298.38754,7.9586353,330.81442,4.0526495,3.9003766,294.1256,267.55,329.1674,0.01598784,328.2768,330.77747,0.99921316,1.0,0.46139452,0.4308014,1497937.6,301899.4,329.83,329.83,-4158.5425,1.0,2120400.0,2066833.6175554486,998599.5,1083909.6,1497937.6,301899.4,7.953026,2082509.1,1799837.0,1799845.0,-0.13439941
35355,7.8875666,332.22705,298.76932,7.887567,331.64664,4.0170283,3.8662987,294.20013,267.55,331.27563,0.015845073,332.21228,331.65063,0.99921316,1.0,0.4209331,0.38746434,1366577.8,271529.44,331.498,331.498,-4162.795,1.0,2121300.0,2163272.9185377345,1108380.5,1089152.6,1366577.8,271529.44,7.883327,2197533.0,1638107.2,1638115.1,-0.05987549
35370,7.526273,333.11652,298.74112,7.526273,333.18234,3.799677,3.657397,294.2797,267.55,332.35678,0.0151192825,333.15994,333.22104,0.99921316,1.0,0.39734173,0.36282477,1289987.4,254262.38,333.166,333.166,-4142.8506,1.0,2122200.0,2134627.67884987,1086618.1,1088699.0,1289987.4,254262.38,7.457074,2175317.0,1544249.8,1544257.2,0.019683838
35385,7.2042856,335.1511,298.4262,7.204286,335.11588,3.6347387,3.4993045,294.3535,267.55,334.49472,0.014472453,335.17834,335.1446,0.99921316,1.0,0.3484725,0.31490195,1131331.4,220678.75,333.167,333.167,-4156.2983,1.0,2123100.0,2192399.3339188085,1111221.5,1110156.0,1131331.4,220678.75,7.134043,2221377.5,1352010.1,1352017.2,0.09347534
35400,8.267123,331.47818,297.95526,8.267123,331.3591,4.190759,4.032033,294.41605,267.55,332.45175,0.016607553,331.41388,331.29407,0.99921316,1.0,0.20882306,0.17619847,677953.25,123477.36,329.834,329.834,-4122.9683,1.0,2124000.0,2406189.60074371,1163980.0,1159845.4,677953.25,123477.36,8.222792,2323825.5,801430.6,801438.9,0.15603638
35415,7.190556,327.84802,297.43985,7.1905565,327.7789,3.6186705,3.4836993,294.45605,267.55,328.6832,0.014444872,327.79324,327.72775,0.99921316,1.0,0.14164175,0.12018098,459846.16,84221.1,326.501,326.501,-4145.964,1.0,2124900.0,1895485.807401576,918337.0,916249.56,459846.16,84221.1,7.10237,1834586.5,544067.25,544074.4,0.19604492
35430,7.1905518,324.0208,296.95374,7.1905518,323.96704,3.6186078,3.4836378,294.47076,267.55,324.80225,0.014444863,323.98758,323.9334,0.99921316,1.0,0.112997,0.094904974,366849.75,66508.05,323.168,323.168,-4145.891,1.0,2125800.0,1689525.3237428279,817434.3,815810.4,366849.75,66508.05,7.1022453,1633244.8,433357.8,433364.9,0.2107544
35445,7.190559,320.68448,296.54248,7.1905594,320.65442,3.6186118,3.4836416,294.46457,267.55,321.54477,0.014444878,320.64606,320.61566,0.99921316,1.0,0.08335406,0.06886419,270612.62,48259.035,319.835,319.835,-4145.891,1.0,2126700.0,1516851.0832623383,729096.75,728189.0,270612.62,48259.035,7.1022534,1457285.8,318871.66,318878.75,0.20455933
35460,5.9672813,314.61893,296.22406,6.2386518,318.11807,3.0283775,2.9163868,294.44287,267.55,317.62363,0.012260049,314.50842,318.1232,0.014573755,1.0,0.0,0.0882927,0.0,61874.258,318.724,318.724,-4139.3184,1.0,2127600.0,1101910.858553805,461022.88,573674.3,0.0,61874.258,5.944764,1034697.2,61874.258,61880.203,0.18286133
35475,3.7776127,310.00128,295.99722,3.9481251,313.66904,1.860692,1.7924151,294.4108,267.66385,314.0697,0.0077599906,309.89383,313.54852,0.014573781,1.0,0.0,0.010150525,0.0,7113.342,313.169,313.169,-4122.1245,1.0,2128500.0,589017.5329031053,222188.03,293036.22,0.0,7113.342,3.6531072,515224.25,7113.342,7116.995,0.15078735
35490,6.080645,315.13562,295.8503,5.8764124,310.13876,2.9654562,2.8559415,294.37167,267.90356,315.64096,0.0120100705,314.9212,309.95926,1.0,0.016747955,0.058852583,0.0,191067.5,0.0,313.169,313.169,-4143.809,1.0,2129400.0,998285.7973653836,492521.88,352652.3,191067.5,0.0,5.821398,845174.2,191067.5,191073.33,0.11166382
35505,6.5728936,307.6882,295.77158,6.288804,305.45615,3.1914914,3.072969,294.33075,268.11652,308.1393,0.012918721,307.58408,305.40167,1.0,0.014577205,0.01,0.0,32465.44,0.0,306.503,306.503,-4123.5103,1.0,2130300.0,671056.4311640951,328972.2,255798.33,32465.44,0.0,6.2644606,584770.5,32465.44,32471.703,0.070739746
35520,6.0351863,304.42163,295.75476,5.771908,302.11713,2.9433954,2.8350658,294.28278,268.15,303.79025,0.011859441,304.4425,302.06607,1.0,0.014577205,0.07011014,0.0,227615.67,0.0,305.37,305.37,-4169.9385,1.0,2131200.0,400245.0648963872,219685.94,154236.56,227615.67,0.0,5.7784615,373922.5,227615.67,227621.45,0.022766113
35535,6.417635,305.2735,295.75177,6.1394734,299.50754,3.127157,3.0114615,294.22568,268.021,302.70615,0.012612781,305.285,299.477,1.0,0.014577205,0.10139398,0.0,329180.0,0.0,305.37,305.37,-4146.7334,1.0,2132100.0,368398.8889399075,256649.3,96845.44,329180.0,0.0,6.1386185,353494.75,329180.0,329186.12,-0.034332275
35550,6.453101,305.84094,295.71707,6.17358,297.97806,3.1436813,3.0273066,294.16214,267.8631,302.10535,0.012682662,305.90268,297.9593,1.0,0.014577205,0.1498211,0.0,486400.75,0.0,307.038,307.038,-4143.8857,1.0,2133000.0,340285.41394181387,274387.53,58625.2,486400.75,0.0,6.170988,333012.72,486400.75,486406.9,-0.09786987
35565,6.5564246,307.9878,295.68195,6.2729616,296.99356,3.1940405,3.0756397,294.09583,267.69867,302.70615,0.012886266,307.9878,296.97488,1.0,0.014577205,0.16451234,0.0,534096.5,0.0,308.706,308.706,-4138.668,1.0,2133900.0,380166.01087137475,338865.9,34556.387,534096.5,0.0,6.26968,373422.28,534096.5,534102.75,-0.16418457
35580,7.284534,309.63135,295.72034,6.973827,296.2724,3.5849528,3.4513168,294.03024,267.55,302.89044,0.014321577,309.6533,296.2666,1.0,0.014577205,0.22124206,0.0,718272.06,0.0,310.374,310.374,-4145.6206,1.0,2134800.0,431286.27851388045,425607.97,16169.965,718272.06,0.0,7.0362697,441777.94,718272.06,718279.1,-0.22976685
35595,8.094534,311.2465,295.88028,7.7538543,296.13333,4.029399,3.877991,293.95865,267.425,303.6655,0.015918653,311.26205,296.13394,1.0,0.014577205,0.26653382,0.0,865313.75,0.0,312.042,312.042,-4154.0728,1.0,2135700.0,520506.73945373093,522405.72,8240.931,865313.75,0.0,7.9073896,530646.6,865313.75,865321.7,-0.30136108
35610,8.723363,312.97147,296.16092,8.72336,296.2914,4.4850416,4.31476,293.8893,267.30832,304.537,0.017524073,312.9927,296.29453,1.0,0.9833634,0.31108257,0.0,1009943.2,0.0,313.154,313.154,-4161.7446,1.0,2136600.0,616487.8787348585,615906.94,4781.0234,1009943.2,0.0,8.799802,620687.94,1009943.2,1009952.0,-0.37069702
35625,9.166795,301.71442,296.6422,9.568962,314.10886,4.864148,4.6776624,293.84164,267.1875,310.04675,0.018818824,301.59985,314.04144,0.014500416,1.0,0.0,0.25135243,0.0,176144.17,313.154,313.154,-4172.045,1.0,2137500.0,1059482.3109745448,195282.61,701978.2,0.0,176144.17,9.541811,897260.8,176144.17,176153.72,-0.41836548
35640,9.659142,297.98105,297.72324,10.083463,316.28137,5.1637177,4.9639387,293.81293,267.05,306.99597,0.019830134,297.9755,316.31802,0.014500372,1.0,0.0,0.3987362,0.0,279428.6,317.046,317.046,-4178.758,1.0,2138400.0,772294.2664035826,10459.039,785947.1,0.0,279428.6,10.127657,796406.2,279428.6,279438.72,-0.44708252
35655,10.2517605,298.25323,297.96936,10.703031,317.98007,5.5304675,5.313772,293.77048,266.8375,308.21277,0.021047695,298.25714,317.9863,0.014500372,1.0,0.0,0.41950196,0.0,293980.94,318.714,318.714,-4187.137,1.0,2139300.0,905520.5359632055,12222.896,899536.06,0.0,293980.94,10.84424,911758.94,293980.94,293991.78,-0.48953247
35670,10.983185,320.44882,298.2077,10.983186,314.25354,5.838691,5.60705,293.74265,266.54166,318.4198,0.02206376,320.4497,314.22604,0.9990637,1.0,0.4813468,0.3021247,1562713.5,211724.66,320.382,320.382,-4191.9907,1.0,2140200.0,1873010.4236216221,1025968.94,740184.5,1562713.5,211724.66,11.445742,1766153.5,1774438.1,1774449.6,-0.5173645
35685,11.143851,321.50452,299.7832,11.143851,322.34616,5.9389772,5.702368,293.76453,266.225,321.2676,0.022386517,321.52386,322.38104,0.9990637,1.0,0.50484437,0.5089159,1638999.4,356640.94,322.05,322.05,-4194.657,1.0,2141100.0,2020036.2731892483,1016648.2,1056040.6,1638999.4,356640.94,11.641345,2072688.8,1995640.2,1995651.9,-0.4954834
35700,11.074191,323.4435,300.98502,11.074191,323.3868,5.8960004,5.6615458,293.8174,265.95,323.24545,0.022246579,323.45334,323.3925,0.9990637,1.0,0.50237644,0.46781707,1630987.1,327839.47,323.718,323.718,-4193.9336,1.0,2142000.0,2079917.969061057,1044580.6,1041943.3,1630987.1,327839.47,11.557547,2086524.0,1958826.6,1958838.1,-0.44259644
35715,10.847133,325.0012,301.66812,10.847134,325.02316,5.755557,5.5280185,293.88782,265.73657,324.73108,0.021790449,325.01334,325.0367,0.9990637,1.0,0.5088037,0.4791752,1651853.6,335799.1,325.386,325.386,-4190.839,1.0,2142900.0,2110719.2196914866,1063007.0,1064008.1,1651853.6,335799.1,11.283575,2127015.0,1987652.8,1987664.0,-0.37219238
35730,10.508569,326.64877,301.9448,10.50857,326.6725,5.547836,5.330274,293.96686,265.5642,326.3849,0.02111032,326.66153,326.68533,0.9990637,1.0,0.5178055,0.48500794,1681078.2,339886.6,327.054,327.054,-4186.2153,1.0,2143800.0,2166940.5088007464,1090334.5,1091381.2,1681078.2,339886.6,10.87811,2181715.8,2020964.9,2020975.8,-0.29315186
35745,10.067464,328.3668,302.05078,10.067464,328.3886,5.2803707,5.075259,294.05148,265.43475,328.07095,0.020224197,328.3807,328.4029,0.9990637,1.0,0.52557623,0.49091417,1706306.4,344025.56,328.722,328.722,-4180.324,1.0,2144700.0,2210195.747143723,1112729.0,1113651.6,1706306.4,344025.56,10.35563,2226380.5,2050332.0,2050342.4,-0.20852661
35760,9.528862,330.08658,302.0342,9.528862,330.10617,4.9585752,4.767924,294.13943,265.35,329.77682,0.019142218,330.10138,330.12122,0.9990637,1.0,0.5267658,0.49010703,1710168.2,343459.97,330.39,330.39,-4173.377,1.0,2145600.0,2230431.7456359966,1122690.0,1123474.1,1710168.2,343459.97,9.7265,2246164.0,2053628.2,2053638.0,-0.12057495
35775,8.907273,331.82855,301.89423,8.907274,331.84457,4.5935693,4.4187326,294.22766,265.409,331.48752,0.017893529,331.8446,331.8609,0.9990637,1.0,0.5215333,0.48331204,1693180.9,338698.12,332.058,332.058,-4165.719,1.0,2146500.0,2224019.3639401584,1119859.5,1120459.0,1693180.9,338698.12,9.012302,2240318.5,2031879.0,2031888.0,-0.032348633
35790,8.230704,333.56317,301.6276,8.230704,333.57672,4.2038283,4.0452976,294.3121,265.6191,333.20325,0.016534392,333.58023,333.59396,0.9990637,1.0,0.50933856,0.46981665,1653589.9,329240.75,333.726,333.726,-4157.8726,1.0,2147400.0,2192753.719826828,1103979.6,1104448.0,1653589.9,329240.75,8.249126,2208427.5,1982830.6,1982838.9,0.052093506
35805,7.4758554,335.33524,301.2348,7.475856,335.34283,3.7779706,3.6366909,294.39557,265.84467,334.9172,0.015018,335.35416,335.36215,0.9990637,1.0,0.48891246,0.4486833,1587275.8,314430.8,335.394,335.394,-4149.7485,1.0,2148300.0,2124537.8521045665,1070705.6,1070944.2,1587275.8,314430.8,7.4146614,2141650.0,1901706.5,1901713.9,0.13555908
35820,9.400141,336.30127,300.7307,9.400141,336.32333,4.8516874,4.6649942,294.4683,265.95,336.1159,0.018883634,336.2407,336.27124,0.9990637,1.0,0.49567857,0.45313334,1609242.2,317549.3,337.062,337.062,-4143.722,1.0,2149200.0,2806444.384328961,1404346.5,1405217.6,1609242.2,317549.3,9.516682,2809564.0,1926791.5,1926801.0,0.20828247
35835,7.294197,339.4872,300.13443,7.294197,339.52618,3.6787105,3.5414162,294.53125,265.83246,338.9381,0.014653073,339.49762,339.53995,0.9990637,1.0,0.45630458,0.41534147,1481412.9,291065.3,338.73,338.73,-4150.094,1.0,2150100.0,2388091.229697028,1205597.1,1206791.1,1481412.9,291065.3,7.2201266,2412388.2,1772478.2,1772485.5,0.27124023
35850,7.820033,340.18192,299.49338,7.820033,340.11816,3.9700208,3.8210068,294.58093,265.58655,339.70068,0.015709408,340.2129,340.14777,0.9990637,1.0,0.42952472,0.38700765,1394470.9,271209.38,340.398,340.398,-4152.2974,1.0,2151000.0,2652858.4240992586,1336380.0,1334286.2,1394470.9,271209.38,7.7910275,2670666.2,1665680.2,1665688.0,0.32092285
35865,7.7622533,338.94727,298.87,7.7622533,338.96567,3.9304647,3.7829008,294.61365,265.37234,339.97476,0.015593335,338.9233,338.93387,0.9990637,1.0,0.3077607,0.264946,999158.56,185670.36,337.065,337.065,-4143.852,1.0,2151900.0,2692033.6835965826,1306577.6,1307177.6,999158.56,185670.36,7.7133656,2613755.2,1184828.9,1184836.6,0.3536377
35880,8.761809,334.39175,298.2929,8.761809,334.30148,4.449998,4.279906,294.62497,265.35,335.48483,0.017601311,334.3511,334.26035,0.9990637,1.0,0.22402607,0.19128904,727310.5,134052.61,333.732,333.732,-4105.958,1.0,2152800.0,2749431.9180932506,1328423.0,1325101.1,727310.5,134052.61,8.729904,2653524.0,861363.1,861371.9,0.36495972
35895,7.1913204,332.02448,297.6055,7.1913204,331.97894,3.6190355,3.4840486,294.7601,265.49133,332.85614,0.014446407,331.9872,331.94055,0.9990637,1.0,0.14795688,0.123455,480348.5,86515.49,330.399,330.399,-4145.902,1.0,2153700.0,2138829.38553856,1039575.06,1038199.9,480348.5,86515.49,7.103084,2077775.0,566864.0,566871.1,0.50009155
35910,6.758327,328.11584,296.79712,6.7583275,328.13947,3.3827453,3.2570643,294.85794,265.65,329.66687,0.013576581,328.0242,328.05917,0.9990637,1.0,0.0,0.0,0.0,0.0,328.177,328.177,-4144.0977,0.0,2154600.0,1874287.1333690118,888981.2,889651.7,0.0,0.0,6.6398096,1778632.9,0.0,6.6398096,0.5979309
35925,-0.042387918,328.10526,296.7844,-0.042387918,328.13278,0.0,0.0,294.9088,265.80865,329.5665,-8.515169e-05,327.88986,327.94006,9.543185e-15,9.57796e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2155500.0,-11724.096556660335,-5576.03,-5580.93,0.0,0.0,0.0,-11156.96,0.0,0.0,0.6488037
35940,-0.042387918,328.20157,296.7844,-0.042387918,328.22012,0.0,0.0,294.93396,265.95,329.5665,-8.515169e-05,327.89557,327.94452,-2.0486546e-18,1.1513893e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2156400.0,-11724.096556660335,-5593.1763,-5596.4795,0.0,0.0,0.0,-11189.656,0.0,0.0,0.6739502
35955,-0.042387918,328.2749,296.7844,-0.042387918,328.28738,0.0,0.0,294.94736,266.07373,329.5665,-8.515169e-05,327.9015,327.94922,-1.5960291e-17,2.216153e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2157300.0,-11724.096556660335,-5606.232,-5608.4536,0.0,0.0,0.0,-11214.686,0.0,0.0,0.6873474
35970,-0.042387918,328.33255,296.7844,-0.042387918,328.341,0.0,0.0,294.9541,266.1947,329.5665,-8.515169e-05,327.90762,327.9541,1.2244519e-36,-1.7297713e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2158200.0,-11724.096556660335,-5616.4946,-5617.9995,0.0,0.0,0.0,-11234.494,0.0,0.0,0.6940918
35985,-0.042387918,328.37988,296.7844,-0.042387918,328.3856,0.0,0.0,294.95755,266.31833,329.5665,-8.515169e-05,327.914,327.9592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2159100.0,-11724.096556660335,-5624.9214,-5625.9375,0.0,0.0,0.0,-11250.859,0.0,0.0,0.6975403
36000,-0.042387918,328.42047,296.7844,-0.042387918,328.42432,0.0,0.0,294.95877,266.45,329.5665,-8.515169e-05,327.92062,327.9645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160000.0,-11724.096556660335,-5632.1475,-5632.832,0.0,0.0,0.0,-11264.9795,0.0,0.0,0.698761
36015,-0.042387918,328.45654,296.7844,-0.042387918,328.45917,0.0,0.0,294.95258,266.59338,329.5665,-8.515169e-05,327.92743,327.97,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160900.0,-11724.096556660335,-5638.569,-5639.036,0.0,0.0,0.0,-11277.605,0.0,0.0,0.6925659
36030,-0.042387918,328.48953,296.7844,-0.042387918,328.4913,0.0,0.0,294.93835,266.74487,329.5665,-8.515169e-05,327.93448,327.97574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2161800.0,-11724.096556660335,-5644.4424,-5644.7573,0.0,0.0,0.0,-11289.199,0.0,0.0,0.6783447
36045,-0.042387918,328.52023,296.7844,-0.042387918,328.52142,0.0,0.0,294.92804,266.89893,329.5665,-8.515169e-05,327.94174,327.98163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2162700.0,-11724.096556660335,-5649.9077,-5650.1196,0.0,0.0,0.0,-11300.027,0.0,0.0,0.6680298
36060,-0.042387918,328.54904,296.7844,-0.042387918,328.54984,0.0,0.0,294.90726,267.05,329.5665,-8.515169e-05,327.9492,327.98773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2163600.0,-11724.096556660335,-5655.0366,-5655.1777,0.0,0.0,0.0,-11310.215,0.0,0.0,0.6472473
36075,-0.042387918,328.57602,296.7844,-0.042387918,328.57657,0.0,0.0,294.88705,267.1945,329.5665,-8.515169e-05,327.95682,327.99402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2164500.0,-11724.096556660335,-5659.8394,-5659.937,0.0,0.0,0.0,-11319.776,0.0,0.0,0.6270447
36090,-0.042387918,328.60092,296.7844,-0.042387918,328.6013,0.0,0.0,294.8691,267.32922,329.5665,-8.515169e-05,327.9646,328.00043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2165400.0,-11724.096556660335,-5664.273,-5664.338,0.0,0.0,0.0,-11328.611,0.0,0.0,0.60910034
36105,-0.042387918,328.62338,296.7844,-0.042387918,328.62363,0.0,0.0,294.84656,267.44934,329.5665,-8.515169e-05,327.9725,328.00693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2166300.0,-11724.096556660335,-5668.2715,-5668.315,0.0,0.0,0.0,-11336.586,0.0,0.0,0.58654785
36120,-0.042387918,328.6427,296.7844,-0.042387918,328.64288,0.0,0.0,294.82642,267.55,329.5665,-8.515169e-05,327.98044,328.0135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2167200.0,-11724.096556660335,-5671.7104,-5671.743,0.0,0.0,0.0,-11343.453,0.0,0.0,0.56640625
36135,-0.042387918,328.65823,296.7844,-0.042387918,328.65833,0.0,0.0,294.79858,267.55893,329.5665,-8.515169e-05,327.98837,328.02008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2168100.0,-11724.096556660335,-5674.476,-5674.492,0.0,0.0,0.0,-11348.969,0.0,0.0,0.5385742
36150,-0.042387918,328.669,296.7844,-0.042387918,328.66907,0.0,0.0,294.77414,267.44287,329.5665,-8.515169e-05,327.99625,328.0266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169000.0,-11724.096556660335,-5676.3936,-5676.405,0.0,0.0,0.0,-11352.799,0.0,0.0,0.51412964
36165,-0.042387918,328.67407,296.7844,-0.042387918,328.67413,0.0,0.0,294.7457,267.25537,329.5665,-8.515169e-05,328.00394,328.03302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169900.0,-11724.096556660335,-5677.296,-5677.3066,0.0,0.0,0.0,-11354.603,0.0,0.0,0.48568726
36180,-0.042387918,328.6723,296.7844,-0.042387918,328.67233,0.0,0.0,294.721,267.05,329.5665,-8.515169e-05,328.01138,328.0392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2170800.0,-11724.096556660335,-5676.9805,-5676.986,0.0,0.0,0.0,-11353.967,0.0,0.0,0.46099854
36195,-0.042387918,328.66248,296.7844,-0.042387918,328.66248,0.0,0.0,294.6871,266.79343,329.5665,-8.515169e-05,328.01843,328.0451,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2171700.0,-11724.096556660335,-5675.231,-5675.231,0.0,0.0,0.0,-11350.462,0.0,0.0,0.4270935
36210,-0.042387918,328.6433,296.7844,-0.042387918,328.64334,0.0,0.0,294.65256,266.47055,329.5665,-8.515169e-05,328.025,328.05054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-11724.096556660335,-5671.8193,-5671.8247,0.0,0.0,0.0,-11343.645,0.0,0.0,0.3925476
36225,-0.042387918,328.61343,296.7844,-0.042387918,328.61343,0.0,0.0,294.62173,266.16238,329.5665,-8.515169e-05,328.03088,328.05542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-11724.096556660335,-5666.5005,-5666.5005,0.0,0.0,0.0,-11333.001,0.0,0.0,0.36172485
36240,-0.042387918,328.57178,296.7844,-0.042387918,328.5718,0.0,0.0,294.5888,265.95,329.5665,-8.515169e-05,328.03598,328.05963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2174400.0,-11724.096556660335,-5659.084,-5659.09,0.0,0.0,0.0,-11318.174,0.0,0.0,0.3287964
36255,-0.042387918,328.5165,296.7844,-0.042387918,328.5165,0.0,0.0,294.51355,265.89087,329.5665,-8.515169e-05,328.04007,328.06296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2175300.0,-11724.096556660335,-5649.245,-5649.245,0.0,0.0,0.0,-11298.49,0.0,0.0,0.25354004
36270,-0.042387918,328.4467,296.7844,-0.042387918,328.4467,0.0,0.0,294.447,265.92978,329.5665,-8.515169e-05,328.04303,328.0653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2176200.0,-11724.096556660335,-5636.8145,-5636.8145,0.0,0.0,0.0,-11273.629,0.0,0.0,0.1869812
36285,-0.042387918,328.36078,296.7844,-0.042387918,328.36078,0.0,0.0,294.3834,265.97882,329.5665,-8.515169e-05,328.04462,328.06647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2177100.0,-11724.096556660335,-5621.52,-5621.52,0.0,0.0,0.0,-11243.04,0.0,0.0,0.12338257
36300,-0.042387918,328.2575,296.78418,-0.042387918,328.2575,0.0,0.0,294.3188,265.95,329.5609,-8.5151696e-05,328.04462,328.06625,-5.1333014e-19,2.926273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2178000.0,-11722.176655929672,-5603.173,-5603.173,0.0,0.0,0.0,-11206.346,0.0,0.0,0.058776855
36315,-0.042387974,328.13574,296.6666,-0.042387974,328.13574,0.0,0.0,294.1769,265.81985,325.1182,-8.5151805e-05,328.04285,328.0645,-5.955049e-19,-3.3184199e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2178900.0,-10175.361115287718,-5602.4365,-5602.4365,0.0,0.0,0.0,-11204.873,0.0,0.0,-0.083099365
36330,-0.04238807,327.99396,295.90897,-0.04238807,327.99396,0.0,0.0,294.05423,265.65,312.28052,-8.5152e-05,328.03906,328.061,-1.6869102e-18,-1.3725195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2179800.0,-5855.095605913174,-5712.0874,-5712.0874,0.0,0.0,0.0,-11424.175,0.0,0.0,-0.20578003
36345,-0.042388175,327.83124,294.53586,-0.042388175,327.83124,0.0,0.0,293.93936,265.48013,300.57855,-8.515221e-05,328.03302,328.0555,-9.690388e-19,-6.9523274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2180700.0,-2161.104844986861,-5927.5874,-5927.5874,0.0,0.0,0.0,-11855.175,0.0,0.0,-0.3206482
36360,12.982727,331.81992,294.1843,0.12299894,325.94006,7.790923,0.0,293.822,265.35,317.95877,0.013163831,332.3084,325.5855,0.99986374,2.4716485e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4312.5596,1.0,2181600.0,1314445.332141031,2052174.5,16404.887,3246544.0,0.0,7.790923,2068579.4,3246544.0,3246551.8,-0.4380188
36375,7.4388237,343.7065,294.66122,7.4388237,344.92862,3.7562392,3.6158037,293.75223,265.26727,344.48328,0.014943609,342.44492,344.9942,0.99986374,1.0,0.0,0.6634448,0.0,464932.56,343.15,343.15,-4148.1133,1.0,2182500.0,3126989.3146800427,1532324.8,1570507.1,0.0,464932.56,7.3720427,3102832.0,464932.56,464939.94,-0.507782
36390,7.2488165,306.49124,297.21588,7.2489634,343.04874,3.651376,3.5151198,293.8181,265.22647,327.40216,0.014562057,306.31595,343.0639,0.5704988,1.0,0.0,0.58740103,0.0,411642.2,343.15,343.15,-4147.022,1.0,2183400.0,1846212.184894739,282388.62,1395410.9,0.0,411642.2,7.166496,1677799.5,411642.2,411649.34,-0.44189453
36405,6.857467,351.61954,299.0279,6.857467,336.72958,3.4357343,3.3079605,293.90054,265.24744,349.88303,0.013775741,351.5847,336.11142,0.9993578,1.0,0.665231,0.12666394,2159701.5,88764.266,343.15,343.15,-4143.379,1.0,2184300.0,2942381.940967772,1514711.0,1085860.0,2159701.5,88764.266,6.743695,2600571.0,2248465.8,2248472.5,-0.35946655
36420,7.779345,343.02643,299.37454,7.7793455,346.6861,3.9431431,3.795132,294.02142,265.35,341.81592,0.015627671,343.14035,346.8913,0.9993578,1.0,0.5625984,0.61222494,1826500.4,429038.44,343.15,343.15,-4147.455,1.0,2185200.0,2785691.4041894698,1426249.0,1545822.4,1826500.4,429038.44,7.738275,2972071.5,2255538.8,2255546.5,-0.23858643
36435,7.7659364,343.78506,299.31485,7.7659364,342.82523,3.933521,3.7858543,294.0648,265.57617,344.38095,0.015600734,343.78122,342.79443,0.9993578,1.0,0.44738013,0.3717731,1452439.2,260533.23,343.15,343.15,-4144.991,1.0,2186100.0,2952869.9460377423,1450482.0,1419175.0,1452439.2,260533.23,7.7193756,2869657.0,1712972.5,1712980.2,-0.19522095
36450,8.323758,342.70682,299.12305,8.323758,342.87497,4.2642922,4.103427,294.10342,265.8948,342.1768,0.016721323,342.71707,342.8907,0.9993578,1.0,0.47623417,0.434675,1546115.1,304614.0,343.15,343.15,-4166.501,1.0,2187000.0,3023645.1963232867,1523679.2,1529557.9,1546115.1,304614.0,8.36772,3053237.0,1850729.1,1850737.5,-0.1565857
36465,7.2651463,342.9496,298.8933,7.2651463,342.97833,3.6637082,3.5270312,294.13464,266.216,343.7604,0.014594713,342.96262,342.98096,0.9993578,1.0,0.4222544,0.37212715,1370867.5,260781.34,343.15,343.15,-4151.146,1.0,2187900.0,2750254.0742544285,1344316.2,1345193.4,1370867.5,260781.34,7.1907396,2689509.5,1631648.9,1631656.1,-0.12536621
36480,7.1621575,343.36597,298.65784,7.1621575,343.33997,3.6186779,3.4840252,294.1629,266.45,343.0393,0.014387823,343.40842,343.38098,0.9993578,1.0,0.43014225,0.38585907,1396475.8,270404.5,343.15,343.15,-4164.7227,1.0,2188800.0,2681921.415742886,1344868.0,1344085.9,1396475.8,270404.5,7.102703,2688954.0,1666880.2,1666887.4,-0.09710693
36495,7.236191,341.42517,298.38657,7.236191,341.35364,3.6498704,3.5137863,294.2165,266.60782,341.94547,0.014536546,341.4434,341.35983,0.9993578,1.0,0.34086788,0.29438895,1106642.5,206303.55,339.817,339.817,-4153.527,1.0,2189700.0,2659422.8683660845,1308029.4,1305855.4,1106642.5,206303.55,7.1636567,2613884.8,1312946.0,1312953.1,-0.043518066
36510,8.235861,337.326,298.02588,8.235861,337.26828,4.1796966,4.0215726,294.26007,266.7604,338.41086,0.01654475,337.27896,337.22134,0.9993578,1.0,0.26277384,0.22597426,853106.8,158359.52,336.484,336.484,-4129.576,1.0,2190600.0,2806269.412006088,1359415.0,1357418.9,853106.8,158359.52,8.201269,2716834.0,1011466.3,1011474.5,6.1035156e-05
36525,8.312036,334.35443,297.62857,8.312036,334.30334,4.2121706,4.0524693,294.2849,266.9078,335.02563,0.016697774,334.32025,334.26938,0.9993578,1.0,0.22027497,0.1893266,715132.4,132677.36,333.151,333.151,-4119.2676,1.0,2191500.0,2622680.4054190665,1282120.0,1280336.6,715132.4,132677.36,8.26464,2562456.5,847809.75,847818.0,0.024902344
36540,7.3050094,330.71637,297.25598,7.3050094,330.67816,3.688285,3.5506842,294.29306,267.05,331.69672,0.014674793,330.67566,330.63678,0.9993578,1.0,0.17669336,0.1501151,573642.75,105198.51,329.818,329.818,-4154.4385,1.0,2192400.0,2122724.7501674695,1026599.5,1025427.2,573642.75,105198.51,7.2389693,2052026.8,678841.25,678848.5,0.033050537
36555,7.1913886,327.11566,296.95236,7.1913886,327.09238,3.619071,3.4840827,294.2888,267.18066,328.03632,0.0144465435,327.0774,327.0537,0.9993578,1.0,0.15784577,0.13483426,512453.22,94489.914,326.485,326.485,-4145.9,1.0,2193300.0,1886033.9083918347,911047.25,910343.94,512453.22,94489.914,7.1031537,1821391.2,606943.1,606950.25,0.028778076
36570,7.1913915,323.91437,296.73447,7.191392,323.8924,3.6190724,3.4840844,294.2755,267.30057,324.72192,0.01444655,323.87842,323.85596,0.9993578,1.0,0.1460121,0.12522568,474034.7,87756.35,323.152,323.152,-4145.9,1.0,2194200.0,1698153.2495341583,820937.5,820273.9,474034.7,87756.35,7.103157,1641211.4,561791.06,561798.2,0.01550293
36585,7.1913943,320.54944,296.59744,7.1913943,320.5237,3.6190739,3.4840856,294.25653,267.42017,321.3952,0.014446556,320.51236,320.4861,0.9993578,1.0,0.1298459,0.11127024,421550.4,77976.586,319.819,319.819,-4145.9,1.0,2195100.0,1504617.3225286053,723442.6,722665.56,421550.4,77976.586,7.1031594,1446108.2,499527.0,499534.1,-0.003479004
36600,5.917745,312.50168,296.52707,6.190287,318.1846,3.0021062,2.8911197,294.23337,267.55,317.0294,0.012161714,312.34927,318.19302,0.014485791,1.0,0.0,0.1322701,0.0,92692.98,318.708,318.708,-4138.9023,1.0,2196000.0,1047242.0473605553,397041.4,563078.6,0.0,92692.98,5.8932257,960120.0,92692.98,92698.87,-0.026641846
36615,4.8450937,306.21713,296.5031,5.0710115,313.12698,2.4210665,2.3319824,294.2044,267.79196,312.28888,0.009960069,306.08597,313.00482,0.014484949,1.0,0.0,0.053668525,0.0,37610.13,313.153,313.153,-4126.8555,1.0,2196900.0,660354.7844804552,197674.42,354059.3,0.0,37610.13,4.753049,551733.75,37610.13,37614.883,-0.055603027
36630,6.5912743,314.8668,296.4895,6.3097916,309.59576,3.209046,3.0899801,294.16873,268.15674,315.94385,0.012958263,314.6558,309.3357,1.0,0.014668695,0.10766369,0.0,349534.9,0.0,313.153,313.153,-4133.039,1.0,2197800.0,1058797.0219223734,508744.94,347330.7,349534.9,0.0,6.299026,856075.6,349534.9,349541.22,-0.091278076
36645,7.5461793,312.0958,296.4801,7.22575,302.5794,3.72405,3.5848396,294.13586,268.51816,307.92368,0.0148374215,312.06693,302.51425,1.0,0.014575849,0.17551541,0.0,569818.5,0.0,313.155,313.155,-4144.3423,1.0,2198700.0,713131.0862466762,494923.0,185102.6,569818.5,0.0,7.3088894,680025.6,569818.5,569825.8,-0.12414551
36660,6.3061013,314.0416,296.5069,6.0321884,299.58618,3.0616946,2.9483852,294.09753,268.75,307.18857,0.012392992,314.0528,299.54285,1.0,0.014575849,0.22162494,0.0,719515.1,0.0,314.823,314.823,-4136.6934,1.0,2199600.0,555987.0399680336,464417.44,78014.266,719515.1,0.0,6.01008,542431.7,719515.1,719521.1,-0.16247559
36675,6.8019967,315.7606,296.49124,6.5092044,297.99136,3.3251598,3.201689,294.05792,268.80377,306.95346,0.013370217,315.7827,297.9767,1.0,0.014575849,0.2739787,0.0,889483.94,0.0,316.491,316.491,-4141.1978,1.0,2200500.0,587504.9866444101,550494.2,41011.324,889483.94,0.0,6.526849,591505.5,889483.94,889490.44,-0.2020874
36690,7.14596,330.4941,296.50336,7.14596,319.00745,3.5934622,3.4594753,294.0204,268.76837,310.35202,0.014355284,329.66995,319.3899,1.0,1.0,0.01,0.48298347,32465.44,338467.88,317.047,317.047,-4144.8604,1.0,2201400.0,834966.28893418,1020165.56,675415.94,32465.44,338467.88,7.0529375,1695581.5,370933.3,370940.38,-0.23962402
36705,7.2655807,303.08902,296.71994,7.592776,317.06165,3.7521021,3.611857,294.00912,268.72382,312.53635,0.014924233,302.96442,317.04147,0.014454994,1.0,0.0,0.26377103,0.0,184846.95,319.827,319.827,-4149.4575,1.0,2202300.0,991400.4647122056,194355.27,648690.0,0.0,184846.95,7.3639593,843045.25,184846.95,184854.31,-0.250885
36720,7.465329,298.91412,297.37375,7.8003144,321.2832,3.8659236,3.7211273,294.00723,268.75,310.12564,0.015333325,298.89212,321.31427,0.014454993,1.0,0.0,0.37122053,0.0,260146.02,321.495,321.495,-4151.5654,1.0,2203200.0,821221.3866379898,48297.5,783305.3,0.0,260146.02,7.587051,831602.8,260146.02,260153.61,-0.2527771
36735,7.9132957,325.8658,297.6041,7.9132957,328.4149,4.0224824,3.871339,293.99646,268.87775,324.61722,0.01589676,325.98383,327.69696,0.99908423,1.0,0.51737803,0.01,1679690.5,7007.856,323.163,323.163,-4153.1274,1.0,2204100.0,1803568.7216398402,939302.06,1024022.6,1679690.5,7007.856,7.8938217,1963324.8,1686698.4,1686706.2,-0.2635498
36750,7.8748775,323.84137,297.89752,7.8748775,323.12088,4.0012484,3.8509762,294.024,269.04413,321.96512,0.015819583,323.8294,323.31183,0.99908423,1.0,0.38550583,0.47485295,1251561.6,332770.1,324.831,324.831,-4153.2163,1.0,2205000.0,1599105.234486592,858079.4,834249.56,1251561.6,332770.1,7.8522243,1692329.0,1584331.8,1584339.6,-0.23602295
36765,7.5868154,326.4254,298.65872,7.5868154,326.67163,3.8395755,3.695824,294.0779,269.18842,326.34937,0.015240904,326.4537,326.6492,0.99908423,1.0,0.41943556,0.36302724,1361716.0,254404.27,326.499,326.499,-4150.4277,1.0,2205900.0,1772527.8263172414,884775.25,892620.8,1361716.0,254404.27,7.5353994,1777396.0,1616120.2,1616127.8,-0.18209839
36780,7.4309244,327.92685,299.06726,7.4309244,327.87738,3.7457962,3.6056526,294.14902,269.25,327.4692,0.01492774,327.93307,327.8985,0.99908423,1.0,0.39820808,0.3749521,1292800.0,262761.03,328.167,328.167,-4140.989,1.0,2206800.0,1780702.9235559923,900704.4,899160.44,1292800.0,262761.03,7.351449,1799864.8,1555561.0,1555568.4,-0.11099243
36795,7.911635,329.35403,299.08655,7.911635,329.36118,4.0249653,3.8737936,294.22726,269.25,328.88815,0.015893424,329.44254,329.43933,0.99908423,1.0,0.4317228,0.39854497,1401607.0,279294.6,329.835,329.835,-4156.846,1.0,2207700.0,1989328.0916190066,1005754.3,1005991.56,1401607.0,279294.6,7.898759,2011745.9,1680901.6,1680909.5,-0.03274536
36810,7.4246483,331.41946,298.8286,7.4246483,331.47272,3.744121,3.6040816,294.30276,269.25,331.36826,0.014915132,331.4327,331.48297,0.99908423,1.0,0.36685,0.33345836,1190994.6,233682.81,331.503,331.503,-4143.044,1.0,2208600.0,2038398.8497567258,1016297.56,1017958.2,1190994.6,233682.81,7.3482027,2034255.8,1424677.5,1424684.9,0.042755127
36825,7.54391,332.54144,298.4319,7.5439105,332.5955,3.8260462,3.6830535,294.37228,269.25,332.67258,0.015154714,332.58347,332.63364,0.99908423,1.0,0.34889573,0.31648228,1132705.2,221786.23,331.504,331.504,-4162.0015,1.0,2209500.0,2179413.1315729716,1080741.6,1082454.1,1132705.2,221786.23,7.5091,2163195.8,1354491.5,1354499.0,0.11227417
36840,7.744827,329.8007,297.96436,7.744827,329.7331,3.9225707,3.7753654,294.4296,269.25,331.0501,0.0155583285,329.7411,329.66916,0.99908423,1.0,0.19709006,0.16527274,639861.5,115820.76,328.171,328.171,-4145.777,1.0,2210400.0,2161987.946425097,1035581.0,1033382.2,639861.5,115820.76,7.697936,2068963.2,755682.25,755689.94,0.16958618
36855,8.284117,326.03796,297.47443,8.284117,325.9492,4.1983905,4.0393047,294.4662,269.25,326.61273,0.016641691,326.0062,325.91986,0.99908423,1.0,0.14994079,0.1290637,486789.38,90445.984,324.838,324.838,-4121.0767,1.0,2211300.0,2036624.8923546663,993819.44,990730.6,486789.38,90445.984,8.237696,1984550.0,577235.4,577243.6,0.20617676
36870,7.61043,322.53647,297.0109,7.61043,322.47934,3.846938,3.7027693,294.47943,269.25,323.22318,0.015288342,322.51053,322.4516,0.99908423,1.0,0.11012652,0.09226235,357530.56,64656.13,321.505,321.505,-4144.0093,1.0,2212200.0,1683117.659693653,815894.44,814068.4,357530.56,64656.13,7.5497074,1629962.8,422186.7,422194.25,0.21942139
36885,8.899106,319.09143,296.61093,8.899106,319.04413,4.5920825,4.417384,294.47327,269.25,319.7841,0.01787712,319.0423,318.99756,0.99908423,1.0,0.078778796,0.06522611,255758.83,45709.516,318.172,318.172,-4168.7754,1.0,2213100.0,1739931.1269763075,840236.7,838468.7,255758.83,45709.516,9.009466,1678705.4,301468.34,301477.34,0.21325684
36900,5.7300305,312.59247,296.2948,5.9916644,317.74316,2.8992212,2.792165,294.45258,269.25,316.02182,0.011773664,312.49866,317.7133,0.014574851,1.0,0.0,0.06350085,0.0,44500.484,314.839,314.839,-4137.949,1.0,2214000.0,975489.0595026211,392221.78,539747.9,0.0,44500.484,5.691386,931969.6,44500.484,44506.176,0.19256592
36915,5.073497,308.38947,296.063,5.079449,311.6572,2.4814563,2.3900886,294.42184,269.34375,312.00833,0.01019796,308.28967,311.57013,0.09248648,1.0,0.0,0.031979013,0.0,22410.432,312.617,312.617,-4125.457,1.0,2214900.0,682961.8644787387,262661.06,332681.97,0.0,22410.432,4.871545,595343.0,22410.432,22415.303,0.16183472
36930,6.1245975,312.4999,295.9046,5.8573527,308.2624,2.9761016,2.8662572,294.3845,269.55,313.62167,0.012035074,312.35776,308.13937,1.0,0.014564113,0.059267554,0.0,192414.72,0.0,312.617,312.617,-4149.7065,1.0,2215800.0,895550.2998589168,426886.22,304012.47,192414.72,0.0,5.8423586,730898.7,192414.72,192420.56,0.1244812
36945,6.5142903,306.18042,295.80975,6.231959,304.61935,3.1735785,3.0560062,294.34576,269.75626,306.7065,0.012802761,306.09808,304.5676,1.0,0.014564113,0.01,0.0,32465.44,0.0,305.37,305.37,-4141.0703,1.0,2216700.0,585936.1288224818,283741.62,230584.48,32465.44,0.0,6.2295847,514326.12,32465.44,32471.67,0.085754395
36960,6.317481,304.68137,295.77173,6.042716,301.46774,3.0663145,2.9528034,294.2996,269.85,303.42798,0.0124149965,304.71478,301.41635,1.0,0.014564113,0.08458461,0.0,274607.66,0.0,305.37,305.37,-4134.9946,1.0,2217600.0,399219.73159653135,236403.16,144561.47,274607.66,0.0,6.019118,380964.62,274607.66,274613.7,0.0395813
36975,6.2112274,305.33426,295.74005,5.940591,299.1841,3.0110545,2.8996725,294.24573,269.75626,302.61035,0.012205694,305.34116,299.15625,1.0,0.014564113,0.0962273,0.0,312406.2,0.0,305.37,305.37,-4135.0703,1.0,2218500.0,352198.4851405705,250285.58,85930.99,312406.2,0.0,5.910727,336216.56,312406.2,312412.1,-0.014282227
36990,6.1641345,305.63162,295.6862,5.895339,297.8857,2.9870088,2.8765593,294.18677,269.55,301.76077,0.01211294,305.67523,297.86917,1.0,0.014564113,0.13295263,0.0,431636.53,0.0,306.482,306.482,-4135.686,1.0,2219400.0,309040.5423770335,257480.98,54461.145,431636.53,0.0,5.8635683,311942.12,431636.53,431642.4,-0.07324219
37005,6.4093995,307.7214,295.6437,6.1310883,296.9934,3.1160314,3.0006347,294.12524,269.34375,302.3496,0.012596087,307.7273,296.97757,1.0,0.014564113,0.15813804,0.0,513402.1,0.0,308.15,308.15,-4137.4346,1.0,2220300.0,354766.1189967073,325125.3,34755.57,513402.1,0.0,6.116666,359880.88,513402.1,513408.22,-0.13476562
37020,7.071266,309.02734,295.66483,6.7679586,296.285,3.4695296,3.340428,294.06488,269.25,302.6103,0.013900582,309.0507,296.2785,1.0,0.014564113,0.20716475,0.0,672569.44,0.0,309.818,309.818,-4143.5894,1.0,2221200.0,405493.2219542252,396857.7,17628.83,672569.44,0.0,6.8099575,414486.53,672569.44,672576.25,-0.1951294
37035,7.8143177,310.7228,295.7984,7.4834833,296.10657,3.8743825,3.729235,293.99872,269.25,303.38528,0.015365625,310.7388,296.10666,1.0,0.014564113,0.25006574,0.0,811849.44,0.0,311.486,311.486,-4151.1045,1.0,2222100.0,489624.2650111049,489821.06,9685.867,811849.44,0.0,7.6036177,499506.94,811849.44,811857.06,-0.2612915
37050,8.5563,312.36563,296.04538,8.197646,296.22952,4.287312,4.125331,293.93573,269.25,304.2674,0.016828226,312.38086,296.23233,1.0,0.014564113,0.29771614,0.0,966548.5,0.0,313.154,313.154,-4159.4004,1.0,2223000.0,581120.116048794,586492.06,6340.0664,966548.5,0.0,8.412643,592832.1,966548.5,966556.94,-0.3242798
37065,9.039269,307.4073,296.39868,9.041252,316.28372,4.6694975,4.4913807,293.88312,269.25,315.19592,0.018160682,307.11795,316.2386,0.20432203,1.0,0.0,0.29706356,0.0,208177.88,313.154,313.154,-4165.8047,1.0,2223900.0,1433757.038004569,417941.0,755099.75,0.0,208177.88,9.160878,1173040.8,208177.88,208187.03,-0.3768921
37080,9.2655115,298.50333,297.33063,9.667836,314.70325,4.9226794,4.733632,293.8621,269.25,306.64548,0.01901729,298.47742,314.75525,0.014578169,1.0,0.0,0.36917534,0.0,258712.77,316.49,316.49,-4173.4316,1.0,2224800.0,744001.4567517892,45635.754,705413.7,0.0,258712.77,9.656311,751049.44,258712.77,258722.42,-0.3979187
37095,9.778535,298.0988,297.89804,10.203834,317.70718,5.235702,5.032661,293.8284,269.25,307.96024,0.020070963,298.10364,317.71393,0.014578169,1.0,0.0,0.39667892,0.0,277986.88,318.158,318.158,-4180.369,1.0,2225700.0,848223.3314935911,8244.552,848942.6,0.0,277986.88,10.268363,857187.2,277986.88,277997.16,-0.4316101
37110,10.50191,320.3334,297.9736,10.50191,321.02457,5.5424314,5.3250895,293.79715,269.25,322.62137,0.021096943,320.34668,320.58417,0.99906796,1.0,0.4887539,0.09907363,1586761.0,69429.375,319.826,319.826,-4185.0376,1.0,2226600.0,2183968.5648732255,986246.7,1016732.5,1586761.0,69429.375,10.867521,2002979.2,1656190.4,1656201.2,-0.4628601
37125,10.664064,320.79608,299.00116,10.664064,320.1498,5.6423235,5.4202414,293.8151,269.25,319.42404,0.021422688,320.80582,320.2451,0.99906796,1.0,0.4753666,0.5096641,1543298.5,357165.28,321.494,321.494,-4187.8096,1.0,2227500.0,1837554.7225835589,976174.3,947228.44,1543298.5,357165.28,11.062565,1923402.8,1900463.8,1900474.9,-0.44491577
37140,10.564641,322.97192,300.33395,10.564642,323.21686,5.581817,5.3626356,293.8674,269.25,322.9226,0.02122296,322.9853,323.21503,0.99906796,1.0,0.48435754,0.44782567,1572488.0,313829.78,323.162,323.162,-4186.7544,1.0,2228400.0,2013472.0017625797,1004480.5,1015348.7,1572488.0,313829.78,10.944452,2019829.2,1886317.8,1886328.8,-0.39260864
37155,10.261715,324.504,301.0911,10.261715,324.46375,5.3975887,5.1870694,293.94247,269.25,324.19073,0.020614423,324.5163,324.4792,0.99906796,1.0,0.4812117,0.45314094,1562274.9,317554.66,324.83,324.83,-4182.792,1.0,2229300.0,1999980.1273520007,1009077.44,1007342.6,1562274.9,317554.66,10.584658,2016420.0,1879829.5,1879840.1,-0.3175354
37170,9.829062,326.17325,301.37363,9.829062,326.2052,5.1372213,4.9386063,294.02707,269.25,325.88992,0.019745281,326.18692,326.21878,0.99906796,1.0,0.4837802,0.45273307,1570613.6,317268.8,326.498,326.498,-4177.153,1.0,2230200.0,2033140.8737030188,1023779.5,1025098.56,1570613.6,317268.8,10.075828,2048878.0,1887882.5,1887892.6,-0.23294067
37185,9.285633,327.86758,301.39883,9.285633,327.8831,4.8149085,4.6305504,294.11667,269.25,327.55072,0.018653603,327.8825,327.89844,0.99906796,1.0,0.48408088,0.451482,1571589.9,316392.1,328.166,328.166,-4170.3,1.0,2231100.0,2048873.0050665822,1032272.25,1032876.9,1571589.9,316392.1,9.445459,2065149.1,1887982.0,1887991.5,-0.14334106
37200,8.644168,329.60748,301.27338,8.644168,329.62384,4.4410744,4.2726827,294.20816,269.25,329.255,0.017364984,329.62405,329.64072,0.99906796,1.0,0.47865096,0.44455346,1553961.4,311536.7,329.834,329.834,-4162.596,1.0,2232000.0,2040782.269491615,1028684.0,1029277.9,1553961.4,311536.7,8.713757,2057961.9,1865498.0,1865506.8,-0.051849365
