minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
37215,7.933572,331.34705,301.0126,7.933572,331.35925,4.035075,3.8834448,294.29715,269.25,330.96222,0.015937492,331.36493,331.3775,0.99906796,1.0,0.46569195,0.43035918,1511889.4,301589.53,331.502,331.502,-4154.583,1.0,2232900.0,2004751.411408779,1010773.94,1011180.7,1511889.4,301589.53,7.91852,2021954.6,1813478.9,1813486.8,0.037139893
37230,7.1942472,333.10178,300.62668,7.1942472,333.11023,3.62114,3.48608,294.38132,269.25,332.6651,0.014452287,333.12033,333.1294,0.99906796,1.0,0.44579676,0.40965402,1447298.8,287079.62,333.17,333.17,-4146.5156,1.0,2233800.0,1944719.5500866598,981262.3,981517.7,1447298.8,287079.62,7.1072197,1962780.0,1734378.4,1734385.5,0.12130737
37245,7.642289,334.51514,300.12988,7.642289,334.45425,3.8776937,3.7325594,294.4572,269.25,333.59338,0.015352343,334.62286,334.55426,0.99906796,1.0,0.48238078,0.44462192,1566070.4,311584.66,334.838,334.838,-4158.9824,1.0,2234700.0,2157721.2382733026,1103684.6,1101730.5,1566070.4,311584.66,7.6102533,2205415.0,1877655.0,1877662.6,0.19720459
37260,7.5826135,337.28067,299.5481,7.582614,337.29413,3.826337,3.68289,294.5213,269.25,336.7898,0.015232463,337.30093,337.31363,0.99906796,1.0,0.39786854,0.35975766,1291697.6,252113.0,336.506,336.506,-4137.9556,1.0,2235600.0,2382587.840156975,1201668.4,1202097.1,1291697.6,252113.0,7.509227,2403765.5,1543810.6,1543818.1,0.2612915
37275,8.325922,337.9404,298.9344,8.325922,337.87302,4.236413,4.0760646,294.57373,269.25,337.31415,0.01672567,337.95395,337.88937,0.99906796,1.0,0.36838832,0.33113623,1195988.9,232055.52,336.507,336.507,-4136.372,1.0,2236500.0,2696094.3820414287,1363996.2,1361639.9,1195988.9,232055.52,8.312477,2725636.0,1428044.4,1428052.6,0.3137207
37290,7.434915,334.68353,298.3297,7.434915,334.61966,3.7635489,3.6230173,294.60925,269.25,335.8891,0.014935756,334.6397,334.57016,0.99906796,1.0,0.23102395,0.1948629,750029.4,136557.11,333.174,333.174,-4159.1294,1.0,2237400.0,2356106.9560243823,1135207.8,1133213.2,750029.4,136557.11,7.386566,2268421.0,886586.5,886593.9,0.34924316
37305,8.2323675,330.74487,297.76294,8.232368,330.6863,4.1895046,4.0312324,294.6219,269.25,331.6597,0.016537733,330.70352,330.64633,0.99906796,1.0,0.17332734,0.14776608,562714.8,103552.34,329.841,329.841,-4141.8887,1.0,2238300.0,2354417.365450581,1140381.5,1138356.8,562714.8,103552.34,8.220737,2278738.2,666267.1,666275.4,0.36187744
37320,7.253277,327.60522,297.27118,7.2532773,327.56442,3.6636603,3.5271184,294.6104,269.25,328.4237,0.0145708695,327.56424,327.52362,0.99906796,1.0,0.13339758,0.11214307,433081.06,78588.25,326.508,326.508,-4158.846,1.0,2239200.0,1906461.4950136275,924089.1,922846.25,433081.06,78588.25,7.1907787,1846935.4,511669.3,511676.5,0.35040283
37335,7.1988955,324.61398,296.7652,7.1988955,324.51245,3.6263285,3.4911165,294.70776,269.25,324.95892,0.014461624,324.60016,324.49762,0.99906796,1.0,0.092022344,0.07621977,298754.6,53413.715,323.175,323.175,-4149.714,1.0,2240100.0,1712453.6976865102,842018.06,838948.25,298754.6,53413.715,7.117445,1680966.2,352168.3,352175.44,0.4477539
37350,0.14969927,320.99042,296.22794,0.14969927,321.02194,0.0040404527,0.0040332717,294.77844,269.25,322.0608,0.00030072595,320.93835,320.9759,0.91353875,0.9144708,0.0,0.0,0.0,0.0,320.953,320.953,-100.457985,0.0,2241000.0,32628.161818773373,15569.087,15588.907,0.0,0.0,0.008073725,31157.994,0.0,0.008073725,0.5184326
37365,-0.042387918,321.07748,296.26138,-0.042387918,321.0981,0.0,0.0,294.8151,269.25,322.03595,-8.515169e-05,320.94186,320.97858,-6.1057476e-15,-6.083945e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241900.0,-9217.941093051917,-4417.9917,-4421.6646,0.0,0.0,0.0,-8839.656,0.0,0.0,0.5550842
37380,-0.042387918,321.13626,296.26138,-0.042387918,321.15018,0.0,0.0,294.83612,269.25,322.03595,-8.515169e-05,320.9454,320.9813,-4.9028505e-18,-1.7882092e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2242800.0,-9217.941093051917,-4428.456,-4430.933,0.0,0.0,0.0,-8859.389,0.0,0.0,0.57611084
37395,-0.042387918,321.18115,296.26138,-0.042387918,321.19052,0.0,0.0,294.8483,269.25,322.03595,-8.515169e-05,320.94907,320.98413,-1.7459847e-18,-1.3913008e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2243700.0,-9217.941093051917,-4436.4478,-4438.1157,0.0,0.0,0.0,-8874.563,0.0,0.0,0.58828735
37410,-0.042387918,321.21658,296.26138,-0.042387918,321.22293,0.0,0.0,294.8528,269.25,322.03595,-8.515169e-05,320.95288,320.9871,-3.124842e-38,-8.456267e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2244600.0,-9217.941093051917,-4442.7554,-4443.8857,0.0,0.0,0.0,-8886.641,0.0,0.0,0.59280396
37425,-0.042387918,321.24582,296.26138,-0.042387918,321.2501,0.0,0.0,294.85605,269.25,322.03595,-8.515169e-05,320.95682,320.9902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2245500.0,-9217.941093051917,-4447.9604,-4448.721,0.0,0.0,0.0,-8896.682,0.0,0.0,0.5960388
37440,-0.042387918,321.27097,296.26138,-0.042387918,321.27386,0.0,0.0,294.85757,269.25,322.03595,-8.515169e-05,320.9609,320.99344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2246400.0,-9217.941093051917,-4452.437,-4452.9536,0.0,0.0,0.0,-8905.391,0.0,0.0,0.5975647
37455,-0.042387918,321.29343,296.26138,-0.042387918,321.29538,0.0,0.0,294.85547,269.17188,322.03595,-8.515169e-05,320.96515,320.99683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2247300.0,-9217.941093051917,-4456.436,-4456.7837,0.0,0.0,0.0,-8913.22,0.0,0.0,0.595459
37470,-0.042387918,321.31396,296.26138,-0.042387918,321.3153,0.0,0.0,294.85516,269.0,322.03595,-8.515169e-05,320.96954,321.0003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2248200.0,-9217.941093051917,-4460.0923,-4460.3315,0.0,0.0,0.0,-8920.424,0.0,0.0,0.5951538
37485,-0.042387918,321.33307,296.26138,-0.042387918,321.33395,0.0,0.0,294.85458,268.82812,322.03595,-8.515169e-05,320.97403,321.00394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2249100.0,-9217.941093051917,-4463.4937,-4463.651,0.0,0.0,0.0,-8927.145,0.0,0.0,0.594574
37500,-0.042387918,321.35083,296.26138,-0.042387918,321.3514,0.0,0.0,294.8506,268.75,322.03595,-8.515169e-05,320.97867,321.00766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250000.0,-9217.941093051917,-4466.6553,-4466.759,0.0,0.0,0.0,-8933.414,0.0,0.0,0.5905762
37515,-0.042387918,321.36722,296.26138,-0.042387918,321.3676,0.0,0.0,294.84946,268.75,322.03595,-8.515169e-05,320.9834,321.0115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250900.0,-9217.941093051917,-4469.5728,-4469.6436,0.0,0.0,0.0,-8939.217,0.0,0.0,0.589447
37530,-0.042387918,321.38196,296.26138,-0.042387918,321.38223,0.0,0.0,294.84766,268.75,322.03595,-8.515169e-05,320.9882,321.0154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2251800.0,-9217.941093051917,-4472.1973,-4472.246,0.0,0.0,0.0,-8944.443,0.0,0.0,0.5876465
37545,-0.042387918,321.39465,296.26138,-0.042387918,321.39484,0.0,0.0,294.84293,268.75,322.03595,-8.515169e-05,320.993,321.01935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2252700.0,-9217.941093051917,-4474.4575,-4474.4897,0.0,0.0,0.0,-8948.947,0.0,0.0,0.58291626
37560,-0.042387918,321.4048,296.26138,-0.042387918,321.4049,0.0,0.0,294.84088,268.75,322.03595,-8.515169e-05,320.99786,321.02332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2253600.0,-9217.941093051917,-4476.261,-4476.2827,0.0,0.0,0.0,-8952.544,0.0,0.0,0.5808716
37575,-0.042387918,321.4117,296.26138,-0.042387918,321.4118,0.0,0.0,294.83856,268.75,322.03595,-8.515169e-05,321.00266,321.02722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2254500.0,-9217.941093051917,-4477.494,-4477.5107,0.0,0.0,0.0,-8955.005,0.0,0.0,0.57855225
37590,-0.042387918,321.41467,296.26138,-0.042387918,321.4147,0.0,0.0,294.83353,268.75,322.03595,-8.515169e-05,321.00732,321.03107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2255400.0,-9217.941093051917,-4478.0215,-4478.027,0.0,0.0,0.0,-8956.049,0.0,0.0,0.57351685
37605,-0.042387918,321.41278,296.26138,-0.042387918,321.4128,0.0,0.0,294.82257,268.75,322.03595,-8.515169e-05,321.0118,321.03473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2256300.0,-9217.941093051917,-4477.6846,-4477.69,0.0,0.0,0.0,-8955.375,0.0,0.0,0.56256104
37620,-0.042387918,321.40524,296.26138,-0.042387918,321.40527,0.0,0.0,294.80844,268.75,322.03595,-8.515169e-05,321.01605,321.0382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2257200.0,-9217.941093051917,-4476.343,-4476.348,0.0,0.0,0.0,-8952.691,0.0,0.0,0.5484314
37635,-0.042387918,321.39093,296.26138,-0.042387918,321.39096,0.0,0.0,294.79785,268.75,322.03595,-8.515169e-05,321.01993,321.04135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2258100.0,-9217.941093051917,-4473.7944,-4473.8,0.0,0.0,0.0,-8947.594,0.0,0.0,0.5378418
37650,-0.042387918,321.36887,296.26138,-0.042387918,321.36887,0.0,0.0,294.785,268.75,322.03595,-8.515169e-05,321.02332,321.0441,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259000.0,-9217.941093051917,-4469.866,-4469.866,0.0,0.0,0.0,-8939.732,0.0,0.0,0.5249939
37665,-0.042387918,321.33804,296.26138,-0.042387918,321.33807,0.0,0.0,294.77078,268.75,322.03595,-8.515169e-05,321.02612,321.04636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259900.0,-9217.941093051917,-4464.379,-4464.3843,0.0,0.0,0.0,-8928.764,0.0,0.0,0.5107727
37680,-0.042387918,321.29724,296.26138,-0.042387918,321.29727,0.0,0.0,294.7627,268.75,322.03595,-8.515169e-05,321.02823,321.04797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2260800.0,-9217.941093051917,-4457.115,-4457.1206,0.0,0.0,0.0,-8914.236,0.0,0.0,0.50268555
37695,-0.042387918,321.24533,296.26138,-0.042387918,321.24533,0.0,0.0,294.70935,268.65625,322.03595,-8.515169e-05,321.02948,321.04886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2261700.0,-9217.941093051917,-4447.8735,-4447.8735,0.0,0.0,0.0,-8895.747,0.0,0.0,0.44934082
37710,-0.042387918,321.1813,296.26138,-0.042387918,321.1813,0.0,0.0,294.67,268.45,322.03595,-8.515169e-05,321.0297,321.04886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2262600.0,-9217.941093051917,-4436.475,-4436.475,0.0,0.0,0.0,-8872.95,0.0,0.0,0.41000366
37725,-0.042387918,321.1036,296.26138,-0.042387918,321.10364,0.0,0.0,294.6313,268.24374,322.03595,-8.515169e-05,321.02875,321.04785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2263500.0,-9217.941093051917,-4422.6426,-4422.648,0.0,0.0,0.0,-8845.291,0.0,0.0,0.37127686
37740,-0.042387918,321.0118,296.26138,-0.042387918,321.0118,0.0,0.0,294.59354,268.15,322.03595,-8.515169e-05,321.02646,321.04565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2264400.0,-9217.941093051917,-4406.3,-4406.3,0.0,0.0,0.0,-8812.6,0.0,0.0,0.3335266
37755,-0.042387918,320.9041,296.26138,-0.042387918,320.9041,0.0,0.0,294.48346,268.15,322.03595,-8.515169e-05,321.02258,321.0421,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2265300.0,-9217.941093051917,-4387.127,-4387.127,0.0,0.0,0.0,-8774.254,0.0,0.0,0.2234497
37770,-0.042387918,320.7802,296.26138,-0.042387918,320.7802,0.0,0.0,294.39386,268.15,322.03595,-8.515169e-05,321.01706,321.0371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2266200.0,-9217.941093051917,-4365.069,-4365.069,0.0,0.0,0.0,-8730.138,0.0,0.0,0.1338501
37785,-0.042387918,320.63855,296.26126,-0.042387918,320.63855,0.0,0.0,294.3128,268.15,322.03503,-8.5151696e-05,321.00955,321.0304,1.131216e-19,-4.3937373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2267100.0,-9217.658111007055,-4339.8706,-4339.8706,0.0,0.0,0.0,-8679.741,0.0,0.0,0.05279541
37800,-0.04238794,320.47873,296.02313,-0.04238794,320.47873,0.0,0.0,294.2225,268.15,320.79517,-8.515174e-05,320.99994,321.02182,1.5182905e-18,3.945603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2268000.0,-8859.403418916223,-4353.814,-4353.814,0.0,0.0,0.0,-8707.628,0.0,0.0,-0.037506104
37815,-0.042388033,320.29968,294.15524,-0.042388033,320.29968,0.0,0.0,294.0829,268.15,312.3442,-8.515193e-05,320.988,321.01123,-1.9827916e-18,-4.469434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2268900.0,-6505.06685604455,-4654.488,-4654.488,0.0,0.0,0.0,-9308.976,0.0,0.0,-0.17712402
37830,-0.042388134,320.1007,291.41403,-0.042388134,320.1007,0.0,0.0,293.97345,268.15,301.92725,-8.515213e-05,320.97354,320.9984,-1.122938e-18,1.9369785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2269800.0,-3759.9349317192223,-5107.0938,-5107.0938,0.0,0.0,0.0,-10214.1875,0.0,0.0,-0.28656006
37845,40.990158,320.5347,294.19376,0.8671754,319.93695,12.80613,0.0,293.86725,268.15,299.59637,0.04204291,320.79984,320.98346,0.98960185,-4.5405566e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1156.5206,1.0,2270700.0,953995.5817886948,4534821.0,93760.234,0.0,0.0,12.80613,4628581.0,0.0,12.80613,-0.39276123
37860,6.9124093,346.2695,294.18607,6.9124093,315.74478,3.4747083,3.3455863,293.78595,268.15,332.62585,0.013886112,346.9353,316.8838,0.9998678,0.998916,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4155.001,1.0,2271600.0,2241872.659556094,1512092.5,625895.2,3246544.0,700785.6,6.8202944,2137987.8,3947329.5,3947336.2,-0.47406006
37875,7.356552,314.61835,295.5728,7.681823,345.98657,3.802317,3.6600678,293.75763,268.23096,336.53284,0.015105049,314.20163,345.82703,0.014579886,1.0,0.0,0.5616874,0.0,393622.44,343.15,343.15,-4150.3696,1.0,2272500.0,2598553.2051900807,588459.7,1626532.1,0.0,393622.44,7.4623847,2214991.8,393622.44,393629.9,-0.5023804
37890,7.5588484,339.5268,298.33115,7.5588484,360.38272,3.823484,3.6803675,293.79636,268.41592,337.20367,0.015184722,340.23425,360.8068,0.9990469,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4149.629,1.0,2273400.0,2479127.8207688094,1307845.0,1969961.5,3246544.0,700785.6,7.5038514,3277806.5,3947329.5,3947337.0,-0.46365356
37905,7.193241,344.8648,299.6219,7.1932416,337.23862,3.6206014,3.485563,293.8795,268.6179,340.5387,0.014450266,344.6965,337.62607,0.9990469,1.0,0.514406,0.66600734,1670041.6,466728.38,343.15,343.15,-4146.5273,1.0,2274300.0,2483286.859908901,1366861.6,1136462.1,1670041.6,466728.38,7.1061645,2503323.8,2136770.0,2136777.0,-0.38052368
37920,7.1908937,343.8981,300.10394,7.1908937,345.51303,3.6188002,3.4838228,293.98413,268.75,345.0787,0.01444555,343.91342,345.3877,0.9990469,1.0,0.55349785,0.44063514,1796955.0,308790.78,343.15,343.15,-4145.899,1.0,2275200.0,2728677.6890427005,1322660.4,1371434.1,1796955.0,308790.78,7.102623,2694094.5,2105745.8,2105752.8,-0.2758789
37935,7.1908836,343.86948,299.83347,7.1908836,343.40775,3.6187913,3.4838142,294.11523,268.77557,343.40753,0.01444553,343.86975,343.44373,0.9990469,1.0,0.47596702,0.4408857,1545247.9,308966.34,343.15,343.15,-4145.8945,1.0,2276100.0,2643692.0617354074,1329962.9,1316017.8,1545247.9,308966.34,7.102606,2645980.5,1854214.2,1854221.4,-0.14477539
37950,7.1908894,343.25958,299.10333,7.1908894,343.33228,3.6187944,3.483817,294.22363,268.75,343.86603,0.014445541,343.22406,343.28708,0.9990469,1.0,0.35644686,0.3067658,1157220.4,214977.06,340.928,340.928,-4145.8945,1.0,2277000.0,2715809.751901179,1333595.4,1335790.8,1157220.4,214977.06,7.1026115,2669386.0,1372197.5,1372204.6,-0.036376953
37965,7.1908965,339.0342,298.24814,7.1908965,338.87036,3.6187985,3.4838212,294.3025,268.72443,340.01416,0.014445555,338.9877,338.8259,0.9990469,1.0,0.23319268,0.19789578,757070.25,138682.52,337.595,337.595,-4145.8945,1.0,2277900.0,2534000.198375526,1231811.4,1226862.9,757070.25,138682.52,7.1026196,2458674.2,895752.75,895759.9,0.04248047
37980,7.1909075,335.3943,297.46664,7.1909075,335.33987,3.6188045,3.4838269,294.34836,268.75,336.25577,0.014445578,335.35553,335.30057,0.9990469,1.0,0.17054129,0.14285664,553669.8,100111.875,334.262,334.262,-4145.895,1.0,2278800.0,2353391.4591958025,1145483.5,1143840.1,553669.8,100111.875,7.1026316,2289323.5,653781.7,653788.8,0.08834839
37995,7.1909156,331.8827,296.83493,7.1909156,331.82574,3.618809,3.4838312,294.36685,268.85037,332.75174,0.014445594,331.8431,331.78638,0.9990469,1.0,0.12608615,0.104373634,409344.2,73143.54,330.929,330.929,-4145.895,1.0,2279700.0,2179126.432186854,1058507.0,1056787.1,409344.2,73143.54,7.10264,2115294.0,482487.72,482494.8,0.10684204
38010,7.1909213,328.38745,296.3592,7.1909213,328.35434,3.618812,3.483834,294.36703,268.99112,329.24957,0.014445606,328.34924,328.3162,0.9990469,1.0,0.09988492,0.08220526,324280.78,57608.26,327.596,327.596,-4145.895,1.0,2280600.0,1995510.1858271973,967313.3,966313.25,324280.78,57608.26,7.102646,1933626.5,381889.03,381896.12,0.10702515
38025,7.190926,324.9794,296.01782,7.1909266,324.9566,3.6188147,3.4838367,294.35568,269.13632,325.82938,0.014445616,324.94208,324.91922,0.9990469,1.0,0.08432543,0.0692121,273766.22,48502.844,324.263,324.263,-4145.895,1.0,2281500.0,1808714.2868820934,874694.4,874005.94,273766.22,48502.844,7.1026516,1748700.2,322269.06,322276.16,0.09567261
38040,7.190928,321.60498,295.78506,7.190928,321.58807,3.618816,3.4838378,294.33694,269.25,322.452,0.014445619,321.56802,321.551,0.9990469,1.0,0.07388277,0.06057699,239863.66,42451.484,320.93,320.93,-4145.895,1.0,2282400.0,1617925.3441159176,779810.5,779299.9,239863.66,42451.484,7.1026535,1559110.4,282315.12,282322.22,0.076934814
38055,7.1909304,318.25858,295.63925,7.190931,318.2444,3.6188173,3.483839,294.31323,269.28607,319.09897,0.014445624,318.22202,318.2076,0.9990469,1.0,0.065996155,0.05409948,214259.42,37912.137,317.597,317.597,-4145.895,1.0,2283300.0,1423339.072538556,683146.75,682718.2,214259.42,37912.137,7.1026564,1365865.0,252171.56,252178.67,0.053222656
38070,5.054364,311.70264,295.5637,5.2905283,316.28052,2.5347426,2.4414356,294.2863,269.26022,315.25375,0.010390757,311.60355,316.1947,0.014463597,1.0,0.0,0.03227085,0.0,22614.947,314.264,314.264,-4131.534,1.0,2284200.0,859297.5637791369,342602.88,460332.44,0.0,22614.947,4.976178,802935.3,22614.947,22619.924,0.026275635
38085,4.6729574,316.44214,295.54257,4.6729574,318.35553,2.2725976,2.1890373,294.25635,269.22928,311.2161,0.009387351,317.10135,318.19705,0.999995,1.0,0.294538,0.01,956230.5,7007.856,313.153,313.153,-4123.463,1.0,2285100.0,617957.9939696965,410183.72,447736.72,956230.5,7007.856,4.4616346,857920.44,963238.4,963242.8,-0.0036621094
38100,6.02992,311.73636,295.5583,5.766655,306.70667,2.9268267,2.8188653,294.22623,269.25,311.18826,0.011848876,311.6427,306.63193,1.0,0.014571402,0.04027929,0.0,130768.484,0.0,307.598,307.598,-4149.5425,1.0,2286000.0,777830.0547680715,409720.38,270013.12,130768.484,0.0,5.7456923,679733.5,130768.484,130774.23,-0.03378296
38115,6.7031274,304.7179,295.60425,6.4138923,303.3867,3.2660754,3.1447735,294.19626,269.4587,305.3019,0.013175175,304.66254,303.33212,1.0,0.014571402,0.022451013,0.0,72888.2,0.0,305.37,305.37,-4132.031,1.0,2286900.0,536627.2575741278,256577.75,209646.08,72888.2,0.0,6.4108486,466223.8,72888.2,72894.62,-0.06375122
38130,6.043292,305.24905,295.65817,5.779498,300.3849,2.9319367,2.8237448,294.15927,269.83273,303.04462,0.011875208,305.25537,300.33984,1.0,0.014571402,0.09475137,0.0,307614.5,0.0,305.37,305.37,-4146.829,1.0,2287800.0,368405.33747882204,243434.08,114735.77,307614.5,0.0,5.7556815,358169.84,307614.5,307620.25,-0.100738525
38145,6.0810714,305.44952,295.65674,5.815787,298.53326,2.9497943,2.8408852,294.11774,270.1904,302.1424,0.011949604,305.4592,298.51382,1.0,0.014571402,0.11177936,0.0,362896.6,0.0,305.926,305.926,-4144.2344,1.0,2288700.0,325504.33502353827,250112.64,70262.9,362896.6,0.0,5.7906795,320375.53,362896.6,362902.38,-0.14227295
38160,7.0705447,306.91507,295.6053,6.767547,297.56604,3.4642494,3.3352554,294.07507,270.35,302.0672,0.013899444,306.98444,297.55875,1.0,0.014571402,0.16936092,0.0,549837.7,0.0,307.594,307.594,-4137.3447,1.0,2289600.0,377231.4441808703,335858.6,55731.89,549837.7,0.0,6.7995048,391590.5,549837.7,549844.5,-0.18493652
38175,6.5552316,308.39923,295.57336,6.271603,296.83075,3.1934788,3.0751023,294.03052,270.27747,302.87064,0.012883703,308.4019,296.815,1.0,0.014571402,0.17216371,0.0,558937.06,0.0,309.262,309.262,-4138.8315,1.0,2290500.0,394866.7098504018,353121.4,33120.45,558937.06,0.0,6.2685814,386241.84,558937.06,558943.3,-0.22949219
38190,7.1203127,310.27695,295.63666,6.815465,296.23413,3.4961736,3.3660302,293.98862,270.11487,303.17825,0.013997563,310.2988,296.2294,1.0,0.014571402,0.2256663,0.0,732635.56,0.0,310.93,310.93,-4144.197,1.0,2291400.0,443368.62684035057,437822.44,17102.64,732635.56,0.0,6.8622036,454925.06,732635.56,732642.44,-0.27139282
38205,7.667713,311.89243,295.80432,7.3426104,296.14792,3.7941167,3.6521878,293.951,269.94485,303.9874,0.015076873,311.90903,296.14905,1.0,0.014571402,0.26298836,0.0,853803.25,0.0,312.598,312.598,-4149.8037,1.0,2292300.0,518175.75982231006,518107.66,10596.1875,853803.25,0.0,7.4463043,528703.9,853803.25,853810.7,-0.309021
38220,8.012036,313.5849,296.0504,8.011567,296.3148,4.078105,3.9246962,293.91885,269.85,304.90268,0.016094645,313.6104,296.31805,1.0,0.37624136,0.29815412,0.0,967970.5,0.0,313.71,313.71,-4154.0815,1.0,2293200.0,598391.0407823828,590045.06,8895.803,967970.5,0.0,8.002801,598940.9,967970.5,967978.5,-0.341156
38235,8.1822195,303.89035,296.39285,8.543243,315.6422,4.2797794,4.118124,293.90698,269.82544,312.72794,0.016799616,303.71567,315.5458,0.014502063,1.0,0.0,0.22632456,0.0,158605.0,313.71,313.71,-4159.8804,1.0,2294100.0,1152577.0909577205,257653.9,690698.2,0.0,158605.0,8.397903,948352.1,158605.0,158613.39,-0.35302734
38250,8.344784,298.35416,297.235,8.712327,316.7207,4.3750925,4.2094774,293.91745,269.8143,307.40793,0.017132735,298.33304,316.77438,0.014502284,1.0,0.0,0.3658361,0.0,256372.69,317.602,317.602,-4161.908,1.0,2295000.0,732019.4168327021,39224.816,713017.0,0.0,256372.69,8.58457,752241.8,256372.69,256381.27,-0.3425598
38265,8.549031,298.04514,297.5921,8.924894,318.80078,4.495471,4.3248076,293.92166,269.82098,308.5263,0.017551398,298.04892,318.80692,0.014502284,1.0,0.0,0.36573276,0.0,256300.27,319.27,319.27,-4164.426,1.0,2295900.0,806024.3812249155,16266.587,794997.9,0.0,256300.27,8.820278,811264.44,256300.27,256309.08,-0.3383484
38280,8.853067,322.3992,297.62372,8.853067,314.03165,4.5612683,4.3877864,293.93695,269.85,320.42822,0.017784635,322.36862,313.96188,0.99909294,1.0,0.40614912,0.2149429,1318581.0,150628.89,320.938,320.938,-4164.3066,1.0,2296800.0,1703393.0676251885,921223.9,610094.06,1318581.0,150628.89,8.949055,1531318.0,1469209.9,1469218.9,-0.32305908
38295,8.610097,321.8591,298.40582,8.610097,323.5569,4.4209824,4.253424,293.9946,269.95157,321.7121,0.017296541,321.88687,323.60486,0.99909294,1.0,0.41475633,0.43003783,1346524.6,301364.3,322.606,322.606,-4161.766,1.0,2297700.0,1693095.3572341423,848126.94,909522.94,1346524.6,301364.3,8.674406,1757649.9,1647889.0,1647897.6,-0.26541138
38310,8.114538,324.2448,299.14682,8.114538,323.93716,4.1375103,3.9816983,294.07684,270.12082,323.8761,0.016301028,324.25906,323.94424,0.99909294,1.0,0.40152532,0.36496794,1303569.6,255764.3,324.274,324.274,-4156.3945,1.0,2298600.0,1693073.2263646405,855366.1,844881.2,1303569.6,255764.3,8.119208,1700247.2,1559333.9,1559342.0,-0.1831665
38325,7.444376,325.79962,299.405,7.444376,325.87637,3.7603545,3.619776,294.1705,270.2797,325.3791,0.0149547625,325.81873,325.8986,0.99909294,1.0,0.3844947,0.3592741,1248278.9,251774.11,325.942,325.942,-4149.3584,1.0,2299500.0,1631432.6976580902,825264.25,827664.0,1248278.9,251774.11,7.380131,1652928.2,1500053.0,1500060.4,-0.08950806
38340,8.991902,326.9703,299.27127,8.991902,326.95236,4.600632,4.4245257,294.2647,270.35,326.60312,0.018063536,326.99384,326.97375,0.99909294,1.0,0.39669335,0.3662292,1287882.4,256648.16,327.61,327.61,-4126.3877,1.0,2300400.0,2073581.2463098,1046081.44,1045403.75,1287882.4,256648.16,9.025158,2091485.2,1544530.5,1544539.5,0.004699707
38355,8.824009,329.36243,298.9034,8.82401,329.44775,4.550573,4.377685,294.35287,270.28067,329.28293,0.017726263,329.28854,329.38464,0.99909294,1.0,0.36280534,0.33332762,1177863.5,233591.2,329.278,329.278,-4169.977,1.0,2301300.0,2261764.268588877,1128836.5,1131999.0,1177863.5,233591.2,8.928258,2260835.5,1411454.8,1411463.6,0.09286499
38370,7.4723096,330.879,298.41287,7.4723096,330.85397,3.7706738,3.6295755,294.4316,270.12344,330.5013,0.015010877,330.91132,330.88458,0.99909294,1.0,0.31411305,0.28392982,1019781.8,198973.94,329.279,329.279,-4143.548,1.0,2302200.0,2023037.5688863888,1018907.2,1018121.8,1019781.8,198973.94,7.4002495,2037029.0,1218755.8,1218763.1,0.17160034
38385,7.3420033,327.53177,297.87238,7.3420033,327.42325,3.7045798,3.566245,294.4955,269.9545,328.4086,0.01474911,327.49768,327.38385,0.99909294,1.0,0.17985566,0.1512092,583909.25,105965.24,325.946,325.946,-4149.7505,1.0,2303100.0,1891604.9223185838,914589.3,911242.94,583909.25,105965.24,7.270825,1825832.2,689874.5,689881.75,0.23550415
38400,8.923272,323.4784,297.32715,8.923272,323.426,4.619668,4.444105,294.53595,269.85,324.23984,0.017925669,323.40726,323.3613,0.99909294,1.0,0.12666772,0.1077064,411232.3,75479.09,322.613,322.613,-4182.082,1.0,2304000.0,2026197.370739169,980089.6,978125.8,411232.3,75479.09,9.063773,1958215.5,486711.4,486720.47,0.27593994
38415,9.41887,320.15262,296.8242,9.41887,320.12045,4.895276,4.7074523,294.55078,269.83643,321.07104,0.018921258,320.093,320.06372,0.99909294,1.0,0.07858694,0.06404855,255135.95,44884.3,319.28,319.28,-4173.6147,1.0,2304900.0,1926880.3233318636,922855.3,921582.9,255135.95,44884.3,9.602728,1844438.2,300020.25,300029.84,0.29077148
38430,7.1568637,315.8,296.39893,7.1568637,316.78726,3.5949388,3.4608014,294.5448,269.86066,317.55133,0.014377188,315.6876,316.759,0.99909294,1.0,0.0,0.04995905,0.0,35010.582,317.058,317.058,-4139.452,1.0,2305800.0,1277270.8154901466,583173.2,612849.5,0.0,35010.582,7.0557404,1196022.8,35010.582,35017.637,0.28479004
38445,4.484523,311.15503,296.06378,4.6908083,314.07376,2.2323403,2.1503453,294.52292,269.87958,314.232,0.009216011,311.07654,313.96133,0.014574772,1.0,0.0,0.01,0.0,7007.856,312.614,312.614,-4129.9917,1.0,2306700.0,703241.4565997897,284243.6,354821.72,0.0,7007.856,4.3826857,639065.3,7007.856,7012.239,0.26290894
38460,9.48692,317.7631,295.8128,9.48692,312.8575,4.9234533,4.734102,294.48935,269.85,314.74817,0.019057961,317.52658,312.6485,1.0,1.0,0.09392014,0.0,304915.88,0.0,312.614,312.614,-4163.5635,1.0,2307600.0,1515651.5961895138,874610.6,679147.56,304915.88,0.0,9.657555,1553758.2,304915.88,304925.53,0.2293396
38475,6.286238,309.60324,295.63818,6.012968,307.4734,3.0529737,2.940033,294.44135,269.73068,309.80542,0.012353736,309.51572,307.43094,1.0,0.014572244,0.01,0.0,32465.44,0.0,305.948,305.948,-4139.055,1.0,2308500.0,735076.8478457667,368708.25,298891.78,32465.44,0.0,5.9930067,667600.0,32465.44,32471.432,0.18133545
38490,6.448367,305.12146,295.54068,6.1688504,304.41855,3.1255312,3.0095527,294.38577,269.55,305.8695,0.012673156,305.06467,304.36154,1.0,0.014572244,0.013761013,0.0,44675.734,0.0,305.37,305.37,-4122.3013,1.0,2309400.0,549775.1201255028,259477.62,230018.22,44675.734,0.0,6.135084,489495.84,44675.734,44681.87,0.12576294
38505,6.7681055,304.8729,295.51147,6.476453,301.2369,3.3097475,3.186929,294.3232,269.36932,303.3671,0.013303279,304.9114,301.19598,1.0,0.014572244,0.09033739,0.0,293284.3,0.0,305.37,305.37,-4144.493,1.0,2310300.0,438923.192178612,266108.12,155738.1,293284.3,0.0,6.4966764,421846.22,293284.3,293290.8,0.063201904
38520,6.158609,305.27664,295.517,5.890309,299.28366,2.9833598,2.873034,294.25555,269.25,302.66196,0.012102338,305.27838,299.25497,1.0,0.014572244,0.091051534,0.0,295602.8,0.0,305.37,305.37,-4134.45,1.0,2311200.0,363176.9380249125,252444.48,93184.586,295602.8,0.0,5.856394,345629.06,295602.8,295608.66,-0.0044555664
38535,6.1234856,305.6989,295.5335,5.856562,297.93045,2.9707165,2.860984,294.17764,269.22443,301.86096,0.012033162,305.7251,297.91058,1.0,0.014572244,0.13198623,0.0,428499.1,0.0,306.482,306.482,-4142.5923,1.0,2312100.0,319784.94459896185,261440.39,58958.93,428499.1,0.0,5.8317003,320399.3,428499.1,428504.94,-0.08236694
38550,6.6699657,307.44867,295.57416,6.382015,296.84384,3.2543068,3.1335762,294.09653,269.25,302.26984,0.013109848,307.45505,296.82568,1.0,0.014572244,0.16457428,0.0,534297.6,0.0,308.15,308.15,-4139.564,1.0,2313000.0,368673.18393960886,332650.84,34033.195,534297.6,0.0,6.387883,366684.03,534297.6,534304.0,-0.16348267
38565,7.5238285,309.0304,295.6737,7.204077,296.14987,3.715034,3.5762482,294.01654,269.27557,302.54147,0.014793203,309.05075,296.14505,1.0,0.014572244,0.21947902,0.0,712548.3,0.0,309.818,309.818,-4147.9077,1.0,2313900.0,426704.36670359207,422072.47,14407.406,712548.3,0.0,7.291282,436479.88,712548.3,712555.6,-0.24346924
38580,8.377931,310.6852,295.87088,8.026411,296.06757,4.1872344,4.0293794,293.9401,269.25,303.34796,0.016477073,310.70016,296.06888,1.0,0.014572244,0.26626486,0.0,864440.56,0.0,311.486,311.486,-4157.2104,1.0,2314800.0,517441.7282265608,521276.44,6630.46,864440.56,0.0,8.216614,527906.9,864440.56,864448.75,-0.31991577
38595,9.008768,312.41882,296.17413,9.008765,296.2717,4.6508694,4.473545,293.8701,269.14523,304.2466,0.018097416,312.43942,296.27518,1.0,0.9824042,0.31071502,0.0,1008750.0,0.0,312.598,312.598,-4165.1885,1.0,2315700.0,613582.2487342921,614647.5,3691.537,1008750.0,0.0,9.124414,618339.06,1008750.0,1008759.1,-0.3899231
38610,9.438926,301.32062,296.682,9.854471,313.47858,5.029522,4.835752,293.82355,268.99716,309.3539,0.019378936,301.21594,313.41772,0.014478415,1.0,0.0,0.25336698,0.0,177555.94,312.598,312.598,-4175.749,1.0,2316600.0,1031385.7889444876,183890.72,695189.5,0.0,177555.94,9.865274,879080.25,177555.94,177565.8,-0.4364624
38625,9.926052,297.94052,297.77603,10.363803,315.74692,5.328521,5.1212363,293.79587,268.8505,306.70123,0.020379812,297.93732,315.78156,0.0144783845,1.0,0.0,0.3967403,0.0,278029.9,316.49,316.49,-4182.5566,1.0,2317500.0,763954.4752733854,6857.482,782236.25,0.0,278029.9,10.449757,789093.75,278029.9,278040.34,-0.46414185
38640,10.437362,298.27524,297.97354,10.89843,317.4515,5.64739,5.4251394,293.76483,268.75,307.95694,0.021430386,298.27884,317.4578,0.0144783845,1.0,0.0,0.41601634,0.0,291538.28,318.158,318.158,-4190.0303,1.0,2318400.0,898581.9545097911,13225.457,891572.9,0.0,291538.28,11.072529,904798.3,291538.28,291549.34,-0.49517822
38655,10.920871,298.47443,298.1324,11.403977,318.96744,5.9538336,5.7165766,293.73764,268.70703,308.7818,0.022423828,298.47623,318.9808,0.0144783845,1.0,0.0,0.47280324,0.0,331333.7,319.826,319.826,-4197.424,1.0,2319300.0,1002962.6437262777,15688.62,997930.3,0.0,331333.7,11.67041,1013618.94,331333.7,331345.34,-0.5223694
38670,11.507522,321.35846,298.59055,11.507522,315.6901,6.1667495,5.9185348,293.73264,268.6979,319.47702,0.023117082,321.36798,315.65845,0.9991041,1.0,0.5246755,0.3365848,1703382.1,235873.8,321.494,321.494,-4199.933,1.0,2320200.0,2027904.2711644252,1100409.5,826448.4,1703382.1,235873.8,12.085284,1926857.9,1939255.9,1939268.0,-0.52737427
38685,11.466984,322.81537,300.3628,11.466984,323.50415,6.141738,5.894834,293.7844,268.71484,322.52002,0.023035647,322.83334,323.5394,0.9991041,1.0,0.5348747,0.5354561,1736494.2,375239.94,323.162,323.162,-4199.7144,1.0,2321100.0,2143705.440634585,1081346.0,1114518.6,1736494.2,375239.94,12.0365715,2195864.5,2111734.2,2111746.2,-0.47561646
38700,11.16978,324.65094,301.5094,11.16978,324.61337,5.9559426,5.7185073,293.86905,268.75,324.46994,0.022438604,324.66046,324.6186,0.9991041,1.0,0.51983446,0.48364088,1687665.4,338928.56,324.83,324.83,-4195.6465,1.0,2322000.0,2163850.461482684,1085640.8,1083878.4,1687665.4,338928.56,11.67445,2169519.0,2026594.0,2026605.6,-0.3909607
38715,10.694716,326.20166,302.0394,10.694716,326.2163,5.662126,5.4391203,293.97,268.8672,325.92963,0.021484263,326.21402,326.23004,0.9991041,1.0,0.5164754,0.48511982,1676759.9,339965.0,326.498,326.498,-4189.023,1.0,2322900.0,2155708.602932236,1085315.9,1085973.9,1676759.9,339965.0,11.101246,2171289.8,2016724.9,2016736.0,-0.29000854
38730,10.086328,327.8805,302.11694,10.086328,327.90033,5.2920203,5.0863824,294.07745,269.0625,327.59592,0.020262092,327.89423,327.91415,0.9991041,1.0,0.5146846,0.48071638,1670946.2,336879.12,328.166,328.166,-4180.813,1.0,2323800.0,2168280.709699502,1091410.2,1092250.6,1670946.2,336879.12,10.378403,2183661.0,2007825.4,2007835.8,-0.18255615
38745,9.356713,329.6343,301.98624,9.356713,329.64993,4.857061,4.6708727,294.1876,269.22656,329.30838,0.018796394,329.6495,329.66547,0.9991041,1.0,0.5082229,0.47289693,1649967.9,331399.38,329.834,329.834,-4171.446,1.0,2324700.0,2156942.6153324004,1086519.2,1087133.4,1649967.9,331399.38,9.527933,2173652.5,1981367.2,1981376.8,-0.07241821
38760,8.520136,331.3978,301.694,8.520136,331.40906,4.369834,4.2044296,294.29694,269.25,331.0355,0.01711582,331.41455,331.42612,0.9991041,1.0,0.4923682,0.45584583,1598494.9,319450.2,331.502,331.502,-4161.3926,1.0,2325600.0,2109255.5244669258,1062937.6,1063340.5,1598494.9,319450.2,8.574264,2126278.0,1917945.0,1917953.6,0.03692627
38775,10.380815,333.20117,301.03098,10.380815,333.26187,5.4009743,5.1884828,294.5185,269.15314,333.25186,0.020853676,333.0791,333.15564,0.9991041,1.0,0.43636277,0.399487,1416670.9,279954.72,333.17,333.17,-4127.7983,1.0,2326500.0,2822080.458631808,1402602.0,1405248.4,1416670.9,279954.72,10.589457,2807850.5,1696625.6,1696636.2,0.2584839
38790,7.2375603,335.81158,299.84766,7.2375603,335.77832,3.650805,3.5146873,294.71622,269.03333,335.00327,0.014539297,335.87842,335.8427,0.9991041,1.0,0.36453485,0.33037692,1183478.4,231523.39,333.171,333.171,-4153.7495,1.0,2327400.0,2146778.899385191,1093222.6,1092211.5,1183478.4,231523.39,7.165492,2185434.0,1415001.8,1415008.9,0.45620728
38805,7.3792744,332.3227,298.48718,7.379275,332.10904,3.721412,3.5823286,294.8727,268.89688,333.5506,0.0148239825,332.2634,332.04343,0.9991041,1.0,0.11573117,0.088057935,375726.34,61709.734,329.838,329.838,-4145.544,1.0,2328300.0,2183073.7231388185,1048662.4,1042040.7,375726.34,61709.734,7.3037405,2090703.0,437436.06,437443.38,0.6127014
38820,-0.06313458,327.96982,297.40558,-0.063134834,327.9411,-1.8055121e-15,-1.8035117e-15,294.97287,268.75,329.20038,-0.00012682924,327.89352,327.87262,0.06766247,0.067856014,0.0,0.0,0.0,0.0,327.616,327.616,-99.21881,0.0,2329200.0,-16936.54322494247,-8104.574,-8096.991,0.0,0.0,-3.6090236e-15,-16201.565,0.0,-3.6090236e-15,0.7128601
38835,-0.042387918,328.06052,297.4056,-0.042387918,328.0416,0.0,0.0,295.02036,268.6,329.20035,-8.515169e-05,327.89755,327.87634,-1.6270583e-17,-1.5814539e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2330100.0,-11370.97794977171,-5457.47,-5454.1016,0.0,0.0,0.0,-10911.572,0.0,0.0,0.76034546
38850,-0.042387918,328.12424,297.4056,-0.042387918,328.11148,0.0,0.0,295.04602,268.45,329.20035,-8.515169e-05,327.90158,327.88004,6.3821794e-18,3.416566e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331000.0,-11370.97794977171,-5468.8145,-5466.5435,0.0,0.0,0.0,-10935.357,0.0,0.0,0.78601074
38865,-0.042387918,328.17358,297.4056,-0.042387918,328.165,0.0,0.0,295.05673,268.3,329.20035,-8.515169e-05,327.90573,327.88388,3.5833137e-21,-3.005603e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331900.0,-11370.97794977171,-5477.5996,-5476.0728,0.0,0.0,0.0,-10953.672,0.0,0.0,0.7967224
38880,-0.042387918,328.21317,297.4056,-0.042387918,328.20737,0.0,0.0,295.06458,268.15,329.20035,-8.515169e-05,327.9101,327.88788,-8.83526e-40,7.410809e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-11370.97794977171,-5484.646,-5483.614,0.0,0.0,0.0,-10968.26,0.0,0.0,0.8045654
38895,-0.042387918,328.24637,297.4056,-0.042387918,328.24246,0.0,0.0,295.06836,268.0,329.20035,-8.515169e-05,327.9146,327.89203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-11370.97794977171,-5490.557,-5489.862,0.0,0.0,0.0,-10980.419,0.0,0.0,0.8083496
38910,-0.042387918,328.27548,297.4056,-0.042387918,328.27283,0.0,0.0,295.06714,267.85,329.20035,-8.515169e-05,327.9193,327.89633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2334600.0,-11370.97794977171,-5495.74,-5495.2676,0.0,0.0,0.0,-10991.008,0.0,0.0,0.8071289
38925,-0.042387918,328.30185,297.4056,-0.042387918,328.30005,0.0,0.0,295.06754,267.7,329.20035,-8.515169e-05,327.92422,327.90082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2335500.0,-11370.97794977171,-5500.4346,-5500.114,0.0,0.0,0.0,-11000.549,0.0,0.0,0.80752563
38940,-0.042387918,328.32632,297.4056,-0.042387918,328.3251,0.0,0.0,295.06668,267.55,329.20035,-8.515169e-05,327.92926,327.90546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2336400.0,-11370.97794977171,-5504.792,-5504.5747,0.0,0.0,0.0,-11009.367,0.0,0.0,0.80667114
38955,-0.042387918,328.3494,297.4056,-0.042387918,328.34857,0.0,0.0,295.05554,267.4113,329.20035,-8.515169e-05,327.9345,327.91025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2337300.0,-11370.97794977171,-5508.899,-5508.7524,0.0,0.0,0.0,-11017.651,0.0,0.0,0.7955322
38970,-0.042387918,328.37122,297.4056,-0.042387918,328.37064,0.0,0.0,295.04034,267.28845,329.20035,-8.515169e-05,327.93988,327.91516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2338200.0,-11370.97794977171,-5512.7837,-5512.6807,0.0,0.0,0.0,-11025.465,0.0,0.0,0.7803345
38985,-0.042387918,328.3917,297.4056,-0.042387918,328.39133,0.0,0.0,295.02625,267.1714,329.20035,-8.515169e-05,327.9454,327.9202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2339100.0,-11370.97794977171,-5516.429,-5516.3643,0.0,0.0,0.0,-11032.793,0.0,0.0,0.76623535
39000,-0.042387918,328.41055,297.4056,-0.042387918,328.4103,0.0,0.0,295.00558,267.05,329.20035,-8.515169e-05,327.95105,327.92535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340000.0,-11370.97794977171,-5519.787,-5519.7437,0.0,0.0,0.0,-11039.531,0.0,0.0,0.74557495
39015,-0.042387918,328.4274,297.4056,-0.042387918,328.42722,0.0,0.0,294.9858,266.90985,329.20035,-8.515169e-05,327.95676,327.93057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-11370.97794977171,-5522.786,-5522.7534,0.0,0.0,0.0,-11045.539,0.0,0.0,0.72579956
39030,-0.042387918,328.44156,297.4056,-0.042387918,328.44144,0.0,0.0,294.96548,266.7532,329.20035,-8.515169e-05,327.96252,327.93585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-11370.97794977171,-5525.3066,-5525.285,0.0,0.0,0.0,-11050.592,0.0,0.0,0.70547485
39045,-0.042387918,328.45236,297.4056,-0.042387918,328.45227,0.0,0.0,294.93915,266.59494,329.20035,-8.515169e-05,327.96826,327.9411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2342700.0,-11370.97794977171,-5527.23,-5527.214,0.0,0.0,0.0,-11054.443,0.0,0.0,0.6791382
39060,-0.042387918,328.45892,297.4056,-0.042387918,328.45886,0.0,0.0,294.9164,266.45,329.20035,-8.515169e-05,327.97388,327.94626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-11370.97794977171,-5528.3984,-5528.387,0.0,0.0,0.0,-11056.785,0.0,0.0,0.6564026
39075,-0.042387918,328.4603,297.4056,-0.042387918,328.46027,0.0,0.0,294.88757,266.4969,329.20035,-8.515169e-05,327.97937,327.9513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2344500.0,-11370.97794977171,-5528.6426,-5528.637,0.0,0.0,0.0,-11057.279,0.0,0.0,0.6275635
39090,-0.042387918,328.4554,297.4056,-0.042387918,328.45538,0.0,0.0,294.86282,266.75833,329.20035,-8.515169e-05,327.9846,327.95612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2345400.0,-11370.97794977171,-5527.7734,-5527.768,0.0,0.0,0.0,-11055.541,0.0,0.0,0.6028137
39105,-0.042387918,328.44318,297.4056,-0.042387918,328.44318,0.0,0.0,294.83585,267.01562,329.20035,-8.515169e-05,327.98944,327.9606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2346300.0,-11370.97794977171,-5525.5947,-5525.5947,0.0,0.0,0.0,-11051.189,0.0,0.0,0.5758362
39120,-0.042387918,328.42218,297.4056,-0.042387918,328.42218,0.0,0.0,294.80704,267.05,329.20035,-8.515169e-05,327.99377,327.9647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2347200.0,-11370.97794977171,-5521.857,-5521.857,0.0,0.0,0.0,-11043.714,0.0,0.0,0.5470276
39135,-0.042387918,328.39136,297.4056,-0.042387918,328.39136,0.0,0.0,294.7381,266.828,329.20035,-8.515169e-05,327.99753,327.96823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2348100.0,-11370.97794977171,-5516.3696,-5516.3696,0.0,0.0,0.0,-11032.739,0.0,0.0,0.47808838
39150,-0.042387918,328.34933,297.4056,-0.042387918,328.34933,0.0,0.0,294.68753,266.5163,329.20035,-8.515169e-05,328.00052,327.9711,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349000.0,-11370.97794977171,-5508.888,-5508.888,0.0,0.0,0.0,-11017.776,0.0,0.0,0.42752075
39165,-0.042387918,328.2946,297.4056,-0.042387918,328.2946,0.0,0.0,294.6246,266.19647,329.20035,-8.515169e-05,328.00253,327.97314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349900.0,-11370.97794977171,-5499.1416,-5499.1416,0.0,0.0,0.0,-10998.283,0.0,0.0,0.3645935
39180,-0.042387918,328.22614,297.4056,-0.042387918,328.22614,0.0,0.0,294.56897,265.95,329.20035,-8.515169e-05,328.00348,327.97424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2350800.0,-11370.97794977171,-5486.955,-5486.955,0.0,0.0,0.0,-10973.91,0.0,0.0,0.30895996
39195,-0.042387918,328.14236,297.4056,-0.042387918,328.14236,0.0,0.0,294.43607,265.75354,329.20035,-8.515169e-05,328.0031,327.9742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2351700.0,-11370.97794977171,-5472.0415,-5472.0415,0.0,0.0,0.0,-10944.083,0.0,0.0,0.17605591
39210,-0.04238792,328.04202,297.40445,-0.04238792,328.04202,0.0,0.0,294.32086,265.5587,329.17142,-8.5151696e-05,328.00125,327.97287,-2.1107788e-19,-2.45891e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2352600.0,-11361.046982223399,-5454.385,-5454.385,0.0,0.0,0.0,-10908.77,0.0,0.0,0.06085205
39225,-0.04238796,327.9238,297.27493,-0.04238796,327.9238,0.0,0.0,294.2123,265.40952,325.78635,-8.515178e-05,327.99768,327.97003,-3.2759325e-20,2.4086571e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2353500.0,-10196.750397832588,-5456.3994,-5456.3994,0.0,0.0,0.0,-10912.799,0.0,0.0,-0.047698975
39240,-0.042388044,327.78638,296.4959,-0.042388044,327.78638,0.0,0.0,294.09778,265.35,314.49066,-8.515195e-05,327.99216,327.9655,7.52959e-20,-9.286602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2354400.0,-6435.610226993127,-5570.635,-5570.635,0.0,0.0,0.0,-11141.27,0.0,0.0,-0.16223145
39255,-0.042388167,327.62863,294.9419,-0.042388167,327.62863,0.0,0.0,293.95825,265.35,301.71906,-8.51522e-05,327.98447,327.95908,-1.0538857e-18,2.8189716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2355300.0,-2423.7785296972625,-5819.2295,-5819.2295,0.0,0.0,0.0,-11638.459,0.0,0.0,-0.3017578
39270,12.996108,327.8703,294.22397,0.12324158,325.87692,7.95146,0.0,293.83835,265.35,316.69193,0.013177516,328.48502,325.52454,0.999864,3.539915e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4399.66,1.0,2356200.0,1243501.7929277592,1836539.6,16384.031,3246544.0,0.0,7.95146,1852923.6,3246544.0,3246552.0,-0.42166138
39285,7.1569877,350.24496,294.5579,7.1569877,344.83582,3.5999384,3.4657035,293.79056,265.35,342.63275,0.0143774375,348.80392,344.9563,0.999864,1.0,0.0,0.6630635,0.0,464665.38,343.15,343.15,-4145.4316,1.0,2357100.0,2903011.8223317456,1673917.1,1511321.6,0.0,464665.38,7.065642,3185238.8,464665.38,464672.44,-0.4694519
39300,6.8211985,308.15887,296.7781,6.992267,343.01773,3.463343,3.334501,293.85974,265.35,328.8574,0.013874709,307.9424,343.0041,0.01959886,1.0,0.0,0.5522772,0.0,387027.94,343.15,343.15,-4144.579,1.0,2358000.0,1869381.0629154656,326048.0,1357943.1,0.0,387027.94,6.797844,1683991.1,387027.94,387034.75,-0.40026855
39315,7.119738,351.22314,298.75797,7.119738,338.50684,3.5794053,3.445981,293.87024,265.35,350.3325,0.014302609,351.23068,337.74963,0.9992356,1.0,0.7137044,0.08526972,2317072.8,59755.793,343.15,343.15,-4145.1226,1.0,2358900.0,3098130.9543509837,1568861.0,1188606.5,2317072.8,59755.793,7.0253863,2757467.5,2376828.5,2376835.5,-0.3897705
39330,9.51747,340.66336,299.60394,9.51747,344.31226,4.939213,4.7491107,293.9272,265.35,341.30594,0.019119333,340.5725,344.34662,0.9992356,1.0,0.586674,0.6615644,1904662.9,463614.8,343.15,343.15,-4161.881,1.0,2359800.0,3348720.3340763925,1641283.5,1787142.1,1904662.9,463614.8,9.688324,3428425.5,2368277.8,2368287.5,-0.3328247
39345,7.6585617,344.46198,300.01035,7.6585617,343.52307,3.8789618,3.7336128,293.99207,265.35,344.5176,0.015385033,344.45602,343.4823,0.9992356,1.0,0.52755815,0.44205642,1712740.8,309786.78,343.15,343.15,-4150.258,1.0,2360700.0,2875931.924948998,1429829.2,1399628.5,1712740.8,309786.78,7.6125746,2829457.8,2022527.5,2022535.1,-0.26794434
39360,7.8078694,343.35233,299.9597,7.8078694,343.5082,3.962825,3.8140948,294.0598,265.35,343.0858,0.015684972,343.37128,343.53513,0.9992356,1.0,0.50644225,0.46361873,1644186.9,324897.3,343.15,343.15,-4151.787,1.0,2361600.0,2841012.8529933444,1422977.0,1428088.9,1644186.9,324897.3,7.77692,2851066.0,1969084.2,1969092.0,-0.20019531
39375,7.2970204,343.0716,299.63895,7.2970204,343.05682,3.6892712,3.5517418,294.12527,265.2203,343.52713,0.014658744,343.14337,343.11435,0.9992356,1.0,0.47994497,0.4278616,1558162.5,299839.25,343.15,343.15,-4160.808,1.0,2362500.0,2702051.8036716566,1331101.5,1330648.8,1558162.5,299839.25,7.241013,2661750.2,1858001.8,1858009.0,-0.1347351
39390,7.196972,343.46655,299.18423,7.196972,343.51266,3.6318376,3.4965415,294.17926,264.9625,344.01575,0.01445776,343.44016,343.48624,0.9992356,1.0,0.40673214,0.36022332,1320473.8,252439.31,343.15,343.15,-4157.6196,1.0,2363400.0,2722285.710625204,1338534.1,1339927.9,1320473.8,252439.31,7.128379,2678462.0,1572913.0,1572920.1,-0.08074951
39405,7.562453,342.00775,298.71976,7.562453,342.01102,3.8242366,3.681064,294.22113,264.77344,342.60724,0.015191963,342.04523,342.03836,0.9992356,1.0,0.3834475,0.3373017,1244879.1,236376.19,340.928,340.928,-4148.22,1.0,2364300.0,2800295.380952946,1374926.2,1375030.0,1244879.1,236376.19,7.5053005,2749956.2,1481255.2,1481262.8,-0.038879395
39420,7.986603,338.3609,298.29904,7.986603,338.30298,4.0612698,3.9084928,294.2491,264.85,339.4097,0.016044024,338.3674,338.29962,0.9992356,1.0,0.2984015,0.25691643,968773.6,180043.34,337.595,337.595,-4151.034,1.0,2365200.0,2770237.5914097955,1343824.2,1341881.2,968773.6,180043.34,7.969763,2685705.5,1148817.0,1148825.0,-0.010894775
39435,7.5429516,335.20068,297.93887,7.5429516,335.16794,3.8072164,3.664598,294.26236,265.125,336.10196,0.015152788,335.17133,335.13678,0.9992356,1.0,0.24370381,0.2101518,791195.1,147271.38,334.262,334.262,-4140.9927,1.0,2366100.0,2428763.9989666785,1180468.9,1179431.5,791195.1,147271.38,7.471814,2359900.5,938466.5,938474.0,0.0023498535
39450,7.5908556,331.69882,297.6428,7.590856,331.64935,3.8425927,3.6987357,294.26334,265.4,332.3675,0.01524902,331.67944,331.62793,0.9992356,1.0,0.22776234,0.19749795,739440.44,138403.72,330.929,330.929,-4151.3315,1.0,2367000.0,2223974.228808908,1085760.5,1084183.5,739440.44,138403.72,7.5413284,2169944.0,877844.1,877851.7,0.003326416
39465,7.870644,328.10983,297.41653,7.870644,328.09692,4.0197144,3.8691359,294.25494,265.675,328.9966,0.015811078,328.08182,328.06653,0.9992356,1.0,0.21123683,0.18318214,685789.6,128371.41,327.596,327.596,-4176.075,1.0,2367900.0,2097123.3628311893,1014619.4,1014192.6,685789.6,128371.41,7.88885,2028812.0,814161.0,814168.9,-0.005065918
39480,7.2444243,324.72977,297.2634,7.2444243,324.74255,3.6581736,3.521837,294.23965,265.95,325.87338,0.014553086,324.7114,324.71893,0.9992356,1.0,0.18290105,0.15800056,593796.3,110724.516,324.263,324.263,-4158.079,1.0,2368800.0,1748727.0126612429,835707.75,836096.8,593796.3,110724.516,7.180011,1671804.5,704520.8,704528.0,-0.020355225
39495,7.482382,321.66455,297.1779,7.4823823,321.6468,3.7794552,3.6380715,294.21927,266.225,322.53024,0.015031111,321.62814,321.60974,0.9992356,1.0,0.16469117,0.14315727,534677.1,100322.555,320.93,320.93,-4147.3184,1.0,2369700.0,1600511.166736726,769518.0,768959.9,534677.1,100322.555,7.4175267,1538477.9,634999.7,635007.1,-0.040740967
39510,7.419428,318.50357,297.1445,7.419428,318.46106,3.7562425,3.6160293,294.19437,266.5,319.1144,0.014904645,318.472,318.42957,0.9992356,1.0,0.1704233,0.15119664,553286.7,105956.43,319.264,319.264,-4160.538,1.0,2370600.0,1375305.5830506468,665582.75,664258.0,553286.7,105956.43,7.3722715,1329840.8,659243.1,659250.5,-0.06564331
39525,5.5550036,308.19736,297.14255,5.8092833,320.17105,2.802824,2.6994023,294.16446,266.775,315.00458,0.011414671,308.07285,320.23538,0.0145766055,1.0,0.0,0.21192995,0.0,148517.45,320.932,320.932,-4134.526,1.0,2371500.0,856334.6477037044,257919.94,561872.25,0.0,148517.45,5.5022264,819792.2,148517.45,148522.95,-0.09555054
