minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
39540,5.9627557,302.2248,297.14706,6.23384,321.31516,3.0236402,2.911788,294.12738,267.05,312.62332,0.01225067,302.14453,321.34106,0.0145766055,1.0,0.0,0.2778808,0.0,194734.84,322.6,322.6,-4136.0874,1.0,2372400.0,796297.0045913494,127164.46,632772.06,0.0,194734.84,5.935428,759936.5,194734.84,194740.78,-0.1326294
39555,6.4404626,299.50803,297.14243,6.7305384,323.57697,3.2869554,3.164966,294.0852,267.27695,311.7859,0.013229395,299.48422,323.59677,0.0145766055,1.0,0.0,0.33505,0.0,234798.22,324.268,324.268,-4140.5103,1.0,2373300.0,813641.4796753968,63989.363,747258.5,0.0,234798.22,6.4519215,811247.9,234798.22,234804.67,-0.17480469
39570,7.039653,329.81622,297.16986,7.0396533,320.49493,3.5349867,3.4033058,294.04977,267.42188,329.46683,0.014141727,329.71658,320.15833,0.99914527,1.0,0.39119843,0.11281127,1270042.9,79056.51,325.936,325.936,-4144.039,1.0,2374200.0,1918286.5448562324,965240.0,689641.75,1270042.9,79056.51,6.9382925,1654881.8,1349099.4,1349106.4,-0.2102356
39585,7.4004345,326.01758,297.6252,7.4004345,328.42334,3.7452147,3.6054313,294.05984,267.50586,325.3461,0.01486649,326.08017,328.53854,0.99914527,1.0,0.42329353,0.4581283,1374241.0,321049.72,327.604,327.604,-4159.849,1.0,2375100.0,1730871.5576740268,882486.5,957261.94,1374241.0,321049.72,7.350646,1839748.5,1695290.8,1695298.1,-0.2001648
39600,7.3047876,329.225,298.35892,7.3047876,328.70715,3.6823072,3.544824,294.0925,267.55,329.08826,0.014674348,329.2418,328.70804,0.99914527,1.0,0.41623214,0.3683918,1351315.9,258163.69,329.272,329.272,-4147.488,1.0,2376000.0,1893918.6744572623,946974.94,931087.1,1351315.9,258163.69,7.227131,1878062.0,1609479.5,1609486.8,-0.16751099
39615,7.823095,330.60074,298.79996,7.823095,330.70932,3.9678977,3.8188884,294.13095,267.48944,329.90833,0.015715558,330.6482,330.759,0.99914527,1.0,0.43324608,0.40452108,1406552.4,283482.56,330.94,330.94,-4148.077,1.0,2376900.0,2053318.5240857848,1044878.25,1048445.94,1406552.4,283482.56,7.786786,2093324.2,1690035.0,1690042.8,-0.12905884
39630,7.240974,332.11105,298.9552,7.240974,332.1378,3.6537685,3.5175555,294.17245,267.3156,332.08286,0.014546155,332.1327,332.1554,0.99914527,1.0,0.42109376,0.3846346,1367099.5,269546.4,332.608,332.608,-4155.064,1.0,2377800.0,2023896.0200947816,1008338.8,1009151.8,1367099.5,269546.4,7.171324,2017490.6,1636645.9,1636653.0,-0.08755493
39645,10.225396,333.6734,298.92822,10.225396,333.72354,5.3588705,5.1497087,294.2145,267.13397,333.5538,0.020541463,333.57535,333.63983,0.99914527,1.0,0.43392712,0.39798155,1408763.5,278899.75,334.276,334.276,-4168.348,1.0,2378700.0,2987292.288329786,1492189.5,1494342.9,1408763.5,278899.75,10.508579,2986532.5,1687663.2,1687673.8,-0.04550171
39660,8.331328,335.77866,298.79672,8.331328,335.9179,4.2733655,4.112229,294.25525,267.05,336.27585,0.016736532,335.64078,335.79645,0.99914527,1.0,0.39467007,0.3577138,1281313.8,250680.69,335.944,335.944,-4171.489,1.0,2379600.0,2634536.424985208,1294056.2,1298928.9,1281313.8,250680.69,8.385594,2592985.0,1531994.5,1532002.9,-0.004760742
39675,7.210792,337.6551,298.59775,7.2107925,337.58923,3.636736,3.5011902,294.29468,267.13593,336.74005,0.014485524,337.7025,337.6383,0.99914527,1.0,0.41153926,0.3749969,1336080.2,262792.44,337.612,337.612,-4154.4224,1.0,2380500.0,2320547.2653565435,1182864.4,1180869.9,1336080.2,262792.44,7.137926,2363734.2,1598872.8,1598879.9,0.03466797
39690,7.4191246,339.1415,298.3518,7.4191246,339.12338,3.7456393,3.6056337,294.3301,267.32083,338.48758,0.014904035,339.1794,339.15897,0.99914527,1.0,0.38375932,0.3441452,1245891.5,241172.0,337.613,337.613,-4148.3496,1.0,2381400.0,2512376.8798619835,1271020.4,1270455.5,1245891.5,241172.0,7.351273,2541476.0,1487063.5,1487070.9,0.07009888
39705,7.3724327,336.33096,298.07047,7.3724327,336.22632,3.7274828,3.5883605,294.35956,267.4953,337.17105,0.014810237,336.26013,336.15753,0.99914527,1.0,0.2535477,0.21678436,823153.7,151919.36,334.28,334.28,-4157.084,1.0,2382300.0,2432173.583992881,1184706.4,1181466.1,823153.7,151919.36,7.3158436,2366172.5,975073.06,975080.4,0.09954834
39720,7.2343135,331.96744,297.7766,7.2343135,331.86145,3.649573,3.5135157,294.37488,267.55,332.39194,0.014532775,331.9506,331.84534,0.99914527,1.0,0.22462313,0.19552629,729248.9,137022.02,330.947,330.947,-4154.4004,1.0,2383200.0,2112838.276157163,1038858.06,1035637.75,729248.9,137022.02,7.163089,2074495.8,866270.9,866278.06,0.114868164
39735,8.127135,328.54388,297.49243,8.127135,328.51572,4.1204066,3.964774,294.37036,267.4572,329.35782,0.016326334,328.50317,328.47455,0.99914527,1.0,0.1895816,0.16291405,615485.0,114167.82,327.614,327.614,-4130.765,1.0,2384100.0,2185028.8363260687,1059909.4,1058947.9,615485.0,114167.82,8.08518,2118857.2,729652.8,729660.9,0.11035156
39750,7.3183885,325.07388,297.2537,7.318389,325.04208,3.6908016,3.5530005,294.34894,267.3026,325.88342,0.01470167,325.06616,325.02994,0.99914527,1.0,0.16715817,0.14399491,542686.3,100909.56,324.281,324.281,-4148.7397,1.0,2385000.0,1767800.3572903094,855115.7,854138.3,542686.3,100909.56,7.243802,1709254.0,643595.9,643603.1,0.08892822
39765,7.7140927,321.51367,297.09763,7.714093,321.50522,3.8979642,3.7515967,294.31482,267.14667,322.48407,0.015496587,321.479,321.469,0.99914527,1.0,0.14908904,0.1284242,484024.12,89997.83,320.948,320.948,-4137.203,1.0,2385900.0,1652293.646453029,791060.1,790786.25,484024.12,89997.83,7.649561,1581846.4,574021.94,574029.56,0.05480957
39780,7.332463,318.22675,297.03967,7.332463,318.21976,3.704317,3.566096,294.27075,267.05,319.0768,0.014729944,318.2039,318.1944,0.99914527,1.0,0.14559919,0.12671034,472694.2,88796.78,317.615,317.615,-4155.6143,1.0,2386800.0,1363344.518805212,652484.4,652269.1,472694.2,88796.78,7.2704134,1304753.5,561491.0,561498.25,0.0107421875
39795,5.583487,307.8236,297.06915,5.8390546,318.09213,2.8174577,2.7134655,294.21823,267.0364,313.72363,0.0114731835,307.69894,318.1514,0.014573891,1.0,0.0,0.19301815,0.0,135264.34,319.283,319.283,-4133.487,1.0,2387700.0,802535.6020432241,252198.94,515568.16,0.0,135264.34,5.530923,767767.1,135264.34,135269.88,-0.041778564
39810,6.176859,301.743,297.1345,6.4566336,319.74176,3.1411076,3.0247464,294.15582,267.06064,311.49002,0.012689504,301.66702,319.76828,0.014573891,1.0,0.0,0.27311862,0.0,191397.6,320.951,320.951,-4137.824,1.0,2388600.0,765091.1114691439,119557.95,613060.8,0.0,191397.6,6.165854,732618.75,191397.6,191403.77,-0.10418701
39825,6.860006,299.1586,297.18408,7.16647,321.79315,3.520973,3.3898535,294.08734,267.07956,310.70453,0.014088663,299.13834,321.8111,0.014573891,1.0,0.0,0.3355028,0.0,235115.53,322.619,322.619,-4144.4434,1.0,2389500.0,800037.0921503531,56889.86,740712.7,0.0,235115.53,6.9108267,797602.56,235115.53,235122.44,-0.17266846
39840,7.737489,326.65442,297.27097,7.737489,329.2045,3.9229126,3.7757869,294.01953,267.05,325.04657,0.015543588,326.78293,328.46262,0.9991504,1.0,0.52902687,0.01,1717509.0,7007.856,324.287,324.287,-4150.6865,1.0,2390400.0,1813276.7563029744,954887.44,1037758.56,1717509.0,7007.856,7.6986995,1992646.0,1724516.9,1724524.6,-0.24047852
39855,8.128065,324.77518,297.76965,8.128065,324.111,4.1441913,3.988084,293.99493,266.9179,322.91064,0.016328204,324.76318,324.2984,0.9991504,1.0,0.416077,0.5054373,1350812.2,354203.2,325.955,325.955,-4155.472,1.0,2391300.0,1724130.4243539162,921911.2,899237.3,1350812.2,354203.2,8.132276,1821148.5,1705015.5,1705023.6,-0.26507568
39870,8.250681,327.34674,298.8887,8.250681,327.5893,4.2143245,4.055342,294.00348,266.7159,327.28952,0.01657452,327.3726,327.5703,0.9991504,1.0,0.4697914,0.41243646,1525198.5,289029.53,327.623,327.623,-4157.1553,1.0,2392200.0,1977065.7537315402,986152.4,994557.56,1525198.5,289029.53,8.269667,1980710.0,1814228.0,1814236.2,-0.25653076
39885,8.168873,328.9142,299.70575,8.168873,328.8681,4.1678867,4.010818,294.0354,266.53098,328.4746,0.01641018,328.9286,328.8933,0.9991504,1.0,0.46729106,0.43992397,1517080.9,308292.38,329.291,329.291,-4156.4355,1.0,2393100.0,1982829.0406324414,1002121.0,1000538.94,1517080.9,308292.38,8.178705,2002660.0,1825373.2,1825381.4,-0.22460938
39900,7.9680552,330.63065,300.11752,7.9680552,330.66837,4.0540113,3.9015985,294.07846,266.45,330.27686,0.016006764,330.64792,330.68365,0.9991504,1.0,0.47349757,0.43733317,1537230.6,306476.78,330.959,330.959,-4154.337,1.0,2394000.0,2027563.9224478938,1021147.06,1022409.4,1537230.6,306476.78,7.95561,2043556.5,1843707.4,1843715.4,-0.18154907
39915,7.191124,332.75177,300.0978,7.191124,332.77048,3.619047,3.4840622,294.2089,266.45,332.33054,0.014446013,332.75723,332.77893,0.9991504,1.0,0.44321367,0.40796056,1438912.6,285892.88,332.627,332.627,-4146.045,1.0,2394900.0,1955664.410909867,986238.5,986803.5,1438912.6,285892.88,7.1031094,1973042.0,1724805.5,1724812.6,-0.051116943
39930,7.1910057,334.30508,299.63553,7.1910057,334.28146,3.6188588,3.483879,294.33212,266.45,333.70267,0.014445775,334.33478,334.31165,0.9991504,1.0,0.4278751,0.39181745,1389115.2,274580.03,334.295,334.295,-4145.896,1.0,2395800.0,2066930.1515921233,1047097.7,1046384.3,1389115.2,274580.03,7.102738,2093482.0,1663695.2,1663702.4,0.07211304
39945,7.1910114,336.2194,298.9249,7.191012,336.22433,3.618862,3.4838822,294.4368,266.45,335.8048,0.014445787,336.2372,336.24197,0.9991504,1.0,0.35728094,0.32124448,1159928.2,225123.5,334.296,334.296,-4145.8955,1.0,2396700.0,2237589.4104905343,1126377.6,1126527.0,1159928.2,225123.5,7.102744,2252904.5,1385051.8,1385058.9,0.17678833
39960,7.1910152,332.69705,298.13495,7.1910157,332.57303,3.6188643,3.4838843,294.51825,266.45,333.87183,0.014445795,332.6423,332.51443,0.9991504,1.0,0.19627099,0.16357003,637202.4,114627.52,330.963,330.963,-4145.896,1.0,2397600.0,2168239.9048443357,1043853.75,1040108.06,637202.4,114627.52,7.102749,2083961.8,751829.9,751837.0,0.25823975
39975,7.190995,329.1147,297.3134,7.190995,329.01178,3.6188529,3.4838734,294.6394,266.45,329.80542,0.014445754,329.08505,328.9829,0.9991504,1.0,0.112720445,0.09352872,365951.88,65543.58,327.63,327.63,-4145.8955,1.0,2398500.0,1971362.1302104797,960468.56,957360.6,365951.88,65543.58,7.102726,1917829.2,431495.44,431502.53,0.37939453
39990,-0.06212351,325.37268,296.56464,-0.062123515,325.42786,-1.0039955e-06,-1.0028825e-06,294.72348,266.45,326.793,-0.00012479788,325.29468,325.35873,0.64752024,0.64836985,0.0,0.0,0.0,0.0,325.408,325.408,-99.22481,0.0,2399400.0,-15844.22959519527,-7516.5586,-7530.9556,0.0,0.0,-2.006878e-06,-15047.514,0.0,-2.006878e-06,0.46347046
40005,-0.042387918,325.4986,296.5821,-0.042387918,325.53464,0.0,0.0,294.76807,266.45,326.77982,-8.515169e-05,325.3,325.3627,2.6429103e-16,2.651156e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2400300.0,-10799.826011306957,-5147.9834,-5154.4,0.0,0.0,0.0,-10302.383,0.0,0.0,0.50805664
40020,-0.042387918,325.58307,296.5821,-0.042387918,325.60733,0.0,0.0,294.7904,266.45,326.77982,-8.515169e-05,325.30508,325.36652,-7.3767347e-19,-3.6784567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2401200.0,-10799.826011306957,-5163.022,-5167.3413,0.0,0.0,0.0,-10330.363,0.0,0.0,0.5303955
40035,-0.042387918,325.6473,296.5821,-0.042387918,325.66367,0.0,0.0,294.80228,266.14062,326.77982,-8.515169e-05,325.3104,325.37054,2.6181407e-20,1.8312268e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2402100.0,-10799.826011306957,-5174.4585,-5177.3706,0.0,0.0,0.0,-10351.829,0.0,0.0,0.54226685
40050,-0.042387918,325.6978,296.5821,-0.042387918,325.70886,0.0,0.0,294.79724,265.44168,326.77982,-8.515169e-05,325.3159,325.37473,-5.21682e-40,-3.6497e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403000.0,-10799.826011306957,-5183.45,-5185.417,0.0,0.0,0.0,-10368.867,0.0,0.0,0.53723145
40065,-0.042387918,325.73926,296.5821,-0.042387918,325.7467,0.0,0.0,294.78635,264.69687,326.77982,-8.515169e-05,325.3216,325.37912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403900.0,-10799.826011306957,-5190.828,-5192.154,0.0,0.0,0.0,-10382.982,0.0,0.0,0.52633667
40080,-0.042387918,325.77478,296.5821,-0.042387918,325.77982,0.0,0.0,294.77362,264.25,326.77982,-8.515169e-05,325.32748,325.3837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2404800.0,-10799.826011306957,-5197.1523,-5198.049,0.0,0.0,0.0,-10395.201,0.0,0.0,0.51361084
40095,-0.042387918,325.8063,296.5821,-0.042387918,325.80972,0.0,0.0,294.75516,264.17596,326.77982,-8.515169e-05,325.33356,325.38843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2405700.0,-10799.826011306957,-5202.7646,-5203.373,0.0,0.0,0.0,-10406.138,0.0,0.0,0.4951477
40110,-0.042387918,325.835,296.5821,-0.042387918,325.8373,0.0,0.0,294.73782,264.2359,326.77982,-8.515169e-05,325.33984,325.39337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2406600.0,-10799.826011306957,-5207.8716,-5208.2847,0.0,0.0,0.0,-10416.156,0.0,0.0,0.47781372
40125,-0.042387918,325.86163,296.5821,-0.042387918,325.8632,0.0,0.0,294.71692,264.3029,326.77982,-8.515169e-05,325.34628,325.39844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2407500.0,-10799.826011306957,-5212.6147,-5212.8916,0.0,0.0,0.0,-10425.506,0.0,0.0,0.45690918
40140,-0.042387918,325.8864,296.5821,-0.042387918,325.88745,0.0,0.0,294.69998,264.25,326.77982,-8.515169e-05,325.3529,325.4037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2408400.0,-10799.826011306957,-5217.0264,-5217.211,0.0,0.0,0.0,-10434.237,0.0,0.0,0.43997192
40155,-0.042387918,325.90933,296.5821,-0.042387918,325.91003,0.0,0.0,294.67502,263.98764,326.77982,-8.515169e-05,325.35965,325.4091,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2409300.0,-10799.826011306957,-5221.1064,-5221.2314,0.0,0.0,0.0,-10442.338,0.0,0.0,0.41500854
40170,-0.042387918,325.93018,296.5821,-0.042387918,325.93066,0.0,0.0,294.65045,263.61383,326.77982,-8.515169e-05,325.36652,325.41455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2410200.0,-10799.826011306957,-5224.8174,-5224.9043,0.0,0.0,0.0,-10449.722,0.0,0.0,0.3904419
40185,-0.042387918,325.94846,296.5821,-0.042387918,325.9488,0.0,0.0,294.62576,263.2831,326.77982,-8.515169e-05,325.37344,325.42014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2411100.0,-10799.826011306957,-5228.072,-5228.1313,0.0,0.0,0.0,-10456.203,0.0,0.0,0.36575317
40200,-0.042387918,325.96362,296.5821,-0.042387918,325.96384,0.0,0.0,294.59784,263.15,326.77982,-8.515169e-05,325.3804,325.42572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412000.0,-10799.826011306957,-5230.772,-5230.81,0.0,0.0,0.0,-10461.582,0.0,0.0,0.3378296
40215,-0.042387918,325.97482,296.5821,-0.042387918,325.97498,0.0,0.0,294.571,263.21356,326.77982,-8.515169e-05,325.3873,325.4313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412900.0,-10799.826011306957,-5232.7656,-5232.793,0.0,0.0,0.0,-10465.559,0.0,0.0,0.31100464
40230,-0.042387918,325.98132,296.5821,-0.042387918,325.9814,0.0,0.0,294.54156,263.35236,326.77982,-8.515169e-05,325.3941,325.43677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-10799.826011306957,-5233.923,-5233.9395,0.0,0.0,0.0,-10467.862,0.0,0.0,0.28155518
40245,-0.042387918,325.982,296.5821,-0.042387918,325.98206,0.0,0.0,294.51395,263.53995,326.77982,-8.515169e-05,325.4007,325.4421,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2414700.0,-10799.826011306957,-5234.0425,-5234.053,0.0,0.0,0.0,-10468.096,0.0,0.0,0.25393677
40260,-0.042387918,325.9759,296.5821,-0.042387918,325.97592,0.0,0.0,294.4839,263.75,326.77982,-8.515169e-05,325.40698,325.44717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2415600.0,-10799.826011306957,-5232.956,-5232.9614,0.0,0.0,0.0,-10465.918,0.0,0.0,0.22387695
40275,-0.042387918,325.9617,296.5821,-0.042387918,325.96173,0.0,0.0,294.45493,264.01328,326.77982,-8.515169e-05,325.41287,325.4519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2416500.0,-10799.826011306957,-5230.4297,-5230.435,0.0,0.0,0.0,-10460.865,0.0,0.0,0.19491577
40290,-0.042387918,325.93835,296.5821,-0.042387918,325.93835,0.0,0.0,294.42163,264.33124,326.77982,-8.515169e-05,325.4182,325.45618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2417400.0,-10799.826011306957,-5226.2734,-5226.2734,0.0,0.0,0.0,-10452.547,0.0,0.0,0.1616211
40305,-0.042387918,325.9045,296.5821,-0.042387918,325.9045,0.0,0.0,294.39322,264.6336,326.77982,-8.515169e-05,325.42288,325.45987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2418300.0,-10799.826011306957,-5220.248,-5220.248,0.0,0.0,0.0,-10440.496,0.0,0.0,0.13320923
40320,-0.042387918,325.85873,296.5821,-0.042387918,325.85873,0.0,0.0,294.3535,264.85,326.77982,-8.515169e-05,325.4267,325.46283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2419200.0,-10799.826011306957,-5212.0986,-5212.0986,0.0,0.0,0.0,-10424.197,0.0,0.0,0.09347534
40335,-0.042387918,325.7999,296.58206,-0.042387918,325.79993,0.0,0.0,294.31772,264.82718,326.77872,-8.5151696e-05,325.42953,325.46494,-1.1792951e-18,9.73193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2420100.0,-10799.444936459679,-5201.6294,-5201.635,0.0,0.0,0.0,-10403.264,0.0,0.0,0.05770874
40350,-0.04238792,325.7263,296.57935,-0.04238792,325.7263,0.0,0.0,294.2855,264.58914,326.67722,-8.51517e-05,325.43115,325.466,8.441464e-19,1.7717169e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2421000.0,-10764.116529764811,-5189.009,-5189.009,0.0,0.0,0.0,-10378.018,0.0,0.0,0.025482178
40365,-0.04238793,325.63705,296.5388,-0.04238793,325.63705,0.0,0.0,294.2511,264.3315,325.6071,-8.515172e-05,325.4314,325.46588,1.3436292e-18,2.963322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2421900.0,-10395.905273151928,-5180.3438,-5180.3438,0.0,0.0,0.0,-10360.6875,0.0,0.0,-0.008911133
40380,-0.042387944,325.53055,296.33408,-0.042387944,325.53055,0.0,0.0,294.21805,264.25,322.47894,-8.515175e-05,325.43005,325.4644,9.0918025e-20,-2.0059804e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2422800.0,-9350.380605100072,-5197.829,-5197.829,0.0,0.0,0.0,-10395.658,0.0,0.0,-0.04196167
40395,-0.042387962,325.40564,295.81415,-0.042387962,325.40564,0.0,0.0,294.1847,264.37067,317.48788,-8.515178e-05,325.42688,325.4613,1.437974e-19,1.1325054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2423700.0,-7751.340754833968,-5268.1567,-5268.1567,0.0,0.0,0.0,-10536.313,0.0,0.0,-0.07531738
40410,-0.042387992,325.26102,294.87457,-0.042387992,325.26102,0.0,0.0,294.14963,264.55,311.25644,-8.515184e-05,325.4217,325.45645,3.8445217e-18,-4.0406705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2424600.0,-5858.773611623569,-5409.6855,-5409.6855,0.0,0.0,0.0,-10819.371,0.0,0.0,-0.11038208
40425,-0.042388026,325.09546,293.52325,-0.042388026,325.09546,0.0,0.0,294.1129,264.72934,304.87878,-8.515191e-05,325.4142,325.4496,5.014279e-19,-3.7188414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2425500.0,-4061.1690735198104,-5620.7905,-5620.7905,0.0,0.0,0.0,-11241.581,0.0,0.0,-0.14709473
40440,-0.042388063,324.90833,291.96692,-0.042388063,324.90833,0.0,0.0,294.07626,264.85,299.7522,-8.515199e-05,325.40424,325.44058,1.6420102e-18,6.5746424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2426400.0,-2784.3140618699636,-5864.554,-5864.554,0.0,0.0,0.0,-11729.108,0.0,0.0,-0.18374634
40455,-0.042388108,324.69922,290.44073,-0.042388108,324.69922,0.0,0.0,294.03772,264.90442,296.50217,-8.5152074e-05,325.3916,325.42923,5.318185e-19,2.6030635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2427300.0,-2167.8026966261755,-6099.0396,-6099.0396,0.0,0.0,0.0,-12198.079,0.0,0.0,-0.22229004
40470,-0.042388152,324.46588,289.1057,-0.042388152,324.46588,0.0,0.0,294.00333,264.92337,294.95688,-8.515216e-05,325.3759,325.4152,1.0466608e-19,2.046754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2428200.0,-2092.605540210357,-6295.179,-6295.179,0.0,0.0,0.0,-12590.358,0.0,0.0,-0.25668335
40485,-0.042388197,324.20776,287.97446,-0.042388197,324.20776,0.0,0.0,293.96622,264.90564,294.36154,-8.5152256e-05,325.35687,325.39825,7.7868467e-19,9.1255644e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2429100.0,-2284.2737231647093,-6450.631,-6450.631,0.0,0.0,0.0,-12901.262,0.0,0.0,-0.29379272
40500,12.040506,324.57062,294.08215,0.1064755,323.19492,7.3037634,0.0,293.9339,264.85,312.91675,0.012200836,325.26416,322.8234,0.9998726,-1.6455231e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4385.4116,1.0,2430000.0,965150.7731142374,1541805.5,13019.144,3246544.0,0.0,7.3037634,1554824.6,3246544.0,3246551.2,-0.32611084
40515,5.99783,354.69846,294.2833,5.99783,346.29706,2.9699502,2.8601525,293.95444,264.65695,341.67902,0.012048843,353.13205,346.63693,0.9998726,1.0,0.0,0.66397417,0.0,465303.53,343.15,343.15,-4135.452,1.0,2430900.0,2398467.210133964,1521911.4,1310272.8,0.0,465303.53,5.830103,2832184.0,465303.53,465309.38,-0.3055725
40530,5.104588,313.21036,295.47235,5.220606,343.07367,2.5286644,2.4355683,294.071,264.3185,333.759,0.010370972,312.88205,342.99173,0.020903623,1.0,0.0,0.37167606,0.0,260465.23,343.15,343.15,-4129.8936,1.0,2431800.0,1667693.067010316,380289.9,1043732.44,0.0,260465.23,4.9642324,1424022.4,260465.23,260470.2,-0.18899536
40545,6.8343487,348.8442,296.4785,6.8343487,337.99133,3.425298,3.2979763,294.1995,263.97083,350.452,0.0137292985,348.62567,337.33725,0.99912685,1.0,0.42429373,0.026866332,1377488.2,18827.54,338.706,338.706,-4146.0005,1.0,2432700.0,3112277.4454266164,1503119.5,1191595.8,1377488.2,18827.54,6.723274,2694715.2,1396315.8,1396322.5,-0.060516357
40560,7.3403277,336.654,296.55795,7.3403277,339.18253,3.7054498,3.5671175,294.31754,263.75,337.9064,0.014745743,336.58398,339.19434,0.99912685,1.0,0.15077431,0.19903448,489495.44,139480.5,335.373,335.373,-4151.8613,1.0,2433600.0,2560797.176296012,1236135.9,1314089.0,489495.44,139480.5,7.2725673,2550225.0,628975.94,628983.2,0.057525635
40575,7.547749,333.83383,296.18393,7.547749,332.99637,3.8149853,3.6721613,294.39948,263.7861,334.34302,0.015162425,333.8001,332.9512,0.99912685,1.0,0.07723307,0.04535851,250740.56,31786.592,332.04,332.04,-4146.884,1.0,2434500.0,2430054.128573204,1193522.5,1166974.5,250740.56,31786.592,7.4871464,2360497.0,282527.16,282534.66,0.13946533
40590,-0.06273971,329.80496,296.20084,-0.06300339,329.82547,-4.664911e-25,-4.659742e-25,294.44083,264.0,330.8576,-0.00012630058,329.6978,329.7298,0.0009764684,0.0009795431,0.0,0.0,0.0,0.0,330.929,330.929,-98.79825,0.0,2435400.0,-18384.114490095802,-8854.915,-8897.557,0.0,0.0,-9.324653e-25,-17752.473,0.0,-9.324653e-25,0.18081665
40605,-0.04238792,329.90845,296.57077,-0.04238792,329.92227,0.0,0.0,294.4489,264.2139,330.5366,-8.5151696e-05,329.70255,329.7336,1.045864e-16,1.0316239e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2436300.0,-12147.438279669132,-5935.082,-5937.5435,0.0,0.0,0.0,-11872.625,0.0,0.0,0.18890381
40620,-0.04238792,329.98495,296.66312,-0.04238792,329.99426,0.0,0.0,294.4338,264.25,330.44058,-8.5151696e-05,329.70746,329.73758,2.3738358e-16,5.659203e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2437200.0,-12080.07572085279,-5932.262,-5933.9194,0.0,0.0,0.0,-11866.182,0.0,0.0,0.1737976
40635,-0.04238792,330.0436,296.80508,-0.04238792,330.0499,0.0,0.0,294.41318,264.04166,330.28015,-8.51517e-05,329.7126,329.74173,-4.2653097e-20,-2.1517687e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2438100.0,-11971.927749114418,-5917.43,-5918.5493,0.0,0.0,0.0,-11835.9795,0.0,0.0,0.15316772
40650,-0.042387925,330.09015,297.24762,-0.042387925,330.0944,0.0,0.0,294.3817,263.7148,329.75375,-8.515171e-05,329.71786,329.74606,-1.9788015e-20,1.5917431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2439000.0,-11625.402263991535,-5846.932,-5847.687,0.0,0.0,0.0,-11694.619,0.0,0.0,0.1217041
40665,-0.042387933,330.12866,298.6772,-0.042387933,330.1315,0.0,0.0,294.35132,263.38055,327.992,-8.5151725e-05,329.72336,329.75055,3.3310062e-19,2.8286467e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2439900.0,-10484.071251551797,-5599.2847,-5599.79,0.0,0.0,0.0,-11199.074,0.0,0.0,0.091308594
40680,-0.04238794,330.16174,301.21436,-0.04238794,330.16367,0.0,0.0,294.31848,263.15,324.71335,-8.515175e-05,329.729,329.75522,-5.073714e-20,-7.842039e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2440800.0,-8404.117263776323,-5153.4844,-5153.8267,0.0,0.0,0.0,-10307.311,0.0,0.0,0.05847168
40695,-0.042387955,330.19107,304.63348,-0.042387955,330.19238,0.0,0.0,294.2849,263.01874,320.0078,-8.5151776e-05,329.73486,329.76004,-8.922697e-20,-2.5995505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2441700.0,-5498.435831686787,-4550.002,-4550.2354,0.0,0.0,0.0,-9100.237,0.0,0.0,0.024902344
40710,-0.042387974,330.21765,308.44412,-0.042387974,330.21854,0.0,0.0,294.25143,262.94168,314.3138,-8.515181e-05,329.74088,329.76505,-6.8091063e-19,-5.3187843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2442600.0,-2099.221897433523,-3876.3303,-3876.488,0.0,0.0,0.0,-7752.8184,0.0,0.0,-0.008575439
40725,-0.042388,330.24188,312.04523,-0.042388,330.2425,0.0,0.0,294.2174,262.96875,308.24826,-8.5151856e-05,329.74704,329.77017,-3.948574e-21,-4.877708e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2443500.0,1357.9387492876017,-3239.5432,-3239.6519,0.0,0.0,0.0,-6479.1953,0.0,0.0,-0.04260254
40740,-0.042388026,330.26385,314.64392,-0.042388026,330.26428,0.0,0.0,294.1861,263.15,302.88925,-8.5151914e-05,329.75333,329.77542,2.0478655e-19,1.4754251e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2444400.0,4203.916854949252,-2780.8123,-2780.8884,0.0,0.0,0.0,-5561.7007,0.0,0.0,-0.073913574
40755,-0.04238806,330.28336,315.84308,-0.04238806,330.28363,0.0,0.0,294.1513,263.5114,298.89236,-8.515198e-05,329.7597,329.78076,1.3410913e-19,1.4656056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2445300.0,6062.224840827701,-2570.8003,-2570.849,0.0,0.0,0.0,-5141.6494,0.0,0.0,-0.10870361
40770,-0.042388096,330.3,315.7513,-0.042388096,330.30017,0.0,0.0,294.115,263.98044,296.35956,-8.515205e-05,329.76614,329.78613,1.0112905e-18,-2.697183e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2446200.0,6935.240214328831,-2590.1006,-2590.1333,0.0,0.0,0.0,-5180.234,0.0,0.0,-0.14501953
40785,-0.042388137,330.3131,314.7079,-0.042388137,330.31323,0.0,0.0,294.07617,264.45923,295.0516,-8.515213e-05,329.77255,329.79153,4.2134892e-19,-6.5501227e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2447100.0,7029.851666968234,-2778.201,-2778.2227,0.0,0.0,0.0,-5556.424,0.0,0.0,-0.18383789
40800,-0.04238818,330.32175,313.18738,-0.04238818,330.32184,0.0,0.0,294.03842,264.85,294.50085,-8.515222e-05,329.7789,329.79688,1.521319e-19,-3.591271e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2448000.0,6683.03560860295,-3050.4377,-3050.454,0.0,0.0,0.0,-6100.8916,0.0,0.0,-0.22158813
40815,-0.12569942,330.3254,311.43423,-0.0003846857,330.32513,0.0,0.0,293.99994,265.16107,294.2726,-0.0001266431,329.7865,329.80148,0.9411497,-2.9973965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,2448900.0,9128.284221696958,-9973.36,-30.521648,0.0,0.0,0.0,-10003.882,0.0,0.0,-0.2600708
40830,5.957754,351.83084,294.19534,5.9577537,324.24017,2.9602253,2.8510227,293.99683,265.45706,342.81644,0.011968336,352.2004,323.78534,0.9998258,0.99409634,0.7080339,0.0,2298663.2,0.0,343.15,343.15,-4152.2827,1.0,2449800.0,2444037.077992834,1442188.1,751798.7,2298663.2,0.0,5.811248,2193986.8,2298663.2,2298669.0,-0.2631836
40845,5.129827,323.32465,295.09573,5.3646536,344.42355,2.5730996,2.4783375,294.0952,265.72452,341.79633,0.010541009,322.71603,344.31985,0.014613146,1.0,0.0,0.37733534,0.0,264431.16,343.15,343.15,-4130.69,1.0,2450700.0,2067539.674141983,608199.6,1111432.0,0.0,264431.16,5.0514374,1719631.6,264431.16,264436.22,-0.16479492
40860,5.5723963,344.15692,296.2351,5.5723968,363.10324,2.7491004,2.6477952,294.22522,265.95,339.35767,0.011194204,345.08,361.97925,0.9990292,1.0,0.8153818,0.01,2647173.0,7007.856,342.039,342.039,-4140.616,1.0,2451600.0,2027435.411607712,1121565.2,1564986.2,2647173.0,7007.856,5.3968954,2686551.5,2654180.8,2654186.2,-0.03479004
40875,7.6927805,339.70175,296.4847,7.6927805,335.7968,3.8884451,3.742512,294.34125,266.09308,338.59317,0.0154537745,339.54788,335.98163,0.9990292,1.0,0.1284781,0.23704293,417109.78,166116.28,336.484,336.484,-4139.692,1.0,2452500.0,2733085.4731965247,1396328.6,1270161.4,417109.78,166116.28,7.630957,2666490.0,583226.06,583233.7,0.08123779
40890,7.692082,334.2446,296.18134,7.692082,334.8123,3.8868535,3.7409592,294.42102,266.17322,335.4915,0.015452371,334.2481,334.73373,0.9990292,1.0,0.096586116,0.04420802,313571.06,30980.344,333.151,333.151,-4138.334,1.0,2453400.0,2551227.097857549,1229700.1,1248040.2,313571.06,30980.344,7.6278124,2477740.5,344551.4,344559.03,0.16101074
40905,-0.06311124,331.14764,296.1418,-0.063142665,330.82797,2.6888878e-24,2.6859085e-24,294.46448,266.26675,332.11386,-0.00012681365,331.0425,330.71945,0.0061479523,0.006168199,0.0,0.0,0.0,0.0,332.04,332.04,-99.20641,0.0,2454300.0,-19159.33576442228,-9278.897,-9198.741,0.0,0.0,5.3747965e-24,-18477.639,0.0,5.3747965e-24,0.20446777
40920,-0.04238792,331.20822,296.6256,-0.04238792,330.99533,0.0,0.0,294.46936,266.45,331.6956,-8.51517e-05,331.0458,330.72556,9.196934e-18,3.8968104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2455200.0,-12542.326704019802,-6156.717,-6118.816,0.0,0.0,0.0,-12275.533,0.0,0.0,0.20935059
40935,-0.042387918,331.25513,296.72717,-0.042387918,331.11157,0.0,0.0,294.45642,266.71176,331.5903,-8.5151696e-05,331.04922,330.73163,-9.156412e-19,2.1746397e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2456100.0,-12468.349056868889,-6146.986,-6121.4287,0.0,0.0,0.0,-12268.414,0.0,0.0,0.19641113
40950,-0.04238792,331.29428,296.83115,-0.04238792,331.19763,0.0,0.0,294.43478,266.98618,331.47235,-8.51517e-05,331.05286,330.73788,2.8532952e-20,-3.9867266e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2457000.0,-12388.981915905673,-6135.447,-6118.24,0.0,0.0,0.0,-12253.6875,0.0,0.0,0.17477417
40965,-0.04238792,331.3282,297.041,-0.04238792,331.26297,0.0,0.0,294.411,267.26746,331.22055,-8.51517e-05,331.0567,330.74432,2.7705623e-20,-9.913556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2457900.0,-12223.882513072758,-6104.125,-6092.5146,0.0,0.0,0.0,-12196.64,0.0,0.0,0.15100098
40980,-0.042387925,331.3586,297.58582,-0.042387925,331.3146,0.0,0.0,294.3848,267.55,330.54037,-8.515171e-05,331.0608,330.75092,4.6862336e-19,-2.5421873e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2458800.0,-11785.775823356826,-6012.547,-6004.7124,0.0,0.0,0.0,-12017.26,0.0,0.0,0.12478638
40995,-0.04238793,331.3866,298.83932,-0.04238793,331.35675,0.0,0.0,294.3613,267.8515,328.9179,-8.515172e-05,331.0651,330.75766,-1.371356e-19,5.5873403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2459700.0,-10757.220581198768,-5794.3677,-5789.054,0.0,0.0,0.0,-11583.422,0.0,0.0,0.10128784
41010,-0.042387936,331.41287,300.90726,-0.042387936,331.3927,0.0,0.0,294.3354,268.17276,326.1235,-8.515173e-05,331.06958,330.76456,-5.3391644e-19,2.4573137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2460600.0,-9018.270099536263,-5430.894,-5427.3027,0.0,0.0,0.0,-10858.197,0.0,0.0,0.07537842
41025,-0.042387944,331.43765,303.41138,-0.042387944,331.424,0.0,0.0,294.3131,268.48264,322.52954,-8.515175e-05,331.07425,330.7716,7.82126e-19,2.842341e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2461500.0,-6837.369294798635,-4989.5,-4987.0713,0.0,0.0,0.0,-9976.571,0.0,0.0,0.053100586
41040,-0.04238795,331.46082,306.11252,-0.04238795,331.45157,0.0,0.0,294.29004,268.75,318.33865,-8.515176e-05,331.07913,330.77878,5.955092e-19,5.966347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2462400.0,-4372.523208381285,-4512.7417,-4511.0957,0.0,0.0,0.0,-9023.838,0.0,0.0,0.030029297
41055,-0.042387962,331.4822,308.81934,-0.042387962,331.47592,0.0,0.0,294.26746,268.78885,313.7072,-8.515178e-05,331.08414,330.78604,-2.3614145e-19,-4.434283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2463300.0,-1748.0885706785189,-4034.6587,-4033.5396,0.0,0.0,0.0,-8068.198,0.0,0.0,0.007446289
41070,-0.042387977,331.50134,311.18933,-0.042387977,331.4971,0.0,0.0,294.24576,268.56787,309.05576,-8.515181e-05,331.08923,330.7934,-3.8978785e-18,-4.4380506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2464200.0,763.0468264995471,-3616.1375,-3615.3823,0.0,0.0,0.0,-7231.5195,0.0,0.0,-0.014251709
41085,-0.042387996,331.51767,312.98758,-0.042387996,331.5148,0.0,0.0,294.22125,268.28793,304.664,-8.515185e-05,331.0944,330.80078,3.1947505e-17,4.9503173e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2465100.0,2976.8257935257393,-3298.9043,-3298.3936,0.0,0.0,0.0,-6597.298,0.0,0.0,-0.038757324
41100,-0.042388014,331.53046,313.9829,-0.042388014,331.5285,0.0,0.0,294.1954,268.15,300.91684,-8.515189e-05,331.09958,330.80814,1.8735471e-18,-3.2589353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2466000.0,4672.922672282942,-3123.984,-3123.636,0.0,0.0,0.0,-6247.62,0.0,0.0,-0.06460571
41115,-0.042388044,331.53885,314.1039,-0.042388044,331.5375,0.0,0.0,294.16486,268.15,298.02005,-8.515195e-05,331.10468,330.81543,1.5893461e-18,-9.923471e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2466900.0,5752.203454908234,-3103.938,-3103.699,0.0,0.0,0.0,-6207.6367,0.0,0.0,-0.09515381
41130,-0.042388078,331.54193,313.42264,-0.042388078,331.54102,0.0,0.0,294.13116,268.15,296.08655,-8.5152016e-05,331.10965,330.82254,4.2624803e-18,4.5186974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2467800.0,6200.052704778791,-3225.7764,-3225.6133,0.0,0.0,0.0,-6451.3896,0.0,0.0,-0.12884521
41145,-0.042388115,331.53873,312.1695,-0.042388115,331.53812,0.0,0.0,294.0937,268.15,294.9883,-8.5152096e-05,331.11438,330.82947,-9.5098454e-20,2.3010663e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2468700.0,6144.65769698902,-3448.3062,-3448.1975,0.0,0.0,0.0,-6896.504,0.0,0.0,-0.1663208
41160,-0.042388156,331.5279,310.635,-0.042388156,331.5275,0.0,0.0,294.0566,268.15,294.48187,-8.5152176e-05,331.11877,330.83606,8.4745197e-20,3.5339883e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2469600.0,5776.99410816539,-3719.5654,-3719.4949,0.0,0.0,0.0,-7439.0605,0.0,0.0,-0.20339966
41175,-0.0423882,331.5083,309.0439,-0.0423882,331.508,0.0,0.0,294.01727,268.15,294.27206,-8.515226e-05,331.12268,330.8422,5.376783e-19,-3.7339724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2470500.0,5282.997365081954,-3999.3445,-3999.2903,0.0,0.0,0.0,-7998.635,0.0,0.0,-0.24273682
41190,11.843119,341.1417,294.13837,0.10315598,329.16156,6.9845023,0.0,293.98724,268.15,325.44485,0.01199924,341.6316,328.88693,0.9998395,-6.3059e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4264.8047,1.0,2471400.0,1577747.0858376205,2337997.0,15173.977,3246544.0,0.0,6.9845023,2353171.0,3246544.0,3246551.0,-0.2727661
41205,5.6979256,344.2742,294.50647,5.6979256,346.06488,2.810284,2.706562,294.03564,268.15,348.07877,0.011446375,343.06433,346.07605,0.9998395,1.0,0.0,0.4677937,0.0,327823.1,343.15,343.15,-4133.243,1.0,2472300.0,2575476.1732505583,1191005.9,1233859.1,0.0,327823.1,5.5168457,2424865.0,327823.1,327828.62,-0.22436523
41220,4.6448393,312.95438,295.76578,4.644848,342.74802,2.259448,2.1764016,294.16718,268.15,332.3155,0.009330873,312.6546,342.72397,0.91943336,1.0,0.0,0.335646,0.0,235215.89,342.039,342.039,-4125.8325,1.0,2473200.0,1432371.130045277,335320.75,916546.5,0.0,235215.89,4.4358497,1251867.2,235215.89,235220.33,-0.09283447
41235,7.1929626,345.32742,296.45947,7.1929626,334.2463,3.6141677,3.4792562,294.2873,268.08182,346.88184,0.014449706,345.08667,333.93536,0.99906594,1.0,0.2988748,0.0834715,970310.2,58495.625,337.595,337.595,-4138.9517,1.0,2474100.0,3060071.029768551,1476322.5,1141557.0,970310.2,58495.625,7.093424,2617879.5,1028805.8,1028812.9,0.027282715
41250,7.2169194,335.48697,296.35187,7.2169194,337.8806,3.6364863,3.5008764,294.38724,267.91818,337.2496,0.014497832,335.43558,337.83603,0.99906594,1.0,0.106145896,0.11674236,344607.3,81811.36,334.262,334.262,-4150.0986,1.0,2475000.0,2490299.7672298453,1186226.5,1258780.5,344607.3,81811.36,7.1373625,2445007.0,426418.7,426425.8,0.12722778
41265,7.191026,332.28354,295.9542,7.191026,331.51443,3.6188703,3.48389,294.4506,267.72046,332.89703,0.014445816,332.2414,331.47934,0.99906594,1.0,0.03794672,0.022547515,123195.695,15800.974,330.929,330.929,-4145.896,1.0,2475900.0,2241411.831283989,1097230.1,1074001.5,123195.695,15800.974,7.1027603,2171231.5,138996.67,139003.78,0.19058228
41280,-0.042387914,330.48346,296.3964,-0.042387914,330.23508,0.0,0.0,294.47617,267.55,331.20786,-8.515169e-05,330.3524,330.03845,-2.3526896e-11,-2.3612796e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2476800.0,-12449.870220531257,-6068.4946,-6024.275,0.0,0.0,0.0,-12092.77,0.0,0.0,0.216156
41295,-0.042387918,330.5322,296.45746,-0.042387918,330.36475,0.0,0.0,294.4743,267.41525,331.14935,-8.5151696e-05,330.35553,330.04425,-3.0438052e-19,-4.825108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2477700.0,-12407.109374834135,-6066.3,-6036.4893,0.0,0.0,0.0,-12102.789,0.0,0.0,0.21429443
41310,-0.042387918,330.57233,296.47177,-0.042387918,330.4595,0.0,0.0,294.45834,267.2854,331.13367,-8.5151696e-05,330.3589,330.05017,-7.2367774e-16,-9.297791e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2478600.0,-12396.380697692777,-6070.8965,-6050.8105,0.0,0.0,0.0,-12121.707,0.0,0.0,0.19833374
41325,-0.042387918,330.6067,296.489,-0.042387918,330.53073,0.0,0.0,294.43607,267.1628,331.11322,-8.5151696e-05,330.36243,330.05627,-4.357094e-19,-7.8289884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2479500.0,-12382.901637398192,-6073.9443,-6060.4214,0.0,0.0,0.0,-12134.365,0.0,0.0,0.17605591
41340,-0.04238792,330.63724,296.555,-0.04238792,330.58597,0.0,0.0,294.40912,267.05,331.031,-8.5151696e-05,330.3662,330.06253,-2.1607728e-19,2.2457323e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2480400.0,-12329.902190604258,-6067.637,-6058.51,0.0,0.0,0.0,-12126.146,0.0,0.0,0.14910889
41355,-0.04238792,330.66522,296.8289,-0.04238792,330.63055,0.0,0.0,294.38196,267.01318,330.6778,-8.51517e-05,330.37018,330.06897,1.3812482e-19,-3.341546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2481300.0,-12105.626941598268,-6023.858,-6017.686,0.0,0.0,0.0,-12041.544,0.0,0.0,0.12194824
41370,-0.042387933,330.69147,298.02606,-0.042387933,330.668,0.0,0.0,294.3448,267.05893,329.09543,-8.5151725e-05,330.3744,330.07556,2.6265308e-19,3.1605361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2482200.0,-11111.562651054463,-5815.3994,-5811.2217,0.0,0.0,0.0,-11626.621,0.0,0.0,0.08477783
41385,-0.042387944,330.7163,300.6357,-0.042387944,330.70044,0.0,0.0,294.30832,267.10022,325.49988,-8.515175e-05,330.37878,330.08228,5.138486e-19,4.352404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2483100.0,-8892.35422237813,-5355.2295,-5352.4043,0.0,0.0,0.0,-10707.634,0.0,0.0,0.048309326
41400,-0.042387966,330.73984,304.4435,-0.042387966,330.72906,0.0,0.0,294.26398,267.05,319.8945,-8.515179e-05,330.38336,330.08914,1.2711369e-20,2.8770314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2484000.0,-5525.853319571627,-4681.521,-4679.603,0.0,0.0,0.0,-9361.124,0.0,0.0,0.003967285
41415,-0.042387996,330.76187,308.87848,-0.042387996,330.75458,0.0,0.0,294.22015,266.9117,312.77466,-8.515185e-05,330.38812,330.09613,-1.4637024e-19,-3.095234e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2484900.0,-1393.4208224450906,-3895.8914,-3894.5928,0.0,0.0,0.0,-7790.4844,0.0,0.0,-0.039855957
41430,-0.04238803,330.78204,312.70105,-0.04238803,330.7771,0.0,0.0,294.17822,266.75626,305.72498,-8.5151914e-05,330.39297,330.10324,-1.1151823e-18,-5.273328e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2485800.0,2494.9095135653465,-3218.9543,-3218.0742,0.0,0.0,0.0,-6437.0283,0.0,0.0,-0.08178711
41445,-0.042388067,330.8,315.01022,-0.042388067,330.79666,0.0,0.0,294.13556,266.59766,300.1524,-8.5151994e-05,330.39795,330.11038,-3.1716253e-19,4.2042194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2486700.0,5313.726125034935,-2811.0498,-2810.4575,0.0,0.0,0.0,-5621.5073,0.0,0.0,-0.12445068
41460,-0.04238811,330.81497,315.53772,-0.04238811,330.8127,0.0,0.0,294.0925,266.45,296.7386,-8.515208e-05,330.40295,330.11752,1.728948e-18,-2.0508783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2487600.0,6723.298408794154,-2719.8103,-2719.4082,0.0,0.0,0.0,-5439.2188,0.0,0.0,-0.16751099
41475,-0.042388156,330.82614,314.77417,-0.042388156,330.82462,0.0,0.0,294.05078,266.3461,295.11652,-8.5152176e-05,330.40796,330.12463,1.1248238e-17,3.0490344e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2488500.0,7030.346413647059,-2857.7366,-2857.465,0.0,0.0,0.0,-5715.2017,0.0,0.0,-0.20922852
41490,-0.0423882,330.8326,313.4059,-0.0423882,330.83157,0.0,0.0,294.00867,266.26874,294.47784,-8.515226e-05,330.41284,330.13168,1.8803604e-18,8.645022e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2489400.0,6769.425652898509,-3102.4824,-3102.2979,0.0,0.0,0.0,-6204.7803,0.0,0.0,-0.25134277
41505,11.930551,344.14026,294.15506,0.10462021,328.64224,7.000982,0.0,293.97375,266.15704,328.0523,0.012088529,344.51138,328.40536,0.9998258,-9.210362e-17,0.9735326,0.0,3160616.5,0.0,343.15,343.15,-4240.89,1.0,2490300.0,1721024.9765671222,2504674.0,15153.836,3160616.5,0.0,7.000982,2519827.8,3160616.5,3160623.5,-0.28625488
41520,5.7282076,341.4618,294.58603,5.728215,346.1258,2.8263514,2.72202,294.02682,265.95,348.44458,0.011507216,340.33063,346.11505,0.93912417,1.0,0.0,0.4617809,0.0,323609.4,343.15,343.15,-4133.4653,1.0,2491200.0,2603000.2959685307,1127759.2,1239969.6,0.0,323609.4,5.5483713,2367729.0,323609.4,323614.97,-0.23318481
41535,4.720165,312.07544,295.91177,4.7201657,342.7279,2.298254,2.2137618,294.15436,265.675,331.53635,0.009482185,311.79657,342.70718,0.9898404,1.0,0.0,0.34319967,0.0,240509.39,342.039,342.039,-4126.1714,1.0,2492100.0,1418754.9687872774,320439.7,928115.56,0.0,240509.39,4.512016,1248555.2,240509.39,240513.9,-0.105651855
41550,7.2894893,345.64688,296.61365,7.2894893,333.19742,3.6691515,3.5320947,294.26862,265.4,345.29556,0.014643615,345.43024,333.0238,0.9990631,1.0,0.29661748,0.1227158,962981.7,85997.47,337.595,337.595,-4141.7866,1.0,2493000.0,2994092.767293739,1501194.4,1120043.5,962981.7,85997.47,7.2012463,2621238.0,1048979.1,1048986.4,0.008605957
41565,7.3841,334.93765,296.50177,7.3841004,337.7495,3.7232509,3.584077,294.36243,265.125,336.93814,0.014833677,334.906,337.69482,0.9990631,1.0,0.12713717,0.12600279,412756.4,88300.94,334.262,334.262,-4144.6016,1.0,2493900.0,2519244.2067410694,1192020.5,1279225.4,412756.4,88300.94,7.3073277,2471246.0,501057.34,501064.66,0.10241699
41580,8.804478,332.41156,296.10275,8.804478,331.62735,4.534905,4.3625827,294.4193,264.85,332.9217,0.017687026,332.35663,331.587,0.9990631,1.0,0.06168318,0.044807427,200257.16,31400.398,330.929,330.929,-4165.5225,1.0,2494800.0,2735113.7109457115,1342656.2,1313657.1,200257.16,31400.398,8.897488,2656313.5,231657.56,231666.45,0.15930176
41595,-0.060341388,328.05502,295.74988,-0.060341388,328.2571,-4.45947e-06,-4.4545213e-06,294.4424,264.575,329.43646,-0.00012121783,327.97806,328.1861,0.70818925,0.7091262,0.0,0.0,0.0,0.0,328.707,328.707,-99.235214,0.0,2495700.0,-17150.341925085755,-8187.2163,-8238.433,0.0,0.0,-8.913991e-06,-16425.648,0.0,-8.913991e-06,0.18240356
41610,-0.042387925,328.20056,297.45053,-0.042387925,328.3325,0.0,0.0,294.43912,264.3,327.95673,-8.515171e-05,327.98404,328.18912,-1.4258279e-13,-1.4306671e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2496600.0,-10910.149722856044,-5474.406,-5497.8926,0.0,0.0,0.0,-10972.299,0.0,0.0,0.17910767
41625,-0.042387933,328.29657,299.07272,-0.042387933,328.38556,0.0,0.0,294.40765,264.025,326.2867,-8.5151725e-05,327.98975,328.1921,1.6516886e-18,-3.608877e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2497500.0,-9732.736168293599,-5202.701,-5218.544,0.0,0.0,0.0,-10421.245,0.0,0.0,0.14764404
41640,-0.042387944,328.36823,301.69244,-0.042387944,328.42813,-2.69e-43,1e-45,294.36987,263.75,323.3643,-8.515175e-05,327.9956,328.19525,2.1224069e-16,2.2962124e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2498400.0,-7750.660761218819,-4749.0723,-4759.7373,0.0,0.0,-2.68e-43,-9508.81,0.0,-2.68e-43,0.10986328
41655,-0.04238796,328.42328,305.36447,-0.04238796,328.46365,0.0,0.0,294.32678,263.69412,318.9688,-8.5151776e-05,328.00168,328.19855,1.5584205e-18,-7.633445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2499300.0,-4865.421456928454,-4105.146,-4112.334,0.0,0.0,0.0,-8217.48,0.0,0.0,0.06677246
41670,-0.04238799,328.46704,309.99506,-0.04238799,328.49435,0.0,0.0,294.2786,263.91763,312.98035,-8.5151834e-05,328.00787,328.20206,1.0523286e-18,1.3017665e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2500200.0,-1067.652450843415,-3288.5593,-3293.4219,0.0,0.0,0.0,-6581.9814,0.0,0.0,0.018585205
41685,-0.042388022,328.50345,314.5019,-0.042388022,328.5219,0.0,0.0,294.22986,264.18234,306.5219,-8.51519e-05,328.01428,328.20572,7.550221e-19,-4.409435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2501100.0,2853.944089881111,-2492.6929,-2495.9797,0.0,0.0,0.0,-4988.673,0.0,0.0,-0.030151367
41700,-0.042388063,328.5348,317.76245,-0.042388063,328.54727,0.0,0.0,294.17728,264.25,300.92917,-8.515199e-05,328.0208,328.20956,-2.0498572e-21,-1.1353822e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2502000.0,6020.227301100078,-1917.798,-1920.0201,0.0,0.0,0.0,-3837.818,0.0,0.0,-0.082733154
41715,-0.042388115,328.56244,319.10812,-0.042388115,328.57083,0.0,0.0,294.12442,264.1362,297.23633,-8.515209e-05,328.0275,328.21353,8.5589453e-19,1.0365355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2502900.0,7822.202179867066,-1683.1526,-1684.6467,0.0,0.0,0.0,-3367.7993,0.0,0.0,-0.1355896
41730,-0.04238816,328.587,318.81342,-0.04238816,328.5927,0.0,0.0,294.0763,264.01517,295.41714,-8.515218e-05,328.03433,328.21768,4.7062635e-20,1.9023177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2503800.0,8367.422879142294,-1739.9949,-1741.0109,0.0,0.0,0.0,-3481.0059,0.0,0.0,-0.18371582
41745,-0.04238821,328.60886,317.67612,-0.04238821,328.6127,0.0,0.0,294.02966,263.88654,294.67795,-8.515228e-05,328.04126,328.22192,1.9374684e-19,-2.0812812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2504700.0,8225.055215412169,-1946.3607,-1947.0453,0.0,0.0,0.0,-3893.406,0.0,0.0,-0.23034668
41760,8.645633,348.03033,294.22345,0.05650551,327.01263,92.59654,-1.490644,293.99902,263.75,335.0777,0.008740719,348.4918,326.82397,0.99980044,-4.5041816e-15,0.8780849,0.0,2850741.2,0.0,343.15,343.15,-2289.0393,1.0,2505600.0,1499801.1789359224,1953817.1,7781.6323,2850741.2,0.0,91.105896,1961598.8,2850741.2,2850832.2,-0.26098633
41775,5.4791603,334.09933,294.81747,5.7296863,346.33838,2.761192,2.6593382,294.06592,263.57715,347.9347,0.011258542,333.17578,346.2467,0.014593159,1.0,0.0,0.42612383,0.0,298621.44,343.15,343.15,-4133.238,1.0,2506500.0,2511694.118074473,903972.75,1239834.1,0.0,298621.44,5.4205303,2143807.0,298621.44,298626.84,-0.1940918
41790,5.4807973,323.5519,296.12045,5.480798,352.20248,2.6886702,2.5894213,294.19443,263.3797,330.2044,0.011010194,325.63388,353.7475,0.99937123,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4120.8115,1.0,2507400.0,1576137.994124099,631454.25,1290972.0,3246544.0,700785.6,5.2780914,1922426.2,3947329.5,3947334.8,-0.065582275
41805,7.779716,342.9143,296.65738,7.779716,332.65823,3.9294171,3.7816675,294.3049,263.21738,342.26547,0.015628416,342.70056,332.67975,0.99937123,1.0,0.24511477,0.19839656,795775.9,139033.45,337.595,337.595,-4131.971,1.0,2508300.0,2993685.486206368,1511436.1,1176321.0,795775.9,139033.45,7.7110844,2687757.0,934809.3,934817.0,0.044891357
41820,7.4801207,334.96027,296.46555,7.480121,337.1723,3.776848,3.6355407,294.3921,263.15,337.24994,0.015026569,334.94452,337.0939,0.99937123,1.0,0.12541394,0.09745692,407161.88,68296.41,334.262,334.262,-4145.737,1.0,2509200.0,2573967.96362882,1209369.6,1278864.1,407161.88,68296.41,7.412389,2488233.8,475458.28,475465.7,0.13208008
41835,8.076109,332.33588,296.04834,8.076109,331.7293,4.092784,3.9383104,294.44705,263.15,332.92377,0.01622383,332.28284,331.6959,0.99937123,1.0,0.047125272,0.037676387,152994.27,26403.068,330.929,330.929,-4131.4956,1.0,2510100.0,2512694.6660683188,1230860.8,1210286.2,152994.27,26403.068,8.031095,2441147.0,179397.33,179405.36,0.18704224
41850,-0.042388253,329.1403,296.54797,-0.042388257,329.24988,-9.105427e-39,-9.095198e-39,294.46225,263.15,329.87674,-8.515237e-05,329.00464,329.13992,1.1683977e-09,1.1711218e-09,0.0,0.0,0.0,0.0,329.818,329.818,-66.30372,0.0,2511000.0,-11919.698680912072,-5802.431,-5821.9424,0.0,0.0,-1.8200625e-38,-11624.373,0.0,-1.8200625e-38,0.20223999
41865,-0.042387925,329.25357,297.51938,-0.042387925,329.32742,0.0,0.0,294.4538,263.15,328.9744,-8.515171e-05,329.01004,329.1433,-3.781213e-17,-2.0651907e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2511900.0,-11249.483759485023,-5649.615,-5662.763,0.0,0.0,0.0,-11312.379,0.0,0.0,0.19378662
