minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41880,-0.04238793,329.33685,298.40652,-0.04238793,329.38663,0.0,0.0,294.42917,263.15,328.03452,-8.515171e-05,329.0156,329.14685,5.4251455e-18,-3.3050875e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2512800.0,-10596.071192989775,-5506.5044,-5515.3657,0.0,0.0,0.0,-11021.87,0.0,0.0,0.16915894
41895,-0.042387936,329.40012,300.22125,-0.042387936,329.43365,0.0,0.0,294.39343,263.15,325.9767,-8.515173e-05,329.02136,329.15057,-4.9038785e-20,-8.2338805e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2513700.0,-9211.113514998593,-5194.6934,-5200.6646,0.0,0.0,0.0,-10395.357,0.0,0.0,0.13342285
41910,-0.042387944,329.4497,303.0079,-0.042387944,329.47232,0.0,0.0,294.3594,263.15,322.62375,-8.515175e-05,329.02728,329.15448,7.776007e-19,-1.769632e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2514600.0,-7015.358482460776,-4707.417,-4711.443,0.0,0.0,0.0,-9418.859,0.0,0.0,0.09939575
41925,-0.04238796,329.49033,306.61066,-0.04238796,329.50558,0.0,0.0,294.32156,263.15,317.9957,-8.515178e-05,329.03342,329.15857,2.59886e-18,-1.2553583e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2515500.0,-4071.717234745087,-4073.2542,-4075.9707,0.0,0.0,0.0,-8149.2246,0.0,0.0,0.061553955
41940,-0.042387985,329.52466,310.7171,-0.042387985,329.535,0.0,0.0,294.2797,263.15,312.25882,-8.515183e-05,329.0397,329.16284,7.621575e-18,2.3249261e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2516400.0,-551.3762707308523,-3348.3005,-3350.1423,0.0,0.0,0.0,-6698.443,0.0,0.0,0.019683838
41955,-0.04238801,329.5548,314.47116,-0.04238801,329.5618,0.0,0.0,294.24048,263.15,306.3552,-8.515188e-05,329.04614,329.16727,2.5811385e-19,1.964521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2517300.0,2902.577221439273,-2685.3367,-2686.5808,0.0,0.0,0.0,-5371.9175,0.0,0.0,-0.01953125
41970,-0.04238804,329.58173,317.04974,-0.04238804,329.5865,0.0,0.0,294.20035,263.15,301.32584,-8.515194e-05,329.05276,329.17184,2.0911794e-18,8.037013e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2518200.0,5623.4693779281915,-2231.066,-2231.9136,0.0,0.0,0.0,-4462.9795,0.0,0.0,-0.059661865
41985,-0.042388085,329.60596,318.11075,-0.042388085,329.60916,0.0,0.0,294.1531,263.15,297.73795,-8.515203e-05,329.0595,329.17654,2.2431006e-18,1.4323524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2519100.0,7286.099209381547,-2046.4915,-2047.0619,0.0,0.0,0.0,-4093.5532,0.0,0.0,-0.106903076
42000,-0.04238813,329.62762,317.79724,-0.04238813,329.6298,0.0,0.0,294.1072,263.15,295.69684,-8.515212e-05,329.06638,329.18137,-4.019511e-19,-2.0280505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2520000.0,7903.963672073822,-2106.165,-2106.5508,0.0,0.0,0.0,-4212.716,0.0,0.0,-0.15280151
42015,49.857193,319.38318,294.2575,1.1026993,328.8208,22.61271,0.0,293.97247,263.27188,318.3957,0.051185828,319.609,328.40308,0.9998031,2.22452e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-1651.6544,1.0,2520900.0,5189238.207198286,5261320.5,160074.25,3246544.0,0.0,22.61271,5421395.0,3246544.0,3246566.5,-0.28753662
42030,6.6902394,355.27036,294.36334,6.6902394,333.03024,3.3470106,3.2227492,293.91882,263.525,340.72153,0.013439802,355.84702,334.3489,0.999807,0.99999857,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.3687,1.0,2521800.0,2616788.353125628,1711426.5,1086501.5,3246544.0,700785.6,6.56976,2797928.0,3947329.5,3947336.0,-0.34118652
42045,6.249214,315.22632,296.05536,6.532049,343.2475,3.1821635,3.0642428,293.98175,263.74063,334.69165,0.01283793,314.8273,343.22372,0.014568932,1.0,0.0,0.500787,0.0,350944.34,343.15,343.15,-4140.013,1.0,2522700.0,2083241.9676941526,503174.4,1294697.8,0.0,350944.34,6.2464066,1797872.1,350944.34,350950.6,-0.27825928
42060,5.7974243,349.75064,297.87033,5.7974243,358.805,2.8625882,2.7568705,294.07324,263.75,343.07095,0.011646255,350.479,357.40787,0.99912995,1.0,0.86754185,0.01,2816512.8,7007.856,343.15,343.15,-4133.174,1.0,2523600.0,2210955.4859116203,1263243.1,1483709.1,2816512.8,7007.856,5.6194587,2746952.2,2823520.5,2823526.0,-0.18676758
42075,7.6944604,343.736,298.5097,7.6944604,341.7419,3.899249,3.753087,294.07098,263.6,340.16632,0.015457149,343.6931,342.06473,0.99912995,1.0,0.46318132,0.600821,1503738.5,421046.72,343.15,343.15,-4150.799,1.0,2524500.0,2704348.5403163913,1461565.9,1397123.8,1503738.5,421046.72,7.652336,2858689.5,1924785.2,1924792.9,-0.18902588
42090,7.2219353,343.66937,298.75565,7.2219357,343.99417,3.6410913,3.5053365,294.12155,263.45,344.34955,0.014507909,343.67163,343.90707,0.99912995,1.0,0.4644125,0.36794168,1507735.6,257848.23,343.15,343.15,-4152.34,1.0,2525400.0,2778183.255221103,1362329.0,1372180.9,1507735.6,257848.23,7.146428,2734510.0,1765583.9,1765591.0,-0.13845825
42105,9.564085,343.41583,298.7303,9.564085,343.31473,4.975072,4.783585,294.1653,263.3,342.9839,0.019212976,343.27008,343.20715,0.99912995,1.0,0.43902183,0.40444,1425303.6,283425.72,343.15,343.15,-4169.8916,1.0,2526300.0,3571022.194706711,1794980.8,1790919.4,1425303.6,283425.72,9.758657,3585900.0,1708729.4,1708739.1,-0.094696045
42120,7.40143,342.13992,298.5134,7.40143,342.2094,3.7390685,3.599392,294.21313,263.15,343.2305,0.0148684895,342.15158,342.20462,0.99912995,1.0,0.37354964,0.32300723,1212745.4,226358.83,340.928,340.928,-4152.012,1.0,2527200.0,2792478.1954408786,1356174.5,1358334.5,1212745.4,226358.83,7.3384604,2714509.0,1439104.2,1439111.6,-0.046875
42135,7.4013796,338.46167,298.2783,7.4013796,338.3664,3.7324424,3.5928943,294.20312,263.0,339.36163,0.014868388,338.43533,338.33795,0.99912995,1.0,0.29406354,0.25457385,954690.2,178401.69,337.595,337.595,-4144.2876,1.0,2528100.0,2565540.9764407864,1249132.4,1246170.6,954690.2,178401.69,7.3253365,2495303.0,1133091.9,1133099.2,-0.056884766
42150,7.879176,335.23935,298.12723,7.879176,335.1833,4.010661,3.860155,294.20132,262.85,335.5664,0.015828218,335.20416,335.15033,0.99912995,1.0,0.29418656,0.25874475,955089.6,181324.58,334.262,334.262,-4160.9263,1.0,2529000.0,2488901.0586704216,1228134.4,1226279.1,955089.6,181324.58,7.870816,2454413.5,1136414.2,1136422.1,-0.058685303
42165,7.698342,332.19888,298.02408,7.698342,332.10364,3.8896573,3.7436352,294.19308,262.7,332.50406,0.015464947,332.172,332.0773,0.99912995,1.0,0.27639252,0.24414192,897320.44,171091.14,332.596,332.596,-4137.6123,1.0,2529900.0,2239570.4422160634,1104975.1,1101895.6,897320.44,171091.14,7.633292,2206870.8,1068411.6,1068419.2,-0.06692505
42180,8.443399,333.09543,297.95822,8.443399,333.17307,4.338866,4.175042,294.1799,262.55,332.76984,0.016961668,333.0126,333.10544,0.99912995,1.0,0.37241435,0.34207746,1209059.5,239722.95,334.264,334.264,-4173.905,1.0,2530800.0,2479944.789427259,1246045.4,1248798.5,1209059.5,239722.95,8.513908,2494844.0,1448782.5,1448791.0,-0.08010864
42195,7.4182,334.97424,298.08987,7.4182005,335.05408,3.744515,3.6045415,294.085,262.45157,334.95978,0.014902179,335.0002,335.07587,0.99912995,1.0,0.4122036,0.3746704,1338237.1,262563.62,335.932,335.932,-4147.6284,1.0,2531700.0,2307656.011088335,1149185.6,1151673.0,1338237.1,262563.62,7.3490562,2300858.5,1600800.8,1600808.1,-0.17501831
42210,7.252127,336.49927,298.6773,7.252127,336.54654,3.6579275,3.5215087,294.01254,262.4375,336.1443,0.01456856,336.578,336.61926,0.99912995,1.0,0.49675682,0.456341,1612742.9,319797.22,337.6,337.6,-4152.743,1.0,2532600.0,2292527.745157804,1152016.6,1153456.4,1612742.9,319797.22,7.179436,2305473.0,1932540.1,1932547.2,-0.24746704
42225,7.683142,337.76923,299.59598,7.6831427,337.8405,3.89272,3.7468169,293.97745,262.47968,337.63025,0.015434412,337.79175,337.85968,0.99912995,1.0,0.56375504,0.5158347,1830255.4,361489.53,339.268,339.268,-4150.481,1.0,2533500.0,2465553.8178909523,1231820.1,1234120.6,1830255.4,361489.53,7.639537,2465940.8,2191745.0,2191752.8,-0.28256226
42240,7.958674,340.44016,300.47617,7.9586744,340.52167,4.0482345,3.8960469,293.9699,262.55,339.96884,0.01598792,340.46027,340.54242,0.99912995,1.0,0.6155594,0.56325585,1998440.6,394721.6,340.936,340.936,-4153.7266,1.0,2534400.0,2651904.0529727135,1335853.5,1338578.2,1998440.6,394721.6,7.9442816,2674431.8,2393162.2,2393170.2,-0.2901001
42255,7.7222624,342.4242,301.03964,7.7222624,342.43204,3.9155018,3.768699,294.02274,262.67188,341.98892,0.015512999,342.44394,342.45154,0.99912995,1.0,0.6146295,0.55863833,1995421.8,391485.72,342.604,342.604,-4151.808,1.0,2535300.0,2668033.798015449,1342246.0,1342500.4,1995421.8,391485.72,7.684201,2684746.5,2386907.5,2386915.2,-0.23727417
42270,7.2785387,343.81808,301.18652,7.2785387,343.82114,3.6678793,3.5309708,294.09415,262.85,343.65515,0.014621617,343.8199,343.82245,0.99912995,1.0,0.57474875,0.51840574,1865947.0,363291.28,343.15,343.15,-4147.3916,1.0,2536200.0,2608032.099438924,1303241.0,1303334.2,1865947.0,363291.28,7.19885,2606575.2,2229238.2,2229245.5,-0.16586304
42285,7.511782,343.89642,300.98453,7.511782,343.8235,3.7908556,3.6489134,294.16943,263.02814,343.5053,0.015090172,343.93668,343.8631,0.99912995,1.0,0.5552726,0.50214815,1802716.9,351898.22,343.15,343.15,-4141.8496,1.0,2537100.0,2694912.9004163356,1353848.1,1351547.0,1802716.9,351898.22,7.439769,2705395.0,2154615.0,2154622.5,-0.09057617
42300,9.754439,344.30975,300.52502,9.754439,344.26138,5.087926,4.8914065,294.2384,263.15,344.02,0.019595372,344.1384,344.11447,0.99912995,1.0,0.49781206,0.44708377,1616168.8,313309.88,343.15,343.15,-4172.0503,1.0,2538000.0,3579659.967602481,1793801.0,1791819.4,1616168.8,313309.88,9.979332,3585620.5,1929478.6,1929488.6,-0.021606445
42315,7.4317694,343.2447,299.9366,7.4317694,343.23093,3.771474,3.630826,294.2979,263.17685,343.70462,0.014929437,343.18677,343.17792,0.99912995,1.0,0.43677807,0.3882958,1418019.2,272112.1,343.15,343.15,-4170.3853,1.0,2538900.0,2744413.065411152,1351793.6,1351364.0,1418019.2,272112.1,7.4023,2703157.5,1690131.4,1690138.8,0.037902832
42330,7.7935104,343.8998,299.3287,7.7935104,343.87082,3.9423647,3.794201,294.34412,263.14658,343.54617,0.015656127,343.90784,343.8816,0.99912995,1.0,0.42018265,0.37575862,1364141.4,263326.22,343.15,343.15,-4137.9043,1.0,2539800.0,2907551.9920716262,1458934.6,1457985.6,1364141.4,263326.22,7.7365656,2916920.2,1627467.6,1627475.4,0.084106445
42345,7.4423995,341.37604,298.7501,7.4423995,341.3143,3.7563846,3.6159053,294.3772,263.11804,342.21185,0.014950791,341.38058,341.3087,0.99912995,1.0,0.3261044,0.2806774,1058712.2,196694.69,339.817,339.817,-4145.9995,1.0,2540700.0,2729108.4598968495,1332405.1,1330475.4,1058712.2,196694.69,7.3722897,2662880.5,1255407.0,1255414.4,0.1171875
42360,7.6345506,337.1075,298.24048,7.6345506,337.0961,3.856325,3.7116938,294.39523,263.15,338.5737,0.015336798,337.07654,337.06107,0.99912995,1.0,0.2533916,0.21702956,822647.0,152091.19,336.484,336.484,-4139.604,1.0,2541600.0,2598046.30096516,1246275.9,1245909.9,822647.0,152091.19,7.568019,2492185.8,974738.2,974745.75,0.13522339
42375,7.219482,334.35065,297.81564,7.219482,334.2865,3.644331,3.5085416,294.39594,263.2534,334.7835,0.014502981,334.31927,334.25607,0.99912995,1.0,0.22691636,0.19594972,736693.94,137318.73,333.151,333.151,-4157.843,1.0,2542500.0,2251805.7835822618,1107808.0,1105862.9,736693.94,137318.73,7.1528726,2213671.0,874012.7,874019.8,0.1359253
42390,7.193033,330.8353,297.4793,7.193033,330.74316,3.621099,3.4860535,294.3835,263.39386,331.19617,0.014449848,330.83075,330.73553,0.99912995,1.0,0.20086792,0.17308202,652126.5,121293.4,329.818,329.818,-4147.2646,1.0,2543400.0,2046254.5622006245,1007709.06,1004925.7,652126.5,121293.4,7.1071525,2012634.8,773419.9,773427.0,0.12350464
42405,7.1910567,327.00198,297.23785,7.1910567,326.98474,3.6188872,3.4839063,294.36142,263.5624,327.96045,0.014445878,326.9664,326.94717,0.99912995,1.0,0.17774236,0.15263122,577048.4,106961.766,326.485,326.485,-4145.8965,1.0,2544300.0,1864022.3745032586,898949.25,898428.5,577048.4,106961.766,7.1027937,1797377.8,684010.1,684017.25,0.10140991
42420,7.1910605,323.88977,297.09235,7.1910605,323.87262,3.618889,3.4839082,294.3313,263.75,324.69833,0.014445885,323.85367,323.83615,0.99912995,1.0,0.16924751,0.14681415,549469.44,102885.25,323.152,323.152,-4145.8965,1.0,2545200.0,1674930.2798609904,809348.0,808830.0,549469.44,102885.25,7.1027975,1618178.0,652354.7,652361.8,0.07128906
42435,7.1910625,320.51917,297.0365,7.191063,320.49466,3.6188903,3.4839094,294.2931,264.00528,321.3735,0.01444589,320.4816,320.45636,0.99912995,1.0,0.15575366,0.13515276,505661.1,94713.1,319.819,319.819,-4145.8965,1.0,2546100.0,1476592.738942486,709234.4,708494.25,505661.1,94713.1,7.1027994,1417728.6,600374.2,600381.3,0.033081055
42450,5.6276937,310.6003,297.05252,5.8873177,318.28403,2.8436542,2.738699,294.24692,264.3283,316.24823,0.011566063,310.43784,318.28986,0.014509875,1.0,0.0,0.15124485,0.0,105990.22,318.708,318.708,-4136.3364,1.0,2547000.0,932478.9168967414,320219.8,524985.8,0.0,105990.22,5.582353,845205.6,105990.22,105995.805,-0.013092041
42465,5.7722416,303.44443,297.1172,6.0379076,320.43585,2.920176,2.812272,294.19827,264.63718,312.8135,0.01186251,303.339,320.46396,0.014509875,1.0,0.0,0.2555471,0.0,179083.73,321.488,321.488,-4134.3833,1.0,2547900.0,782030.5338726769,153393.9,591343.0,0.0,179083.73,5.732448,744736.9,179083.73,179089.47,-0.06173706
42480,6.2584486,299.84116,297.1407,6.5438876,322.38486,3.1868863,3.0687647,294.14935,264.85,311.44897,0.012859096,299.80774,322.4071,0.014509875,1.0,0.0,0.31215215,0.0,218751.72,323.156,323.156,-4138.7734,1.0,2548800.0,772764.9459011786,70983.164,693819.06,0.0,218751.72,6.255651,764802.25,218751.72,218757.97,-0.11065674
42495,7.0016747,327.5121,297.15005,7.001675,335.58542,3.5137837,3.3829298,294.09207,264.9178,321.32434,0.014065434,327.79523,334.68857,0.99916387,1.0,0.5548348,0.01,1801295.5,7007.856,323.712,323.712,-4143.31,1.0,2549700.0,1428091.6780247423,892857.25,1130270.1,1801295.5,7007.856,6.8967133,2023127.4,1808303.4,1808310.2,-0.16793823
42510,7.2921066,325.27005,297.40228,7.2921066,323.34067,3.6747527,3.5375583,294.07413,264.89328,323.1122,0.014648873,325.23636,323.578,0.99916387,1.0,0.36603135,0.469288,1188336.9,328870.28,326.492,326.492,-4146.7476,1.0,2550600.0,1581810.3621147885,853501.9,794410.94,1188336.9,328870.28,7.212311,1647912.8,1517207.1,1517214.4,-0.18588257
42525,7.2985206,327.9277,298.22714,7.2985206,328.46396,3.6785467,3.5412066,294.08963,264.84714,327.92627,0.014661758,327.9632,328.43112,0.99916387,1.0,0.43355787,0.3702443,1407564.6,259461.88,328.16,328.16,-4147.0903,1.0,2551500.0,1828853.9720591814,910434.7,926872.94,1407564.6,259461.88,7.2197533,1837307.6,1667026.5,1667033.8,-0.17037964
42540,7.2657223,329.40674,298.85654,7.2657223,329.29987,3.6601715,3.523556,294.1271,264.85,328.95782,0.01459587,329.4169,329.32822,0.99916387,1.0,0.42352936,0.39962354,1375006.8,280050.44,329.828,329.828,-4146.549,1.0,2552400.0,1845288.8244931046,932270.94,929009.6,1375006.8,280050.44,7.1837273,1861280.5,1655057.2,1655064.4,-0.13290405
42555,7.4073343,331.07013,299.11514,7.4073343,331.10693,3.7445347,3.6046853,294.18225,264.96744,330.6156,0.01488035,331.14502,331.1715,0.99916387,1.0,0.45003432,0.41393185,1461056.1,290077.47,331.496,331.496,-4154.618,1.0,2553300.0,1968698.8954955381,994145.4,995290.4,1461056.1,290077.47,7.3492203,1989435.8,1751133.6,1751141.0,-0.07775879
42570,9.766152,333.39523,299.07623,9.766152,333.3722,5.08285,4.8862586,294.23123,265.15387,332.61984,0.019618902,333.2914,333.28598,0.99916387,1.0,0.41815323,0.3836157,1357552.8,268832.38,333.164,333.164,-4161.636,1.0,2554200.0,2763972.9674199997,1407691.2,1406746.1,1357552.8,268832.38,9.969109,2814437.5,1626385.1,1626395.1,-0.028778076
42585,7.5484796,334.86417,298.91425,7.54848,334.82925,3.8248894,3.681866,294.27515,265.3134,334.13406,0.015163893,334.85577,334.82672,0.99916387,1.0,0.4081025,0.37272665,1324922.8,261201.47,334.832,334.832,-4157.7837,1.0,2555100.0,2243092.1064526387,1139742.4,1138635.6,1324922.8,261201.47,7.5067554,2278378.0,1586124.2,1586131.8,0.015136719
42600,8.340928,336.2406,298.68396,8.340929,336.20697,4.2746253,4.1133437,294.31818,265.35,335.47568,0.016755817,336.235,336.2061,0.99916387,1.0,0.4188936,0.38158685,1359956.5,267410.56,336.5,336.5,-4167.207,1.0,2556000.0,2589196.2721314146,1315680.4,1314502.4,1359956.5,267410.56,8.387969,2630182.8,1627367.0,1627375.4,0.058166504
42615,7.2910857,337.1635,298.3696,7.2910857,337.19803,3.681769,3.544451,294.37308,265.1763,337.45773,0.014646823,337.14005,337.17175,0.99916387,1.0,0.32151613,0.28240776,1043816.25,197907.3,334.834,334.834,-4155.755,1.0,2556900.0,2404571.2956526587,1187969.0,1189026.0,1043816.25,197907.3,7.22622,2376995.0,1241723.5,1241730.8,0.11306763
42630,8.521423,332.9025,297.97333,8.521423,332.79044,4.3259864,4.1614246,294.4164,264.85196,333.9622,0.017118407,332.86258,332.75018,0.99916387,1.0,0.2205849,0.18876308,716138.56,132282.45,331.501,331.501,-4116.3457,1.0,2557800.0,2587502.34279006,1250114.1,1246103.5,716138.56,132282.45,8.4874115,2496217.5,848421.0,848429.5,0.15640259
42645,9.960394,329.15247,297.54797,9.960394,329.13785,5.191992,4.9902987,294.43784,264.50162,330.303,0.020009108,329.0365,329.03226,0.99916387,1.0,0.16517337,0.1403551,536242.56,98358.83,328.168,328.168,-4158.3345,1.0,2558700.0,2752675.9562119422,1322131.5,1321520.0,536242.56,98358.83,10.182291,2643651.5,634601.4,634611.56,0.17782593
42660,7.410722,325.73486,297.14664,7.410722,325.685,3.7359161,3.5961943,294.43716,264.25,326.45172,0.014887155,325.7103,325.6592,0.99916387,1.0,0.14242807,0.121336825,462399.0,85031.1,324.835,324.835,-4142.3677,1.0,2559600.0,1832331.1951729069,889809.44,888257.4,462399.0,85031.1,7.3321104,1778066.8,547430.1,547437.44,0.17715454
42675,7.2577906,322.18005,296.81448,7.2577906,322.15778,3.660076,3.5235517,294.41946,264.0988,323.0299,0.014579937,322.1506,322.12665,0.99916387,1.0,0.12052048,0.10210593,391275.03,71554.37,321.502,321.502,-4151.61,1.0,2560500.0,1605320.7267924335,773211.56,772532.5,391275.03,71554.37,7.1836276,1545744.0,462829.4,462836.6,0.15945435
42690,7.6730337,318.78928,296.5732,7.6730337,318.78412,3.8850107,3.739375,294.38974,263.96585,319.68222,0.015414106,318.76422,318.7569,0.99916387,1.0,0.10767343,0.0915063,349566.53,64126.3,318.169,318.169,-4148.077,1.0,2561400.0,1496059.7599504127,715951.4,715785.2,349566.53,64126.3,7.624386,1431736.5,413692.84,413700.47,0.12973022
42705,6.5343137,312.23947,296.42572,6.828375,316.35147,3.3407922,3.2167456,294.35117,263.84998,315.79596,0.013421933,312.1075,316.35852,0.014568451,1.0,0.0,0.113703,0.0,79681.42,317.058,317.058,-4143.513,1.0,2562300.0,1091941.4383122558,433994.44,571454.06,0.0,79681.42,6.557538,1005448.5,79681.42,79687.98,0.091156006
42720,4.688526,306.51627,296.36215,4.9046907,312.17206,2.337707,2.251743,294.3042,263.75,311.25986,0.009635749,306.42303,312.08173,0.014568025,1.0,0.0,0.038087606,0.0,26691.246,311.503,311.503,-4126.509,1.0,2563200.0,602912.3136789622,199952.89,325679.34,0.0,26691.246,4.58945,525632.25,26691.246,26695.836,0.044189453
42735,6.1112843,316.06735,296.35382,6.1112843,311.54767,3.0227668,2.9107976,294.24777,263.7777,313.79626,0.012276758,315.86346,311.2244,1.0,1.0,0.11668443,0.0,378821.12,0.0,311.503,311.503,-4124.9995,1.0,2564100.0,899374.0128161449,505995.0,389986.47,378821.12,0.0,5.933564,895981.5,378821.12,378827.06,-0.012237549
42750,6.6818843,310.21597,296.374,6.3929663,302.22855,3.2537339,3.1328924,294.19095,263.9163,306.82507,0.013132819,310.27274,302.1631,1.0,0.014558265,0.17017186,0.0,552470.4,0.0,311.505,311.505,-4130.635,1.0,2565000.0,576459.0130355429,388460.12,157197.44,552470.4,0.0,6.3866262,545657.56,552470.4,552476.75,-0.06906128
42765,6.620141,312.2501,296.46603,6.3335648,299.0825,3.2277534,3.1080518,294.1262,263.97174,306.08896,0.013011137,312.2612,299.03995,1.0,0.014558265,0.21443823,0.0,696183.1,0.0,313.173,313.173,-4139.27,1.0,2565900.0,525861.8114453838,438869.28,69600.25,696183.1,0.0,6.335805,508469.53,696183.1,696189.44,-0.13381958
42780,7.355899,314.04578,296.51898,7.0417914,297.5518,3.62348,3.4883235,294.05698,263.75,305.86096,0.014461524,314.0652,297.53986,1.0,0.014558265,0.27337435,0.0,887521.9,0.0,314.841,314.841,-4146.3145,1.0,2566800.0,567416.9185610594,541486.4,30545.79,887521.9,0.0,7.1118035,572032.2,887521.9,887529.0,-0.20303345
42795,8.176362,324.98193,296.59958,8.176362,310.64087,4.1708074,4.01359,293.9612,263.325,306.77155,0.016425224,325.87558,311.92596,1.0,0.9999996,1.0,1.0,3246544.0,700785.6,315.397,315.397,-4155.1016,1.0,2567700.0,701722.6833269774,974670.44,482188.0,3246544.0,700785.6,8.184397,1456858.5,3947329.5,3947337.8,-0.2987976
42810,8.8179,301.6891,296.99704,9.202984,315.4511,4.653897,4.47649,293.88638,262.9,310.58505,0.018100781,301.58905,315.43054,0.014540393,1.0,0.0,0.2943637,0.0,206285.86,318.177,318.177,-4167.163,1.0,2568600.0,1033005.3173974648,173770.81,713296.56,0.0,206285.86,9.130386,887067.4,206285.86,206294.98,-0.3736267
42825,9.560964,298.3379,298.00696,9.978573,319.2421,5.1025157,4.9054775,293.82227,262.475,308.73102,0.019626167,298.33273,319.27014,0.014540393,1.0,0.0,0.43682677,0.0,306121.9,319.845,319.845,-4177.019,1.0,2569500.0,883983.198442229,13288.945,889964.8,0.0,306121.9,10.007994,903253.75,306121.9,306131.9,-0.43774414
42840,10.551474,322.03116,298.26364,10.551474,323.5267,5.572261,5.3534923,293.75577,262.05,324.38303,0.021196509,322.05203,323.03006,0.9990671,1.0,0.52843773,0.098393746,1715596.2,68952.92,321.513,321.513,-4185.359,1.0,2570400.0,2325287.02776699,1053285.8,1119562.6,1715596.2,68952.92,10.925753,2172848.5,1784549.1,1784560.0,-0.50424194
42855,11.031567,322.3172,299.34918,11.031567,321.48984,5.868604,5.6354823,293.73242,261.625,320.8432,0.022160951,322.3252,321.58945,0.9990671,1.0,0.51867926,0.55300355,1683915.1,387536.94,323.181,323.181,-4192.613,1.0,2571300.0,2000577.1506762358,1064167.5,1025833.6,1683915.1,387536.94,11.5040865,2090001.1,2071452.0,2071463.5,-0.5275879
42870,11.259506,324.54132,300.9053,11.259506,324.82123,6.0110517,5.7708125,293.74533,261.2,324.5208,0.022618853,324.5541,324.8192,0.9990671,1.0,0.54214877,0.5025827,1760109.9,352202.75,324.849,324.849,-4196.262,1.0,2572200.0,2243454.010774394,1117745.5,1130982.2,1760109.9,352202.75,11.781864,2248727.8,2112312.5,2112324.2,-0.51467896
42885,11.295972,326.0665,301.9253,11.295973,326.0316,6.0341287,5.7927275,293.7845,260.775,325.78726,0.022692107,326.07758,326.04526,0.9990671,1.0,0.5508189,0.5181865,1788257.9,363137.66,326.517,326.517,-4196.994,1.0,2573100.0,2274209.051656135,1145333.1,1143676.9,1788257.9,363137.66,11.826857,2289010.0,2151395.5,2151407.2,-0.4755249
42900,11.222763,327.70184,302.4751,11.222763,327.742,5.988526,5.7494373,293.83618,260.35,327.46866,0.02254504,327.71338,327.75348,0.9990671,1.0,0.56795555,0.5318642,1843892.6,372722.8,328.185,328.185,-4196.053,1.0,2574000.0,2366619.440314753,1189077.9,1190971.0,1843892.6,372722.8,11.737963,2380049.0,2216615.5,2216627.2,-0.42382812
42915,11.042513,329.37564,302.8076,11.042514,329.4038,5.876457,5.6429768,293.8987,260.18042,329.11697,0.022182943,329.38815,329.4166,0.9990671,1.0,0.58650273,0.5476357,1904107.0,383775.2,329.853,329.853,-4193.5835,1.0,2574900.0,2451202.507554649,1232188.0,1233494.4,1904107.0,383775.2,11.519434,2465682.5,2287882.2,2287893.8,-0.3612976
42930,10.744645,331.10358,303.02652,10.744645,331.13327,5.6925125,5.4680343,293.9719,260.37277,330.8349,0.021584565,331.11664,331.14648,0.9990671,1.0,0.60034496,0.55858177,1949046.4,391446.06,331.521,331.521,-4189.4785,1.0,2575800.0,2520973.4902276183,1267047.6,1268387.6,1949046.4,391446.06,11.160547,2535435.2,2340492.5,2340503.8,-0.28811646
42945,10.328783,332.83795,303.12994,10.328783,332.863,5.438452,5.2260346,294.05377,260.70374,332.55862,0.020749154,332.8515,332.87665,0.9990671,1.0,0.6072489,0.56291264,1971460.1,394481.1,333.189,333.189,-4183.844,1.0,2576700.0,2564604.8793792375,1288759.9,1289846.8,1971460.1,394481.1,10.664486,2578606.5,2365941.2,2365952.0,-0.2062378
42960,9.7996435,334.58258,303.0993,9.7996435,334.60196,5.1197686,4.9219418,294.14163,260.95,334.281,0.019686181,334.597,334.61646,0.9990671,1.0,0.60674655,0.5603821,1969829.4,392707.75,334.857,334.857,-4176.888,1.0,2577600.0,2578164.228496871,1295804.5,1296602.1,1969829.4,392707.75,10.04171,2592406.5,2362537.0,2362547.0,-0.118377686
42975,9.209047,336.3135,302.93298,9.209047,336.32654,4.7699695,4.5875626,294.22717,261.07947,335.97122,0.018499753,336.32962,336.34277,0.9990671,1.0,0.60079163,0.5529231,1950496.4,387480.56,336.525,336.525,-4169.42,1.0,2578500.0,2567036.79109163,1291091.9,1291595.9,1950496.4,387480.56,9.3575325,2582687.8,2337977.0,2337986.2,-0.032836914
42990,8.549985,338.05978,302.62442,8.549985,338.06937,4.3866553,4.2205405,294.31076,261.20743,337.71304,0.017175784,338.07425,338.0842,0.9990671,1.0,0.585254,0.53639835,1900052.8,375900.25,338.193,338.193,-4161.3784,1.0,2579400.0,2531233.4126062524,1272481.8,1272825.8,1900052.8,375900.25,8.607196,2545307.5,2275953.0,2275961.5,0.050750732
43005,7.822896,339.79822,302.1908,7.822896,339.8007,3.9725883,3.8234906,294.39243,261.3317,339.39487,0.01571516,339.81665,339.81943,0.9990671,1.0,0.56457835,0.5153514,1832928.4,361150.88,339.861,339.861,-4153.3823,1.0,2580300.0,2455605.220404277,1235635.6,1235716.9,1832928.4,361150.88,7.7960787,2471352.5,2194079.2,2194087.0,0.13241577
43020,7.282757,341.41394,301.64404,7.2827573,341.423,3.6683023,3.5313377,294.462,261.45,341.07022,0.014630091,341.42188,341.4322,0.9990671,1.0,0.53862035,0.48917663,1748654.5,342807.94,341.529,341.529,-4145.1504,1.0,2581200.0,2422596.0631147074,1216464.9,1216742.1,1748654.5,342807.94,7.1996403,2433207.0,2091462.5,2091469.8,0.20199585
43035,7.489873,342.90582,301.02148,7.489873,342.8792,3.783481,3.6419334,294.5228,261.49835,342.07385,0.01504616,343.05167,343.01233,0.9990671,1.0,0.57336664,0.5219129,1861460.0,365749.03,343.15,343.15,-4147.2183,1.0,2582100.0,2594258.0536777996,1317575.1,1316738.0,1861460.0,365749.03,7.425414,2634313.0,2227209.0,2227216.5,0.26278687
43050,7.8067307,344.12003,300.3523,7.8067307,344.14435,3.9540837,3.8055363,294.5694,261.46432,344.65314,0.015682684,344.1001,344.12076,0.9990671,1.0,0.4496701,0.3980818,1459873.8,278970.0,343.15,343.15,-4142.8037,1.0,2583000.0,2917975.712001066,1435068.1,1435865.6,1459873.8,278970.0,7.7596197,2870933.8,1738843.8,1738851.5,0.3093872
43065,7.2057905,343.32614,299.69714,7.205791,343.27148,3.6347728,3.499321,294.60065,261.42316,343.34128,0.014475476,343.33215,343.27884,0.9990671,1.0,0.4191232,0.37401867,1360701.9,262106.89,343.15,343.15,-4155.349,1.0,2583900.0,2653432.4109884663,1320402.0,1318747.9,1360701.9,262106.89,7.1340938,2639150.0,1622808.8,1622815.9,0.3406372
43080,7.192686,341.88547,299.09015,7.1926866,341.8344,3.6287699,3.4935808,294.6112,261.45,342.44806,0.014449151,341.85535,341.80115,0.9990671,1.0,0.3236962,0.2795708,1050893.9,195919.19,339.817,339.817,-4156.7446,1.0,2584800.0,2631237.0041474425,1292815.9,1291273.5,1050893.9,195919.19,7.1223507,2584089.5,1246813.0,1246820.1,0.3511963
43095,7.4694777,338.36362,298.27106,7.4694777,338.1882,3.797776,3.6561882,294.78488,261.64444,338.58304,0.015005188,338.32333,338.15237,0.9990671,1.0,0.22747396,0.1939833,738504.25,135940.7,336.484,336.484,-4176.78,1.0,2585700.0,2540533.2082499056,1257776.0,1252273.0,738504.25,135940.7,7.453964,2510049.0,874444.94,874452.4,0.5248718
43110,7.0352235,334.7124,297.23743,7.0352235,334.72653,3.5346372,3.403012,294.90277,261.9742,336.46262,0.014132829,334.6018,334.63,0.9990671,1.0,0.0,0.0,0.0,0.0,334.262,334.262,-4146.576,0.0,2586600.0,2328324.207749745,1107308.2,1107725.8,0.0,0.0,6.9376493,2215034.0,0.0,6.9376493,0.64276123
43125,-0.042387918,334.5069,297.1896,-0.042387918,334.54544,0.0,0.0,294.96497,262.3169,336.2124,-8.515169e-05,334.26703,334.33386,7.76272e-14,7.789899e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2587500.0,-13955.999552138153,-6643.5693,-6650.431,0.0,0.0,0.0,-13294.0,0.0,0.0,0.70495605
43140,-0.042387918,334.61667,297.1896,-0.042387918,334.64264,0.0,0.0,294.9955,262.55,336.2124,-8.515169e-05,334.27347,334.3388,-1.3544944e-17,1.2073974e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2588400.0,-13955.999552138153,-6663.112,-6667.7354,0.0,0.0,0.0,-13330.848,0.0,0.0,0.73550415
43155,-0.042387918,334.70013,297.1896,-0.042387918,334.71762,0.0,0.0,295.00864,262.65314,336.2124,-8.515169e-05,334.28015,334.344,9.309198e-18,1.9767727e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2589300.0,-13955.999552138153,-6677.971,-6681.0845,0.0,0.0,0.0,-13359.056,0.0,0.0,0.7486267
43170,-0.042387918,334.76587,297.1896,-0.042387918,334.77768,0.0,0.0,295.00742,262.6875,336.2124,-8.515169e-05,334.28708,334.34943,-2.989894e-38,-5.853198e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-13955.999552138153,-6689.674,-6691.777,0.0,0.0,0.0,-13381.451,0.0,0.0,0.747406
43185,-0.042387918,334.8199,297.1896,-0.042387918,334.82788,0.0,0.0,295.0009,262.65314,336.2124,-8.515169e-05,334.2943,334.3551,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-13955.999552138153,-6699.2905,-6700.714,0.0,0.0,0.0,-13400.004,0.0,0.0,0.74087524
43200,-0.042387918,334.86633,297.1896,-0.042387918,334.87173,0.0,0.0,294.9909,262.55,336.2124,-8.515169e-05,334.30176,334.361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-13955.999552138153,-6707.5596,-6708.521,0.0,0.0,0.0,-13416.08,0.0,0.0,0.730896
43215,-0.042387918,334.90775,297.1896,-0.042387918,334.9114,0.0,0.0,294.97614,262.36267,336.2124,-8.515169e-05,334.3095,334.36716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-13955.999552138153,-6714.932,-6715.584,0.0,0.0,0.0,-13430.516,0.0,0.0,0.7161255
43230,-0.042387918,334.9458,297.1896,-0.042387918,334.94827,0.0,0.0,294.96408,262.09625,336.2124,-8.515169e-05,334.3175,334.37357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-13955.999552138153,-6721.707,-6722.147,0.0,0.0,0.0,-13443.854,0.0,0.0,0.70407104
43245,-0.042387918,334.98145,297.1896,-0.042387918,334.98312,0.0,0.0,294.9467,261.7817,336.2124,-8.515169e-05,334.32574,334.3802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-13955.999552138153,-6728.0527,-6728.3516,0.0,0.0,0.0,-13456.404,0.0,0.0,0.686676
43260,-0.042387918,335.01517,297.1896,-0.042387918,335.0163,0.0,0.0,294.9301,261.45,336.2124,-8.515169e-05,334.33423,334.38705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-13955.999552138153,-6734.056,-6734.2573,0.0,0.0,0.0,-13468.313,0.0,0.0,0.670105
43275,-0.042387918,335.04703,297.1896,-0.042387918,335.04782,0.0,0.0,294.91232,260.955,336.2124,-8.515169e-05,334.34293,334.3941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-13955.999552138153,-6739.7285,-6739.8696,0.0,0.0,0.0,-13479.598,0.0,0.0,0.65231323
43290,-0.042387918,335.0769,297.1896,-0.042387918,335.07742,0.0,0.0,294.8948,260.27667,336.2124,-8.515169e-05,334.35184,334.40134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-13955.999552138153,-6745.0474,-6745.1396,0.0,0.0,0.0,-13490.1875,0.0,0.0,0.63479614
43305,-0.042387918,335.10425,297.1896,-0.042387918,335.10458,0.0,0.0,294.87634,259.635,336.2124,-8.515169e-05,334.36087,334.40875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-13955.999552138153,-6749.9155,-6749.975,0.0,0.0,0.0,-13499.891,0.0,0.0,0.616333
43320,-0.042387918,335.12848,297.1896,-0.042387918,335.1287,0.0,0.0,294.85724,259.25,336.2124,-8.515169e-05,334.37003,334.41623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2599200.0,-13955.999552138153,-6754.229,-6754.267,0.0,0.0,0.0,-13508.496,0.0,0.0,0.597229
43335,-0.042387918,335.14865,297.1896,-0.042387918,335.1488,0.0,0.0,294.83902,259.49063,336.2124,-8.515169e-05,334.3792,334.42377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2600100.0,-13955.999552138153,-6757.8203,-6757.8477,0.0,0.0,0.0,-13515.668,0.0,0.0,0.57901
43350,-0.042387918,335.16388,297.1896,-0.042387918,335.16397,0.0,0.0,294.81586,260.25833,336.2124,-8.515169e-05,334.38834,334.43127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601000.0,-13955.999552138153,-6760.5317,-6760.548,0.0,0.0,0.0,-13521.08,0.0,0.0,0.55584717
43365,-0.042387918,335.17288,297.1896,-0.042387918,335.17294,0.0,0.0,294.79178,261.07187,336.2124,-8.515169e-05,334.3973,334.4387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601900.0,-13955.999552138153,-6762.1343,-6762.145,0.0,0.0,0.0,-13524.279,0.0,0.0,0.5317688
43380,-0.042387918,335.1745,297.1896,-0.042387918,335.17456,0.0,0.0,294.7639,261.45,336.2124,-8.515169e-05,334.40604,334.44586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2602800.0,-13955.999552138153,-6762.4224,-6762.433,0.0,0.0,0.0,-13524.855,0.0,0.0,0.50387573
43395,-0.042387918,335.1672,297.1896,-0.042387918,335.16727,0.0,0.0,294.73654,261.45,336.2124,-8.515169e-05,334.4144,334.45276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2603700.0,-13955.999552138153,-6761.1235,-6761.135,0.0,0.0,0.0,-13522.258,0.0,0.0,0.47653198
43410,-0.042387918,335.14972,297.1896,-0.042387918,335.14972,0.0,0.0,294.70755,261.45,336.2124,-8.515169e-05,334.4222,334.4592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2604600.0,-13955.999552138153,-6758.0107,-6758.0107,0.0,0.0,0.0,-13516.021,0.0,0.0,0.44754028
43425,-0.042387918,335.12033,297.1896,-0.042387918,335.12036,0.0,0.0,294.68283,261.45,336.2124,-8.515169e-05,334.42935,334.46506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2605500.0,-13955.999552138153,-6752.779,-6752.784,0.0,0.0,0.0,-13505.5625,0.0,0.0,0.42282104
43440,-0.042387918,335.07736,297.1896,-0.042387918,335.0774,0.0,0.0,294.65146,261.45,336.2124,-8.515169e-05,334.43564,334.47015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2606400.0,-13955.999552138153,-6745.129,-6745.1343,0.0,0.0,0.0,-13490.264,0.0,0.0,0.39144897
43455,-0.042387918,335.01926,297.1896,-0.042387918,335.01926,0.0,0.0,294.57928,261.45,336.2124,-8.515169e-05,334.44083,334.47433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2607300.0,-13955.999552138153,-6734.784,-6734.784,0.0,0.0,0.0,-13469.568,0.0,0.0,0.3192749
43470,-0.042387918,334.94434,297.1896,-0.042387918,334.94434,0.0,0.0,294.5224,261.45,336.2124,-8.515169e-05,334.44473,334.47742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2608200.0,-13955.999552138153,-6721.4463,-6721.4463,0.0,0.0,0.0,-13442.893,0.0,0.0,0.26239014
43485,-0.042387918,334.85092,297.1896,-0.042387918,334.85092,0.0,0.0,294.4633,261.45,336.2124,-8.515169e-05,334.44714,334.4792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2609100.0,-13955.999552138153,-6704.816,-6704.816,0.0,0.0,0.0,-13409.632,0.0,0.0,0.20327759
43500,-0.042387918,334.73734,297.1896,-0.042387918,334.73734,0.0,0.0,294.41055,261.45,336.2124,-8.515169e-05,334.44775,334.47943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2610000.0,-13955.999552138153,-6684.594,-6684.594,0.0,0.0,0.0,-13369.188,0.0,0.0,0.15054321
43515,-0.042387933,334.60214,297.16776,-0.042387933,334.60214,0.0,0.0,294.25613,261.45,335.45898,-8.5151725e-05,334.44638,334.4779,3.7557344e-20,-6.004829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2610900.0,-13694.369770646554,-6664.418,-6664.418,0.0,0.0,0.0,-13328.836,0.0,0.0,-0.0038757324
43530,-0.042388007,334.44427,296.71057,-0.042388007,334.44427,0.0,0.0,294.13333,261.45,326.10052,-8.515187e-05,334.44275,334.47446,-1.2399658e-18,6.6369514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2611800.0,-10510.96003013896,-6717.7173,-6717.7173,0.0,0.0,0.0,-13435.435,0.0,0.0,-0.12667847
43545,-0.04238811,334.26184,295.26248,-0.04238811,334.26184,0.0,0.0,294.0095,261.45,309.54108,-8.515209e-05,334.43658,334.46878,1.0378424e-18,-5.371215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2612700.0,-5106.579197731787,-6943.0586,-6943.0586,0.0,0.0,0.0,-13886.117,0.0,0.0,-0.2505188
43560,-0.12568235,334.04868,293.41107,-0.00039332043,334.05533,0.0,0.0,293.89172,261.45,298.52698,-0.00012663464,334.4273,334.46066,0.011961029,9.4435644e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.063995,1.0,2613600.0,-2720.9736527805007,-21451.205,-67.14211,0.0,0.0,0.0,-21518.348,0.0,0.0,-0.36828613
43575,7.319711,342.35205,294.20016,7.3191185,329.79837,3.7359078,3.5972292,293.74936,261.5297,336.81836,0.014703732,343.09583,329.1619,0.9998679,0.3281408,1.0,0.0,3246544.0,0.0,343.15,343.15,-4201.507,1.0,2614500.0,2631915.34512132,1480323.1,1094299.4,3246544.0,0.0,7.333137,2574622.5,3246544.0,3246551.2,-0.51065063
43590,7.427034,318.1803,295.7893,7.7556024,342.3613,3.8430262,3.6991556,293.75748,261.7125,336.74048,0.01524995,317.66388,342.36627,0.014566286,1.0,0.0,0.6182667,0.0,433272.44,343.15,343.15,-4151.5356,1.0,2615400.0,2622913.93819869,698454.4,1517014.1,0.0,433272.44,7.542182,2215468.5,433272.44,433279.97,-0.50253296
43605,7.3448634,331.51248,298.58813,7.344864,357.35617,3.704424,3.5660598,293.82895,261.91406,330.05148,0.014754855,332.50406,357.90356,0.99911785,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4147.7183,1.0,2616300.0,1949796.011592497,1015664.25,1812901.5,3246544.0,700785.6,7.270484,2828565.8,3947329.5,3947336.8,-0.4310608
43620,8.597608,345.70007,299.53,8.597608,333.5163,4.402487,4.235451,293.92496,262.05,341.88303,0.017271452,345.36227,333.66055,0.99911785,1.0,0.5018511,0.5628588,1629281.5,394443.34,343.15,343.15,-4150.311,1.0,2617200.0,3072292.709159228,1667199.2,1227243.6,1629281.5,394443.34,8.637938,2894443.0,2023724.9,2023733.5,-0.3350525
43635,9.488477,343.58752,299.90067,9.488477,346.2924,4.9164515,4.7272167,293.95346,262.10626,344.43103,0.019061089,343.50534,346.116,0.99911785,1.0,0.5741797,0.4865723,1864099.8,340982.88,343.15,343.15,-4156.43,1.0,2618100.0,3564948.369265767,1740991.2,1848784.5,1864099.8,340982.88,9.643668,3589775.8,2205082.5,2205092.2,-0.30654907
43650,7.9796443,343.55347,300.12692,7.9796443,342.8565,4.059966,3.907298,293.98898,262.125,343.29318,0.016030045,343.46585,342.8084,0.99911785,1.0,0.5059883,0.46294874,1642713.4,324427.8,343.15,343.15,-4153.8086,1.0,2619000.0,2906219.804416196,1455419.2,1432061.0,1642713.4,324427.8,7.967264,2887480.2,1967141.2,1967149.2,-0.2710266
43665,7.9121313,342.97797,300.19238,7.912132,343.13373,4.014673,3.8636956,294.02597,262.10626,342.904,0.01589442,343.0241,343.16904,0.99911785,1.0,0.54399294,0.49005064,1766097.0,343420.44,343.15,343.15,-4145.3047,1.0,2619900.0,2851280.3320109923,1421805.8,1426981.9,1766097.0,343420.44,7.878369,2848787.5,2109517.5,2109525.5,-0.2340393
43680,7.6063857,343.20825,300.10742,7.6063857,343.2318,3.8417873,3.6977654,294.06152,262.05,343.85437,0.015280218,343.21097,343.231,0.99911785,1.0,0.49821123,0.44634256,1617464.6,312790.44,343.15,343.15,-4140.68,1.0,2620800.0,2807544.180038235,1376934.5,1377687.1,1617464.6,312790.44,7.5395527,2754621.5,1930255.0,1930262.5,-0.19848633
43695,7.9819374,342.99344,299.89642,7.9819374,342.98663,4.043599,3.8912218,294.1247,261.92813,343.00464,0.016034652,343.036,343.0243,0.99911785,1.0,0.5073134,0.45698282,1647015.1,320246.97,343.15,343.15,-4134.7173,1.0,2621700.0,2903145.8891024613,1444790.2,1444562.1,1647015.1,320246.97,7.934821,2889352.5,1967262.1,1967270.0,-0.13531494
43710,7.257813,344.0732,299.5406,7.257813,344.05972,3.6658726,3.5292368,294.17844,261.75,343.92914,0.014579982,344.08362,344.06848,0.99911785,1.0,0.44788852,0.39947933,1454089.8,279949.38,343.15,343.15,-4158.522,1.0,2622600.0,2718173.7990562394,1357479.8,1357068.5,1454089.8,279949.38,7.1951094,2714548.2,1734039.1,1734046.4,-0.08157349
43725,8.957759,342.635,299.1206,8.957759,342.628,4.631998,4.455731,294.22128,261.57187,342.99432,0.017994946,342.54782,342.55106,0.99911785,1.0,0.44543457,0.39786997,1446122.9,278821.53,343.15,343.15,-4174.992,1.0,2623500.0,3315921.777776134,1637124.4,1636860.4,1446122.9,278821.53,9.0877285,3273984.8,1724944.4,1724953.5,-0.038726807
43740,7.956451,342.5752,298.71695,7.956451,342.68494,4.0504413,3.8982377,294.25223,261.45,343.87515,0.015983453,342.48773,342.5985,0.99911785,1.0,0.34612742,0.29987046,1123717.9,210144.9,340.928,340.928,-4157.4644,1.0,2624400.0,3031492.876173434,1465615.1,1469282.4,1123717.9,210144.9,7.948679,2934897.5,1333862.8,1333870.8,-0.0077819824
43755,7.661768,338.76175,298.35587,7.661768,338.61246,3.882468,3.7370136,294.2743,261.3979,339.20868,0.015391474,338.7381,338.5904,0.99911785,1.0,0.3020646,0.26330367,980666.0,184519.42,337.595,337.595,-4152.2207,1.0,2625300.0,2640897.0262627066,1300238.1,1295434.0,980666.0,184519.42,7.6194816,2595672.0,1165185.4,1165193.0,0.014282227
43770,7.433856,335.26065,298.04504,7.433856,335.2095,3.7590683,3.6186352,294.28336,261.38602,335.83258,0.014933629,335.24915,335.1938,0.99911785,1.0,0.26283,0.22763525,853289.06,159523.52,334.262,334.262,-4154.586,1.0,2626200.0,2370081.215318828,1161953.0,1160356.0,853289.06,159523.52,7.3777037,2322309.0,1012812.56,1012819.94,0.023345947
43785,7.2140255,331.59827,297.77942,7.214026,331.55576,3.638701,3.503081,294.28033,261.40616,332.3139,0.014492019,331.6118,331.56152,0.99911785,1.0,0.24017577,0.20851675,779741.2,146125.53,330.929,330.929,-4154.661,1.0,2627100.0,2101992.5368835973,1024674.1,1023386.1,779741.2,146125.53,7.141782,2048060.2,925866.75,925873.9,0.020324707
43800,7.7331653,328.66116,297.57532,7.7331653,328.61328,3.9285429,3.7813592,294.26755,261.45,329.26736,0.015534901,328.61185,328.56598,0.99911785,1.0,0.2063159,0.17894761,669813.6,125403.91,327.596,327.596,-4159.6567,1.0,2628000.0,2067797.8288375982,1009646.4,1008091.2,669813.6,125403.91,7.709902,2017737.5,795217.5,795225.2,0.007537842
43815,7.2366557,324.93707,297.45145,7.236656,324.91028,3.6517627,3.515637,294.24222,261.53656,325.77426,0.014537481,324.90518,324.87744,0.99911785,1.0,0.19429807,0.16942598,630797.25,118731.28,324.263,324.263,-4155.49,1.0,2628900.0,1729317.972653473,835396.8,834582.5,630797.25,118731.28,7.1673994,1669979.2,749528.5,749535.7,-0.017791748
43830,7.291963,322.7022,297.40942,7.2919636,322.65494,3.6792462,3.541967,294.21527,261.6779,322.70215,0.014648586,322.74112,322.6906,0.99911785,1.0,0.24940464,0.22739342,809703.1,159354.05,324.264,324.264,-4152.1836,1.0,2629800.0,1556111.0921963064,774623.0,773175.3,809703.1,159354.05,7.2212133,1547798.2,969057.2,969064.44,-0.04473877
43845,10.076545,325.30215,297.41302,10.076545,325.41217,5.2749543,5.0698113,294.18964,261.8553,325.04282,0.02024244,325.20026,325.32516,0.99911785,1.0,0.30304837,0.27974978,983859.9,196044.62,325.932,325.932,-4171.216,1.0,2630700.0,2349036.3971136617,1180309.5,1184965.5,983859.9,196044.62,10.344766,2365275.0,1179904.5,1179914.9,-0.070373535
43860,7.620816,327.76202,297.4873,7.620816,327.71512,3.8472934,3.702997,294.16922,262.05,326.77625,0.015309207,327.79034,327.74713,0.99911785,1.0,0.3282598,0.30297157,1065709.9,212318.11,327.6,327.6,-4137.9233,1.0,2631600.0,1883239.9151588106,969015.9,967514.56,1065709.9,212318.11,7.55029,1936530.5,1278028.0,1278035.5,-0.090789795
43875,7.244729,328.55814,297.67834,7.244729,328.54016,3.6713867,3.5347931,294.1632,262.4299,327.9969,0.014553698,328.58014,328.56198,0.99911785,1.0,0.3652895,0.33572283,1185928.4,235269.72,329.268,329.268,-4173.698,1.0,2632500.0,1853236.9984128082,939606.0,939059.06,1185928.4,235269.72,7.2061796,1878665.0,1421198.1,1421205.4,-0.09680176
43890,11.048108,330.38724,297.9216,11.048108,330.45416,5.770077,5.5387015,294.16724,263.0076,330.25568,0.02219418,330.3437,330.41757,0.99911785,1.0,0.37944466,0.34834656,1231883.8,244116.27,330.936,330.936,-4109.2056,1.0,2633400.0,3014038.951937778,1506472.2,1509577.8,1231883.8,244116.27,11.308779,3016050.0,1476000.0,1476011.2,-0.09277344
43905,7.499531,331.82864,298.15076,7.4995313,331.8428,3.8001602,3.6581798,294.1744,263.5315,331.43768,0.015065562,331.92972,331.93243,0.99911785,1.0,0.41342497,0.37920317,1342202.4,265740.12,332.604,332.604,-4160.356,1.0,2634300.0,2106242.253517985,1060787.1,1061233.1,1342202.4,265740.12,7.4583397,2122020.2,1607942.5,1607950.0,-0.08560181
43920,7.5736217,334.02365,298.32306,7.5736217,334.07355,3.8444977,3.7008042,294.19394,263.75,333.77057,0.0152144,334.04245,334.09116,0.99911785,1.0,0.39882007,0.36351615,1294786.9,254746.88,334.272,334.272,-4164.3574,1.0,2635200.0,2265112.9433103963,1135607.6,1137194.9,1294786.9,254746.88,7.545302,2272802.5,1549533.8,1549541.2,-0.06607056
43935,8.948301,335.58362,298.38776,8.948301,335.6117,4.6136694,4.4378896,294.22818,263.5806,335.36316,0.017975949,335.5315,335.56946,0.99911785,1.0,0.4103165,0.3742918,1332110.5,262298.3,335.94,335.94,-4162.5776,1.0,2636100.0,2791605.3746916987,1397927.1,1398982.4,1332110.5,262298.3,9.051559,2796909.5,1594408.8,1594417.8,-0.031829834
43950,10.196916,337.21198,298.3339,10.196916,337.24686,5.340874,5.132525,294.262,263.21634,336.97412,0.020484248,337.1027,337.15283,0.99911785,1.0,0.41025314,0.3716761,1331904.8,260465.27,337.608,337.608,-4167.2856,1.0,2637000.0,3324367.3070948147,1665033.5,1666527.4,1331904.8,260465.27,10.473399,3331561.0,1592370.0,1592380.5,0.0019836426
43965,7.371923,339.33347,298.18964,7.371923,339.34265,3.7161431,3.577245,294.29388,262.8189,338.87473,0.014809214,339.35187,339.36215,0.99911785,1.0,0.37390307,0.33545974,1213892.6,235085.36,337.609,337.609,-4144.081,1.0,2637900.0,2530559.531296194,1273898.4,1274182.8,1213892.6,235085.36,7.2933884,2548081.0,1448978.0,1448985.2,0.03387451
43980,7.2638326,335.5947,297.98907,7.2638326,335.50674,3.6724277,3.5355978,294.32172,262.55,336.65836,0.014592075,335.5171,335.43143,0.99911785,1.0,0.27033222,0.23221174,877645.44,162730.64,334.276,334.276,-4162.413,1.0,2638800.0,2369913.170009653,1147276.0,1144592.8,877645.44,162730.64,7.2080255,2291868.8,1040376.06,1040383.25,0.061706543
43995,7.5952053,331.2826,297.7464,7.5952053,331.28253,3.8720713,3.7275953,294.3449,262.4014,332.33725,0.015257758,331.24084,331.2409,0.99911785,1.0,0.24427986,0.21275258,793065.3,149093.94,330.943,330.943,-4182.2007,1.0,2639700.0,2216671.10295794,1069799.9,1069798.0,793065.3,149093.94,7.5996666,2139598.0,942159.25,942166.9,0.0848999
44010,8.594133,328.1912,297.46814,8.594133,328.19708,4.426863,4.2593956,294.3514,262.26282,329.34164,0.017264472,328.11386,328.12265,0.99911785,1.0,0.18954661,0.16190504,615371.44,113460.72,327.61,327.61,-4176.694,1.0,2640600.0,2311172.8021085924,1108959.6,1109172.2,615371.44,113460.72,8.686258,2218132.0,728832.1,728840.8,0.09140015
44025,8.050476,324.9356,297.199,8.050476,324.9345,4.0879736,3.933905,294.34286,262.14282,326.01968,0.016172336,324.88373,324.88324,0.99911785,1.0,0.15605447,0.13351853,506637.7,93567.87,324.277,324.277,-4141.576,1.0,2641500.0,1957610.389586216,937830.0,937792.9,506637.7,93567.87,8.021878,1875622.9,600205.56,600213.56,0.082855225
44040,7.424399,321.82758,296.98608,7.424399,321.79553,3.7575543,3.6172588,294.32147,262.05,322.5314,0.014914631,321.78787,321.75677,0.99911785,1.0,0.1426847,0.12306182,463232.12,86239.95,320.944,320.944,-4158.88,1.0,2642400.0,1600195.7937299209,774619.2,773620.0,463232.12,86239.95,7.374813,1548239.2,549472.06,549479.44,0.061462402
44055,7.207333,318.46127,296.85165,7.207333,318.40628,3.6362157,3.5007188,294.28925,262.01932,318.9303,0.0144785745,318.4503,318.39276,0.99911785,1.0,0.13390309,0.11601276,434722.25,81300.07,317.611,317.611,-4156.0713,1.0,2643300.0,1342602.6148646486,654140.44,652475.75,434722.25,81300.07,7.1369343,1306616.2,516022.3,516029.44,0.02923584
44070,6.903184,309.16513,296.81134,7.210967,316.93472,3.5487397,3.4166014,294.23868,262.04456,314.2211,0.014176727,309.05072,316.89587,0.014582282,1.0,0.0,0.13715248,0.0,96114.484,315.945,315.945,-4149.3164,1.0,2644200.0,1036616.3329918834,358178.06,609458.0,0.0,96114.484,6.965341,967636.06,96114.484,96121.45,-0.021331787
44085,5.6383076,303.33527,296.83673,5.89588,315.653,2.846565,2.741458,294.18835,262.0725,310.68387,0.011585326,303.2269,315.6783,0.014582282,1.0,0.0,0.19891778,0.0,139398.7,317.613,317.613,-4133.0938,1.0,2645100.0,673779.1226234265,153891.11,465941.94,0.0,139398.7,5.588023,619833.06,139398.7,139404.3,-0.07165527
44100,6.2607617,299.4064,296.86566,6.5435514,318.72855,3.187297,3.0691574,294.1253,262.05,309.3086,0.012861081,299.3677,318.75165,0.014582282,1.0,0.0,0.27481022,0.0,192583.05,319.281,319.281,-4138.6133,1.0,2646000.0,672124.1644000316,66809.29,600855.8,0.0,192583.05,6.2564545,667665.1,192583.05,192589.3,-0.13470459
44115,6.923941,298.15442,296.88205,7.232522,320.013,3.556842,3.4243133,294.06158,261.85358,309.23743,0.014219227,298.14514,320.03098,0.014582282,1.0,0.0,0.32335684,0.0,226603.81,320.949,320.949,-4145.138,1.0,2646900.0,737872.4475762453,37001.203,702639.44,0.0,226603.81,6.9811554,739640.6,226603.81,226610.8,-0.1984253
44130,7.7600174,325.29684,296.986,7.7600174,324.7394,3.935649,3.788011,294.00076,261.5,325.06064,0.015588844,325.37796,324.09573,0.999211,1.0,0.48314598,0.01,1568554.8,7007.856,322.617,322.617,-4151.005,1.0,2647800.0,1838135.3855050975,922709.3,904541.4,1568554.8,7007.856,7.72366,1827250.8,1575562.6,1575570.4,-0.25924683
44145,8.101201,323.0554,297.54715,8.101201,323.1039,4.128968,3.973485,293.98352,261.14642,321.5499,0.016274236,323.0544,323.2678,0.999211,1.0,0.40155768,0.48141775,1303674.6,337370.62,324.285,324.285,-4155.2207,1.0,2648700.0,1640630.736980802,867918.94,869569.94,1303674.6,337370.62,8.102453,1737488.9,1641045.2,1641053.4,-0.27648926
44160,8.187558,325.7231,298.65076,8.187559,325.79855,4.178377,4.0208745,293.99738,260.95,325.58853,0.016447717,325.74628,325.7838,0.999211,1.0,0.44517526,0.39215553,1445281.0,274816.97,325.953,325.953,-4156.4863,1.0,2649600.0,1860872.5922346935,930957.4,933551.6,1445281.0,274816.97,8.199251,1864509.0,1720098.0,1720106.2,-0.26263428
44175,8.180783,327.16037,299.44586,8.180783,327.14853,4.174624,4.0172777,294.02084,260.9967,326.75662,0.016434107,327.17523,327.17245,0.999211,1.0,0.44743556,0.42180812,1452619.1,295597.06,327.621,327.621,-4156.5215,1.0,2650500.0,1885077.4303837852,952250.8,951843.94,1452619.1,295597.06,8.191902,1904094.8,1748216.2,1748224.5,-0.23916626
44190,8.074018,328.8965,299.8927,8.074018,328.93002,4.1140275,3.959166,294.05414,261.18167,328.5459,0.016219629,328.91364,328.94562,0.999211,1.0,0.45975783,0.42600453,1492624.0,298537.84,329.289,329.289,-4155.45,1.0,2651400.0,1951925.8266040653,983544.75,984681.0,1492624.0,298537.84,8.073194,1968225.8,1791161.9,1791170.0,-0.20587158
44205,7.8720603,330.58154,300.10535,7.8720603,330.59845,3.9998085,3.849598,294.09564,261.37582,330.19946,0.015813923,330.59897,330.61676,0.999211,1.0,0.4676389,0.43329066,1518210.2,303643.88,330.957,330.957,-4153.3506,1.0,2652300.0,1998805.2913633964,1007623.9,1008182.9,1518210.2,303643.88,7.8494062,2015806.8,1821854.1,1821862.0,-0.16436768
44220,7.578155,332.29752,300.17722,7.578155,332.31784,3.834725,3.6911676,294.14392,261.45,331.90152,0.015223507,332.31616,332.33676,0.999211,1.0,0.47158247,0.43513033,1531013.1,304933.06,332.625,332.625,-4150.3335,1.0,2653200.0,2028411.6800230094,1022333.0,1022979.94,1531013.1,304933.06,7.5258923,2045313.0,1835946.2,1835953.8,-0.11608887
44235,7.1925187,334.0327,300.12244,7.1925187,334.05112,3.6200693,3.4850492,294.19785,261.35565,333.6288,0.014448815,334.05054,334.06943,0.999211,1.0,0.46769783,0.42973292,1518401.5,301150.66,334.293,334.293,-4146.361,1.0,2654100.0,2033335.3336983975,1024381.3,1024937.2,1518401.5,301150.66,7.1051188,2049318.5,1819552.1,1819559.2,-0.062164307
44250,7.191137,336.15198,299.97714,7.191137,336.13055,3.6189785,3.4839947,294.2445,261.18558,335.28656,0.014446039,336.1716,336.15475,0.999211,1.0,0.47358656,0.43531582,1537519.6,305063.06,335.961,335.961,-4145.9536,1.0,2655000.0,2142341.1105108927,1092580.4,1091933.4,1537519.6,305063.06,7.102973,2184513.8,1842582.8,1842589.9,-0.01550293
44265,7.191126,337.19327,299.7697,7.1911263,337.19238,3.6189253,3.483943,294.2876,261.0227,336.79755,0.014446016,337.21616,337.2142,0.999211,1.0,0.4725141,0.43068585,1534037.8,301818.44,337.629,337.629,-4145.897,1.0,2655900.0,2246599.6090391856,1130293.4,1130266.8,1534037.8,301818.44,7.102868,2260560.0,1835856.2,1835863.4,0.02758789
44280,7.191126,339.0929,299.524,7.1911263,339.11926,3.6189253,3.483943,294.32605,260.95,338.6605,0.014446017,339.11148,339.1385,0.999211,1.0,0.46767908,0.42529297,1518340.8,298039.2,339.297,339.297,-4145.897,1.0,2656800.0,2374539.8518487094,1195089.0,1195885.5,1518340.8,298039.2,7.102868,2390974.5,1816380.0,1816387.1,0.06604004
44295,7.191129,340.70035,299.2592,7.191129,340.7092,3.6189272,3.4839447,294.35226,261.03595,340.3037,0.014446023,340.71814,340.72733,0.999211,1.0,0.46000215,0.41614455,1493417.1,291628.12,340.965,340.965,-4145.897,1.0,2657700.0,2490306.6342813703,1251636.8,1251904.0,1493417.1,291628.12,7.102872,2503540.8,1785045.2,1785052.4,0.09225464
44310,7.1911297,342.3642,299.00266,7.1911297,342.37842,3.6189275,3.483945,294.3747,261.22083,341.94095,0.014446024,342.3834,342.39807,0.999211,1.0,0.45630395,0.41140282,1481410.9,288305.16,342.633,342.633,-4145.897,1.0,2658600.0,2605207.9680005135,1309637.5,1310067.1,1481410.9,288305.16,7.1028724,2619704.5,1769716.0,1769723.1,0.11468506
44325,7.1911297,343.65887,298.7514,7.19113,343.6779,3.6189277,3.4839451,294.3938,261.39532,343.52213,0.014446025,343.65915,343.678,0.999211,1.0,0.42919767,0.3827809,1393409.1,268247.34,343.15,343.15,-4145.897,1.0,2659500.0,2716387.5959165976,1356328.9,1356903.1,1393409.1,268247.34,7.102873,2713232.0,1661656.5,1661663.6,0.13378906
44340,7.191132,341.3154,298.50183,7.191132,341.27075,3.6189287,3.483946,294.40836,261.45,342.36575,0.014446029,341.2623,341.2147,0.999211,1.0,0.33068192,0.28517026,1073573.4,199843.2,339.817,339.817,-4145.897,1.0,2660400.0,2661369.943125794,1293087.6,1291739.2,1073573.4,199843.2,7.1028748,2584827.0,1273416.6,1273423.8,0.14834595
44355,7.1911383,337.40128,298.2589,7.1911383,337.33057,3.6189322,3.4839494,294.41034,261.36588,338.25775,0.014446042,337.36307,337.2931,0.999211,1.0,0.2844464,0.24731915,923467.7,173317.7,336.484,336.484,-4145.897,1.0,2661300.0,2426864.6188870547,1182208.2,1180072.6,923467.7,173317.7,7.1028814,2362281.0,1096785.4,1096792.5,0.15032959
44370,7.1911454,334.00464,298.03848,7.1911454,333.97253,3.618936,3.4839532,294.39395,261.22565,334.85965,0.0144460555,333.96637,333.9333,0.999211,1.0,0.25541672,0.22167136,829221.6,155344.1,333.151,333.151,-4145.897,1.0,2662200.0,2234066.6147316825,1086279.0,1085309.4,829221.6,155344.1,7.102889,2171588.5,984565.75,984572.9,0.13394165
44385,7.191151,330.54987,297.87317,7.1911516,330.51685,3.6189394,3.4839566,294.3624,261.0726,331.40607,0.014446068,330.5119,330.47833,0.999211,1.0,0.23644693,0.20603502,767635.4,144386.38,329.818,329.818,-4145.8975,1.0,2663100.0,2034557.7478640394,986928.9,985931.6,767635.4,144386.38,7.1028957,1972860.5,912021.75,912028.9,0.102386475
44400,7.191153,327.15836,297.80148,7.1911535,327.13385,3.618941,3.483958,294.3196,260.95,328.00223,0.014446071,327.12137,327.09607,0.999211,1.0,0.24281521,0.21482262,788310.25,150544.6,328.152,328.152,-4145.898,1.0,2664000.0,1832384.8691595572,886661.06,885920.94,788310.25,150544.6,7.102899,1772582.0,938854.9,938862.0,0.05960083
44415,7.191159,328.95212,297.83902,7.1911592,328.98856,3.6189437,3.4839606,294.26898,260.80063,328.2009,0.014446083,328.9857,329.02588,0.999211,1.0,0.3424021,0.3170246,1111623.4,222166.28,329.82,329.82,-4145.8975,1.0,2664900.0,1842162.9047129045,939704.75,940805.4,1111623.4,222166.28,7.1029043,1880510.1,1333789.6,1333796.8,0.008972168
44430,7.1911564,330.82245,297.99033,7.1911564,330.86237,3.6189423,3.4839592,294.2242,260.6446,330.4661,0.014446078,330.8386,330.87747,0.999211,1.0,0.3771604,0.34499228,1224467.9,241765.62,331.488,331.488,-4145.8975,1.0,2665800.0,1970419.4514019263,991623.94,992829.5,1224467.9,241765.62,7.1029015,1984453.5,1466233.5,1466240.6,-0.03579712
44445,7.191151,332.45667,298.30237,7.191151,332.48135,3.6189392,3.4839563,294.1948,260.64127,332.02335,0.014446067,332.47687,332.50253,0.999211,1.0,0.4174418,0.38360325,1355243.1,268823.62,333.156,333.156,-4145.8975,1.0,2666700.0,2045969.0747643095,1031556.56,1032302.25,1355243.1,268823.62,7.1028957,2063858.8,1624066.8,1624073.9,-0.065216064
44460,7.1911454,334.24115,298.71445,7.1911454,334.2742,3.6189363,3.4839535,294.18134,260.95,333.80505,0.0144460555,334.26108,334.29446,0.999211,1.0,0.45001346,0.41293254,1460988.4,289377.2,334.824,334.824,-4145.897,1.0,2667600.0,2129067.5798575534,1073006.2,1074004.5,1460988.4,289377.2,7.10289,2147010.8,1750365.5,1750372.6,-0.07867432
44475,7.1911387,335.9586,299.10733,7.191139,335.98575,3.6189327,3.48395,294.18173,261.56754,335.53192,0.0144460425,335.9788,336.00626,0.999211,1.0,0.4748748,0.43499383,1541701.9,304837.44,336.492,336.492,-4145.897,1.0,2668500.0,2210002.9970085872,1113010.5,1113830.9,1541701.9,304837.44,7.1028824,2226841.5,1846539.2,1846546.4,-0.07827759
44490,7.1911335,337.76376,299.38324,7.1911335,337.79044,3.6189296,3.483947,294.1982,262.3206,337.32614,0.014446031,337.78314,337.81024,0.999211,1.0,0.48946604,0.44712296,1589073.0,313337.34,338.16,338.16,-4145.897,1.0,2669400.0,2302122.24637105,1159197.8,1160003.4,1589073.0,313337.34,7.1028767,2319201.0,1902410.4,1902417.5,-0.061798096
44505,7.1911283,339.5006,299.5059,7.1911283,339.51807,3.6189265,3.4839442,294.2302,263.11334,339.05002,0.014446021,339.52142,339.5392,0.999211,1.0,0.49606547,0.45163974,1610498.4,316502.66,339.828,339.828,-4145.897,1.0,2670300.0,2399272.309698597,1207950.1,1208477.2,1610498.4,316502.66,7.102871,2416427.5,1927001.0,1927008.1,-0.029815674
44520,7.191126,341.24152,299.46997,7.191126,341.25854,3.6189253,3.483943,294.26663,263.85,340.82483,0.014446016,341.26013,341.27744,0.999211,1.0,0.4920365,0.445994,1597418.1,312546.2,341.496,341.496,-4145.897,1.0,2671200.0,2509134.4432855295,1261614.6,1262129.0,1597418.1,312546.2,7.102868,2523743.5,1909964.2,1909971.4,0.0066223145
44535,7.1910586,342.8718,298.95706,7.1910586,342.8513,3.6188881,3.4839072,294.47528,264.52124,342.73907,0.014445881,342.86627,342.8444,0.999211,1.0,0.38547662,0.3399587,1251466.8,238238.16,339.83,339.83,-4145.8965,1.0,2672100.0,2656373.0112938117,1326332.4,1325713.0,1251466.8,238238.16,7.1027956,2652045.5,1489704.9,1489712.0,0.215271
44550,7.1910734,339.1157,297.8939,7.1910734,338.8528,3.6188962,3.483915,294.64215,265.18832,340.1702,0.014445911,339.0618,338.79614,0.999211,1.0,0.14181644,0.1110839,460413.28,77846.0,336.497,336.497,-4145.8965,1.0,2673000.0,2565023.0042531914,1245001.8,1237062.2,460413.28,77846.0,7.1028113,2482064.0,538259.25,538266.4,0.3821411
44565,-0.03449075,335.0194,297.09756,-0.03443598,335.01877,3.9200255e-28,3.9156043e-28,294.74518,265.86124,336.80304,-6.923232e-05,334.87314,334.88458,-2.3192104e-05,-2.325331e-05,0.0,0.0,0.0,0.0,335.386,335.386,-53.83718,0.0,2673900.0,-11545.389467965439,-5493.402,-5484.586,0.0,0.0,7.8356296e-28,-10977.988,0.0,7.8356296e-28,0.48516846
44580,-0.042387918,335.14728,297.09756,-0.042387918,335.14685,0.0,0.0,294.7955,266.55,336.80304,-8.515169e-05,334.87915,334.8897,-1.0359984e-17,-9.1618095e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2674800.0,-14200.150607219397,-6773.962,-6773.8857,0.0,0.0,0.0,-13547.848,0.0,0.0,0.53549194
44595,-0.042387918,335.24316,297.09756,-0.042387918,335.24286,0.0,0.0,294.82047,267.25,336.80304,-8.515169e-05,334.88544,334.89505,3.178471e-19,-7.71594e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2675700.0,-14200.150607219397,-6791.0327,-6790.978,0.0,0.0,0.0,-13582.011,0.0,0.0,0.5604553
44610,-0.042387918,335.31735,297.09756,-0.042387918,335.31717,0.0,0.0,294.83392,267.95,336.80304,-8.515169e-05,334.89197,334.90063,1.1815229e-24,-1.8354711e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-14200.150607219397,-6804.24,-6804.2075,0.0,0.0,0.0,-13608.447,0.0,0.0,0.5739136
44625,-0.042387918,335.37677,297.09756,-0.042387918,335.37665,0.0,0.0,294.84067,268.65,336.80304,-8.515169e-05,334.89874,334.90646,-1.270927e-39,1.97436e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-14200.150607219397,-6814.8184,-6814.7964,0.0,0.0,0.0,-13629.615,0.0,0.0,0.58065796
44640,-0.042387918,335.42667,297.09756,-0.042387918,335.42657,0.0,0.0,294.8442,269.35,336.80304,-8.515169e-05,334.90582,334.91254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-14200.150607219397,-6823.701,-6823.685,0.0,0.0,0.0,-13647.387,0.0,0.0,0.584198
