minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2325,7.190619,343.16418,295.3003,7.1906195,343.16238,3.618645,3.4836736,294.32205,273.15,343.16492,0.014444998,343.1641,343.1623,0.9992214,1.0,0.18420333,0.15694168,598024.2,109982.47,343.14868,343.14868,-4145.892,1.0,139500.0,2903898.566390876,1445518.2,1445464.0,598024.2,109982.47,7.102319,2890982.2,708006.6,708013.75,0.062042236
2340,7.1906195,343.15933,295.2633,7.1906195,343.15808,3.6186452,3.4836738,294.3179,273.15,343.1598,0.014444999,343.15927,343.15802,0.9992214,1.0,0.18300693,0.1558861,594140.0,109242.734,343.14865,343.14865,-4145.892,1.0,140400.0,2905831.6892042058,1446488.9,1446451.0,594140.0,109242.734,7.102319,2892940.0,703382.75,703389.9,0.057891846
2355,7.1906195,343.15656,295.23325,7.1906195,343.15564,3.6186452,3.4836738,294.31384,273.15,343.15674,0.014444999,343.15652,343.1556,0.9992214,1.0,0.1821447,0.15512457,591340.75,108709.07,343.14862,343.14862,-4145.892,1.0,141300.0,2907470.2409241125,1447312.8,1447285.1,591340.75,108709.07,7.102319,2894598.0,700049.8,700056.94,0.053833008
2370,7.1906195,343.15378,295.209,7.19062,343.15314,3.6186452,3.4836738,294.30978,273.15,343.15417,0.014444999,343.15372,343.1531,0.9992214,1.0,0.1815393,0.15459071,589375.3,108334.945,343.1486,343.1486,-4145.892,1.0,142200.0,2908784.785241778,1447960.8,1447941.4,589375.3,108334.945,7.102319,2895902.0,697710.25,697717.4,0.04977417
2385,7.1906195,343.15128,295.1899,7.19062,343.1509,3.6186452,3.4836738,294.30585,273.15,343.15164,0.014444999,343.15125,343.1509,0.9992214,1.0,0.18119988,0.15429378,588273.4,108126.85,343.14856,343.14856,-4145.892,1.0,143100.0,2909790.1339241615,1448462.1,1448451.1,588273.4,108126.85,7.102319,2896913.2,696400.25,696407.4,0.045837402
2400,7.19062,343.15012,295.17505,7.19062,343.14993,3.6186452,3.4836738,294.30212,273.15,343.15024,0.014444999,343.15012,343.14993,0.9992214,1.0,0.18101865,0.15413523,587685.0,108015.75,343.14853,343.14853,-4145.892,1.0,144000.0,2910606.63257781,1448876.0,1448870.5,587685.0,108015.75,7.102319,2897746.5,695700.75,695707.9,0.042114258
2415,7.1906195,343.15027,295.16333,7.19062,343.1501,3.6186452,3.4836738,294.2988,273.15,343.15002,0.014444999,343.15027,343.1501,0.9992214,1.0,0.18086283,0.15399691,587179.1,107918.82,343.1485,343.1485,-4145.892,1.0,144900.0,2911304.637095782,1449234.4,1449229.0,587179.1,107918.82,7.102319,2898463.5,695097.94,695105.06,0.03878784
2430,7.19062,343.15015,295.154,7.19062,343.14996,3.6186452,3.483674,294.29562,273.15,343.15018,0.014444999,343.15012,343.14993,0.9992214,1.0,0.18068226,0.15383574,586592.9,107805.875,343.14847,343.14847,-4145.892,1.0,145800.0,2911880.4445363367,1449512.9,1449507.2,586592.9,107805.875,7.1023192,2899020.0,694398.75,694405.9,0.035614014
2445,7.1906195,343.1494,295.14648,7.19062,343.1493,3.6186452,3.4836738,294.29276,273.15,343.1494,0.014444999,343.14944,343.1493,0.9992214,1.0,0.18057731,0.15374412,586252.2,107741.664,343.14844,343.14844,-4145.892,1.0,146700.0,2912289.619598596,1449717.4,1449713.8,586252.2,107741.664,7.102319,2899431.0,693993.9,694001.0,0.03274536
2460,7.19062,343.14697,295.1405,7.19062,343.1471,3.6186454,3.483674,294.28964,273.15,343.14813,0.014445,343.14688,343.147,0.9992214,1.0,0.18058361,0.15375164,586272.6,107746.94,343.1484,343.1484,-4145.892,1.0,147600.0,2912574.933897042,1449824.4,1449828.0,586272.6,107746.94,7.1023197,2899652.5,694019.56,694026.7,0.029632568
2475,7.1906304,342.98495,295.15237,7.1906304,342.99933,3.6186512,3.4836795,294.26285,273.06903,343.06342,0.014445021,342.9805,342.9952,0.9992214,1.0,0.18751857,0.16005264,608787.25,112162.59,343.14838,343.14838,-4145.892,1.0,148500.0,2906719.1511624455,1444575.0,1445009.0,608787.25,112162.59,7.1023307,2889584.0,720949.9,720957.0,0.0028381348
2490,7.1906285,342.88223,295.2058,7.1906285,342.90768,3.6186502,3.4836786,294.23956,272.8841,342.89114,0.014445017,342.88306,342.9085,0.9992214,1.0,0.21347599,0.18369761,693059.2,128732.65,343.14835,343.14835,-4145.892,1.0,149400.0,2893024.906207114,1439858.5,1440627.1,693059.2,128732.65,7.102329,2880485.5,821791.8,821798.94,-0.020446777
2505,7.1906266,342.96573,295.30655,7.1906266,342.98477,3.618649,3.4836774,294.2231,272.6821,342.9549,0.014445013,342.96686,342.98578,0.9992214,1.0,0.23486415,0.20285618,762496.75,142158.7,343.14832,343.14832,-4145.892,1.0,150300.0,2890780.1752473856,1439337.2,1439912.4,762496.75,142158.7,7.1023264,2879249.5,904655.44,904662.56,-0.036895752
2520,7.190624,343.02542,295.4452,7.190624,343.0371,3.6186478,3.4836762,294.2137,272.55,343.01797,0.014445009,343.02618,343.0378,0.9992214,1.0,0.24909873,0.21569477,808710.0,151155.8,343.1483,343.1483,-4145.892,1.0,151200.0,2886194.9985221713,1436952.5,1437305.5,808710.0,151155.8,7.102324,2874258.0,959865.8,959872.94,-0.046295166
2535,7.190625,343.02747,295.60632,7.190625,343.0379,3.6186483,3.483677,294.20273,272.53174,343.03958,0.014445011,343.02698,343.0374,0.9992214,1.0,0.2603933,0.2259563,845378.25,158346.92,343.1483,343.1483,-4145.892,1.0,152100.0,2877730.439322681,1432148.1,1432463.4,845378.25,158346.92,7.1023254,2864611.5,1003725.2,1003732.3,-0.057281494
2550,7.1906233,343.04227,295.77423,7.1906233,343.05096,3.6186473,3.4836757,294.19748,272.5695,343.0369,0.014445007,343.04297,343.05164,0.9992214,1.0,0.27221116,0.23682652,883745.5,165964.62,343.14825,343.14825,-4145.892,1.0,153000.0,2867379.969670219,1427523.9,1427786.5,883745.5,165964.62,7.102323,2855310.5,1049710.1,1049717.2,-0.06253052
2565,7.1906214,343.09396,295.92862,7.1906214,343.09933,3.6186461,3.4836748,294.19702,272.59747,343.0844,0.014445003,343.09464,343.09995,0.9992214,1.0,0.27942723,0.24337287,907172.8,170552.2,343.14822,343.14822,-4145.892,1.0,153900.0,2860895.3775294824,1424422.1,1424584.4,907172.8,170552.2,7.1023207,2849006.5,1077725.0,1077732.1,-0.06298828
2580,7.1906204,343.12814,296.0542,7.1906204,343.13025,3.6186457,3.4836743,294.19998,272.55,343.1219,0.014445001,343.12854,343.1306,0.9992214,1.0,0.28249097,0.24612378,917119.3,172480.0,343.1482,343.1482,-4145.892,1.0,154800.0,2855549.8115337514,1421661.6,1421725.2,917119.3,172480.0,7.1023197,2843387.0,1089599.2,1089606.4,-0.060028076
2595,7.19062,343.146,296.1453,7.19062,343.14648,3.6186454,3.483674,294.20428,272.43716,343.14316,0.014445,343.14612,343.1466,0.9992214,1.0,0.2831765,0.24671796,919345.0,172896.4,343.14816,343.14816,-4145.892,1.0,155700.0,2851313.46180234,1419449.6,1419464.2,919345.0,172896.4,7.1023197,2838914.0,1092241.4,1092248.5,-0.055725098
2610,7.19062,343.14783,296.2061,7.19062,343.14786,3.6186454,3.483674,294.20856,272.3146,343.14804,0.014445,343.1478,343.14786,0.9992214,1.0,0.2831949,0.24672408,919404.6,172900.69,343.14813,343.14813,-4145.892,1.0,156600.0,2847921.566949901,1417668.9,1417669.9,919404.6,172900.69,7.1023197,2835338.8,1092305.2,1092312.4,-0.051452637
2625,7.19062,343.14517,296.2449,7.1906204,343.14536,3.6186454,3.483674,294.2123,272.18475,343.146,0.014445,343.14514,343.14532,0.9992214,1.0,0.28339764,0.24691547,920062.9,173034.81,343.1481,343.1481,-4145.892,1.0,157500.0,2845442.4472951987,1416416.4,1416422.0,920062.9,173034.81,7.1023197,2832838.5,1093097.8,1093104.9,-0.047698975
2640,7.1906204,343.14166,296.27112,7.1906204,343.1421,3.6186457,3.4836743,294.21542,272.05,343.14285,0.014445001,343.1416,343.14206,0.9992214,1.0,0.2839273,0.24740855,921782.44,173380.36,343.14807,343.14807,-4145.892,1.0,158400.0,2843661.5155448294,1415518.9,1415531.8,921782.44,173380.36,7.1023197,2831050.5,1095162.8,1095169.9,-0.04458618
2655,7.190621,343.1323,296.29288,7.190621,343.1334,3.618646,3.4836745,294.21704,271.90298,343.1359,0.014445002,343.1321,343.1332,0.9992214,1.0,0.28510672,0.24850406,925611.44,174148.06,343.14804,343.14804,-4145.892,1.0,159300.0,2841919.4644605797,1414578.9,1414612.0,925611.44,174148.06,7.1023207,2829191.0,1099759.5,1099766.6,-0.04296875
2670,7.190621,343.1268,296.31503,7.190621,343.12833,3.618646,3.4836745,294.2185,271.74432,343.128,0.014445001,343.1268,343.12833,0.9992214,1.0,0.28715363,0.2504093,932256.9,175483.23,343.148,343.148,-4145.892,1.0,160200.0,2840095.5821894854,1413743.9,1413789.9,932256.9,175483.23,7.1023207,2827533.8,1107740.1,1107747.2,-0.041503906
2685,7.1906204,343.1296,296.33868,7.190621,343.1311,3.6186457,3.4836743,294.22006,271.5885,343.12952,0.014445001,343.12967,343.13113,0.9992214,1.0,0.2890946,0.25219727,938558.3,176736.2,343.14798,343.14798,-4145.892,1.0,161100.0,2838753.2656356827,1413114.2,1413159.5,938558.3,176736.2,7.1023197,2826273.8,1115294.5,1115301.6,-0.03994751
2700,7.1906204,343.13266,296.36307,7.1906204,343.1339,3.6186457,3.4836743,294.2218,271.45,343.13254,0.014445001,343.13272,343.13394,0.9992214,1.0,0.29071993,0.25369114,943835.0,177783.1,343.14795,343.14795,-4145.892,1.0,162000.0,2837457.235859597,1412470.0,1412507.8,943835.0,177783.1,7.1023197,2824977.8,1121618.1,1121625.2,-0.038208008
2715,7.1906204,343.1355,296.38684,7.1906204,343.1365,3.6186457,3.4836743,294.22366,271.3925,343.1353,0.014445001,343.13556,343.13654,0.9992214,1.0,0.29204893,0.25491357,948149.7,178639.77,343.14792,343.14792,-4145.892,1.0,162900.0,2836183.423736816,1411837.8,1411868.1,948149.7,178639.77,7.1023197,2823706.0,1126789.5,1126796.6,-0.036346436
2730,7.19062,343.1391,296.4085,7.1906204,343.13983,3.6186454,3.483674,294.2258,271.4216,343.13852,0.014445,343.13916,343.1399,0.9992214,1.0,0.29304022,0.25582403,951367.9,179277.8,343.1479,343.1479,-4145.892,1.0,163800.0,2835063.1009290568,1411292.0,1411314.2,951367.9,179277.8,7.1023197,2822606.2,1130645.6,1130652.8,-0.034210205
2745,7.19062,343.14166,296.42722,7.19062,343.14218,3.6186454,3.483674,294.22797,271.4649,343.1414,0.014445,343.1417,343.1422,0.9992214,1.0,0.29371637,0.25644308,953563.1,179711.62,343.14786,343.14786,-4145.892,1.0,164700.0,2834102.1874855985,1410804.5,1410820.1,953563.1,179711.62,7.1023197,2821624.5,1133274.8,1133281.9,-0.032043457
2760,7.19062,343.1433,296.44287,7.19062,343.14368,3.6186454,3.483674,294.23013,271.45,343.1431,0.014445,343.1433,343.1437,0.9992214,1.0,0.29421404,0.25689998,955178.75,180031.81,343.14783,343.14783,-4145.892,1.0,165600.0,2833256.065243478,1410381.5,1410392.5,955178.75,180031.81,7.1023197,2820774.0,1135210.5,1135217.6,-0.029876709
2775,7.190567,344.02234,296.28116,7.190567,343.96213,3.618616,3.483646,294.36407,271.3463,343.57318,0.014444894,344.0476,343.9862,0.9992214,1.0,0.26074085,0.22599107,846506.6,158371.3,343.1478,343.1478,-4145.8916,1.0,166500.0,2869138.702339768,1441801.9,1439983.4,846506.6,158371.3,7.102262,2881785.2,1004877.94,1004885.06,0.10406494
2790,7.058739,343.73758,295.88367,7.058739,343.69595,3.5501552,3.4179714,294.4621,271.2,344.47943,0.01418007,343.509,343.4981,0.9992214,1.0,0.0,0.0,0.0,0.0,343.14777,343.14777,-4149.9443,0.0,167400.0,2894183.5744706397,1418710.9,1417476.8,0.0,0.0,6.9681263,2836187.5,0.0,6.9681263,0.2020874
2805,-0.042387918,342.042,295.87808,-0.042387918,342.17154,0.0,0.0,294.52338,271.05368,344.10367,-8.515169e-05,341.68146,341.87936,3.7628856e-14,3.773904e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,168300.0,-17247.258368281848,-8218.526,-8241.59,0.0,0.0,0.0,-16460.117,0.0,0.0,0.2633667
2820,-0.042388253,342.22113,295.87808,-0.042388253,342.3084,-2.2e-44,-2.2e-44,294.55118,270.95,344.10367,-8.5152366e-05,341.69162,341.8863,6.8515176e-18,6.8220435e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,0.0,169200.0,-17247.39542486873,-8250.483,-8266.021,0.0,0.0,-4.5e-44,-16516.504,0.0,-4.5e-44,0.2911682
2835,-0.042387795,342.35507,295.87808,-0.042387795,342.41385,0.0,0.0,294.5679,270.92444,344.10367,-8.515144e-05,341.70212,341.89352,-8.9910784e-21,4.8586388e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,170100.0,-17247.208261572665,-8274.239,-8284.703,0.0,0.0,0.0,-16558.941,0.0,0.0,0.30789185
2850,-0.042387825,342.45847,295.87808,-0.042387825,342.49808,0.0,0.0,294.57767,270.95,344.10367,-8.515151e-05,341.71295,341.9011,-2.8757895e-36,4.4324165e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,171000.0,-17247.22152511333,-8292.653,-8299.705,0.0,0.0,0.0,-16592.36,0.0,0.0,0.31765747
2865,-0.042387825,342.54135,295.87808,-0.042387825,342.56805,0.0,0.0,294.58087,270.97556,344.10367,-8.515151e-05,341.72412,341.90897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,171900.0,-17247.22152511333,-8307.409,-8312.163,0.0,0.0,0.0,-16619.572,0.0,0.0,0.32086182
2880,-0.042387825,342.6105,295.87808,-0.042387825,342.62854,0.0,0.0,294.58478,270.95,344.10367,-8.515151e-05,341.7356,341.91718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,172800.0,-17247.22152511333,-8319.721,-8322.931,0.0,0.0,0.0,-16642.652,0.0,0.0,0.32476807
2895,-0.042387825,342.67035,295.87808,-0.042387825,342.6825,0.0,0.0,294.58484,270.8307,344.10367,-8.515151e-05,341.74744,341.92572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,173700.0,-17247.22152511333,-8330.374,-8332.537,0.0,0.0,0.0,-16662.91,0.0,0.0,0.3248291
2910,-0.042387825,342.7236,295.87808,-0.042387825,342.7318,0.0,0.0,294.58398,270.65,344.10367,-8.515151e-05,341.75958,341.93454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,174600.0,-17247.22152511333,-8339.8545,-8341.316,0.0,0.0,0.0,-16681.172,0.0,0.0,0.3239746
2925,-0.042387825,342.77203,295.87808,-0.042387825,342.7776,0.0,0.0,294.58386,270.46933,344.10367,-8.515151e-05,341.772,341.94366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,175500.0,-17247.22152511333,-8348.478,-8349.466,0.0,0.0,0.0,-16697.943,0.0,0.0,0.32385254
2940,-0.042387825,342.81656,295.87808,-0.042387825,342.8203,0.0,0.0,294.5767,270.35,344.10367,-8.515151e-05,341.7847,341.95303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,176400.0,-17247.22152511333,-8356.404,-8357.072,0.0,0.0,0.0,-16713.477,0.0,0.0,0.3166809
2955,-0.042387825,342.85764,295.87808,-0.042387825,342.86014,0.0,0.0,294.56485,270.32443,344.10367,-8.515151e-05,341.79764,341.96265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,177300.0,-17247.22152511333,-8363.717,-8364.162,0.0,0.0,0.0,-16727.879,0.0,0.0,0.3048401
2970,-0.042387825,342.89523,295.87808,-0.042387825,342.89694,0.0,0.0,294.55502,270.35,344.10367,-8.515151e-05,341.8108,341.97247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,178200.0,-17247.22152511333,-8370.41,-8370.715,0.0,0.0,0.0,-16741.125,0.0,0.0,0.29501343
2985,-0.042387825,342.92914,295.87808,-0.042387825,342.93027,0.0,0.0,294.55093,270.37558,344.10367,-8.515151e-05,341.82407,341.98248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,179100.0,-17247.22152511333,-8376.446,-8376.647,0.0,0.0,0.0,-16753.094,0.0,0.0,0.29092407
3000,-0.042387825,342.95886,295.87808,-0.042387825,342.95966,0.0,0.0,294.5499,270.35,344.10367,-8.515151e-05,341.83743,341.99255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,180000.0,-17247.22152511333,-8381.738,-8381.879,0.0,0.0,0.0,-16763.617,0.0,0.0,0.28988647
3015,-0.042387825,342.98383,295.87808,-0.042387825,342.98434,0.0,0.0,294.546,270.2463,344.10367,-8.515151e-05,341.85083,342.00272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,180900.0,-17247.22152511333,-8386.183,-8386.274,0.0,0.0,0.0,-16772.457,0.0,0.0,0.28598022
3030,-0.042387825,343.00333,295.87808,-0.042387825,343.00366,0.0,0.0,294.5446,270.1,344.10367,-8.515151e-05,341.86417,342.01285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,181800.0,-17247.22152511333,-8389.654,-8389.714,0.0,0.0,0.0,-16779.367,0.0,0.0,0.28457642
3045,-0.042387825,343.01654,295.87808,-0.042387825,343.01675,0.0,0.0,294.54306,269.9537,344.10367,-8.515151e-05,341.87735,342.0229,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,182700.0,-17247.22152511333,-8392.007,-8392.045,0.0,0.0,0.0,-16784.05,0.0,0.0,0.28305054
3060,-0.042387825,343.02255,295.87808,-0.042387825,343.0227,0.0,0.0,294.5293,269.85,344.10367,-8.515151e-05,341.89032,342.0327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,183600.0,-17247.22152511333,-8393.077,-8393.104,0.0,0.0,0.0,-16786.18,0.0,0.0,0.2692871
3075,-0.042387825,343.02057,295.87808,-0.042387825,343.0207,0.0,0.0,294.51715,269.83508,344.10367,-8.515151e-05,341.90292,342.0423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,184500.0,-17247.22152511333,-8392.724,-8392.745,0.0,0.0,0.0,-16785.469,0.0,0.0,0.2571411
3090,-0.042387825,343.00958,295.87808,-0.042387825,343.00964,0.0,0.0,294.50726,269.87842,344.10367,-8.515151e-05,341.91504,342.0515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,185400.0,-17247.22152511333,-8390.768,-8390.778,0.0,0.0,0.0,-16781.547,0.0,0.0,0.24725342
3105,-0.042387825,342.98868,295.87808,-0.042387825,342.9887,0.0,0.0,294.48755,269.90753,344.10367,-8.515151e-05,341.92657,342.0602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,186300.0,-17247.22152511333,-8387.046,-8387.052,0.0,0.0,0.0,-16774.098,0.0,0.0,0.22753906
3120,-0.042387825,342.95685,295.87808,-0.042387825,342.95688,0.0,0.0,294.47034,269.85,344.10367,-8.515151e-05,341.93738,342.06833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,187200.0,-17247.22152511333,-8381.38,-8381.385,0.0,0.0,0.0,-16762.766,0.0,0.0,0.21032715
3135,-0.042387825,342.91315,295.87808,-0.042387825,342.91318,0.0,0.0,294.40872,269.71152,344.10367,-8.515151e-05,341.9473,342.07568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,188100.0,-17247.22152511333,-8373.6,-8373.6045,0.0,0.0,0.0,-16747.203,0.0,0.0,0.14871216
3150,-0.042387825,342.85672,295.87808,-0.042387825,342.85675,0.0,0.0,294.3659,269.5557,344.10367,-8.515151e-05,341.9562,342.08218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,189000.0,-17247.22152511333,-8363.554,-8363.56,0.0,0.0,0.0,-16727.113,0.0,0.0,0.105895996
3165,-0.042387825,342.78653,295.87808,-0.042387825,342.78653,0.0,0.0,294.3151,269.397,344.10367,-8.515151e-05,341.9639,342.08765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,189900.0,-17247.22152511333,-8351.058,-8351.058,0.0,0.0,0.0,-16702.115,0.0,0.0,0.05508423
3180,-0.042387918,342.70145,295.89243,-0.042387918,342.70145,0.0,0.0,294.2632,269.25,344.06332,-8.5151696e-05,341.97018,342.09192,-3.5842736e-19,3.6858618e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,190800.0,-17227.701561807862,-8333.375,-8333.375,0.0,0.0,0.0,-16666.75,0.0,0.0,0.0032043457
3195,-0.042387985,342.60107,299.1264,-0.042387985,342.60107,0.0,0.0,294.11942,269.09518,336.3701,-8.515183e-05,341.97495,342.09488,5.5737684e-19,-3.3038423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,191700.0,-13319.74409976846,-7739.7754,-7739.7754,0.0,0.0,0.0,-15479.551,0.0,0.0,-0.14059448
3210,-0.04238809,342.48425,306.8637,-0.04238809,342.48425,0.0,0.0,293.99707,268.93182,316.97583,-8.515204e-05,341.97797,342.09634,6.1380865e-19,1.616486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,192600.0,-3616.4846005809713,-6341.5244,-6341.5244,0.0,0.0,0.0,-12683.049,0.0,0.0,-0.26293945
3225,-0.04238819,342.35077,312.35574,-0.04238819,342.35077,0.0,0.0,293.89215,268.80255,301.54175,-8.515224e-05,341.9791,342.09616,-1.8969799e-19,-1.4056368e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,193500.0,3867.510981294897,-5340.0264,-5340.0264,0.0,0.0,0.0,-10680.053,0.0,0.0,-0.3678589
3240,12.68599,347.40222,294.12354,0.11767527,340.97192,7.106477,0.0,293.78625,268.75,340.24414,0.012860431,347.43484,340.62454,0.9998602,-4.0870438e-19,0.5661879,0.0,1838153.9,0.0,343.15,343.15,-4023.117,1.0,194400.0,2491149.6951576737,2838750.2,23154.166,1838153.9,0.0,7.106477,2861904.5,1838153.9,1838161.0,-0.47375488
3255,14.314421,334.8924,294.96786,0.14821263,340.31387,3.713669,3.576419,293.75323,268.75,334.65192,0.014526754,334.89813,339.62274,0.9998602,-8.9121756e-17,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4233.263,1.0,195300.0,2421217.85478833,2400285.2,28227.574,3246544.0,0.0,7.290088,2428512.8,3246544.0,3246551.2,-0.5067749
3270,7.009011,338.47443,297.65112,7.009011,341.81616,3.521594,3.3905091,293.8226,268.75,345.18405,0.0140801715,337.418,341.77344,0.9998602,1.0,0.0,0.5111953,0.0,358238.3,343.14996,343.14996,-4148.055,1.0,196200.0,2810941.490455383,1201750.1,1300123.6,0.0,358238.3,6.912103,2501873.8,358238.3,358245.22,-0.43740845
3285,6.420783,309.22675,299.0794,6.425759,344.39737,3.2021105,3.0834653,293.92545,268.75,328.88074,0.0129034985,309.05957,344.4108,0.11249599,1.0,0.0,0.49886352,0.0,349596.38,343.14993,343.14993,-4143.3906,1.0,197100.0,1615073.9801070131,273646.22,1223049.6,0.0,349596.38,6.285576,1496695.9,349596.38,349602.66,-0.3345642
3300,7.2175307,351.57227,299.18692,7.217531,338.05243,3.6146,3.4794047,294.00546,268.75,351.54367,0.014499061,351.38907,337.39682,0.999127,1.0,0.56207514,0.09423343,1824801.5,66037.43,343.14987,343.14987,-4123.3965,1.0,198000.0,3188319.578317805,1587989.9,1178154.8,1824801.5,66037.43,7.0940046,2766144.5,1890838.9,1890846.0,-0.25454712
3315,7.426892,343.0613,298.88098,7.426892,346.19867,3.7629886,3.6225598,294.0471,268.76407,342.89417,0.014919639,343.11246,346.3441,0.999127,1.0,0.4577441,0.50411266,1486086.4,353274.9,343.14984,343.14984,-4163.621,1.0,198900.0,2757975.3362224437,1378114.6,1475978.0,1486086.4,353274.9,7.3855486,2854092.5,1839361.2,1839368.6,-0.21292114
3330,7.796334,342.97778,298.76816,7.796334,342.20508,3.9826193,3.8336434,294.08835,268.7875,343.56155,0.015661798,342.91708,342.13263,0.999127,1.0,0.43819326,0.3674743,1422613.8,257520.7,343.1498,343.1498,-4180.8247,1.0,199800.0,2946489.581822334,1447626.6,1422324.6,1422613.8,257520.7,7.8162627,2869951.2,1680134.5,1680142.4,-0.17166138
3345,7.202056,343.13638,298.64667,7.202056,343.3558,3.6414015,3.5058646,294.12723,268.79218,343.23718,0.014467973,343.15842,343.37894,0.999127,1.0,0.4178005,0.3773259,1356407.6,264424.53,343.14978,343.14978,-4165.792,1.0,200700.0,2709564.3991081943,1345753.1,1352390.4,1356407.6,264424.53,7.1472664,2698143.5,1620832.1,1620839.2,-0.13278198
3360,7.98231,342.88004,298.45584,7.98231,342.86804,4.042136,3.8897824,294.15994,268.75,343.4144,0.0160354,342.89584,342.87772,0.999127,1.0,0.40522996,0.35831273,1315596.9,251100.4,343.14975,343.14975,-4132.911,1.0,201600.0,3027899.5398416556,1489352.4,1488950.2,1315596.9,251100.4,7.9319186,2978302.5,1566697.2,1566705.1,-0.10006714
3375,7.844963,343.46414,298.17657,7.844963,343.4701,3.9732265,3.8238542,294.21658,268.64218,343.45798,0.015759489,343.50095,343.50272,0.999127,1.0,0.38447678,0.34123734,1248220.8,239134.22,343.14972,343.14972,-4140.6133,1.0,202500.0,2997169.3349376777,1492173.0,1492369.0,1248220.8,239134.22,7.797081,2984542.0,1487355.0,1487362.8,-0.043426514
3390,8.389954,343.7175,297.79916,8.389954,343.6865,4.233719,4.0726247,294.26422,268.4875,343.766,0.016854301,343.69345,343.66437,0.999127,1.0,0.3235271,0.28256336,1050344.9,198016.34,343.1497,343.1497,-4096.864,1.0,203400.0,3253902.746878612,1618061.4,1616968.8,1050344.9,198016.34,8.306343,3235030.0,1248361.2,1248369.5,0.004211426
3405,7.293812,343.18243,297.38968,7.293812,343.16818,3.7116156,3.573694,294.29898,268.31406,343.19266,0.014652299,343.1627,343.15146,0.999127,1.0,0.3115549,0.2729862,1011476.7,191304.8,343.14966,343.14966,-4189.4644,1.0,204300.0,2818699.486949936,1402815.8,1402379.1,1011476.7,191304.8,7.28531,2805195.0,1202781.5,1202788.8,0.038970947
3420,7.444145,343.02396,297.00647,7.4441457,343.06064,3.7715046,3.630714,294.321,268.15,343.54633,0.014954299,343.038,343.0694,0.999127,1.0,0.27718103,0.23977585,899880.4,168031.47,343.14963,343.14963,-4162.4824,1.0,205200.0,2923077.818008824,1438755.6,1439902.6,899880.4,168031.47,7.402219,2878658.2,1067911.9,1067919.2,0.06100464
3435,7.226763,343.0365,296.67798,7.226763,343.0639,3.6614602,3.5252597,294.33255,268.0,343.4476,0.014517606,343.0522,343.07584,0.999127,1.0,0.26043433,0.2252833,845511.5,157875.3,343.1496,343.1496,-4173.623,1.0,206100.0,2851728.46416462,1407092.5,1407924.4,845511.5,157875.3,7.18672,2815017.0,1003386.8,1003394.0,0.07254028
3450,7.186107,343.32486,296.41592,7.186107,343.30966,3.6298532,3.4947171,294.33575,267.85,343.28943,0.014435935,343.3208,343.30624,0.999127,1.0,0.24476364,0.21130304,794635.9,148078.12,343.14957,343.14957,-4162.393,1.0,207000.0,2841984.0053371503,1415789.1,1415330.4,794635.9,148078.12,7.1245704,2831119.5,942714.0,942721.1,0.07574463
3465,7.301757,343.33078,296.21878,7.301757,343.31326,3.6910696,3.5534518,294.33337,267.7,343.18875,0.014668259,343.33728,343.32007,0.999127,1.0,0.24427679,0.2113897,793055.3,148138.86,343.14954,343.14954,-4159.86,1.0,207900.0,2893664.2891943394,1444801.5,1444264.4,793055.3,148138.86,7.244521,2889066.0,941194.2,941201.44,0.07336426
3480,7.190657,343.3893,296.08002,7.1906576,343.36655,3.6202328,3.4852304,294.32782,267.55,343.2577,0.014445076,343.38422,343.3628,0.999127,1.0,0.23423213,0.20188932,760444.94,141481.12,343.1495,343.1495,-4147.782,1.0,208800.0,2862237.2764539025,1428776.6,1428089.2,760444.94,141481.12,7.105463,2856866.0,901926.06,901933.2,0.06781006
3495,7.1906195,343.0239,295.98914,7.1906195,343.02374,3.6186495,3.483678,294.32196,267.5594,343.00424,0.014444999,343.02734,343.027,0.999127,1.0,0.24276356,0.20993547,788142.56,147119.77,343.14948,343.14948,-4145.897,1.0,209700.0,2852359.3590091425,1420478.0,1420473.4,788142.56,147119.77,7.1023273,2840951.5,935262.3,935269.44,0.061950684
3510,7.190619,343.1716,295.9313,7.190619,343.17575,3.618645,3.4836736,294.31805,267.775,343.1543,0.014444998,343.1723,343.17627,0.999127,1.0,0.24426332,0.21106379,793011.6,147910.47,343.14948,343.14948,-4145.892,1.0,210600.0,2864971.393859929,1426685.2,1426810.6,793011.6,147910.47,7.102319,2853496.0,940922.1,940929.25,0.058044434
3525,7.1906185,343.17944,295.89105,7.1906185,343.1761,3.6186445,3.483673,294.31622,268.02814,343.17822,0.014444997,343.17944,343.17603,0.999127,1.0,0.24123691,0.20823695,783186.25,145929.45,343.14944,343.14944,-4145.892,1.0,211500.0,2868864.666915681,1428137.6,1428036.2,783186.25,145929.45,7.102318,2856174.0,929115.7,929122.8,0.05621338
3540,7.190618,343.18625,295.85507,7.190618,343.18295,3.6186442,3.4836729,294.31595,268.15,343.18207,0.014444996,343.1864,343.1831,0.999127,1.0,0.23785385,0.20518492,772202.94,143790.64,343.1494,343.1494,-4145.892,1.0,212400.0,2871280.650811491,1429429.8,1429330.2,772202.94,143790.64,7.102317,2858760.0,915993.56,916000.7,0.05593872
3555,7.1906176,343.19763,295.8164,7.1906176,343.19342,3.6186442,3.4836729,294.3166,268.15,343.19302,0.014444996,343.19778,343.19354,0.999127,1.0,0.2333318,0.2010535,757521.94,140895.4,343.14938,343.14938,-4145.892,1.0,213300.0,2874291.1416696417,1430941.1,1430814.0,757521.94,140895.4,7.102317,2861755.0,898417.4,898424.5,0.05657959
3570,7.1906176,343.19952,295.77307,7.190618,343.19485,3.6186442,3.4836729,294.31705,268.15,343.19733,0.014444996,343.19952,343.19482,0.999127,1.0,0.22829592,0.19647954,741172.75,137690.03,343.14935,343.14935,-4145.892,1.0,214200.0,2877181.286952282,1432307.0,1432166.1,741172.75,137690.03,7.102317,2864473.0,878862.75,878869.9,0.057037354
3585,7.190618,343.19556,295.72607,7.190618,343.19107,3.6186442,3.483673,294.31705,268.15,343.19455,0.014444997,343.1955,343.191,0.999127,1.0,0.22352487,0.1921686,725683.3,134668.98,343.14932,343.14932,-4145.892,1.0,215100.0,2879864.2532265093,1433606.6,1433471.1,725683.3,134668.98,7.1023173,2867077.8,860352.3,860359.44,0.057037354
3600,7.190618,343.18912,295.67795,7.1906185,343.18512,3.6186445,3.483673,294.3163,268.15,343.1888,0.014444997,343.189,343.18503,0.999127,1.0,0.2193545,0.18841203,712144.0,132036.44,343.1493,343.1493,-4145.892,1.0,216000.0,2882435.945767452,1434865.6,1434745.0,712144.0,132036.44,7.102318,2869610.5,844180.44,844187.56,0.05630493
3615,7.190622,343.1244,295.6392,7.1906223,343.12564,3.6186466,3.4836752,294.30624,268.15,343.1518,0.014445004,343.12274,343.1241,0.999127,1.0,0.21827957,0.18748774,708654.2,131388.7,343.14926,343.14926,-4145.892,1.0,216900.0,2882542.966371858,1434082.0,1434119.9,708654.2,131388.7,7.1023216,2868202.0,840042.9,840050.0,0.04623413
3630,7.190622,343.08405,295.6202,7.190622,343.08954,3.6186464,3.483675,294.29718,268.15,343.0865,0.014445004,343.08426,343.08978,0.999127,1.0,0.22442639,0.1931983,728610.1,135390.58,343.14923,343.14923,-4145.892,1.0,217800.0,2879732.432685245,1433436.9,1433602.8,728610.1,135390.58,7.1023216,2867039.5,864000.7,864007.8,0.03717041
3645,7.190621,343.10968,295.6198,7.1906214,343.1141,3.618646,3.4836745,294.29028,268.15,343.10556,0.014445002,343.11002,343.11444,0.999127,1.0,0.22930238,0.19755667,744440.25,138444.88,343.1492,343.1492,-4145.892,1.0,218700.0,2880913.2999948533,1434222.9,1434356.6,744440.25,138444.88,7.1023207,2868579.5,882885.1,882892.25,0.030273438
3660,7.1906204,343.12643,295.632,7.1906204,343.12878,3.6186457,3.4836743,294.28552,268.15,343.12402,0.014445001,343.12662,343.12897,0.999127,1.0,0.23208116,0.2000394,753461.7,140184.73,343.14917,343.14917,-4145.892,1.0,219600.0,2881294.517300137,1434361.0,1434432.0,753461.7,140184.73,7.1023197,2868793.0,893646.44,893653.56,0.025512695
3675,7.1906166,343.1983,295.64,7.1906166,343.19495,3.6186435,3.4836721,294.2912,268.08182,343.16824,0.014444994,343.2,343.19653,0.999127,1.0,0.23099284,0.19900264,749928.4,139458.19,343.14914,343.14914,-4145.892,1.0,220500.0,2883488.8747608718,1436288.4,1436187.0,749928.4,139458.19,7.102316,2872475.5,889386.56,889393.7,0.031188965
3690,7.1906176,343.23203,295.62967,7.1906176,343.22482,3.618644,3.4836729,294.29526,267.91818,343.23044,0.014444996,343.2317,343.22446,0.999127,1.0,0.22270721,0.19134273,723028.75,134090.23,343.1491,343.1491,-4145.892,1.0,221400.0,2887890.1917023086,1437619.4,1437401.9,723028.75,134090.23,7.102317,2875021.2,857119.0,857126.1,0.035247803
3705,7.1906185,343.19568,295.60455,7.1906185,343.19016,3.6186445,3.4836733,294.2966,267.72046,343.20206,0.0144449975,343.19516,343.1897,0.999127,1.0,0.21670447,0.18599558,703540.56,130343.02,343.14908,343.14908,-4145.892,1.0,222300.0,2887692.456730804,1437280.4,1437113.6,703540.56,130343.02,7.102318,2874394.0,833883.56,833890.7,0.036590576
3720,7.1906195,343.1708,295.57236,7.1906195,343.16827,3.618645,3.4836736,294.29562,267.55,343.17462,0.014444998,343.17053,343.16803,0.999127,1.0,0.21380085,0.1834329,694113.8,128547.15,343.14905,343.14905,-4145.892,1.0,223200.0,2887981.4723481387,1437501.9,1437425.4,694113.8,128547.15,7.102319,2874927.2,822660.94,822668.06,0.035614014
3735,7.19062,343.1518,295.54132,7.19062,343.1512,3.6186454,3.483674,294.2926,267.41525,343.15643,0.014445,343.15152,343.15094,0.999127,1.0,0.2128412,0.18259805,690998.3,127962.09,343.14902,343.14902,-4145.892,1.0,224100.0,2888761.3140323763,1437865.0,1437847.5,690998.3,127962.09,7.1023197,2875712.5,818960.4,818967.5,0.032592773
3750,7.1906204,343.13913,295.51706,7.1906204,343.1399,3.6186457,3.4836743,294.28888,267.2854,343.14188,0.014445,343.139,343.1398,0.999127,1.0,0.21351838,0.18323642,693196.8,128409.45,343.149,343.149,-4145.892,1.0,225000.0,2889350.081806981,1438215.4,1438238.4,693196.8,128409.45,7.1023197,2876453.8,821606.25,821613.4,0.028869629
3765,7.190621,343.13376,295.50168,7.190621,343.13522,3.618646,3.4836745,294.28467,267.1628,343.136,0.014445002,343.13367,343.13513,0.999127,1.0,0.21485588,0.18445057,697539.06,129260.305,343.14896,343.14896,-4145.892,1.0,225900.0,2889926.261933073,1438517.8,1438562.0,697539.06,129260.305,7.1023207,2877079.8,826799.4,826806.5,0.024658203
3780,7.1906214,343.12396,295.49622,7.1906214,343.12622,3.6186461,3.4836748,294.27972,267.05,343.12775,0.014445003,343.1238,343.1261,0.999127,1.0,0.21699446,0.18639171,704482.06,130620.625,343.14893,343.14893,-4145.892,1.0,226800.0,2889757.9643646623,1438387.0,1438455.1,704482.06,130620.625,7.1023207,2876842.0,835102.7,835109.8,0.019714355
3795,7.190621,343.12042,295.5004,7.190621,343.12314,3.618646,3.4836745,294.27533,267.01318,343.12146,0.014445002,343.12045,343.12317,0.999127,1.0,0.21985339,0.18898517,713763.7,132438.1,343.1489,343.1489,-4145.892,1.0,227700.0,2889122.7234200924,1438153.8,1438235.8,713763.7,132438.1,7.1023207,2876389.5,846201.75,846208.9,0.015319824
3810,7.190621,343.124,295.51224,7.190621,343.1265,3.618646,3.4836745,294.27133,267.05893,343.1246,0.014445002,343.12402,343.12653,0.999127,1.0,0.22243498,0.19130889,722144.94,134066.52,343.14886,343.14886,-4145.892,1.0,228600.0,2888595.054120094,1437903.9,1437979.5,722144.94,134066.52,7.1023207,2875883.5,856211.44,856218.56,0.0113220215
3825,7.190621,343.1254,295.52945,7.190621,343.12766,3.618646,3.4836745,294.26797,267.10022,343.1261,0.014445002,343.12543,343.1277,0.999127,1.0,0.22482623,0.19346729,729908.25,135579.1,343.14883,343.14883,-4145.892,1.0,229500.0,2887641.5464376407,1437426.5,1437494.8,729908.25,135579.1,7.1023207,2874921.2,865487.4,865494.5,0.007965088
3840,7.1906204,343.13086,295.54895,7.1906204,343.13266,3.6186457,3.4836743,294.26556,267.05,343.1301,0.014445001,343.13098,343.13275,0.999127,1.0,0.22683723,0.19528072,736437.06,136849.92,343.1488,343.1488,-4145.892,1.0,230400.0,2886700.8129375223,1437002.5,1437056.9,736437.06,136849.92,7.1023197,2874059.5,873287.0,873294.1,0.005554199
3855,7.1906204,343.13547,295.56857,7.1906204,343.1368,3.6186457,3.4836743,294.26352,266.9115,343.13553,0.014445001,343.13547,343.13684,0.999127,1.0,0.22825648,0.19655403,741044.7,137742.25,343.14877,343.14877,-4145.892,1.0,231300.0,2885839.8788719797,1436549.0,1436589.6,741044.7,137742.25,7.1023197,2873138.5,878786.94,878794.06,0.0035095215
3870,7.190621,343.1319,295.58792,7.190621,343.13342,3.618646,3.4836745,294.26123,266.75568,343.1339,0.014445001,343.13184,343.13336,0.999127,1.0,0.22978084,0.19793664,745993.6,138711.14,343.14874,343.14874,-4145.892,1.0,232200.0,2884567.918220307,1435857.0,1435903.0,745993.6,138711.14,7.1023207,2871760.0,884704.75,884711.9,0.0012207031
3885,7.190621,343.12793,295.6076,7.190621,343.1298,3.618646,3.4836745,294.25885,266.59702,343.12967,0.014445002,343.12787,343.12976,0.999127,1.0,0.23174688,0.19972722,752376.44,139965.95,343.1487,343.1487,-4145.892,1.0,233100.0,2883116.55075625,1435142.6,1435198.9,752376.44,139965.95,7.1023207,2870341.5,892342.4,892349.5,-0.001159668
3900,7.1906214,343.12268,295.62894,7.1906214,343.12503,3.6186461,3.4836748,294.25586,266.45,343.12567,0.014445002,343.12256,343.1249,0.999127,1.0,0.23411863,0.20188373,760076.44,141477.22,343.14868,343.14868,-4145.892,1.0,234000.0,2881579.8296369566,1434340.0,1434411.0,760076.44,141477.22,7.1023207,2868751.0,901553.6,901560.75,-0.0041503906
3915,7.1906285,343.0325,295.66736,7.1906285,343.04196,3.6186502,3.4836786,294.23758,266.31525,343.07956,0.014445018,343.0295,343.03915,0.999127,1.0,0.24044591,0.2076711,780618.2,145532.92,343.14865,343.14865,-4145.892,1.0,234900.0,2876454.4070774037,1430457.6,1430743.4,780618.2,145532.92,7.102329,2861201.0,926151.1,926158.25,-0.02243042
3930,7.190628,342.92618,295.75137,7.190628,342.9428,3.61865,3.4836783,294.21875,266.1854,342.94107,0.014445016,342.92633,342.94302,0.999127,1.0,0.26082936,0.22655977,846794.0,158769.83,343.14862,343.14862,-4145.892,1.0,235800.0,2862954.946387708,1424709.2,1425211.5,846794.0,158769.83,7.1023283,2849920.8,1005563.8,1005570.94,-0.041259766
3945,7.190626,342.97955,295.88327,7.190626,342.9946,3.618649,3.4836774,294.20493,266.06284,342.97183,0.014445012,342.98044,342.9954,0.999127,1.0,0.2799303,0.24403174,908805.94,171013.92,343.1486,343.1486,-4145.892,1.0,236700.0,2856818.4280459946,1422337.4,1422791.8,908805.94,171013.92,7.1023264,2845129.0,1079819.9,1079827.0,-0.05508423
3960,7.1906247,343.0284,296.04724,7.1906247,343.03836,3.6186478,3.4836764,294.19675,265.95,343.0222,0.01444501,343.02905,343.03894,0.999127,1.0,0.29353362,0.2564752,952969.8,179734.14,343.14856,343.14856,-4145.892,1.0,237600.0,2849924.844540084,1418860.6,1419161.1,952969.8,179734.14,7.1023245,2838021.8,1132704.0,1132711.1,-0.06326294
3975,7.1906257,343.02142,296.2287,7.190626,343.0309,3.6186488,3.4836771,294.1857,265.90253,343.03528,0.014445012,343.0208,343.03033,0.999127,1.0,0.30514598,0.2671684,990669.8,187227.78,343.14853,343.14853,-4145.892,1.0,238500.0,2839710.821765789,1413169.6,1413456.4,990669.8,187227.78,7.102326,2826626.0,1177897.6,1177904.8,-0.0743103
3990,7.190624,343.02905,296.41678,7.190624,343.0373,3.6186478,3.4836762,294.17975,265.9305,343.0248,0.014445009,343.0297,343.03793,0.999127,1.0,0.3181002,0.27924317,1032726.3,195689.6,343.1485,343.1485,-4145.892,1.0,239400.0,2827664.4121735897,1407719.6,1407968.5,1032726.3,195689.6,7.102324,2815688.0,1228415.9,1228423.0,-0.08026123
4005,7.190623,343.07596,296.59213,7.190623,343.08194,3.6186469,3.4836755,294.1784,265.96826,343.0677,0.014445006,343.07657,343.08252,0.999127,1.0,0.32689753,0.28734875,1061287.2,201369.86,343.14847,343.14847,-4145.892,1.0,240300.0,2819626.626570181,1403840.1,1404020.8,1061287.2,201369.86,7.1023226,2807861.0,1262657.1,1262664.2,-0.081604004
4020,7.1906214,343.10822,296.73962,7.1906214,343.11148,3.6186461,3.4836748,294.18045,265.95,343.10272,0.014445003,343.1086,343.11185,0.999127,1.0,0.33189082,0.29193258,1077498.1,204582.16,343.14844,343.14844,-4145.892,1.0,241200.0,2812803.4092798317,1400359.8,1400458.4,1077498.1,204582.16,7.1023207,2800818.0,1282080.2,1282087.4,-0.079559326
4035,7.190621,343.1278,296.85355,7.190621,343.12952,3.618646,3.4836745,294.1844,265.8361,343.1247,0.014445002,343.12802,343.12973,0.999127,1.0,0.334543,0.2943667,1086108.5,206287.94,343.1484,343.1484,-4145.892,1.0,242100.0,2807224.7451178725,1397510.8,1397562.4,1086108.5,206287.94,7.1023207,2795073.0,1292396.5,1292403.6,-0.07562256
4050,7.1906204,343.1373,296.93472,7.1906204,343.13818,3.6186457,3.4836743,294.18918,265.66443,343.13577,0.014445001,343.1374,343.1383,0.999127,1.0,0.33592018,0.29563043,1090579.6,207173.56,343.14838,343.14838,-4145.892,1.0,243000.0,2802971.734989069,1395345.8,1395372.5,1090579.6,207173.56,7.1023197,2790718.2,1297753.2,1297760.4,-0.0708313
4065,7.19062,343.14206,296.98993,7.1906204,343.14255,3.6186454,3.483674,294.1942,265.48557,343.14133,0.014445,343.14212,343.1426,0.999127,1.0,0.3366686,0.29631874,1093009.4,207655.9,343.14835,343.14835,-4145.892,1.0,243900.0,2799959.2109715026,1393822.1,1393837.0,1093009.4,207655.9,7.1023197,2787659.0,1300665.2,1300672.4,-0.0657959
4080,7.19062,343.144,297.02722,7.1906204,343.14432,3.6186454,3.483674,294.19907,265.35,343.1438,0.014445,343.144,343.14435,0.999127,1.0,0.337142,0.29675552,1094546.2,207962.0,343.14832,343.14832,-4145.892,1.0,244800.0,2797846.6825726856,1392754.9,1392764.2,1094546.2,207962.0,7.1023197,2785519.0,1302508.2,1302515.4,-0.060943604
4095,7.1906204,343.139,297.0553,7.1906204,343.1396,3.6186457,3.4836743,294.20273,265.30887,343.14133,0.014445001,343.1389,343.13947,0.999127,1.0,0.33781496,0.29738307,1096731.1,208401.78,343.1483,343.1483,-4145.892,1.0,245700.0,2795993.5403804025,1391755.9,1391773.5,1096731.1,208401.78,7.1023197,2783529.5,1305132.9,1305140.0,-0.057281494
4110,7.1906204,343.13562,297.07944,7.1906204,343.13635,3.6186457,3.4836743,294.20618,265.33734,343.13617,0.014445001,343.13562,343.13638,0.999127,1.0,0.33905134,0.29854926,1100745.0,209219.03,343.14825,343.14825,-4145.892,1.0,246600.0,2794216.1281160563,1390924.6,1390946.8,1100745.0,209219.03,7.1023197,2781871.5,1309964.0,1309971.1,-0.053833008
4125,7.1906204,343.13815,297.10153,7.1906204,343.1389,3.6186457,3.4836743,294.20956,265.37216,343.1378,0.014445001,343.13818,343.13892,0.999127,1.0,0.34014958,0.29957205,1104310.6,209935.78,343.14822,343.14822,-4145.892,1.0,247500.0,2792973.791002123,1390333.9,1390356.0,1104310.6,209935.78,7.1023197,2780690.0,1314246.4,1314253.5,-0.050445557
4140,7.19062,343.14044,297.12167,7.1906204,343.141,3.6186454,3.483674,294.21292,265.35,343.1402,0.014445,343.14047,343.14102,0.999127,1.0,0.34098917,0.30035043,1107036.4,210481.27,343.1482,343.1482,-4145.892,1.0,248400.0,2791897.9062839923,1389794.6,1389811.2,1107036.4,210481.27,7.1023197,2779606.0,1317517.6,1317524.8,-0.047088623
4155,7.1906204,343.1384,297.1409,7.190621,343.13907,3.6186457,3.4836745,294.21533,265.1378,343.14005,0.014445001,343.13828,343.13895,0.999127,1.0,0.34181467,0.3011182,1109716.4,211019.3,343.14816,343.14816,-4145.892,1.0,249300.0,2790722.4021339514,1389152.2,1389172.6,1109716.4,211019.3,7.10232,2778325.0,1320735.6,1320742.8,-0.044677734
4170,7.190621,343.12735,297.16312,7.1906214,343.12854,3.618646,3.4836745,294.21646,264.76413,343.13086,0.014445002,343.1272,343.1284,0.999127,1.0,0.34349966,0.30270347,1115186.8,212130.23,343.14813,343.14813,-4145.892,1.0,250200.0,2788817.418168452,1388147.8,1388183.8,1115186.8,212130.23,7.1023207,2776331.5,1327317.0,1327324.1,-0.043548584
4185,7.1906214,343.1197,297.19214,7.1906214,343.12143,3.6186461,3.4836748,294.2167,264.40842,343.12222,0.014445003,343.11963,343.12137,0.999127,1.0,0.34616226,0.3052073,1123831.0,213884.89,343.1481,343.1481,-4145.892,1.0,251100.0,2786532.882331062,1387040.0,1387092.6,1123831.0,213884.89,7.1023207,2774132.5,1337715.9,1337723.0,-0.043304443
4200,7.1906214,343.11514,297.22897,7.190622,343.11722,3.6186464,3.483675,294.21637,264.25,343.11725,0.014445003,343.11508,343.1172,0.999127,1.0,0.34933865,0.308183,1134143.2,215970.22,343.14807,343.14807,-4145.892,1.0,252000.0,2783996.3665850745,1385790.2,1385853.0,1134143.2,215970.22,7.1023216,2771643.2,1350113.5,1350120.6,-0.043640137
4215,7.190558,344.14374,297.01343,7.190558,344.08188,3.6186109,3.483641,294.37555,264.34375,343.60657,0.0144448755,344.17413,344.1113,0.999127,1.0,0.31409872,0.2755003,1019735.3,193066.66,343.14804,343.14804,-4145.891,1.0,252900.0,2826734.8318249104,1423351.6,1421483.4,1019735.3,193066.66,7.102252,2844835.0,1212802.0,1212809.1,0.11553955
4230,7.190641,344.74643,296.43695,7.190641,344.59268,3.6186533,3.4836817,294.49805,264.55,344.753,0.014445042,344.73883,344.58267,0.999127,1.0,0.1550745,0.1269447,503456.2,88961.02,343.148,343.148,-4145.8877,1.0,253800.0,2931294.404302889,1458979.6,1454336.4,503456.2,88961.02,7.102335,2913316.0,592417.2,592424.3,0.23803711
4245,-0.042388048,342.15988,296.24445,-0.04238805,342.2843,-1.5748e-40,-1.57303e-40,294.57358,264.75626,344.31656,-8.515196e-05,341.84042,342.01926,4.7900656e-10,4.804942e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,254700.0,-17192.42512067485,-8174.316,-8196.467,0.0,0.0,-3.14782e-40,-16370.783,0.0,-3.14782e-40,0.31356812
4260,-0.042387918,342.34787,296.24445,-0.042387918,342.43173,0.0,0.0,294.61087,264.85,344.31656,-8.515169e-05,341.85043,342.02625,-1.0567265e-16,-1.06553416e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,255600.0,-17192.37076631477,-8207.758,-8222.688,0.0,0.0,0.0,-16430.445,0.0,0.0,0.3508606
4275,-0.042388164,342.4879,296.24445,-0.042388164,342.5444,0.0,0.0,294.62552,264.85,344.31656,-8.515218e-05,341.86078,342.03354,1.3600754e-19,-3.067688e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,0.0,256500.0,-17192.470660814375,-8232.738,-8242.795,0.0,0.0,0.0,-16475.533,0.0,0.0,0.36550903
4290,-0.042387918,342.59564,296.24445,-0.042387918,342.6337,0.0,0.0,294.6357,264.85,344.31656,-8.5151696e-05,341.87146,342.04114,4.4022495e-33,-1.2634613e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,257400.0,-17192.372235351526,-8251.869,-8258.644,0.0,0.0,0.0,-16510.512,0.0,0.0,0.3757019
4305,-0.042387918,342.6815,296.24445,-0.042387918,342.70715,0.0,0.0,294.64148,264.85,344.31656,-8.5151696e-05,341.8825,342.0491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,258300.0,-17192.372235351526,-8267.151,-8271.721,0.0,0.0,0.0,-16538.871,0.0,0.0,0.38146973
4320,-0.042387918,342.75284,296.24445,-0.042387918,342.77017,0.0,0.0,294.64142,264.85,344.31656,-8.5151696e-05,341.89386,342.05737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,259200.0,-17192.372235351526,-8279.8545,-8282.94,0.0,0.0,0.0,-16562.795,0.0,0.0,0.3814087
4335,-0.042387918,342.81436,296.24445,-0.042387918,342.82605,0.0,0.0,294.64294,264.85,344.31656,-8.5151696e-05,341.90558,342.06598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,260100.0,-17192.372235351526,-8290.808,-8292.888,0.0,0.0,0.0,-16583.695,0.0,0.0,0.38293457
4350,-0.042387918,342.8691,296.24445,-0.042387918,342.87698,0.0,0.0,294.6425,264.85,344.31656,-8.5151696e-05,341.9176,342.0749,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261000.0,-17192.372235351526,-8300.554,-8301.956,0.0,0.0,0.0,-16602.51,0.0,0.0,0.3824768
4365,-0.042387918,342.9189,296.24445,-0.042387918,342.92422,0.0,0.0,294.6271,264.85,344.31656,-8.5151696e-05,341.92993,342.08408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261900.0,-17192.372235351526,-8309.421,-8310.366,0.0,0.0,0.0,-16619.787,0.0,0.0,0.36709595
4380,-0.042387918,342.96487,296.24445,-0.042387918,342.96848,0.0,0.0,294.61188,264.85,344.31656,-8.5151696e-05,341.94257,342.09357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,262800.0,-17192.372235351526,-8317.603,-8318.244,0.0,0.0,0.0,-16635.848,0.0,0.0,0.35186768
4395,-0.042387918,343.00748,296.24445,-0.042387918,343.00992,0.0,0.0,294.59567,264.85,344.31656,-8.5151696e-05,341.95544,342.10333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,263700.0,-17192.372235351526,-8325.1875,-8325.622,0.0,0.0,0.0,-16650.809,0.0,0.0,0.33566284
4410,-0.042387918,343.04684,296.24445,-0.042387918,343.0485,0.0,0.0,294.57965,264.85,344.31656,-8.5151696e-05,341.96857,342.11328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,264600.0,-17192.372235351526,-8332.196,-8332.489,0.0,0.0,0.0,-16664.686,0.0,0.0,0.3196411
4425,-0.042387918,343.08276,296.24445,-0.042387918,343.08386,0.0,0.0,294.5679,264.85,344.31656,-8.5151696e-05,341.98184,342.12344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,265500.0,-17192.372235351526,-8338.591,-8338.786,0.0,0.0,0.0,-16677.377,0.0,0.0,0.30789185
4440,-0.042387918,343.11478,296.24445,-0.042387918,343.1155,0.0,0.0,294.55194,264.85,344.31656,-8.5151696e-05,341.99524,342.13373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,266400.0,-17192.372235351526,-8344.29,-8344.42,0.0,0.0,0.0,-16688.71,0.0,0.0,0.29193115
4455,-0.042387918,343.1423,296.24445,-0.042387918,343.14282,0.0,0.0,294.53934,264.6316,344.31656,-8.5151696e-05,342.00873,342.1441,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,267300.0,-17192.372235351526,-8349.19,-8349.283,0.0,0.0,0.0,-16698.473,0.0,0.0,0.2793274
4470,-0.042387918,343.16464,296.24445,-0.042387918,343.16498,0.0,0.0,294.5264,264.12592,344.31656,-8.5151696e-05,342.02216,342.15448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,268200.0,-17192.372235351526,-8353.167,-8353.228,0.0,0.0,0.0,-16706.395,0.0,0.0,0.26638794
4485,-0.042387918,343.18097,296.24445,-0.042387918,343.1812,0.0,0.0,294.50668,263.55728,344.31656,-8.5151696e-05,342.0355,342.1648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,269100.0,-17192.372235351526,-8356.074,-8356.117,0.0,0.0,0.0,-16712.191,0.0,0.0,0.24667358
4500,-0.042387918,343.19037,296.24445,-0.042387918,343.19052,0.0,0.0,294.49188,263.15,344.31656,-8.5151696e-05,342.0486,342.17496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270000.0,-17192.372235351526,-8357.747,-8357.774,0.0,0.0,0.0,-16715.521,0.0,0.0,0.23187256
4515,-0.042387918,343.19196,296.24445,-0.042387918,343.19208,0.0,0.0,294.47223,262.9618,344.31656,-8.5151696e-05,342.06146,342.1849,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270900.0,-17192.372235351526,-8358.03,-8358.052,0.0,0.0,0.0,-16716.082,0.0,0.0,0.21221924
4530,-0.042387918,343.18463,296.24445,-0.042387918,343.1847,0.0,0.0,294.4501,262.85,344.31656,-8.5151696e-05,342.07385,342.1945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,271800.0,-17192.372235351526,-8356.727,-8356.737,0.0,0.0,0.0,-16713.465,0.0,0.0,0.190094
4545,-0.042387918,343.16745,296.24445,-0.042387918,343.1675,0.0,0.0,294.4294,262.7382,344.31656,-8.5151696e-05,342.0857,342.2036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,272700.0,-17192.372235351526,-8353.667,-8353.678,0.0,0.0,0.0,-16707.344,0.0,0.0,0.16940308
4560,-0.042387918,343.1394,296.24445,-0.042387918,343.13943,0.0,0.0,294.40732,262.55,344.31656,-8.5151696e-05,342.09686,342.2122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,273600.0,-17192.372235351526,-8348.675,-8348.68,0.0,0.0,0.0,-16697.355,0.0,0.0,0.14730835
4575,-0.042387918,343.0993,296.24445,-0.042387918,343.09933,0.0,0.0,294.33905,262.18646,344.31656,-8.5151696e-05,342.10715,342.22003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,274500.0,-17192.372235351526,-8341.535,-8341.541,0.0,0.0,0.0,-16683.076,0.0,0.0,0.07904053
4590,-0.042387918,343.0461,296.24658,-0.042387918,343.04614,0.0,0.0,294.2862,261.69907,344.3103,-8.5151696e-05,342.11642,342.22702,-4.0055482e-19,3.0178485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,275400.0,-17189.370825164475,-8331.686,-8331.69,0.0,0.0,0.0,-16663.375,0.0,0.0,0.026184082
