minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4605,-0.04238793,342.9786,296.60846,-0.04238793,342.9786,0.0,0.0,294.23212,261.23715,343.4044,-8.515172e-05,342.1245,342.23297,-2.4501653e-19,1.7755924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,276300.0,-16735.965721093347,-8255.245,-8255.245,0.0,0.0,0.0,-16510.49,0.0,0.0,-0.027893066
4620,-0.042387955,342.89633,298.99734,-0.042387955,342.89633,0.0,0.0,294.1794,260.95,337.52097,-8.515177e-05,342.1313,342.2378,7.366009e-19,-2.252905e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,277200.0,-13777.488639152401,-7815.3105,-7815.3105,0.0,0.0,0.0,-15630.621,0.0,0.0,-0.080596924
4635,-0.042388067,342.7981,305.53473,-0.042388067,342.7981,0.0,0.0,294.03113,260.8921,320.27753,-8.5151994e-05,342.1365,342.2413,2.7864052e-19,1.0257603e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,278100.0,-5272.59029003222,-6633.9927,-6633.9927,0.0,0.0,0.0,-13267.985,0.0,0.0,-0.22888184
4650,-0.042388175,342.68277,311.21814,-0.042388175,342.68277,0.0,0.0,293.91196,260.9456,303.34402,-8.515221e-05,342.13998,342.24332,-8.3952066e-20,-1.5991629e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,279000.0,2816.092920950597,-5601.6587,-5601.6587,0.0,0.0,0.0,-11203.317,0.0,0.0,-0.34805298
4665,12.746165,341.78253,294.13715,0.118746005,341.1347,6.524507,0.0,293.81052,261.00128,336.50705,0.012921948,342.4235,340.7497,0.999857,2.3083443e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3660.8147,1.0,279900.0,2299507.098113122,2550643.0,23439.244,3246544.0,0.0,6.524507,2574082.2,3246544.0,3246550.5,-0.4494934
4680,13.674927,335.0426,294.5269,0.13583821,340.58987,3.5295863,3.3994954,293.78928,260.95,337.40536,0.013871996,335.07065,339.97476,0.999857,-3.4286551e-15,0.9408517,0.0,3054516.2,0.0,343.15,343.15,-4228.868,1.0,280800.0,2498202.3265286214,2327007.8,26279.879,3054516.2,0.0,6.929082,2353287.8,3054516.2,3054523.2,-0.47073364
4695,6.958415,352.50812,296.95972,6.958415,343.39664,3.4952433,3.3652222,293.8246,260.80368,339.9613,0.013978532,352.51263,343.24133,0.999857,1.0,0.731579,0.47155377,2375103.2,330458.1,343.14996,343.14996,-4149.447,1.0,281700.0,2524615.9715553857,1623421.1,1357135.0,2375103.2,330458.1,6.8604655,2980556.0,2705561.2,2705568.0,-0.4354248
4710,6.3003297,312.33328,298.74594,6.5852733,344.0332,3.2129152,3.0938573,293.91937,260.651,331.03867,0.012942732,312.07727,344.07623,0.014566658,1.0,0.0,0.5192353,0.0,363872.62,343.14993,343.14993,-4143.8564,1.0,282600.0,1755415.5789968262,359539.88,1252561.9,0.0,363872.62,6.306772,1612101.8,363872.62,363878.94,-0.3406372
4725,6.231168,351.89774,299.14978,6.2311683,353.63986,3.0906756,2.9761698,293.9935,260.49783,347.4781,0.012517589,352.3206,352.41946,0.9992007,1.0,0.78878146,0.01,2560813.8,7007.856,343.1499,343.1499,-4131.078,1.0,283500.0,2540806.40061635,1380461.8,1426054.9,2560813.8,7007.856,6.0668454,2806516.5,2567821.5,2567827.5,-0.26651
4740,8.427659,342.94623,298.80853,8.427659,342.7579,4.264417,4.1022477,294.082,260.35,340.54535,0.016930047,342.92194,343.04175,0.9992007,1.0,0.4400848,0.57101315,1428754.5,400157.78,343.14987,343.14987,-4106.8687,1.0,284400.0,2967746.3803182035,1562305.2,1555639.4,1428754.5,400157.78,8.366665,3117944.5,1828912.2,1828920.6,-0.17800903
4755,7.8127074,343.41522,298.61618,7.8127074,343.3263,3.9611275,3.8123727,294.0692,260.21152,344.01428,0.01569469,343.4356,343.27054,0.9992007,1.0,0.43723714,0.34571168,1419509.6,242269.77,343.14984,343.14984,-4146.9443,1.0,285300.0,2992538.5302159954,1470007.6,1467089.5,1419509.6,242269.77,7.7735004,2937097.0,1661779.4,1661787.1,-0.1907959
4770,7.3577833,342.75195,298.70322,7.357784,342.80045,3.7189357,3.5801451,294.06027,260.0822,342.76712,0.014780809,342.75018,342.8163,0.9992007,1.0,0.4367372,0.40114775,1417886.5,281118.56,343.1498,343.1498,-4156.483,1.0,286200.0,2735460.6448934535,1361224.4,1362723.0,1417886.5,281118.56,7.299081,2723947.5,1699005.0,1699012.2,-0.19973755
4785,8.520759,343.24457,298.92664,8.520759,343.2177,4.348102,4.183115,294.0574,259.96182,342.8196,0.017117072,343.15915,343.1433,0.9992007,1.0,0.4824501,0.4325648,1566295.5,303135.2,343.14978,343.14978,-4139.072,1.0,287100.0,3155540.666593083,1586014.1,1585053.1,1566295.5,303135.2,8.531218,3171067.2,1869430.8,1869439.2,-0.2026062
4800,7.2682824,342.95746,299.164,7.2682824,342.97885,3.6722386,3.535362,294.06323,259.85,343.21152,0.014601014,342.94925,342.96967,0.9992007,1.0,0.46811393,0.41895622,1519752.4,293598.47,343.14975,343.14975,-4159.278,1.0,288000.0,2701181.192944381,1336873.5,1337526.6,1519752.4,293598.47,7.2076006,2674400.0,1813350.9,1813358.1,-0.19677734
4815,7.5840144,343.55844,299.28934,7.5840144,343.52286,3.8448145,3.7009943,294.10773,259.84866,343.02313,0.015235277,343.5234,343.49664,0.9992007,1.0,0.48365054,0.43599647,1570192.8,305540.03,343.14972,343.14972,-4158.1685,1.0,288900.0,2798445.2114909915,1410097.6,1408964.2,1570192.8,305540.03,7.545809,2819062.0,1875732.8,1875740.2,-0.15228271
4830,7.5201125,343.5531,299.1874,7.5201125,343.52618,3.8013558,3.6591146,294.1565,260.04575,343.53534,0.015106907,343.58054,343.5496,0.9992007,1.0,0.45003754,0.4017504,1461066.6,281540.88,343.1497,343.1497,-4148.6772,1.0,289800.0,2813832.306370921,1401267.0,1400416.9,1461066.6,281540.88,7.46047,2801684.0,1742607.5,1742615.0,-0.103515625
4845,7.157346,343.44565,298.91644,7.157346,343.40967,3.6143456,3.47983,294.20316,260.41992,343.32233,0.0143781565,343.45538,343.41864,0.9992007,1.0,0.4181109,0.37224907,1357415.5,260866.78,343.14966,343.14966,-4162.661,1.0,290700.0,2681593.938307833,1338585.9,1337504.2,1357415.5,260866.78,7.0941753,2676090.0,1618282.2,1618289.4,-0.056854248
4860,7.44708,343.38483,298.56592,7.44708,343.38504,3.763849,3.623172,294.24075,260.95,343.49582,0.014960194,343.38705,343.38657,0.9992007,1.0,0.39174506,0.34742063,1271817.5,243467.38,343.14963,343.14963,-4151.6973,1.0,291600.0,2823072.1574850464,1401834.0,1401840.8,1271817.5,243467.38,7.387021,2803674.8,1515284.9,1515292.2,-0.019256592
4875,7.1906977,343.4425,298.19162,7.1906977,343.4214,3.6196606,3.4846687,294.27753,261.68332,343.4459,0.014445156,343.4404,343.41928,0.9992007,1.0,0.35883945,0.31639796,1164988.0,221727.14,343.1496,343.1496,-4147.066,1.0,292500.0,2745561.0797311235,1366618.8,1365981.0,1164988.0,221727.14,7.104329,2732599.8,1386715.1,1386722.2,0.01751709
4890,7.1906095,343.3342,297.81943,7.19061,343.3181,3.6186435,3.4836724,294.29977,262.57962,343.3175,0.01444498,343.33463,343.3187,0.9992007,1.0,0.3399364,0.29913497,1103618.5,209629.47,343.14957,343.14957,-4145.8965,1.0,293400.0,2760319.004731167,1374571.6,1374086.0,1103618.5,209629.47,7.102316,2748657.5,1313248.0,1313255.1,0.039764404
4905,7.190611,343.28198,297.49893,7.190611,343.27225,3.6186404,3.4836693,294.31442,263.4861,343.28757,0.014444982,343.28174,343.27194,0.9992007,1.0,0.32468873,0.28487822,1054116.2,199638.56,343.14954,343.14954,-4145.892,1.0,294300.0,2777947.1932262937,1382674.0,1382380.0,1054116.2,199638.56,7.1023097,2765054.0,1253754.8,1253761.9,0.05441284
4920,7.1906075,343.28528,297.22726,7.1906075,343.27563,3.6186385,3.4836676,294.3281,264.25,343.27774,0.014444975,343.28552,343.27585,0.9992007,1.0,0.31141362,0.27262053,1011018.0,191048.55,343.1495,343.1495,-4145.892,1.0,295200.0,2793831.532927857,1390977.4,1390686.1,1011018.0,191048.55,7.1023064,2781663.5,1202066.5,1202073.6,0.06808472
4935,7.1906075,343.3215,296.98468,7.1906075,343.3096,3.6186385,3.4836676,294.34244,264.87256,343.3097,0.014444975,343.32166,343.30975,0.9992007,1.0,0.295455,0.25777796,959207.6,180647.1,343.14948,343.14948,-4145.892,1.0,296100.0,2810487.336953497,1399397.5,1399038.1,959207.6,180647.1,7.1023064,2798435.5,1139854.8,1139861.9,0.08242798
4950,7.1906114,343.31152,296.76038,7.190612,343.29852,3.618641,3.4836698,294.3527,265.45184,343.31323,0.014444984,343.3109,343.29794,0.9992007,1.0,0.27837503,0.2419939,903756.8,169585.84,343.14944,343.14944,-4145.892,1.0,297000.0,2824312.0341431447,1405871.1,1405478.6,903756.8,169585.84,7.1023107,2811349.8,1073342.6,1073349.8,0.092681885
4965,7.190612,343.2782,296.55554,7.190612,343.26678,3.618641,3.4836698,294.35867,265.9802,343.2794,0.014444984,343.27783,343.26645,0.9992007,1.0,0.26438013,0.22921422,858321.7,160630.03,343.1494,343.1494,-4145.892,1.0,297900.0,2834685.814057258,1411050.9,1410706.1,858321.7,160630.03,7.1023107,2821757.0,1018951.75,1018958.9,0.09866333
4980,7.1906095,343.348,296.35608,7.1906095,343.33163,3.6186395,3.4836683,294.37772,266.45,343.30167,0.014444979,343.35046,343.33398,0.9992007,1.0,0.24927723,0.21541733,809289.44,150961.36,343.14938,343.14938,-4145.8916,1.0,298800.0,2848137.66850217,1419182.1,1418688.1,809289.44,150961.36,7.102308,2837870.2,960250.8,960257.94,0.1177063
4995,7.190612,343.3909,296.14914,7.190612,343.36942,3.618641,3.4836698,294.39026,266.84723,343.38892,0.014444984,343.39,343.36847,0.9992007,1.0,0.22467314,0.19281004,729411.2,135118.5,343.14935,343.14935,-4145.892,1.0,299700.0,2865986.7462771386,1426728.1,1426079.2,729411.2,135118.5,7.1023107,2852807.5,864529.7,864536.8,0.13024902
5010,7.190614,343.30768,295.94965,7.1906147,343.2895,3.6186423,3.483671,294.3952,267.16296,343.31937,0.014444989,343.30655,343.28845,0.9992007,1.0,0.20570292,0.17587747,667823.56,123252.4,343.14932,343.14932,-4145.892,1.0,300600.0,2873871.4123361376,1430240.0,1429690.9,667823.56,123252.4,7.102313,2859931.0,791075.94,791083.06,0.13519287
5025,7.1906166,343.24954,295.771,7.1906166,343.2381,3.6186435,3.4836721,294.3941,267.39722,343.25607,0.014444993,343.24884,343.2375,0.9992007,1.0,0.19382767,0.16536334,629270.06,115884.25,343.1493,343.1493,-4145.892,1.0,301500.0,2880870.7102230242,1433880.1,1433534.5,629270.06,115884.25,7.102316,2867414.5,745154.3,745161.44,0.13409424
5040,7.190618,343.21,295.61984,7.190618,343.20273,3.6186442,3.4836729,294.3889,267.55,343.21545,0.014444996,343.20947,343.20224,0.9992007,1.0,0.18642193,0.15882516,605227.0,111302.38,343.14926,343.14926,-4145.892,1.0,302400.0,2887577.2932059816,1437250.9,1437031.5,605227.0,111302.38,7.102317,2874282.5,716529.4,716536.5,0.12887573
5055,7.1906204,343.15833,295.4998,7.190621,343.15634,3.6186457,3.4836743,294.3775,267.52197,343.1735,0.014445001,343.15732,343.15543,0.9992007,1.0,0.18326527,0.15609016,594978.75,109385.734,343.14923,343.14923,-4145.892,1.0,303300.0,2892316.32481019,1439316.8,1439256.9,594978.75,109385.734,7.1023197,2878573.5,704364.5,704371.6,0.117492676
5070,7.1906214,343.112,295.41254,7.190622,343.11526,3.6186461,3.4836748,294.364,267.32156,343.1215,0.014445003,343.11163,343.11496,0.9992007,1.0,0.18564105,0.1583134,602691.8,110943.75,343.1492,343.1492,-4145.892,1.0,304200.0,2894455.1471731076,1440552.9,1440651.5,602691.8,110943.75,7.1023207,2881204.5,713635.56,713642.7,0.104003906
5085,7.190622,343.10126,295.3578,7.190622,343.10635,3.6186464,3.483675,294.35056,267.11035,343.1052,0.014445004,343.1012,343.1063,0.9992007,1.0,0.19024487,0.1624414,617638.3,113836.6,343.14917,343.14917,-4145.892,1.0,305100.0,2896788.1878374727,1441882.0,1442035.9,617638.3,113836.6,7.1023216,2883918.0,731474.94,731482.06,0.090545654
5100,7.190622,343.1026,295.33026,7.190622,343.1076,3.6186464,3.483675,294.33832,267.05,343.10443,0.014445004,343.10266,343.10764,0.9992007,1.0,0.19498725,0.16667564,633034.7,116803.89,343.14914,343.14914,-4145.892,1.0,306000.0,2898411.9283138625,1442753.9,1442905.0,633034.7,116803.89,7.1023216,2885659.0,749838.56,749845.7,0.078308105
5115,7.1906195,343.1324,295.3193,7.1906195,343.1347,3.6186452,3.4836738,294.3315,267.2841,343.12204,0.014444999,343.13312,343.1354,0.9992007,1.0,0.1981803,0.16950446,643401.06,118786.29,343.1491,343.1491,-4145.892,1.0,306900.0,2900143.9706917154,1443983.8,1444053.9,643401.06,118786.29,7.102319,2888037.5,762187.4,762194.5,0.071502686
5130,7.190619,343.16458,295.31564,7.190619,343.16357,3.618645,3.4836736,294.32675,267.69696,343.1592,0.014444998,343.1648,343.16373,0.9992007,1.0,0.19742976,0.1687521,640964.44,118259.05,343.14908,343.14908,-4145.892,1.0,307800.0,2902621.0515729757,1445066.6,1445036.2,640964.44,118259.05,7.102319,2890103.0,759223.5,759230.6,0.06674194
5145,7.1906185,343.17108,295.3119,7.190619,343.16876,3.6186447,3.4836733,294.3234,268.06137,343.16864,0.0144449975,343.17114,343.16882,0.9992007,1.0,0.19540069,0.16692412,634376.9,116978.02,343.14905,343.14905,-4145.892,1.0,308700.0,2903420.6997429235,1445376.2,1445306.2,634376.9,116978.02,7.102318,2890682.5,751354.9,751362.0,0.06338501
5160,7.1906185,343.17728,295.30356,7.1906185,343.1744,3.6186445,3.4836733,294.32104,268.15,343.17426,0.0144449975,343.17737,343.17447,0.9992007,1.0,0.19279581,0.16458693,625920.06,115340.16,343.14902,343.14902,-4145.892,1.0,309600.0,2904266.821821386,1445814.9,1445728.2,625920.06,115340.16,7.102318,2891543.0,741260.25,741267.4,0.061035156
5175,7.1906195,343.17368,295.28998,7.1906195,343.17093,3.618645,3.4836736,294.31775,268.00964,343.1748,0.014444998,343.17346,343.17075,0.9992007,1.0,0.19002898,0.162113,616937.44,113606.46,343.149,343.149,-4145.892,1.0,310500.0,2905124.24002776,1446116.5,1446033.5,616937.44,113606.46,7.102319,2892150.0,730543.9,730551.0,0.057739258
5190,7.19062,343.1565,295.27423,7.19062,343.15533,3.6186452,3.483674,294.31332,267.8507,343.16013,0.014445,343.15628,343.15512,0.9992007,1.0,0.18869331,0.16095173,612601.1,112792.66,343.14896,343.14896,-4145.892,1.0,311400.0,2905189.416120635,1446073.2,1446038.2,612601.1,112792.66,7.1023192,2892111.5,725393.75,725400.9,0.05331421
5205,7.1906204,343.14352,295.2595,7.1906204,343.1439,3.6186457,3.4836743,294.30804,267.6914,343.14664,0.014445001,343.14334,343.14374,0.9992007,1.0,0.18883081,0.16110064,613047.5,112897.016,343.14893,343.14893,-4145.892,1.0,312300.0,2905265.5137443934,1446126.8,1446137.9,613047.5,112897.016,7.1023197,2892264.5,725944.5,725951.6,0.048034668
5220,7.190621,343.13177,295.24896,7.190621,343.13342,3.618646,3.4836745,294.3019,267.55,343.1356,0.014445002,343.1316,343.13324,0.9992007,1.0,0.19014996,0.162297,617330.2,113735.4,343.1489,343.1489,-4145.892,1.0,313200.0,2905234.2260467126,1446090.0,1446139.8,617330.2,113735.4,7.1023207,2892229.8,731065.56,731072.7,0.041900635
5235,7.190621,343.12585,295.2443,7.190621,343.12823,3.618646,3.4836745,294.2961,267.4249,343.1276,0.014445002,343.12585,343.1282,0.9992007,1.0,0.19236162,0.16428737,624510.44,115130.23,343.14886,343.14886,-4145.892,1.0,314100.0,2905032.4156828537,1446052.2,1446124.1,624510.44,115130.23,7.1023207,2892176.5,739640.7,739647.8,0.036102295
5250,7.190621,343.12338,295.2461,7.1906214,343.12607,3.6186461,3.4836748,294.2902,267.3011,343.1257,0.014445002,343.12332,343.126,0.9992007,1.0,0.19478923,0.16645806,632391.75,116651.414,343.14883,343.14883,-4145.892,1.0,315000.0,2904808.387664258,1445923.2,1446004.4,632391.75,116651.414,7.1023207,2891927.5,749043.2,749050.3,0.030181885
5265,7.1906214,343.11707,295.2546,7.1906214,343.12027,3.6186461,3.4836748,294.28424,267.17676,343.12024,0.014445003,343.11697,343.1202,0.9992007,1.0,0.19775695,0.16912307,642026.6,118519.016,343.1488,343.1488,-4145.892,1.0,315900.0,2903960.601070844,1445475.4,1445572.1,642026.6,118519.016,7.1023207,2891047.5,760545.6,760552.75,0.024230957
5280,7.1906214,343.1152,295.26968,7.1906214,343.11868,3.6186461,3.4836748,294.27872,267.05,343.11716,0.014445003,343.1152,343.11865,0.9992007,1.0,0.20110126,0.17212482,652884.06,120622.6,343.14877,343.14877,-4145.892,1.0,316800.0,2902858.9756191196,1444963.9,1445068.9,652884.06,120622.6,7.1023207,2890032.8,773506.7,773513.8,0.018707275
5295,7.190622,343.11133,295.29056,7.190622,343.11514,3.6186466,3.483675,294.27277,266.90738,343.11484,0.014445004,343.1112,343.11502,0.9992007,1.0,0.20465374,0.17531346,664417.4,122857.15,343.14874,343.14874,-4145.892,1.0,317700.0,2901452.04446236,1444216.5,1444331.8,664417.4,122857.15,7.1023216,2888548.2,787274.5,787281.6,0.012756348
5310,7.1906223,343.09705,295.3186,7.190623,343.10202,3.6186469,3.4836755,294.26575,266.7482,343.10345,0.014445005,343.0968,343.1018,0.9992007,1.0,0.20933163,0.17953558,679604.3,125815.95,343.1487,343.1487,-4145.892,1.0,318600.0,2899060.130240309,1442938.2,1443088.6,679604.3,125815.95,7.1023226,2886027.0,805420.25,805427.4,0.0057373047
5325,7.190623,343.08652,295.3554,7.190623,343.0925,3.6186469,3.4836755,294.25873,266.58997,343.09137,0.014445006,343.08646,343.09244,0.9992007,1.0,0.21531962,0.18494916,699044.56,129609.71,343.14868,343.14868,-4145.892,1.0,319500.0,2896094.259481083,1441508.9,1441689.5,699044.56,129609.71,7.1023226,2883198.5,828654.25,828661.4,-0.0012817383
5340,7.190623,343.08405,295.40125,7.190623,343.0903,3.6186469,3.4836755,294.25183,266.45,343.0879,0.014445006,343.084,343.09027,0.9992007,1.0,0.22170176,0.19071177,719764.5,133648.06,343.14865,343.14865,-4145.892,1.0,320400.0,2893102.281204915,1440049.9,1440238.9,719764.5,133648.06,7.1023226,2880288.8,853412.56,853419.7,-0.008178711
5355,7.1906257,343.03226,295.4632,7.190626,343.04236,3.6186488,3.4836771,294.2377,266.3925,343.05838,0.014445012,343.03094,343.04114,0.9992007,1.0,0.23054646,0.19874467,748479.2,139277.4,343.14862,343.14862,-4145.892,1.0,321300.0,2887554.7237015893,1436615.5,1436920.6,748479.2,139277.4,7.102326,2873536.0,887756.6,887763.75,-0.02230835
5370,7.190626,343.00058,295.55106,7.190626,343.01334,3.6186488,3.4836771,294.22455,266.4216,343.00812,0.014445012,343.00064,343.0134,0.9992007,1.0,0.24501726,0.21200643,795459.25,148571.06,343.1486,343.1486,-4145.892,1.0,322200.0,2879174.9589803545,1433005.5,1433390.8,795459.25,148571.06,7.102326,2866396.2,944030.3,944037.44,-0.035461426
5385,7.190625,343.01846,295.6649,7.190625,343.03006,3.6186483,3.4836767,294.2142,266.4649,343.01822,0.014445011,343.01886,343.03043,0.9992007,1.0,0.25883183,0.22458561,840308.9,157386.36,343.14856,343.14856,-4145.892,1.0,323100.0,2872881.4333626814,1430107.6,1430457.9,840308.9,157386.36,7.102325,2860565.5,997695.25,997702.4,-0.045806885
5400,7.1906238,343.04974,295.7949,7.1906238,343.0584,3.6186473,3.483676,294.20776,266.45,343.04602,0.014445008,343.05023,343.05887,0.9992007,1.0,0.2698122,0.23459825,875957.2,164403.08,343.14853,343.14853,-4145.892,1.0,324000.0,2866680.298145781,1427125.8,1427387.5,875957.2,164403.08,7.1023235,2854513.2,1040360.25,1040367.4,-0.052246094
5415,7.190626,343.0293,295.93756,7.190626,343.0387,3.6186488,3.4836771,294.19662,266.33353,343.04755,0.014445012,343.0284,343.03784,0.9992007,1.0,0.28005198,0.243975,909201.06,170974.17,343.1485,343.1485,-4145.892,1.0,324900.0,2858118.1617698804,1422200.0,1422483.9,909201.06,170974.17,7.102326,2844684.0,1080175.2,1080182.4,-0.06338501
5430,7.1906247,343.02023,296.093,7.1906247,343.0296,3.618648,3.4836767,294.1891,266.16592,343.02017,0.01444501,343.0207,343.03006,0.9992007,1.0,0.29336816,0.25633693,952432.56,179637.23,343.14847,343.14847,-4145.892,1.0,325800.0,2847027.290573635,1417232.1,1417515.0,952432.56,179637.23,7.1023245,2834747.0,1132069.8,1132076.9,-0.07092285
5445,7.1906233,343.05927,296.24954,7.1906233,343.0667,3.6186473,3.483676,294.18542,266.01535,343.05322,0.014445007,343.0598,343.06723,0.9992007,1.0,0.30361962,0.26575884,985714.5,186239.97,343.14844,343.14844,-4145.892,1.0,326700.0,2839533.833423411,1413682.5,1413907.4,985714.5,186239.97,7.1023235,2827590.0,1171954.5,1171961.6,-0.07458496
5460,7.1906223,343.08908,296.39365,7.1906223,343.09387,3.6186466,3.4836752,294.18503,265.95,343.0847,0.014445005,343.08945,343.0942,0.9992007,1.0,0.31043455,0.27201554,1007839.4,190624.58,343.1484,343.1484,-4145.892,1.0,327600.0,2832699.6856485037,1410230.8,1410375.5,1007839.4,190624.58,7.1023216,2820606.2,1198464.0,1198471.1,-0.07498169
5475,7.1906214,343.1097,296.5159,7.1906214,343.11282,3.6186461,3.4836748,294.1868,265.95,343.10657,0.014445003,343.10995,343.11304,0.9992007,1.0,0.3148941,0.27611756,1022317.56,193499.22,343.14838,343.14838,-4145.892,1.0,328500.0,2826609.831117662,1407161.5,1407255.5,1022317.56,193499.22,7.1023207,2814417.0,1215816.8,1215823.9,-0.07321167
5490,7.190621,343.12335,296.6139,7.1906214,343.12534,3.618646,3.4836745,294.18985,265.95,343.12137,0.014445002,343.1235,343.1255,0.9992007,1.0,0.31781277,0.27880228,1031793.1,195380.61,343.14835,343.14835,-4145.892,1.0,329400.0,2821562.5383080067,1404614.0,1404674.0,1031793.1,195380.61,7.1023207,2809288.0,1227173.8,1227180.9,-0.07015991
5505,7.190621,343.12967,296.689,7.190621,343.1311,3.618646,3.4836745,294.19333,265.95,343.12924,0.014445002,343.12973,343.13113,0.9992007,1.0,0.3198374,0.28066856,1038366.1,196688.48,343.14832,343.14832,-4145.892,1.0,330300.0,2817483.74719258,1402536.5,1402579.9,1038366.1,196688.48,7.1023207,2805116.5,1235054.6,1235061.8,-0.06668091
5520,7.1906204,343.13342,296.74606,7.1906204,343.13452,3.6186457,3.4836743,294.19708,265.95,343.13306,0.014445001,343.13348,343.13458,0.9992007,1.0,0.32145086,0.28216293,1043604.4,197735.72,343.1483,343.1483,-4145.892,1.0,331200.0,2814252.7484543393,1400926.4,1400959.5,1043604.4,197735.72,7.1023197,2801886.0,1241340.1,1241347.2,-0.062927246
5535,7.190621,343.12985,296.7916,7.190621,343.13113,3.618646,3.4836745,294.1997,265.95,343.13226,0.014445002,343.12973,343.131,0.9992007,1.0,0.32308245,0.28367692,1048901.4,198796.7,343.1483,343.1483,-4145.892,1.0,332100.0,2811442.3965754043,1399443.5,1399482.2,1048901.4,198796.7,7.1023207,2798925.8,1247698.1,1247705.2,-0.060302734
5550,7.190621,343.12604,296.8318,7.190621,343.12747,3.618646,3.4836745,294.2023,265.95,343.12708,0.014445002,343.12604,343.12747,0.9992007,1.0,0.3252584,0.28571293,1055965.8,200223.5,343.14825,343.14825,-4145.892,1.0,333000.0,2808689.2588592716,1398114.5,1398157.8,1055965.8,200223.5,7.1023207,2796272.2,1256189.2,1256196.4,-0.05770874
5565,7.1906204,343.1288,296.8689,7.190621,343.13022,3.618646,3.4836745,294.20496,265.95,343.12866,0.014445001,343.12885,343.13025,0.9992007,1.0,0.32730618,0.28761774,1062613.9,201558.36,343.14822,343.14822,-4145.892,1.0,333900.0,2806533.965402195,1397077.5,1397120.0,1062613.9,201558.36,7.1023207,2794197.5,1264172.2,1264179.4,-0.05505371
5580,7.1906204,343.13187,296.90323,7.1906204,343.13306,3.6186457,3.4836743,294.20767,265.95,343.1317,0.014445001,343.1319,343.1331,0.9992007,1.0,0.32903105,0.2892173,1068213.8,202679.33,343.1482,343.1482,-4145.892,1.0,334800.0,2804636.2075157845,1396132.9,1396168.8,1068213.8,202679.33,7.1023197,2792301.5,1270893.1,1270900.2,-0.052337646
5595,7.19062,343.13684,296.93378,7.1906204,343.13766,3.6186454,3.483674,294.21097,265.95,343.13568,0.014445,343.13693,343.13776,0.9992007,1.0,0.33035517,0.29044554,1072512.5,203540.06,343.14816,343.14816,-4145.892,1.0,335700.0,2803023.395458831,1395360.4,1395385.4,1072512.5,203540.06,7.1023197,2790745.8,1276052.5,1276059.6,-0.049041748
5610,7.19062,343.14417,296.9585,7.19062,343.14456,3.6186454,3.483674,294.21472,265.95,343.14255,0.014445,343.14426,343.14465,0.9992007,1.0,0.3309805,0.29101697,1074542.8,203940.5,343.14813,343.14813,-4145.892,1.0,336600.0,2801940.2849300774,1394835.1,1394847.0,1074542.8,203940.5,7.1023197,2789682.0,1278483.2,1278490.4,-0.045288086
5625,7.1906195,343.14963,296.9761,7.19062,343.1496,3.6186452,3.4836738,294.21875,265.95,343.14838,0.014444999,343.1497,343.14966,0.9992007,1.0,0.3309814,0.291007,1074545.6,203933.52,343.1481,343.1481,-4145.892,1.0,337500.0,2801225.4365228275,1394468.1,1394467.4,1074545.6,203933.52,7.102319,2788935.5,1278479.1,1278486.2,-0.041259766
5640,7.1906195,343.15305,296.98636,7.1906195,343.15277,3.6186452,3.4836738,294.2228,265.95,343.15213,0.014444999,343.1531,343.1528,0.9992007,1.0,0.33056498,0.2906126,1073193.8,203657.14,343.14807,343.14807,-4145.892,1.0,338400.0,2800831.0732275276,1394261.8,1394253.4,1073193.8,203657.14,7.102319,2788515.0,1276850.9,1276858.0,-0.037200928
5655,7.1905613,344.11972,296.7664,7.1905613,344.05746,3.6186128,3.4836428,294.3739,266.02814,343.625,0.014444882,344.1475,344.08417,0.9992007,1.0,0.29290408,0.2556909,950925.94,179184.52,343.14804,343.14804,-4145.891,1.0,339300.0,2842841.9218443083,1430087.6,1428207.4,950925.94,179184.52,7.102256,2858295.0,1130110.5,1130117.6,0.1138916
5670,7.1905475,344.66983,296.2388,7.190548,344.5116,3.6186068,3.4836369,294.48773,266.2,344.66724,0.014444855,344.66318,344.50272,0.9992007,1.0,0.1414746,0.115201935,459303.53,80731.86,343.148,343.148,-4145.893,1.0,340200.0,2938075.316213457,1462631.6,1457853.0,459303.53,80731.86,7.1022434,2920484.5,540035.4,540042.5,0.22772217
5685,-0.042387918,342.13342,296.15646,-0.042387918,342.26306,4.3e-44,4.3e-44,294.55518,266.3719,344.2725,-8.515169e-05,341.78394,341.97665,3.5559264e-13,3.5665036e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,341100.0,-17208.07632591521,-8185.2437,-8208.323,0.0,0.0,8.7e-44,-16393.566,0.0,8.7e-44,0.29516602
5700,-0.04238786,342.3203,296.15646,-0.04238786,342.40765,0.0,0.0,294.58755,266.45,344.2725,-8.515159e-05,341.79425,341.98373,1.9777431e-19,1.3439997e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,342000.0,-17208.055740612683,-8218.505,-8234.054,0.0,0.0,0.0,-16452.559,0.0,0.0,0.32754517
5715,-0.042388145,342.45987,296.15646,-0.042388145,342.5187,0.0,0.0,294.60147,266.45,344.2725,-8.515215e-05,341.8049,341.99115,-2.421638e-20,-2.942763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,342900.0,-17208.168959776594,-8243.405,-8253.88,0.0,0.0,0.0,-16497.285,0.0,0.0,0.34146118
5730,-0.042387918,342.5674,296.15646,-0.042387918,342.60703,0.0,0.0,294.60413,266.45,344.2725,-8.5151696e-05,341.8159,341.9989,-1.6874177e-34,2.1820904e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,343800.0,-17208.077796293965,-8262.507,-8269.559,0.0,0.0,0.0,-16532.066,0.0,0.0,0.3441162
5745,-0.042387918,342.65332,296.15646,-0.042387918,342.68005,0.0,0.0,294.59897,266.45,344.2725,-8.5151696e-05,341.82724,342.007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,344700.0,-17208.077796293965,-8277.801,-8282.56,0.0,0.0,0.0,-16560.36,0.0,0.0,0.33895874
5760,-0.042387918,342.7249,296.15646,-0.042387918,342.74295,0.0,0.0,294.59216,266.45,344.2725,-8.5151696e-05,341.83893,342.0154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,345600.0,-17208.077796293965,-8290.547,-8293.758,0.0,0.0,0.0,-16584.305,0.0,0.0,0.33215332
5775,-0.042387918,342.78674,296.15646,-0.042387918,342.79892,0.0,0.0,294.58078,266.45,344.2725,-8.5151696e-05,341.85092,342.02417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,346500.0,-17208.077796293965,-8301.554,-8303.722,0.0,0.0,0.0,-16605.275,0.0,0.0,0.32077026
5790,-0.042387918,342.84177,296.15646,-0.042387918,342.84998,0.0,0.0,294.56757,266.45,344.2725,-8.5151696e-05,341.86328,342.0332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,347400.0,-17208.077796293965,-8311.35,-8312.811,0.0,0.0,0.0,-16624.16,0.0,0.0,0.30755615
5805,-0.042387918,342.89175,296.15646,-0.042387918,342.8973,0.0,0.0,294.5516,266.45,344.2725,-8.5151696e-05,341.87592,342.04257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,348300.0,-17208.077796293965,-8320.249,-8321.237,0.0,0.0,0.0,-16641.486,0.0,0.0,0.29159546
5820,-0.042387918,342.93777,296.15646,-0.042387918,342.94153,0.0,0.0,294.53458,266.45,344.2725,-8.5151696e-05,341.88885,342.05222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,349200.0,-17208.077796293965,-8328.441,-8329.11,0.0,0.0,0.0,-16657.55,0.0,0.0,0.27456665
5835,-0.042387918,342.98026,296.15646,-0.042387918,342.9828,0.0,0.0,294.51965,266.5297,344.2725,-8.5151696e-05,341.90204,342.06207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,350100.0,-17208.077796293965,-8336.005,-8336.455,0.0,0.0,0.0,-16672.46,0.0,0.0,0.25964355
5850,-0.042387918,343.01926,296.15646,-0.042387918,343.021,0.0,0.0,294.49783,266.7125,344.2725,-8.5151696e-05,341.91544,342.07217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,351000.0,-17208.077796293965,-8342.948,-8343.258,0.0,0.0,0.0,-16686.207,0.0,0.0,0.23782349
5865,-0.042387918,343.05453,296.15646,-0.042387918,343.0557,0.0,0.0,294.48026,266.91406,344.2725,-8.5151696e-05,341.929,342.08246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,351900.0,-17208.077796293965,-8349.229,-8349.435,0.0,0.0,0.0,-16698.664,0.0,0.0,0.22024536
5880,-0.042387918,343.08563,296.15646,-0.042387918,343.08643,0.0,0.0,294.46042,267.05,344.2725,-8.5151696e-05,341.94263,342.09283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,352800.0,-17208.077796293965,-8354.765,-8354.906,0.0,0.0,0.0,-16709.672,0.0,0.0,0.20040894
5895,-0.042387918,343.1119,296.15646,-0.042387918,343.11246,0.0,0.0,294.43887,267.10626,344.2725,-8.5151696e-05,341.9563,342.10327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,353700.0,-17208.077796293965,-8359.442,-8359.54,0.0,0.0,0.0,-16718.982,0.0,0.0,0.17886353
5910,-0.042387918,343.13263,296.15646,-0.042387918,343.133,0.0,0.0,294.41635,267.125,344.2725,-8.5151696e-05,341.96994,342.1137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,354600.0,-17208.077796293965,-8363.132,-8363.197,0.0,0.0,0.0,-16726.328,0.0,0.0,0.15634155
5925,-0.042387918,343.14703,296.15646,-0.042387918,343.14725,0.0,0.0,294.39185,267.10626,344.2725,-8.5151696e-05,341.98343,342.12405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,355500.0,-17208.077796293965,-8365.696,-8365.734,0.0,0.0,0.0,-16731.43,0.0,0.0,0.13183594
5940,-0.042387918,343.15402,296.15646,-0.042387918,343.1542,0.0,0.0,294.36526,267.05,344.2725,-8.5151696e-05,341.9967,342.13422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,356400.0,-17208.077796293965,-8366.94,-8366.973,0.0,0.0,0.0,-16733.914,0.0,0.0,0.10525513
5955,-0.042387918,343.15295,296.15646,-0.042387918,343.15308,0.0,0.0,294.33865,266.92685,344.2725,-8.5151696e-05,342.0096,342.14413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,357300.0,-17208.077796293965,-8366.75,-8366.771,0.0,0.0,0.0,-16733.521,0.0,0.0,0.0786438
5970,-0.042387918,343.1426,296.15646,-0.042387918,343.14267,0.0,0.0,294.31198,266.74658,344.27246,-8.515169e-05,342.02203,342.15363,7.172394e-20,1.6363129e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-17208.065411697284,-8364.908,-8364.919,0.0,0.0,0.0,-16729.828,0.0,0.0,0.051971436
5985,-0.042387918,343.12183,296.16946,-0.042387918,343.1219,0.0,0.0,294.28012,266.56805,344.2422,-8.5151696e-05,342.03387,342.16266,-3.0296e-18,1.559699e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-17192.59051972877,-8358.894,-8358.904,0.0,0.0,0.0,-16717.797,0.0,0.0,0.020111084
6000,-0.042387925,343.0898,296.4421,-0.042387925,343.08984,0.0,0.0,294.25192,266.45,343.64838,-8.515171e-05,342.04495,342.17102,2.7097292e-19,-1.2361209e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,360000.0,-16882.71690295329,-8304.657,-8304.663,0.0,0.0,0.0,-16609.32,0.0,0.0,-0.008087158
6015,-0.042387955,343.0459,299.1883,-0.042387955,343.0459,0.0,0.0,294.17996,266.42444,337.92767,-8.515177e-05,342.05515,342.17868,-7.591236e-20,3.751736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,360900.0,-13854.652232440756,-7807.9434,-7807.9434,0.0,0.0,0.0,-15615.887,0.0,0.0,-0.08004761
6030,-0.042387996,342.98856,304.4851,-0.042387996,342.98856,0.0,0.0,294.12097,266.45,326.30054,-8.5151856e-05,342.06427,342.18542,1.2042773e-19,1.1841297e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,361800.0,-7802.0221915522825,-6854.753,-6854.753,0.0,0.0,0.0,-13709.506,0.0,0.0,-0.13903809
6045,-0.042388048,342.91718,310.23996,-0.042388048,342.9172,0.0,0.0,294.06506,266.47556,312.65576,-8.515196e-05,342.07217,342.19113,4.339309e-19,-3.172374e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,362700.0,-863.9831370194529,-5817.518,-5817.5234,0.0,0.0,0.0,-11635.041,0.0,0.0,-0.19494629
6060,-0.042388104,342.8308,314.0367,-0.042388104,342.8308,0.0,0.0,294.01343,266.45,302.18808,-8.515207e-05,342.0787,342.19565,1.2808246e-18,3.4744383e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,363600.0,4237.529424703724,-5126.214,-5126.214,0.0,0.0,0.0,-10252.428,0.0,0.0,-0.24658203
6075,-11.629129,342.6413,315.3099,-0.099613614,342.74234,0.0,0.0,293.86874,266.34525,295.26697,-0.0117807435,342.08688,342.19846,0.977753,-6.031373e-18,0.0,0.0,0.0,0.0,343.15,343.15,-0.35351443,1.0,364500.0,991706.9989912704,-1334929.1,-11477.1045,0.0,0.0,0.0,-1346406.2,0.0,0.0,-0.39126587
6090,13.69788,338.4823,294.15717,0.13627392,340.8998,3.597288,3.465786,293.79395,266.19717,344.84348,0.013895488,338.283,340.4584,0.99985385,-1.9315973e-17,0.6016807,0.0,1953382.8,0.0,343.15,343.15,-4305.8516,1.0,365400.0,2958106.314382138,2550073.5,26753.174,1953382.8,0.0,7.063074,2576826.8,1953382.8,1953389.9,-0.46606445
6105,6.77162,340.36972,295.86368,6.771564,335.78284,3.4164977,3.2900276,293.84595,266.0505,336.3542,0.013603228,341.26196,334.91418,0.99985385,0.73846924,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4178.2476,1.0,366300.0,2313366.8546496155,1265787.6,1135323.6,3246544.0,0.0,6.7065253,2401111.2,3246544.0,3246550.8,-0.4140625
6120,6.026562,321.94485,297.94168,6.3020773,342.88986,3.0631487,2.9498615,293.9459,265.95,338.6991,0.0123833,321.40607,342.95303,0.014525867,1.0,0.0,0.4997063,0.0,350186.97,343.14996,343.14996,-4142.3804,1.0,367200.0,2119787.4676486948,607557.8,1189721.0,0.0,350186.97,6.01301,1797278.8,350186.97,350192.97,-0.31411743
6135,5.8306227,327.22202,298.73825,5.8306227,356.24167,2.88221,2.7757835,294.0094,265.90314,327.98148,0.011712946,328.9004,357.3869,0.99915564,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4136.365,1.0,368100.0,1438602.1287450604,697527.94,1408179.1,3246544.0,700785.6,5.6579933,2105707.0,3947329.5,3947335.2,-0.25061035
6150,7.960842,346.82062,298.60953,7.960842,334.781,4.0223927,3.870681,294.08176,265.8875,342.95038,0.015992275,346.63696,334.98306,0.99915564,1.0,0.42015475,0.43477133,1364050.9,304681.5,343.14987,343.14987,-4124.3784,1.0,369000.0,2978266.4452278255,1611963.6,1209412.8,1364050.9,304681.5,7.893074,2821376.5,1668732.4,1668740.2,-0.17825317
6165,7.3830905,343.36948,298.2254,7.3830905,346.1665,3.7386622,3.5992033,294.16385,265.90314,344.59534,0.014831647,343.41058,346.1087,0.99915564,1.0,0.40674135,0.3419343,1320503.8,239622.64,343.14984,343.14984,-4163.341,1.0,369900.0,2888518.527538508,1399871.8,1486604.6,1320503.8,239622.64,7.337866,2886476.5,1560126.4,1560133.8,-0.09616089
6180,7.647489,343.75522,297.7948,7.6474895,343.06,3.8747065,3.7295692,294.2341,265.95,343.74063,0.01536279,343.69543,343.03116,0.99915564,1.0,0.31773636,0.2830626,1031545.0,198366.2,343.1498,343.1498,-4152.3516,1.0,370800.0,2964595.8339057756,1476223.5,1453893.6,1031545.0,198366.2,7.6042757,2930117.0,1229911.2,1229918.9,-0.025909424
6195,7.446166,342.92783,297.41205,7.446166,343.10452,3.785109,3.6440334,294.21753,266.04718,343.32413,0.014958358,342.8796,343.05542,0.99915564,1.0,0.30758554,0.26736212,998590.0,187363.52,343.14978,343.14978,-4177.018,1.0,371700.0,2884431.1820114683,1423455.8,1428981.8,998590.0,187363.52,7.4291425,2852437.5,1185953.5,1185960.9,-0.04248047
6210,7.1910486,343.0084,297.22214,7.1910486,342.97485,3.621535,3.4865034,294.19705,266.1883,342.8931,0.014445861,343.01462,342.98254,0.99915564,1.0,0.32743457,0.2886787,1063030.8,202301.89,343.14975,343.14975,-4149.096,1.0,372600.0,2770976.5706688925,1382855.0,1381842.0,1063030.8,202301.89,7.1080384,2764697.0,1265332.6,1265339.8,-0.06295776
6225,7.1906266,342.83273,297.216,7.1906266,342.85565,3.6186593,3.4836874,294.18295,266.33527,342.83936,0.014445013,342.83597,342.85806,0.99915564,1.0,0.3552417,0.313942,1153307.8,220006.03,343.14972,343.14972,-4145.9043,1.0,373500.0,2767925.706858648,1377654.0,1378346.1,1153307.8,220006.03,7.1023464,2756000.0,1373313.8,1373320.9,-0.077056885
6240,7.190623,343.0499,297.32785,7.190623,343.06097,3.618647,3.4836757,294.1777,266.45,343.01816,0.014445006,343.0514,343.0625,0.99915564,1.0,0.37180236,0.32949975,1207072.8,230908.67,343.1497,343.1497,-4145.892,1.0,374400.0,2771986.408114685,1380833.9,1381168.5,1207072.8,230908.67,7.1023226,2762002.5,1437981.4,1437988.5,-0.08230591
6255,7.190609,343.29407,297.4158,7.190609,343.28656,3.6186392,3.483668,294.21002,266.4749,343.19525,0.014444978,343.29984,343.29205,0.99915564,1.0,0.37010294,0.32764706,1201555.4,229610.36,343.14966,343.14966,-4145.8916,1.0,375300.0,2777389.1849018186,1385549.2,1385322.5,1201555.4,229610.36,7.1023073,2770871.8,1431165.8,1431172.9,-0.049987793
6270,7.1906104,343.44287,297.36462,7.1906104,343.42828,3.61864,3.4836688,294.2433,266.43048,343.43127,0.014444981,343.44254,343.4278,0.99915564,1.0,0.34266907,0.30138454,1112490.1,211205.95,343.14963,343.14963,-4145.8916,1.0,376200.0,2794813.8919973643,1391589.1,1391148.5,1112490.1,211205.95,7.1023088,2782737.5,1323696.1,1323703.2,-0.016723633
6285,7.190611,343.39404,297.19742,7.190611,343.37488,3.6186402,3.483669,294.27182,266.3958,343.3969,0.014444982,343.3934,343.37427,0.99915564,1.0,0.3164842,0.27708864,1027479.94,194179.73,343.1496,343.1496,-4145.8916,1.0,377100.0,2802873.5150136584,1395164.2,1394585.5,1027479.94,194179.73,7.102309,2789749.8,1221659.6,1221666.8,0.011810303
6300,7.190612,343.35858,296.97284,7.190612,343.34247,3.618641,3.4836698,294.29422,266.45,343.359,0.0144449845,343.3581,343.342,0.99915564,1.0,0.29444247,0.2567477,955920.4,179925.1,343.14957,343.14957,-4145.8916,1.0,378000.0,2814199.492777607,1400875.9,1400389.2,955920.4,179925.1,7.1023107,2801265.0,1135845.5,1135852.6,0.034210205
6315,7.1906123,343.32935,296.73462,7.1906123,343.31445,3.6186411,3.4836698,294.3118,266.62244,343.32858,0.0144449845,343.32898,343.31412,0.99915564,1.0,0.27552202,0.23935279,894494.3,167735.0,343.14954,343.14954,-4145.892,1.0,378900.0,2826806.1449263315,1407187.4,1406737.6,894494.3,167735.0,7.102311,2813925.0,1062229.2,1062236.4,0.05178833
6330,7.190613,343.31125,296.50482,7.190613,343.2973,3.6186414,3.4836702,294.32565,266.87646,343.30856,0.014444985,343.311,343.2971,0.99915564,1.0,0.25876313,0.22401948,840085.8,156989.62,343.1495,343.1495,-4145.892,1.0,379800.0,2839533.325632857,1413581.0,1413159.8,840085.8,156989.62,7.1023116,2826740.8,997075.44,997082.56,0.06564331
6345,7.1906133,343.2971,296.29312,7.1906133,343.28372,3.6186419,3.4836705,294.33655,267.1923,343.2937,0.014444987,343.2969,343.28357,0.99915564,1.0,0.24356595,0.21017408,790747.56,147286.97,343.14948,343.14948,-4145.892,1.0,380700.0,2851475.66888557,1419546.9,1419143.2,790747.56,147286.97,7.102312,2838690.0,938034.5,938041.6,0.076538086
6360,7.190614,343.28766,296.10117,7.190614,343.27463,3.618642,3.483671,294.34528,267.55,343.28354,0.014444988,343.28754,343.2745,0.99915564,1.0,0.22943872,0.19736116,744882.94,138307.86,343.14944,343.14944,-4145.892,1.0,381600.0,2862505.0561700845,1425059.5,1424665.9,744882.94,138307.86,7.102313,2849725.5,883190.8,883197.94,0.08526611
6375,7.1906147,343.27863,295.92816,7.1906147,343.26587,3.6186426,3.4836712,294.35205,267.96057,343.27457,0.01444499,343.2785,343.26575,0.99915564,1.0,0.2162221,0.18542962,701974.56,129946.41,343.1494,343.1494,-4145.892,1.0,382500.0,2872457.074792749,1430011.6,1429626.4,701974.56,129946.41,7.102314,2859638.0,831921.0,831928.1,0.092041016
6390,7.190615,343.26984,295.77237,7.190615,343.25742,3.6186428,3.4836714,294.35718,268.41443,343.2658,0.014444991,343.26968,343.2573,0.99915564,1.0,0.20388994,0.17435098,661937.6,122182.66,343.14938,343.14938,-4145.892,1.0,383400.0,2881377.6414660593,1434451.2,1434076.1,661937.6,122182.66,7.102314,2868527.5,784120.25,784127.4,0.09716797
6405,7.1906157,343.2607,295.63226,7.1906157,343.24875,3.618643,3.4836717,294.36044,268.86108,343.25748,0.014444991,343.26053,343.2486,0.99915564,1.0,0.19240962,0.16408527,624666.25,114988.6,343.14935,343.14935,-4145.892,1.0,384300.0,2889372.2880435064,1438407.0,1438045.8,624666.25,114988.6,7.102315,2876452.8,739654.9,739662.0,0.10043335
6420,7.1906166,343.24133,295.50784,7.1906166,343.23087,3.6186435,3.4836721,294.36118,269.25,343.24152,0.014444993,343.241,343.23056,0.99915564,1.0,0.18249533,0.15527548,592479.1,108814.82,343.14932,343.14932,-4145.892,1.0,385200.0,2895952.7851228644,1441579.5,1441263.4,592479.1,108814.82,7.102316,2882843.0,701293.94,701301.06,0.10116577
6435,7.190617,343.22247,295.3989,7.1906176,343.2139,3.6186438,3.4836726,294.35995,269.57117,343.22266,0.014444995,343.2222,343.21365,0.99915564,1.0,0.17460059,0.14830104,566848.44,103927.234,343.1493,343.1493,-4145.892,1.0,386100.0,2901418.6987947994,1444300.4,1444041.5,566848.44,103927.234,7.1023164,2888342.0,670775.7,670782.8,0.09994507
6450,7.190618,343.2015,295.30505,7.190618,343.1951,3.6186442,3.4836729,294.3566,269.85492,343.20364,0.014444997,343.2012,343.19482,0.99915564,1.0,0.1686336,0.14305244,547476.4,100249.09,343.14926,343.14926,-4145.892,1.0,387000.0,2905958.8786203507,1446501.5,1446307.9,547476.4,100249.09,7.102317,2892809.5,647725.5,647732.6,0.096588135
6465,7.1906185,343.18527,295.22583,7.1906185,343.1808,3.6186445,3.483673,294.35214,270.11124,343.1863,0.014444997,343.1851,343.18063,0.99915564,1.0,0.16453254,0.13946332,534162.1,97733.89,343.14923,343.14923,-4145.892,1.0,387900.0,2909713.6608183575,1448403.9,1448268.4,534162.1,97733.89,7.102318,2896672.2,631896.0,631903.1,0.09213257
6480,7.1906185,343.17712,295.16006,7.190619,343.1737,3.6186447,3.4836733,294.34723,270.35,343.17706,0.0144449975,343.17703,343.17365,0.99915564,1.0,0.16150844,0.13681151,524344.25,95875.53,343.1492,343.1492,-4145.892,1.0,388800.0,2913142.7720274017,1450143.9,1450040.8,524344.25,95875.53,7.102318,2900184.5,620219.75,620226.9,0.08721924
6495,7.19062,343.15256,295.10715,7.1906204,343.15158,3.6186454,3.483674,294.33917,270.57245,343.16116,0.014445,343.15198,343.15106,0.99915564,1.0,0.15994152,0.13546014,519257.2,94928.516,343.14917,343.14917,-4145.892,1.0,389700.0,2915389.1698008124,1451000.4,1450971.0,519257.2,94928.516,7.1023197,2901971.5,614185.7,614192.8,0.0791626
6510,7.19062,343.136,295.06714,7.19062,343.13733,3.6186452,3.483674,294.33182,270.75986,343.1375,0.014444999,343.13605,343.13736,0.99915564,1.0,0.16103807,0.13647959,522817.16,95642.93,343.14914,343.14914,-4145.892,1.0,390600.0,2916381.3702211883,1451708.2,1451748.8,522817.16,95642.93,7.1023192,2903457.0,618460.06,618467.2,0.07180786
6525,7.190619,343.1523,295.03708,7.1906195,343.15237,3.618645,3.4836736,294.32666,270.89233,343.14728,0.014444998,343.15262,343.15265,0.99915564,1.0,0.1614181,0.13678709,524050.94,95858.42,343.1491,343.1491,-4145.892,1.0,391500.0,2918797.3515207944,1453108.9,1453110.9,524050.94,95858.42,7.102319,2906219.8,619909.4,619916.5,0.06665039
6540,7.1906185,343.1686,295.0131,7.190619,343.16656,3.6186447,3.4836733,294.32315,270.95,343.1643,0.0144449975,343.1688,343.16672,0.99915564,1.0,0.15992887,0.13543846,519216.1,94913.32,343.14908,343.14908,-4145.892,1.0,392400.0,2921285.539863459,1454325.4,1454263.8,519216.1,94913.32,7.102318,2908589.0,614129.44,614136.56,0.06314087
6555,7.1906176,343.19522,294.99033,7.190618,343.19028,3.6186442,3.4836729,294.32318,270.87738,343.18423,0.014444996,343.1957,343.1907,0.99915564,1.0,0.15651137,0.13239238,508121.03,92778.68,343.14905,343.14905,-4145.892,1.0,393300.0,2923875.370250289,1455816.5,1455667.2,508121.03,92778.68,7.102317,2911483.8,600899.7,600906.8,0.06317139
6570,7.1906185,343.1959,294.96628,7.1906185,343.19003,3.6186447,3.4836733,294.3216,270.6927,343.19696,0.0144449975,343.1956,343.18973,0.99915564,1.0,0.1513841,0.12785679,491475.12,89600.195,343.14902,343.14902,-4145.892,1.0,394200.0,2926106.769387127,1456563.1,1456386.2,491475.12,89600.195,7.102318,2912949.5,581075.3,581082.44,0.061584473
6585,7.1906195,343.1688,294.94205,7.19062,343.16574,3.6186452,3.4836738,294.31778,270.48666,343.17422,0.014444999,343.16837,343.16537,0.99915564,1.0,0.14841223,0.12530753,481826.8,87813.71,343.149,343.149,-4145.892,1.0,395100.0,2926197.86877367,1456476.8,1456384.6,481826.8,87813.71,7.102319,2912861.5,569640.5,569647.6,0.057769775
6600,7.190621,343.14188,294.9202,7.190621,343.14227,3.618646,3.4836745,294.31168,270.35,343.1484,0.014445002,343.1415,343.14194,0.99915564,1.0,0.14820339,0.12517597,481148.78,87721.516,343.14896,343.14896,-4145.892,1.0,396000.0,2925957.7435024427,1456324.0,1456336.0,481148.78,87721.516,7.1023207,2912660.0,568870.3,568877.44,0.05166626
6615,7.1906214,343.11783,294.90356,7.1906214,343.1212,3.6186461,3.4836748,294.30396,270.3612,343.12497,0.014445003,343.11752,343.12094,0.99915564,1.0,0.15049063,0.127227,488574.4,89158.85,343.14893,343.14893,-4145.892,1.0,396900.0,2925545.054039253,1456100.1,1456201.5,488574.4,89158.85,7.1023207,2912301.5,577733.25,577740.4,0.043945312
6630,7.190621,343.11118,294.89404,7.1906214,343.11572,3.618646,3.4836745,294.2967,270.45163,343.1136,0.014445002,343.1112,343.11575,0.99915564,1.0,0.15420437,0.13050799,500631.22,91458.125,343.1489,343.1489,-4145.892,1.0,397800.0,2925431.925673672,1456186.8,1456324.1,500631.22,91458.125,7.1023207,2912511.0,592089.4,592096.5,0.03668213
6645,7.1906204,343.1216,294.8914,7.1906204,343.12515,3.6186457,3.4836743,294.29123,270.49124,343.12006,0.014445001,343.12186,343.12534,0.99915564,1.0,0.15738104,0.13328427,510944.47,93403.695,343.14886,343.14886,-4145.892,1.0,398700.0,2925985.3269217843,1456582.0,1456688.9,510944.47,93403.695,7.1023197,2913271.0,604348.2,604355.3,0.031219482
6660,7.19062,343.13528,294.89374,7.1906204,343.13715,3.6186454,3.483674,294.2874,270.35,343.13312,0.014445,343.13547,343.1373,0.99915564,1.0,0.15916818,0.13483024,516746.5,94487.09,343.14886,343.14886,-4145.892,1.0,399600.0,2926635.004589957,1456923.9,1456980.1,516746.5,94487.09,7.1023197,2913904.0,611233.6,611240.75,0.027404785
6675,7.19062,343.14444,294.89862,7.1906204,343.1451,3.6186454,3.483674,294.28455,270.075,343.14313,0.014445,343.1445,343.14517,0.99915564,1.0,0.15983868,0.13540179,518923.28,94887.625,343.14883,343.14883,-4145.892,1.0,400500.0,2926946.0517161633,1457052.9,1457073.2,518923.28,94887.625,7.1023197,2914126.0,613810.9,613818.0,0.024536133
6690,7.190621,343.13702,294.90512,7.190621,343.13824,3.618646,3.4836745,294.28076,269.8,343.1406,0.014445001,343.13684,343.13806,0.99915564,1.0,0.16063403,0.13610901,521505.4,95383.24,343.1488,343.1488,-4145.892,1.0,401400.0,2926398.204979023,1456632.8,1456669.6,521505.4,95383.24,7.1023207,2913302.5,616888.6,616895.75,0.020751953
6705,7.190621,343.12354,294.91354,7.1906214,343.12628,3.6186461,3.4836748,294.27618,269.525,343.12802,0.014445002,343.12338,343.1261,0.99915564,1.0,0.1627112,0.13796793,528249.06,96685.94,343.14877,343.14877,-4145.892,1.0,402300.0,2925124.581449813,1455971.0,1456054.1,528249.06,96685.94,7.1023207,2912025.0,624935.0,624942.1,0.016174316
6720,7.1906214,343.11417,294.92487,7.1906214,343.11807,3.6186461,3.4836748,294.27118,269.25,343.11816,0.014445003,343.11407,343.11798,0.99915564,1.0,0.16588497,0.14078753,538552.9,98661.87,343.14874,343.14874,-4145.892,1.0,403200.0,2923839.8489282643,1455346.2,1455464.2,538552.9,98661.87,7.1023207,2910810.5,637214.75,637221.9,0.011169434
6735,7.190622,343.10925,294.94025,7.190622,343.11374,3.6186464,3.483675,294.2661,268.975,343.1125,0.014445004,343.1092,343.11368,0.99915564,1.0,0.16971886,0.14418666,550999.75,101043.94,343.1487,343.1487,-4145.892,1.0,404100.0,2922562.5221268954,1454733.5,1454868.9,550999.75,101043.94,7.1023216,2909602.5,652043.7,652050.8,0.0061035156
6750,7.190622,343.10516,294.96024,7.190622,343.11008,3.6186464,3.483675,294.26096,268.7,343.1088,0.014445004,343.1051,343.11,0.99915564,1.0,0.17393377,0.14792521,564683.6,103663.86,343.14868,343.14868,-4145.892,1.0,405000.0,2921125.7802686533,1454006.2,1454154.6,564683.6,103663.86,7.1023216,2908161.0,668347.5,668354.6,0.0009460449
6765,7.1906223,343.09995,294.98544,7.1906223,343.10532,3.6186466,3.4836752,294.25574,268.425,343.10388,0.014445005,343.09985,343.10526,0.99915564,1.0,0.17865945,0.15212706,580025.75,106608.45,343.14865,343.14865,-4145.892,1.0,405900.0,2919298.566148825,1453087.5,1453249.6,580025.75,106608.45,7.1023216,2906337.0,686634.2,686641.3,-0.004272461
6780,7.190623,343.09177,295.0167,7.1906233,343.0979,3.618647,3.4836757,294.2496,268.15,343.09775,0.014445006,343.09155,343.09772,0.99915564,1.0,0.18398686,0.15687394,597321.44,109935.0,343.14862,343.14862,-4145.892,1.0,406800.0,2917030.7015274377,1451896.8,1452082.1,597321.44,109935.0,7.1023226,2903979.0,707256.44,707263.56,-0.010406494
6795,7.1906266,343.024,295.0613,7.1906266,343.03598,3.618649,3.4836776,294.23474,267.875,343.05557,0.014445013,343.02237,343.03452,0.99915564,1.0,0.19298679,0.1649668,626540.06,115606.36,343.1486,343.1486,-4145.892,1.0,407700.0,2911766.6178543684,1448503.1,1448865.2,626540.06,115606.36,7.1023264,2897368.5,742146.44,742153.56,-0.025268555
