minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6810,7.190626,342.98114,295.12997,7.190626,342.99753,3.6186488,3.4836771,294.22104,267.6,342.99023,0.014445012,342.98132,342.9977,0.99915564,1.0,0.20926894,0.17970084,679400.8,125931.766,343.14856,343.14856,-4145.892,1.0,408600.0,2903636.614193999,1445135.2,1445630.2,679400.8,125931.766,7.102326,2890765.5,805332.56,805339.7,-0.038970947
6825,7.1906257,343.0102,295.2246,7.1906257,343.02432,3.6186485,3.483677,294.20993,267.325,343.01007,0.0144450115,343.01056,343.02466,0.99915564,1.0,0.224183,0.19309095,727819.94,135315.36,343.14853,343.14853,-4145.892,1.0,409500.0,2899098.468080194,1443154.6,1443581.2,727819.94,135315.36,7.1023254,2886736.0,863135.3,863142.44,-0.050079346
6840,7.1906247,343.0262,295.34232,7.1906247,343.03772,3.618648,3.4836767,294.20135,267.05,343.02832,0.01444501,343.02646,343.03793,0.99915564,1.0,0.23691352,0.20458843,769150.1,143372.62,343.1485,343.1485,-4145.892,1.0,410400.0,2893064.1464047823,1440083.5,1440430.9,769150.1,143372.62,7.1023245,2880514.5,912522.75,912529.9,-0.058654785
6855,7.1906276,342.99503,295.48294,7.1906276,343.0082,3.6186495,3.483678,294.18753,266.775,343.01736,0.014445015,342.99405,343.00723,0.99915564,1.0,0.25024155,0.21671703,812420.2,151872.17,343.14847,343.14847,-4145.892,1.0,411300.0,2883868.999672677,1434895.2,1435293.4,812420.2,151872.17,7.1023273,2870188.5,964292.4,964299.5,-0.07247925
6870,7.190626,342.98337,295.648,7.190626,342.99677,3.6186488,3.4836771,294.17725,266.5,342.98505,0.014445012,342.98386,342.99722,0.99915564,1.0,0.26722962,0.23234153,867572.7,162821.6,343.14844,343.14844,-4145.892,1.0,412200.0,2871893.11747602,1429557.6,1429962.1,867572.7,162821.6,7.102326,2859519.8,1030394.25,1030401.4,-0.08276367
6885,7.1906247,343.02536,295.82672,7.1906247,343.03607,3.618648,3.4836767,294.1711,266.225,343.0203,0.01444501,343.02594,343.03662,0.99915564,1.0,0.28102383,0.24494804,912356.2,171656.06,343.1484,343.1484,-4145.892,1.0,413100.0,2863188.7912593414,1425428.2,1425751.8,912356.2,171656.06,7.1023245,2851180.0,1084012.2,1084019.4,-0.088897705
6900,7.1906238,343.05768,296.0037,7.1906238,343.06516,3.6186473,3.483676,294.16858,265.95,343.0541,0.014445008,343.05807,343.06555,0.99915564,1.0,0.29110226,0.25417694,945076.25,178123.55,343.14838,343.14838,-4145.892,1.0,414000.0,2854503.1671681725,1421059.5,1421285.2,945076.25,178123.55,7.1023235,2842344.8,1123199.8,1123206.9,-0.091430664
6915,7.190623,343.08185,296.1648,7.190623,343.08725,3.6186469,3.4836755,294.16885,265.71722,343.07877,0.014445006,343.08218,343.08755,0.99915564,1.0,0.29849508,0.26096794,969077.44,182882.56,343.14835,343.14835,-4145.892,1.0,414900.0,2846224.869092106,1416923.9,1417087.0,969077.44,182882.56,7.1023226,2834011.0,1151960.0,1151967.1,-0.091156006
6930,7.190622,343.1015,296.30157,7.190622,343.10532,3.6186464,3.483675,294.17114,265.5543,343.09882,0.014445004,343.10178,343.10553,0.99915564,1.0,0.30374077,0.26578864,986107.75,186260.86,343.14832,343.14832,-4145.892,1.0,415800.0,2839142.6237184303,1413386.4,1413501.6,986107.75,186260.86,7.1023216,2826888.0,1172368.6,1172375.8,-0.08886719
6945,7.1906214,343.1146,296.4123,7.1906214,343.11728,3.6186461,3.4836748,294.17462,265.4392,343.11304,0.014445003,343.11475,343.11743,0.99915564,1.0,0.30744693,0.26919687,998139.94,188649.3,343.1483,343.1483,-4145.892,1.0,416700.0,2833288.0882678637,1410438.0,1410519.0,998139.94,188649.3,7.1023207,2820957.0,1186789.2,1186796.4,-0.08538818
6960,7.190621,343.12198,296.49966,7.1906214,343.12402,3.6186461,3.4836748,294.1786,265.35,343.1214,0.014445002,343.12207,343.12408,0.99915564,1.0,0.3102465,0.27177772,1007228.9,190457.92,343.14825,343.14825,-4145.892,1.0,417600.0,2828494.4465858815,1408022.2,1408084.0,1007228.9,190457.92,7.1023207,2816106.2,1197686.8,1197693.9,-0.0814209
6975,7.190624,343.0564,296.58765,7.1906247,343.0633,3.618648,3.4836767,294.1683,265.503,343.10052,0.01444501,343.0532,343.06027,0.99915564,1.0,0.3148309,0.27600452,1022112.3,193420.0,343.14822,343.14822,-4145.892,1.0,418500.0,2821891.704216762,1403385.1,1403593.5,1022112.3,193420.0,7.1023245,2806978.5,1215532.2,1215539.4,-0.09170532
6990,7.1906223,342.97092,296.713,7.1906223,342.97964,3.6186466,3.4836752,294.16122,265.9332,342.96643,0.014445005,342.9722,342.98093,0.99915564,1.0,0.33228454,0.29255384,1078776.4,205017.53,343.1482,343.1482,-4145.892,1.0,419400.0,2806149.583102706,1397017.1,1397280.6,1078776.4,205017.53,7.1023216,2794297.8,1283793.9,1283801.0,-0.0987854
7005,7.190616,343.06506,296.85907,7.190616,343.0735,3.6186433,3.4836721,294.16342,266.34683,343.04996,0.014444992,343.0661,343.07446,0.99915564,1.0,0.34377825,0.30312523,1116091.2,212425.8,343.14816,343.14816,-4145.892,1.0,420300.0,2802353.3883279925,1395448.1,1395702.5,1116091.2,212425.8,7.1023154,2791150.5,1328517.0,1328524.1,-0.096588135
7020,7.1906147,343.24982,296.95868,7.1906147,343.2458,3.6186423,3.4836712,294.18378,266.45,343.1925,0.014444989,343.2525,343.2484,0.99915564,1.0,0.34197408,0.30129218,1110233.9,211141.23,343.14813,343.14813,-4145.892,1.0,421200.0,2804957.8639599415,1398019.2,1397897.6,1110233.9,211141.23,7.1023135,2795917.0,1321375.1,1321382.2,-0.07623291
7035,7.190616,343.27933,296.97415,7.190616,343.27142,3.6186433,3.483672,294.20178,266.15106,343.28333,0.014444992,343.27863,343.27066,0.99915564,1.0,0.3281199,0.28806388,1065255.8,201871.03,343.1481,343.1481,-4145.892,1.0,422100.0,2809529.6857184623,1398443.5,1398204.9,1065255.8,201871.03,7.102315,2796648.5,1267126.8,1267133.9,-0.05822754
7050,7.1906176,343.22437,296.93295,7.1906176,343.21762,3.618644,3.4836726,294.21436,265.66953,343.23428,0.014444996,343.22363,343.21695,0.99915564,1.0,0.3186214,0.27935258,1034418.4,195766.27,343.14807,343.14807,-4145.892,1.0,423000.0,2809054.5823910814,1398028.1,1397824.5,1034418.4,195766.27,7.102317,2795852.5,1230184.6,1230191.8,-0.045654297
7065,7.190619,343.18326,296.8718,7.190619,343.18015,3.618645,3.4836736,294.22177,265.17822,343.19128,0.014444998,343.1827,343.17966,0.99915564,1.0,0.3137575,0.27491227,1018627.5,192654.55,343.14804,343.14804,-4145.892,1.0,423900.0,2810156.750818254,1398633.9,1398539.9,1018627.5,192654.55,7.102319,2797173.8,1211282.0,1211289.1,-0.038238525
7080,7.19062,343.15118,296.81772,7.19062,343.15042,3.6186454,3.483674,294.22525,264.85,343.1582,0.014445,343.1508,343.15005,0.99915564,1.0,0.31241652,0.27372217,1014273.94,191820.56,343.148,343.148,-4145.892,1.0,424800.0,2811430.9252213445,1399298.6,1399275.6,1014273.94,191820.56,7.1023197,2798574.2,1206094.5,1206101.6,-0.03475952
7095,7.1905646,344.06415,296.58246,7.1905646,344.0029,3.6186147,3.4836445,294.36844,264.68918,343.58527,0.014444889,344.09122,344.02887,0.99915564,1.0,0.27795553,0.24189137,902394.8,169513.98,343.14798,343.14798,-4145.891,1.0,425700.0,2851591.337615605,1433964.6,1432114.9,902394.8,169513.98,7.102259,2866079.5,1071908.8,1071915.9,0.108428955
7110,7.1309037,344.3492,296.0923,7.1309037,344.2309,3.5880208,3.4543064,294.47714,264.56024,344.60086,0.0143250385,344.12756,344.04013,0.99915564,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4148.2124,0.0,426600.0,2918526.291249674,1445285.1,1441741.5,0.0,0.0,7.042327,2887026.5,0.0,7.042327,0.21713257
7125,-0.042387918,342.11664,296.03854,-0.042387918,342.24603,0.0,0.0,294.5421,264.42615,344.2327,-8.515169e-05,341.75754,341.95355,-1.4254731e-13,-1.4300768e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,427500.0,-17236.01672381454,-8203.249,-8226.284,0.0,0.0,0.0,-16429.533,0.0,0.0,0.2821045
7140,-0.042387858,342.2996,296.03854,-0.042387858,342.38675,0.0,0.0,294.57437,264.25,344.2327,-8.515158e-05,341.76782,341.96057,-1.4217989e-19,9.124999e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,428400.0,-17235.994632321905,-8235.809,-8251.325,0.0,0.0,0.0,-16487.133,0.0,0.0,0.31436157
7155,-0.042387918,342.43616,296.03854,-0.042387918,342.49487,0.0,0.0,294.58707,263.9884,344.2327,-8.515169e-05,341.77844,341.96793,9.407927e-21,2.3509442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,429300.0,-17236.01672381454,-8260.133,-8270.586,0.0,0.0,0.0,-16530.719,0.0,0.0,0.32705688
7170,-0.042387918,342.54163,296.03854,-0.042387918,342.5812,0.0,0.0,294.59586,263.67023,344.2327,-8.515169e-05,341.7894,341.97562,-7.237147e-36,-4.1682062e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-17236.01672381454,-8278.909,-8285.955,0.0,0.0,0.0,-16564.863,0.0,0.0,0.33584595
7185,-0.042387918,342.62607,296.03854,-0.042387918,342.65277,0.0,0.0,294.60068,263.36697,344.2327,-8.515169e-05,341.8007,341.98364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-17236.01672381454,-8293.942,-8298.696,0.0,0.0,0.0,-16592.639,0.0,0.0,0.34066772
7200,-0.042387918,342.69656,296.03854,-0.042387918,342.7146,0.0,0.0,294.59995,263.15,344.2327,-8.515169e-05,341.81235,341.992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-17236.01672381454,-8306.492,-8309.703,0.0,0.0,0.0,-16616.195,0.0,0.0,0.3399353
7215,-0.042387918,342.75754,296.03854,-0.042387918,342.7697,0.0,0.0,294.60074,263.08383,344.2327,-8.515169e-05,341.8243,342.00067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-17236.01672381454,-8317.348,-8319.516,0.0,0.0,0.0,-16636.863,0.0,0.0,0.34072876
7230,-0.042387918,342.81186,296.03854,-0.042387918,342.8201,0.0,0.0,294.5986,263.12354,344.2327,-8.515169e-05,341.8366,342.00964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-17236.01672381454,-8327.019,-8328.485,0.0,0.0,0.0,-16655.504,0.0,0.0,0.33859253
7245,-0.042387918,342.8613,296.03854,-0.042387918,342.86685,0.0,0.0,294.59787,263.17648,344.2327,-8.515169e-05,341.84918,342.01892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-17236.01672381454,-8335.819,-8336.809,0.0,0.0,0.0,-16672.629,0.0,0.0,0.3378601
7260,-0.042387918,342.90683,296.03854,-0.042387918,342.91058,0.0,0.0,294.5967,263.15,344.2327,-8.515169e-05,341.86206,342.02847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-17236.01672381454,-8343.926,-8344.594,0.0,0.0,0.0,-16688.52,0.0,0.0,0.33670044
7275,-0.042387918,342.94885,296.03854,-0.042387918,342.9514,0.0,0.0,294.59256,263.01443,344.2327,-8.515169e-05,341.87518,342.03827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-17236.01672381454,-8351.407,-8351.858,0.0,0.0,0.0,-16703.266,0.0,0.0,0.33255005
7290,-0.042387918,342.98743,296.03854,-0.042387918,342.98914,0.0,0.0,294.58606,262.83557,344.2327,-8.515169e-05,341.88852,342.04828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-17236.01672381454,-8358.274,-8358.579,0.0,0.0,0.0,-16716.854,0.0,0.0,0.3260498
7305,-0.042387918,343.02228,296.03854,-0.042387918,343.02344,0.0,0.0,294.5758,262.6639,344.2327,-8.515169e-05,341.90198,342.05844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-17236.01672381454,-8364.479,-8364.686,0.0,0.0,0.0,-16729.164,0.0,0.0,0.3157959
7320,-0.042387918,343.05295,296.03854,-0.042387918,343.05374,0.0,0.0,294.56653,262.55,344.2327,-8.515169e-05,341.91556,342.06876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-17236.01672381454,-8369.939,-8370.08,0.0,0.0,0.0,-16740.02,0.0,0.0,0.30651855
7335,-0.042387918,343.0788,296.03854,-0.042387918,343.0793,0.0,0.0,294.554,262.53174,344.2327,-8.515169e-05,341.92917,342.0791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-17236.01672381454,-8374.541,-8374.634,0.0,0.0,0.0,-16749.176,0.0,0.0,0.29397583
7350,-0.042387918,343.0991,296.03854,-0.042387918,343.09946,0.0,0.0,294.54388,262.5695,344.2327,-8.515169e-05,341.94272,342.08942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-17236.01672381454,-8378.154,-8378.219,0.0,0.0,0.0,-16756.373,0.0,0.0,0.2838745
7365,-0.042387918,343.11295,296.03854,-0.042387918,343.1132,0.0,0.0,294.5389,262.59747,344.2327,-8.515169e-05,341.95612,342.09967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-17236.01672381454,-8380.62,-8380.664,0.0,0.0,0.0,-16761.285,0.0,0.0,0.27890015
7380,-0.042387918,343.1195,296.03854,-0.042387918,343.1197,0.0,0.0,294.53745,262.55,344.2327,-8.515169e-05,341.9693,342.10974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-17236.01672381454,-8381.789,-8381.821,0.0,0.0,0.0,-16763.61,0.0,0.0,0.2774353
7395,-0.042387918,343.1178,296.03854,-0.042387918,343.1179,0.0,0.0,294.53558,262.43716,344.2327,-8.515169e-05,341.98212,342.1195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-17236.01672381454,-8381.484,-8381.501,0.0,0.0,0.0,-16762.984,0.0,0.0,0.27557373
7410,-0.042387918,343.10666,296.03854,-0.042387918,343.10672,0.0,0.0,294.52844,262.3146,344.2327,-8.515169e-05,341.99445,342.1289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-17236.01672381454,-8379.501,-8379.512,0.0,0.0,0.0,-16759.012,0.0,0.0,0.26843262
7425,-0.042387918,343.08527,296.03854,-0.042387918,343.08533,0.0,0.0,294.51706,262.18475,344.2327,-8.515169e-05,342.00616,342.1378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-17236.01672381454,-8375.692,-8375.704,0.0,0.0,0.0,-16751.396,0.0,0.0,0.25704956
7440,-0.042387918,343.05243,296.03854,-0.042387918,343.05246,0.0,0.0,294.5015,262.05,344.2327,-8.515169e-05,342.01712,342.14606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-17236.01672381454,-8369.847,-8369.853,0.0,0.0,0.0,-16739.7,0.0,0.0,0.2414856
7455,-0.042387918,343.0071,296.03854,-0.042387918,343.00714,0.0,0.0,294.44464,261.90298,344.2327,-8.515169e-05,342.02716,342.15353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,447300.0,-17236.01672381454,-8361.778,-8361.784,0.0,0.0,0.0,-16723.562,0.0,0.0,0.18463135
7470,-0.042387918,342.94836,296.03854,-0.042387918,342.94836,0.0,0.0,294.39893,261.74432,344.2327,-8.515169e-05,342.0361,342.1601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,448200.0,-17236.01672381454,-8351.32,-8351.32,0.0,0.0,0.0,-16702.64,0.0,0.0,0.13891602
7485,-0.042387918,342.8749,296.03854,-0.042387918,342.8749,0.0,0.0,294.35083,261.5885,344.2327,-8.515169e-05,342.04382,342.1656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,449100.0,-17236.01672381454,-8338.243,-8338.243,0.0,0.0,0.0,-16676.486,0.0,0.0,0.09082031
7500,-0.042387918,342.78607,296.03854,-0.042387918,342.78607,0.0,0.0,294.3008,261.45,344.2327,-8.515169e-05,342.0501,342.1699,4.6967915e-22,3.454075e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-17236.01672381454,-8322.428,-8322.428,0.0,0.0,0.0,-16644.855,0.0,0.0,0.040802002
7515,-0.04238795,342.68054,297.1762,-0.04238795,342.68057,0.0,0.0,294.17676,261.39142,341.12485,-8.515176e-05,342.05475,342.17276,1.7167219e-19,-2.9191268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,450900.0,-15717.676898400912,-8101.109,-8101.1143,0.0,0.0,0.0,-16202.223,0.0,0.0,-0.08325195
7530,-0.042388022,342.55792,302.01514,-0.042388022,342.55792,0.0,0.0,294.07632,261.41876,327.3134,-8.51519e-05,342.0576,342.1741,-3.465697e-20,-2.227166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,451800.0,-9047.61439921149,-7217.82,-7217.82,0.0,0.0,0.0,-14435.64,0.0,0.0,-0.1836853
7545,-0.042388104,342.41666,307.51947,-0.042388104,342.4167,0.0,0.0,293.98938,261.46173,309.95813,-8.515207e-05,342.05838,342.17365,4.481548e-19,2.849265e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,452700.0,-872.1590299392012,-6212.747,-6212.7524,0.0,0.0,0.0,-12425.5,0.0,0.0,-0.27062988
7560,-0.042388193,342.25653,310.27817,-0.042388193,342.25653,0.0,0.0,293.89587,261.45,298.86618,-8.515225e-05,342.05698,342.17133,-7.9935307e-19,-9.8183786e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,453600.0,4081.3768191888757,-5693.121,-5693.121,0.0,0.0,0.0,-11386.242,0.0,0.0,-0.36413574
7575,14.247644,347.2559,294.11017,0.14689785,340.85074,8.530219,0.08701079,293.77197,261.36343,342.6417,0.014458362,347.0918,340.45697,0.99986213,2.8922342e-16,0.5878312,0.0,1908419.8,0.0,343.15,343.15,-4706.722,1.0,454500.0,2947082.6807354796,3180245.5,28837.576,1908419.8,0.0,8.617229,3209083.0,1908419.8,1908428.4,-0.4880371
7590,13.833918,335.92368,295.22684,0.13886926,340.1066,3.5721543,3.4403548,293.7938,261.23996,335.69702,0.014034736,335.91995,339.36426,0.99986213,3.1519025e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4226.1914,1.0,455400.0,2385551.077069073,2364586.2,26176.158,3246544.0,0.0,7.0125093,2390762.5,3246544.0,3246551.0,-0.46621704
7605,6.54105,333.46234,297.66962,6.541912,342.1936,3.266425,3.1452978,293.8841,261.09653,345.24875,0.013140966,332.56244,342.20074,0.26464677,1.0,0.0,0.4992327,0.0,349855.1,343.14996,343.14996,-4144.635,1.0,456300.0,2625990.216146562,983312.44,1223342.5,0.0,349855.1,6.4117227,2206655.0,349855.1,349861.5,-0.37591553
7620,5.8145604,309.38467,298.73993,5.814603,344.4532,2.8751976,2.769067,293.99573,260.95,329.1115,0.011680722,309.21753,344.45514,0.761779,1.0,0.0,0.43987468,0.0,308257.84,343.14993,343.14993,-4138.5415,1.0,457200.0,1490000.457095448,259956.95,1116378.6,0.0,308257.84,5.6442647,1376335.6,308257.84,308263.5,-0.26428223
7635,9.661451,349.31876,298.83273,9.661451,335.10806,4.9333954,4.7413373,293.98566,260.66736,350.20108,0.019408572,348.80545,334.58984,0.9992063,1.0,0.5194989,0.16320364,1686576.0,114370.76,343.14987,343.14987,-4083.0173,1.0,458100.0,4187342.4113896815,2048626.6,1471983.8,1686576.0,114370.76,9.674732,3520610.5,1800946.8,1800956.4,-0.27435303
7650,8.248397,342.15802,298.85318,8.248398,345.5505,4.2166834,4.057683,293.99878,260.24704,343.38354,0.016569935,342.07947,345.5115,0.9992063,1.0,0.48506722,0.50549394,1574792.0,354242.88,343.14984,343.14984,-4160.9585,1.0,459000.0,3099034.0241982723,1500221.1,1617748.1,1574792.0,354242.88,8.274366,3117969.2,1929034.9,1929043.1,-0.26123047
7665,7.3708105,343.16315,299.11566,7.3708105,342.3539,3.7377155,3.5984151,294.02017,259.90323,343.34674,0.014806979,343.19336,342.36786,0.9992063,1.0,0.4843026,0.4179186,1572309.8,292871.34,343.1498,343.1498,-4170.163,1.0,459900.0,2750700.431887549,1363595.8,1338544.0,1572309.8,292871.34,7.3361306,2702139.8,1865181.1,1865188.5,-0.23983765
7680,7.833656,343.05664,299.32587,7.8336563,343.29144,3.9570997,3.8081746,294.04605,259.85,343.28802,0.015736774,343.03897,343.27682,0.9992063,1.0,0.47254094,0.42725098,1534124.9,299411.34,343.14978,343.14978,-4129.713,1.0,460800.0,2905654.6304294895,1438801.8,1446527.0,1534124.9,299411.34,7.765274,2885328.8,1833536.2,1833544.0,-0.21395874
7695,7.7569065,343.58344,299.3318,7.7569065,343.52103,3.9263797,3.778958,294.10263,260.215,343.35968,0.015582594,343.60083,343.538,0.9992063,1.0,0.47453323,0.4256231,1540593.0,298270.53,343.14975,343.14975,-4142.588,1.0,461700.0,2881488.9022792047,1441674.8,1439641.6,1540593.0,298270.53,7.7053375,2881316.5,1838863.5,1838871.2,-0.15737915
7710,7.190627,343.6458,299.08264,7.190627,343.64133,3.6195388,3.4845502,294.1652,260.88486,343.79398,0.014445014,343.62885,343.62497,0.9992063,1.0,0.41469914,0.36803538,1346339.0,257913.9,343.14972,343.14972,-4146.9653,1.0,462600.0,2712594.6212898726,1345836.1,1345700.6,1346339.0,257913.9,7.104089,2691536.8,1604252.9,1604260.0,-0.094818115
7725,7.190602,343.38318,298.68207,7.190602,343.34805,3.618638,3.4836671,294.22,261.71228,343.2802,0.014444964,343.38953,343.35492,0.9992063,1.0,0.3976376,0.35354438,1290947.9,247758.83,343.1497,343.1497,-4145.895,1.0,463500.0,2705718.0885525667,1349997.1,1348936.2,1290947.9,247758.83,7.1023054,2698933.5,1538706.8,1538713.9,-0.040008545
7740,7.1906176,343.51047,298.22815,7.1906176,343.4995,3.6186438,3.4836726,294.25668,262.55,343.53452,0.014444996,343.5072,343.49603,0.9992063,1.0,0.36042434,0.31772214,1170133.4,222655.11,343.14966,343.14966,-4145.8916,1.0,464400.0,2748691.0931854937,1367552.9,1367222.0,1170133.4,222655.11,7.1023164,2734775.0,1392788.5,1392795.6,-0.003326416
7755,7.1906176,343.3361,297.81146,7.1906176,343.3156,3.6186438,3.4836724,294.28427,263.4422,343.34708,0.014444996,343.3356,343.3153,0.9992063,1.0,0.33725977,0.29652283,1094928.6,207798.94,343.14963,343.14963,-4145.8916,1.0,465300.0,2762599.3387737027,1374870.8,1374252.4,1094928.6,207798.94,7.102316,2749123.0,1302727.5,1302734.6,0.024261475
7770,7.190619,343.36325,297.44363,7.190619,343.3508,3.6186445,3.4836733,294.3084,264.41876,343.34995,0.014444998,343.3634,343.35092,0.9992063,1.0,0.31714234,0.2778324,1029616.56,194700.95,343.1496,343.1496,-4145.8916,1.0,466200.0,2785089.6883261497,1386800.0,1386423.9,1029616.56,194700.95,7.102318,2773224.0,1224317.5,1224324.6,0.04840088
7785,7.190619,343.36536,297.1166,7.1906195,343.3487,3.6186447,3.4836733,294.32892,265.31094,343.35767,0.014444998,343.36517,343.34854,0.9992063,1.0,0.29559815,0.25780952,959672.44,180669.2,343.14957,343.14957,-4145.8916,1.0,467100.0,2805398.470989263,1396740.0,1396236.9,959672.44,180669.2,7.102318,2792977.0,1140341.6,1140348.8,0.06890869
7800,7.1906047,343.3526,296.82144,7.1906047,343.33594,3.618637,3.483666,294.34952,265.95,343.3431,0.01444497,343.3528,343.33612,0.9992063,1.0,0.2751758,0.2390174,893370.4,167499.95,343.14954,343.14954,-4145.892,1.0,468000.0,2822417.103407224,1405266.1,1404762.9,893370.4,167499.95,7.102303,2810029.0,1060870.4,1060877.5,0.08950806
7815,7.190607,343.46188,296.52948,7.190607,343.43726,3.6186383,3.4836671,294.3777,266.37872,343.41385,0.014444974,343.46362,343.4389,0.9992063,1.0,0.24921325,0.2151559,809081.75,150778.16,343.1495,343.1495,-4145.8916,1.0,468900.0,2844422.7062512427,1417384.4,1416640.6,809081.75,150778.16,7.1023054,2834025.0,959859.9,959867.0,0.11767578
7830,7.19061,343.4406,296.2414,7.19061,343.41205,3.6186397,3.4836686,294.39578,266.77036,343.4477,0.01444498,343.43915,343.41058,0.9992063,1.0,0.21755439,0.18625744,706299.9,130526.52,343.14948,343.14948,-4145.8916,1.0,469800.0,2863954.9463588535,1425443.0,1424580.2,706299.9,130526.52,7.1023083,2850023.2,836826.4,836833.5,0.1357727
7845,7.190613,343.34445,295.9767,7.190613,343.32184,3.6186414,3.4836702,294.4046,267.15182,343.35468,0.014444985,343.34326,343.3208,0.9992063,1.0,0.19462241,0.16589022,631850.2,116253.48,343.14948,343.14948,-4145.892,1.0,470700.0,2874370.567830539,1430532.9,1429849.9,631850.2,116253.48,7.1023116,2860382.8,748103.7,748110.8,0.14459229
7860,7.1906147,343.284,295.74838,7.190615,343.26822,3.6186426,3.4836714,294.40637,267.55,343.28903,0.01444499,343.2833,343.26758,0.9992063,1.0,0.17920926,0.15226932,581810.75,106708.15,343.14944,343.14944,-4145.892,1.0,471600.0,2884241.6792820133,1435603.2,1435126.8,581810.75,106708.15,7.102314,2870730.0,688518.9,688526.0,0.1463623
7875,7.1906166,343.24606,295.5587,7.1906166,343.23428,3.6186435,3.4836721,294.40372,267.99545,343.24884,0.014444994,343.24554,343.23383,0.9992063,1.0,0.16830647,0.14267866,546414.3,99987.16,343.1494,343.1494,-4145.892,1.0,472500.0,2893312.7753965324,1440187.0,1439831.1,546414.3,99987.16,7.102316,2880018.0,646401.5,646408.6,0.14370728
7890,7.1906176,343.2107,295.4048,7.1906176,343.2028,3.618644,3.4836729,294.39767,268.46402,343.21512,0.014444996,343.21024,343.20236,0.9992063,1.0,0.16092873,0.13622923,522462.16,95467.484,343.14938,343.14938,-4145.892,1.0,473400.0,2900604.2388873766,1443766.8,1443528.1,522462.16,95467.484,7.102317,2887295.0,617929.6,617936.75,0.1376648
7905,7.190618,343.1899,295.28214,7.190618,343.18472,3.6186442,3.483673,294.39047,268.90057,343.1909,0.014444997,343.18976,343.18457,0.9992063,1.0,0.15629165,0.13219386,507407.7,92639.555,343.14935,343.14935,-4145.892,1.0,474300.0,2906575.4183007926,1446843.4,1446686.8,507407.7,92639.555,7.1023173,2893530.0,600047.25,600054.4,0.13046265
7920,7.190618,343.18695,295.1856,7.190618,343.18237,3.6186442,3.4836729,294.38358,269.25,343.18488,0.014444997,343.18695,343.18237,0.9992063,1.0,0.1525099,0.12887774,495130.1,90315.664,343.14932,343.14932,-4145.892,1.0,475200.0,2912066.8798389034,1449669.1,1449530.9,495130.1,90315.664,7.102317,2899200.0,585445.75,585452.9,0.123565674
7935,7.1906195,343.16605,295.10846,7.19062,343.16345,3.6186452,3.4836738,294.37363,269.48163,343.17368,0.014444999,343.16544,343.1629,0.9992063,1.0,0.1496649,0.12640153,485893.66,88580.37,343.1493,343.1493,-4145.892,1.0,476100.0,2916068.4716441664,1451368.0,1451289.8,485893.66,88580.37,7.102319,2902657.8,574474.0,574481.1,0.11361694
7950,7.1906195,343.1455,295.04935,7.19062,343.14563,3.6186452,3.4836738,294.36407,269.63022,343.14774,0.014444999,343.14545,343.1456,0.9992063,1.0,0.14965916,0.12645602,485875.03,88618.555,343.14926,343.14926,-4145.892,1.0,477000.0,2918081.0204798034,1452533.0,1452536.8,485875.03,88618.555,7.102319,2905069.8,574493.56,574500.7,0.10406494
7965,7.1906195,343.15173,295.00412,7.1906195,343.15164,3.618645,3.4836738,294.3559,269.73868,343.14935,0.014444999,343.1519,343.1518,0.9992063,1.0,0.14972468,0.12650181,486087.75,88650.65,343.14923,343.14923,-4145.892,1.0,477900.0,2920923.0282651787,1454086.9,1454084.1,486087.75,88650.65,7.102319,2908171.0,574738.4,574745.5,0.09588623
7980,7.190619,343.16092,294.96918,7.190619,343.15964,3.618645,3.4836736,294.34912,269.85,343.1583,0.014444998,343.16104,343.15973,0.9992063,1.0,0.14881285,0.12568255,483127.44,88076.516,343.1492,343.1492,-4145.892,1.0,478800.0,2923585.2548817946,1455419.5,1455380.8,483127.44,88076.516,7.102319,2910800.2,571203.94,571211.06,0.08911133
7995,7.1906176,343.1903,294.939,7.1906176,343.1859,3.618644,3.4836729,294.3469,269.9755,343.17728,0.014444996,343.19098,343.18652,0.9992063,1.0,0.14617288,0.12333135,474556.7,86428.836,343.14917,343.14917,-4145.892,1.0,479700.0,2926567.4082009355,1457218.2,1457085.5,474556.7,86428.836,7.102317,2914303.8,560985.5,560992.6,0.086883545
8010,7.190618,343.20645,294.90985,7.190618,343.1994,3.6186442,3.4836729,294.34457,270.09924,343.20276,0.014444996,343.20636,343.1993,0.9992063,1.0,0.14056627,0.11837018,456354.6,82952.125,343.14914,343.14914,-4145.892,1.0,480600.0,2929881.5402034507,1458586.1,1458373.2,456354.6,82952.125,7.102317,2916959.5,539306.75,539313.9,0.08456421
8025,7.190618,343.19318,294.88058,7.1906185,343.18716,3.6186445,3.483673,294.3415,270.2234,343.1938,0.014444997,343.19296,343.18698,0.9992063,1.0,0.13565989,0.11411932,440425.78,79973.18,343.1491,343.1491,-4145.892,1.0,481500.0,2931112.9569941782,1459069.0,1458887.6,440425.78,79973.18,7.102318,2917956.5,520398.97,520406.06,0.08148193
8040,7.1906185,343.1799,294.85156,7.190619,343.17566,3.6186447,3.4836733,294.3375,270.35,343.18082,0.0144449975,343.17972,343.1755,0.9992063,1.0,0.13214168,0.11108333,429003.75,77845.6,343.14908,343.14908,-4145.892,1.0,482400.0,2932087.0195259317,1459544.8,1459416.8,429003.75,77845.6,7.102318,2918961.5,506849.34,506856.44,0.07748413
8055,7.190619,343.1672,294.8239,7.1906195,343.16458,3.618645,3.4836736,294.3325,270.4903,343.16904,0.014444998,343.16702,343.16443,0.9992063,1.0,0.12991026,0.10916671,421759.38,76502.46,343.14905,343.14905,-4145.892,1.0,483300.0,2933049.97335876,1459996.4,1459917.2,421759.38,76502.46,7.102319,2919913.5,498261.84,498268.94,0.07247925
8070,7.190619,343.16144,294.7984,7.1906195,343.15973,3.618645,3.4836736,294.3277,270.64554,343.16132,0.014444998,343.1614,343.1597,0.9992063,1.0,0.12857468,0.10802134,417423.34,75699.8,343.14902,343.14902,-4145.892,1.0,484200.0,2934129.3808063483,1460592.8,1460541.2,417423.34,75699.8,7.102319,2921134.0,493123.12,493130.22,0.06768799
8085,7.190619,343.1617,294.77524,7.1906195,343.16006,3.618645,3.4836736,294.32324,270.803,343.16074,0.014444998,343.1617,343.16006,0.9992063,1.0,0.1273232,0.106933594,413360.34,74937.52,343.149,343.149,-4145.892,1.0,485100.0,2935499.4691617778,1461300.5,1461250.9,413360.34,74937.52,7.102319,2922551.5,488297.88,488304.97,0.06323242
8100,7.1906195,343.1611,294.75452,7.1906195,343.15945,3.618645,3.4836738,294.31903,270.95,343.16055,0.014444999,343.16107,343.15945,0.9992063,1.0,0.12607709,0.10585266,409314.78,74180.02,343.14896,343.14896,-4145.892,1.0,486000.0,2936745.6983197825,1461908.0,1461858.2,409314.78,74180.02,7.102319,2923766.2,483494.8,483501.9,0.059020996
8115,7.1906195,343.1591,294.73608,7.1906195,343.15768,3.6186452,3.4836738,294.31488,271.05548,343.15906,0.014444999,343.15903,343.15765,0.9992063,1.0,0.124982,0.10490658,405759.56,73517.02,343.14893,343.14893,-4145.892,1.0,486900.0,2937773.2646526056,1462403.9,1462361.5,405759.56,73517.02,7.102319,2924765.5,479276.6,479283.7,0.054870605
8130,7.19062,343.15054,294.72015,7.19062,343.15015,3.6186454,3.483674,294.31003,271.09375,343.15292,0.014445,343.1504,343.15,0.9992063,1.0,0.12447473,0.10448098,404112.7,73218.766,343.1489,343.1489,-4145.892,1.0,487800.0,2938367.7762492937,1462627.0,1462615.0,404112.7,73218.766,7.1023197,2925242.0,477331.44,477338.53,0.05001831
8145,7.190621,343.13586,294.70734,7.190621,343.13727,3.618646,3.4836745,294.30386,271.06015,343.14078,0.014445002,343.1356,343.13702,0.9992063,1.0,0.12521473,0.105149575,406515.12,73687.305,343.14886,343.14886,-4145.892,1.0,488700.0,2938408.8875111784,1462571.0,1462613.4,406515.12,73687.305,7.1023207,2925184.5,480202.44,480209.53,0.04385376
8160,7.1906214,343.11685,294.6986,7.1906214,343.1207,3.6186461,3.4836748,294.29684,270.95,343.12277,0.014445003,343.11664,343.12054,0.9992063,1.0,0.1278015,0.10743222,414913.16,75286.95,343.14883,343.14883,-4145.892,1.0,489600.0,2937846.229671618,1462260.5,1462376.6,414913.16,75286.95,7.1023207,2924637.0,490200.12,490207.22,0.036834717
8175,7.1906223,343.10538,294.6951,7.1906223,343.11087,3.6186466,3.4836752,294.28882,270.73013,343.1114,0.014445005,343.10516,343.11066,0.9992063,1.0,0.13171718,0.110854864,427625.6,77685.49,343.1488,343.1488,-4145.892,1.0,490500.0,2937368.928829926,1462020.1,1462186.0,427625.6,77685.49,7.1023216,2924206.0,505311.1,505318.2,0.028808594
8190,7.1906233,343.08524,294.69836,7.1906233,343.093,3.618647,3.4836757,294.27936,270.42206,343.0945,0.014445007,343.0849,343.09268,0.9992063,1.0,0.13732865,0.11577605,445843.53,81134.19,343.14877,343.14877,-4145.892,1.0,491400.0,2936147.336191425,1461313.4,1461547.5,445843.53,81134.19,7.1023226,2922861.0,526977.75,526984.9,0.019348145
8205,7.1906233,343.067,294.71054,7.1906233,343.07693,3.6186473,3.483676,294.26947,270.10294,343.0754,0.014445007,343.06683,343.0768,0.9992063,1.0,0.14500764,0.12252119,470773.7,85861.086,343.14874,343.14874,-4145.892,1.0,492300.0,2934249.577570881,1460394.5,1460695.0,470773.7,85861.086,7.1023235,2921089.5,556634.75,556641.9,0.009460449
8220,7.1906233,343.06702,294.7329,7.1906233,343.0771,3.6186473,3.4836757,294.26062,269.85,343.07117,0.014445007,343.0671,343.07715,0.9992063,1.0,0.1532983,0.12979287,497689.66,90956.98,343.1487,343.1487,-4145.892,1.0,493200.0,2932635.0941395503,1459719.9,1460024.0,497689.66,90956.98,7.102323,2919744.0,588646.6,588653.75,0.00061035156
8235,7.190625,343.03937,294.76767,7.190625,343.05167,3.6186483,3.483677,294.24765,269.6624,343.05774,0.014445011,343.03857,343.05093,0.9992063,1.0,0.1626282,0.1380254,527979.56,96726.22,343.14868,343.14868,-4145.892,1.0,494100.0,2929712.375685017,1457835.5,1458206.9,527979.56,96726.22,7.1023254,2916042.5,624705.75,624712.9,-0.012359619
8250,7.190625,343.01575,294.81927,7.1906257,343.03055,3.6186485,3.483677,294.23575,269.49384,343.02466,0.0144450115,343.0158,343.0306,0.9992063,1.0,0.17559367,0.14956431,570072.6,104812.516,343.14865,343.14865,-4145.892,1.0,495000.0,2924574.728603841,1455563.6,1456010.6,570072.6,104812.516,7.1023254,2911574.2,674885.1,674892.25,-0.024261475
8265,7.190624,343.03284,294.88818,7.1906247,343.04593,3.6186478,3.4836764,294.22638,269.35336,343.03415,0.014445009,343.03317,343.0462,0.9992063,1.0,0.18789576,0.16047336,610011.8,112457.42,343.14862,343.14862,-4145.892,1.0,495900.0,2920969.3468218916,1453998.4,1454393.9,610011.8,112457.42,7.1023245,2908392.2,722469.25,722476.4,-0.03363037
8280,7.1906233,343.05536,294.97122,7.1906238,343.0656,3.6186473,3.483676,294.21988,269.25,343.055,0.014445007,343.0557,343.0659,0.9992063,1.0,0.19796337,0.16942522,642696.8,118730.76,343.1486,343.1486,-4145.892,1.0,496800.0,2917195.6705915364,1452170.6,1452480.4,642696.8,118730.76,7.1023235,2904651.0,761427.56,761434.7,-0.040130615
8295,7.190625,343.05698,295.06436,7.190625,343.06635,3.618648,3.4836767,294.21225,269.19342,343.06473,0.014445011,343.0567,343.0661,0.9992063,1.0,0.20679298,0.17731953,671362.5,124262.98,343.14856,343.14856,-4145.892,1.0,497700.0,2912136.349118282,1449407.0,1449689.9,671362.5,124262.98,7.1023245,2899097.0,795625.5,795632.6,-0.04776001
8310,7.1906238,343.04074,295.16693,7.190624,343.05103,3.6186476,3.4836762,294.20532,269.18097,343.04773,0.014445009,343.04074,343.05103,0.9992063,1.0,0.21724196,0.18675947,705285.56,130878.35,343.14853,343.14853,-4145.892,1.0,498600.0,2904881.906060723,1445818.8,1446129.4,705285.56,130878.35,7.1023235,2891948.0,836163.94,836171.06,-0.0546875
8325,7.1906233,343.05862,295.27466,7.1906233,343.0676,3.6186473,3.4836757,294.20096,269.20303,343.05734,0.014445007,343.059,343.06793,0.9992063,1.0,0.22699893,0.19555868,736962.0,137044.72,343.1485,343.1485,-4145.892,1.0,499500.0,2898929.049566868,1443105.2,1443376.2,736962.0,137044.72,7.102323,2886481.5,874006.75,874013.9,-0.059051514
8340,7.1906223,343.08188,295.38132,7.1906223,343.08847,3.6186469,3.4836755,294.19904,269.25,343.07968,0.014445005,343.08218,343.08875,0.9992063,1.0,0.23437807,0.20220093,760918.7,141699.5,343.14847,343.14847,-4145.892,1.0,500400.0,2893813.0597650795,1440586.2,1440785.2,760918.7,141699.5,7.1023226,2881371.5,902618.2,902625.3,-0.06097412
8355,7.1906214,343.10272,295.4803,7.1906214,343.1072,3.6186461,3.4836748,294.19955,269.33447,343.0996,0.014445003,343.10303,343.1075,0.9992063,1.0,0.23966962,0.20697261,778097.94,145043.44,343.14844,343.14844,-4145.892,1.0,501300.0,2889017.375825688,1438226.6,1438362.1,778097.94,145043.44,7.1023207,2876588.8,923141.4,923148.5,-0.060455322
8370,7.1906204,343.1236,295.5656,7.190621,343.1262,3.6186457,3.4836743,294.20206,269.46902,343.11993,0.014445001,343.12387,343.12646,0.9992063,1.0,0.24285878,0.20983766,788451.7,147051.22,343.1484,343.1484,-4145.892,1.0,502200.0,2885073.3698329804,1436279.9,1436358.4,788451.7,147051.22,7.1023197,2872638.2,935502.9,935510.0,-0.05795288
8385,7.19062,343.13904,295.63297,7.19062,343.14014,3.6186454,3.483674,294.2059,269.64407,343.13614,0.014445,343.13922,343.1403,0.9992063,1.0,0.24424535,0.21107034,792953.25,147915.06,343.14838,343.14838,-4145.892,1.0,503100.0,2881970.1184435417,1434712.1,1434745.2,792953.25,147915.06,7.1023197,2869457.5,940868.3,940875.44,-0.054107666
8400,7.1906195,343.1484,295.68237,7.19062,343.14856,3.6186452,3.4836738,294.2104,269.85,343.14648,0.014444999,343.14853,343.14865,0.9992063,1.0,0.24450983,0.21129274,793811.94,148070.9,343.14835,343.14835,-4145.892,1.0,504000.0,2879600.049918736,1433502.8,1433507.5,793811.94,148070.9,7.102319,2867010.2,941882.9,941890.0,-0.049621582
8415,7.1906195,343.1515,295.71588,7.1906195,343.15125,3.618645,3.4836738,294.2149,270.18344,343.15076,0.014444998,343.15155,343.1513,0.9992063,1.0,0.24426524,0.21106197,793017.8,147909.19,343.14832,343.14832,-4145.892,1.0,504900.0,2877826.155281207,1432583.9,1432576.5,793017.8,147909.19,7.102319,2865160.5,940927.0,940934.1,-0.04510498
8430,7.1906185,343.16626,295.73495,7.1906185,343.1649,3.6186445,3.4836733,294.2212,270.65433,343.16052,0.0144449975,343.1666,343.1652,0.9992063,1.0,0.24313807,0.21002433,789358.44,147182.03,343.1483,343.1483,-4145.892,1.0,505800.0,2877261.2711945726,1432453.8,1432412.2,789358.44,147182.03,7.102318,2864866.0,936540.5,936547.6,-0.03881836
8445,7.190618,343.1866,295.7381,7.190618,343.18353,3.6186442,3.4836729,294.22876,271.12305,343.18048,0.014444996,343.1869,343.18375,0.9992063,1.0,0.23995063,0.20708604,779010.25,145122.92,343.14825,343.14825,-4145.892,1.0,506700.0,2878281.060365407,1432973.5,1432880.4,779010.25,145122.92,7.102317,2865854.0,924133.2,924140.3,-0.03125
8460,7.1906176,343.19876,295.72488,7.1906176,343.19434,3.618644,3.4836726,294.23694,271.45,343.19394,0.014444996,343.1989,343.19446,0.9992063,1.0,0.23521371,0.20275751,763631.7,142089.55,343.14822,343.14822,-4145.892,1.0,507600.0,2879899.245488423,1433739.2,1433605.6,763631.7,142089.55,7.102317,2867345.0,905721.25,905728.4,-0.023071289
8475,7.190618,343.19843,295.69885,7.1906185,343.19373,3.6186445,3.483673,294.2436,271.51932,343.19763,0.014444997,343.19827,343.1936,0.9992063,1.0,0.23000085,0.19802085,746707.9,138770.16,343.1482,343.1482,-4145.892,1.0,508500.0,2881702.763444764,1434515.4,1434373.5,746707.9,138770.16,7.102318,2868889.0,885478.0,885485.1,-0.016418457
8490,7.190619,343.1778,295.66754,7.190619,343.17456,3.618645,3.4836736,294.2476,271.42535,343.18213,0.014444998,343.17743,343.17426,0.9992063,1.0,0.22624098,0.19464296,734501.3,136402.98,343.14816,343.14816,-4145.892,1.0,509400.0,2882662.196881722,1434838.1,1434740.5,734501.3,136402.98,7.102319,2869578.5,870904.3,870911.44,-0.012420654
8505,7.1906195,343.15717,295.63754,7.19062,343.1559,3.6186452,3.4836738,294.24945,271.3437,343.16113,0.014444999,343.1569,343.1557,0.9992063,1.0,0.22468862,0.19328022,729461.5,135448.0,343.14813,343.14813,-4145.892,1.0,510300.0,2883208.566644271,1435121.2,1435083.5,729461.5,135448.0,7.102319,2870204.8,864909.5,864916.6,-0.010559082
8520,7.19062,343.14398,295.61404,7.1906204,343.14417,3.6186454,3.483674,294.24982,271.45,343.1469,0.014445,343.14383,343.14404,0.9992063,1.0,0.22471586,0.19333018,729549.94,135483.02,343.1481,343.1481,-4145.892,1.0,511200.0,2883771.5997161525,1435432.8,1435438.4,729549.94,135483.02,7.1023197,2870871.0,865032.94,865040.06,-0.010192871
8535,7.19058,343.79727,295.51114,7.19058,343.74487,3.618623,3.4836526,294.34827,271.71304,343.4637,0.014444919,343.8163,343.7626,0.9992063,1.0,0.19978987,0.17055553,648626.56,119522.87,343.14807,343.14807,-4145.8916,1.0,512100.0,2909218.5617181486,1458262.2,1456679.8,648626.56,119522.87,7.102276,2914942.0,768149.44,768156.56,0.088256836
8550,-0.062463157,341.6203,295.4699,-0.06272386,341.82077,1.07609e-24,1.0748978e-24,294.42447,271.98428,343.7729,-0.00012574204,341.40427,341.63818,0.0006492335,0.00065107155,0.0,0.0,0.0,0.0,343.14807,343.14807,-98.35401,0.0,513000.0,-25509.60266950355,-12107.336,-12210.681,0.0,0.0,2.1509878e-24,-24318.016,0.0,2.1509878e-24,0.16445923
8565,-0.04238795,341.85635,295.49954,-0.04238795,341.99005,6.8190423e-38,6.8113923e-38,294.46738,272.26337,343.7478,-8.515176e-05,341.41483,341.64505,8.482534e-13,8.5072357e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,513900.0,-17255.382376399943,-8252.875,-8276.677,0.0,0.0,1.3630435e-37,-16529.55,0.0,1.3630435e-37,0.20736694
8580,-0.04238824,342.0239,295.49954,-0.04238824,342.11398,0.0,0.0,294.4873,272.55,343.7478,-8.515235e-05,341.4255,341.65207,8.3432647e-19,-7.048627e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,514800.0,-17255.50180439184,-8282.759,-8298.797,0.0,0.0,0.0,-16581.555,0.0,0.0,0.22729492
8595,-0.042387974,342.15024,295.49954,-0.042387974,342.21088,0.0,0.0,294.49878,272.86093,343.7478,-8.515181e-05,341.4365,341.65945,-5.2922213e-25,6.6048947e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,515700.0,-17255.392697337513,-8305.2,-8315.995,0.0,0.0,0.0,-16621.195,0.0,0.0,0.23876953
8610,-0.042387974,342.2484,295.49954,-0.042387974,342.28934,0.0,0.0,294.50482,273.1889,343.7478,-8.515181e-05,341.44785,341.66714,1.202401e-39,-1.500642e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,516600.0,-17255.392697337513,-8322.678,-8329.964,0.0,0.0,0.0,-16652.64,0.0,0.0,0.24481201
8625,-0.042387974,342.32794,295.49954,-0.042387974,342.35556,0.0,0.0,294.50528,273.4974,343.7478,-8.515181e-05,341.45953,341.67517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,517500.0,-17255.392697337513,-8336.836,-8341.753,0.0,0.0,0.0,-16678.59,0.0,0.0,0.24526978
8640,-0.042387974,342.39484,295.49954,-0.042387974,342.41348,0.0,0.0,294.50656,273.75,343.7478,-8.515181e-05,341.47153,341.68353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,518400.0,-17255.392697337513,-8348.745,-8352.065,0.0,0.0,0.0,-16700.81,0.0,0.0,0.24655151
8655,-0.042387974,342.453,295.49954,-0.042387974,342.4656,0.0,0.0,294.5055,273.92148,343.7478,-8.515181e-05,341.48383,341.69217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,519300.0,-17255.392697337513,-8359.101,-8361.345,0.0,0.0,0.0,-16720.445,0.0,0.0,0.2454834
8670,-0.042387974,342.50485,295.49954,-0.042387974,342.51337,0.0,0.0,294.50473,274.03647,343.7478,-8.515181e-05,341.49646,341.7011,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,520200.0,-17255.392697337513,-8368.332,-8369.848,0.0,0.0,0.0,-16738.18,0.0,0.0,0.24472046
8685,-0.042387974,342.55188,295.49954,-0.042387974,342.55765,0.0,0.0,294.50433,274.1332,343.7478,-8.515181e-05,341.50934,341.71033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,521100.0,-17255.392697337513,-8376.704,-8377.73,0.0,0.0,0.0,-16754.434,0.0,0.0,0.24432373
8700,-0.042387974,342.59482,295.49954,-0.042387974,342.5987,0.0,0.0,294.50058,274.25,343.7478,-8.515181e-05,341.52246,341.71982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,522000.0,-17255.392697337513,-8384.349,-8385.038,0.0,0.0,0.0,-16769.387,0.0,0.0,0.24057007
8715,-0.042387974,342.63394,295.49954,-0.042387974,342.63657,0.0,0.0,294.49954,274.39285,343.7478,-8.515181e-05,341.5358,341.7295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,522900.0,-17255.392697337513,-8391.313,-8391.78,0.0,0.0,0.0,-16783.094,0.0,0.0,0.23953247
8730,-0.042387974,342.66916,295.49954,-0.042387974,342.67093,0.0,0.0,294.49835,274.54132,343.7478,-8.515181e-05,341.54926,341.73935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,523800.0,-17255.392697337513,-8397.583,-8397.898,0.0,0.0,0.0,-16795.48,0.0,0.0,0.23834229
8745,-0.042387974,342.70007,295.49954,-0.042387974,342.70126,0.0,0.0,294.49387,274.69415,343.7478,-8.515181e-05,341.56284,341.7493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,524700.0,-17255.392697337513,-8403.087,-8403.299,0.0,0.0,0.0,-16806.387,0.0,0.0,0.2338562
8760,-0.042387974,342.72623,295.49954,-0.042387974,342.72702,0.0,0.0,294.49225,274.85,343.7478,-8.515181e-05,341.57645,341.75934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,525600.0,-17255.392697337513,-8407.743,-8407.884,0.0,0.0,0.0,-16815.627,0.0,0.0,0.23223877
8775,-0.042387974,342.74692,295.49954,-0.042387974,342.74747,0.0,0.0,294.4877,275.07758,343.7478,-8.515181e-05,341.59003,341.76935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,526500.0,-17255.392697337513,-8411.427,-8411.524,0.0,0.0,0.0,-16822.951,0.0,0.0,0.22769165
8790,-0.042387974,342.76144,295.49954,-0.042387974,342.7618,0.0,0.0,294.48514,275.39157,343.7478,-8.515181e-05,341.60345,341.7793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,527400.0,-17255.392697337513,-8414.013,-8414.078,0.0,0.0,0.0,-16828.09,0.0,0.0,0.22512817
8805,-0.042387974,342.76892,295.49954,-0.042387974,342.76917,0.0,0.0,294.4745,275.70978,343.7478,-8.515181e-05,341.61667,341.7891,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,528300.0,-17255.392697337513,-8415.344,-8415.387,0.0,0.0,0.0,-16830.73,0.0,0.0,0.21447754
8820,-0.042387974,342.76855,295.49954,-0.042387974,342.7687,0.0,0.0,294.4574,275.95,343.7478,-8.515181e-05,341.62955,341.7986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,529200.0,-17255.392697337513,-8415.278,-8415.306,0.0,0.0,0.0,-16830.584,0.0,0.0,0.1973877
8835,-0.042387974,342.7594,295.49954,-0.042387974,342.7595,0.0,0.0,294.44388,276.01483,343.7478,-8.515181e-05,341.64197,341.8078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,530100.0,-17255.392697337513,-8413.648,-8413.665,0.0,0.0,0.0,-16827.312,0.0,0.0,0.18386841
8850,-0.042387974,342.74066,295.49954,-0.042387974,342.74075,0.0,0.0,294.4256,275.89908,343.7478,-8.515181e-05,341.65384,341.8165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,531000.0,-17255.392697337513,-8410.3125,-8410.329,0.0,0.0,0.0,-16820.64,0.0,0.0,0.16558838
8865,-0.042387974,342.71124,295.49954,-0.042387974,342.7113,0.0,0.0,294.4059,275.65878,343.7478,-8.515181e-05,341.665,341.82462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,531900.0,-17255.392697337513,-8405.075,-8405.086,0.0,0.0,0.0,-16810.16,0.0,0.0,0.14590454
8880,-0.042387974,342.67053,295.49954,-0.042387974,342.67056,0.0,0.0,294.38443,275.35,343.7478,-8.515181e-05,341.67532,341.83206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,532800.0,-17255.392697337513,-8397.827,-8397.833,0.0,0.0,0.0,-16795.66,0.0,0.0,0.124420166
8895,-0.042387974,342.6174,295.49954,-0.042387974,342.6174,0.0,0.0,294.32086,274.87692,343.7478,-8.515181e-05,341.68463,341.83865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,533700.0,-17255.392697337513,-8388.368,-8388.368,0.0,0.0,0.0,-16776.736,0.0,0.0,0.06085205
8910,-0.042387918,342.5509,295.5048,-0.042387918,342.55093,0.0,0.0,294.2658,274.2295,343.73477,-8.5151696e-05,341.6928,341.84424,7.757424e-20,-3.0379327e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-17248.831489524717,-8375.584,-8375.59,0.0,0.0,0.0,-16751.174,0.0,0.0,0.00579834
8925,-0.04238793,342.4703,296.12598,-0.04238793,342.4703,0.0,0.0,294.21542,273.59232,342.38498,-8.515172e-05,341.69965,341.84872,3.0094684e-19,1.4703391e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,535500.0,-16543.940905211275,-8250.648,-8250.648,0.0,0.0,0.0,-16501.297,0.0,0.0,-0.04458618
8940,-0.04238796,342.37503,299.13666,-0.04238796,342.37503,0.0,0.0,294.15854,273.15,335.85913,-8.5151776e-05,341.705,341.85193,1.1273332e-18,-3.6490005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,536400.0,-13133.332013706233,-7697.702,-7697.702,0.0,0.0,0.0,-15395.404,0.0,0.0,-0.10147095
8955,-0.04238805,342.26434,305.98862,-0.04238805,342.26434,0.0,0.0,294.03735,272.93906,320.25406,-8.5151965e-05,341.7087,341.85376,-1.3867907e-18,9.3184494e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,537300.0,-5101.86773675203,-6458.1606,-6458.1606,0.0,0.0,0.0,-12916.321,0.0,0.0,-0.22265625
8970,-0.04238815,342.13754,312.39566,-0.04238815,342.13754,0.0,0.0,293.93674,272.87082,304.42075,-8.5152154e-05,341.71063,341.854,-2.1953109e-21,6.7639295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,538200.0,2852.1408549109674,-5294.954,-5294.954,0.0,0.0,0.0,-10589.908,0.0,0.0,-0.3232727
8985,20.594967,331.49005,294.1392,0.2925511,341.38748,1.8828713,0.0,293.83353,272.9422,328.46808,0.020980125,332.03885,340.92975,0.999859,2.547308e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-379.76007,1.0,539100.0,3024942.3546037064,3230806.8,58054.664,3246544.0,0.0,1.8828713,3288861.5,3246544.0,3246546.0,-0.42648315
9000,13.39333,335.821,294.23434,0.13054454,340.5396,3.467888,3.3405476,293.7922,273.15,342.30267,0.013583832,335.70895,340.06668,0.99985904,8.5294266e-18,0.69217825,0.0,2247187.0,0.0,343.15,343.15,-4251.111,1.0,540000.0,2742398.9204989253,2339332.8,25388.582,2247187.0,0.0,6.8084354,2364721.2,2247187.0,2247193.8,-0.46780396
9015,6.75795,346.82,296.20813,6.75795,333.04123,3.3950028,3.2690914,293.8326,273.5341,336.71503,0.013575823,347.54074,334.193,0.99985904,0.99966085,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4160.1323,1.0,540900.0,2309640.7549074343,1436536.6,1045448.2,3246544.0,700785.6,6.664094,2481984.8,3947329.5,3947336.2,-0.42739868
9030,5.9467635,318.27118,298.12897,6.2199335,343.4534,3.019977,2.9083486,293.94278,274.04092,335.7789,0.012220639,317.84863,343.52246,0.014501185,1.0,0.0,0.49610808,0.0,347665.4,343.14996,343.14996,-4142.211,1.0,541800.0,1932446.1680929686,503080.06,1184042.8,0.0,347665.4,5.9283257,1687122.8,347665.4,347671.34,-0.31723022
9045,6.0100703,339.28796,298.62796,6.0100703,365.6336,2.9607358,2.8509886,294.04443,274.52728,331.69037,0.012073433,340.66263,366.6254,0.9993753,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4112.6533,1.0,542700.0,1676542.4511717698,1026351.8,1691376.2,3246544.0,700785.6,5.8117247,2717728.0,3947329.5,3947335.2,-0.21557617
9060,8.090975,345.3608,298.2643,8.090975,337.931,4.0925,3.9378517,294.136,274.85,341.5587,0.016253693,345.24133,338.2391,0.9993753,1.0,0.36598366,0.47431502,1188182.1,332393.16,343.14987,343.14987,-4122.3975,1.0,543600.0,2955512.4541440136,1600437.5,1347957.1,1188182.1,332393.16,8.030352,2948394.5,1520575.2,1520583.2,-0.12402344
9075,7.721969,343.096,297.7481,7.721969,344.75375,3.9245613,3.7775865,294.19217,275.0234,344.7596,0.015512411,343.15247,344.69736,0.9993753,1.0,0.3547836,0.2728185,1151820.5,191187.28,343.14984,343.14984,-4162.138,1.0,544500.0,3062899.426290028,1470735.4,1524499.8,1151820.5,191187.28,7.7021475,2995235.0,1343007.8,1343015.5,-0.067840576
