minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9090,7.2150593,343.21777,297.31033,7.2150598,342.85883,3.6495392,3.5136998,294.2353,275.1609,343.36542,0.014494096,343.21927,342.88278,0.9993753,1.0,0.28790373,0.25946885,934692.06,181832.05,343.1498,343.1498,-4167.0127,1.0,545400.0,2803612.5970639945,1391144.5,1380267.5,934692.06,181832.05,7.163239,2771412.0,1116524.1,1116531.2,-0.024719238
9105,7.234433,343.3813,296.92764,7.234433,343.42642,3.6509526,3.5148675,294.2646,275.2679,343.14957,0.014533015,343.40918,343.4459,0.9993753,1.0,0.28081155,0.2422778,911667.06,169784.8,343.14978,343.14978,-4155.976,1.0,546300.0,2821324.4255516655,1411476.2,1412847.8,911667.06,169784.8,7.16582,2824324.0,1081451.9,1081459.0,0.0045776367
9120,7.4351854,343.14157,296.59988,7.4351854,343.11603,3.7572522,3.616839,294.28275,275.35,343.2094,0.014936299,343.15964,343.13208,0.9993753,1.0,0.25922754,0.22461128,841593.6,157404.36,343.14975,343.14975,-4151.619,1.0,547200.0,2923930.14165105,1453393.5,1452595.9,841593.6,157404.36,7.374091,2905989.5,998998.0,999005.4,0.022735596
9135,7.510434,343.49203,296.3243,7.510434,343.47763,3.7950373,3.6530297,294.29965,275.4152,343.41165,0.015087464,343.49713,343.48212,0.9993753,1.0,0.2389786,0.20589764,775854.5,144290.11,343.14972,343.14972,-4147.524,1.0,548100.0,2983799.959604528,1487850.4,1487396.0,775854.5,144290.11,7.4480667,2975246.5,920144.6,920152.06,0.039642334
9150,7.484035,343.25754,296.09515,7.484035,343.2314,3.7762485,3.6349077,294.3087,275.4524,343.2078,0.015034432,343.26077,343.2345,0.9993753,1.0,0.22345652,0.19197574,725461.44,134533.84,343.1497,343.1497,-4142.557,1.0,549000.0,2974909.4294097973,1482452.8,1481631.6,725461.44,134533.84,7.411156,2964084.5,859995.25,860002.7,0.048675537
9165,7.190618,343.1529,295.91275,7.190618,343.15433,3.6187203,3.4837475,294.31128,275.4384,343.2207,0.014444996,343.1499,343.1513,0.9993753,1.0,0.2144984,0.18390083,696378.5,128875.06,343.14966,343.14966,-4145.984,1.0,549900.0,2870125.333286592,1426680.5,1426723.8,696378.5,128875.06,7.1024675,2853404.2,825253.56,825260.7,0.05126953
9180,7.190619,343.16736,295.77435,7.190619,343.1656,3.6186452,3.483674,294.30978,275.35,343.1532,0.014444998,343.16788,343.1662,0.9993753,1.0,0.214702,0.18433952,697039.44,129182.484,343.14963,343.14963,-4145.8926,1.0,550800.0,2874426.8549831416,1431297.1,1431243.8,697039.44,129182.484,7.1023192,2862541.0,826221.94,826229.06,0.04977417
9195,7.19062,343.158,295.67456,7.1906204,343.15717,3.6186454,3.483674,294.3057,275.0643,343.1642,0.014445,343.15756,343.1567,0.9993753,1.0,0.2130497,0.18275207,691675.2,128070.03,343.1496,343.1496,-4145.892,1.0,551700.0,2881149.916795272,1434028.2,1434003.4,691675.2,128070.03,7.1023197,2868031.5,819745.25,819752.4,0.045684814
9210,7.190621,343.13083,295.6081,7.190621,343.13208,3.618646,3.4836745,294.30002,274.5881,343.1371,0.014445002,343.13055,343.13184,0.9993753,1.0,0.21407945,0.18375333,695018.4,128771.69,343.14957,343.14957,-4145.892,1.0,552600.0,2883536.834725021,1435215.5,1435253.2,695018.4,128771.69,7.1023207,2870468.8,823790.06,823797.2,0.040008545
9225,7.19062,343.12576,295.56934,7.1906204,343.12808,3.6186454,3.483674,294.295,274.09286,343.12628,0.014445,343.1259,343.12817,0.9993753,1.0,0.21651378,0.1859664,702921.5,130322.586,343.14954,343.14954,-4145.892,1.0,553500.0,2885232.4103267277,1436232.8,1436302.9,702921.5,130322.586,7.1023197,2872535.5,833244.06,833251.2,0.035003662
9240,7.190619,343.1442,295.54785,7.1906195,343.14508,3.618645,3.4836736,294.29233,273.75,343.13904,0.014444998,343.14456,343.14542,0.9993753,1.0,0.21779928,0.18710187,707094.94,131118.3,343.1495,343.1495,-4145.892,1.0,554400.0,2887309.3884656783,1437438.1,1437465.0,707094.94,131118.3,7.102319,2874903.0,838213.25,838220.4,0.032318115
9255,7.1906185,343.168,295.53375,7.1906185,343.1666,3.6186445,3.483673,294.29214,273.57767,343.1615,0.014444997,343.16833,343.1669,0.9993753,1.0,0.21675815,0.18611977,703714.9,130430.055,343.14948,343.14948,-4145.892,1.0,555300.0,2889527.0778277903,1438582.8,1438540.4,703714.9,130430.055,7.102318,2877123.0,834144.94,834152.06,0.03213501
9270,7.1906176,343.18985,295.51782,7.1906176,343.18625,3.6186442,3.4836729,294.29404,273.45,343.18298,0.014444996,343.19016,343.1865,0.9993753,1.0,0.21344043,0.18309072,692943.75,128307.34,343.14944,343.14944,-4145.892,1.0,556200.0,2891796.794230413,1439723.5,1439614.8,692943.75,128307.34,7.102317,2879338.2,821251.1,821258.25,0.0340271
9285,7.1906185,343.19705,295.4951,7.1906185,343.19238,3.6186445,3.483673,294.29556,273.32233,343.19473,0.014444997,343.19696,343.1923,0.9993753,1.0,0.20869271,0.17879409,677530.06,125296.33,343.1494,343.1494,-4145.892,1.0,557100.0,2893889.14235368,1440627.9,1440486.9,677530.06,125296.33,7.102318,2881114.8,802826.4,802833.5,0.03555298
9300,7.1906195,343.17575,295.4685,7.1906195,343.1726,3.6186452,3.4836738,294.29446,273.15,343.18097,0.014444999,343.17532,343.1722,0.9993753,1.0,0.2051468,0.17563328,666018.1,123081.28,343.14938,343.14938,-4145.892,1.0,558000.0,2894667.319858399,1440787.5,1440692.6,666018.1,123081.28,7.102319,2881480.0,789099.4,789106.5,0.034454346
9315,7.1906204,343.1462,295.44376,7.1906204,343.146,3.6186457,3.4836743,294.2908,272.88605,343.1532,0.014445001,343.1458,343.14563,0.9993753,1.0,0.20442958,0.17504488,663689.6,122668.93,343.14935,343.14935,-4145.892,1.0,558900.0,2894484.39747847,1440643.0,1440636.5,663689.6,122668.93,7.1023197,2881279.5,786358.56,786365.7,0.030792236
9330,7.1906214,343.1222,295.4268,7.1906214,343.12457,3.6186461,3.4836748,294.28497,272.564,343.1291,0.014445003,343.12186,343.12427,0.9993753,1.0,0.20633273,0.17679745,669868.25,123897.1,343.14932,343.14932,-4145.892,1.0,559800.0,2894051.5264193662,1440430.2,1440502.1,669868.25,123897.1,7.1023207,2880932.5,793765.4,793772.5,0.024963379
9345,7.190622,343.10306,295.42255,7.190622,343.1074,3.6186466,3.4836752,294.27795,272.25992,343.1093,0.014445004,343.10284,343.1072,0.9993753,1.0,0.21037519,0.18046619,682992.3,126468.11,343.1493,343.1493,-4145.892,1.0,560700.0,2893109.3140329267,1439980.6,1440111.5,682992.3,126468.11,7.1023216,2880092.0,809460.44,809467.56,0.017944336
9360,7.1906223,343.09717,295.43314,7.1906223,343.10223,3.6186466,3.4836752,294.27106,272.05,343.10052,0.014445005,343.09714,343.1022,0.9993753,1.0,0.2154992,0.18509582,699627.6,129712.484,343.14926,343.14926,-4145.892,1.0,561600.0,2891933.8161051087,1439483.0,1439636.0,699627.6,129712.484,7.1023216,2879119.0,829340.1,829347.25,0.011047363
9375,7.190625,343.04648,295.46387,7.190625,343.05554,3.6186483,3.4836767,294.25696,271.9631,343.07138,0.014445011,343.04523,343.05435,0.9993753,1.0,0.2230539,0.19194564,724154.25,134512.73,343.14923,343.14923,-4145.892,1.0,562500.0,2888302.3461694163,1437024.6,1437298.4,724154.25,134512.73,7.102325,2874323.0,858667.0,858674.1,-0.0030517578
9390,7.190624,343.0258,295.52155,7.190624,343.03683,3.6186478,3.4836764,294.24573,271.95578,343.0283,0.014445009,343.02615,343.0372,0.9993753,1.0,0.23562904,0.20344226,764980.0,142569.4,343.1492,343.1492,-4145.892,1.0,563400.0,2882188.412976404,1434657.6,1434991.2,764980.0,142569.4,7.1023245,2869649.0,907549.4,907556.5,-0.014282227
9405,7.190623,343.06152,295.6001,7.190623,343.07016,3.618647,3.4836757,294.23822,271.99557,343.05667,0.014445006,343.06204,343.07065,0.9993753,1.0,0.24565929,0.21250018,797543.7,148917.08,343.14917,343.14917,-4145.892,1.0,564300.0,2879144.0360167767,1433364.2,1433625.1,797543.7,148917.08,7.1023226,2866989.5,946460.75,946467.9,-0.02178955
9420,7.190622,343.09235,295.68765,7.190622,343.09778,3.6186464,3.483675,294.2342,272.05,343.08795,0.014445004,343.09274,343.09814,0.9993753,1.0,0.2523201,0.21851586,819168.3,153132.77,343.14914,343.14914,-4145.892,1.0,565200.0,2875729.5513740075,1431650.8,1431814.8,819168.3,153132.77,7.1023216,2863465.5,972301.06,972308.2,-0.025817871
9435,7.1906204,343.11926,295.77106,7.1906204,343.12225,3.6186457,3.4836743,294.2336,272.15677,343.11365,0.014445001,343.11972,343.12265,0.9993753,1.0,0.25627998,0.22209102,832024.2,155638.19,343.1491,343.1491,-4145.892,1.0,566100.0,2872227.863280864,1429944.5,1430034.8,832024.2,155638.19,7.1023197,2859979.2,987662.4,987669.5,-0.026397705
9450,7.1906195,343.14938,295.83807,7.1906195,343.14987,3.618645,3.4836736,294.2361,272.32547,343.1423,0.014444998,343.1498,343.15027,0.9993753,1.0,0.25727656,0.22295319,835259.7,156242.38,343.14908,343.14908,-4145.892,1.0,567000.0,2869900.0089979735,1428830.0,1428844.8,835259.7,156242.38,7.102319,2857674.8,991502.06,991509.2,-0.023895264
9465,7.1906185,343.17075,295.8815,7.1906185,343.16925,3.6186447,3.4836733,294.24048,272.4814,343.16537,0.0144449975,343.171,343.16946,0.9993753,1.0,0.25574,0.22150564,830271.06,155227.97,343.14905,343.14905,-4145.892,1.0,567900.0,2868664.8930538697,1428163.5,1428118.4,830271.06,155227.97,7.102318,2856282.0,985499.0,985506.1,-0.01953125
9480,7.190618,343.18307,295.90027,7.1906185,343.18033,3.6186445,3.483673,294.2458,272.55,343.1791,0.014444997,343.1832,343.18045,0.9993753,1.0,0.2526787,0.2186852,820332.44,153251.44,343.14902,343.14902,-4145.892,1.0,568800.0,2868359.2154659494,1427968.9,1427886.1,820332.44,153251.44,7.102318,2855855.0,973583.9,973591.0,-0.014221191
9495,7.1906195,343.17978,295.89975,7.1906195,343.1771,3.6186452,3.4836738,294.24924,272.39914,343.18155,0.014444999,343.1795,343.17682,0.9993753,1.0,0.24924114,0.21553935,809172.3,151046.88,343.149,343.149,-4145.892,1.0,569700.0,2868539.3629416465,1427885.4,1427804.2,809172.3,151046.88,7.102319,2855689.5,960219.2,960226.3,-0.010772705
9510,7.190621,343.14706,295.8925,7.190621,343.1466,3.618646,3.4836745,294.2491,272.05603,343.15613,0.014445002,343.1465,343.14612,0.9993753,1.0,0.24813987,0.21457621,805597.0,150371.92,343.14896,343.14896,-4145.892,1.0,570600.0,2867438.292396997,1427117.0,1427103.1,805597.0,150371.92,7.1023207,2854220.0,955968.94,955976.06,-0.010894775
9525,7.190622,343.1157,295.89035,7.190622,343.1181,3.6186464,3.483675,294.2461,271.6849,343.1239,0.014445004,343.11533,343.11774,0.9993753,1.0,0.25045595,0.2167503,813116.25,151895.48,343.14893,343.14893,-4145.892,1.0,571500.0,2865613.111279373,1426234.2,1426307.0,813116.25,151895.48,7.1023216,2852541.2,965011.75,965018.9,-0.013916016
9540,7.190623,343.0952,295.90292,7.190623,343.09955,3.6186469,3.4836755,294.2412,271.45,343.10193,0.014445006,343.09494,343.0993,0.9993753,1.0,0.25523743,0.2211531,828639.5,154980.9,343.1489,343.1489,-4145.892,1.0,572400.0,2863517.614821939,1425236.2,1425367.1,828639.5,154980.9,7.1023226,2850603.5,983620.4,983627.5,-0.018798828
9555,7.1906223,343.08737,295.93338,7.1906223,343.09244,3.6186466,3.4836752,294.23657,271.40723,343.09036,0.014445005,343.0874,343.09247,0.9993753,1.0,0.26131922,0.22673705,848384.4,158894.06,343.14886,343.14886,-4145.892,1.0,573300.0,2860967.953826275,1424079.5,1424232.5,848384.4,158894.06,7.1023216,2848312.0,1007278.44,1007285.56,-0.0234375
9570,7.1906214,343.1007,295.97702,7.190622,343.10495,3.6186464,3.483675,294.23383,271.448,343.0988,0.014445003,343.10095,343.10516,0.9993753,1.0,0.26663104,0.2315918,865629.4,162296.2,343.14883,343.14883,-4145.892,1.0,574200.0,2858830.986977091,1423164.1,1423292.2,865629.4,162296.2,7.1023216,2846456.5,1027925.56,1027932.7,-0.026184082
9585,7.190621,343.11606,296.02606,7.190621,343.11905,3.618646,3.4836745,294.2325,271.48978,343.11407,0.014445002,343.11627,343.1192,0.9993753,1.0,0.27039373,0.23501423,877845.1,164694.6,343.1488,343.1488,-4145.892,1.0,575100.0,2856783.075479484,1422146.5,1422236.9,877845.1,164694.6,7.1023207,2844383.5,1042539.75,1042546.9,-0.027496338
9600,7.190621,343.12576,296.0742,7.190621,343.1278,3.618646,3.4836745,294.2323,271.45,343.1247,0.014445001,343.1259,343.1279,0.9993753,1.0,0.27298555,0.23737521,886259.56,166349.14,343.14877,343.14877,-4145.892,1.0,576000.0,2854507.433299557,1420986.1,1421047.9,886259.56,166349.14,7.1023207,2842034.0,1052608.8,1052615.9,-0.027709961
9615,7.190621,343.1287,296.11768,7.190621,343.1304,3.618646,3.4836745,294.23206,271.19586,343.1295,0.014445002,343.1287,343.13037,0.9993753,1.0,0.2750052,0.23922117,892816.4,167642.77,343.14874,343.14874,-4145.892,1.0,576900.0,2852159.9518230064,1419761.2,1419812.9,892816.4,167642.77,7.1023207,2839574.0,1060459.1,1060466.2,-0.027954102
9630,7.1906214,343.12097,296.1583,7.1906214,343.12308,3.6186461,3.4836748,294.23096,270.7887,343.12436,0.014445003,343.12082,343.12296,0.9993753,1.0,0.27750108,0.24152225,900919.44,169255.33,343.1487,343.1487,-4145.892,1.0,577800.0,2849384.7801624723,1418301.5,1418365.0,900919.44,169255.33,7.1023207,2836666.5,1070174.8,1070181.9,-0.029052734
9645,7.190622,343.11282,296.19943,7.190622,343.11554,3.6186464,3.483675,294.22928,270.43716,343.11594,0.014445004,343.11273,343.11545,0.9993753,1.0,0.28089517,0.24466145,911938.56,171455.23,343.14868,343.14868,-4145.892,1.0,578700.0,2846378.1742107132,1416813.1,1416895.1,911938.56,171455.23,7.1023216,2833708.2,1083393.8,1083400.9,-0.030731201
9660,7.190622,343.10922,296.24338,7.190622,343.11227,3.6186464,3.483675,294.22733,270.35,343.1116,0.014445004,343.1092,343.11224,0.9993753,1.0,0.2847472,0.24821755,924444.3,173947.28,343.14865,343.14865,-4145.892,1.0,579600.0,2843449.146350224,1415377.1,1415469.4,924444.3,173947.28,7.1023216,2830846.5,1098391.6,1098398.8,-0.032684326
9675,7.190592,343.6193,296.1885,7.1905923,343.58746,3.61863,3.483659,294.30283,270.48218,343.36493,0.014444944,343.63373,343.60123,0.9993753,1.0,0.26857153,0.23326834,871929.3,163471.1,343.14862,343.14862,-4145.8916,1.0,580500.0,2862135.3465712047,1432432.8,1431471.6,871929.3,163471.1,7.102289,2863904.5,1035400.4,1035407.5,0.042816162
9690,7.190598,343.89847,295.9653,7.190598,343.83,3.618633,3.4836621,294.3618,270.63788,343.8999,0.014444956,343.89496,343.82584,0.9993753,1.0,0.19347341,0.1634754,628119.94,114561.2,343.1486,343.1486,-4145.8916,1.0,581400.0,2908135.3638763004,1447606.1,1445538.0,628119.94,114561.2,7.102295,2893144.0,742681.1,742688.25,0.10177612
9705,7.190605,343.60535,295.67773,7.190605,343.53845,3.618637,3.4836662,294.39795,270.79965,343.64072,0.0144449705,343.60162,343.53522,0.9993753,1.0,0.13677606,0.11422865,444049.47,80049.8,343.14856,343.14856,-4145.8916,1.0,582300.0,2909860.228324982,1447439.9,1445419.6,444049.47,80049.8,7.1023035,2892859.5,524099.25,524106.34,0.13793945
9720,-0.0630443,341.1604,295.56412,-0.0630443,341.37772,-2.7159881e-08,-2.7129786e-08,294.4131,270.95,343.0837,-0.00012664763,341.01093,341.24442,0.48814908,0.48877195,0.0,0.0,0.0,0.0,343.14856,343.14856,-99.21949,0.0,583200.0,-25276.624110791166,-12073.261,-12130.803,0.0,0.0,-5.4289668e-08,-24204.062,0.0,-5.4289668e-08,0.15307617
9735,-0.042388074,341.3991,297.05902,-0.042388074,341.5405,-4.3565922e-33,-4.351693e-33,294.4382,271.09918,341.75058,-8.515201e-05,341.02103,341.25073,5.2178657e-11,5.230094e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,0.0,584100.0,-15983.419281535083,-7893.862,-7919.033,0.0,0.0,-8.7082855e-33,-15812.895,0.0,-8.7082855e-33,0.17819214
9750,-0.04238746,341.55606,297.16815,-0.04238746,341.6513,0.0,0.0,294.4377,271.25067,341.63654,-8.515077e-05,341.03064,341.25687,2.6676893e-18,4.3093525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,585000.0,-15903.372290982708,-7902.2607,-7919.2173,0.0,0.0,0.0,-15821.479,0.0,0.0,0.17770386
9765,-0.042387918,341.67343,297.188,-0.042387918,341.7376,0.0,0.0,294.4313,271.3768,341.61407,-8.5151696e-05,341.04053,341.26324,-3.9344427e-19,9.6880763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,585900.0,-15888.417765250295,-7919.71,-7931.1357,0.0,0.0,0.0,-15850.846,0.0,0.0,0.17129517
9780,-0.042387918,341.76407,297.19583,-0.042387918,341.8073,0.0,0.0,294.41736,271.45,341.60464,-8.5151696e-05,341.0507,341.26996,-1.0663384e-18,-1.0876486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,586800.0,-15882.240317374397,-7934.4497,-7942.1484,0.0,0.0,0.0,-15876.598,0.0,0.0,0.15734863
9795,-0.042387918,341.83643,297.20435,-0.042387918,341.8657,0.0,0.0,294.40207,271.27716,341.594,-8.5151696e-05,341.06116,341.27692,-2.6596624e-20,-2.3503495e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,587700.0,-15875.386187929053,-7945.816,-7951.026,0.0,0.0,0.0,-15896.842,0.0,0.0,0.14205933
9810,-0.042387918,341.89673,297.22537,-0.042387918,341.91647,0.0,0.0,294.3819,270.81827,341.56686,-8.5151696e-05,341.07187,341.28415,1.0081014e-17,-1.2943991e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,588600.0,-15858.163550564797,-7952.808,-7956.323,0.0,0.0,0.0,-15909.131,0.0,0.0,0.12188721
9825,-0.04238792,341.94833,297.31714,-0.04238792,341.9617,0.0,0.0,294.3615,270.27524,341.44666,-8.5151696e-05,341.0829,341.29166,-3.1778452e-19,-3.4605897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,589500.0,-15782.353386349258,-7945.6587,-7948.0386,0.0,0.0,0.0,-15893.697,0.0,0.0,0.101501465
9840,-0.042387925,341.9936,297.65515,-0.042387925,342.00262,0.0,0.0,294.33688,269.85,341.00052,-8.51517e-05,341.09412,341.2994,-4.6136852e-20,-1.7102166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,590400.0,-15501.91385728188,-7893.5405,-7895.149,0.0,0.0,0.0,-15788.689,0.0,0.0,0.07687378
9855,-0.04238793,342.03384,298.91742,-0.04238793,342.03995,0.0,0.0,294.30957,269.5508,339.3334,-8.515172e-05,341.10553,341.30734,-6.031267e-20,-3.7797382e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,591300.0,-14454.260369344185,-7675.987,-7677.073,0.0,0.0,0.0,-15353.061,0.0,0.0,0.049560547
9870,-0.04238794,342.06952,301.7716,-0.04238794,342.07367,0.0,0.0,294.28162,269.25958,335.51013,-8.515174e-05,341.11716,341.3155,-1.6433856e-19,-8.005235e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,592200.0,-12066.155363682896,-7174.211,-7174.9497,0.0,0.0,0.0,-14349.16,0.0,0.0,0.021606445
9885,-0.042387955,342.10092,306.02942,-0.042387955,342.10373,0.0,0.0,294.24905,268.98853,329.62805,-8.515177e-05,341.12888,341.32376,-2.3851143e-19,-2.2807965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,593100.0,-8439.754373128493,-6421.788,-6422.288,0.0,0.0,0.0,-12844.076,0.0,0.0,-0.010955811
9900,-0.042387974,342.1277,311.37,-0.042387974,342.12958,0.0,0.0,294.21454,268.75,321.9425,-8.515181e-05,341.14066,341.33212,-4.634877e-19,-3.4385327e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,594000.0,-3781.1271519245793,-5475.776,-5476.113,0.0,0.0,0.0,-10951.889,0.0,0.0,-0.04547119
9915,-0.042388003,342.14938,317.02417,-0.042388003,342.15067,0.0,0.0,294.1787,268.5335,313.34232,-8.515186e-05,341.15247,341.3405,-3.2893468e-19,-7.5035404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,594900.0,1316.770350864127,-4473.032,-4473.2603,0.0,0.0,0.0,-8946.293,0.0,0.0,-0.08129883
9930,-0.042388033,342.16553,321.68454,-0.042388033,342.16638,0.0,0.0,294.14545,268.3409,305.6149,-8.515193e-05,341.16415,341.34888,-5.1417392e-20,6.237743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,595800.0,5747.115940490488,-3646.2249,-3646.377,0.0,0.0,0.0,-7292.6016,0.0,0.0,-0.11456299
9945,-0.042388067,342.17545,324.57574,-0.042388067,342.17603,0.0,0.0,294.1111,268.20285,299.95645,-8.5151994e-05,341.1757,341.35712,-2.2137426e-19,-2.730085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,596700.0,8804.804057459536,-3133.2727,-3133.3757,0.0,0.0,0.0,-6266.6484,0.0,0.0,-0.14889526
9960,-0.042388104,342.17813,325.63693,-0.042388104,342.17853,0.0,0.0,294.08005,268.15,296.6474,-8.515207e-05,341.18698,341.36517,1.3501768e-19,-6.5801825e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,597600.0,10367.778189852528,-2944.83,-2944.9006,0.0,0.0,0.0,-5889.7305,0.0,0.0,-0.17996216
9975,-0.042388145,342.17288,325.44803,-0.042388145,342.17316,0.0,0.0,294.04608,268.15,295.0619,-8.515215e-05,341.19788,341.37292,-4.337738e-19,-2.9783706e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,598500.0,10867.26889275651,-2977.5293,-2977.5781,0.0,0.0,0.0,-5955.1074,0.0,0.0,-0.21392822
9990,-0.042388186,342.15872,324.60968,-0.042388186,342.1589,0.0,0.0,294.01193,268.15,294.43576,-8.515223e-05,341.2083,341.3803,2.0274225e-17,3.8726818e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,599400.0,10791.381155647128,-3124.2627,-3124.2952,0.0,0.0,0.0,-6248.5576,0.0,0.0,-0.2480774
10005,17.982367,332.4455,294.1356,0.227959,341.11465,1.3261173,0.0,293.97382,268.15,330.9614,0.018291062,333.0688,340.625,0.9998333,5.968183e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-317.38593,1.0,600300.0,2829048.957744953,2893391.5,44979.066,3246544.0,0.0,1.3261173,2938370.5,3246544.0,3246545.2,-0.28619385
10020,11.806339,337.17395,294.2108,0.10254294,340.37024,3.0156684,2.9054515,293.985,268.15,343.9346,0.011961681,337.02783,339.98376,0.99983424,-2.5408153e-17,0.5363128,0.0,1741163.0,0.0,343.15,343.15,-4236.204,1.0,601200.0,2498077.7472305247,2130398.2,19879.969,1741163.0,0.0,5.9211197,2150278.2,1741163.0,1741168.9,-0.2750244
10035,5.155638,348.1946,295.37262,5.155633,335.1758,2.5377643,2.4445636,294.0927,268.15,339.42816,0.010356987,349.2419,334.35626,0.99983424,0.95403045,0.87022895,0.0,2825236.5,0.0,343.14996,343.14996,-4151.521,1.0,602100.0,1916387.218511545,1143790.5,861884.7,2825236.5,0.0,4.982328,2005675.2,2825236.5,2825241.5,-0.16729736
10050,5.022148,329.29514,296.4305,5.253586,343.6037,2.4970286,2.4047725,294.22134,268.15,344.8706,0.010321292,328.58347,343.45453,0.014568385,1.0,0.0,0.2929964,0.0,205327.66,343.14996,343.14996,-4097.783,1.0,603000.0,2099850.308712547,693214.25,1040879.25,0.0,205327.66,4.901801,1734093.5,205327.66,205332.56,-0.03866577
10065,4.618564,314.87436,296.5483,4.618607,344.11368,2.2491832,2.1665785,294.33536,268.15,330.89212,0.009278124,314.78726,344.15024,0.72312826,1.0,0.0,0.29280236,0.0,205191.67,343.1499,343.1499,-4131.898,1.0,603900.0,1338313.8057564565,355488.16,922680.2,0.0,205191.67,4.415762,1278168.4,205191.67,205196.1,0.0753479
10080,6.9511414,349.9447,296.20477,6.9511414,339.763,3.5153713,3.385045,294.4061,268.15,349.2433,0.013963919,349.76773,339.59543,0.99900895,1.0,0.25658873,0.07768473,833026.56,54440.34,343.14987,343.14987,-4179.5347,1.0,604800.0,3110627.1379154804,1568926.1,1271673.4,833026.56,54440.34,6.9004164,2840599.5,887466.9,887473.75,0.14608765
10095,-0.063134454,341.98892,295.98337,-0.063134484,342.903,-5.655955e-12,-5.649688e-12,294.45306,268.05624,344.17792,-0.00012682876,341.83826,342.7741,0.18452635,0.18504761,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21893,0.0,605700.0,-25672.310764380945,-12199.049,-12441.44,0.0,0.0,-1.1305643e-11,-24640.488,0.0,-1.1305643e-11,0.1930542
10110,-0.04238792,342.33182,296.6865,-0.04238792,342.9298,-1.5e-43,-1.5e-43,294.46295,267.85,343.55988,-8.51517e-05,341.85196,342.77625,5.651558e-13,5.6666065e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,606600.0,-16763.6631508564,-8126.2036,-8232.664,0.0,0.0,-3e-43,-16358.867,0.0,-3e-43,0.2029419
10125,-0.042387906,342.55493,296.77136,-0.042387906,342.95782,0.0,0.0,294.45093,267.64374,343.47195,-8.5151674e-05,341.86496,342.77856,1.021003e-18,1.2862252e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,607500.0,-16701.8611298817,-8150.8125,-8222.539,0.0,0.0,0.0,-16373.352,0.0,0.0,0.19091797
10140,-0.04238792,342.7166,296.87274,-0.04238792,342.98782,0.0,0.0,294.427,267.55,343.35892,-8.5151696e-05,341.87817,342.7812,-1.3290374e-18,-1.6508453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,608400.0,-16625.182109530455,-8161.551,-8209.834,0.0,0.0,0.0,-16371.385,0.0,0.0,0.16699219
10155,-0.04238792,342.83627,297.22153,-0.04238792,343.0192,0.0,0.0,294.39874,267.55,342.95718,-8.51517e-05,341.89166,342.78412,-1.0662049e-19,-1.0618879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,609300.0,-16356.77012269392,-8120.76,-8153.325,0.0,0.0,0.0,-16274.085,0.0,0.0,0.13873291
10170,-0.04238793,342.92816,298.56537,-0.04238793,343.05145,0.0,0.0,294.36536,267.55,341.38412,-8.515172e-05,341.90536,342.78735,-5.2627945e-19,-1.1234999e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,610200.0,-15313.58069750488,-7897.877,-7919.826,0.0,0.0,0.0,-15817.703,0.0,0.0,0.10534668
10185,-0.04238794,343.00104,301.96597,-0.04238794,343.0842,0.0,0.0,294.33057,267.55,337.33276,-8.515174e-05,341.91928,342.7909,4.6338403e-20,-8.6898994e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,611100.0,-12648.483809614763,-7305.446,-7320.2505,0.0,0.0,0.0,-14625.696,0.0,0.0,0.07055664
10200,-0.042387955,343.06094,307.18652,-0.042387955,343.11707,0.0,0.0,294.29044,267.55,330.93478,-8.515177e-05,341.93344,342.79474,-8.570142e-19,1.2820492e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,612000.0,-8493.2668339337,-6386.7017,-6396.693,0.0,0.0,0.0,-12783.395,0.0,0.0,0.030426025
10215,-0.042387977,343.11157,313.80438,-0.042387977,343.14954,0.0,0.0,294.25247,267.55,322.53204,-8.515181e-05,341.94778,342.79883,1.6895017e-19,-1.3759828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,612900.0,-3121.3398912498747,-5217.545,-5224.303,0.0,0.0,0.0,-10441.848,0.0,0.0,-0.007537842
10230,-0.042388007,343.15533,320.66608,-0.042388007,343.18106,0.0,0.0,294.2103,267.55,313.38742,-8.515188e-05,341.9623,342.8032,-3.3511594e-19,-4.278878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,613800.0,2603.1231588372616,-4003.7544,-4008.3345,0.0,0.0,0.0,-8012.089,0.0,0.0,-0.049713135
10245,-0.042388044,343.19366,326.30417,-0.042388044,343.21106,0.0,0.0,294.1684,267.55,305.27795,-8.515195e-05,341.97696,342.80777,8.908883e-19,-2.1262833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,614700.0,7519.777400000871,-3006.8333,-3009.9302,0.0,0.0,0.0,-6016.7637,0.0,0.0,-0.09161377
10260,-0.04238808,343.2272,329.7491,-0.04238808,343.23892,0.0,0.0,294.1268,267.55,299.5201,-8.515203e-05,341.9917,342.8125,6.8432823e-19,2.6772807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,615600.0,10811.056501817973,-2399.5032,-2401.5896,0.0,0.0,0.0,-4801.093,0.0,0.0,-0.13320923
10275,-0.042388126,343.25598,330.99307,-0.042388126,343.26392,0.0,0.0,294.08374,267.48465,296.30927,-8.515212e-05,342.0065,342.8174,1.0463681e-18,1.2007503e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,616500.0,12404.278581223149,-2183.1672,-2184.5798,0.0,0.0,0.0,-4367.747,0.0,0.0,-0.17626953
10290,-0.042388175,343.2798,330.76266,-0.042388175,343.28513,0.0,0.0,294.03964,267.33408,294.9112,-8.515221e-05,342.0213,342.8224,7.149528e-19,4.704594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,617400.0,12821.894735532125,-2228.4272,-2229.378,0.0,0.0,0.0,-4457.805,0.0,0.0,-0.22036743
10305,-0.12569942,343.30023,329.82092,-0.00038468753,343.30066,0.0,0.0,293.99716,267.16647,294.39725,-0.00012664309,342.03806,342.82703,0.6185512,-9.0420395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,618300.0,18841.887928776036,-7116.2334,-21.779043,0.0,0.0,0.0,-7138.012,0.0,0.0,-0.2628479
10320,12.072341,341.38123,294.18793,0.10701552,341.98788,3.1543448,3.0401206,293.98734,267.05,345.5747,0.012233354,341.14548,341.69156,0.99980956,-1.0893029e-15,0.3882907,0.0,1260602.8,0.0,343.15,343.15,-4330.044,1.0,619200.0,2640257.2383770347,2392881.0,21484.416,1260602.8,0.0,6.1944656,2414365.5,1260602.8,1260609.0,-0.27267456
10335,10.589525,341.2274,295.12915,0.08324676,341.5717,2.651939,2.5548115,294.08203,267.02444,337.2422,0.010720091,341.35028,340.93732,0.99980956,-1.0890413e-15,0.9477492,0.0,3076909.5,0.0,343.14996,343.14996,-4183.9697,1.0,620100.0,1896113.4679079806,2050265.5,16238.0,3076909.5,0.0,5.2067504,2066503.5,3076909.5,3076914.8,-0.17797852
10350,4.2329726,335.12476,296.3411,4.4281025,344.08548,2.101052,2.0239413,294.20337,267.05,347.5465,0.008699475,334.22467,344.0354,0.01452955,1.0,0.0,0.3109498,0.0,217909.14,343.14996,343.14996,-4130.0435,1.0,621000.0,1870932.8820717132,689514.7,887951.56,0.0,217909.14,4.1249933,1577466.2,217909.14,217913.27,-0.056640625
10365,4.6413207,315.4794,296.62833,4.856066,343.6223,2.3114433,2.2264311,294.32028,267.07556,332.0182,0.009539494,315.31802,343.6548,0.01454011,1.0,0.0,0.31019548,0.0,217380.52,343.1499,343.1499,-4123.4727,1.0,621900.0,1417925.8257528886,367474.3,958464.9,0.0,217380.52,4.537874,1325939.2,217380.52,217385.05,0.060272217
10380,7.1618986,351.41843,296.34695,7.1618986,343.67404,3.5926273,3.458478,294.39502,267.05,351.67905,0.014387303,351.31537,343.14105,0.9990124,1.0,0.38334367,0.01,1244542.0,7007.856,343.14987,343.14987,-4133.334,1.0,622800.0,3343534.232220338,1656548.5,1423597.6,1244542.0,7007.856,7.0511055,3080146.0,1251549.9,1251556.9,0.13500977
10395,7.2098093,343.1222,295.926,7.2098093,345.1298,3.6581182,3.5221734,294.44202,266.9307,344.321,0.01448355,343.04245,345.12732,0.9990124,1.0,0.0634264,0.11594523,205916.6,81252.75,343.14984,343.14984,-4180.7974,1.0,623700.0,2943913.00278121,1429157.5,1489950.0,205916.6,81252.75,7.1802917,2919107.5,287169.34,287176.53,0.18200684
10410,-0.04238793,341.0879,296.72693,-0.04238793,342.552,-1.13514e-40,-1.13386e-40,294.4635,266.75,342.81958,-8.515172e-05,340.65945,342.52014,1.9083223e-11,1.9127316e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,624600.0,-16484.447482943844,-7897.551,-8158.2056,0.0,0.0,-2.269e-40,-16055.756,0.0,-2.269e-40,0.20349121
10425,-0.04238773,341.46555,297.057,-0.04238773,342.45132,-5.3198217e-38,-5.3138583e-38,294.45343,266.5693,342.49612,-8.515132e-05,340.67715,342.51746,2.1350027e-15,2.1426768e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,625500.0,-16250.643054475411,-7905.9844,-8081.481,0.0,0.0,-1.063368e-37,-15987.465,0.0,-1.063368e-37,0.19342041
10440,-0.042387854,341.7303,297.3868,-0.042387854,342.39447,0.0,0.0,294.43463,266.45,342.14172,-8.515157e-05,340.69504,342.5151,-8.656224e-18,-7.64713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,626400.0,-16005.995223160018,-7894.4243,-8012.6685,0.0,0.0,0.0,-15907.093,0.0,0.0,0.17462158
10455,-0.042387925,341.91977,298.10486,-0.042387925,342.36694,0.0,0.0,294.40323,266.42444,341.33563,-8.515171e-05,340.71307,342.5131,-8.752829e-18,2.6654873e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,627300.0,-15460.932283043327,-7800.337,-7879.9473,0.0,0.0,0.0,-15680.284,0.0,0.0,0.143219
10470,-0.042387933,342.05783,300.33868,-0.042387933,342.35956,0.0,0.0,294.36765,266.45,338.76962,-8.5151725e-05,340.73132,342.51144,3.3496744e-19,1.4981771e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,628200.0,-13744.335081674386,-7427.231,-7480.9473,0.0,0.0,0.0,-14908.178,0.0,0.0,0.1076355
10485,-0.042387947,342.16187,304.5827,-0.042387947,342.36548,0.0,0.0,294.32697,266.47556,333.76697,-8.5151754e-05,340.7497,342.51013,1.201145e-18,1.4058415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,629100.0,-10437.383774672071,-6690.195,-6726.444,0.0,0.0,0.0,-13416.639,0.0,0.0,0.06695557
10500,-0.04238797,342.24277,310.72238,-0.04238797,342.38028,0.0,0.0,294.28317,266.45,326.29306,-8.51518e-05,340.76828,342.50916,9.281591e-19,1.4245075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,630000.0,-5568.659409322052,-5611.558,-5636.039,0.0,0.0,0.0,-11247.598,0.0,0.0,0.023162842
10515,-0.042387996,342.3077,317.95724,-0.042387996,342.40088,0.0,0.0,294.2379,266.33353,317.11703,-8.5151856e-05,340.787,342.5085,7.744117e-21,-2.2231572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,630900.0,300.4908385808136,-4335.103,-4351.69,0.0,0.0,0.0,-8686.793,0.0,0.0,-0.022094727
10530,-0.042388033,342.36185,324.672,-0.042388033,342.4247,0.0,0.0,294.19238,266.16592,308.09424,-8.515193e-05,340.80585,342.50818,4.96637e-19,4.5612455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,631800.0,5928.838181425534,-3149.3193,-3160.5115,0.0,0.0,0.0,-6309.831,0.0,0.0,-0.06762695
10545,-0.042388074,342.4077,329.24442,-0.042388074,342.45016,0.0,0.0,294.14844,266.01535,301.2349,-8.515201e-05,340.82483,342.50812,-3.3377865e-19,1.06349274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,632700.0,10017.281504631015,-2343.461,-2351.0183,0.0,0.0,0.0,-4694.4795,0.0,0.0,-0.111572266
10560,-0.042388115,342.4471,331.32672,-0.042388115,342.47577,0.0,0.0,294.10464,265.95,297.15268,-8.5152096e-05,340.84387,342.5083,5.032217e-19,-3.4118393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,633600.0,12221.963432855753,-1979.7644,-1984.866,0.0,0.0,0.0,-3964.6304,0.0,0.0,-0.15536499
10575,-0.042388164,342.48093,331.5593,-0.042388164,342.50027,0.0,0.0,294.0575,265.95,295.24298,-8.515219e-05,340.86295,342.50873,3.7802829e-19,6.157501e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,634500.0,12988.13779643222,-1944.3811,-1947.8257,0.0,0.0,0.0,-3892.2068,0.0,0.0,-0.20251465
10590,-0.04238821,342.5094,330.83487,-0.04238821,342.5225,0.0,0.0,294.01517,265.95,294.53772,-8.515228e-05,340.88202,342.5093,1.3199885e-18,1.677767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,635400.0,12981.296937626397,-2078.422,-2080.753,0.0,0.0,0.0,-4159.175,0.0,0.0,-0.24484253
10605,12.537937,347.22708,294.1806,0.1150601,341.74133,9.071589,-1.2423131,293.98904,265.95,343.56973,0.012709095,347.11044,341.5153,0.9997995,-4.695813e-16,0.35794488,0.0,1162083.8,0.0,343.15,343.15,-4648.7744,1.0,636300.0,2636302.819907661,2793392.2,22983.838,1162083.8,0.0,7.829276,2816376.0,1162083.8,1162091.6,-0.27096558
10620,10.886584,338.3431,294.82712,0.08777969,341.38867,2.7344546,2.6342757,294.06857,265.95,336.04822,0.011023019,338.47852,340.8275,0.9997995,-6.456862e-16,0.90382,0.0,2934291.2,0.0,343.14996,343.14996,-4188.561,1.0,637200.0,1908400.1371803707,1989710.0,17166.068,2934291.2,0.0,5.3687305,2006876.1,2934291.2,2934296.5,-0.19143677
10635,4.442189,345.4379,296.11346,4.442189,344.80026,2.158638,2.0793996,294.19562,265.95,347.9952,0.008923768,344.22482,344.75827,0.9979921,1.0,0.0,0.32499886,0.0,227754.53,343.14996,343.14996,-4131.3496,1.0,638100.0,1944518.7457180452,920255.56,908359.1,0.0,227754.53,4.2380376,1828614.8,227754.53,227758.77,-0.06439209
10650,4.2825375,318.12625,296.53372,4.4783907,343.22934,2.1296365,2.0515215,294.3263,265.95,334.3562,0.008799771,317.8859,343.33218,0.014596346,1.0,0.0,0.31710753,0.0,222224.39,343.1499,343.1499,-4136.3706,1.0,639000.0,1397882.4310366577,388377.44,878309.06,0.0,222224.39,4.181158,1266686.5,222224.39,222228.58,0.06628418
10665,6.111716,351.0515,296.2865,6.111716,354.91797,3.0216515,2.909699,294.41486,265.95,345.6993,0.012277625,351.3731,354.01016,0.9990089,1.0,0.5416526,0.01,1758499.0,7007.856,343.14987,343.14987,-4123.081,1.0,639900.0,2548022.172474367,1405774.5,1505023.4,1758499.0,7007.856,5.9313507,2910798.0,1765506.9,1765512.8,0.15484619
10680,3.3919578,343.91953,295.86166,3.391958,341.09708,0.29974973,0.2982789,294.47064,265.95,343.95596,0.0068139927,343.7741,341.04034,0.95866543,0.95965654,0.0,0.0,0.0,0.0,343.14987,343.14987,-149.16846,0.0,640800.0,1376399.6680321838,684643.0,644433.8,0.0,0.0,0.59802866,1329076.8,0.0,0.59802866,0.21063232
10695,-0.042387918,343.57242,296.38553,-0.042387918,341.74075,-1.0022e-41,-1.0011e-41,294.49298,266.0875,343.51077,-8.5151696e-05,343.75354,341.05637,4.3522213e-12,4.3683885e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,641700.0,-16853.736766719863,-8400.646,-8074.5566,0.0,0.0,-2.0033e-41,-16475.203,0.0,-2.0033e-41,0.23297119
10710,-0.042387985,343.37738,296.38855,-0.042387985,342.14346,0.0,0.0,294.48853,266.40833,343.50775,-8.5151834e-05,343.74484,341.07504,-2.910427e-18,-1.2581118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,0.0,642600.0,-16851.603109802847,-8365.4,-8145.726,0.0,0.0,0.0,-16511.127,0.0,0.0,0.22851562
10725,-0.042387918,343.25476,296.38858,-0.042387918,342.4237,0.0,0.0,294.4745,266.775,343.50772,-8.515169e-05,343.7365,341.09378,-1.9744269e-17,-4.1065365e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,643500.0,-16851.552483032607,-8343.551,-8195.599,0.0,0.0,0.0,-16539.148,0.0,0.0,0.21447754
10740,-0.042387918,343.18127,296.38858,-0.042387918,342.62073,0.0,0.0,294.4554,267.05,343.50772,-8.515169e-05,343.72858,341.1126,3.5796092e-20,-1.055712e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,644400.0,-16851.552483032607,-8330.469,-8230.675,0.0,0.0,0.0,-16561.145,0.0,0.0,0.19540405
10755,-0.042387918,343.1405,296.38864,-0.042387918,342.7622,0.0,0.0,294.4329,267.19687,343.50766,-8.515169e-05,343.72107,341.1315,2.9262794e-19,-1.3776061e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,645300.0,-16851.508826160887,-8323.199,-8255.852,0.0,0.0,0.0,-16579.05,0.0,0.0,0.17288208
10770,-0.042387918,343.12158,296.39,-0.042387918,342.86618,0.0,0.0,294.40976,267.3,343.50595,-8.5151696e-05,343.7139,341.15048,-5.468731e-19,1.79852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,646200.0,-16850.40792996695,-8319.586,-8274.117,0.0,0.0,0.0,-16593.703,0.0,0.0,0.14974976
10785,-0.042387918,343.11703,296.4049,-0.042387918,342.94473,0.0,0.0,294.3851,267.40314,343.48682,-8.5151696e-05,343.70712,341.16953,2.0370296e-19,-1.3520121e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,647100.0,-16838.238575935804,-8316.125,-8285.45,0.0,0.0,0.0,-16601.574,0.0,0.0,0.12509155
10800,-0.04238792,343.12198,296.5276,-0.04238792,343.0051,0.0,0.0,294.35886,267.55,343.32788,-8.51517e-05,343.70068,341.1886,3.9273788e-19,-1.5548347e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,648000.0,-16737.523594448332,-8295.165,-8274.356,0.0,0.0,0.0,-16569.521,0.0,0.0,0.098846436
10815,-0.042387925,343.13235,297.0486,-0.042387925,343.05338,0.0,0.0,294.33386,267.81467,342.64938,-8.515171e-05,343.69458,341.20773,-1.6587522e-20,-1.7138362e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,648900.0,-16308.53066471669,-8204.255,-8190.1943,0.0,0.0,0.0,-16394.45,0.0,0.0,0.07385254
10830,-0.04238793,343.14566,298.7042,-0.04238793,343.0922,0.0,0.0,294.30817,268.17242,340.48062,-8.515172e-05,343.68872,341.22684,9.6937516e-20,3.256685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,649800.0,-14940.805456715278,-7911.8833,-7902.3647,0.0,0.0,0.0,-15814.248,0.0,0.0,0.04815674
10845,-0.04238794,343.15985,301.92245,-0.04238794,343.12378,0.0,0.0,294.2809,268.51898,336.18512,-8.515174e-05,343.68314,341.24594,2.9205e-19,-7.1615033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,650700.0,-12253.607168741088,-7341.4663,-7335.045,0.0,0.0,0.0,-14676.512,0.0,0.0,0.020904541
10860,-0.042387955,343.17328,306.4299,-0.042387955,343.1488,0.0,0.0,294.24982,268.75,329.9522,-8.515177e-05,343.67776,341.26495,-5.9988425e-19,3.7273712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,651600.0,-8412.457888430592,-6541.402,-6537.0444,0.0,0.0,0.0,-13078.446,0.0,0.0,-0.010192871
10875,-0.04238797,343.18457,311.77188,-0.04238797,343.16797,0.0,0.0,294.22153,268.84195,322.245,-8.5151805e-05,343.67252,341.28387,5.278265e-18,3.036527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,652500.0,-3745.5791724438914,-5592.385,-5589.429,0.0,0.0,0.0,-11181.814,0.0,0.0,-0.038482666
10890,-0.042387992,343.19247,317.05103,-0.042387992,343.18124,0.0,0.0,294.19415,268.85672,314.1684,-8.515184e-05,343.66733,341.30258,1.1289079e-19,-7.972614e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,653400.0,1030.9370470746871,-4653.951,-4651.9517,0.0,0.0,0.0,-9305.902,0.0,0.0,-0.06585693
10905,-0.04238802,343.1961,321.42078,-0.04238802,343.1885,0.0,0.0,294.1663,268.81815,306.88,-8.515189e-05,343.66214,341.3211,-1.999236e-19,3.6712767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,654300.0,5200.331687118265,-3876.655,-3875.302,0.0,0.0,0.0,-7751.957,0.0,0.0,-0.09371948
10920,-0.042388044,343.19427,324.3105,-0.042388044,343.18915,0.0,0.0,294.13824,268.75,301.21857,-8.515195e-05,343.6569,341.3393,-1.5653348e-18,1.8109928e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,655200.0,8258.5521699583,-3361.877,-3360.964,0.0,0.0,0.0,-6722.841,0.0,0.0,-0.12176514
10935,-0.042388078,343.18607,325.597,-0.042388078,343.1826,0.0,0.0,294.1091,268.59396,297.5472,-8.5152016e-05,343.65143,341.3571,-6.877905e-19,-1.0657626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,656100.0,10031.678269377231,-3131.3828,-3130.7634,0.0,0.0,0.0,-6262.1465,0.0,0.0,-0.15090942
10950,-0.04238811,343.17044,325.6256,-0.04238811,343.1681,0.0,0.0,294.08215,268.35892,295.56647,-8.515208e-05,343.64572,341.37445,3.9283637e-19,1.7564136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,657000.0,10750.314150902173,-3123.5076,-3123.089,0.0,0.0,0.0,-6246.5967,0.0,0.0,-0.17785645
10965,-0.042388145,343.14624,324.90485,-0.042388145,343.14465,0.0,0.0,294.05423,268.16943,294.67392,-8.515215e-05,343.63956,341.3912,1.7802993e-18,-3.022486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,657900.0,10811.758881549682,-3247.5193,-3247.2368,0.0,0.0,0.0,-6494.756,0.0,0.0,-0.20578003
10980,-0.042388182,343.11267,323.85345,-0.042388182,343.1116,0.0,0.0,294.02286,268.15,294.317,-8.515223e-05,343.6329,341.4073,1.0122532e-18,5.4465895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,658800.0,10563.40353002585,-3428.7253,-3428.5352,0.0,0.0,0.0,-6857.2607,0.0,0.0,-0.2371521
10995,-0.12569942,343.06097,322.65952,-0.0003846866,343.07172,0.0,0.0,293.99332,268.27844,294.18124,-0.00012664309,343.62436,341.42136,0.73220384,3.947127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,659700.0,15147.620668322048,-10770.696,-32.97966,0.0,0.0,0.0,-10803.676,0.0,0.0,-0.26669312
11010,11.906237,341.2717,294.14246,0.10421204,340.5022,3.0979972,2.9857092,293.99142,268.4354,345.9786,0.012063698,341.03223,340.15872,0.99984866,1.6764315e-15,0.40545782,0.0,1316336.6,0.0,343.15,343.15,-4316.006,1.0,660600.0,2626409.8058469417,2356754.0,20291.22,1316336.6,0.0,6.0837064,2377045.2,1316336.6,1316342.8,-0.2685852
11025,10.351183,341.6763,295.0627,0.07969369,340.08502,2.586206,2.491507,294.0904,268.59964,337.61725,0.010477122,341.79572,339.45642,0.99984866,1.6873631e-15,0.93090695,0.0,3022230.2,0.0,343.14996,343.14996,-4180.52,1.0,661500.0,1872566.0120884867,2026524.2,15069.574,3022230.2,0.0,5.077713,2041593.9,3022230.2,3022235.2,-0.1696167
11040,4.359406,335.7022,296.2284,4.562497,344.35516,2.1671836,2.0876083,294.2125,268.75,347.93268,0.008961459,334.78918,344.19617,0.014468003,1.0,0.0,0.29430568,0.0,206245.19,343.14996,343.14996,-4129.302,1.0,662400.0,1946052.406922479,722746.06,922228.7,0.0,206245.19,4.254792,1644974.8,206245.19,206249.44,-0.04751587
11055,4.78653,316.3301,296.49496,5.010232,343.93842,2.382997,2.2952054,294.32806,268.88724,332.24634,0.009840197,316.18588,343.98657,0.014467932,1.0,0.0,0.29890355,0.0,209467.31,343.1499,343.1499,-4113.7773,1.0,663300.0,1477562.3255272366,398754.34,998351.3,0.0,209467.31,4.6782026,1397105.6,209467.31,209471.98,0.0680542
11070,6.425362,351.70435,296.22516,6.425362,345.25354,3.1906111,3.0721636,294.3968,269.0213,351.83484,0.012907699,351.575,344.65894,0.999011,1.0,0.34121707,0.01,1107776.2,7007.856,343.14987,343.14987,-4126.2827,1.0,664200.0,3014730.597145717,1497190.2,1323105.5,1107776.2,7007.856,6.2627745,2820295.8,1114784.1,1114790.4,0.13677979
11085,7.0512977,342.99707,295.82846,7.051298,344.36093,3.546014,3.4139924,294.4441,269.1447,343.93222,0.01416512,342.8214,344.1768,0.999011,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4149.829,0.0,665100.0,2861861.2643015697,1396919.6,1437311.1,0.0,0.0,6.9600067,2834230.8,0.0,6.9600067,0.18408203
11100,-0.042387918,341.81256,297.02393,-0.042387918,342.67654,-6.985e-42,-6.977e-42,294.45697,269.25,342.81732,-8.5151696e-05,341.32913,342.5438,-2.128894e-11,-2.1349403e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,666000.0,-16377.418427143908,-7973.687,-8127.5015,0.0,0.0,-1.3963e-41,-16101.188,0.0,-1.3963e-41,0.19696045
11115,-0.042387713,342.09836,297.48935,-0.042387713,342.6803,0.0,0.0,294.43887,269.26297,342.33966,-8.515128e-05,341.34433,342.54517,-5.949813e-17,-3.489209e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,666900.0,-16040.058198497187,-7941.6704,-8045.272,0.0,0.0,0.0,-15986.942,0.0,0.0,0.17886353
11130,-0.042387925,342.3024,298.44992,-0.042387925,342.69443,0.0,0.0,294.4092,269.14914,341.28253,-8.515171e-05,341.35974,342.5469,2.724369e-19,1.2107043e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,667800.0,-15318.534445215715,-7807.0254,-7876.818,0.0,0.0,0.0,-15683.844,0.0,0.0,0.14920044
11145,-0.042387936,342.45135,301.08182,-0.042387936,342.71548,0.0,0.0,294.37253,268.96075,338.28662,-8.515173e-05,341.37537,342.54895,-1.4062447e-18,-2.8891276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,668700.0,-13305.824583300873,-7364.9907,-7412.0137,0.0,0.0,0.0,-14777.004,0.0,0.0,0.11251831
11160,-0.04238795,342.56287,305.8659,-0.04238795,342.7412,0.0,0.0,294.32645,268.75,332.66367,-8.515176e-05,341.39124,342.55133,4.3100515e-19,-1.4033122e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,669600.0,-9583.88118092306,-6533.137,-6564.888,0.0,0.0,0.0,-13098.025,0.0,0.0,0.06643677
11175,-0.042387974,342.64954,312.45218,-0.042387974,342.7698,0.0,0.0,294.28525,268.4709,324.6555,-8.5151805e-05,341.4073,342.55402,-8.661122e-21,5.4467806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,670500.0,-4364.361603921285,-5376.02,-5397.4316,0.0,0.0,0.0,-10773.451,0.0,0.0,0.025238037
11190,-0.042388003,342.71863,319.72,-0.042388003,342.80005,0.0,0.0,294.24036,268.11023,315.4298,-8.515186e-05,341.42355,342.55704,-1.407307e-19,6.811552e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,671400.0,1534.3348172339954,-4094.4368,-4108.932,0.0,0.0,0.0,-8203.369,0.0,0.0,-0.01965332
11205,-0.042388037,342.77585,326.0585,-0.042388037,342.83084,0.0,0.0,294.1963,267.76947,306.86716,-8.5151936e-05,341.44,342.5603,-4.677772e-19,-8.786939e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,672300.0,6863.556855471397,-2976.185,-2985.9753,0.0,0.0,0.0,-5962.16,0.0,0.0,-0.0637207
11220,-0.04238807,342.82416,330.1656,-0.04238807,342.86127,0.0,0.0,294.15872,267.55,300.63486,-8.5152e-05,341.4566,342.56384,8.290302e-20,1.796104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,673200.0,10561.323668742783,-2253.6038,-2260.2102,0.0,0.0,0.0,-4513.814,0.0,0.0,-0.10128784
11235,-0.04238811,342.86536,331.9556,-0.04238811,342.89044,0.0,0.0,294.12045,267.49625,297.00616,-8.515208e-05,341.4733,342.5676,1.3110566e-19,5.435191e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,674100.0,12499.271072895679,-1942.2653,-1946.7313,0.0,0.0,0.0,-3888.9966,0.0,0.0,-0.13955688
11250,-0.042388152,342.90054,332.12207,-0.042388152,342.91748,0.0,0.0,294.078,267.53162,295.27448,-8.515217e-05,341.49008,342.57156,-2.392087e-19,4.9236246e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,675000.0,13178.141158529666,-1918.8942,-1921.9095,0.0,0.0,0.0,-3840.8037,0.0,0.0,-0.18200684
11265,-0.042388197,342.93002,331.44073,-0.042388197,342.94147,0.0,0.0,294.03845,267.5762,294.5864,-8.515225e-05,341.50687,342.57562,1.8788492e-18,-3.0216556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,675900.0,13180.565602853101,-2045.4429,-2047.4803,0.0,0.0,0.0,-4092.9233,0.0,0.0,-0.22155762
11280,30.42253,340.7369,294.19705,0.5674268,341.94055,15.584363,0.0,293.999,267.55,341.39322,0.031127352,340.77014,341.70142,0.9997998,3.0107243e-16,0.49929735,0.0,1620990.8,0.0,343.15,343.15,-2934.868,1.0,676800.0,6170185.205695361,5946612.5,113781.95,1620990.8,0.0,15.584363,6060394.5,1620990.8,1621006.4,-0.26101685
11295,11.594322,334.9575,294.41208,0.09904288,341.65265,2.9378915,2.8302472,294.03174,267.43503,339.85876,0.011745209,334.94217,341.22305,0.9997998,5.812287e-16,0.6709116,0.0,2178144.0,0.0,343.15,343.15,-4206.9355,1.0,677700.0,2241879.43250123,1974405.5,19651.135,2178144.0,0.0,5.768139,1994056.6,2178144.0,2178149.8,-0.22827148
11310,4.9632516,358.35947,295.72235,4.9632516,344.56033,2.4303296,2.3410203,294.14545,267.28998,341.05804,0.009970513,358.62573,344.96402,0.9997998,0.99999994,0.5653261,0.3977621,1835356.0,278745.94,343.14996,343.14996,-4138.496,1.0,678600.0,1898484.5368511288,1305711.8,1018059.8,1835356.0,278745.94,4.77135,2323771.5,2114102.0,2114106.8,-0.11456299
11325,4.851004,323.80643,296.57007,5.07446,342.76395,2.4146924,2.3256843,294.27463,267.14993,340.52188,0.009969469,323.28375,342.69824,0.014575994,1.0,0.0,0.3082161,0.0,215993.4,343.14993,343.14993,-4111.305,1.0,679500.0,1840340.215021729,554919.5,984517.75,0.0,215993.4,4.7403765,1539437.2,215993.4,215998.14,0.01461792
11340,5.414958,326.98438,296.541,5.4149585,353.73828,2.6473875,2.5495725,294.37543,267.05,330.16553,0.0108779315,329.20456,355.44638,0.9990115,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4109.535,1.0,680400.0,1536214.9607597643,692368.7,1300828.1,3246544.0,700785.6,5.19696,1993196.8,3947329.5,3947334.8,0.11541748
11355,7.556706,347.33865,296.1552,7.5567064,339.48138,3.8028393,3.6601467,294.43954,267.0351,346.1627,0.015180419,347.19806,339.58182,0.9990115,1.0,0.14897498,0.15150823,483653.8,106174.78,343.14987,343.14987,-4127.327,1.0,681300.0,3188364.7362735416,1624468.5,1375093.4,483653.8,106174.78,7.462986,2999562.0,589828.6,589836.06,0.17953491
