minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11370,-0.042675164,341.66312,296.3962,-0.042678636,342.6689,-1.2740756e-30,-1.2726445e-30,294.47687,267.0784,343.5298,-8.573222e-05,341.4168,342.54587,1.0406296e-06,1.0447628e-06,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.75873,0.0,682200.0,-16971.638030074442,-8113.4453,-8294.3955,0.0,0.0,-2.5467202e-30,-16407.84,0.0,-2.5467202e-30,0.21685791
11385,-0.042387925,341.98813,296.7572,-0.042387925,342.6653,5.342889e-38,5.3368856e-38,294.478,267.1075,343.19815,-8.515171e-05,341.4307,342.54694,-1.8720741e-14,-1.8792776e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,683100.0,-16609.010075556886,-8052.429,-8172.9883,0.0,0.0,1.0679774e-37,-16225.418,0.0,1.0679774e-37,0.21798706
11400,-0.042387918,342.21774,296.88742,-0.042387918,342.6741,0.0,0.0,294.46194,267.05,343.06168,-8.5151696e-05,341.4448,342.54834,4.347695e-18,2.15213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,684000.0,-16513.627878541825,-8070.1235,-8151.3687,0.0,0.0,0.0,-16221.492,0.0,0.0,0.20193481
11415,-0.04238792,342.3839,297.16403,-0.04238792,342.69116,0.0,0.0,294.4285,266.91003,342.7544,-8.51517e-05,341.4591,342.55005,-4.0313988e-20,5.6188594e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,684900.0,-16304.80752225183,-8050.462,-8105.1616,0.0,0.0,0.0,-16155.623,0.0,0.0,0.16848755
11430,-0.04238793,342.50668,298.49475,-0.04238793,342.71393,0.0,0.0,294.38968,266.7518,341.24057,-8.515172e-05,341.47366,342.5521,-7.2283834e-19,7.1353225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,685800.0,-15287.495707738019,-7835.4136,-7872.309,0.0,0.0,0.0,-15707.723,0.0,0.0,0.12966919
11445,-0.04238794,342.60068,302.08557,-0.04238794,342.74048,0.0,0.0,294.34912,266.59262,337.07047,-8.515174e-05,341.48843,342.55447,2.0261506e-19,2.8036025e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,686700.0,-12511.90320475315,-7212.878,-7237.7666,0.0,0.0,0.0,-14450.645,0.0,0.0,0.08911133
11460,-0.04238796,342.67517,307.69077,-0.04238796,342.76947,0.0,0.0,294.3067,266.45,330.36526,-8.5151776e-05,341.50342,342.55713,-2.0090422e-19,3.4190937e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,687600.0,-8109.250408053459,-6228.2534,-6245.0415,0.0,0.0,0.0,-12473.295,0.0,0.0,0.046691895
11475,-0.04238799,342.73608,314.9643,-0.04238799,342.79987,0.0,0.0,294.25793,266.32535,321.3432,-8.5151834e-05,341.51862,342.5601,4.8752123e-19,3.3201538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,688500.0,-2281.337387142912,-4944.199,-4955.554,0.0,0.0,0.0,-9899.754,0.0,0.0,-0.0020751953
11490,-0.042388022,342.78754,322.4225,-0.042388022,342.83075,0.0,0.0,294.21216,266.20447,311.6222,-8.51519e-05,341.534,342.56335,-8.80193e-19,-1.5479487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,689400.0,3862.5949534406345,-3625.5837,-3633.277,0.0,0.0,0.0,-7258.861,0.0,0.0,-0.047851562
11505,-0.04238806,342.8321,328.10004,-0.04238806,342.86127,0.0,0.0,294.1667,266.08136,303.5817,-8.515198e-05,341.54953,342.56686,-2.9027275e-19,-8.709223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,690300.0,8768.698196465995,-2622.7456,-2627.9397,0.0,0.0,0.0,-5250.6855,0.0,0.0,-0.093322754
11520,-0.042388108,342.87103,331.1953,-0.042388108,342.89075,0.0,0.0,294.11646,265.95,298.3263,-8.5152074e-05,341.56522,342.5706,-7.1683167e-19,4.3340116e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,691200.0,11755.233484911543,-2078.629,-2082.1387,0.0,0.0,0.0,-4160.7676,0.0,0.0,-0.14355469
11535,-0.042388156,342.90494,331.99765,-0.042388156,342.91827,0.0,0.0,294.0691,265.80637,295.71744,-8.515217e-05,341.58096,342.57452,-5.909747e-19,3.992878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,692100.0,12975.222874433977,-1941.8273,-1944.2014,0.0,0.0,0.0,-3886.0288,0.0,0.0,-0.19091797
11550,-0.042388204,342.9341,331.51486,-0.042388204,342.9431,0.0,0.0,294.0217,265.65445,294.68454,-8.515227e-05,341.59677,342.5786,-4.6979847e-19,7.9458696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,693000.0,13171.979433324665,-2032.9744,-2034.5771,0.0,0.0,0.0,-4067.5515,0.0,0.0,-0.23831177
11565,11.791303,347.26697,294.19064,0.10229281,341.86438,6.617442,0.0,293.98035,265.50034,342.2241,0.011946327,347.28812,341.64178,0.9997989,9.583763e-17,0.39061815,0.0,1268159.0,0.0,343.15,343.15,-4053.7683,1.0,693900.0,2410057.736178487,2628524.0,20482.059,1268159.0,0.0,6.617442,2649006.0,1268159.0,1268165.6,-0.2796631
11580,11.299872,336.76093,294.73016,0.094277985,341.5244,2.8494248,2.7449703,294.04462,265.35,335.96423,0.011444667,336.87827,340.98553,0.9997989,1.690672e-16,0.87745476,0.0,2848695.5,0.0,343.14996,343.14996,-4194.023,1.0,694800.0,1982022.8937562888,1994757.5,18529.004,2848695.5,0.0,5.594395,2013286.5,2848695.5,2848701.0,-0.21539307
11595,4.8221154,349.63773,296.14368,4.822116,344.49588,2.354236,2.2677162,294.15622,265.2153,346.83063,0.00968699,348.29553,344.45172,0.9997989,1.0,0.0,0.35551518,0.0,249139.92,343.14996,343.14996,-4132.7217,1.0,695700.0,2062216.6726972181,1083408.8,979271.7,0.0,249139.92,4.621952,2062680.5,249139.92,249144.55,-0.10379028
11610,4.63888,318.2095,296.7717,4.853033,342.89304,2.3048131,2.2199523,294.27765,265.09555,335.57114,0.009533996,317.86914,342.92264,0.01455674,1.0,0.0,0.31500086,0.0,220748.06,343.1499,343.1499,-4113.7944,1.0,696600.0,1553637.4644909757,417679.1,940079.2,0.0,220748.06,4.5247655,1357758.2,220748.06,220752.6,0.01763916
11625,6.0609546,348.35806,296.63608,6.0609546,360.41202,2.9982405,2.8872564,294.3622,264.97803,339.87045,0.012175653,348.9704,359.2641,0.99901277,1.0,0.70529103,0.01,2289758.2,7007.856,343.1499,343.1499,-4128.0347,1.0,697500.0,2210908.3637944423,1316635.4,1623481.0,2289758.2,7007.856,5.885497,2940116.5,2296766.0,2296772.0,0.10220337
11640,7.4165053,345.18753,296.23618,7.4165053,342.8125,3.7444396,3.6044872,294.40564,264.85,343.6406,0.014898773,345.08047,343.00635,0.99901277,1.0,0.11369363,0.22108188,369111.38,154931.0,343.14984,343.14984,-4148.626,1.0,698400.0,2966324.2999634347,1524801.5,1450821.0,369111.38,154931.0,7.3489265,2975622.5,524042.38,524049.72,0.14562988
11655,7.1905913,343.1739,295.826,7.1905913,343.45883,3.6189919,3.484014,294.43552,264.60077,343.67282,0.014444943,343.195,343.40714,0.99901277,1.0,0.12644742,0.07378714,410517.12,51708.96,343.1498,343.1498,-4146.3286,1.0,699300.0,2902807.9296128624,1429929.5,1438534.9,410517.12,51708.96,7.103006,2868464.5,462226.1,462233.2,0.17550659
11670,-0.042387538,341.2563,297.33316,-0.04238753,341.07294,2.38e-42,2.378e-42,294.44183,264.23126,341.46994,-8.5150925e-05,341.03174,340.82806,-1.414185e-09,-1.4193525e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,0.0,700200.0,-15784.808000095118,-7819.5317,-7786.889,0.0,0.0,4.757e-42,-15606.421,0.0,4.757e-42,0.18182373
11685,-0.042387903,341.38116,300.23932,-0.042387903,341.25772,-1.3e-44,-1.3e-44,294.41714,263.8961,338.59308,-8.515167e-05,341.0385,340.83594,-3.315315e-16,-3.3424479e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,701100.0,-13716.7236363112,-7324.4497,-7302.473,0.0,0.0,-2.5e-44,-14626.923,0.0,-2.5e-44,0.15713501
11700,-0.042387992,341.47638,304.1113,-0.042387992,341.3932,0.0,0.0,294.3807,263.75,334.3951,-8.515184e-05,341.0456,340.8441,8.280036e-18,6.0105644e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,702000.0,-10830.63445440402,-6652.0894,-6637.2793,0.0,0.0,0.0,-13289.369,0.0,0.0,0.12069702
11715,-0.04238796,341.5519,309.4771,-0.04238796,341.49588,0.0,0.0,294.33755,263.75,328.235,-8.515178e-05,341.053,340.85248,-1.8324966e-17,-8.724334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,702900.0,-6708.5188159541785,-5710.258,-5700.2827,0.0,0.0,0.0,-11410.541,0.0,0.0,0.077545166
11730,-0.042387985,341.61392,316.12582,-0.042387985,341.5761,0.0,0.0,294.29437,263.75,320.2116,-8.515183e-05,341.0607,340.86115,8.75217e-19,1.22682065e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,703800.0,-1461.2306113394702,-4537.6343,-4530.903,0.0,0.0,0.0,-9068.537,0.0,0.0,0.034362793
11745,-0.04238801,341.6669,322.76263,-0.04238801,341.64145,0.0,0.0,294.25238,263.75,311.7464,-8.5151885e-05,341.0687,340.87003,8.292217e-19,1.7605884e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,704700.0,3939.8234775891437,-3365.5198,-3360.9888,0.0,0.0,0.0,-6726.509,0.0,0.0,-0.0076293945
11760,-0.042388044,341.71347,328.05164,-0.042388044,341.69623,0.0,0.0,294.20975,263.75,304.4159,-8.515195e-05,341.07697,340.87918,5.2972713e-18,7.733954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,705600.0,8453.044131734088,-2432.2134,-2429.1438,0.0,0.0,0.0,-4861.3574,0.0,0.0,-0.05026245
11775,-0.042388156,341.75537,331.77258,-0.042388156,341.7437,0.0,0.0,294.0766,263.75,298.35147,-8.5152176e-05,341.0855,340.88855,-3.1083297e-18,1.6011673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,706500.0,11952.69779408994,-1777.2383,-1775.163,0.0,0.0,0.0,-3552.4014,0.0,0.0,-0.18341064
11790,65.25557,334.6665,294.32224,1.4813365,340.8681,49.789146,0.0,293.97925,263.75,335.90298,0.067032784,334.78766,340.4516,0.9997231,1.6151165e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-2738.1455,1.0,707400.0,11706548.321465744,11057291.0,289590.38,3246544.0,0.0,49.789146,11346881.0,3246544.0,3246593.8,-0.28076172
11805,13.195138,335.55157,294.38202,0.1268766,340.24045,3.4221814,3.2968085,293.93036,263.75,342.84528,0.013381079,335.38647,339.91254,0.99977577,-2.0158603e-17,0.53958666,0.0,1751791.9,0.0,343.15,343.15,-4264.1587,1.0,708300.0,2723660.7742303023,2281599.5,24437.12,1751791.9,0.0,6.71899,2306036.5,1751791.9,1751798.6,-0.32965088
11820,6.2739267,347.68112,296.03445,6.2739267,332.0181,3.1319165,3.0161788,293.99887,263.75,337.27475,0.012603485,348.5213,332.89767,0.99977577,0.9987574,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4156.7817,1.0,709200.0,2183040.0717202453,1360915.1,948186.7,3246544.0,700785.6,6.148095,2309101.8,3947329.5,3947335.8,-0.26113892
11835,6.383075,318.55548,297.99252,6.6689515,342.55182,3.2556012,3.1348455,293.99304,263.75,335.77206,0.013109894,318.11914,342.60883,0.014627795,1.0,0.0,0.5193323,0.0,363940.62,343.14996,343.14996,-4141.275,1.0,710100.0,2080200.1946524342,551270.6,1248087.9,0.0,363940.62,6.3904467,1799358.5,363940.62,363947.0,-0.26696777
11850,6.3747997,335.59384,299.01135,6.3747997,361.15375,3.1729498,3.0553718,294.03268,263.75,330.9216,0.012806126,336.82196,361.97745,0.99913144,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4138.9873,1.0,711000.0,1716315.9358372865,979465.4,1663810.4,3246544.0,700785.6,6.2283216,2643275.8,3947329.5,3947335.8,-0.22732544
11865,8.527721,343.39798,299.09708,8.527721,334.69125,4.346273,4.181233,294.0791,263.75,339.98856,0.017131058,343.31332,335.004,0.99913144,1.0,0.48977,0.5660551,1590059.8,396683.28,343.14987,343.14987,-4133.279,1.0,711900.0,2942160.1746608303,1586700.2,1274856.4,1590059.8,396683.28,8.527506,2861556.5,1986743.0,1986751.5,-0.1809082
11880,9.95691,343.6581,299.05167,9.95691,345.666,5.1167793,4.9166565,294.14456,263.75,344.99805,0.02000211,343.4994,345.43903,0.99913144,1.0,0.47682202,0.3932915,1548023.6,275613.03,343.14984,343.14984,-4095.5388,1.0,712800.0,3859903.1349808797,1865398.0,1949365.2,1548023.6,275613.03,10.033436,3814763.2,1823636.6,1823646.6,-0.115448
11895,7.591704,343.2512,298.97656,7.591704,342.7783,3.834814,3.6910975,294.16214,263.75,343.49478,0.015250725,343.22305,342.77676,0.99913144,1.0,0.40828043,0.3707183,1325500.2,259794.05,343.1498,343.1498,-4141.929,1.0,713700.0,2851527.435998679,1411703.4,1396624.9,1325500.2,259794.05,7.5259113,2808328.2,1585294.2,1585301.8,-0.09786987
11910,7.4558277,343.37836,298.83072,7.4558277,343.43704,3.7705152,3.6296093,294.19507,263.75,342.8224,0.014977767,343.426,343.47665,0.99913144,1.0,0.4399274,0.39267996,1428243.6,275184.47,343.14978,343.14978,-4153.8623,1.0,714600.0,2767367.2721689683,1394986.0,1396823.6,1428243.6,275184.47,7.4001245,2791809.5,1703428.1,1703435.5,-0.064941406
11925,7.2298856,343.07498,298.60394,7.2298856,343.0335,3.6551342,3.51902,294.22418,263.75,343.11417,0.01452388,343.1396,343.0881,0.99913144,1.0,0.41221046,0.36585212,1338259.4,256383.89,343.14975,343.14975,-4163.9766,1.0,715500.0,2715136.7316134097,1350386.2,1349126.9,1338259.4,256383.89,7.1741543,2699513.0,1594643.2,1594650.4,-0.035827637
11940,7.190612,343.08902,298.3463,7.190612,343.12653,3.6187277,3.4837546,294.2488,263.75,343.4796,0.014444984,343.07474,343.11084,0.99913144,1.0,0.37329832,0.32922113,1211929.4,230713.42,343.14972,343.14972,-4145.9966,1.0,716400.0,2738189.109551877,1351255.2,1352388.0,1211929.4,230713.42,7.1024823,2703643.2,1442642.8,1442649.9,-0.011199951
11955,7.190645,342.80325,298.24753,7.190645,342.8177,3.6186597,3.4836879,294.18582,263.75,342.9451,0.014445051,342.7926,342.80847,0.99913144,1.0,0.39340705,0.3499209,1277213.2,245219.55,343.1497,343.1497,-4145.8926,1.0,717300.0,2711766.4257090725,1345614.5,1346050.4,1277213.2,245219.55,7.1023474,2691665.0,1522432.8,1522439.9,-0.07418823
11970,7.1906395,342.58157,298.49655,7.1906395,342.60483,3.6186562,3.4836845,294.1376,263.75,342.5525,0.014445039,342.5859,342.6091,0.99913144,1.0,0.45165297,0.40531573,1466311.1,284039.44,343.14966,343.14966,-4145.892,1.0,718200.0,2672837.0447038687,1331397.9,1332100.1,1466311.1,284039.44,7.1023407,2663498.0,1750350.5,1750357.6,-0.122406006
11985,7.1906323,342.81696,298.9918,7.1906323,342.84552,3.618652,3.4836805,294.1057,263.75,342.78836,0.014445025,342.81937,342.84772,0.99913144,1.0,0.49203697,0.44288248,1597419.6,310365.7,343.14963,343.14963,-4145.892,1.0,719100.0,2657098.609152183,1323548.8,1324411.4,1597419.6,310365.7,7.1023326,2647960.0,1907785.2,1907792.4,-0.15429688
12000,7.1906257,342.96674,299.52646,7.1906257,342.98026,3.6186485,3.4836771,294.0935,263.75,342.94263,0.0144450115,342.96863,342.982,0.99913144,1.0,0.5152389,0.4643226,1672745.6,325390.6,343.1496,343.1496,-4145.892,1.0,720000.0,2634017.6070371685,1311923.6,1312331.9,1672745.6,325390.6,7.1023254,2624255.5,1998136.2,1998143.4,-0.1665039
12015,7.190609,343.24173,299.8751,7.190609,343.2396,3.6186392,3.483668,294.12726,263.80313,343.13968,0.014444978,343.24805,343.24567,0.99913144,1.0,0.5195457,0.46812472,1686727.8,328055.06,343.14957,343.14957,-4145.892,1.0,720900.0,2624815.25117322,1309696.8,1309632.1,1686727.8,328055.06,7.1023073,2619329.0,2014782.8,2014789.9,-0.13275146
12030,7.190609,343.44983,299.89258,7.190609,343.43668,3.6186392,3.483668,294.1731,263.93332,343.42593,0.014444978,343.45013,343.4368,0.99913144,1.0,0.4934452,0.44294587,1601991.5,310410.1,343.14954,343.14954,-4145.8916,1.0,721800.0,2641121.1309449356,1315453.2,1315056.1,1601991.5,310410.1,7.1023073,2630509.5,1912401.6,1912408.8,-0.08691406
12045,7.190607,343.43527,299.67242,7.190607,343.41647,3.6186383,3.4836671,294.21756,264.09686,343.43033,0.014444974,343.43503,343.4163,0.99913144,1.0,0.46423328,0.4155522,1507153.8,291213.0,343.1495,343.1495,-4145.8916,1.0,722700.0,2654743.5487586143,1321662.0,1321094.2,1507153.8,291213.0,7.1023054,2642756.2,1798366.8,1798373.9,-0.04244995
12060,7.1906095,343.41794,299.3354,7.1906095,343.40195,3.6186395,3.4836683,294.25626,264.25,343.4149,0.014444979,343.41763,343.40164,0.99913144,1.0,0.43673015,0.38973045,1417863.5,273117.5,343.14948,343.14948,-4145.8916,1.0,723600.0,2674255.176918825,1331317.8,1330834.8,1417863.5,273117.5,7.102308,2662152.5,1690981.0,1690988.1,-0.003753662
12075,7.1906104,343.39148,298.96085,7.1906104,343.37662,3.61864,3.4836688,294.28787,264.38635,343.39142,0.014444981,343.39102,343.3762,0.99913144,1.0,0.41156298,0.36608866,1336157.2,256549.66,343.14944,343.14944,-4145.8916,1.0,724500.0,2695554.8151805713,1341830.2,1341381.4,1336157.2,256549.66,7.1023088,2683211.5,1592706.9,1592714.0,0.027862549
12090,7.190612,343.35928,298.5938,7.190612,343.346,3.618641,3.4836698,294.3123,264.5303,343.36102,0.0144449845,343.3588,343.34555,0.99913144,1.0,0.38948882,0.34539655,1264492.5,242048.94,343.1494,343.1494,-4145.8916,1.0,725400.0,2715979.0644489476,1351942.8,1351541.9,1264492.5,242048.94,7.1023107,2703484.5,1506541.5,1506548.6,0.05227661
12105,7.190613,343.32758,298.25693,7.190613,343.31592,3.6186414,3.4836702,294.33026,264.68408,343.3297,0.014444986,343.32712,343.3155,0.99913144,1.0,0.3706471,0.32777247,1203322.1,229698.23,343.14938,343.14938,-4145.8916,1.0,726300.0,2734518.1757548857,1361159.5,1360807.4,1203322.1,229698.23,7.1023116,2721967.0,1433020.4,1433027.5,0.070251465
12120,7.1906133,343.299,297.95853,7.1906137,343.2889,3.6186419,3.4836705,294.34296,264.85,343.30096,0.014444987,343.2986,343.28854,0.99913144,1.0,0.35475948,0.31294557,1151742.2,219307.75,343.14935,343.14935,-4145.8916,1.0,727200.0,2750877.934954514,1369308.8,1369003.8,1151742.2,219307.75,7.102312,2738312.5,1371050.0,1371057.1,0.08294678
12135,7.1906137,343.24847,297.70508,7.1906137,343.24142,3.6186419,3.4836707,294.3489,265.1534,343.26434,0.014444987,343.2474,343.2404,0.99913144,1.0,0.34233284,0.3013707,1111398.6,211196.27,343.14932,343.14932,-4145.892,1.0,728100.0,2764032.6244597984,1375436.9,1375224.0,1111398.6,211196.27,7.1023126,2750661.0,1322594.9,1322602.0,0.088897705
12150,7.1906137,343.23734,297.49423,7.1906137,343.23135,3.618642,3.4836707,294.35342,265.6197,343.23798,0.014444988,343.23706,343.23114,0.99913144,1.0,0.33323717,0.29297394,1081869.1,205311.9,343.1493,343.1493,-4145.892,1.0,729000.0,2775224.935417032,1381468.1,1381287.5,1081869.1,205311.9,7.102313,2762755.5,1287181.0,1287188.1,0.09341431
12165,7.1906137,343.23016,297.3164,7.1906137,343.22498,3.6186419,3.4836707,294.35602,266.10114,343.23746,0.014444987,343.22946,343.2243,0.99913144,1.0,0.32421988,0.2845531,1052594.1,199410.72,343.14926,343.14926,-4145.892,1.0,729900.0,2785981.793226182,1386622.0,1386465.4,1052594.1,199410.72,7.1023126,2773087.5,1252004.9,1252012.0,0.0960083
12180,7.1906137,343.24838,297.15857,7.190614,343.2421,3.618642,3.483671,294.35846,266.45,343.2445,0.014444988,343.24768,343.24152,0.99913144,1.0,0.31500033,0.2760065,1022662.4,193421.38,343.14923,343.14923,-4145.892,1.0,730800.0,2795985.462219687,1391939.0,1391749.2,1022662.4,193421.38,7.102313,2783688.2,1216083.8,1216090.9,0.09844971
12195,7.1906137,343.26367,297.00818,7.1906137,343.25504,3.618642,3.4836707,294.3654,266.6357,343.24496,0.014444988,343.26462,343.25595,0.99913144,1.0,0.30537733,0.26708215,991420.94,187167.33,343.1492,343.1492,-4145.892,1.0,731700.0,2805137.2756492356,1396942.6,1396681.8,991420.94,187167.33,7.102313,2793624.5,1178588.2,1178595.4,0.1053772
12210,7.1906147,343.2793,296.85446,7.1906147,343.27008,3.6186423,3.4836712,294.37042,266.7619,343.27643,0.014444989,343.27905,343.26984,0.99913144,1.0,0.2922502,0.25485328,948803.0,178597.52,343.14917,343.14917,-4145.892,1.0,732600.0,2816372.1737780347,1402057.0,1401778.8,948803.0,178597.52,7.1023135,2803835.8,1127400.5,1127407.6,0.1104126
12225,7.190615,343.25784,296.70142,7.190615,343.24872,3.6186428,3.4836714,294.37308,266.88214,343.25897,0.014444991,343.25754,343.2484,0.99913144,1.0,0.28060532,0.24414831,910997.5,171095.62,343.14914,343.14914,-4145.892,1.0,733500.0,2824598.6172440667,1406031.2,1405755.8,910997.5,171095.62,7.102314,2811787.0,1082093.1,1082100.2,0.11306763
12240,7.1906166,343.2361,296.5566,7.1906166,343.2287,3.6186435,3.4836721,294.373,267.05,343.23785,0.014444993,343.23578,343.2284,0.99913144,1.0,0.27118152,0.23552299,880402.7,165051.12,343.1491,343.1491,-4145.892,1.0,734400.0,2832102.989518165,1409748.6,1409524.6,880402.7,165051.12,7.102316,2819273.2,1045453.8,1045460.94,0.112976074
12255,7.190621,343.15747,296.4374,7.190621,343.1556,3.618646,3.4836745,294.36166,267.33972,343.1862,0.014445002,343.15567,343.1539,0.99913144,1.0,0.26635012,0.23114443,864717.4,161982.69,343.14908,343.14908,-4145.892,1.0,735300.0,2836202.1213083155,1410974.2,1410918.0,864717.4,161982.69,7.1023207,2821892.2,1026700.06,1026707.2,0.10165405
12270,7.190621,343.1071,296.35843,7.190621,343.10938,3.618646,3.4836745,294.3502,267.70477,343.1109,0.014445002,343.10712,343.10947,0.99913144,1.0,0.26981792,0.23450805,875975.75,164339.86,343.14905,343.14905,-4145.892,1.0,736200.0,2836426.149326911,1411837.9,1411907.0,875975.75,164339.86,7.1023207,2823745.0,1040315.6,1040322.75,0.09017944
12285,7.19062,343.12534,296.3151,7.19062,343.1278,3.6186454,3.483674,294.34082,268.01743,343.12122,0.014445,343.12564,343.1281,0.99913144,1.0,0.27289855,0.23730782,885977.1,166301.9,343.14902,343.14902,-4145.892,1.0,737100.0,2839680.669576427,1413697.5,1413772.2,885977.1,166301.9,7.1023197,2827469.8,1052279.0,1052286.1,0.08081055
12300,7.190619,343.14825,296.29254,7.190619,343.14865,3.618645,3.4836736,294.33466,268.15,343.1424,0.014444998,343.14862,343.149,0.99913144,1.0,0.27377504,0.23807397,888822.7,166838.81,343.149,343.149,-4145.892,1.0,738000.0,2842333.460992586,1415070.6,1415082.6,888822.7,166838.81,7.102319,2830153.2,1055661.5,1055668.6,0.074645996
12315,7.190615,343.22778,296.26398,7.190615,343.22253,3.6186426,3.4836714,294.33972,268.15,343.19635,0.01444499,343.2295,343.22412,0.99913144,1.0,0.2698131,0.23437728,875960.1,164248.22,343.14896,343.14896,-4145.892,1.0,738900.0,2847338.185695207,1418334.4,1418175.9,875960.1,164248.22,7.102314,2836510.2,1040208.4,1040215.5,0.079711914
12330,7.1906157,343.26556,296.21027,7.1906157,343.25662,3.6186428,3.4836717,294.34393,268.15,343.26157,0.014444991,343.26532,343.25635,0.99913144,1.0,0.2583552,0.22370826,838761.56,156771.53,343.14893,343.14893,-4145.892,1.0,739800.0,2854553.547067252,1421097.6,1420827.5,838761.56,156771.53,7.1023145,2841925.0,995533.1,995540.25,0.08392334
12345,7.190616,343.23892,296.13565,7.190616,343.23032,3.6186433,3.4836721,294.34622,268.15,343.2412,0.014444993,343.2386,343.22998,0.99913144,1.0,0.24845387,0.21471615,806616.4,150469.98,343.1489,343.1489,-4145.892,1.0,740700.0,2857845.82887581,1422546.5,1422286.6,806616.4,150469.98,7.1023154,2844833.0,957086.4,957093.5,0.08621216
12360,7.190617,343.22186,296.05054,7.190617,343.21503,3.6186438,3.4836724,294.34665,268.15,343.2223,0.014444994,343.22165,343.21484,0.99913144,1.0,0.24066474,0.20766239,781328.6,145526.81,343.14886,343.14886,-4145.892,1.0,741600.0,2861861.8518952187,1424602.0,1424395.5,781328.6,145526.81,7.102316,2848997.5,926855.44,926862.56,0.086639404
12375,7.1906176,343.20645,295.9648,7.1906176,343.2009,3.618644,3.4836726,294.34537,268.15,343.2075,0.014444995,343.20624,343.2007,0.99913144,1.0,0.23443304,0.20202444,761097.2,141575.83,343.14883,343.14883,-4145.892,1.0,742500.0,2866164.85332479,1426725.5,1426557.8,761097.2,141575.83,7.102317,2853283.2,902673.0,902680.1,0.085357666
12390,7.1906176,343.19864,295.88382,7.1906176,343.19382,3.618644,3.4836726,294.34384,268.15,343.1974,0.014444995,343.19858,343.19376,0.99913144,1.0,0.22931267,0.1974024,744473.6,138336.77,343.1488,343.1488,-4145.892,1.0,743400.0,2870465.8187691905,1428935.6,1428790.0,744473.6,138336.77,7.102317,2857725.5,882810.4,882817.5,0.08383179
12405,7.190618,343.19644,295.80914,7.190618,343.1919,3.6186445,3.483673,294.34155,268.15,343.19528,0.014444997,343.19632,343.19177,0.99913144,1.0,0.2244215,0.19297771,728594.25,135236.0,343.14877,343.14877,-4145.892,1.0,744300.0,2874868.985785571,1431124.6,1430987.4,728594.25,135236.0,7.102318,2862112.0,863830.25,863837.4,0.08154297
12420,7.190619,343.17892,295.74323,7.190619,343.17566,3.6186447,3.4836736,294.33737,268.15,343.18262,0.014444998,343.1786,343.17535,0.99913144,1.0,0.22069599,0.1896306,716499.2,132890.39,343.14874,343.14874,-4145.892,1.0,745200.0,2878100.172952293,1432586.6,1432488.0,716499.2,132890.39,7.1023183,2865074.5,849389.56,849396.7,0.07736206
12435,7.19062,343.15765,295.68906,7.19062,343.15643,3.6186454,3.483674,294.3314,268.15,343.16235,0.014445,343.15735,343.15613,0.99913144,1.0,0.21907753,0.1882092,711244.8,131894.3,343.1487,343.1487,-4145.892,1.0,746100.0,2880157.528344995,1433580.2,1433543.4,711244.8,131894.3,7.1023197,2867123.5,843139.1,843146.25,0.071380615
12450,7.190621,343.1345,295.64975,7.190621,343.13547,3.618646,3.4836745,294.32336,268.15,343.14093,0.014445002,343.13412,343.13516,0.99913144,1.0,0.2196869,0.18879668,713223.1,132306.0,343.14868,343.14868,-4145.892,1.0,747000.0,2881242.861873449,1434068.0,1434097.5,713223.1,132306.0,7.1023207,2868165.5,845529.1,845536.25,0.06335449
12465,7.1906214,343.11417,295.62753,7.1906214,343.11713,3.6186461,3.4836748,294.31433,268.15,343.1199,0.014445003,343.11395,343.11694,0.99913144,1.0,0.22249982,0.19137599,722355.44,134113.53,343.14865,343.14865,-4145.892,1.0,747900.0,2881315.255020354,1434125.2,1434214.6,722355.44,134113.53,7.1023207,2868340.0,856469.0,856476.1,0.05432129
12480,7.1906214,343.10925,295.62302,7.1906214,343.11295,3.6186461,3.4836748,294.30573,268.15,343.1116,0.014445003,343.10925,343.11295,0.99913144,1.0,0.2263903,0.19490969,734986.06,136589.9,343.14862,343.14862,-4145.892,1.0,748800.0,2881085.672573272,1434113.2,1434224.8,734986.06,136589.9,7.1023207,2868338.0,871576.0,871583.1,0.045715332
12495,7.1906214,343.10995,295.6326,7.190622,343.11365,3.6186464,3.483675,294.2977,268.0961,343.11172,0.014445003,343.10995,343.11365,0.99913144,1.0,0.23026587,0.19841647,747568.25,139047.4,343.1486,343.1486,-4145.892,1.0,749700.0,2880511.7164555667,1433845.1,1433956.8,747568.25,139047.4,7.1023216,2867802.0,886615.6,886622.75,0.03768921
12510,7.190622,343.10675,295.65375,7.190622,343.11057,3.6186464,3.483675,294.28986,267.95624,343.10968,0.014445004,343.10666,343.1105,0.99913144,1.0,0.2343269,0.2021008,760752.56,141629.33,343.14856,343.14856,-4145.892,1.0,750600.0,2879104.783857997,1433109.8,1433224.9,760752.56,141629.33,7.1023216,2866334.5,902381.9,902389.0,0.029846191
12525,7.1906214,343.10458,295.68405,7.190622,343.10858,3.6186464,3.483675,294.2827,267.76328,343.10675,0.014445003,343.10458,343.10858,0.99913144,1.0,0.23870751,0.20608476,774974.4,144421.23,343.14853,343.14853,-4145.892,1.0,751500.0,2877088.3459341577,1432129.0,1432249.8,774974.4,144421.23,7.1023216,2864378.8,919395.6,919402.75,0.022705078
12540,7.1906214,343.10843,295.7204,7.190622,343.11212,3.6186464,3.4836748,294.27658,267.55,343.10913,0.014445003,343.1085,343.11218,0.99913144,1.0,0.24285182,0.20984963,788429.1,147059.61,343.1485,343.1485,-4145.892,1.0,752400.0,2875027.6583244614,1431147.4,1431259.0,788429.1,147059.61,7.102321,2862406.5,935488.75,935495.9,0.016571045
12555,7.190632,342.95337,295.78714,7.190632,342.96832,3.618652,3.4836805,294.2467,267.29736,343.0314,0.014445025,342.949,342.96417,0.99913144,1.0,0.25317413,0.21930434,821940.94,153685.33,343.14847,343.14847,-4145.892,1.0,753300.0,2866267.0433317316,1424451.0,1424902.6,821940.94,153685.33,7.1023326,2849353.5,975626.25,975633.4,-0.013305664
12570,7.190631,342.85843,295.92114,7.190631,342.87943,3.6186514,3.4836798,294.22073,266.99716,342.8643,0.014445022,342.85928,342.8803,0.99913144,1.0,0.28179076,0.24595526,914846.06,172361.9,343.14844,343.14844,-4145.892,1.0,754200.0,2847997.9975943025,1417536.6,1418170.6,914846.06,172361.9,7.102331,2835707.2,1087208.0,1087215.1,-0.039276123
12585,7.190628,342.9396,296.12137,7.190628,342.95718,3.6186497,3.4836783,294.20172,266.69836,342.9286,0.014445016,342.94067,342.95816,0.99913144,1.0,0.30567932,0.26787344,992401.3,187721.84,343.1484,343.1484,-4145.892,1.0,755100.0,2839750.435045187,1413940.6,1414471.5,992401.3,187721.84,7.1023283,2828412.0,1180123.1,1180130.2,-0.058288574
12600,7.1906257,342.9979,296.36154,7.190626,343.00925,3.6186488,3.4836771,294.18982,266.45,342.99033,0.014445012,342.99866,343.00992,0.99913144,1.0,0.32267538,0.28353953,1047579.8,198700.44,343.14838,343.14838,-4145.892,1.0,756000.0,2828924.1427410617,1408447.1,1408790.0,1047579.8,198700.44,7.102326,2817237.0,1246280.2,1246287.4,-0.07019043
12615,7.190627,343.00085,296.61548,7.190627,343.01117,3.6186492,3.4836779,294.1765,266.3071,343.01187,0.014445014,343.00046,343.01077,0.99913144,1.0,0.33675343,0.2965873,1093284.9,207844.1,343.14835,343.14835,-4145.892,1.0,756900.0,2814825.542304288,1400867.8,1401179.4,1093284.9,207844.1,7.1023273,2802047.0,1301129.0,1301136.1,-0.083496094
12630,7.190625,343.01642,296.86508,7.190625,343.02487,3.6186483,3.4836767,294.16916,266.2341,343.01053,0.014445011,343.01712,343.02557,0.99913144,1.0,0.35119167,0.31011015,1140159.2,217320.73,343.14832,343.14832,-4145.892,1.0,757800.0,2799600.1596334735,1393799.2,1394054.5,1140159.2,217320.73,7.102325,2787853.8,1357480.0,1357487.1,-0.09085083
12645,7.1906233,343.06635,297.08777,7.1906233,343.0726,3.618647,3.4836757,294.16702,266.14404,343.05768,0.014445007,343.067,343.0732,0.99913144,1.0,0.3610122,0.31921536,1172041.9,223701.53,343.1483,343.1483,-4145.892,1.0,758700.0,2788949.7716947515,1388581.4,1388770.4,1172041.9,223701.53,7.1023226,2777351.8,1395743.4,1395750.5,-0.09298706
12660,7.190622,343.0991,297.26874,7.190622,343.10272,3.6186464,3.483675,294.16864,265.95,343.09366,0.014445004,343.0995,343.1031,0.99913144,1.0,0.36686838,0.32463133,1191054.2,227496.95,343.1483,343.1483,-4145.892,1.0,759600.0,2780152.8913144865,1384104.6,1384214.4,1191054.2,227496.95,7.1023216,2768319.0,1418551.2,1418558.4,-0.09136963
12675,7.1906214,343.11636,297.40607,7.190622,343.11868,3.6186464,3.483675,294.1718,265.675,343.11426,0.014445003,343.11652,343.11884,0.99913144,1.0,0.37044036,0.32794142,1202650.9,229816.62,343.14825,343.14825,-4145.892,1.0,760500.0,2773070.834163855,1380478.9,1380549.0,1202650.9,229816.62,7.1023216,2761028.0,1432467.5,1432474.6,-0.0881958
12690,7.1906214,343.11835,297.51035,7.190622,343.12027,3.6186464,3.483675,294.17496,265.4,343.11942,0.014445003,343.11832,343.12024,0.99913144,1.0,0.37340945,0.33071163,1212290.2,231757.95,343.14822,343.14822,-4145.892,1.0,761400.0,2767057.2552273823,1377389.5,1377447.6,1212290.2,231757.95,7.1023216,2754837.0,1444048.2,1444055.4,-0.08505249
12705,7.190622,343.11554,297.5938,7.190622,343.11752,3.6186464,3.483675,294.17773,265.125,343.1173,0.014445004,343.1155,343.11746,0.99913144,1.0,0.376583,0.33369184,1222593.2,233846.42,343.1482,343.1482,-4145.892,1.0,762300.0,2761865.9076368315,1374784.0,1374843.9,1222593.2,233846.42,7.1023216,2749628.0,1456439.6,1456446.8,-0.08227539
12720,7.190622,343.11243,297.66675,7.190622,343.1146,3.6186464,3.483675,294.18,264.85,343.1143,0.014445004,343.11237,343.11453,0.99913144,1.0,0.3800624,0.33696103,1233889.2,236137.44,343.14816,343.14816,-4145.892,1.0,763200.0,2757257.595155949,1372487.2,1372552.8,1233889.2,236137.44,7.1023216,2745040.0,1470026.8,1470033.9,-0.08001709
12735,7.190622,343.1055,297.7375,7.190622,343.108,3.6186466,3.483675,294.18118,264.575,343.10873,0.014445004,343.10538,343.1079,0.99913144,1.0,0.384073,0.34073123,1246909.9,238779.55,343.14813,343.14813,-4145.892,1.0,764100.0,2752628.9164889306,1370141.6,1370217.2,1246909.9,238779.55,7.1023216,2740359.0,1485689.4,1485696.5,-0.078826904
12750,7.1906214,343.1072,297.80835,7.190622,343.10968,3.6186464,3.483675,294.18304,264.3,343.10712,0.014445003,343.10733,343.10977,0.99913144,1.0,0.3883269,0.34473497,1260720.4,241585.31,343.1481,343.1481,-4145.892,1.0,765000.0,2748231.494566653,1368053.1,1368127.9,1260720.4,241585.31,7.1023216,2736181.0,1502305.8,1502312.9,-0.07696533
12765,7.1906214,343.11584,297.87613,7.1906214,343.11795,3.6186461,3.4836748,294.18567,264.025,343.1147,0.014445003,343.11597,343.11807,0.99913144,1.0,0.3918067,0.34799105,1272017.6,243867.12,343.14807,343.14807,-4145.892,1.0,765900.0,2744578.5415981617,1366267.0,1366330.6,1272017.6,243867.12,7.1023207,2732597.5,1515884.8,1515891.9,-0.07434082
12780,7.190621,343.1233,297.9373,7.190621,343.12494,3.618646,3.4836745,294.18887,263.75,343.1223,0.014445002,343.1234,343.12503,0.99913144,1.0,0.39447013,0.35047907,1280664.6,245610.69,343.14804,343.14804,-4145.892,1.0,766800.0,2741330.884111045,1364644.8,1364694.5,1280664.6,245610.69,7.1023207,2729339.2,1526275.2,1526282.4,-0.071136475
12795,7.1906204,343.13052,297.9901,7.1906204,343.13168,3.6186457,3.4836743,294.19278,263.62344,343.12915,0.014445001,343.13065,343.1318,0.99913144,1.0,0.39646786,0.3523456,1287150.4,246918.72,343.148,343.148,-4145.892,1.0,767700.0,2738540.5404065293,1363267.8,1363302.8,1287150.4,246918.72,7.1023197,2726570.5,1534069.1,1534076.2,-0.067230225
12810,7.19062,343.13818,298.0325,7.1906204,343.13892,3.6186454,3.483674,294.19714,263.6875,343.13672,0.014445,343.13828,343.139,0.99913144,1.0,0.39768368,0.35347548,1291097.6,247710.53,343.14798,343.14798,-4145.892,1.0,768600.0,2736427.835443891,1362218.9,1362241.0,1291097.6,247710.53,7.1023197,2724460.0,1538808.1,1538815.2,-0.06286621
12825,7.19062,343.14313,298.0642,7.19062,343.1435,3.6186454,3.483674,294.20175,263.7828,343.1422,0.014445,343.1432,343.14355,0.99913144,1.0,0.39829132,0.354036,1293070.2,248103.33,343.14795,343.14795,-4145.892,1.0,769500.0,2734837.421864063,1361410.5,1361421.6,1293070.2,248103.33,7.1023197,2722832.0,1541173.6,1541180.8,-0.058258057
12840,7.19062,343.14578,298.08707,7.19062,343.14597,3.6186454,3.483674,294.2063,263.75,343.14532,0.014445,343.1458,343.146,0.99913144,1.0,0.39856714,0.3542894,1293965.8,248280.94,343.14792,343.14792,-4145.892,1.0,770400.0,2733639.5201339712,1360800.4,1360806.0,1293965.8,248280.94,7.1023197,2721606.5,1542246.8,1542253.9,-0.053710938
12855,7.190551,344.25684,297.76904,7.190551,344.19318,3.618607,3.483637,294.3889,263.6,343.69016,0.014444862,344.2889,344.22443,0.99913144,1.0,0.3559796,0.31457344,1155703.4,220448.55,343.1479,343.1479,-4145.891,1.0,771300.0,2785961.2470669844,1403945.9,1402023.4,1155703.4,220448.55,7.1022444,2805969.2,1376151.9,1376159.0,0.12887573
12870,7.1905746,344.9023,296.9944,7.190575,344.75436,3.6186197,3.4836495,294.53067,263.45,344.90952,0.01444491,344.89523,344.7446,0.99913144,1.0,0.1819215,0.1504492,590616.1,105432.63,343.14786,343.14786,-4145.8906,1.0,772200.0,2906944.945330406,1446839.2,1442371.2,590616.1,105432.63,7.102269,2889210.5,696048.75,696055.9,0.2706604
12885,-0.042388227,342.18552,296.61234,-0.042388227,342.30728,3.2952e-41,3.2915e-41,294.606,263.3,344.38162,-8.5152315e-05,341.90778,342.07285,1.1089059e-09,1.1121368e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,773100.0,-17084.194523112827,-8113.4185,-8135.096,0.0,0.0,6.5867e-41,-16248.515,0.0,6.5867e-41,0.34597778
12900,-0.042387918,342.38187,296.61234,-0.042387918,342.4639,-1.5e-44,-1.5e-44,294.632,263.15,344.38162,-8.5151696e-05,341.9176,342.07977,-1.1587717e-15,-1.1625729e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774000.0,-17084.070441583775,-8148.3154,-8162.9194,0.0,0.0,-3.1e-44,-16311.234,0.0,-3.1e-44,0.37197876
12915,-0.042387903,342.5274,296.61234,-0.042387903,342.58264,0.0,0.0,294.63864,263.0,344.38162,-8.515167e-05,341.92776,342.08704,1.678294e-19,-2.3516768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,774900.0,-17084.064602452996,-8174.2227,-8184.0566,0.0,0.0,0.0,-16358.279,0.0,0.0,0.3786316
12930,-0.042387918,342.63882,296.61234,-0.042387918,342.676,0.0,0.0,294.63107,262.85,344.38162,-8.515169e-05,341.93826,342.09464,4.4564203e-34,-1.2471756e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,775800.0,-17084.068981801083,-8194.062,-8200.679,0.0,0.0,0.0,-16394.74,0.0,0.0,0.37106323
12945,-0.042387918,342.72693,296.61234,-0.042387918,342.75204,0.0,0.0,294.62036,262.7,344.38162,-8.515169e-05,341.9491,342.10257,0.0,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,776700.0,-17084.068981801083,-8209.746,-8214.218,0.0,0.0,0.0,-16423.965,0.0,0.0,0.36035156
12960,-0.042387918,342.79987,296.61234,-0.042387918,342.81683,0.0,0.0,294.60284,262.55,344.38162,-8.515169e-05,341.9603,342.1108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,777600.0,-17084.068981801083,-8222.731,-8225.752,0.0,0.0,0.0,-16448.484,0.0,0.0,0.34283447
12975,-0.042387918,342.86252,296.61234,-0.042387918,342.87396,0.0,0.0,294.58365,262.4113,344.38162,-8.515169e-05,341.97183,342.1194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,778500.0,-17084.068981801083,-8233.886,-8235.923,0.0,0.0,0.0,-16469.809,0.0,0.0,0.32363892
12990,-0.042387918,342.91803,296.61234,-0.042387918,342.92578,0.0,0.0,294.56378,262.28845,344.38162,-8.515169e-05,341.9837,342.12827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,779400.0,-17084.068981801083,-8243.769,-8245.148,0.0,0.0,0.0,-16488.918,0.0,0.0,0.30377197
13005,-0.042387918,342.9685,296.61234,-0.042387918,342.97375,0.0,0.0,294.54047,262.1714,344.38162,-8.515169e-05,341.99588,342.13745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,780300.0,-17084.068981801083,-8252.754,-8253.688,0.0,0.0,0.0,-16506.441,0.0,0.0,0.28045654
13020,-0.042387918,343.01508,296.61234,-0.042387918,343.01862,0.0,0.0,294.51874,262.05,344.38162,-8.515169e-05,342.00833,342.1469,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,781200.0,-17084.068981801083,-8261.045,-8261.676,0.0,0.0,0.0,-16522.72,0.0,0.0,0.25872803
13035,-0.042387918,343.0583,296.61234,-0.042387918,343.0607,0.0,0.0,294.49338,261.90985,344.38162,-8.515169e-05,342.0211,342.15665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,782100.0,-17084.068981801083,-8268.738,-8269.168,0.0,0.0,0.0,-16537.906,0.0,0.0,0.23336792
13050,-0.042387918,343.0983,296.61234,-0.042387918,343.0999,0.0,0.0,294.46948,261.7532,344.38162,-8.515169e-05,342.03406,342.16663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783000.0,-17084.068981801083,-8275.861,-8276.149,0.0,0.0,0.0,-16552.012,0.0,0.0,0.20947266
13065,-0.042387918,343.13498,296.61234,-0.042387918,343.13608,0.0,0.0,294.4416,261.59494,344.38162,-8.515169e-05,342.0472,342.1768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783900.0,-17084.068981801083,-8282.392,-8282.587,0.0,0.0,0.0,-16564.979,0.0,0.0,0.18157959
13080,-0.042387918,343.16785,296.61234,-0.042387918,343.16858,0.0,0.0,294.41452,261.45,344.38162,-8.515169e-05,342.0605,342.18707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,784800.0,-17084.068981801083,-8288.243,-8288.373,0.0,0.0,0.0,-16576.617,0.0,0.0,0.1545105
13095,-0.042387918,343.1964,296.61234,-0.042387918,343.1969,0.0,0.0,294.38644,261.52032,344.38162,-8.515169e-05,342.07385,342.19748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-17084.068981801083,-8293.328,-8293.415,0.0,0.0,0.0,-16586.742,0.0,0.0,0.12643433
13110,-0.042387918,343.2199,296.61234,-0.042387918,343.22025,0.0,0.0,294.36218,261.82083,344.38162,-8.515169e-05,342.08722,342.20792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,786600.0,-17084.068981801083,-8297.512,-8297.571,0.0,0.0,0.0,-16595.082,0.0,0.0,0.10217285
13125,-0.042387918,343.23734,296.6125,-0.042387918,343.23758,0.0,0.0,294.3359,262.08594,344.38135,-8.5151696e-05,342.10046,342.21826,2.273438e-19,-2.765051e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-17083.917642519707,-8300.587,-8300.63,0.0,0.0,0.0,-16601.217,0.0,0.0,0.07589722
13140,-0.042387918,343.24796,296.62363,-0.042387918,343.2481,0.0,0.0,294.3113,262.05,344.3584,-8.5151696e-05,342.11356,342.22852,1.8727882e-18,2.0924969e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-17071.72646005084,-8300.494,-8300.521,0.0,0.0,0.0,-16601.016,0.0,0.0,0.05130005
13155,-0.04238792,343.25076,296.72925,-0.04238792,343.25085,0.0,0.0,294.28928,261.775,344.14368,-8.51517e-05,342.12634,342.23853,-4.671159e-19,-1.314739e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,789300.0,-16957.161353594864,-8282.191,-8282.207,0.0,0.0,0.0,-16564.398,0.0,0.0,0.029266357
13170,-0.04238793,343.24493,297.41138,-0.04238793,343.245,0.0,0.0,294.26163,261.5,342.8041,-8.515172e-05,342.1387,342.2482,2.4168048e-18,-5.8484287e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,790200.0,-16234.129809176911,-8159.716,-8159.727,0.0,0.0,0.0,-16319.443,0.0,0.0,0.0016174316
13185,-0.04238794,343.2293,299.4716,-0.04238794,343.22934,0.0,0.0,294.23206,261.225,338.74838,-8.515174e-05,342.15054,342.25745,7.6873074e-19,4.276936e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,791100.0,-14046.846989787731,-7790.158,-7790.1636,0.0,0.0,0.0,-15580.322,0.0,0.0,-0.027954102
13200,-0.04238796,343.20312,302.73053,-0.04238796,343.2032,0.0,0.0,294.19946,260.95,332.00064,-8.5151776e-05,342.16174,342.26614,-8.900618e-19,-1.5346899e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,792000.0,-10468.088176715763,-7205.3125,-7205.323,0.0,0.0,0.0,-14410.636,0.0,0.0,-0.060546875
13215,-0.04238801,343.1647,307.9127,-0.04238801,343.16473,0.0,0.0,294.1228,260.675,320.45035,-8.5151885e-05,342.1721,342.2741,-3.0541892e-19,-1.029758e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,792900.0,-4483.942153559362,-6275.904,-6275.909,0.0,0.0,0.0,-12551.8125,0.0,0.0,-0.13720703
13230,-0.042388074,343.11346,312.99152,-0.042388074,343.1135,0.0,0.0,294.05533,260.4,307.85712,-8.515201e-05,342.18143,342.28125,4.8719933e-20,1.3176764e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,793800.0,1836.258585016104,-5362.6074,-5362.6133,0.0,0.0,0.0,-10725.221,0.0,0.0,-0.2046814
13245,-0.042388137,343.04834,315.6969,-0.042388137,343.04837,0.0,0.0,293.99313,260.125,299.27618,-8.515214e-05,342.18967,342.28745,4.286334e-19,-1.5942924e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,794700.0,5872.688009819615,-4869.382,-4869.387,0.0,0.0,0.0,-9738.77,0.0,0.0,-0.26687622
13260,-0.042388204,342.96768,315.97653,-0.042388204,342.96768,0.0,0.0,293.92944,259.85,295.57483,-8.515227e-05,342.1965,342.29245,-7.081958e-20,8.621883e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,795600.0,7296.455589320106,-4805.2466,-4805.2466,0.0,0.0,0.0,-9610.493,0.0,0.0,-0.3305664
13275,14.579725,344.4921,294.09543,0.15348771,341.05957,4.0959496,3.9294348,293.78818,259.62656,344.31403,0.014798533,344.25497,340.66946,0.9998514,-2.2401265e-17,0.54235524,0.0,1760780.1,0.0,343.15,343.15,-4582.679,1.0,796500.0,3121278.634425221,3086032.2,30275.357,1760780.1,0.0,8.025385,3116307.5,1760780.1,1760788.1,-0.47183228
13290,14.427738,334.3022,295.57883,0.15045571,340.22742,3.747306,3.6087563,293.8039,259.52917,334.57632,0.014642827,334.28897,339.45047,0.9998514,-2.0533738e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4235.03,1.0,797400.0,2398341.1976264506,2346500.0,28214.068,3246544.0,0.0,7.3560624,2374714.0,3246544.0,3246551.2,-0.45611572
13305,6.729446,325.79965,298.2172,7.025911,341.82617,3.4513597,3.3230658,293.89062,259.5922,341.2485,0.013816342,325.12625,341.8693,0.014699138,1.0,0.0,0.5474713,0.0,383660.0,343.14996,343.14996,-4149.31,1.0,798300.0,2497048.2580965837,779581.6,1286849.8,0.0,383660.0,6.7744255,2066431.4,383660.0,383666.78,-0.36938477
13320,6.360593,316.30356,299.28397,6.360593,349.49423,3.1672244,3.049905,293.97943,259.85,327.40326,0.012777586,318.08267,350.56833,0.99937165,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4141.5415,1.0,799200.0,1509046.031834737,454669.72,1341341.6,3246544.0,700785.6,6.2171297,1796011.4,3947329.5,3947335.8,-0.2805786
13335,7.735929,347.1379,299.27722,7.735929,332.4342,3.9028451,3.7561264,294.02148,260.2285,345.87628,0.015540454,346.8439,332.3819,0.9993771,1.0,0.46518502,0.3490836,1510243.6,244632.77,343.14987,343.14987,-4129.2144,1.0,800100.0,3041516.2297534267,1555036.9,1077300.2,1510243.6,244632.77,7.658972,2632337.0,1754876.4,1754884.0,-0.23852539
13350,7.278654,343.6404,299.06363,7.278654,347.1617,3.678166,3.541058,294.10168,260.62592,344.32532,0.014621849,343.6893,347.15036,0.9993771,1.0,0.48515403,0.4463284,1575073.9,312780.5,343.14984,343.14984,-4159.571,1.0,801000.0,2779600.2301044213,1362727.8,1470375.1,1575073.9,312780.5,7.219224,2833103.0,1887854.4,1887861.6,-0.1583252
13365,9.289559,343.33304,298.7867,9.289559,342.40186,4.7130294,4.530645,294.17633,261.03543,343.25525,0.01866149,343.32162,342.40558,0.9993771,1.0,0.41824105,0.36874235,1357838.0,258409.33,343.1498,343.1498,-4074.176,1.0,801900.0,3485366.3629120886,1738026.0,1701694.9,1357838.0,258409.33,9.243674,3439721.0,1616247.4,1616256.6,-0.0836792
13380,7.8034043,343.2472,298.35364,7.8034043,343.51053,3.9593213,3.8107119,294.2357,261.45,343.82712,0.015676003,343.23117,343.48883,0.9993771,1.0,0.3661722,0.3225469,1188794.1,226036.23,343.14978,343.14978,-4150.6436,1.0,802800.0,2993938.1225204896,1471354.8,1479985.4,1188794.1,226036.23,7.770033,2951340.0,1414830.4,1414838.1,-0.02432251
13395,7.1906533,343.05225,298.01196,7.1906533,343.00522,3.6194758,3.4844882,294.1906,261.8716,343.39102,0.014445067,343.0225,342.97888,0.9993771,1.0,0.33670154,0.2955913,1093116.4,207146.12,343.14975,343.14975,-4146.872,1.0,803700.0,2753114.963366403,1360250.1,1358829.8,1093116.4,207146.12,7.103964,2719080.0,1300262.5,1300269.6,-0.06939697
13410,7.190636,342.48828,298.00012,7.190636,342.51578,3.6186569,3.483685,294.14832,262.30115,342.4032,0.014445032,342.49704,342.5247,0.9993771,1.0,0.40666252,0.3635319,1320247.8,254757.92,343.14972,343.14972,-4145.895,1.0,804600.0,2693896.1947564622,1343572.2,1344402.8,1320247.8,254757.92,7.1023417,2687975.0,1575005.6,1575012.8,-0.111694336
13425,7.190635,342.89536,298.26358,7.1906357,342.92438,3.618654,3.4836822,294.12183,262.73013,342.85062,0.014445031,342.89767,342.9263,0.9993771,1.0,0.44318074,0.39677316,1438805.8,278052.94,343.1497,343.1497,-4145.892,1.0,805500.0,2705056.711940824,1347909.4,1348786.0,1438805.8,278052.94,7.102336,2696695.5,1716858.8,1716865.9,-0.1381836
13440,7.1906223,342.98715,298.63425,7.190623,342.99442,3.6186469,3.4836755,294.11835,263.15,342.95697,0.014445005,342.9898,342.99692,0.9993771,1.0,0.46357343,0.41578698,1505011.5,291377.53,343.14966,343.14966,-4145.892,1.0,806400.0,2689016.233203131,1339485.0,1339704.4,1505011.5,291377.53,7.1023226,2679189.5,1796389.0,1796396.1,-0.1416626
13455,7.190606,343.32422,298.86777,7.190606,343.32034,3.6186378,3.4836667,294.15793,263.35742,343.21478,0.014444972,343.3298,343.32578,0.9993771,1.0,0.4615965,0.41369015,1498593.2,289908.1,343.14963,343.14963,-4145.892,1.0,807300.0,2690483.9332833774,1342609.0,1342492.0,1498593.2,289908.1,7.1023045,2685101.0,1788501.4,1788508.5,-0.1020813
13470,7.1906066,343.50153,298.81992,7.1906066,343.48447,3.6186378,3.4836667,294.20718,263.34064,343.47293,0.014444973,343.50223,343.485,0.9993771,1.0,0.4304192,0.3836505,1397374.9,268856.75,343.1496,343.1496,-4145.8916,1.0,808200.0,2709048.7716479856,1349409.0,1348893.9,1397374.9,268856.75,7.1023045,2698303.0,1666231.6,1666238.8,-0.052825928
13485,7.190609,343.49487,298.55408,7.190609,343.4733,3.618639,3.4836679,294.25323,263.3785,343.48965,0.014444978,343.4945,343.47296,0.9993771,1.0,0.3951795,0.35052526,1282967.6,245643.06,343.14957,343.14957,-4145.8916,1.0,809100.0,2726192.388325518,1357237.1,1356585.5,1282967.6,245643.06,7.102307,2713822.5,1528610.8,1528617.9,-0.0067749023
13500,7.19062,343.45142,298.19144,7.19062,343.4325,3.618645,3.4836736,294.28406,263.75,343.46277,0.014444999,343.4494,343.4306,0.9993771,1.0,0.36264858,0.32004413,1177354.6,224282.31,343.14954,343.14954,-4145.8916,1.0,810000.0,2746566.313500125,1366878.8,1366307.2,1177354.6,224282.31,7.102319,2733186.0,1401637.0,1401644.1,0.024047852
13515,7.190621,343.29028,297.8431,7.190621,343.2765,3.6186454,3.483674,294.30322,264.3978,343.31055,0.014445002,343.28955,343.27576,0.9993771,1.0,0.3433966,0.30226615,1114852.1,211823.77,343.1495,343.1495,-4145.8916,1.0,810900.0,2758464.3988555567,1372532.2,1372115.6,1114852.1,211823.77,7.1023197,2744648.0,1326675.9,1326683.0,0.04321289
13530,7.190619,343.33267,297.5282,7.190619,343.32184,3.6186447,3.4836733,294.32294,265.07123,343.311,0.014444998,343.33347,343.32263,0.9993771,1.0,0.32743114,0.287494,1063019.6,201471.66,343.14948,343.14948,-4145.8916,1.0,811800.0,2777596.786198552,1383322.6,1382995.4,1063019.6,201471.66,7.102318,2766318.0,1264491.2,1264498.4,0.062927246
13545,7.1906204,343.3498,297.23898,7.1906204,343.3353,3.6186454,3.483674,294.3409,265.75903,343.34103,0.014445001,343.3499,343.33536,0.9993771,1.0,0.30772322,0.26905352,999037.0,188548.84,343.14944,343.14944,-4145.8916,1.0,812700.0,2796965.562712467,1392574.4,1392136.6,999037.0,188548.84,7.1023197,2784711.0,1187585.9,1187593.0,0.0809021
13560,7.190606,343.34048,296.96735,7.190606,343.32532,3.6186376,3.4836667,294.36218,266.45,343.33295,0.014444972,343.341,343.32574,0.9993771,1.0,0.28831857,0.25113612,936038.9,175992.58,343.1494,343.1494,-4145.8916,1.0,813600.0,2812949.2449979126,1400494.0,1400036.0,936038.9,175992.58,7.1023045,2800530.0,1112031.5,1112038.6,0.10217285
13575,7.190606,343.48264,296.6804,7.190606,343.45853,3.6186378,3.4836667,294.38943,267.1551,343.43744,0.014444972,343.4839,343.45972,0.9993771,1.0,0.2605424,0.22547391,845862.4,158008.88,343.14938,343.14938,-4145.8916,1.0,814500.0,2836698.0174427284,1413453.4,1412725.2,845862.4,158008.88,7.1023045,2826178.5,1003871.25,1003878.4,0.12942505
