minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13590,7.190609,343.4463,296.3862,7.190609,343.41763,3.6186392,3.483668,294.4083,267.87476,343.4524,0.014444978,343.445,343.41635,0.9993771,1.0,0.22826253,0.19593313,741064.3,137307.12,343.14935,343.14935,-4145.8916,1.0,815400.0,2855454.4868996176,1421241.0,1420375.5,741064.3,137307.12,7.1023073,2841616.5,878371.44,878378.56,0.14828491
13605,7.1906114,343.37183,296.10764,7.1906114,343.34775,3.6186407,3.4836695,294.4192,268.58206,343.3762,0.014444983,343.37094,343.34692,0.9993771,1.0,0.2035248,0.17382464,660752.2,121813.805,343.14932,343.14932,-4145.8916,1.0,816300.0,2867732.4965003207,1427405.4,1426678.2,660752.2,121813.805,7.10231,2854083.5,782566.0,782573.1,0.15917969
13620,7.1906133,343.3225,295.85995,7.1906133,343.30295,3.6186416,3.4836705,294.42377,269.25,343.324,0.014444986,343.32187,343.30237,0.9993771,1.0,0.18458095,0.15697671,599250.1,110007.03,343.1493,343.1493,-4145.892,1.0,817200.0,2879593.7477617143,1433396.5,1432805.8,599250.1,110007.03,7.102312,2866202.2,709257.1,709264.25,0.16375732
13635,7.190615,343.28287,295.6484,7.190615,343.2669,3.6186428,3.4836714,294.42325,269.71796,343.28497,0.01444499,343.28226,343.26633,0.9993771,1.0,0.16982052,0.14394553,551329.75,100874.95,343.14926,343.14926,-4145.892,1.0,818100.0,2890060.848474434,1438588.5,1438106.5,551329.75,100874.95,7.102314,2876695.0,652204.7,652211.8,0.16323853
13650,7.1906166,343.24033,295.47272,7.1906166,343.2287,3.6186435,3.4836721,294.41855,269.95026,343.24463,0.014444993,343.23975,343.22818,0.9993771,1.0,0.1592216,0.1346672,516919.94,94372.836,343.14923,343.14923,-4145.892,1.0,819000.0,2898272.6770759085,1442610.0,1442258.8,516919.94,94372.836,7.102316,2884868.8,611292.75,611299.9,0.15853882
13665,7.1906176,343.2106,295.32983,7.1906176,343.20264,3.618644,3.4836726,294.4114,270.10745,343.21286,0.014444995,343.21024,343.20233,0.9993771,1.0,0.15215255,0.12851328,493969.94,90060.26,343.1492,343.1492,-4145.892,1.0,819900.0,2905014.254065151,1446027.6,1445787.1,493969.94,90060.26,7.102317,2891814.8,584030.2,584037.3,0.1513977
13680,7.190618,343.19336,295.2147,7.190618,343.18762,3.6186442,3.4836729,294.40317,270.35,343.19397,0.014444996,343.19318,343.18744,0.9993771,1.0,0.14721102,0.12421372,477927.03,87047.19,343.14917,343.14917,-4145.892,1.0,820800.0,2910853.9789800714,1448984.4,1448811.1,477927.03,87047.19,7.102317,2897795.5,564974.25,564981.4,0.14315796
13695,7.1906214,343.1293,295.12546,7.1906214,343.13016,3.6186461,3.4836748,294.38666,270.7546,343.15475,0.014445003,343.12778,343.12878,0.9993771,1.0,0.14578372,0.12304252,473293.25,86226.42,343.14914,343.14914,-4145.892,1.0,821700.0,2913890.0419071433,1449745.4,1449771.1,473293.25,86226.42,7.1023207,2899516.5,559519.7,559526.8,0.12664795
13710,7.1906204,343.098,295.06128,7.190621,343.1041,3.618646,3.4836745,294.37253,271.23187,343.09866,0.014445001,343.09836,343.10446,0.9993771,1.0,0.15085186,0.12761176,489747.2,89428.484,343.1491,343.1491,-4145.892,1.0,822600.0,2914380.306012492,1450737.8,1450922.2,489747.2,89428.484,7.1023207,2901660.0,579175.7,579182.8,0.11251831
13725,7.1906195,343.1337,295.0168,7.1906195,343.13644,3.6186452,3.4836738,294.362,271.6932,343.1261,0.014444999,343.13422,343.1369,0.9993771,1.0,0.15373223,0.13005711,499098.4,91142.15,343.14908,343.14908,-4145.892,1.0,823500.0,2918741.995580376,1453158.8,1453241.8,499098.4,91142.15,7.102319,2906400.5,590240.56,590247.7,0.101989746
13740,7.1906185,343.1607,294.9858,7.1906185,343.1597,3.6186447,3.4836733,294.3549,272.05,343.15427,0.0144449975,343.16104,343.16,0.9993771,1.0,0.15343921,0.12974636,498147.12,90924.38,343.14905,343.14905,-4145.892,1.0,824400.0,2922331.6207700917,1454910.6,1454880.2,498147.12,90924.38,7.102318,2909791.0,589071.5,589078.6,0.09487915
13755,7.1906166,343.22202,294.95892,7.1906166,343.21457,3.6186435,3.4836721,294.3556,272.08514,343.19714,0.014444993,343.22324,343.21564,0.9993771,1.0,0.1491458,0.12589425,484208.4,88224.875,343.14902,343.14902,-4145.892,1.0,825300.0,2926563.139200823,1457573.9,1457349.0,484208.4,88224.875,7.102316,2914923.0,572433.25,572440.4,0.095581055
13770,7.1906176,343.22815,294.93033,7.1906176,343.2178,3.618644,3.4836729,294.3536,271.81876,343.23096,0.014444996,343.2275,343.2172,0.9993771,1.0,0.14040372,0.118163735,455826.84,82807.445,343.149,343.149,-4145.892,1.0,826200.0,2930349.9622127446,1458622.9,1458310.4,455826.84,82807.445,7.102317,2916933.2,538634.3,538641.44,0.09359741
13785,7.190619,343.18622,294.9002,7.190619,343.1805,3.6186447,3.4836733,294.349,271.51797,343.19257,0.014444998,343.1857,343.18008,0.9993771,1.0,0.1352182,0.11374853,438991.8,79713.336,343.14896,343.14896,-4145.892,1.0,827100.0,2929848.780431007,1458266.5,1458094.1,438991.8,79713.336,7.102318,2916360.5,518705.16,518712.25,0.08898926
13800,7.19062,343.15674,294.87085,7.19062,343.15524,3.6186454,3.483674,294.34183,271.45,343.16263,0.014445,343.15634,343.1549,0.9993771,1.0,0.13344449,0.112257876,433233.38,78668.7,343.14893,343.14893,-4145.892,1.0,828000.0,2929813.9802786238,1458263.0,1458217.9,433233.38,78668.7,7.1023197,2916481.0,511902.06,511909.16,0.08181763
13815,7.19062,343.1366,294.84467,7.19062,343.13785,3.6186454,3.483674,294.3339,271.69922,343.14062,0.014445,343.13647,343.13773,0.9993771,1.0,0.13410175,0.11287336,435367.22,79100.02,343.1489,343.1489,-4145.892,1.0,828900.0,2930067.6318041612,1458445.5,1458483.2,435367.22,79100.02,7.1023197,2916928.8,514467.25,514474.34,0.07388306
13830,7.1906195,343.14548,294.82236,7.1906195,343.1462,3.618645,3.4836738,294.32782,272.06876,343.14215,0.014444998,343.14572,343.14645,0.9993771,1.0,0.13493413,0.113588646,438069.56,79601.29,343.14886,343.14886,-4145.892,1.0,829800.0,2931513.2526357784,1459387.2,1459409.4,438069.56,79601.29,7.102319,2918796.5,517670.84,517677.94,0.06781006
13845,7.1906185,343.163,294.80307,7.190619,343.16153,3.6186447,3.4836733,294.32376,272.4039,343.15814,0.0144449975,343.16324,343.1617,0.9993771,1.0,0.13409306,0.11281891,435339.03,79061.87,343.14886,343.14886,-4145.892,1.0,830700.0,2933653.3636799343,1460498.6,1460454.5,435339.03,79061.87,7.102318,2920953.0,514400.9,514408.0,0.06375122
13860,7.1906185,343.17502,294.78543,7.1906185,343.1718,3.6186445,3.4836733,294.32104,272.55,343.17105,0.0144449975,343.17514,343.1719,0.9993771,1.0,0.13182007,0.11081562,427959.66,77657.99,343.14883,343.14883,-4145.892,1.0,831600.0,2935506.6857817746,1461394.5,1461297.6,427959.66,77657.99,7.102318,2922692.0,505617.66,505624.75,0.061035156
13875,7.1906185,343.18005,294.7682,7.190619,343.17603,3.6186447,3.4836733,294.3188,272.55,343.17743,0.0144449975,343.18005,343.17603,0.9993771,1.0,0.12880585,0.10818437,418173.84,75814.05,343.1488,343.1488,-4145.892,1.0,832500.0,2936939.7240503305,1462067.2,1461945.8,418173.84,75814.05,7.102318,2924013.0,493987.88,493994.97,0.058776855
13890,7.1906195,343.16852,294.75134,7.1906195,343.16562,3.6186452,3.4836738,294.31522,272.55,343.1711,0.014444999,343.16827,343.16537,0.9993771,1.0,0.12628941,0.106016695,410004.12,74294.98,343.14877,343.14877,-4145.892,1.0,833400.0,2937578.8602112606,1462227.9,1462140.2,410004.12,74294.98,7.102319,2924368.0,484299.1,484306.2,0.0552063
13905,7.19062,343.15012,294.73575,7.19062,343.14957,3.6186454,3.483674,294.31036,272.55,343.15408,0.014445,343.14987,343.14935,0.9993771,1.0,0.12554921,0.1054136,407601.03,73872.336,343.14874,343.14874,-4145.892,1.0,834300.0,2937492.030471344,1462143.1,1462126.5,407601.03,73872.336,7.1023197,2924269.5,481473.38,481480.47,0.050354004
13920,7.1906204,343.1369,294.7224,7.1906204,343.13824,3.6186457,3.4836743,294.30472,272.55,343.14047,0.014445001,343.13672,343.1381,0.9993771,1.0,0.12632328,0.106111415,410114.1,74361.35,343.1487,343.1487,-4145.892,1.0,835200.0,2937475.556622337,1462146.9,1462187.5,410114.1,74361.35,7.1023197,2924334.5,484475.44,484482.53,0.044708252
13935,7.190621,343.1282,294.71225,7.190621,343.13077,3.618646,3.4836745,294.29874,272.55,343.1313,0.014445002,343.1281,343.13068,0.9993771,1.0,0.12811856,0.107686654,415942.53,75465.26,343.14868,343.14868,-4145.892,1.0,836100.0,2937534.993091532,1462191.2,1462268.6,415942.53,75465.26,7.1023207,2924460.0,491407.78,491414.88,0.038726807
13950,7.190621,343.12234,294.70596,7.190621,343.1257,3.618646,3.4836745,294.29266,272.55,343.12543,0.014445002,343.12225,343.1256,0.9993771,1.0,0.1305545,0.10981356,423850.9,76955.766,343.14865,343.14865,-4145.892,1.0,837000.0,2937560.913688725,1462204.1,1462305.5,423850.9,76955.766,7.1023207,2924509.5,500806.7,500813.78,0.03265381
13965,7.190621,343.11932,294.7039,7.190621,343.12308,3.618646,3.4836745,294.28705,272.55,343.12143,0.014445002,343.11932,343.12308,0.9993771,1.0,0.1334363,0.11232758,433206.84,78717.555,343.14862,343.14862,-4145.892,1.0,837900.0,2937444.2710013567,1462175.6,1462288.9,433206.84,78717.555,7.1023207,2924464.5,511924.4,511931.5,0.027038574
13980,7.190621,343.12244,294.70593,7.1906214,343.1259,3.618646,3.4836745,294.28192,272.55,343.12354,0.014445002,343.12247,343.1259,0.9993771,1.0,0.13614829,0.11468333,442011.4,80368.43,343.1486,343.1486,-4145.892,1.0,838800.0,2937447.973943813,1462207.9,1462312.1,442011.4,80368.43,7.1023207,2924520.0,522379.84,522386.94,0.021911621
13995,7.190628,343.0565,294.71542,7.190628,343.0664,3.6186497,3.4836783,294.2652,272.40942,343.09146,0.014445016,343.05426,343.06442,0.9993771,1.0,0.14151266,0.119433545,459427.06,83697.31,343.14856,343.14856,-4145.892,1.0,839700.0,2934929.1085140295,1459931.0,1460230.5,459427.06,83697.31,7.1023283,2920161.5,543124.4,543131.5,0.0051879883
14010,7.190628,342.93042,294.7432,7.190628,342.95447,3.61865,3.4836783,294.2443,272.0835,342.9612,0.014445016,342.92978,342.95395,0.9993771,1.0,0.15961763,0.13559315,518205.66,95021.73,343.14853,343.14853,-4145.892,1.0,840600.0,2925342.1812235503,1455285.0,1456011.2,518205.66,95021.73,7.1023283,2911296.2,613227.4,613234.5,-0.015716553
14025,7.190627,342.95044,294.79855,7.1906276,342.97366,3.6186495,3.4836779,294.22668,271.7158,342.95227,0.014445015,342.95108,342.97424,0.9993771,1.0,0.18077086,0.15428725,586880.5,108122.28,343.1485,343.1485,-4145.892,1.0,841500.0,2921440.9392173877,1454217.5,1454919.0,586880.5,108122.28,7.1023273,2909136.5,695002.75,695009.9,-0.033325195
14040,7.1906257,342.9911,294.8857,7.1906257,343.00842,3.6186485,3.4836771,294.21378,271.45,342.99045,0.0144450115,342.99164,343.00888,0.9993771,1.0,0.19787495,0.16945851,642409.75,118754.086,343.14847,343.14847,-4145.892,1.0,842400.0,2918468.5725568216,1452812.5,1453336.0,642409.75,118754.086,7.1023254,2906148.5,761163.8,761170.94,-0.04623413
14055,7.190627,342.9817,295.00598,7.190627,342.9982,3.6186492,3.4836776,294.19882,271.30453,342.99905,0.014445014,342.98114,342.99765,0.9993771,1.0,0.2134244,0.18339159,692891.7,128518.19,343.14844,343.14844,-4145.892,1.0,843300.0,2911694.598148142,1448896.9,1449395.5,692891.7,128518.19,7.102327,2898292.5,821409.9,821417.0,-0.061187744
14070,7.190624,343.00116,295.15393,7.1906247,343.0154,3.6186478,3.4836764,294.1905,271.229,342.99585,0.01444501,343.00208,343.01627,0.9993771,1.0,0.22971351,0.19813423,745775.0,138849.61,343.1484,343.1484,-4145.892,1.0,844200.0,2902523.3177879043,1445016.0,1445446.5,745775.0,138849.61,7.1023245,2890462.5,884624.6,884631.75,-0.06951904
14085,7.1906223,343.0661,295.3109,7.1906223,343.0749,3.6186466,3.4836752,294.1881,271.264,343.05518,0.014445005,343.06696,343.07565,0.9993771,1.0,0.24022427,0.20755556,779898.7,145451.95,343.14838,343.14838,-4145.892,1.0,845100.0,2896597.673030692,1442236.0,1442501.4,779898.7,145451.95,7.1023216,2884737.5,925350.6,925357.75,-0.071899414
14100,7.190621,343.11118,295.45593,7.190621,343.11517,3.618646,3.4836745,294.1902,271.45,343.10345,0.014445002,343.1117,343.11563,0.9993771,1.0,0.24542257,0.21219882,796775.2,148705.88,343.14835,343.14835,-4145.892,1.0,846000.0,2890727.948974825,1439217.2,1439338.0,796775.2,148705.88,7.1023207,2878555.2,945481.06,945488.2,-0.06982422
14115,7.190619,343.14423,295.57202,7.190619,343.1451,3.618645,3.4836736,294.19598,271.8077,343.13623,0.014444998,343.14474,343.14557,0.9993771,1.0,0.24699879,0.21358089,801892.4,149674.42,343.14832,343.14832,-4145.892,1.0,846900.0,2885672.6883221655,1436709.1,1436735.9,801892.4,149674.42,7.102319,2873445.0,951566.8,951573.94,-0.06402588
14130,7.190618,343.17886,295.6503,7.190618,343.17676,3.6186442,3.4836729,294.2048,272.27054,343.16953,0.014444996,343.17932,343.1772,0.9993771,1.0,0.2451432,0.21183284,795868.2,148449.4,343.1483,343.1483,-4145.892,1.0,847800.0,2882943.062813638,1435391.0,1435327.4,795868.2,148449.4,7.102317,2870718.5,944317.6,944324.75,-0.0552063
14145,7.190617,343.20184,295.68857,7.1906176,343.1974,3.618644,3.4836726,294.21512,272.7481,343.1949,0.014444995,343.2021,343.1976,0.9993771,1.0,0.24043636,0.20750089,780587.2,145413.64,343.14825,343.14825,-4145.892,1.0,848700.0,2882159.705014061,1434929.0,1434794.5,780587.2,145413.64,7.102317,2869723.5,926000.8,926007.94,-0.044891357
14160,7.190617,343.21265,295.69235,7.190617,343.20688,3.6186438,3.4836724,294.2257,273.15,343.2076,0.014444994,343.21274,343.20697,0.9993771,1.0,0.23426683,0.20187354,760557.56,141470.06,343.14822,343.14822,-4145.892,1.0,849600.0,2882701.9999455386,1435141.0,1434966.9,760557.56,141470.06,7.102316,2870108.0,902027.6,902034.75,-0.034301758
14175,7.1906176,343.20706,295.67212,7.190618,343.20145,3.6186442,3.4836729,294.23407,273.5097,343.20718,0.014444996,343.20685,343.20123,0.9993771,1.0,0.22801475,0.1962039,740259.94,137496.88,343.1482,343.1482,-4145.892,1.0,850500.0,2883903.975947328,1435583.5,1435414.0,740259.94,137496.88,7.102317,2870997.5,877756.8,877763.94,-0.025939941
14190,7.190618,343.19144,295.6395,7.190618,343.18698,3.6186445,3.483673,294.24066,273.86697,343.19278,0.014444997,343.19122,343.1868,0.9993771,1.0,0.22322011,0.1918946,724693.9,134476.98,343.14816,343.14816,-4145.892,1.0,851400.0,2885009.489778906,1436097.0,1435962.4,724693.9,134476.98,7.102318,2872059.5,859170.9,859178.0,-0.019348145
14205,7.1906185,343.18225,295.60196,7.1906185,343.1788,3.6186445,3.483673,294.24588,274.14075,343.18243,0.014444997,343.18213,343.17868,0.9993771,1.0,0.21955183,0.18860127,712784.6,132169.05,343.14813,343.14813,-4145.892,1.0,852300.0,2886659.1500049536,1436953.2,1436849.1,712784.6,132169.05,7.102318,2873802.5,844953.7,844960.8,-0.014129639
14220,7.1906185,343.17593,295.56442,7.1906185,343.1731,3.6186447,3.4836733,294.25003,274.25,343.17606,0.0144449975,343.17584,343.17303,0.9993771,1.0,0.21655707,0.18591005,703062.06,130283.086,343.1481,343.1481,-4145.892,1.0,853200.0,2888549.6876330534,1437896.1,1437810.4,703062.06,130283.086,7.102318,2875706.5,833345.1,833352.25,-0.009979248
14235,7.190619,343.1682,295.5301,7.1906195,343.1661,3.618645,3.4836736,294.25272,274.25,343.1696,0.014444998,343.16806,343.16595,0.9993771,1.0,0.21423337,0.18382674,695518.06,128823.14,343.14807,343.14807,-4145.892,1.0,854100.0,2890240.2666638466,1438699.9,1438636.4,695518.06,128823.14,7.102319,2877336.2,824341.2,824348.3,-0.007293701
14250,7.1906195,343.15527,295.5017,7.1906195,343.1543,3.6186452,3.4836738,294.25394,274.25,343.158,0.014444999,343.1551,343.15414,0.9993771,1.0,0.21309194,0.18281995,691812.3,128117.586,343.14804,343.14804,-4145.892,1.0,855000.0,2891258.761986819,1439166.4,1439136.9,691812.3,128117.586,7.102319,2878303.2,819929.9,819937.0,-0.006072998
14265,7.19062,343.14655,295.48062,7.19062,343.14655,3.6186454,3.483674,294.25433,274.25,343.1483,0.014445,343.14645,343.14648,0.9993771,1.0,0.21300836,0.18276364,691541.0,128078.13,343.148,343.148,-4145.892,1.0,855900.0,2891949.5470759897,1439539.6,1439539.6,691541.0,128078.13,7.1023197,2879079.2,819619.1,819626.25,-0.0056762695
14280,7.19062,343.1421,295.467,7.19062,343.1426,3.6186454,3.483674,294.25418,274.25,343.14334,0.014445,343.14203,343.14258,0.9993771,1.0,0.21347843,0.18319525,693067.1,128380.59,343.14798,343.14798,-4145.892,1.0,856800.0,2892475.3648369573,1439816.1,1439831.9,693067.1,128380.59,7.1023197,2879648.0,821447.75,821454.9,-0.0058288574
14295,7.190581,343.7587,295.38397,7.1905813,343.70776,3.6186237,3.4836533,294.3471,274.25,343.43845,0.014444922,343.77737,343.72507,0.9993771,1.0,0.19036253,0.16211419,618020.3,113607.29,343.14795,343.14795,-4145.8916,1.0,857700.0,2915401.15257813,1460938.0,1459399.9,618020.3,113607.29,7.102277,2920338.0,731627.6,731634.75,0.08709717
14310,-0.042121395,341.57462,295.46838,-0.04211959,341.7743,-5.175967e-34,-5.1788713e-34,294.4187,274.25,343.63474,-8.4614476e-05,341.3284,341.57034,-9.4778443e-07,-9.499192e-07,0.0,0.0,0.0,0.0,343.14795,343.14795,-65.88168,0.0,858600.0,-17117.396381877148,-8156.6475,-8191.62,0.0,0.0,-1.0354838e-33,-16348.268,0.0,-1.0354838e-33,0.1586914
14325,-0.0423879,341.80142,295.48434,-0.0423879,341.9358,3e-45,3e-45,294.45828,274.25,343.62082,-8.515166e-05,341.3389,341.57715,-3.97195e-14,-3.9820516e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,859500.0,-17215.382967913585,-8245.791,-8269.713,0.0,0.0,6e-45,-16515.504,0.0,6e-45,0.1982727
14340,-0.0423879,341.96707,295.48434,-0.0423879,342.0576,0.0,0.0,294.47885,274.25,343.62082,-8.515166e-05,341.34973,341.58426,-5.594134e-19,8.507895e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30268,0.0,860400.0,-17215.382967913585,-8275.281,-8291.3955,0.0,0.0,0.0,-16566.676,0.0,0.0,0.21884155
14355,-0.042387918,342.0922,295.48434,-0.042387918,342.15314,0.0,0.0,294.4878,274.65048,343.62082,-8.515169e-05,341.36093,341.59167,-3.1174758e-28,-8.471226e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,861300.0,-17215.388851927928,-8297.561,-8308.41,0.0,0.0,0.0,-16605.97,0.0,0.0,0.2277832
14370,-0.042387918,342.18954,295.48434,-0.042387918,342.23068,0.0,0.0,294.49475,275.55127,343.62082,-8.515169e-05,341.37244,341.59946,4.179e-42,1.1355e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,862200.0,-17215.388851927928,-8314.892,-8322.216,0.0,0.0,0.0,-16637.107,0.0,0.0,0.23474121
14385,-0.042387918,342.2686,295.48434,-0.042387918,342.2964,0.0,0.0,294.49915,276.50143,343.62082,-8.515169e-05,341.38428,341.60757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,863100.0,-17215.388851927928,-8328.963,-8333.913,0.0,0.0,0.0,-16662.875,0.0,0.0,0.23913574
14400,-0.042387918,342.33517,295.48434,-0.042387918,342.35397,0.0,0.0,294.49924,277.05,343.62082,-8.515169e-05,341.39645,341.61597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864000.0,-17215.388851927928,-8340.818,-8344.165,0.0,0.0,0.0,-16684.984,0.0,0.0,0.2392273
14415,-0.042387918,342.39313,295.48434,-0.042387918,342.40582,0.0,0.0,294.50125,277.12897,343.62082,-8.515169e-05,341.40894,341.6247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864900.0,-17215.388851927928,-8351.136,-8353.3955,0.0,0.0,0.0,-16704.531,0.0,0.0,0.24124146
14430,-0.042387918,342.4448,295.48434,-0.042387918,342.45337,0.0,0.0,294.50156,277.06317,343.62082,-8.515169e-05,341.4217,341.63373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,865800.0,-17215.388851927928,-8360.334,-8361.86,0.0,0.0,0.0,-16722.195,0.0,0.0,0.24154663
14445,-0.042387918,342.49152,295.48434,-0.042387918,342.4973,0.0,0.0,294.49847,276.99078,343.62082,-8.515169e-05,341.43475,341.643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,866700.0,-17215.388851927928,-8368.651,-8369.684,0.0,0.0,0.0,-16738.336,0.0,0.0,0.23846436
14460,-0.042387918,342.53406,295.48434,-0.042387918,342.53796,0.0,0.0,294.4982,277.05,343.62082,-8.515169e-05,341.448,341.65253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,867600.0,-17215.388851927928,-8376.226,-8376.921,0.0,0.0,0.0,-16753.146,0.0,0.0,0.2381897
14475,-0.042387918,342.57263,295.48434,-0.042387918,342.57526,0.0,0.0,294.49722,277.3181,343.62082,-8.515169e-05,341.4615,341.66226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,868500.0,-17215.388851927928,-8383.093,-8383.56,0.0,0.0,0.0,-16766.652,0.0,0.0,0.23721313
14490,-0.042387918,342.60706,295.48434,-0.042387918,342.60883,0.0,0.0,294.4936,277.68555,343.62082,-8.515169e-05,341.47507,341.67215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,869400.0,-17215.388851927928,-8389.221,-8389.536,0.0,0.0,0.0,-16778.758,0.0,0.0,0.23358154
14505,-0.042387918,342.63702,295.48434,-0.042387918,342.63824,0.0,0.0,294.49234,278.01022,343.62082,-8.515169e-05,341.48877,341.68213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,870300.0,-17215.388851927928,-8394.557,-8394.773,0.0,0.0,0.0,-16789.33,0.0,0.0,0.23233032
14520,-0.042387918,342.662,295.48434,-0.042387918,342.6628,0.0,0.0,294.48883,278.15,343.62082,-8.515169e-05,341.50247,341.69217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,871200.0,-17215.388851927928,-8399.0,-8399.147,0.0,0.0,0.0,-16798.148,0.0,0.0,0.2288208
14535,-0.042387918,342.68127,295.48434,-0.042387918,342.68182,0.0,0.0,294.48706,278.0636,343.62082,-8.515169e-05,341.51608,341.70218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,872100.0,-17215.388851927928,-8402.435,-8402.532,0.0,0.0,0.0,-16804.967,0.0,0.0,0.22705078
14550,-0.042387918,342.69415,295.48434,-0.042387918,342.69452,0.0,0.0,294.4856,277.86957,343.62082,-8.515169e-05,341.52957,341.7121,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873000.0,-17215.388851927928,-8404.727,-8404.792,0.0,0.0,0.0,-16809.52,0.0,0.0,0.22558594
14565,-0.042387918,342.69977,295.48434,-0.042387918,342.7,0.0,0.0,294.48163,277.66577,343.62082,-8.515169e-05,341.5428,341.72183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873900.0,-17215.388851927928,-8405.727,-8405.77,0.0,0.0,0.0,-16811.496,0.0,0.0,0.22161865
14580,-0.042387918,342.6974,295.48434,-0.042387918,342.69754,0.0,0.0,294.48013,277.55,343.62082,-8.515169e-05,341.55563,341.73126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,874800.0,-17215.388851927928,-8405.303,-8405.33,0.0,0.0,0.0,-16810.633,0.0,0.0,0.22012329
14595,-0.042387918,342.68607,295.48434,-0.042387918,342.6862,0.0,0.0,294.47897,277.49988,343.62082,-8.515169e-05,341.56802,341.74036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,875700.0,-17215.388851927928,-8403.287,-8403.309,0.0,0.0,0.0,-16806.596,0.0,0.0,0.21896362
14610,-0.042387918,342.66492,295.48434,-0.042387918,342.665,0.0,0.0,294.47458,277.45544,343.62082,-8.515169e-05,341.5798,341.74893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,876600.0,-17215.388851927928,-8399.522,-8399.538,0.0,0.0,0.0,-16799.06,0.0,0.0,0.21456909
14625,-0.042387918,342.63318,295.48434,-0.042387918,342.63324,0.0,0.0,294.47327,277.45828,343.62082,-8.515169e-05,341.59088,341.7569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,877500.0,-17215.388851927928,-8393.872,-8393.883,0.0,0.0,0.0,-16787.754,0.0,0.0,0.21325684
14640,-0.042387918,342.58994,295.48434,-0.042387918,342.59,0.0,0.0,294.47162,277.55,343.62082,-8.515169e-05,341.60107,341.76416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,878400.0,-17215.388851927928,-8386.173,-8386.184,0.0,0.0,0.0,-16772.355,0.0,0.0,0.21160889
14655,-0.042387918,342.53415,295.48434,-0.042387918,342.53418,0.0,0.0,294.42572,277.7,343.62082,-8.515169e-05,341.61023,341.77054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,879300.0,-17215.388851927928,-8376.241,-8376.247,0.0,0.0,0.0,-16752.488,0.0,0.0,0.16571045
14670,-0.042387918,342.4654,295.48434,-0.042387918,342.4654,0.0,0.0,294.39178,277.85,343.62082,-8.515169e-05,341.61823,341.77594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,880200.0,-17215.388851927928,-8364.001,-8364.001,0.0,0.0,0.0,-16728.002,0.0,0.0,0.1317749
14685,-0.042387918,342.38254,295.48434,-0.042387918,342.38254,0.0,0.0,294.35974,278.0,343.62082,-8.515169e-05,341.62485,341.78018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,881100.0,-17215.388851927928,-8349.25,-8349.25,0.0,0.0,0.0,-16698.5,0.0,0.0,0.099731445
14700,-0.042387918,342.2851,295.48434,-0.042387918,342.2851,0.0,0.0,294.32156,278.15,343.62082,-8.515169e-05,341.63,341.78314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882000.0,-17215.388851927928,-8331.902,-8331.902,0.0,0.0,0.0,-16663.805,0.0,0.0,0.061553955
14715,-0.04238793,342.1722,295.7506,-0.04238793,342.1722,0.0,0.0,294.21536,278.3,343.0008,-8.515172e-05,341.63348,341.78467,-8.764586e-20,-5.5229753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,882900.0,-16898.423910499096,-8264.405,-8264.405,0.0,0.0,0.0,-16528.81,0.0,0.0,-0.044647217
14730,-0.042387974,342.04352,299.10837,-0.042387974,342.04352,0.0,0.0,294.1312,278.45,335.36728,-8.5151805e-05,341.63513,341.78464,-2.344245e-19,-2.9172807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,883800.0,-12967.549305513692,-7643.723,-7643.723,0.0,0.0,0.0,-15287.446,0.0,0.0,-0.1288147
14745,-0.042388033,341.89807,305.29733,-0.042388033,341.89807,0.0,0.0,294.05713,278.6,320.64368,-8.515193e-05,341.6347,341.78284,-3.223593e-19,1.6121954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,884700.0,-5488.437331937846,-6516.02,-6516.02,0.0,0.0,0.0,-13032.04,0.0,0.0,-0.20288086
14760,-0.04238811,341.73584,310.9884,-0.04238811,341.73587,0.0,0.0,293.9785,278.75,306.0399,-8.515208e-05,341.63214,341.77914,-2.1255738e-19,-4.4329288e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,885600.0,1769.7813458891876,-5473.9683,-5473.9736,0.0,0.0,0.0,-10947.941,0.0,0.0,-0.28152466
14775,-0.12569913,341.54636,313.78268,-0.00038482674,341.56094,0.0,0.0,293.8616,278.8918,297.29822,-0.00012664296,341.62686,341.7736,0.09381132,-1.1121975e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07062,1.0,886500.0,8768.094937614456,-14657.451,-44.897232,0.0,0.0,0.0,-14702.349,0.0,0.0,-0.39840698
14790,13.349117,342.0875,294.11255,0.12972215,340.58276,3.5579884,3.4292128,293.7973,279.01987,345.5239,0.013538599,341.8465,340.21918,0.9998667,-2.8307441e-16,0.5109927,0.0,1658960.4,0.0,343.15,343.15,-4383.5464,1.0,887400.0,2923357.9375359113,2689777.2,25318.508,1658960.4,0.0,6.987201,2715095.8,1658960.4,1658967.4,-0.46270752
14805,12.736684,338.2648,295.40817,0.118576996,339.94077,3.2540426,3.1343634,293.85715,279.13797,336.72766,0.012912255,338.28937,339.22037,0.9998667,-3.0316514e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4210.6206,1.0,888300.0,2240816.6056124857,2292575.5,22178.271,3246544.0,0.0,6.388406,2314753.8,3246544.0,3246550.5,-0.40286255
14820,5.6136785,328.87357,297.35135,5.874058,343.038,2.838478,2.733759,293.96674,279.25,343.8212,0.011538668,328.134,343.05832,0.014471137,1.0,0.0,0.4485232,0.0,314318.6,343.14996,343.14996,-4139.388,1.0,889200.0,2252040.575389174,743213.44,1127137.2,0.0,314318.6,5.572237,1870350.8,314318.6,314324.16,-0.29327393
14835,4.9541087,310.28073,298.03375,4.9541097,344.24167,2.4217951,2.332735,294.07596,279.18234,329.67648,0.0099521475,310.10748,344.2258,0.9893392,1.0,0.0,0.3563733,0.0,249741.3,343.1499,343.1499,-4131.754,1.0,890100.0,1322635.1169419843,254826.02,961460.1,0.0,249741.3,4.75453,1216286.1,249741.3,249746.05,-0.18405151
14850,7.019043,350.5495,297.83902,7.0190434,336.03745,3.5293367,3.3979926,294.15527,278.91763,349.09753,0.014100325,350.33307,335.83743,0.9991184,1.0,0.40522054,0.1771824,1315566.2,124166.875,343.14987,343.14987,-4150.892,1.0,891000.0,3035599.2541539706,1553903.9,1126088.9,1315566.2,124166.875,6.927329,2679992.8,1439733.1,1439740.0,-0.10473633
14865,7.920989,342.4586,297.32175,7.920989,346.00302,4.0104523,3.8594506,294.23233,278.69412,343.87396,0.015912214,342.44354,345.97342,0.9991184,1.0,0.29054472,0.2900577,943266.1,203268.27,343.14984,343.14984,-4135.3467,1.0,891900.0,3111145.0864706854,1501619.2,1619536.0,943266.1,203268.27,7.8699026,3121155.2,1146534.4,1146542.2,-0.027679443
14880,7.4508924,344.21344,296.80228,7.4508924,343.27124,3.7577684,3.6171649,294.28784,278.75,343.7863,0.014967853,344.20618,343.27255,0.9991184,1.0,0.23772658,0.19759168,771789.75,138469.4,343.1498,343.1498,-4142.194,1.0,892800.0,2953648.935143292,1483673.0,1454188.0,771789.75,138469.4,7.3749332,2937861.0,910259.1,910266.5,0.027832031
14895,7.4183536,343.72272,296.31415,7.4183536,343.85367,3.7548954,3.6147203,294.35242,279.025,343.44907,0.0149024865,343.73914,343.8669,0.9991184,1.0,0.1983047,0.17026009,643804.94,119315.81,343.14978,343.14978,-4159.655,1.0,893700.0,2950195.41909773,1477112.8,1481192.9,643804.94,119315.81,7.3696156,2958305.5,763120.75,763128.1,0.09240723
14910,7.1969714,343.7354,295.86942,7.196972,343.61,3.6289358,3.4936953,294.39706,279.3,343.79242,0.014457759,343.73645,343.61053,0.9991184,1.0,0.12886067,0.1064476,418351.8,74596.945,343.14975,343.14975,-4154.1216,1.0,894600.0,2910008.917212173,1446858.9,1443067.6,418351.8,74596.945,7.122631,2889926.5,492948.75,492955.88,0.13705444
14925,-0.042394582,341.44852,296.67328,-0.042394657,341.60748,-1.6298258e-37,-1.6279948e-37,294.41974,279.575,342.46436,-8.516516e-05,341.2146,341.41492,2.3896153e-08,2.3983903e-08,0.0,0.0,0.0,0.0,343.14975,343.14975,-66.31374,0.0,895500.0,-16379.17770796893,-7972.5557,-8000.8745,0.0,0.0,-3.2578207e-37,-15973.43,0.0,-3.2578207e-37,0.159729
14940,-0.042388,341.63608,297.78842,-0.042388,341.7431,-2.49833e-40,-2.49554e-40,294.41364,279.85,341.3918,-8.515186e-05,341.22363,341.42084,-1.2913217e-15,-1.2967566e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,896400.0,-15594.222900140587,-7806.1807,-7825.2344,0.0,0.0,-4.99388e-40,-15631.415,0.0,-4.99388e-40,0.15362549
14955,-0.042387944,341.7736,298.93286,-0.042387944,341.8457,0.0,0.0,294.39267,280.125,340.17258,-8.515175e-05,341.23294,341.427,2.7509263e-17,-9.24392e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,897300.0,-14748.86208136632,-7626.907,-7639.7456,0.0,0.0,0.0,-15266.652,0.0,0.0,0.13265991
14970,-0.042387933,341.87778,301.07758,-0.042387933,341.92633,0.0,0.0,294.36612,280.4,337.77908,-8.5151725e-05,341.24255,341.43347,2.3392833e-20,2.3393107e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,898200.0,-13125.826087365233,-7263.632,-7272.276,0.0,0.0,0.0,-14535.908,0.0,0.0,0.10610962
14985,-0.04238794,341.95905,304.53387,-0.04238794,341.99182,0.0,0.0,294.33765,280.675,333.7933,-8.515174e-05,341.25244,341.44022,7.683417e-21,-4.9094388e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,899100.0,-10464.263725825784,-6662.779,-6668.614,0.0,0.0,0.0,-13331.393,0.0,0.0,0.07763672
15000,-0.04238795,342.02527,308.96475,-0.04238795,342.04736,0.0,0.0,294.3093,280.95,328.52298,-8.515176e-05,341.2626,341.44724,-7.075536e-19,-1.1594856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,900000.0,-6994.753620284832,-5885.7437,-5889.6772,0.0,0.0,0.0,-11775.421,0.0,0.0,0.04928589
15015,-0.042387962,342.08102,314.09827,-0.042387962,342.09595,0.0,0.0,294.28156,281.225,322.2146,-8.515178e-05,341.27304,341.45453,-5.0861635e-19,-7.0814353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,900900.0,-2902.704967991809,-4981.755,-4984.4116,0.0,0.0,0.0,-9966.166,0.0,0.0,0.02154541
15030,-0.042387977,342.12943,319.38333,-0.042387977,342.1395,0.0,0.0,294.25473,281.5,315.46365,-8.515182e-05,341.28372,341.46207,4.363325e-19,-2.0256305e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,901800.0,1401.8243069227055,-4049.4758,-4051.2688,0.0,0.0,0.0,-8100.7446,0.0,0.0,-0.005279541
15045,-0.042387996,342.17224,324.16296,-0.042387996,342.17905,0.0,0.0,294.22882,281.775,309.02808,-8.5151856e-05,341.29465,341.46982,-3.8917617e-20,5.4588606e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,902700.0,5412.807877588577,-3206.184,-3207.3958,0.0,0.0,0.0,-6413.58,0.0,0.0,-0.031188965
15060,-0.04238802,342.2106,327.91257,-0.04238802,342.21518,0.0,0.0,294.20056,282.05,303.55557,-8.51519e-05,341.30576,341.4778,-1.7529618e-18,1.4213701e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,903600.0,8710.986341464277,-2545.4746,-2546.2896,0.0,0.0,0.0,-5091.764,0.0,0.0,-0.059448242
15075,-0.04238804,342.24484,330.31668,-0.04238804,342.24796,0.0,0.0,294.17676,282.2711,299.5,-8.515194e-05,341.31705,341.48596,1.08281264e-19,5.371694e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,904500.0,11021.221139818583,-2123.5679,-2124.122,0.0,0.0,0.0,-4247.69,0.0,0.0,-0.08325195
15090,-0.042388067,342.27502,331.4159,-0.042388067,342.2771,0.0,0.0,294.15323,282.40625,296.91495,-8.5151994e-05,341.32846,341.49423,-2.1104111e-18,1.6290902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,905400.0,12338.86233433643,-1933.2498,-1933.6191,0.0,0.0,0.0,-3866.869,0.0,0.0,-0.106781006
15105,-0.042388093,342.30084,331.55182,-0.042388093,342.30228,0.0,0.0,294.13004,282.48828,295.46198,-8.5152045e-05,341.33994,341.5026,-1.1185614e-19,-8.33185e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,906300.0,12907.120850240972,-1913.6484,-1913.9038,0.0,0.0,0.0,-3827.5522,0.0,0.0,-0.12997437
15120,-0.042388123,342.32196,331.095,-0.042388123,342.3229,0.0,0.0,294.1071,282.55,294.73935,-8.51521e-05,341.3514,341.51102,-2.7507625e-18,2.3428741e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,907200.0,13002.19297437053,-1998.7369,-1998.9053,0.0,0.0,0.0,-3997.642,0.0,0.0,-0.15292358
15135,-0.042388152,342.3376,330.3289,-0.042388152,342.33823,0.0,0.0,294.08096,282.55704,294.41907,-8.515217e-05,341.3628,341.51938,-2.9209156e-20,6.770945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,908100.0,12842.756264382915,-2137.9114,-2138.0254,0.0,0.0,0.0,-4275.9365,0.0,0.0,-0.17904663
15150,-0.042388182,342.34705,329.44046,-0.042388182,342.3475,0.0,0.0,294.05536,282.50626,294.27844,-8.515223e-05,341.37402,341.52762,-6.477351e-19,-1.7545597e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,909000.0,12575.32135613535,-2297.7642,-2297.8457,0.0,0.0,0.0,-4595.61,0.0,0.0,-0.20465088
15165,-0.042388216,342.34964,328.51947,-0.042388216,342.34995,0.0,0.0,294.03043,282.47736,294.20932,-8.515229e-05,341.385,341.53568,8.9609813e-20,1.5487119e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,909900.0,12270.66938682908,-2462.1921,-2462.2463,0.0,0.0,0.0,-4924.4385,0.0,0.0,-0.22958374
15180,11.8748,344.4306,294.15503,0.10368542,340.82935,3.154255,3.0407703,294.02893,282.55,345.10077,0.012031592,344.19153,340.5806,0.9998192,-1.5832199e-16,0.34017485,0.0,1104392.6,0.0,343.15,343.15,-4410.7227,1.0,910800.0,2574425.18173184,2507452.0,20325.674,1104392.6,0.0,6.1950254,2527777.8,1104392.6,1104398.9,-0.2310791
15195,10.089211,340.45395,294.88412,0.07587498,340.5001,2.5150423,2.4229813,294.1298,282.7,336.86948,0.010210154,340.594,339.94424,0.9998192,-5.555737e-16,0.8798256,0.0,2856392.5,0.0,343.14996,343.14996,-4178.026,1.0,911700.0,1800442.939539971,1931007.0,14536.663,2856392.5,0.0,4.9380236,1945543.6,2856392.5,2856397.5,-0.1302185
15210,4.4395337,341.92908,295.94995,4.4434853,345.3083,2.1482549,2.069219,294.26257,282.85,348.57376,0.008922403,340.84195,345.16235,0.10588911,1.0,0.0,0.26851845,0.0,188173.88,343.14996,343.14996,-4111.4526,1.0,912600.0,1972029.4660281127,857328.7,921156.8,0.0,188173.88,4.217474,1778485.5,188173.88,188178.1,0.0025634766
15225,4.1905756,319.28088,296.1844,4.382491,344.10614,2.0818732,2.005533,294.38934,283.0,333.90762,0.0086110765,319.13184,344.21606,0.01457147,1.0,0.0,0.28331587,0.0,198543.67,343.1499,343.1499,-4136.659,1.0,913500.0,1364318.2231492973,406508.0,882069.94,0.0,198543.67,4.087406,1288578.0,198543.67,198547.77,0.1293335
15240,7.6576524,351.7082,295.90274,7.6576524,350.2189,3.7964082,3.6526737,294.47205,283.15,349.6757,0.015383206,351.70825,349.56177,0.9990094,1.0,0.3693404,0.01,1199079.8,7007.856,343.14987,343.14987,-4057.5642,1.0,914400.0,3474241.5607855944,1794822.8,1746924.0,1199079.8,7007.856,7.449082,3541746.8,1206087.6,1206095.1,0.21203613
15255,-0.042387918,347.34488,296.05957,-0.042387918,345.44656,0.0,0.0,294.5154,283.3,351.22366,-8.5151696e-05,346.58606,344.1273,-3.6458032e-16,-3.698054e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,915300.0,-19728.727556694637,-9130.285,-8792.329,0.0,0.0,0.0,-17922.613,0.0,0.0,0.2554016
15270,-0.04239011,347.54688,296.0598,-0.04239011,346.2668,0.0,0.0,294.5279,283.45,351.2234,-8.5156105e-05,346.60144,344.1646,-4.0278299e-25,2.6606114e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,916200.0,-19729.56357636946,-9166.678,-8938.777,0.0,0.0,0.0,-18105.455,0.0,0.0,0.2678833
15285,-0.04239011,347.7202,296.0598,-0.04239011,346.8554,0.0,0.0,294.52634,283.6,351.2234,-8.5156105e-05,346.61792,344.2027,6.5328454e-37,-4.3153172e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,917100.0,-19729.56357636946,-9197.538,-9043.569,0.0,0.0,0.0,-18241.107,0.0,0.0,0.2663269
15300,-0.04239011,347.87433,296.0598,-0.04239011,347.29004,0.0,0.0,294.5181,283.75,351.2234,-8.5156105e-05,346.63553,344.24152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,918000.0,-19729.56357636946,-9224.977,-9120.95,0.0,0.0,0.0,-18345.926,0.0,0.0,0.25808716
15315,-0.04239011,348.01514,296.0598,-0.04239011,347.6204,0.0,0.0,294.50723,283.9909,351.2234,-8.5156105e-05,346.6542,344.28104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,918900.0,-19729.56357636946,-9250.046,-9179.767,0.0,0.0,0.0,-18429.812,0.0,0.0,0.2472229
15330,-0.04239011,348.1464,296.0598,-0.04239011,347.8797,0.0,0.0,294.49512,284.33408,351.2234,-8.5156105e-05,346.67392,344.3213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,919800.0,-19729.56357636946,-9273.415,-9225.933,0.0,0.0,0.0,-18499.348,0.0,0.0,0.23510742
15345,-0.04239011,348.27036,296.0598,-0.04239011,348.09015,0.0,0.0,294.48242,284.66022,351.2234,-8.5156105e-05,346.6946,344.36218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,920700.0,-19729.56357636946,-9295.484,-9263.401,0.0,0.0,0.0,-18558.887,0.0,0.0,0.22241211
15360,-0.04239011,348.38806,296.0598,-0.04239011,348.26633,0.0,0.0,294.46936,284.85,351.2234,-8.5156105e-05,346.71625,344.40372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,921600.0,-19729.56357636946,-9316.44,-9294.768,0.0,0.0,0.0,-18611.207,0.0,0.0,0.20935059
15375,-0.04239011,348.49982,296.0598,-0.04239011,348.41757,0.0,0.0,294.45593,284.82327,351.2234,-8.5156105e-05,346.73877,344.44583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,922500.0,-19729.56357636946,-9336.338,-9321.695,0.0,0.0,0.0,-18658.033,0.0,0.0,0.19592285
15390,-0.04239011,348.6053,296.0598,-0.04239011,348.5497,0.0,0.0,294.44193,284.64688,351.2234,-8.5156105e-05,346.76205,344.4884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,923400.0,-19729.56357636946,-9355.115,-9345.221,0.0,0.0,0.0,-18700.336,0.0,0.0,0.18191528
15405,-0.04239011,348.70374,296.0598,-0.04239011,348.6662,0.0,0.0,294.42746,284.42206,351.2234,-8.5156105e-05,346.78604,344.5314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,924300.0,-19729.56357636946,-9372.643,-9365.96,0.0,0.0,0.0,-18738.602,0.0,0.0,0.16744995
15420,-0.04239011,348.79413,296.0598,-0.04239011,348.76877,0.0,0.0,294.41254,284.25,351.2234,-8.5156105e-05,346.81058,344.57468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,925200.0,-19729.56357636946,-9388.736,-9384.222,0.0,0.0,0.0,-18772.957,0.0,0.0,0.15252686
15435,-0.04239011,348.87518,296.0598,-0.04239011,348.85803,0.0,0.0,294.38992,284.23724,351.2234,-8.5156105e-05,346.8355,344.61816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,926100.0,-19729.56357636946,-9403.167,-9400.114,0.0,0.0,0.0,-18803.281,0.0,0.0,0.12991333
15450,-0.04239011,348.94556,296.0598,-0.04239011,348.934,0.0,0.0,294.36624,284.32797,351.2234,-8.5156105e-05,346.86075,344.66168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,927000.0,-19729.56357636946,-9415.696,-9413.638,0.0,0.0,0.0,-18829.334,0.0,0.0,0.10623169
15465,-0.04239011,349.00385,296.0598,-0.04239011,348.99603,0.0,0.0,294.34207,284.37967,351.2234,-8.5156105e-05,346.88605,344.7051,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3062,0.0,927900.0,-19729.56357636946,-9426.074,-9424.684,0.0,0.0,0.0,-18850.758,0.0,0.0,0.08206177
15480,-0.042387918,349.04816,296.06058,-0.042387918,349.04285,0.0,0.0,294.31732,284.25,351.2217,-8.5151696e-05,346.91125,344.74826,1.756125e-19,1.1753316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,928800.0,-19727.66887746502,-9433.339,-9432.394,0.0,0.0,0.0,-18865.732,0.0,0.0,0.05731201
15495,-0.04238792,349.07773,296.14502,-0.04238792,349.07413,0.0,0.0,294.28198,283.4755,351.04807,-8.51517e-05,346.9362,344.791,8.73723e-19,-5.852442e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,929700.0,-19635.36900633236,-9423.571,-9422.931,0.0,0.0,0.0,-18846.502,0.0,0.0,0.021972656
15510,-0.042387933,349.09143,297.3162,-0.042387933,349.089,0.0,0.0,294.24277,282.03586,348.81842,-8.5151725e-05,346.9606,344.83313,8.1280047e-20,1.1669862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,930600.0,-18419.114902434863,-9217.51,-9217.075,0.0,0.0,0.0,-18434.586,0.0,0.0,-0.017242432
15525,-0.04238795,349.08704,300.97885,-0.04238795,349.0854,0.0,0.0,294.1993,280.45328,341.8181,-8.515177e-05,346.98428,344.87442,-4.475486e-19,-8.855228e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,931500.0,-14605.649359821005,-8564.671,-8564.377,0.0,0.0,0.0,-17129.047,0.0,0.0,-0.060699463
15540,-0.04238799,349.06403,306.8572,-0.04238799,349.0629,0.0,0.0,294.14706,279.25,330.1433,-8.5151834e-05,347.00702,344.91473,-9.063334e-20,-1.8607048e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,932400.0,-8327.98816666096,-7514.061,-7513.86,0.0,0.0,0.0,-15027.921,0.0,0.0,-0.11294556
15555,-0.04238804,349.02145,313.68506,-0.04238804,349.0207,0.0,0.0,294.0871,278.3918,315.8463,-8.515194e-05,347.02856,344.95386,1.0214205e-19,1.237529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,933300.0,-772.9472253661385,-6290.93,-6290.7944,0.0,0.0,0.0,-12581.725,0.0,0.0,-0.1729126
15570,-0.042388104,348.95898,318.91998,-0.042388104,348.95847,0.0,0.0,294.02216,277.56772,303.81845,-8.5152074e-05,347.04877,344.9916,1.2756046e-18,1.0546698e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,934200.0,5400.892458588835,-5347.844,-5347.752,0.0,0.0,0.0,-10695.596,0.0,0.0,-0.237854
15585,-0.04238818,348.87497,321.1426,-0.04238818,348.87463,0.0,0.0,293.95242,276.88477,297.217,-8.515221e-05,347.0673,345.02774,-1.9326041e-19,-3.0456886e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,935100.0,8556.734013649158,-4937.2017,-4937.142,0.0,0.0,0.0,-9874.344,0.0,0.0,-0.30758667
15600,42.597134,338.77637,294.11926,0.91100967,344.39697,21.161373,0.0,293.8787,276.45,336.58865,0.04370104,338.80145,343.86465,0.999856,2.086681e-17,0.63585585,0.0,2064334.0,0.0,343.15,343.15,-2259.6536,1.0,936000.0,7795017.772166216,7989512.0,192374.62,2064334.0,0.0,21.161373,8181886.5,2064334.0,2064355.1,-0.38131714
15615,12.707919,335.09222,294.35916,0.11806494,343.77817,3.253861,3.1343412,293.8766,276.175,339.8827,0.012882848,335.06882,343.16876,0.999856,-2.985856e-16,0.7691844,0.0,2497191.0,0.0,343.15,343.15,-4221.183,1.0,936900.0,2463185.413550917,2174056.5,24505.54,2497191.0,0.0,6.388202,2198562.0,2497191.0,2497197.5,-0.38342285
15630,5.9167933,355.2117,296.13684,5.9167933,343.97067,2.9338582,2.8255746,293.96362,275.9,340.52148,0.011886052,355.58762,344.3309,0.999856,0.9999993,0.7165833,0.40566972,2326419.0,284287.5,343.14996,343.14996,-4145.444,1.0,937800.0,2215744.3345811088,1468041.6,1188696.1,2326419.0,284287.5,5.759433,2656737.8,2610706.5,2610712.2,-0.29638672
15645,4.963651,319.61337,297.48343,5.1906614,344.00262,2.4869952,2.395516,294.0788,275.625,336.83124,0.010199333,319.17603,344.06714,0.014627608,1.0,0.0,0.4050082,0.0,283823.94,343.14993,343.14993,-4134.4194,1.0,938700.0,1685549.8371742782,461350.34,1014154.6,0.0,283823.94,4.882511,1475505.0,283823.94,283828.8,-0.18121338
15660,8.184845,339.94162,297.70645,8.184845,364.4166,4.053645,3.8986204,294.1696,275.35,332.87585,0.016442265,341.02902,365.1409,0.9990425,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4026.643,1.0,939600.0,2428711.563539696,1451890.9,2293251.0,3246544.0,700785.6,7.9522657,3745142.0,3947329.5,3947337.5,-0.090423584
15675,7.433265,346.31326,297.34805,7.433265,339.3576,3.7552533,3.6149006,294.23764,275.075,343.39572,0.014932442,346.14734,339.6211,0.9990425,1.0,0.24300754,0.35527813,788934.6,248973.81,343.14987,343.14987,-4150.5176,1.0,940500.0,2887937.469857434,1528679.9,1311526.2,788934.6,248973.81,7.370154,2840206.0,1037908.44,1037915.8,-0.022369385
15690,7.5541625,342.9682,296.85013,7.554163,344.43094,3.8167298,3.673798,294.2909,274.8,343.92816,0.015175309,343.00854,344.36285,0.9990425,1.0,0.26412684,0.18938409,857499.4,132717.64,343.14984,343.14984,-4144.8423,1.0,941400.0,3000579.5660004653,1463210.4,1509619.4,857499.4,132717.64,7.490528,2972829.8,990217.0,990224.5,0.030883789
15705,8.166135,343.92438,296.40308,8.166135,343.5677,4.127552,3.9713032,294.32108,274.525,343.53235,0.01640468,343.9074,343.57788,0.9990425,1.0,0.20620678,0.1858014,669459.4,130206.95,343.1498,343.1498,-4115.433,1.0,942300.0,3247190.8397668814,1629874.5,1617640.8,669459.4,130206.95,8.098855,3247515.2,799666.3,799674.44,0.061065674
15720,7.2814784,343.14474,296.04208,7.2814784,343.18,3.6763961,3.5392904,294.33163,274.25,343.27283,0.014627523,343.15543,343.1833,0.9990425,1.0,0.19014364,0.15947568,617309.7,111758.266,343.14978,343.14978,-4155.6206,1.0,943200.0,2901648.8572770585,1440503.4,1441581.4,617309.7,111758.266,7.215687,2882084.8,729067.94,729075.1,0.071624756
15735,8.361338,343.88184,295.70636,8.361338,343.81436,4.231002,4.0703177,294.4211,273.975,343.5482,0.016796816,343.877,343.8123,0.9990425,1.0,0.15887785,0.13455802,515803.9,94296.33,343.14975,343.14975,-4110.406,1.0,944100.0,3375079.589844995,1691807.9,1689438.4,515803.9,94296.33,8.301319,3381246.2,610100.25,610108.56,0.1611023
15750,-0.04238739,341.5279,295.6975,-0.042387385,341.71274,1.6340481e-38,1.6322131e-38,294.48526,273.7,343.47955,-8.515063e-05,341.22888,341.47906,-1.8902753e-09,-1.8977924e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.302345,0.0,945000.0,-17088.41793970821,-8159.0474,-8191.954,0.0,0.0,3.2662614e-38,-16351.002,0.0,3.2662614e-38,0.22525024
15765,-0.04238802,341.72043,295.69754,-0.04238802,341.84473,-2.23076e-39,-2.228247e-39,294.51553,273.425,343.47952,-8.51519e-05,341.23883,341.4853,3.5803973e-15,3.593934e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,0.0,945900.0,-17088.651641408604,-8193.44,-8215.568,0.0,0.0,-4.459007e-39,-16409.008,0.0,-4.459007e-39,0.25552368
15780,-0.04238793,341.86194,295.69754,-0.04238793,341.9457,0.0,0.0,294.5269,273.15,343.47952,-8.515171e-05,341.24905,341.4918,4.889722e-19,7.3384786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,946800.0,-17088.613676971676,-8218.615,-8233.529,0.0,0.0,0.0,-16452.145,0.0,0.0,0.26687622
15795,-0.04238793,341.96985,295.69754,-0.04238793,342.02625,0.0,0.0,294.5344,272.875,343.47952,-8.515171e-05,341.25958,341.4986,2.5734607e-33,2.7131008e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,947700.0,-17088.613676971676,-8237.826,-8247.867,0.0,0.0,0.0,-16485.693,0.0,0.0,0.27438354
15810,-0.04238793,342.05478,295.69754,-0.04238793,342.0929,0.0,0.0,294.52136,272.6,343.47952,-8.515171e-05,341.27045,341.5057,-4e-45,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,948600.0,-17088.613676971676,-8252.946,-8259.732,0.0,0.0,0.0,-16512.68,0.0,0.0,0.26135254
15825,-0.04238793,342.12463,295.69754,-0.04238793,342.1504,0.0,0.0,294.50693,272.325,343.47952,-8.515171e-05,341.28162,341.51312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,949500.0,-17088.613676971676,-8265.383,-8269.969,0.0,0.0,0.0,-16535.352,0.0,0.0,0.24691772
15840,-0.04238793,342.1842,295.69754,-0.04238793,342.2016,0.0,0.0,294.49408,272.05,343.47952,-8.515171e-05,341.2931,341.52087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,950400.0,-17088.613676971676,-8275.988,-8279.085,0.0,0.0,0.0,-16555.074,0.0,0.0,0.23406982
15855,-0.04238793,342.23657,295.69754,-0.04238793,342.24835,0.0,0.0,294.4704,271.6953,343.47952,-8.515171e-05,341.30484,341.52887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,951300.0,-17088.613676971676,-8285.312,-8287.408,0.0,0.0,0.0,-16572.719,0.0,0.0,0.21038818
15870,-0.04238793,342.28366,295.69754,-0.04238793,342.2916,0.0,0.0,294.44955,271.2375,343.47952,-8.515171e-05,341.31686,341.53717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,952200.0,-17088.613676971676,-8293.694,-8295.106,0.0,0.0,0.0,-16588.8,0.0,0.0,0.18954468
15885,-0.04238793,342.32654,295.69754,-0.04238793,342.3319,0.0,0.0,294.42032,270.76093,343.47952,-8.515171e-05,341.32913,341.54572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,953100.0,-17088.613676971676,-8301.328,-8302.284,0.0,0.0,0.0,-16603.613,0.0,0.0,0.16030884
15900,-0.04238793,342.36575,295.69754,-0.04238793,342.3694,0.0,0.0,294.39334,270.35,343.47952,-8.515171e-05,341.34164,341.55447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,954000.0,-17088.613676971676,-8308.31,-8308.956,0.0,0.0,0.0,-16617.266,0.0,0.0,0.1333313
