minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
15915,-0.04238793,342.40137,295.69754,-0.04238793,342.40384,0.0,0.0,294.3618,270.04688,343.47952,-8.515171e-05,341.3543,341.56345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,954900.0,-17088.613676971676,-8314.649,-8315.09,0.0,0.0,0.0,-16629.738,0.0,0.0,0.10177612
15930,-0.042387918,342.43317,295.6992,-0.042387918,342.43484,0.0,0.0,294.3248,269.8,343.477,-8.5151696e-05,341.36713,341.57254,-8.4431225e-19,-8.6309116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,955800.0,-17087.11550864628,-8320.016,-8320.314,0.0,0.0,0.0,-16640.33,0.0,0.0,0.06478882
15945,-0.04238792,342.46072,295.87888,-0.04238792,342.46185,0.0,0.0,294.28506,269.55313,343.20947,-8.51517e-05,341.37997,341.58173,2.2805915e-19,-9.955907e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,956700.0,-16927.179991819095,-8292.933,-8293.133,0.0,0.0,0.0,-16586.066,0.0,0.0,0.025054932
15960,-0.04238794,342.48364,297.94595,-0.04238794,342.4844,0.0,0.0,294.23718,269.25,340.1999,-8.515174e-05,341.39285,341.59097,5.783133e-20,2.0258831e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,957600.0,-15111.58415674272,-7929.0156,-7929.1514,0.0,0.0,0.0,-15858.167,0.0,0.0,-0.022827148
15975,-0.042387962,342.50113,302.88104,-0.042387962,342.50165,0.0,0.0,294.1919,268.85312,332.8153,-8.515178e-05,341.40564,341.6002,1.5826401e-19,1.9094295e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,958500.0,-10705.61545982649,-7053.542,-7053.635,0.0,0.0,0.0,-14107.177,0.0,0.0,-0.068115234
15990,-0.042388,342.51245,309.81863,-0.042388,342.51282,0.0,0.0,294.14438,268.4,321.9675,-8.5151856e-05,341.4183,341.60928,-9.774685e-19,1.5587189e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,959400.0,-4344.893211317391,-5820.4673,-5820.532,0.0,0.0,0.0,-11641.0,0.0,0.0,-0.1156311
16005,-0.042388044,342.51678,316.74106,-0.042388044,342.51703,0.0,0.0,294.09494,267.94687,310.4216,-8.515194e-05,341.4307,341.61823,4.8144584e-19,8.6489064e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,960300.0,2260.079351029631,-4588.847,-4588.8906,0.0,0.0,0.0,-9177.738,0.0,0.0,-0.16506958
16020,-0.042388093,342.5134,321.4122,-0.042388093,342.51355,0.0,0.0,294.04657,267.55,301.61694,-8.5152045e-05,341.44272,341.62686,6.027835e-19,1.4406562e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,961200.0,7079.548015401471,-3756.6455,-3756.6729,0.0,0.0,0.0,-7513.3184,0.0,0.0,-0.21343994
16035,-0.04238815,342.5013,323.23602,-0.04238815,342.50143,0.0,0.0,293.995,267.21747,296.78928,-8.515216e-05,341.45428,341.63513,8.369359e-19,-3.5202499e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,962100.0,9458.39018930208,-3429.804,-3429.8257,0.0,0.0,0.0,-6859.63,0.0,0.0,-0.26501465
16050,-0.042388204,342.47937,323.126,-0.042388204,342.47946,0.0,0.0,293.94562,266.9216,294.8708,-8.515227e-05,341.46524,341.6429,7.606818e-19,4.4925735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,963000.0,10105.183287810649,-3445.488,-3445.5044,0.0,0.0,0.0,-6890.992,0.0,0.0,-0.3143921
16065,11.909195,347.3976,294.10043,0.10426167,340.74878,6.726138,0.0,293.9075,266.66492,343.373,0.012066719,347.3303,340.45114,0.9998345,-7.370419e-17,0.42281437,0.0,1372685.4,0.0,343.15,343.15,-4077.527,1.0,963900.0,2497143.815607177,2665851.2,20427.264,1372685.4,0.0,6.726138,2686278.5,1372685.4,1372692.1,-0.35250854
16080,11.50532,337.57672,294.7198,0.097590804,340.33615,2.9063723,2.7997842,293.97147,266.45,336.05948,0.011654353,337.6932,339.7529,0.9998345,6.17623e-16,0.925679,0.0,3005257.8,0.0,343.14996,343.14996,-4195.9507,1.0,964800.0,2023506.8455362692,2070947.5,18697.299,3005257.8,0.0,5.7061567,2089644.8,3005257.8,3005263.5,-0.2885437
16095,5.275914,346.04788,296.33414,5.275914,343.98453,2.590267,2.4948993,294.05286,266.27838,347.58118,0.010598611,344.80237,343.94287,0.9998345,1.0,0.0,0.38907528,0.0,272658.38,343.14996,343.14996,-4134.4346,1.0,965700.0,2281219.265330242,1101598.9,1055877.4,0.0,272658.38,5.085166,2157476.2,272658.38,272663.47,-0.20715332
16110,4.4033628,315.78372,297.19244,4.6055336,344.01614,2.1891387,2.1087413,294.1519,266.14386,333.83694,0.009048838,315.47058,344.0245,0.0145815555,1.0,0.0,0.3320077,0.0,232666.22,343.1499,343.1499,-4128.7803,1.0,966600.0,1392678.6589332323,343829.38,905722.06,0.0,232666.22,4.29788,1249551.5,232666.22,232670.52,-0.10812378
16125,6.9204364,351.5955,297.2286,6.9204364,353.41296,3.431602,3.3032207,294.2241,266.0374,346.43414,0.013902237,351.9132,352.32983,0.99901277,1.0,0.69723153,0.01,2263592.8,7007.856,343.14987,343.14987,-4095.4224,1.0,967500.0,2873081.4304253217,1580218.6,1633045.1,2263592.8,7007.856,6.7348228,3213263.8,2270600.5,2270607.2,-0.03591919
16140,7.664714,344.24606,296.8734,7.664714,344.07147,3.8733566,3.7280438,294.28046,265.95,343.1855,0.015397392,344.14984,344.25812,0.99901277,1.0,0.20916156,0.32906306,679052.2,230602.66,343.14984,343.14984,-4140.0996,1.0,968400.0,2994957.623300343,1525010.9,1519390.4,679052.2,230602.66,7.6014004,3044401.2,909654.9,909662.5,0.020446777
16155,7.251543,343.19907,296.5282,7.251543,343.07367,3.659688,3.5232418,294.2654,265.95605,343.52673,0.014567386,343.21277,343.0229,0.99901277,1.0,0.24790253,0.17876866,804826.44,125278.51,343.1498,343.1498,-4155.2305,1.0,969300.0,2875512.443693515,1421430.4,1417611.2,804826.44,125278.51,7.18293,2839041.5,930104.94,930112.1,0.0054016113
16170,7.4242835,343.00806,296.2976,7.4242835,343.07104,3.750001,3.6098523,294.25958,266.04706,342.7381,0.014914399,343.02716,343.10266,0.99901277,1.0,0.26117578,0.23567094,847918.6,165154.81,343.14978,343.14978,-4150.1387,1.0,970200.0,2909054.437773352,1456524.8,1458488.9,847918.6,165154.81,7.3598533,2915013.5,1013073.44,1013080.8,-0.0004272461
16185,7.289314,342.9551,296.17606,7.289314,342.96014,3.6852565,3.5478916,294.25824,266.0895,343.20053,0.014643263,342.95004,342.95114,0.99901277,1.0,0.26386702,0.22656016,856655.9,158770.1,343.14975,343.14975,-4161.0576,1.0,971100.0,2892085.39060196,1432146.1,1432300.4,856655.9,158770.1,7.233148,2864446.5,1015426.0,1015433.25,-0.0017700195
16200,7.35193,343.2567,296.1219,7.35193,343.26862,3.714207,3.575574,294.25272,265.95,343.26678,0.01476905,343.26126,343.27383,0.99901277,1.0,0.26695216,0.23256846,866671.94,162980.62,343.14972,343.14972,-4154.6924,1.0,972000.0,2924398.51890224,1455434.2,1455801.8,866671.94,162980.62,7.2897806,2911236.0,1029652.56,1029659.9,-0.007293701
16215,7.3125443,342.5542,296.15353,7.3125443,342.56866,3.7093174,3.5712266,294.23227,265.675,342.6957,0.01468993,342.5816,342.59134,0.99901277,1.0,0.29313305,0.25582892,951669.3,179281.22,343.1497,343.1497,-4174.4834,1.0,972900.0,2871545.405474808,1425089.0,1425533.2,951669.3,179281.22,7.2805443,2850622.2,1130950.5,1130957.8,-0.027740479
16230,9.001146,342.9374,296.21646,9.001147,342.9728,4.5664783,4.390926,294.23615,265.4,343.10846,0.018082108,342.89832,342.93704,0.99901277,1.0,0.2923423,0.2546753,949102.1,178472.8,343.14966,343.14966,-4088.8132,1.0,973800.0,3561206.0138797234,1766276.9,1767615.4,949102.1,178472.8,8.957404,3533892.2,1127574.9,1127583.9,-0.023864746
16245,7.312405,343.38208,296.26556,7.312405,343.37515,3.6909266,3.553191,294.24448,265.125,343.3521,0.01468965,343.38654,343.37955,0.99901277,1.0,0.28210923,0.24576949,915880.0,172231.72,343.14963,343.14963,-4152.7686,1.0,974700.0,2905076.6885701707,1447047.2,1446834.5,915880.0,172231.72,7.2441177,2893881.8,1088111.8,1088119.0,-0.015533447
16260,7.223489,343.21887,296.2756,7.2234893,343.202,3.645978,3.5101118,294.25507,264.85,343.17084,0.01451103,343.2272,343.20972,0.99901277,1.0,0.27781555,0.24180202,901940.4,169451.39,343.1496,343.1496,-4157.189,1.0,975600.0,2858092.200627311,1424195.5,1423683.6,901940.4,169451.39,7.15609,2847879.0,1071391.8,1071398.9,-0.0049438477
16275,7.248789,342.76794,296.3391,7.248789,342.796,3.6613631,3.524916,294.19183,264.575,342.9933,0.014561853,342.77222,342.79846,0.99901277,1.0,0.29001644,0.2529205,941551.1,177243.05,343.14957,343.14957,-4159.037,1.0,976500.0,2853359.261243463,1413521.9,1414375.6,941551.1,177243.05,7.1862793,2827897.5,1118794.1,1118801.2,-0.06817627
16290,7.198999,342.51617,296.60007,7.1989994,342.53455,3.6312802,3.495972,294.14014,264.3,342.39374,0.014461833,342.5495,342.56464,0.99901277,1.0,0.35534367,0.3150968,1153638.9,220815.3,343.14954,343.14954,-4155.6123,1.0,977400.0,2781493.7633958436,1388310.0,1388865.6,1153638.9,220815.3,7.127252,2777175.5,1374454.1,1374461.2,-0.11987305
16305,7.1906347,342.62476,297.0689,7.1906347,342.66562,3.6186788,3.4837067,294.10672,264.025,342.72534,0.014445029,342.62473,342.66428,0.99901277,1.0,0.39411235,0.3502874,1279503.0,245476.39,343.1495,343.1495,-4145.923,1.0,978300.0,2769935.7392125423,1375816.9,1377051.0,1279503.0,245476.39,7.1023855,2752868.0,1524979.4,1524986.5,-0.1532898
16320,7.190628,342.92566,297.62607,7.1906285,342.94266,3.6186502,3.4836786,294.0916,263.75,342.85837,0.014445017,342.929,342.9463,0.99901277,1.0,0.42833775,0.38308764,1390617.2,268462.3,343.14948,343.14948,-4145.892,1.0,979200.0,2744201.6439012378,1368076.6,1368590.0,1390617.2,268462.3,7.102329,2736666.5,1659079.5,1659086.6,-0.168396
16335,7.1906123,343.2195,298.0552,7.1906123,343.21872,3.6186411,3.48367,294.11972,263.27814,343.11987,0.014444985,343.22543,343.2243,0.99901277,1.0,0.43509495,0.38880554,1412554.9,272469.3,343.14948,343.14948,-4145.892,1.0,980100.0,2734025.508675103,1363987.9,1363964.0,1412554.9,272469.3,7.102311,2727952.0,1685024.2,1685031.4,-0.1402893
16350,7.1906114,343.3813,298.21512,7.1906114,343.37216,3.6186407,3.4836695,294.1539,262.625,343.3686,0.014444983,343.3812,343.37192,0.99901277,1.0,0.41435474,0.36872047,1345220.9,258394.0,343.14944,343.14944,-4145.8916,1.0,981000.0,2739412.753835256,1364044.0,1363768.4,1345220.9,258394.0,7.10231,2727812.5,1603614.9,1603622.0,-0.10610962
16365,7.1906123,343.35123,298.1623,7.190613,343.33755,3.6186411,3.48367,294.18585,262.10938,343.35254,0.014444985,343.3508,343.33716,0.99901277,1.0,0.39308354,0.34877673,1276163.0,244417.72,343.1494,343.1494,-4145.8916,1.0,981900.0,2741644.3039367665,1364731.6,1364318.9,1276163.0,244417.72,7.102311,2729050.5,1520580.8,1520587.9,-0.074157715
16380,7.1906133,343.32574,297.99927,7.1906133,343.3145,3.6186416,3.4836705,294.2129,262.05,343.3264,0.014444987,343.32538,343.31415,0.99901277,1.0,0.374649,0.3315367,1216314.4,232336.17,343.14938,343.14938,-4145.8916,1.0,982800.0,2749948.4973568143,1368885.8,1368546.5,1216314.4,232336.17,7.102312,2737432.2,1448650.5,1448657.6,-0.04711914
16395,7.1906133,343.31104,297.79202,7.1906133,343.30038,3.6186416,3.4836705,294.2372,262.325,343.30762,0.014444987,343.311,343.30035,0.99901277,1.0,0.35823002,0.316189,1163009.5,221580.69,343.14935,343.14935,-4145.8916,1.0,983700.0,2761383.1718655606,1374700.4,1374378.8,1163009.5,221580.69,7.102312,2749079.0,1384590.2,1384597.4,-0.02279663
16410,7.190613,343.32156,297.5659,7.190613,343.31033,3.6186414,3.4836702,294.26068,262.6,343.3125,0.014444985,343.32178,343.31052,0.99901277,1.0,0.34144777,0.30050606,1108525.1,210590.31,343.14932,343.14932,-4145.8916,1.0,984600.0,2775398.4367230088,1381847.8,1381508.5,1108525.1,210590.31,7.1023116,2763356.2,1319115.5,1319122.6,0.0006713867
16425,7.1906133,343.33127,297.33087,7.1906133,343.31894,3.6186416,3.4836705,294.28223,262.875,343.32367,0.014444987,343.33133,343.31894,0.99901277,1.0,0.3234391,0.2836993,1050059.1,198812.39,343.1493,343.1493,-4145.8916,1.0,985500.0,2790334.597593096,1389238.5,1388866.1,1050059.1,198812.39,7.102312,2778104.5,1248871.5,1248878.6,0.022216797
16440,7.1906133,343.3218,297.09674,7.1906133,343.30914,3.6186416,3.4836705,294.30008,263.15,343.31906,0.014444987,343.32156,343.30893,0.99901277,1.0,0.30575776,0.2672827,992655.94,187307.88,343.14926,343.14926,-4145.8916,1.0,986400.0,2804259.4983347217,1396023.6,1395641.1,992655.94,187307.88,7.102312,2791664.8,1179963.8,1179970.9,0.04006958
16455,7.1906133,343.3014,296.8728,7.1906133,343.2894,3.6186416,3.4836705,294.31403,263.425,343.3009,0.014444987,343.3011,343.2891,0.99901277,1.0,0.28982198,0.25257435,940919.8,177000.47,343.14923,343.14923,-4145.892,1.0,987300.0,2816743.955946845,1402170.1,1401807.9,940919.8,177000.47,7.102312,2803978.0,1117920.2,1117927.4,0.054016113
16470,7.1906147,343.28354,296.66528,7.1906147,343.2725,3.6186423,3.4836712,294.32446,263.7,343.28256,0.014444989,343.28323,343.27222,0.99901277,1.0,0.27578685,0.23967868,895354.06,167963.38,343.1492,343.1492,-4145.892,1.0,988200.0,2828221.578941992,1407898.5,1407564.9,895354.06,167963.38,7.1023135,2815463.5,1063317.5,1063324.6,0.064453125
16485,7.190616,343.2536,296.4804,7.190616,343.24445,3.618643,3.483672,294.3301,263.975,343.25775,0.014444992,343.25308,343.24393,0.99901277,1.0,0.26417172,0.22905304,857645.1,160517.08,343.14917,343.14917,-4145.892,1.0,989100.0,2837933.085684199,1412577.9,1412301.5,857645.1,160517.08,7.102315,2824879.5,1018162.2,1018169.3,0.07009888
16500,7.190617,343.22098,296.3232,7.190617,343.21423,3.6186438,3.4836724,294.33203,264.25,343.22516,0.014444994,343.22058,343.21387,0.99901277,1.0,0.25597164,0.22160995,831023.2,155301.06,343.14914,343.14914,-4145.892,1.0,990000.0,2845493.0042661433,1416340.2,1416136.6,831023.2,155301.06,7.102316,2832477.0,986324.25,986331.4,0.072021484
16515,7.190617,343.1239,296.205,7.190617,343.12512,3.6186438,3.4836726,294.3223,264.525,343.17087,0.014444995,343.12082,343.12222,0.99901277,1.0,0.25279677,0.21875927,820715.75,153303.34,343.1491,343.1491,-4145.892,1.0,990900.0,2849372.0179478144,1416979.0,1417015.9,820715.75,153303.34,7.1023164,2833995.0,974019.1,974026.25,0.062286377
16530,7.1906166,343.17596,296.11996,7.190617,343.1744,3.6186438,3.4836724,294.3237,264.8,343.13232,0.014444994,343.17834,343.17676,0.99901277,1.0,0.25562695,0.22155768,829904.1,155264.42,343.14908,343.14908,-4145.892,1.0,991800.0,2852191.6232823175,1421119.0,1421072.0,829904.1,155264.42,7.102316,2842191.0,985168.56,985175.7,0.063690186
16545,7.190617,343.22623,296.04828,7.190617,343.2209,3.6186438,3.4836724,294.32516,265.075,343.22272,0.014444994,343.2261,343.22067,0.99901277,1.0,0.24833213,0.21460682,806221.2,150393.38,343.14905,343.14905,-4145.892,1.0,992700.0,2862024.7812687466,1424802.0,1424640.6,806221.2,150393.38,7.102316,2849442.5,956614.56,956621.7,0.06515503
16560,7.190617,343.21127,295.98062,7.190617,343.20505,3.6186438,3.4836726,294.32632,265.35,343.2114,0.014444995,343.21112,343.20493,0.99901277,1.0,0.2416913,0.20861247,784661.44,146192.62,343.14902,343.14902,-4145.892,1.0,993600.0,2865442.7799182828,1426393.6,1426205.6,784661.44,146192.62,7.1023164,2852599.2,930854.06,930861.2,0.0663147
16575,7.1906185,343.18668,295.91718,7.1906185,343.1829,3.6186445,3.4836733,294.32382,265.55966,343.19345,0.0144449975,343.18613,343.18237,0.99901277,1.0,0.23676981,0.20416638,768683.56,143076.88,343.149,343.149,-4145.892,1.0,994500.0,2868203.8768666983,1427567.1,1427452.9,768683.56,143076.88,7.102318,2855020.0,911760.44,911767.56,0.063812256
16590,7.1906185,343.17017,295.8611,7.1906185,343.16785,3.6186445,3.4836733,294.32126,265.68408,343.1705,0.0144449975,343.17017,343.16785,0.99901277,1.0,0.23439473,0.20206103,760972.75,141601.45,343.14896,343.14896,-4145.892,1.0,995400.0,2870212.72250156,1428761.6,1428691.6,760972.75,141601.45,7.102318,2857453.2,902574.2,902581.3,0.06124878
16605,7.190618,343.17538,295.81165,7.1906185,343.1731,3.6186445,3.483673,294.3193,265.79147,343.17252,0.014444997,343.1755,343.1732,0.99901277,1.0,0.2319638,0.19985051,753080.6,140052.36,343.14893,343.14893,-4145.892,1.0,996300.0,2873335.968201769,1430413.1,1430344.1,753080.6,140052.36,7.102318,2860757.2,893133.0,893140.1,0.059295654
16620,7.190618,343.18143,295.76654,7.1906185,343.17847,3.6186445,3.483673,294.3179,265.95,343.1787,0.014444997,343.1815,343.17853,0.99901277,1.0,0.22885813,0.19702266,742997.94,138070.64,343.1489,343.1489,-4145.892,1.0,997200.0,2876448.2901321687,1431957.9,1431868.5,742997.94,138070.64,7.102318,2863826.5,881068.56,881075.7,0.057891846
16635,7.190616,343.21182,295.71915,7.190616,343.20633,3.6186433,3.483672,294.32138,266.196,343.1973,0.014444993,343.2126,343.20703,0.99901277,1.0,0.22411136,0.1927035,727587.4,135043.84,343.14886,343.14886,-4145.892,1.0,998100.0,2880450.4265252263,1434306.8,1434140.9,727587.4,135043.84,7.102315,2868447.5,862631.25,862638.4,0.06137085
16650,7.190616,343.2389,295.66293,7.190616,343.23062,3.6186433,3.4836721,294.3253,266.4909,343.23157,0.014444993,343.23898,343.23068,0.99901277,1.0,0.215613,0.18495314,699997.06,129612.49,343.14883,343.14883,-4145.892,1.0,999000.0,2885940.035177083,1436821.9,1436572.1,699997.06,129612.49,7.1023154,2873394.0,829609.56,829616.7,0.0652771
16665,7.190616,343.23425,295.59814,7.1906166,343.22546,3.6186433,3.4836721,294.32852,266.79034,343.23178,0.014444993,343.23413,343.22534,0.99901277,1.0,0.20682643,0.1770479,671471.06,124072.62,343.1488,343.1488,-4145.892,1.0,999900.0,2889883.666350255,1438638.5,1438373.1,671471.06,124072.62,7.1023154,2877011.5,795543.7,795550.8,0.06851196
16680,7.1906166,343.22528,295.5282,7.1906166,343.21716,3.6186435,3.4836724,294.33063,267.05,343.22345,0.014444994,343.22513,343.21704,0.99901277,1.0,0.19889608,0.16995215,645724.9,119100.02,343.14877,343.14877,-4145.892,1.0,1000800.0,2893621.970912204,1440480.0,1440234.9,645724.9,119100.02,7.102316,2880715.0,764824.9,764832.0,0.070617676
16695,7.1906176,343.2113,295.4577,7.1906176,343.2044,3.618644,3.4836726,294.33063,267.27142,343.2122,0.014444996,343.21103,343.20416,0.99901277,1.0,0.19209886,0.163892,623657.4,114853.16,343.14874,343.14874,-4145.892,1.0,1001700.0,2897216.0480691628,1442187.1,1441978.9,623657.4,114853.16,7.102317,2884166.0,738510.5,738517.6,0.070617676
16710,7.190618,343.19336,295.391,7.190618,343.18817,3.6186442,3.483673,294.32916,267.45715,343.19485,0.014444997,343.1931,343.18796,0.99901277,1.0,0.18706168,0.15943192,607303.94,111727.6,343.1487,343.1487,-4145.892,1.0,1002600.0,2900211.914151606,1443660.0,1443503.4,607303.94,111727.6,7.1023173,2887163.5,719031.56,719038.7,0.06915283
16725,7.1906185,343.1813,295.33087,7.1906185,343.17752,3.6186445,3.4836733,294.3267,267.5643,343.182,0.0144449975,343.18118,343.1774,0.99901277,1.0,0.18343394,0.15622516,595526.3,109480.34,343.14868,343.14868,-4145.892,1.0,1003500.0,2903080.029146781,1445111.6,1444997.4,595526.3,109480.34,7.102318,2890109.0,705006.6,705013.75,0.06668091
16740,7.190619,343.17386,295.27847,7.190619,343.17093,3.6186447,3.4836733,294.32358,267.55,343.17416,0.0144449975,343.17374,343.17084,0.99901277,1.0,0.18067764,0.15378745,586577.94,107772.03,343.14865,343.14865,-4145.892,1.0,1004400.0,2905783.176268346,1446469.4,1446380.9,586577.94,107772.03,7.102318,2892850.2,694350.0,694357.1,0.063568115
16755,7.1906195,343.16348,295.23438,7.1906195,343.16165,3.6186452,3.4836738,294.3193,267.4482,343.16577,0.014444999,343.16327,343.16144,0.99901277,1.0,0.17877838,0.15211497,580411.9,106599.984,343.14862,343.14862,-4145.892,1.0,1005300.0,2907949.77187943,1447487.9,1447432.6,580411.9,106599.984,7.102319,2894920.5,687011.9,687019.0,0.059295654
16770,7.1906204,343.14395,295.1997,7.1906204,343.14407,3.6186457,3.4836743,294.31345,267.3262,343.1491,0.014445001,343.14365,343.14383,0.99901277,1.0,0.17853312,0.15192986,579615.6,106470.26,343.1486,343.1486,-4145.892,1.0,1006200.0,2909042.5148061286,1447945.2,1447948.9,579615.6,106470.26,7.1023197,2895894.0,686085.9,686093.0,0.05343628
16785,7.1906214,343.12488,295.17596,7.1906214,343.1272,3.6186461,3.4836748,294.30597,267.19107,343.13092,0.014445003,343.12457,343.12692,0.99901277,1.0,0.18023446,0.15347667,585139.06,107554.25,343.14856,343.14856,-4145.892,1.0,1007100.0,2909379.8577047894,1448086.4,1448156.5,585139.06,107554.25,7.1023207,2896243.0,692693.3,692700.44,0.045959473
16800,7.1906214,343.10654,295.16458,7.190622,343.11084,3.6186464,3.483675,294.29776,267.05,343.1123,0.014445003,343.10635,343.1107,0.99901277,1.0,0.1838812,0.15675505,596978.4,109851.68,343.14853,343.14853,-4145.892,1.0,1008000.0,2908941.0589954467,1447876.2,1448006.4,596978.4,109851.68,7.1023216,2895882.5,706830.06,706837.2,0.037750244
16815,7.1906214,343.10355,295.166,7.190622,343.10843,3.6186464,3.483675,294.29004,266.90665,343.10614,0.014445003,343.10358,343.10843,0.99901277,1.0,0.18836619,0.16076143,611539.06,112659.305,343.1485,343.1485,-4145.892,1.0,1008900.0,2908481.8941012826,1447743.5,1447891.1,611539.06,112659.305,7.1023216,2895634.5,724198.4,724205.5,0.030029297
16830,7.190622,343.10403,295.1784,7.190622,343.10883,3.6186464,3.483675,294.28284,266.75937,343.10638,0.014445004,343.10403,343.10883,0.99901277,1.0,0.19281642,0.16473038,625987.0,115440.68,343.14847,343.14847,-4145.892,1.0,1009800.0,2907743.3445065706,1447383.2,1447528.0,625987.0,115440.68,7.1023216,2894911.2,741427.7,741434.8,0.022827148
16845,7.190622,343.10208,295.2003,7.190622,343.10693,3.6186464,3.483675,294.27594,266.60742,343.10516,0.014445004,343.10205,343.1069,0.99901277,1.0,0.19737425,0.16880748,640784.2,118297.84,343.14844,343.14844,-4145.892,1.0,1010700.0,2906341.7806061977,1446663.5,1446810.0,640784.2,118297.84,7.1023216,2893473.5,759082.0,759089.1,0.015930176
16860,7.190623,343.09744,295.2304,7.190623,343.10266,3.618647,3.4836755,294.26865,266.45,343.10175,0.014445006,343.09732,343.10254,0.99901277,1.0,0.20227858,0.17320658,656706.3,121380.69,343.1484,343.1484,-4145.892,1.0,1011600.0,2904307.387966901,1445613.9,1445771.5,656706.3,121380.69,7.1023226,2891385.5,778087.0,778094.1,0.008636475
16875,7.1906266,343.03555,295.27548,7.190627,343.0458,3.6186492,3.4836776,294.25278,266.1879,343.06454,0.014445014,343.03397,343.04437,0.99901277,1.0,0.21038935,0.18054283,683038.25,126521.81,343.14838,343.14838,-4145.892,1.0,1012500.0,2899317.5026145764,1442384.2,1442694.1,683038.25,126521.81,7.102327,2885078.5,809560.06,809567.2,-0.007232666
16890,7.1906276,342.9697,295.34927,7.190628,342.98566,3.6186497,3.483678,294.23547,265.8198,342.98618,0.014445016,342.96945,342.98544,0.99901277,1.0,0.22669998,0.19541803,735991.44,136946.14,343.14835,343.14835,-4145.892,1.0,1013400.0,2890086.4320027493,1438167.1,1438649.2,735991.44,136946.14,7.102328,2876816.5,872937.56,872944.7,-0.024536133
16905,7.1906266,342.98206,295.45743,7.190627,342.99756,3.6186492,3.4836776,294.2205,265.4918,342.98453,0.014445014,342.98242,342.99786,0.99901277,1.0,0.24404076,0.21115068,792289.06,147971.36,343.14832,343.14832,-4145.892,1.0,1014300.0,2883424.4602719992,1435273.8,1435742.1,792289.06,147971.36,7.102327,2871016.0,940260.44,940267.56,-0.039520264
16920,7.190625,343.0065,295.5959,7.1906257,343.01907,3.6186485,3.483677,294.2088,265.35,343.00665,0.0144450115,343.00687,343.0194,0.99901277,1.0,0.25909993,0.22484665,841179.25,157569.3,343.1483,343.1483,-4145.892,1.0,1015200.0,2876366.0896856207,1431830.1,1432210.0,841179.25,157569.3,7.1023254,2864040.0,998748.56,998755.7,-0.051208496
16935,7.190628,342.9821,295.76334,7.190628,342.99548,3.6186497,3.4836783,294.19272,265.35,343.00363,0.014445016,342.98114,342.99457,0.99901277,1.0,0.2738659,0.23835939,889117.75,167038.83,343.14825,343.14825,-4145.892,1.0,1016100.0,2866024.688652601,1426036.4,1426441.0,889117.75,167038.83,7.1023283,2852477.5,1056156.6,1056163.8,-0.06729126
16950,7.1906257,342.9812,295.9572,7.1906257,342.99377,3.6186485,3.4836771,294.18167,265.35,342.97894,0.0144450115,342.9819,342.99445,0.99901277,1.0,0.29152182,0.25470522,946438.3,178493.77,343.14822,343.14822,-4145.892,1.0,1017000.0,2852763.5192528125,1420153.9,1420533.6,946438.3,178493.77,7.1023254,2840687.5,1124932.1,1124939.2,-0.07833862
16965,7.190624,343.03616,296.1586,7.190624,343.0456,3.6186476,3.4836762,294.17615,265.35,343.0274,0.014445009,343.0369,343.04626,0.99901277,1.0,0.30462843,0.2667373,988989.56,186925.67,343.1482,343.1482,-4145.892,1.0,1017900.0,2843485.240957591,1415731.5,1416016.4,988989.56,186925.67,7.1023235,2831748.0,1175915.2,1175922.4,-0.083862305
16980,7.1906223,343.0773,296.34515,7.190623,343.08307,3.6186469,3.4836755,294.1752,265.35,343.07083,0.014445005,343.07782,343.08353,0.99901277,1.0,0.3129876,0.2744083,1016128.0,192301.39,343.14816,343.14816,-4145.892,1.0,1018800.0,2834801.105898816,1411339.5,1411513.8,1016128.0,192301.39,7.1023226,2822853.2,1208429.4,1208436.5,-0.08480835
16995,7.190621,343.1074,296.50104,7.1906214,343.11078,3.6186461,3.4836748,294.1776,265.35,343.102,0.014445002,343.1078,343.11115,0.99901277,1.0,0.318025,0.27903506,1032482.06,195543.77,343.14813,343.14813,-4145.892,1.0,1019700.0,2827233.5946795694,1407540.2,1407642.6,1032482.06,195543.77,7.1023207,2815183.0,1228025.9,1228033.0,-0.08239746
17010,7.1906204,343.13113,296.61932,7.1906204,343.13272,3.6186454,3.4836743,294.18243,265.35,343.12637,0.014445,343.13144,343.133,0.99901277,1.0,0.32049245,0.28128695,1040492.8,197121.86,343.1481,343.1481,-4145.892,1.0,1020600.0,2821536.2538810666,1404684.9,1404732.8,1040492.8,197121.86,7.1023197,2809417.5,1237614.6,1237621.8,-0.07757568
17025,7.1906195,343.14886,296.69977,7.1906195,343.1491,3.6186452,3.4836738,294.1889,265.35,343.14484,0.014444999,343.1491,343.14932,0.99901277,1.0,0.32097933,0.281708,1042073.44,197416.9,343.14807,343.14807,-4145.892,1.0,1021500.0,2817775.734629322,1402790.6,1402798.0,1042073.44,197416.9,7.102319,2805588.5,1239490.4,1239497.5,-0.07110596
17040,7.190619,343.15887,296.74768,7.1906195,343.1583,3.618645,3.4836736,294.19592,265.35,343.15665,0.014444998,343.15897,343.1584,0.99901277,1.0,0.3201582,0.2809225,1039407.7,196866.45,343.14804,343.14804,-4145.892,1.0,1022400.0,2815585.263058955,1401645.9,1401628.5,1039407.7,196866.45,7.102319,2803274.5,1236274.1,1236281.2,-0.064086914
17055,7.19062,343.15378,296.77402,7.19062,343.15335,3.6186454,3.483674,294.20117,265.35,343.15652,0.014445,343.15356,343.15314,0.99901277,1.0,0.31922075,0.2800445,1036364.25,196251.14,343.148,343.148,-4145.892,1.0,1023300.0,2813980.4007736417,1400696.8,1400683.9,1036364.25,196251.14,7.1023197,2801380.5,1232615.4,1232622.5,-0.05883789
17070,7.19062,343.14227,296.7904,7.1906204,343.14243,3.6186454,3.483674,294.20535,265.35,343.14462,0.014445,343.14215,343.1423,0.99901277,1.0,0.31950346,0.28033027,1037282.06,196451.42,343.14798,343.14798,-4145.892,1.0,1024200.0,2812264.08716654,1399854.4,1399859.1,1037282.06,196451.42,7.1023197,2799713.5,1233733.5,1233740.6,-0.054656982
17085,7.1906204,343.13647,296.8049,7.1906204,343.1372,3.6186457,3.4836743,294.20856,265.35,343.13824,0.014445001,343.13638,343.13715,0.99901277,1.0,0.3204694,0.2812399,1040418.0,197088.89,343.14795,343.14795,-4145.892,1.0,1025100.0,2810997.862245256,1399241.6,1399263.8,1040418.0,197088.89,7.1023197,2798505.5,1237506.9,1237514.0,-0.051452637
17100,7.1906204,343.13406,296.82123,7.1906204,343.13498,3.6186457,3.4836743,294.21133,265.35,343.13486,0.014445001,343.13403,343.13498,0.99901277,1.0,0.32181618,0.28249836,1044790.4,197970.78,343.14792,343.14792,-4145.892,1.0,1026000.0,2809801.81190904,1398675.6,1398703.4,1044790.4,197970.78,7.1023197,2797379.0,1242761.1,1242768.2,-0.048675537
17115,7.190621,343.13083,296.8411,7.190621,343.13202,3.618646,3.4836745,294.2131,265.2797,343.13287,0.014445002,343.1307,343.13193,0.99901277,1.0,0.3233538,0.28392923,1049782.2,198973.52,343.1479,343.1479,-4145.892,1.0,1026900.0,2808476.3396680444,1397978.1,1398014.0,1049782.2,198973.52,7.1023207,2795992.0,1248755.8,1248762.9,-0.046905518
17130,7.1906214,343.1202,296.86783,7.1906214,343.12195,3.6186461,3.4836748,294.2136,265.12082,343.12384,0.014445003,343.12006,343.12183,0.99901277,1.0,0.3257988,0.28621644,1057720.1,200576.36,343.14786,343.14786,-4145.892,1.0,1027800.0,2806306.5963216787,1396850.1,1396902.6,1057720.1,200576.36,7.1023207,2793752.8,1258296.5,1258303.6,-0.046417236
17145,7.190622,343.11176,296.9034,7.190622,343.1141,3.6186464,3.483675,294.21317,264.95157,343.11487,0.014445004,343.11163,343.11398,0.99901277,1.0,0.32918856,0.28938857,1068725.1,202799.36,343.14783,343.14783,-4145.892,1.0,1028700.0,2803603.6289130663,1395520.2,1395591.2,1068725.1,202799.36,7.1023216,2791111.5,1271524.5,1271531.6,-0.046844482
17160,7.190622,343.10635,296.94846,7.190622,343.1091,3.6186464,3.483675,294.21216,264.85,343.10892,0.014445004,343.1063,343.10904,0.99901277,1.0,0.33319628,0.2931321,1081736.4,205422.77,343.1478,343.1478,-4145.892,1.0,1029600.0,2800509.8200920317,1393996.8,1394079.6,1081736.4,205422.77,7.1023216,2788076.5,1287159.1,1287166.2,-0.047851562
17175,7.1905622,344.0742,296.76993,7.1905627,344.0162,3.6186135,3.4836433,294.3601,264.9125,343.58273,0.014444885,344.10156,344.04263,0.99901277,1.0,0.3001051,0.26245022,974304.4,183921.34,343.14777,343.14777,-4145.891,1.0,1030500.0,2840063.4359772652,1428605.8,1426854.8,974304.4,183921.34,7.102257,2855460.5,1158225.8,1158232.9,0.100097656
17190,7.190589,344.64383,296.2665,7.190589,344.4959,3.6186273,3.483657,294.476,265.1,344.64185,0.014444938,344.63702,344.48697,0.99901277,1.0,0.15227991,0.12480746,494383.4,87463.27,343.14774,343.14774,-4145.8906,1.0,1031400.0,2934870.6299213176,1461017.9,1456550.8,494383.4,87463.27,7.1022844,2917568.5,581846.7,581853.8,0.21600342
17205,-0.04238813,342.08096,296.1188,-0.04238813,342.20966,7.03336e-39,7.030089e-39,294.54727,265.2875,344.21396,-8.515212e-05,341.7591,341.94388,7.6136963e-10,7.6413953e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1032300.0,-17200.697715562364,-8182.65,-8205.562,0.0,0.0,1.4063448e-38,-16388.21,0.0,1.4063448e-38,0.28726196
17220,-0.042387914,342.26917,296.1188,-0.042387914,342.35587,-8e-45,-8e-45,294.58148,265.35,344.21396,-8.515169e-05,341.76913,341.9508,6.246613e-17,6.2312045e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1033200.0,-17200.611000851484,-8216.113,-8231.549,0.0,0.0,-1.7e-44,-16447.662,0.0,-1.7e-44,0.32147217
17235,-0.042392522,342.40936,296.1188,-0.042392522,342.46777,0.0,0.0,294.59692,265.24844,344.21396,-8.516095e-05,341.7795,341.95807,2.534678e-21,-9.3800976e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30498,0.0,1034100.0,-17202.481980969253,-8241.969,-8252.369,0.0,0.0,0.0,-16494.338,0.0,0.0,0.33691406
17250,-0.042389162,342.51706,296.1188,-0.042389162,342.5564,0.0,0.0,294.60614,265.07916,344.21396,-8.51542e-05,341.79022,341.96567,1.6320396e-34,8.6713744e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1035000.0,-17201.118061448993,-8260.489,-8267.493,0.0,0.0,0.0,-16527.982,0.0,0.0,0.34613037
17265,-0.042389162,342.60272,296.1188,-0.042389162,342.6293,0.0,0.0,294.6092,264.92032,344.21396,-8.51542e-05,341.8013,341.9736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1035900.0,-17201.118061448993,-8275.74,-8280.473,0.0,0.0,0.0,-16556.213,0.0,0.0,0.34918213
17280,-0.042389162,342.67395,296.1188,-0.042389162,342.6919,0.0,0.0,294.60562,264.85,344.21396,-8.51542e-05,341.81268,341.98184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1036800.0,-17201.118061448993,-8288.421,-8291.616,0.0,0.0,0.0,-16580.037,0.0,0.0,0.34561157
17295,-0.042389162,342.73532,296.1188,-0.042389162,342.74747,0.0,0.0,294.59732,264.85,344.21396,-8.51542e-05,341.82443,341.99042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1037700.0,-17201.118061448993,-8299.348,-8301.51,0.0,0.0,0.0,-16600.857,0.0,0.0,0.3373108
17310,-0.042389162,342.7899,296.1188,-0.042389162,342.79807,0.0,0.0,294.58835,264.85,344.21396,-8.51542e-05,341.8365,341.99927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1038600.0,-17201.118061448993,-8309.062,-8310.518,0.0,0.0,0.0,-16619.578,0.0,0.0,0.32833862
17325,-0.042389162,342.8394,296.1188,-0.042389162,342.84494,0.0,0.0,294.57794,264.85,344.21396,-8.51542e-05,341.84885,342.00845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1039500.0,-17201.118061448993,-8317.875,-8318.863,0.0,0.0,0.0,-16636.738,0.0,0.0,0.31793213
17340,-0.042389162,342.885,296.1188,-0.042389162,342.88876,0.0,0.0,294.5657,264.85,344.21396,-8.51542e-05,341.86148,342.01788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1040400.0,-17201.118061448993,-8325.997,-8326.665,0.0,0.0,0.0,-16652.662,0.0,0.0,0.30569458
17355,-0.042389162,342.92712,296.1188,-0.042389162,342.92966,0.0,0.0,294.553,264.85,344.21396,-8.51542e-05,341.87436,342.0276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1041300.0,-17201.118061448993,-8333.495,-8333.946,0.0,0.0,0.0,-16667.441,0.0,0.0,0.29299927
17370,-0.042389162,342.96588,296.1188,-0.042389162,342.9676,0.0,0.0,294.5383,264.85,344.21396,-8.51542e-05,341.88745,342.0375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1042200.0,-17201.118061448993,-8340.3955,-8340.699,0.0,0.0,0.0,-16681.094,0.0,0.0,0.2782898
17385,-0.042389162,343.00107,296.1188,-0.042389162,343.00223,0.0,0.0,294.52682,264.85,344.21396,-8.51542e-05,341.90073,342.04758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1043100.0,-17201.118061448993,-8346.659,-8346.866,0.0,0.0,0.0,-16693.525,0.0,0.0,0.2668152
17400,-0.042389162,343.0321,296.1188,-0.042389162,343.0329,0.0,0.0,294.5059,264.85,344.21396,-8.51542e-05,341.9141,342.05777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1044000.0,-17201.118061448993,-8352.186,-8352.326,0.0,0.0,0.0,-16704.512,0.0,0.0,0.24588013
17415,-0.042389162,343.0586,296.1188,-0.042389162,343.0591,0.0,0.0,294.48865,264.85,344.21396,-8.51542e-05,341.9275,342.06805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1044900.0,-17201.118061448993,-8356.901,-8356.993,0.0,0.0,0.0,-16713.895,0.0,0.0,0.2286377
17430,-0.042389162,343.0796,296.1188,-0.042389162,343.07996,0.0,0.0,294.4733,264.85,344.21396,-8.51542e-05,341.94086,342.0783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1045800.0,-17201.118061448993,-8360.639,-8360.704,0.0,0.0,0.0,-16721.344,0.0,0.0,0.21328735
17445,-0.042389162,343.09445,296.1188,-0.042389162,343.0947,0.0,0.0,294.4515,264.85,344.21396,-8.51542e-05,341.95413,342.0885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1046700.0,-17201.118061448993,-8363.285,-8363.328,0.0,0.0,0.0,-16726.613,0.0,0.0,0.1914978
17460,-0.042389162,343.10217,296.1188,-0.042389162,343.10233,0.0,0.0,294.43488,264.85,344.21396,-8.51542e-05,341.96713,342.09854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1047600.0,-17201.118061448993,-8364.66,-8364.687,0.0,0.0,0.0,-16729.348,0.0,0.0,0.17486572
17475,-0.042389162,343.1019,296.1188,-0.042389162,343.102,0.0,0.0,294.41232,264.92813,344.21396,-8.51542e-05,341.97983,342.1083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1048500.0,-17201.118061448993,-8364.61,-8364.627,0.0,0.0,0.0,-16729.238,0.0,0.0,0.15231323
17490,-0.042389162,343.09256,296.1188,-0.042389162,343.09265,0.0,0.0,294.39407,265.1,344.21396,-8.51542e-05,341.99207,342.1177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1049400.0,-17201.118061448993,-8362.948,-8362.965,0.0,0.0,0.0,-16725.914,0.0,0.0,0.13406372
17505,-0.042389162,343.0732,296.1188,-0.042389162,343.07324,0.0,0.0,294.37524,265.27188,344.21396,-8.51542e-05,342.00372,342.12662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1050300.0,-17201.118061448993,-8359.504,-8359.509,0.0,0.0,0.0,-16719.012,0.0,0.0,0.115234375
17520,-0.042389162,343.04272,296.1188,-0.042389162,343.04276,0.0,0.0,294.35376,265.35,344.21396,-8.51542e-05,342.01465,342.13492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30457,0.0,1051200.0,-17201.118061448993,-8354.076,-8354.081,0.0,0.0,0.0,-16708.156,0.0,0.0,0.09375
17535,-0.042387918,343.0,296.11896,-0.042387918,343.00003,0.0,0.0,294.2949,265.35,344.21353,-8.5151696e-05,342.0247,342.1425,-1.7354041e-19,-4.547672e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-17200.405100433967,-8346.197,-8346.202,0.0,0.0,0.0,-16692.398,0.0,0.0,0.03488159
17550,-0.042387925,342.94403,296.2643,-0.042387925,342.94406,0.0,0.0,294.2468,265.35,343.8533,-8.515171e-05,342.03366,342.14917,8.702664e-19,-1.8925324e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1053000.0,-17019.59214509294,-8310.356,-8310.362,0.0,0.0,0.0,-16620.719,0.0,0.0,-0.013214111
17565,-0.042387944,342.87405,297.94144,-0.042387944,342.87408,0.0,0.0,294.1975,265.35,339.93652,-8.515175e-05,342.04144,342.15482,-3.7974665e-19,-9.517446e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1053900.0,-15019.01098822267,-7999.325,-7999.3306,0.0,0.0,0.0,-15998.656,0.0,0.0,-0.0625
17580,-0.042387974,342.789,301.5456,-0.042387974,342.789,0.0,0.0,294.14874,265.35,331.10867,-8.5151805e-05,342.04788,342.1593,-4.2482608e-19,-1.5350231e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1054800.0,-10572.86838994753,-7342.543,-7342.543,0.0,0.0,0.0,-14685.086,0.0,0.0,-0.11126709
17595,-0.042388078,342.68796,307.6875,-0.042388078,342.68796,0.0,0.0,294.0188,265.35,314.86517,-8.5152016e-05,342.05273,342.16245,2.2456064e-18,-8.75381e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1055700.0,-2567.012098985444,-6231.129,-6231.129,0.0,0.0,0.0,-12462.258,0.0,0.0,-0.24121094
17610,-0.042388182,342.57016,312.19882,-0.042388182,342.57016,0.0,0.0,293.91092,265.35,301.04736,-8.515222e-05,342.05585,342.1641,4.345896e-19,-7.350642e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1056600.0,3988.2001645793252,-5407.0205,-5407.0205,0.0,0.0,0.0,-10814.041,0.0,0.0,-0.34909058
17625,12.276218,343.0079,294.119,0.11050444,341.0713,6.341353,0.0,293.81714,265.35,336.88278,0.01244164,343.68173,340.69647,0.9998584,7.675305e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3708.6807,1.0,1057500.0,2234617.2250711108,2520718.2,21791.44,3246544.0,0.0,6.341353,2542509.8,3246544.0,3246550.2,-0.4428711
17640,13.492144,335.13635,294.5253,0.13239118,340.54074,3.476413,3.3483582,293.8043,265.35,337.27682,0.0136849405,335.1721,339.93118,0.9998584,1.202138e-15,0.93721217,0.0,3042700.5,0.0,343.15,343.15,-4226.478,1.0,1058400.0,2457218.7737166244,2301306.8,25586.562,3042700.5,0.0,6.824771,2326893.2,3042700.5,3042707.2,-0.455719
17655,6.781528,353.07077,296.88565,6.781528,343.38126,3.3983657,3.2721343,293.84775,265.35,340.55292,0.013623189,353.03003,343.24246,0.9998584,1.0,0.6956093,0.46609932,2258326.0,326635.7,343.14996,343.14996,-4148.0693,1.0,1059300.0,2498527.2364925323,1600288.0,1324307.2,2258326.0,326635.7,6.6705,2924595.2,2584961.8,2584968.5,-0.41226196
17670,6.031752,312.9338,298.55685,6.3084188,344.12454,3.065965,2.9525642,293.95068,265.35,331.5643,0.012394882,312.66547,344.16516,0.0145003395,1.0,0.0,0.494587,0.0,346599.47,343.14993,343.14993,-4142.024,1.0,1060200.0,1718318.2611531948,364216.53,1207332.2,0.0,346599.47,6.018529,1571548.8,346599.47,346605.5,-0.30932617
17685,8.49149,351.25958,298.8821,8.49149,353.49847,4.2349896,4.0726004,294.03165,265.35,347.60117,0.017058276,351.4648,352.2837,0.9992082,1.0,0.78992206,0.01,2564516.8,7007.856,343.1499,343.1499,-4041.021,1.0,1061100.0,3490464.9028593665,1868003.6,1947852.1,2564516.8,7007.856,8.3075905,3815855.8,2571524.5,2571532.8,-0.22836304
17700,7.520478,343.85403,298.4864,7.5204782,343.4628,3.8037517,3.6614602,294.12076,265.35,342.1663,0.015107641,343.75098,343.69064,0.9992082,1.0,0.36531118,0.50303894,1185998.8,352522.47,343.14987,343.14987,-4151.205,1.0,1062000.0,2771581.1127181835,1432982.8,1420625.2,1185998.8,352522.47,7.465212,2853608.0,1538521.2,1538528.8,-0.13925171
17715,7.275197,343.19803,298.14478,7.275197,343.14835,3.6882792,3.5510163,294.1307,265.35,343.8855,0.014614904,343.23386,343.10355,0.9992082,1.0,0.39619938,0.30707055,1286278.6,215190.62,343.14984,343.14984,-4173.884,1.0,1062900.0,2807684.393663112,1376639.5,1375121.4,1286278.6,215190.62,7.2392955,2751761.0,1501469.2,1501476.5,-0.12930298
17730,7.319737,342.96426,298.00266,7.319737,343.0372,3.6976416,3.5596933,294.13733,265.35,343.2135,0.014704379,342.9692,343.0576,0.9992082,1.0,0.3731472,0.3405207,1211438.8,238632.02,343.1498,343.1498,-4155.9673,1.0,1063800.0,2792149.1856786986,1382250.0,1384492.2,1211438.8,238632.02,7.2573347,2766742.2,1450070.8,1450078.0,-0.122680664
17745,7.190642,343.2167,297.96573,7.190642,343.19553,3.6194718,3.4844844,294.14462,265.35,343.13162,0.014445044,343.2145,343.19052,0.9992082,1.0,0.38528857,0.33979118,1250856.2,238120.77,343.14978,343.14978,-4146.875,1.0,1064700.0,2740177.961750123,1366611.0,1365971.4,1250856.2,238120.77,7.103956,2732582.5,1488977.0,1488984.1,-0.11538696
17760,7.190619,343.0565,297.96918,7.190619,343.05618,3.6186478,3.4836764,294.15445,265.35,343.01328,0.014444998,343.06003,343.06042,0.9992082,1.0,0.39554688,0.35216287,1284160.2,246790.66,343.14975,343.14975,-4145.8955,1.0,1065600.0,2732780.0852100095,1361663.9,1361654.6,1284160.2,246790.66,7.1023245,2723318.5,1530950.9,1530958.0,-0.1055603
17775,7.1906075,343.34058,297.9277,7.190608,343.3364,3.6186388,3.4836679,294.1865,265.4703,343.26566,0.014444976,343.34384,343.3394,0.9992082,1.0,0.3878547,0.34408247,1259187.2,241128.05,343.14972,343.14972,-4145.892,1.0,1066500.0,2750603.6408621524,1371493.8,1371367.6,1259187.2,241128.05,7.1023064,2742861.5,1500315.2,1500322.4,-0.073516846
17790,7.1906123,343.32568,297.81125,7.1906123,343.31317,3.6186411,3.48367,294.21295,265.7625,343.33865,0.014444985,343.32483,343.31226,0.9992082,1.0,0.36764166,0.32485515,1193564.8,227653.81,343.1497,343.1497,-4145.892,1.0,1067400.0,2762099.3343257965,1374562.0,1374184.1,1193564.8,227653.81,7.102311,2748746.0,1421218.5,1421225.6,-0.047058105
17805,7.1906056,343.32794,297.63437,7.190606,343.316,3.6186376,3.4836664,294.24503,266.12344,343.3121,0.014444971,343.3291,343.31714,0.9992082,1.0,0.35072637,0.30920878,1138648.5,216689.06,343.14966,343.14966,-4145.8916,1.0,1068300.0,2771216.990946414,1379970.8,1379610.5,1138648.5,216689.06,7.102304,2759581.2,1355337.5,1355344.6,-0.014984131
17820,7.1906066,343.48438,297.37802,7.1906066,343.46524,3.6186378,3.4836667,294.28378,266.45,343.44214,0.014444973,343.48557,343.46637,0.9992082,1.0,0.32284015,0.28300434,1048114.75,198325.38,343.14963,343.14963,-4145.8916,1.0,1069200.0,2794658.7786547523,1392437.1,1391859.2,1048114.75,198325.38,7.1023045,2784296.5,1246440.1,1246447.2,0.023773193
17835,7.190608,343.45978,297.06845,7.1906085,343.43567,3.6186388,3.4836676,294.3153,266.725,343.4625,0.014444977,343.45886,343.43472,0.9992082,1.0,0.2899684,0.2523862,941395.1,176868.62,343.1496,343.1496,-4145.8916,1.0,1070100.0,2814675.7199865533,1401043.8,1400315.8,941395.1,176868.62,7.1023064,2801359.5,1118263.8,1118270.9,0.05529785
17850,7.19061,343.40808,296.7481,7.19061,343.38556,3.61864,3.4836688,294.3393,267.0,343.4086,0.01444498,343.4074,343.38495,0.9992082,1.0,0.26244193,0.22721255,852029.3,159227.28,343.14957,343.14957,-4145.8916,1.0,1071000.0,2830841.4346837993,1409157.4,1408477.2,852029.3,159227.28,7.1023088,2817634.5,1011256.6,1011263.75,0.07928467
17865,7.190612,343.36005,296.44684,7.1906123,343.34042,3.618641,3.4836698,294.35504,267.275,343.3635,0.0144449845,343.35925,343.33966,0.9992082,1.0,0.23955597,0.20639221,777728.94,144636.69,343.14954,343.14954,-4145.8916,1.0,1071900.0,2846383.577709503,1416805.6,1416213.1,777728.94,144636.69,7.1023107,2833018.8,922365.6,922372.75,0.09503174
17880,7.190614,343.3029,296.18268,7.190614,343.28714,3.618642,3.483671,294.36313,267.55,343.3094,0.014444989,343.30203,343.28638,0.9992082,1.0,0.22215584,0.19071944,721238.7,133653.44,343.1495,343.1495,-4145.892,1.0,1072800.0,2859128.160254795,1423057.6,1422582.1,721238.7,133653.44,7.102313,2845639.8,854892.1,854899.25,0.1031189
17895,7.190615,343.25635,295.96194,7.190615,343.2448,3.6186428,3.4836714,294.36633,268.0232,343.26,0.01444499,343.2559,343.24442,0.9992082,1.0,0.2100498,0.17990008,681935.9,126071.39,343.14948,343.14948,-4145.892,1.0,1073700.0,2869524.3468255852,1428318.6,1427970.2,681935.9,126071.39,7.102314,2856289.0,808007.25,808014.4,0.10632324
17910,7.190615,343.24902,295.77966,7.190615,343.2387,3.6186428,3.4836714,294.3687,268.7702,343.24362,0.01444499,343.24908,343.23877,0.9992082,1.0,0.20010194,0.17100053,649639.75,119834.71,343.14944,343.14944,-4145.892,1.0,1074600.0,2879588.9359856234,1433602.4,1433290.9,649639.75,119834.71,7.102314,2866893.2,769474.44,769481.56,0.10870361
17925,7.190615,343.2555,295.62634,7.190615,343.24432,3.6186426,3.4836714,294.3711,269.6071,343.2483,0.01444499,343.25558,343.2444,0.9992082,1.0,0.18972138,0.16170186,615938.8,113318.33,343.1494,343.1494,-4145.892,1.0,1075500.0,2889173.9944995153,1438428.1,1438090.9,615938.8,113318.33,7.102314,2876519.0,729257.1,729264.25,0.111083984
17940,7.1906147,343.2623,295.49326,7.1906147,343.2499,3.6186426,3.4836712,294.3738,270.35,343.25446,0.01444499,343.2624,343.24997,0.9992082,1.0,0.17866307,0.15184213,580037.5,106408.78,343.14938,343.14938,-4145.892,1.0,1076400.0,2897622.250632196,1442652.9,1442278.8,580037.5,106408.78,7.102314,2884931.5,686446.25,686453.4,0.11380005
17955,7.1906157,343.26413,295.37445,7.1906157,343.25095,3.618643,3.4836717,294.37564,270.9658,343.25845,0.014444992,343.26404,343.25082,0.9992082,1.0,0.16711512,0.14159869,542546.56,99230.32,343.14935,343.14935,-4145.892,1.0,1077300.0,2905072.939211186,1446296.4,1445898.2,542546.56,99230.32,7.102315,2892194.5,641776.9,641784.0,0.1156311
17970,7.190616,343.2443,295.2682,7.190616,343.23248,3.6186433,3.4836721,294.3751,271.54083,343.24426,0.014444993,343.24393,343.23218,0.9992082,1.0,0.15683325,0.13255963,509166.0,92895.88,343.14932,343.14932,-4145.892,1.0,1078200.0,2910659.0116057303,1448906.6,1448549.9,509166.0,92895.88,7.1023154,2897456.5,602061.9,602069.0,0.11508179
17985,7.1906166,343.22482,295.174,7.1906166,343.21518,3.6186435,3.4836724,294.37302,272.07047,343.22403,0.014444994,343.2246,343.215,0.9992082,1.0,0.14872392,0.12548015,482838.75,87934.68,343.1493,343.1493,-4145.892,1.0,1079100.0,2915145.3114492483,1451162.9,1450871.6,482838.75,87934.68,7.102316,2902034.5,570773.44,570780.56,0.11300659
18000,7.190617,343.21634,295.09097,7.190617,343.2078,3.6186438,3.4836724,294.37033,272.55,343.21365,0.014444994,343.21625,343.20773,0.9992082,1.0,0.14182167,0.11945642,460430.25,83713.34,343.14926,343.14926,-4145.892,1.0,1080000.0,2919553.6618852657,1453414.5,1453156.5,460430.25,83713.34,7.102316,2906571.0,544143.6,544150.75,0.110321045
18015,7.190619,343.187,295.01895,7.190619,343.18146,3.6186447,3.4836736,294.36337,272.73917,343.19553,0.014444998,343.18628,343.1808,0.9992082,1.0,0.13654505,0.1148878,443299.47,80511.71,343.14923,343.14923,-4145.892,1.0,1080900.0,2922824.3004033063,1454704.2,1454536.6,443299.47,80511.71,7.1023183,2909241.0,523811.2,523818.28,0.10336304
18030,7.190619,343.1586,294.95883,7.190619,343.15695,3.618645,3.4836736,294.3561,272.60147,343.1612,0.014444998,343.15848,343.15686,0.9992082,1.0,0.13499002,0.11361075,438251.03,79616.78,343.1492,343.1492,-4145.892,1.0,1081800.0,2924388.793187546,1455661.9,1455612.1,438251.03,79616.78,7.102319,2911274.0,517867.8,517874.9,0.09609985
18045,7.1906195,343.1581,294.90973,7.1906195,343.15704,3.618645,3.4836738,294.34888,272.43805,343.15756,0.014444999,343.1581,343.15704,0.9992082,1.0,0.13410926,0.1128402,435391.62,79076.79,343.14917,343.14917,-4145.892,1.0,1082700.0,2927147.673329955,1457130.1,1457097.9,435391.62,79076.79,7.102319,2914228.0,514468.4,514475.5,0.08886719
18060,7.1906195,343.1535,294.87,7.19062,343.1528,3.6186452,3.4836738,294.34158,272.55,343.15463,0.014444999,343.1534,343.15274,0.9992082,1.0,0.13347952,0.11229786,433347.12,78696.73,343.14914,343.14914,-4145.892,1.0,1083600.0,2929380.5471991166,1458191.0,1458169.9,433347.12,78696.73,7.102319,2916361.0,512043.84,512050.94,0.08157349
18075,7.1906166,343.1809,294.83655,7.190617,343.17758,3.6186438,3.4836724,294.34003,273.13806,343.16626,0.014444994,343.18182,343.1784,0.9992082,1.0,0.13196546,0.11095387,428431.62,77754.875,343.1491,343.1491,-4145.892,1.0,1084500.0,2932114.035408131,1460028.2,1459927.9,428431.62,77754.875,7.102316,2919956.0,506186.5,506193.6,0.08001709
18090,7.190616,343.22977,294.80484,7.190616,343.22,3.6186433,3.4836721,294.3411,274.00146,343.2164,0.014444993,343.23016,343.22034,0.9992082,1.0,0.12534566,0.105084814,406940.2,73641.92,343.14908,343.14908,-4145.892,1.0,1085400.0,2937079.4889959483,1462461.2,1462166.4,406940.2,73641.92,7.1023154,2924627.5,480582.12,480589.22,0.081085205
18105,7.190615,343.2451,294.77185,7.190615,343.23224,3.6186428,3.4836714,294.3443,274.83914,343.2349,0.014444991,343.24536,343.23245,0.9992082,1.0,0.116238445,0.09717625,377373.22,68099.71,343.14905,343.14905,-4145.892,1.0,1086300.0,2940202.539812202,1463920.0,1463532.0,377373.22,68099.71,7.102314,2927452.0,445472.94,445480.03,0.08428955
