minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18120,-0.063134626,341.00717,295.20117,-0.06313485,341.2363,-2.7829829e-15,-2.7798995e-15,294.34872,275.35,342.60873,-0.0001268293,340.83777,341.0897,0.06559961,0.06575544,0.0,0.0,0.0,0.0,343.14902,343.14902,-99.218864,0.0,1087200.0,-25253.204950624044,-12146.168,-12206.967,0.0,0.0,-5.562882e-15,-24353.135,0.0,-5.562882e-15,0.0887146
18135,-0.042387925,341.23645,299.14285,-0.042387925,341.3873,1e-45,1e-45,294.3364,275.58273,338.89093,-8.515171e-05,340.8477,341.0957,4.55199e-12,4.565117e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1088100.0,-14215.390499435987,-7493.893,-7520.7485,0.0,0.0,3e-45,-15014.642,0.0,3e-45,0.0763855
18150,-0.042387944,341.39224,303.5414,-0.042387944,341.4939,0.0,0.0,294.30902,275.77353,334.25693,-8.515175e-05,340.85736,341.1017,-4.3428203e-17,-7.445958e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1089000.0,-10985.015056004333,-6738.559,-6756.6562,0.0,0.0,0.0,-13495.215,0.0,0.0,0.04901123
18165,-0.042387962,341.50885,309.22238,-0.042387962,341.57727,0.0,0.0,294.27554,275.9026,327.89075,-8.515178e-05,340.86734,341.108,9.865303e-20,4.9557094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1089900.0,-6676.507379208551,-5747.9424,-5760.123,0.0,0.0,0.0,-11508.065,0.0,0.0,0.015533447
18180,-0.04238798,341.5986,315.948,-0.04238798,341.64474,0.0,0.0,294.23914,275.95,319.96906,-8.515183e-05,340.87756,341.1146,3.3821471e-19,-1.5853246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1090800.0,-1438.081517528822,-4566.565,-4574.78,0.0,0.0,0.0,-9141.345,0.0,0.0,-0.020874023
18195,-0.04238801,341.6705,322.67593,-0.04238801,341.7016,0.0,0.0,294.20172,275.95,311.62793,-8.515188e-05,340.8881,341.12143,2.6800985e-19,-7.5974594e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1091700.0,3951.184867049706,-3381.5962,-3387.1326,0.0,0.0,0.0,-6768.7285,0.0,0.0,-0.058288574
18210,-0.042388044,341.73004,328.1185,-0.042388044,341.751,0.0,0.0,294.16302,275.95,304.38177,-8.515195e-05,340.89886,341.12854,-5.1943685e-19,-1.1552985e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1092600.0,8489.159389956092,-2423.2598,-2426.9924,0.0,0.0,0.0,-4850.252,0.0,0.0,-0.09698486
18225,-0.04238808,341.78088,331.4892,-0.04238808,341.79504,0.0,0.0,294.1233,275.95,299.28027,-8.515203e-05,340.9099,341.1359,-1.1862619e-18,-1.8797417e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1093500.0,11519.151976350095,-1832.2284,-1834.7494,0.0,0.0,0.0,-3666.9778,0.0,0.0,-0.13671875
18240,-0.042388126,341.82535,332.88223,-0.042388126,341.8349,0.0,0.0,294.08264,275.95,296.3815,-8.515211e-05,340.92117,341.1435,1.511206e-18,1.8572667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1094400.0,13054.080534544355,-1592.144,-1593.8446,0.0,0.0,0.0,-3185.9888,0.0,0.0,-0.17736816
18255,-0.04238817,341.86456,332.9303,-0.04238817,341.871,0.0,0.0,294.04044,275.95,295.05997,-8.5152205e-05,340.93262,341.1513,2.7330748e-18,-5.2484862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1095300.0,13543.917193150623,-1590.5701,-1591.7164,0.0,0.0,0.0,-3182.2866,0.0,0.0,-0.21957397
18270,-0.1256991,341.9007,332.3205,-0.0003848351,341.90262,0.0,0.0,293.99664,275.95,294.53406,-0.00012664295,340.94482,341.1591,0.091157645,2.6116313e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070595,1.0,1096200.0,20098.62051076201,-5057.735,-15.487656,0.0,0.0,0.0,-5073.2227,0.0,0.0,-0.2633667
18285,12.219252,342.43866,294.17862,0.10952428,340.5665,3.2229474,3.1066537,293.979,275.95,345.4532,0.012383436,342.18314,340.34058,0.9997853,7.189229e-17,0.3396669,0.0,1102743.5,0.0,343.15,343.15,-4368.5977,1.0,1097100.0,2666812.28938549,2476746.5,21338.516,1102743.5,0.0,6.3296013,2498085.0,1102743.5,1102749.9,-0.28100586
18300,10.800979,340.51004,295.0993,0.086461544,340.19574,2.710114,2.6108267,294.06802,275.95,336.44855,0.010935711,340.6427,339.61154,0.9997853,1.2638295e-16,0.95720255,0.0,3107600.2,0.0,343.14996,343.14996,-4186.4106,1.0,1098000.0,1899170.1232855576,2060017.6,16376.251,3107600.2,0.0,5.320941,2076393.9,3107600.2,3107605.5,-0.19198608
18315,4.44663,335.67178,296.39862,4.6517143,344.21414,2.2131274,2.1318574,294.17923,275.86905,347.74414,0.009138683,334.75262,344.1588,0.014551789,1.0,0.0,0.32693794,0.0,229113.4,343.14996,343.14996,-4130.947,1.0,1098900.0,1970767.7790958087,733459.5,934181.4,0.0,229113.4,4.344985,1667640.9,229113.4,229117.75,-0.08078003
18330,4.7596946,314.97925,296.78778,4.978786,343.0064,2.36453,2.2773666,294.28705,275.68408,332.24338,0.009781657,314.77255,343.07132,0.014581422,1.0,0.0,0.31708086,0.0,222205.69,343.1499,343.1499,-4107.4683,1.0,1099800.0,1456620.8171759513,363660.47,966473.1,0.0,222205.69,4.6418967,1330133.6,222205.69,222210.33,0.027038574
18345,6.7389984,352.76926,296.57318,6.7389984,345.88138,3.3511097,3.2262442,294.35248,275.48212,351.56998,0.013537752,352.6901,345.18384,0.999012,1.0,0.43505368,0.01,1412420.9,7007.856,343.14987,343.14987,-4116.732,1.0,1100700.0,3127038.619633055,1590562.1,1395609.0,1412420.9,7007.856,6.577354,2986171.0,1419428.8,1419435.4,0.09246826
18360,7.2079015,343.2956,296.1699,7.2079015,345.13968,3.645746,3.5100598,294.39734,275.35,343.73364,0.014479716,343.22333,345.1841,0.999012,1.0,0.121630155,0.18563548,394877.66,130090.68,343.14984,343.14984,-4167.168,1.0,1101600.0,2892580.421807185,1426645.1,1482471.5,394877.66,130090.68,7.1558056,2909116.5,524968.3,524975.44,0.1373291
18375,7.2459526,343.72833,295.78436,7.245953,343.14523,3.6640882,3.5276208,294.41046,275.32043,343.41147,0.0145561565,343.733,343.13022,0.999012,1.0,0.13453941,0.095917694,436788.12,67217.74,343.1498,343.1498,-4164.157,1.0,1102500.0,2911723.932748657,1459078.9,1441333.5,436788.12,67217.74,7.191709,2900412.5,504005.88,504013.06,0.15045166
18390,7.2973175,343.16516,295.48138,7.2973175,343.29565,3.6810799,3.5437047,294.405,275.33936,343.17984,0.014659341,343.16318,343.29742,0.999012,1.0,0.11537261,0.09992676,374562.25,70027.24,343.14978,343.14978,-4150.8813,1.0,1103400.0,2936757.386463364,1461447.4,1465446.9,374562.25,70027.24,7.224785,2926894.2,444589.5,444596.72,0.14498901
18405,7.197181,343.07037,295.25735,7.197181,343.04202,3.632981,3.4976606,294.38882,275.3636,343.13336,0.014458181,343.07584,343.0462,0.999012,1.0,0.11871183,0.098915964,385403.2,69318.88,343.14975,343.14975,-4158.86,1.0,1104300.0,2907239.9665360195,1445299.6,1444442.8,385403.2,69318.88,7.130642,2889742.5,454722.06,454729.2,0.1288147
18420,7.190624,343.0295,295.09723,7.190624,343.0517,3.618706,3.4837334,294.3681,275.35,343.10242,0.014445009,343.0266,343.04898,0.999012,1.0,0.122549176,0.10303312,397861.28,72204.125,343.14972,343.14972,-4145.9624,1.0,1105200.0,2912428.506192214,1447584.6,1448254.8,397861.28,72204.125,7.1024394,2895839.5,470065.4,470072.5,0.10809326
18435,7.1906247,343.0185,294.98907,7.190625,343.0346,3.6186485,3.4836771,294.34677,275.2299,343.02057,0.014445011,343.01886,343.03494,0.999012,1.0,0.13659717,0.11528812,443468.7,80792.26,343.1497,343.1497,-4145.8926,1.0,1106100.0,2914024.8508667354,1450518.4,1451005.1,443468.7,80792.26,7.1023254,2901523.5,524260.94,524268.03,0.086761475
18450,7.1906247,343.0296,294.92487,7.1906247,343.04492,3.618648,3.4836767,294.32733,275.03488,343.03552,0.01444501,343.0297,343.045,0.999012,1.0,0.14886598,0.12597011,483299.97,88278.04,343.14966,343.14966,-4145.892,1.0,1107000.0,2918827.381831704,1452793.0,1453255.6,483299.97,88278.04,7.1023245,2906048.5,571578.0,571585.1,0.06732178
18465,7.1906238,343.03952,294.8991,7.1906238,343.05286,3.6186476,3.4836762,294.3109,274.87247,343.0431,0.014445008,343.03973,343.05304,0.999012,1.0,0.16029158,0.13599627,520393.7,95304.23,343.14963,343.14963,-4145.892,1.0,1107900.0,2920848.8128199293,1453870.2,1454273.0,520393.7,95304.23,7.1023235,2908143.2,615697.94,615705.06,0.05090332
18480,7.1906233,343.05893,294.9062,7.1906233,343.06982,3.618647,3.4836757,294.29782,274.85,343.05927,0.014445007,343.05923,343.0701,0.999012,1.0,0.17004722,0.14457668,552065.8,101317.26,343.1496,343.1496,-4145.892,1.0,1108800.0,2921400.3631059313,1454242.5,1454571.5,552065.8,101317.26,7.1023226,2908814.0,653383.06,653390.2,0.03781128
18495,7.190622,343.07666,294.93796,7.1906223,343.08517,3.6186466,3.4836752,294.28754,274.94864,343.07663,0.014445004,343.07693,343.08542,0.999012,1.0,0.17789216,0.15149517,577534.7,106165.64,343.14957,343.14957,-4145.892,1.0,1109700.0,2920525.903513408,1453818.2,1454075.5,577534.7,106165.64,7.1023216,2907893.8,683700.3,683707.44,0.027526855
18510,7.1906204,343.10526,294.98346,7.190621,343.1107,3.618646,3.4836745,294.28134,275.07135,343.09973,0.014445001,343.10577,343.11115,0.999012,1.0,0.18346715,0.15640873,595634.2,109608.99,343.14954,343.14954,-4145.892,1.0,1110600.0,2919166.3588284655,1453307.4,1453471.5,595634.2,109608.99,7.1023207,2906779.0,705243.2,705250.3,0.021331787
18525,7.1906195,343.1371,295.03152,7.19062,343.139,3.6186452,3.4836738,294.2785,275.2084,343.13083,0.014444999,343.13748,343.13937,0.999012,1.0,0.18576868,0.15839644,603106.2,111001.945,343.1495,343.1495,-4145.892,1.0,1111500.0,2918136.564605902,1452816.9,1452875.0,603106.2,111001.945,7.102319,2905692.0,714108.1,714115.25,0.018493652
18540,7.190619,343.1585,295.07254,7.190619,343.15787,3.618645,3.4836736,294.2779,275.35,343.1536,0.014444998,343.15875,343.15808,0.999012,1.0,0.18553704,0.15814798,602354.1,110827.83,343.14948,343.14948,-4145.892,1.0,1112400.0,2917029.1969539905,1452225.1,1452205.8,602354.1,110827.83,7.102319,2904431.0,713181.94,713189.06,0.0178833
18555,7.190619,343.16742,295.1012,7.190619,343.1656,3.618645,3.4836736,294.2779,275.49707,343.1654,0.014444998,343.16745,343.16562,0.999012,1.0,0.18388821,0.15665804,597001.2,109783.7,343.14944,343.14944,-4145.892,1.0,1113300.0,2916007.18509967,1451628.8,1451573.5,597001.2,109783.7,7.102319,2903202.2,706784.9,706792.0,0.0178833
18570,7.1906195,343.16324,295.11795,7.1906195,343.16162,3.618645,3.4836736,294.27744,275.65155,343.16385,0.014444998,343.16315,343.16153,0.999012,1.0,0.18233128,0.1552771,591946.5,108815.95,343.1494,343.1494,-4145.892,1.0,1114200.0,2914896.302649322,1450996.6,1450947.8,591946.5,108815.95,7.102319,2901944.5,700762.44,700769.56,0.017425537
18585,7.1906195,343.1567,295.12607,7.1906195,343.1558,3.6186452,3.4836738,294.27652,275.80527,343.15784,0.014444999,343.15662,343.1557,0.999012,1.0,0.18139142,0.15445401,588895.2,108239.15,343.14938,343.14938,-4145.892,1.0,1115100.0,2914039.2595706997,1450554.2,1450526.5,588895.2,108239.15,7.102319,2901080.8,697134.3,697141.44,0.01651001
18600,7.1906195,343.1514,295.12848,7.19062,343.1511,3.6186452,3.4836738,294.27518,275.95,343.15247,0.014444999,343.15134,343.15103,0.999012,1.0,0.18103221,0.15414472,587729.06,108022.4,343.14935,343.14935,-4145.892,1.0,1116000.0,2913567.134498862,1450321.0,1450311.9,587729.06,108022.4,7.102319,2900633.0,695751.44,695758.56,0.015167236
18615,7.1906023,343.70956,295.078,7.1906023,343.65897,3.6186352,3.4836643,294.35034,276.00916,343.42062,0.014444965,343.7254,343.6735,0.999012,1.0,0.15939341,0.1345457,517477.72,94287.695,343.14932,343.14932,-4145.891,1.0,1116900.0,2932891.3453440065,1468698.9,1467170.8,517477.72,94287.695,7.1022997,2935869.5,611765.44,611772.56,0.09033203
18630,-0.042387944,341.4916,295.30408,-0.042387944,341.6788,0.0,0.0,294.41003,275.9702,343.351,-8.515175e-05,341.20547,341.44888,9.260493e-11,9.296387e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1117800.0,-17183.378282661986,-8222.736,-8256.0625,0.0,0.0,0.0,-16478.799,0.0,0.0,0.15002441
18645,-0.04238792,341.69928,295.3098,-0.04238792,341.82504,1.3e-44,1.3e-44,294.44165,275.92117,343.3458,-8.51517e-05,341.21582,341.45547,-1.1662734e-15,-1.1709077e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1118700.0,-17179.45126815148,-8258.683,-8281.072,0.0,0.0,2.5e-44,-16539.754,0.0,2.5e-44,0.18164062
18660,-0.042387888,341.8509,295.3098,-0.042387888,341.9356,0.0,0.0,294.4555,275.95,343.3458,-8.515164e-05,341.2264,341.46237,1.6554108e-19,-5.85283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30309,0.0,1119600.0,-17179.4380567583,-8285.667,-8300.749,0.0,0.0,0.0,-16586.416,0.0,0.0,0.1954956
18675,-0.042387918,341.96603,295.3098,-0.042387918,342.02307,0.0,0.0,294.46518,276.15826,343.3458,-8.515169e-05,341.2373,341.46957,-4.3504546e-32,1.1257574e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1120500.0,-17179.44833228633,-8306.172,-8316.326,0.0,0.0,0.0,-16622.498,0.0,0.0,0.20516968
18690,-0.042387918,342.05606,295.3098,-0.042387918,342.0946,0.0,0.0,294.4682,276.5,343.3458,-8.515169e-05,341.24857,341.47708,5.3e-44,-1.39e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-17179.44833228633,-8322.199,-8329.062,0.0,0.0,0.0,-16651.262,0.0,0.0,0.20819092
18705,-0.042387918,342.12964,295.3098,-0.042387918,342.15567,0.0,0.0,294.47195,276.84174,343.3458,-8.515169e-05,341.2601,341.48492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-17179.44833228633,-8335.298,-8339.933,0.0,0.0,0.0,-16675.23,0.0,0.0,0.21194458
18720,-0.042387918,342.19193,295.3098,-0.042387918,342.20953,0.0,0.0,294.47446,277.05,343.3458,-8.515169e-05,341.27197,341.49304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-17179.44833228633,-8346.387,-8349.521,0.0,0.0,0.0,-16695.908,0.0,0.0,0.21444702
18735,-0.042387918,342.24628,295.3098,-0.042387918,342.25818,0.0,0.0,294.4725,277.11563,343.3458,-8.515169e-05,341.28412,341.50146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-17179.44833228633,-8356.063,-8358.183,0.0,0.0,0.0,-16714.246,0.0,0.0,0.2124939
18750,-0.042387918,342.29477,295.3098,-0.042387918,342.30283,0.0,0.0,294.47247,277.128,343.3458,-8.515169e-05,341.29654,341.51016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-17179.44833228633,-8364.696,-8366.131,0.0,0.0,0.0,-16730.828,0.0,0.0,0.21246338
18765,-0.042387918,342.33856,295.3098,-0.042387918,342.34402,0.0,0.0,294.46945,277.10135,343.3458,-8.515169e-05,341.3092,341.5191,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-17179.44833228633,-8372.493,-8373.465,0.0,0.0,0.0,-16745.957,0.0,0.0,0.20944214
18780,-0.042387918,342.37827,295.3098,-0.042387918,342.38196,0.0,0.0,294.46863,277.05,343.3458,-8.515169e-05,341.32205,341.52826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-17179.44833228633,-8379.562,-8380.219,0.0,0.0,0.0,-16759.781,0.0,0.0,0.20861816
18795,-0.042387918,342.41397,295.3098,-0.042387918,342.41647,0.0,0.0,294.46786,276.9231,343.3458,-8.515169e-05,341.33508,341.5376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-17179.44833228633,-8385.918,-8386.363,0.0,0.0,0.0,-16772.281,0.0,0.0,0.20785522
18810,-0.042387918,342.44547,295.3098,-0.042387918,342.44714,0.0,0.0,294.46378,276.72055,343.3458,-8.515169e-05,341.34824,341.54706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-17179.44833228633,-8391.524,-8391.823,0.0,0.0,0.0,-16783.348,0.0,0.0,0.20376587
18825,-0.042387918,342.4724,295.3098,-0.042387918,342.47354,0.0,0.0,294.4624,276.5327,343.3458,-8.515169e-05,341.36142,341.5566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-17179.44833228633,-8396.322,-8396.523,0.0,0.0,0.0,-16792.846,0.0,0.0,0.20239258
18840,-0.042387918,342.49414,295.3098,-0.042387918,342.4949,0.0,0.0,294.45844,276.45,343.3458,-8.515169e-05,341.3746,341.56616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-17179.44833228633,-8400.19,-8400.326,0.0,0.0,0.0,-16800.516,0.0,0.0,0.1984253
18855,-0.042387918,342.5101,295.3098,-0.042387918,342.51062,0.0,0.0,294.45685,276.60162,343.3458,-8.515169e-05,341.38766,341.57568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-17179.44833228633,-8403.031,-8403.124,0.0,0.0,0.0,-16806.156,0.0,0.0,0.19683838
18870,-0.042387918,342.5195,295.3098,-0.042387918,342.51987,0.0,0.0,294.45544,276.94598,343.3458,-8.515169e-05,341.40054,341.58505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-17179.44833228633,-8404.705,-8404.7705,0.0,0.0,0.0,-16809.477,0.0,0.0,0.19543457
18885,-0.042387918,342.52148,295.3098,-0.042387918,342.52173,0.0,0.0,294.45084,277.31735,343.3458,-8.515169e-05,341.41312,341.5942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-17179.44833228633,-8405.059,-8405.102,0.0,0.0,0.0,-16810.16,0.0,0.0,0.19082642
18900,-0.042387918,342.51532,295.3098,-0.042387918,342.51547,0.0,0.0,294.44946,277.55,343.3458,-8.515169e-05,341.42532,341.60306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-17179.44833228633,-8403.961,-8403.988,0.0,0.0,0.0,-16807.95,0.0,0.0,0.18945312
18915,-0.042387918,342.50006,295.3098,-0.042387918,342.50015,0.0,0.0,294.44452,277.63657,343.3458,-8.515169e-05,341.43698,341.61148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-17179.44833228633,-8401.244,-8401.261,0.0,0.0,0.0,-16802.504,0.0,0.0,0.18450928
18930,-0.042387918,342.47498,295.3098,-0.042387918,342.47504,0.0,0.0,294.44263,277.67276,343.3458,-8.515169e-05,341.44803,341.6194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-17179.44833228633,-8396.778,-8396.789,0.0,0.0,0.0,-16793.566,0.0,0.0,0.18261719
18945,-0.042387918,342.43915,295.3098,-0.042387918,342.43918,0.0,0.0,294.441,277.6476,343.3458,-8.515169e-05,341.4583,341.62665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-17179.44833228633,-8390.4,-8390.405,0.0,0.0,0.0,-16780.805,0.0,0.0,0.18099976
18960,-0.042387918,342.39166,295.3098,-0.042387918,342.3917,0.0,0.0,294.43628,277.55,343.3458,-8.515169e-05,341.46765,341.63315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-17179.44833228633,-8381.946,-8381.951,0.0,0.0,0.0,-16763.898,0.0,0.0,0.17626953
18975,-0.042387918,342.33163,295.3098,-0.042387918,342.33167,0.0,0.0,294.3925,277.30078,343.3458,-8.515169e-05,341.47592,341.63876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-17179.44833228633,-8371.26,-8371.265,0.0,0.0,0.0,-16742.523,0.0,0.0,0.1324768
18990,-0.042387918,342.25867,295.3098,-0.042387918,342.2587,0.0,0.0,294.3585,276.93124,343.3458,-8.515169e-05,341.48303,341.64334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-17179.44833228633,-8358.27,-8358.274,0.0,0.0,0.0,-16716.543,0.0,0.0,0.098480225
19005,-0.042387918,342.17142,295.3098,-0.042387918,342.17145,0.0,0.0,294.32422,276.5961,343.3458,-8.515169e-05,341.4887,341.64673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-17179.44833228633,-8342.736,-8342.741,0.0,0.0,0.0,-16685.477,0.0,0.0,0.064208984
19020,-0.042390168,342.0699,295.3098,-0.042390168,342.0699,0.0,0.0,294.28986,276.45,343.3458,-8.5156214e-05,341.4929,341.64883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30768,0.0,1141200.0,-17180.361386348286,-8325.103,-8325.103,0.0,0.0,0.0,-16650.205,0.0,0.0,0.029846191
19035,-0.042387936,341.95306,296.02432,-0.042387936,341.95306,0.0,0.0,294.19208,276.45,341.73755,-8.515173e-05,341.49536,341.64948,4.1752823e-19,1.0215503e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1142100.0,-16348.753758950841,-8176.663,-8176.663,0.0,0.0,0.0,-16353.326,0.0,0.0,-0.06793213
19050,-0.04238798,341.8206,300.0779,-0.04238798,341.8206,0.0,0.0,294.11456,276.45,332.52664,-8.515183e-05,341.496,341.64853,4.6790345e-19,1.4867553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1143000.0,-11604.888480427178,-7431.4287,-7431.4287,0.0,0.0,0.0,-14862.857,0.0,0.0,-0.14544678
19065,-0.042388044,341.67105,306.2936,-0.042388044,341.67105,0.0,0.0,294.0445,276.45,317.64062,-8.515195e-05,341.4945,341.64575,-1.5404649e-20,4.940448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1143900.0,-4058.126079433899,-6298.2383,-6298.2383,0.0,0.0,0.0,-12596.477,0.0,0.0,-0.21551514
19080,-0.04238812,341.50497,311.44794,-0.04238812,341.50497,0.0,0.0,293.97076,276.45,304.18027,-8.5152096e-05,341.49084,341.64108,-7.716899e-19,2.9362472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1144800.0,2599.2006944399736,-5351.0576,-5351.0576,0.0,0.0,0.0,-10702.115,0.0,0.0,-0.2892456
19095,-0.12569943,341.2886,313.71954,-0.00038468625,341.33878,0.0,0.0,293.85577,276.45,296.54004,-0.00012664312,341.4835,341.63504,0.81237084,-3.6232757e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,1145700.0,9137.797418077476,-14554.745,-44.6239,0.0,0.0,0.0,-14599.369,0.0,0.0,-0.40423584
19110,13.25175,340.33282,294.12073,0.1279194,340.40683,3.4868498,3.3599448,293.80023,276.45,345.51202,0.0134389885,340.10968,340.0199,0.9998684,4.56171e-16,0.5491236,0.0,1782753.8,0.0,343.15,343.15,-4327.573,1.0,1146600.0,2900717.5678268597,2572043.0,24867.74,1782753.8,0.0,6.8467946,2596910.8,1782753.8,1782760.6,-0.45977783
19125,8.329897,338.61987,295.52295,4.4674287,339.66956,3.234868,3.1158602,293.86667,276.45,337.2203,0.012854064,338.74008,338.91678,0.9998684,0.0027276827,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4205.9395,1.0,1147500.0,2251118.070316659,1507770.2,828331.7,3246544.0,0.0,6.350728,2336102.0,3246544.0,3246550.2,-0.39334106
19140,5.5111413,326.93274,297.3865,5.7666016,343.18866,2.782824,2.6802154,293.97937,276.45,342.64276,0.0113277435,326.25427,343.2178,0.01448723,1.0,0.0,0.4428906,0.0,310371.38,343.14996,343.14996,-4138.759,1.0,1148400.0,2153135.301580187,683900.56,1109315.6,0.0,310371.38,5.4630394,1793216.2,310371.38,310376.84,-0.28063965
19155,5.007554,311.86,298.0222,5.007554,345.35046,2.4489298,2.3588426,294.0704,276.45,329.25076,0.01005951,313.7892,346.73825,0.9990205,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4130.8896,1.0,1149300.0,1319405.5995472013,291032.8,995395.4,3246544.0,700785.6,4.8077726,1286428.2,3947329.5,3947334.2,-0.18960571
19170,7.43029,349.3129,297.86685,7.43029,335.0541,3.745637,3.6055036,294.13486,276.45,346.9189,0.014926466,349.1142,335.00787,0.9991522,1.0,0.40492514,0.25167227,1314607.2,176368.31,343.14987,343.14987,-4141.208,1.0,1150200.0,3075130.624647261,1605488.0,1160510.9,1314607.2,176368.31,7.3511405,2765999.0,1490975.5,1490982.9,-0.12515259
19185,7.3421946,342.918,297.43106,7.3421946,346.2754,3.7165515,3.5779843,294.2017,276.45,344.05096,0.014749493,342.95575,346.26993,0.9991522,1.0,0.32400864,0.3037348,1051908.4,212852.98,343.14984,343.14984,-4163.761,1.0,1151100.0,2888003.841492423,1402690.6,1506223.2,1051908.4,212852.98,7.2945356,2908914.0,1264761.4,1264768.6,-0.05831909
19200,7.850453,344.0891,296.99765,7.850453,343.21448,3.973124,3.8236885,294.25345,276.45,343.73712,0.015770517,344.03745,343.1836,0.9991522,1.0,0.2612623,0.22296736,848199.56,156252.33,343.1498,343.1498,-4137.1597,1.0,1152000.0,3095843.6980080022,1552695.0,1523856.8,848199.56,156252.33,7.7968125,3076551.8,1004451.9,1004459.7,-0.0065612793
19215,7.229747,343.2834,296.58652,7.2297473,343.4485,3.6498744,3.5138628,294.2966,276.53098,343.33118,0.014523601,343.29898,343.4586,0.9991522,1.0,0.23987535,0.2070465,778765.8,145095.2,343.14978,343.14978,-4157.7573,1.0,1152900.0,2851383.317185889,1417947.5,1422960.9,778765.8,145095.2,7.1637373,2840908.5,923861.0,923868.2,0.036590576
19230,7.1906533,343.62332,296.21,7.190654,343.5406,3.6196375,3.4846468,294.3246,276.7159,343.56018,0.014445067,343.61807,343.53687,0.9991522,1.0,0.1997964,0.17012681,648647.75,119222.42,343.14975,343.14975,-4147.067,1.0,1153800.0,2872702.029700025,1431917.9,1429419.4,648647.75,119222.42,7.1042843,2861337.2,767870.2,767877.3,0.064575195
19245,7.190613,343.28464,295.88852,7.190613,343.26892,3.6186442,3.483673,294.33987,276.9179,343.2981,0.014444985,343.28467,343.26892,0.9991522,1.0,0.17894548,0.15204003,580954.4,106547.47,343.14972,343.14972,-4145.8955,1.0,1154700.0,2876288.6897967802,1431390.0,1430915.4,580954.4,106547.47,7.1023173,2862305.5,687501.9,687509.0,0.0798645
19260,7.1906157,343.27744,295.63025,7.1906157,343.26257,3.618643,3.4836717,294.3457,277.05,343.27676,0.014444991,343.2769,343.2621,0.9991522,1.0,0.16538566,0.14003533,536931.8,98134.75,343.1497,343.1497,-4145.892,1.0,1155600.0,2890664.6139608426,1438973.0,1438524.1,536931.8,98134.75,7.102315,2877497.0,635066.56,635073.7,0.08569336
19275,7.1906176,343.2241,295.42703,7.1906176,343.2139,3.618644,3.4836729,294.34546,277.07556,343.23346,0.014444996,343.22324,343.21313,0.9991522,1.0,0.15581882,0.13169447,505872.66,92289.586,343.14966,343.14966,-4145.892,1.0,1156500.0,2900367.250677141,1443499.5,1443191.8,505872.66,92289.586,7.102317,2886691.2,598162.25,598169.4,0.08544922
19290,7.190619,343.17554,295.272,7.190619,343.17157,3.618645,3.4836736,294.3409,277.05,343.18365,0.014444998,343.175,343.17108,0.9991522,1.0,0.15161249,0.1281032,492216.62,89772.875,343.14963,343.14963,-4145.892,1.0,1157400.0,2906751.68281752,1446715.5,1446595.6,492216.62,89772.875,7.102319,2893311.0,581989.5,581996.6,0.0809021
19305,7.19062,343.14996,295.15735,7.19062,343.14954,3.6186454,3.483674,294.33417,277.02444,343.15488,0.014445,343.1497,343.1493,0.9991522,1.0,0.15081462,0.1274544,489626.3,89318.21,343.1496,343.1496,-4145.892,1.0,1158300.0,2911962.0969995763,1449405.9,1449393.0,489626.3,89318.21,7.1023197,2898799.0,578944.5,578951.6,0.074157715
19320,7.1906204,343.13657,295.07495,7.1906204,343.13794,3.6186457,3.4836743,294.32666,277.05,343.13992,0.014445001,343.1364,343.13782,0.9991522,1.0,0.15173867,0.1282918,492626.25,89905.05,343.14957,343.14957,-4145.892,1.0,1159200.0,2916054.0358947515,1451489.9,1451531.4,492626.25,89905.05,7.1023197,2903021.2,582531.3,582538.44,0.06665039
19335,7.19062,343.13382,295.0183,7.19062,343.1357,3.6186454,3.483674,294.31982,277.16647,343.13464,0.014445,343.13388,343.13577,0.9991522,1.0,0.15332954,0.12969731,497791.1,90890.016,343.14954,343.14954,-4145.892,1.0,1160100.0,2919169.873561009,1453117.4,1453174.5,497791.1,90890.016,7.1023197,2906292.0,588681.1,588688.25,0.059814453
19350,7.1906195,343.14337,294.97934,7.1906195,343.14435,3.6186452,3.4836738,294.31458,277.33408,343.14087,0.014444999,343.14355,343.1445,0.9991522,1.0,0.15434143,0.13057168,501076.25,91502.75,343.1495,343.1495,-4145.892,1.0,1161000.0,2921911.713709733,1454582.8,1454612.2,501076.25,91502.75,7.102319,2909195.0,592579.0,592586.1,0.05456543
19365,7.190619,343.15662,294.95267,7.190619,343.156,3.618645,3.4836736,294.31097,277.48465,343.15308,0.014444998,343.1568,343.15616,0.9991522,1.0,0.15406941,0.1303067,500193.1,91317.07,343.14948,343.14948,-4145.892,1.0,1161900.0,2924270.2990595093,1455788.1,1455769.8,500193.1,91317.07,7.102319,2911558.0,591510.2,591517.3,0.050964355
19380,7.1906185,343.16864,294.9329,7.1906185,343.16653,3.6186447,3.4836733,294.30887,277.55,343.1647,0.0144449975,343.16882,343.1667,0.9991522,1.0,0.15254623,0.12894583,495248.0,90363.375,343.14944,343.14944,-4145.892,1.0,1162800.0,2926175.2738004816,1456748.4,1456684.9,495248.0,90363.375,7.102318,2913433.2,585611.4,585618.5,0.048858643
19395,7.1906185,343.17816,294.91574,7.1906185,343.1748,3.6186445,3.483673,294.3077,277.55,343.1746,0.014444997,343.17825,343.1749,0.9991522,1.0,0.14995646,0.12665334,486840.25,88756.836,343.1494,343.1494,-4145.892,1.0,1163700.0,2927815.488012595,1457554.0,1457452.6,486840.25,88756.836,7.102318,2915006.5,575597.06,575604.2,0.047698975
19410,7.1906185,343.18002,294.89865,7.1906185,343.17624,3.6186445,3.483673,294.3067,277.55,343.1781,0.0144449975,343.18,343.1762,0.9991522,1.0,0.14690432,0.12397209,476931.3,86877.85,343.14938,343.14938,-4145.892,1.0,1164600.0,2929065.419455799,1458126.2,1458012.0,476931.3,86877.85,7.102318,2916138.2,563809.2,563816.3,0.046691895
19425,7.1906185,343.17764,294.88074,7.1906185,343.17404,3.6186447,3.4836733,294.30548,277.55,343.17654,0.0144449975,343.17758,343.174,0.9991522,1.0,0.14399602,0.12143068,467489.4,85096.875,343.14935,343.14935,-4145.892,1.0,1165500.0,2930057.8077141265,1458595.4,1458486.6,467489.4,85096.875,7.102318,2917082.0,552586.25,552593.4,0.04547119
19440,7.190619,343.17188,294.86227,7.190619,343.1689,3.6186447,3.4836736,294.3037,277.55,343.17206,0.014444998,343.17175,343.16882,0.9991522,1.0,0.14152235,0.11927764,459458.53,83588.055,343.14932,343.14932,-4145.892,1.0,1166400.0,2930905.9702295884,1458978.9,1458889.5,459458.53,83588.055,7.1023183,2917868.5,543046.56,543053.7,0.043701172
19455,7.190623,343.1082,294.84747,7.190623,343.1117,3.6186469,3.4836755,294.29303,277.55,343.13623,0.014445006,343.10654,343.1102,0.9991522,1.0,0.14210454,0.11986261,461348.62,83997.99,343.1493,343.1493,-4145.892,1.0,1167300.0,2929631.817955408,1457503.1,1457609.1,461348.62,83997.99,7.1023226,2915112.2,545346.6,545353.75,0.03302002
19470,7.1906223,343.06213,294.84195,7.190623,343.0724,3.6186469,3.4836755,294.28287,277.55,343.069,0.014445005,343.06226,343.07254,0.9991522,1.0,0.15019765,0.12709862,487623.28,89068.88,343.14926,343.14926,-4145.892,1.0,1168200.0,2925887.953524034,1456279.1,1456588.9,487623.28,89068.88,7.1023226,2912868.0,576692.2,576699.3,0.022857666
19485,7.190622,343.0843,294.84702,7.190622,343.09274,3.6186464,3.483675,294.27478,277.55,343.0826,0.014445004,343.08463,343.09305,0.9991522,1.0,0.15754724,0.1335001,511484.0,93554.95,343.14923,343.14923,-4145.892,1.0,1169100.0,2926406.176891987,1456795.1,1457050.5,511484.0,93554.95,7.1023216,2913845.5,605038.94,605046.06,0.014770508
19500,7.1906214,343.1032,294.86182,7.1906214,343.10892,3.6186461,3.4836748,294.26907,277.55,343.10184,0.014445003,343.10345,343.10913,0.9991522,1.0,0.1627623,0.1380578,528414.94,96748.914,343.1492,343.1492,-4145.892,1.0,1170000.0,2926674.451561189,1456919.5,1457091.9,528414.94,96748.914,7.1023207,2914011.5,625163.9,625171.0,0.009063721
19515,7.190621,343.11813,294.8836,7.190621,343.122,3.618646,3.4836745,294.26523,277.48465,343.11673,0.014445002,343.11832,343.1222,0.9991522,1.0,0.16635934,0.14120576,540092.9,98954.96,343.14917,343.14917,-4145.892,1.0,1170900.0,2926255.830370161,1456712.0,1456829.1,540092.9,98954.96,7.1023207,2913541.0,639047.8,639054.94,0.005218506
19530,7.1906204,343.12695,294.90897,7.1906204,343.12964,3.6186457,3.4836743,294.2625,277.33408,343.1266,0.014445001,343.12704,343.12973,0.9991522,1.0,0.16882548,0.14336702,548099.3,100469.55,343.14914,343.14914,-4145.892,1.0,1171800.0,2925315.094380437,1456212.4,1456293.5,548099.3,100469.55,7.1023197,2912506.0,648568.9,648576.0,0.0025024414
19545,7.1906204,343.13193,294.93463,7.1906204,343.13397,3.6186457,3.4836743,294.26062,277.16647,343.13174,0.014445001,343.132,343.13406,0.9991522,1.0,0.17070018,0.14501688,554185.6,101625.74,343.1491,343.1491,-4145.892,1.0,1172700.0,2924070.905795395,1455587.5,1455649.2,554185.6,101625.74,7.1023197,2911236.8,655811.4,655818.5,0.00061035156
19560,7.19062,343.1362,294.95834,7.1906204,343.13776,3.6186454,3.483674,294.25925,277.05,343.13602,0.014445,343.13626,343.13782,0.9991522,1.0,0.17210577,0.14625327,558748.94,102492.19,343.14908,343.14908,-4145.892,1.0,1173600.0,2922891.330249547,1455000.4,1455047.5,558748.94,102492.19,7.1023197,2910048.0,661241.1,661248.25,-0.00076293945
19575,7.1906195,343.1409,294.97885,7.19062,343.1419,3.6186452,3.4836738,294.2587,277.02444,343.13992,0.014444999,343.141,343.142,0.9991522,1.0,0.17310219,0.14712872,561983.8,103105.695,343.14905,343.14905,-4145.892,1.0,1174500.0,2921883.9416466835,1454522.9,1454553.4,561983.8,103105.695,7.102319,2909076.2,665089.5,665096.6,-0.0013122559
19590,7.1906195,343.15125,294.995,7.1906195,343.15118,3.618645,3.4836738,294.25928,277.05,343.1484,0.014444998,343.1514,343.15134,0.9991522,1.0,0.17326288,0.1472545,562505.56,103193.836,343.14902,343.14902,-4145.892,1.0,1175400.0,2921419.0341036157,1454347.8,1454345.9,562505.56,103193.836,7.102319,2908693.5,665699.4,665706.5,-0.0007324219
19605,7.190619,343.15945,295.0057,7.1906195,343.15842,3.618645,3.4836736,294.26038,277.07556,343.15738,0.014444998,343.15955,343.15848,0.9991522,1.0,0.17241785,0.14648753,559762.1,102656.36,343.149,343.149,-4145.892,1.0,1176300.0,2921313.500270833,1454272.0,1454240.8,559762.1,102656.36,7.102319,2908512.8,662418.5,662425.6,0.00036621094
19620,7.190619,343.16034,295.01123,7.1906195,343.15906,3.618645,3.4836736,294.26138,277.05,343.1598,0.014444998,343.16034,343.15903,0.9991522,1.0,0.17126523,0.14546292,556020.1,101938.32,343.14896,343.14896,-4145.892,1.0,1177200.0,2921124.6502542733,1454132.0,1454093.4,556020.1,101938.32,7.102319,2908225.5,657958.44,657965.56,0.001373291
19635,7.19062,343.15512,295.0131,7.19062,343.1543,3.6186452,3.483674,294.2615,276.9307,343.15665,0.014444999,343.15497,343.15417,0.9991522,1.0,0.17040971,0.14471233,553242.6,101412.32,343.14893,343.14893,-4145.892,1.0,1178100.0,2920821.1973673315,1453918.4,1453893.5,553242.6,101412.32,7.1023192,2907812.0,654654.94,654662.06,0.0014953613
19650,7.1906204,343.1417,295.0137,7.1906204,343.14224,3.6186457,3.4836743,294.2603,276.75,343.14542,0.014445001,343.14148,343.14206,0.9991522,1.0,0.17067127,0.14496669,554091.75,101590.58,343.1489,343.1489,-4145.892,1.0,1179000.0,2920103.2032094644,1453494.5,1453511.0,554091.75,101590.58,7.1023197,2907005.5,655682.3,655689.44,0.00030517578
19665,7.1906204,343.13004,295.01553,7.190621,343.132,3.618646,3.4836745,294.25818,276.5693,343.13367,0.014445001,343.12988,343.13187,0.9991522,1.0,0.17219345,0.14633772,559033.6,102551.37,343.14886,343.14886,-4145.892,1.0,1179900.0,2919279.298566096,1453087.1,1453146.1,559033.6,102551.37,7.1023207,2906233.2,661585.0,661592.1,-0.0018310547
19680,7.190621,343.12155,295.02063,7.190621,343.1245,3.618646,3.4836745,294.2554,276.45,343.12488,0.014445002,343.12143,343.12442,0.9991522,1.0,0.17466216,0.14854142,567048.4,104095.69,343.14886,343.14886,-4145.892,1.0,1180800.0,2918437.067374043,1452677.0,1452766.5,567048.4,104095.69,7.1023207,2905443.5,671144.06,671151.2,-0.0046081543
19695,7.190621,343.11844,295.03018,7.190621,343.12183,3.618646,3.4836745,294.25284,276.43173,343.12024,0.014445002,343.11847,343.12186,0.9991522,1.0,0.17766681,0.15121563,576803.1,105969.734,343.14883,343.14883,-4145.892,1.0,1181700.0,2917576.133252993,1452294.6,1452396.9,576803.1,105969.734,7.1023207,2904691.5,682772.9,682780.0,-0.007171631
19710,7.1906204,343.1232,295.04385,7.190621,343.12616,3.6186457,3.4836743,294.25095,276.46948,343.1233,0.014445001,343.12326,343.12622,0.9991522,1.0,0.18040639,0.15364212,585697.25,107670.19,343.1488,343.1488,-4145.892,1.0,1182600.0,2916931.6332002725,1452025.4,1452114.9,585697.25,107670.19,7.1023197,2904140.2,693367.44,693374.56,-0.009063721
19725,7.1906204,343.1291,295.06024,7.1906204,343.13138,3.6186457,3.4836743,294.2498,276.4975,343.12875,0.014445001,343.12918,343.13144,0.9991522,1.0,0.18257137,0.15555608,592725.94,109011.47,343.14877,343.14877,-4145.892,1.0,1183500.0,2916268.80654336,1451708.2,1451777.4,592725.94,109011.47,7.1023197,2903485.5,701737.4,701744.5,-0.010223389
19740,7.19062,343.1354,295.07755,7.1906204,343.137,3.6186454,3.483674,294.2494,276.45,343.1346,0.014445,343.1355,343.13705,0.9991522,1.0,0.18410331,0.1569083,597699.44,109959.08,343.14874,343.14874,-4145.892,1.0,1184400.0,2915574.316899745,1451376.4,1451424.4,597699.44,109959.08,7.1023197,2902800.8,707658.5,707665.6,-0.010620117
19755,7.1905975,343.5479,295.05515,7.190598,343.5127,3.618633,3.4836621,294.30783,276.3372,343.34396,0.014444956,343.5593,343.52316,0.9991522,1.0,0.16878334,0.14297752,547962.56,100196.59,343.1487,343.1487,-4145.8916,1.0,1185300.0,2929625.321143385,1464506.2,1463442.8,547962.56,100196.59,7.102295,2927949.0,648159.1,648166.25,0.047821045
19770,-0.0616452,341.31848,295.02612,-0.061645202,341.53568,-1.7884795e-06,-1.786496e-06,294.3512,276.2146,343.44946,-0.00012383702,341.16843,341.40082,0.6694573,0.67030513,0.0,0.0,0.0,0.0,343.14868,343.14868,-99.22762,0.0,1186200.0,-25185.728203588555,-11985.546,-12041.781,0.0,0.0,-3.5749754e-06,-24027.328,0.0,-3.5749754e-06,0.09118652
19785,-0.04238793,341.56967,296.33893,-0.04238793,341.71124,-7.2218293e-38,-7.2137175e-38,294.3657,276.08475,342.2946,-8.515172e-05,341.17892,341.40753,1.3611968e-11,1.3653949e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1187100.0,-16435.453541913113,-8052.3975,-8077.601,0.0,0.0,-1.4435547e-37,-16129.998,0.0,-1.4435547e-37,0.10568237
19800,-0.042387914,341.7358,296.70886,-0.042387914,341.8312,0.0,0.0,294.35828,275.95,341.9155,-8.515168e-05,341.189,341.41403,-3.9647805e-18,-1.4968744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1188000.0,-16167.567978142915,-8016.113,-8033.0967,0.0,0.0,0.0,-16049.209,0.0,0.0,0.0982666
19815,-0.042387918,341.86023,296.8699,-0.042387918,341.92447,0.0,0.0,294.3695,275.77954,341.74057,-8.5151696e-05,341.19934,341.42087,1.0438212e-17,-8.129751e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1188900.0,-16047.416105632095,-8009.594,-8021.031,0.0,0.0,0.0,-16030.625,0.0,0.0,0.10949707
19830,-0.042387918,341.95636,296.88174,-0.042387918,341.99963,0.0,0.0,294.37427,275.58182,341.72693,-8.5151696e-05,341.21002,341.428,-1.7602529e-19,4.4423266e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-16038.302732882315,-8024.6,-8032.304,0.0,0.0,0.0,-16056.904,0.0,0.0,0.11425781
19845,-0.04239301,342.03333,296.88214,-0.04239301,342.06253,0.0,0.0,294.37888,275.41818,341.72647,-8.5161926e-05,341.221,341.43542,1.7264182e-19,8.6964025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1190700.0,-16039.923915552823,-8039.1973,-8044.3975,0.0,0.0,0.0,-16083.595,0.0,0.0,0.11886597
19860,-0.04239301,342.09723,296.88214,-0.04239301,342.11703,0.0,0.0,294.38187,275.35,341.72647,-8.5161926e-05,341.2323,341.44318,9.9065984e-26,-8.518145e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1191600.0,-16039.923915552823,-8050.5757,-8054.102,0.0,0.0,0.0,-16104.678,0.0,0.0,0.12185669
19875,-0.04239301,342.1524,296.88214,-0.04239301,342.1658,0.0,0.0,294.38394,275.35,341.72647,-8.5161926e-05,341.24387,341.45117,-1.5207114e-37,1.307577e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1192500.0,-16039.923915552823,-8060.3994,-8062.785,0.0,0.0,0.0,-16123.185,0.0,0.0,0.123931885
19890,-0.04239301,342.20105,296.88214,-0.04239301,342.2101,0.0,0.0,294.3835,275.35,341.72647,-8.5161926e-05,341.25568,341.45944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1193400.0,-16039.923915552823,-8069.061,-8070.675,0.0,0.0,0.0,-16139.736,0.0,0.0,0.12350464
19905,-0.04239301,342.2446,296.88214,-0.04239301,342.25073,0.0,0.0,294.38455,275.35,341.72647,-8.5161926e-05,341.26776,341.46796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1194300.0,-16039.923915552823,-8076.815,-8077.9067,0.0,0.0,0.0,-16154.722,0.0,0.0,0.12454224
19920,-0.04239301,342.28375,296.88214,-0.04239301,342.28787,0.0,0.0,294.38528,275.35,341.72647,-8.5161926e-05,341.28,341.47668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1195200.0,-16039.923915552823,-8083.786,-8084.5195,0.0,0.0,0.0,-16168.306,0.0,0.0,0.12527466
19935,-0.04239301,342.31863,296.88214,-0.04239301,342.32144,0.0,0.0,294.38303,275.35,341.72647,-8.5161926e-05,341.29242,341.4856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1196100.0,-16039.923915552823,-8089.9966,-8090.4966,0.0,0.0,0.0,-16180.493,0.0,0.0,0.12301636
19950,-0.04239301,342.3492,296.88214,-0.04239301,342.3511,0.0,0.0,294.38345,275.35,341.72647,-8.5161926e-05,341.30496,341.4946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1197000.0,-16039.923915552823,-8095.4414,-8095.7783,0.0,0.0,0.0,-16191.22,0.0,0.0,0.1234436
19965,-0.04239301,342.37506,296.88214,-0.04239301,342.37634,0.0,0.0,294.3838,275.35,341.72647,-8.5161926e-05,341.3175,341.5037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1197900.0,-16039.923915552823,-8100.0435,-8100.272,0.0,0.0,0.0,-16200.315,0.0,0.0,0.1237793
19980,-0.04239301,342.39557,296.88214,-0.04239301,342.39642,0.0,0.0,294.38123,275.35,341.72647,-8.5161926e-05,341.33005,341.5128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1198800.0,-16039.923915552823,-8103.6953,-8103.847,0.0,0.0,0.0,-16207.543,0.0,0.0,0.12121582
19995,-0.04239301,342.41016,296.88214,-0.04239301,342.41074,0.0,0.0,294.38144,275.27188,341.72647,-8.5161926e-05,341.34247,341.52182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1199700.0,-16039.923915552823,-8106.2925,-8106.3955,0.0,0.0,0.0,-16212.6875,0.0,0.0,0.12142944
20010,-0.04239301,342.41803,296.88214,-0.04239301,342.41843,0.0,0.0,294.38162,275.1,341.72647,-8.5161926e-05,341.35468,341.5307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1200600.0,-16039.923915552823,-8107.6943,-8107.765,0.0,0.0,0.0,-16215.459,0.0,0.0,0.12161255
20025,-0.04239301,342.4183,296.88214,-0.04239301,342.41858,0.0,0.0,294.37894,274.92813,341.72647,-8.5161926e-05,341.36658,341.53937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1201500.0,-16039.923915552823,-8107.743,-8107.792,0.0,0.0,0.0,-16215.535,0.0,0.0,0.118927
20040,-0.04239301,342.41028,296.88214,-0.04239301,342.41046,0.0,0.0,294.37906,274.85,341.72647,-8.5161926e-05,341.37808,341.54767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1202400.0,-16039.923915552823,-8106.314,-8106.3467,0.0,0.0,0.0,-16212.66,0.0,0.0,0.11904907
20055,-0.04239301,342.39307,296.88214,-0.04239301,342.3932,0.0,0.0,294.37915,274.85,341.72647,-8.5161926e-05,341.38904,341.55557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1203300.0,-16039.923915552823,-8103.2495,-8103.2715,0.0,0.0,0.0,-16206.521,0.0,0.0,0.119140625
20070,-0.04239301,342.3657,296.88214,-0.04239301,342.36578,0.0,0.0,294.37604,274.85,341.72647,-8.5161926e-05,341.39935,341.5629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1204200.0,-16039.923915552823,-8098.3755,-8098.392,0.0,0.0,0.0,-16196.768,0.0,0.0,0.11602783
20085,-0.04239301,342.3275,296.88214,-0.04239301,342.32755,0.0,0.0,294.37503,274.85,341.72647,-8.5161926e-05,341.40884,341.56958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1205100.0,-16039.923915552823,-8091.578,-8091.5835,0.0,0.0,0.0,-16183.162,0.0,0.0,0.11502075
20100,-0.04239301,342.2776,296.88214,-0.04239301,342.27762,0.0,0.0,294.37427,274.85,341.72647,-8.5161926e-05,341.41745,341.5755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1206000.0,-16039.923915552823,-8082.6885,-8082.694,0.0,0.0,0.0,-16165.383,0.0,0.0,0.11425781
20115,-0.04239301,342.21512,296.88214,-0.04239301,342.21515,0.0,0.0,294.37335,274.85,341.72647,-8.5161926e-05,341.42493,341.58047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1206900.0,-16039.923915552823,-8071.566,-8071.5713,0.0,0.0,0.0,-16143.137,0.0,0.0,0.113342285
20130,-0.04239301,342.13925,296.88214,-0.04239301,342.13928,0.0,0.0,294.3693,274.85,341.72647,-8.5161926e-05,341.43118,341.5844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1207800.0,-16039.923915552823,-8058.0576,-8058.063,0.0,0.0,0.0,-16116.121,0.0,0.0,0.10928345
20145,-0.04239301,342.04944,296.88214,-0.04239301,342.04944,0.0,0.0,294.36838,274.85,341.72647,-8.5161926e-05,341.43604,341.58716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1208700.0,-16039.923915552823,-8042.0664,-8042.0664,0.0,0.0,0.0,-16084.133,0.0,0.0,0.10836792
20160,-0.04239301,341.9449,296.88214,-0.04239301,341.9449,0.0,0.0,294.36697,274.85,341.72647,-8.5161926e-05,341.43936,341.58856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1209600.0,-16039.923915552823,-8023.4507,-8023.4507,0.0,0.0,0.0,-16046.901,0.0,0.0,0.10696411
20175,-0.04239301,341.82477,296.88214,-0.04239301,341.8248,0.0,0.0,294.36295,274.85,341.72647,-8.5161926e-05,341.44092,341.58847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1210500.0,-16039.923915552823,-8002.0635,-8002.0693,0.0,0.0,0.0,-16004.133,0.0,0.0,0.10293579
20190,-0.04239301,341.68878,296.88214,-0.04239301,341.68878,0.0,0.0,294.3616,274.85,341.72647,-8.5161926e-05,341.44058,341.58673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1211400.0,-16039.923915552823,-7977.851,-7977.851,0.0,0.0,0.0,-15955.702,0.0,0.0,0.10159302
20205,-0.04239301,341.53622,296.88214,-0.04239301,341.53622,0.0,0.0,294.36014,274.85,341.72647,-8.5161926e-05,341.43814,341.5832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1212300.0,-16039.923915552823,-7950.6885,-7950.6885,0.0,0.0,0.0,-15901.377,0.0,0.0,0.100128174
20220,-0.04239301,341.36642,296.88214,-0.04239301,341.36642,0.0,0.0,294.35617,274.85,341.72647,-8.5161926e-05,341.43344,341.5777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1213200.0,-16039.923915552823,-7920.455,-7920.455,0.0,0.0,0.0,-15840.91,0.0,0.0,0.09616089
20235,-0.04239301,341.17923,296.88214,-0.04239301,341.17923,0.0,0.0,294.35468,274.85,341.72647,-8.5161926e-05,341.42633,341.5701,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1214100.0,-16039.923915552823,-7887.125,-7887.125,0.0,0.0,0.0,-15774.25,0.0,0.0,0.09466553
20250,-0.04239301,340.97412,296.88214,-0.04239301,340.97412,0.0,0.0,294.35342,274.85,341.72647,-8.5161926e-05,341.41656,341.5602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1215000.0,-16039.923915552823,-7850.6055,-7850.6055,0.0,0.0,0.0,-15701.211,0.0,0.0,0.09341431
20265,-0.04239301,340.75058,296.88214,-0.04239301,340.75058,0.0,0.0,294.3489,274.85,341.72647,-8.5161926e-05,341.404,341.54788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1215900.0,-16039.923915552823,-7810.8037,-7810.8037,0.0,0.0,0.0,-15621.607,0.0,0.0,0.088897705
20280,-0.04239301,340.5087,296.88214,-0.04239301,340.5087,0.0,0.0,294.3473,274.85,341.72647,-8.5161926e-05,341.38846,341.53293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1216800.0,-16039.923915552823,-7767.7363,-7767.7363,0.0,0.0,0.0,-15535.473,0.0,0.0,0.08728027
20295,-0.04239301,340.24808,296.88214,-0.04239301,340.24808,0.0,0.0,294.3457,274.85,341.72647,-8.5161926e-05,341.36972,341.51523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1217700.0,-16039.923915552823,-7721.333,-7721.333,0.0,0.0,0.0,-15442.666,0.0,0.0,0.08569336
20310,-0.04239301,339.96844,296.88214,-0.04239301,339.96844,0.0,0.0,294.3411,274.85,341.72647,-8.5161926e-05,341.34763,341.4946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1218600.0,-16039.923915552823,-7671.544,-7671.544,0.0,0.0,0.0,-15343.088,0.0,0.0,0.081085205
20325,-0.04239301,339.67004,296.88214,-0.04239301,339.67004,0.0,0.0,294.33954,274.85,341.72647,-8.5161926e-05,341.32202,341.4709,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1219500.0,-16039.923915552823,-7618.4136,-7618.4136,0.0,0.0,0.0,-15236.827,0.0,0.0,0.07952881
20340,-0.04239301,339.3527,296.88214,-0.04239301,339.3527,0.0,0.0,294.33774,274.85,341.72647,-8.5161926e-05,341.29276,341.44394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1220400.0,-16039.923915552823,-7561.9087,-7561.9087,0.0,0.0,0.0,-15123.817,0.0,0.0,0.07772827
20355,-0.04239301,339.01633,296.88214,-0.04239301,339.01633,0.0,0.0,294.33334,274.85,341.72647,-8.5161926e-05,341.25955,341.4136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1221300.0,-16039.923915552823,-7502.019,-7502.019,0.0,0.0,0.0,-15004.038,0.0,0.0,0.07333374
20370,-0.04239301,338.66135,296.88214,-0.04239301,338.66135,0.0,0.0,294.33154,274.85,341.72647,-8.5161926e-05,341.22235,341.37973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1222200.0,-16039.923915552823,-7438.8145,-7438.8145,0.0,0.0,0.0,-14877.629,0.0,0.0,0.0715332
20385,-0.04239301,338.2878,296.88214,-0.04239301,338.2878,0.0,0.0,294.3302,274.85,341.72647,-8.5161926e-05,341.181,341.3422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1223100.0,-16039.923915552823,-7372.306,-7372.306,0.0,0.0,0.0,-14744.612,0.0,0.0,0.07019043
20400,-0.04239301,337.89584,296.88214,-0.04239301,337.89584,0.0,0.0,294.32547,274.85,341.72647,-8.5161926e-05,341.13522,341.3008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1224000.0,-16039.923915552823,-7302.516,-7302.516,0.0,0.0,0.0,-14605.032,0.0,0.0,0.065460205
20415,-0.04239301,337.48596,296.88214,-0.04239301,337.48596,0.0,0.0,294.32373,274.78183,341.72647,-8.5161926e-05,341.08502,341.25552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1224900.0,-16039.923915552823,-7229.5366,-7229.5366,0.0,0.0,0.0,-14459.073,0.0,0.0,0.0637207
20430,-0.04239301,337.05847,296.88214,-0.04239301,337.05847,0.0,0.0,294.32214,274.6182,341.72647,-8.5161926e-05,341.0302,341.20615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1225800.0,-16039.923915552823,-7153.4214,-7153.4214,0.0,0.0,0.0,-14306.843,0.0,0.0,0.06213379
20445,-0.04239301,336.61362,296.88214,-0.04239301,336.61362,0.0,0.0,294.31735,274.42044,341.72647,-8.5161926e-05,340.97058,341.15256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1226700.0,-16039.923915552823,-7074.215,-7074.215,0.0,0.0,0.0,-14148.43,0.0,0.0,0.05734253
20460,-0.04239301,336.152,296.88214,-0.04239301,336.152,0.0,0.0,294.31558,274.25,341.72647,-8.5161926e-05,340.9061,341.09464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1227600.0,-16039.923915552823,-6992.025,-6992.025,0.0,0.0,0.0,-13984.05,0.0,0.0,0.05557251
