minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20475,-0.04239301,335.6742,296.88214,-0.04239301,335.6742,0.0,0.0,294.3106,274.11472,341.72647,-8.5161926e-05,340.83658,341.03232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1228500.0,-16039.923915552823,-6906.95,-6906.95,0.0,0.0,0.0,-13813.9,0.0,0.0,0.050598145
20490,-0.04239301,335.1807,296.88214,-0.04239301,335.1807,0.0,0.0,294.30862,273.9839,341.72647,-8.5161926e-05,340.762,340.9655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1229400.0,-16039.923915552823,-6819.082,-6819.082,0.0,0.0,0.0,-13638.164,0.0,0.0,0.048614502
20505,-0.04239301,334.67227,296.88214,-0.04239301,334.67227,0.0,0.0,294.30634,273.86115,341.72647,-8.5161926e-05,340.68222,340.8941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1230300.0,-16039.923915552823,-6728.557,-6728.557,0.0,0.0,0.0,-13457.114,0.0,0.0,0.046325684
20520,-0.04239301,334.14926,296.88214,-0.04239301,334.14926,0.0,0.0,294.30118,273.75,341.72647,-8.5161926e-05,340.5971,340.818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1231200.0,-16039.923915552823,-6635.4346,-6635.4346,0.0,0.0,0.0,-13270.869,0.0,0.0,0.041168213
20535,-0.04239301,333.6126,296.88214,-0.04239301,333.6126,0.0,0.0,294.29895,273.6836,341.72647,-8.5161926e-05,340.50668,340.73715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1232100.0,-16039.923915552823,-6539.884,-6539.884,0.0,0.0,0.0,-13079.768,0.0,0.0,0.03894043
20550,-0.04239301,333.063,296.88214,-0.04239301,333.063,0.0,0.0,294.29666,273.6771,341.72647,-8.5161926e-05,340.41083,340.6515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1233000.0,-16039.923915552823,-6442.023,-6442.023,0.0,0.0,0.0,-12884.046,0.0,0.0,0.03665161
20565,-0.04239301,332.50092,296.88214,-0.04239301,332.50092,0.0,0.0,294.29147,273.70703,341.72647,-8.5161926e-05,340.30942,340.56088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1233900.0,-16039.923915552823,-6341.946,-6341.946,0.0,0.0,0.0,-12683.892,0.0,0.0,0.031463623
20580,-0.04239301,331.9275,296.88214,-0.04239301,331.9275,0.0,0.0,294.28903,273.75,341.72647,-8.5161926e-05,340.2025,340.46542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1234800.0,-16039.923915552823,-6239.847,-6239.847,0.0,0.0,0.0,-12479.694,0.0,0.0,0.029022217
20595,-0.04239301,331.34323,296.88214,-0.04239301,331.34323,0.0,0.0,294.28656,273.83713,341.72647,-8.5161926e-05,340.09003,340.36496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1235700.0,-16039.923915552823,-6135.8193,-6135.8193,0.0,0.0,0.0,-12271.639,0.0,0.0,0.026550293
20610,-0.04239301,330.74902,296.88214,-0.04239301,330.74902,0.0,0.0,294.28128,273.98236,341.72647,-8.5161926e-05,339.9719,340.2595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1236600.0,-16039.923915552823,-6030.02,-6030.02,0.0,0.0,0.0,-12060.04,0.0,0.0,0.021270752
20625,-0.04239301,330.14572,296.88214,-0.04239301,330.14572,0.0,0.0,294.279,274.1364,341.72647,-8.5161926e-05,339.84818,340.14902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1237500.0,-16039.923915552823,-5922.602,-5922.602,0.0,0.0,0.0,-11845.204,0.0,0.0,0.018981934
20640,-0.04239301,329.53406,296.88214,-0.04239301,329.53406,0.0,0.0,294.27658,274.25,341.72647,-8.5161926e-05,339.71878,340.0335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1238400.0,-16039.923915552823,-5813.695,-5813.695,0.0,0.0,0.0,-11627.39,0.0,0.0,0.016571045
20655,-0.04239301,328.91483,296.88214,-0.04239301,328.91483,0.0,0.0,294.27158,274.18936,341.72647,-8.5161926e-05,339.5837,339.9129,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1239300.0,-16039.923915552823,-5703.44,-5703.44,0.0,0.0,0.0,-11406.88,0.0,0.0,0.011566162
20670,-0.04239301,328.28894,296.88214,-0.04239301,328.28894,0.0,0.0,294.26923,273.96973,341.72647,-8.5161926e-05,339.44305,339.78726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1240200.0,-16039.923915552823,-5592.001,-5592.001,0.0,0.0,0.0,-11184.002,0.0,0.0,0.009216309
20685,-0.042390157,327.65714,296.88214,-0.042390157,327.65714,0.0,0.0,294.26416,273.7652,341.72647,-8.515619e-05,339.29672,339.65656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,1241100.0,-16038.844041250311,-5479.138,-5479.138,0.0,0.0,0.0,-10958.276,0.0,0.0,0.0041503906
20700,-0.042387918,327.0202,296.88214,-0.042387918,327.0202,0.0,0.0,294.26205,273.75,341.72647,-8.515169e-05,339.14465,339.52072,2.7672087e-19,-2.0637629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242000.0,-16037.995764355317,-5365.4565,-5365.4565,0.0,0.0,0.0,-10730.913,0.0,0.0,0.0020446777
20715,-0.042387918,326.37906,296.88214,-0.042387918,326.37906,0.0,0.0,294.26022,274.0341,341.72647,-8.515169e-05,338.98697,339.37985,9.4006724e-20,2.238366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-16037.995764355317,-5251.314,-5251.314,0.0,0.0,0.0,-10502.628,0.0,0.0,0.00021362305
20730,-0.042387918,325.7345,296.8821,-0.042387918,325.7345,0.0,0.0,294.25577,274.50342,341.72614,-8.515169e-05,338.82382,339.23404,3.4561552e-19,6.016684e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-16037.886622176024,-5136.569,-5136.569,0.0,0.0,0.0,-10273.138,0.0,0.0,-0.0042419434
20745,-0.042387918,325.0873,296.8821,-0.042387918,325.0873,0.0,0.0,294.25433,274.99603,341.7255,-8.5151696e-05,338.6553,339.0834,-1.8557067e-19,1.0043035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-16037.658793969456,-5021.3506,-5021.3506,0.0,0.0,0.0,-10042.701,0.0,0.0,-0.0056762695
20760,-0.042387918,324.4382,296.88208,-0.042387918,324.4382,0.0,0.0,294.25323,275.35,341.7242,-8.5151696e-05,338.48132,338.92783,1.1686178e-18,4.112034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-16037.211310996114,-4905.796,-4905.796,0.0,0.0,0.0,-9811.592,0.0,0.0,-0.0067749023
20775,-0.042387918,323.78796,296.88193,-0.042387918,323.78796,0.0,0.0,294.249,275.52734,341.71893,-8.5151696e-05,338.30197,338.76743,1.5006773e-19,-2.614212e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-16035.377722227295,-4790.0615,-4790.0615,0.0,0.0,0.0,-9580.123,0.0,0.0,-0.011016846
20790,-0.042387918,323.13727,296.88165,-0.042387918,323.13727,0.0,0.0,294.2479,275.64224,341.70944,-8.5151696e-05,338.1174,338.60226,5.256737e-20,9.708584e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1247400.0,-16032.081628130967,-4674.2676,-4674.2676,0.0,0.0,0.0,-9348.535,0.0,0.0,-0.0121154785
20805,-0.042387918,322.48685,296.88104,-0.042387918,322.48685,0.0,0.0,294.2439,275.76105,341.68884,-8.5151696e-05,337.92755,338.4323,2.3557468e-19,6.4517746e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1248300.0,-16024.93281477635,-4558.582,-4558.582,0.0,0.0,0.0,-9117.164,0.0,0.0,-0.016113281
20820,-0.042387918,321.8374,296.8798,-0.042387918,321.8374,0.0,0.0,294.24268,275.95,341.6495,-8.5151696e-05,337.73264,338.25778,9.004873e-19,1.3316601e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1249200.0,-16011.311869636558,-4443.1846,-4443.1846,0.0,0.0,0.0,-8886.369,0.0,0.0,-0.017333984
20835,-0.042387918,321.18954,296.8778,-0.042387918,321.18954,0.0,0.0,294.24133,276.31033,341.5894,-8.5151696e-05,337.5327,338.07867,-9.3844545e-20,3.3278187e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1250100.0,-15990.520282704423,-4328.2,-4328.2,0.0,0.0,0.0,-8656.4,0.0,0.0,-0.018676758
20850,-0.042387918,320.54398,296.8742,-0.042387918,320.54398,0.0,0.0,294.23697,276.79807,341.48502,-8.5151696e-05,337.32782,337.89508,3.3155402e-19,1.1153731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251000.0,-15954.481532022059,-4213.911,-4213.911,0.0,0.0,0.0,-8427.822,0.0,0.0,-0.023040771
20865,-0.04238792,319.90128,296.86777,-0.04238792,319.90128,0.0,0.0,294.23578,277.26178,341.30008,-8.5151696e-05,337.11813,337.70706,2.4612632e-19,-2.6685904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251900.0,-15890.644265898147,-4100.6387,-4100.6387,0.0,0.0,0.0,-8201.277,0.0,0.0,-0.024230957
20880,-0.04238792,319.26202,296.85834,-0.04238792,319.26202,0.0,0.0,294.23453,277.55,341.03915,-8.51517e-05,336.90375,337.51477,8.289182e-19,1.4910219e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1252800.0,-15800.701538378848,-3988.512,-3988.512,0.0,0.0,0.0,-7977.024,0.0,0.0,-0.025482178
20895,-0.04238792,318.62686,296.84308,-0.04238792,318.62686,0.0,0.0,294.2308,277.60626,340.62045,-8.51517e-05,336.68466,337.31818,-4.8657044e-19,-7.7819575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1253700.0,-15656.415552694236,-3878.151,-3878.151,0.0,0.0,0.0,-7756.302,0.0,0.0,-0.029205322
20910,-0.04238792,317.9962,296.82086,-0.04238792,317.9962,0.0,0.0,294.22955,277.55,340.0237,-8.51517e-05,336.46118,337.11752,-2.0318159e-19,7.761149e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1254600.0,-15450.944450841098,-3769.8274,-3769.8274,0.0,0.0,0.0,-7539.655,0.0,0.0,-0.030456543
20925,-0.04238792,317.37054,296.79123,-0.04238792,317.37054,0.0,0.0,294.22858,277.49374,339.24478,-8.51517e-05,336.23334,336.91284,-5.8255183e-20,-5.2740438e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1255500.0,-15182.967612224285,-3663.7205,-3663.7205,0.0,0.0,0.0,-7327.441,0.0,0.0,-0.031433105
20940,-0.042387925,316.75052,296.74704,-0.042387925,316.75052,0.0,0.0,294.224,277.55,338.09406,-8.515171e-05,336.0012,336.70422,8.045841e-20,1.8557533e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1256400.0,-14787.230180216238,-3561.205,-3561.205,0.0,0.0,0.0,-7122.41,0.0,0.0,-0.036010742
20955,-0.042387925,316.13647,296.68716,-0.042387925,316.13647,0.0,0.0,294.2226,277.7,336.55685,-8.515171e-05,335.76495,336.4918,-4.2898323e-18,2.4558117e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1257300.0,-14258.883669033828,-3462.5466,-3462.5466,0.0,0.0,0.0,-6925.0933,0.0,0.0,-0.03741455
20970,-0.04238793,315.52893,296.61255,-0.04238793,315.52893,0.0,0.0,294.22113,277.85,334.68497,-8.515172e-05,335.5247,336.27563,-2.845065e-20,-4.938043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1258200.0,-13616.113631203452,-3367.6702,-3367.6702,0.0,0.0,0.0,-6735.3403,0.0,0.0,-0.038879395
20985,-0.04238793,314.92822,296.51312,-0.04238793,314.92822,0.0,0.0,294.2166,278.0,332.23016,-8.515172e-05,335.28058,336.05588,3.2731255e-19,1.7907943e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1259100.0,-12773.743089280388,-3278.4272,-3278.4272,0.0,0.0,0.0,-6556.8545,0.0,0.0,-0.043395996
21000,-0.042387933,314.33475,296.39697,-0.042387933,314.33475,0.0,0.0,294.2155,278.15,329.44827,-8.5151725e-05,335.0327,335.83264,-6.6339017e-19,-2.6188207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1260000.0,-11820.375923092819,-3193.4497,-3193.4497,0.0,0.0,0.0,-6386.8994,0.0,0.0,-0.04449463
21015,-0.042387936,313.74896,296.2672,-0.042387936,313.74896,0.0,0.0,294.21173,278.3,326.4595,-8.515173e-05,334.78125,335.60602,8.8588426e-20,-2.0292203e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1260900.0,-10797.888816396873,-3112.2642,-3112.2642,0.0,0.0,0.0,-6224.5283,0.0,0.0,-0.04827881
21030,-0.042387936,313.17114,296.12198,-0.042387936,313.17114,0.0,0.0,294.20993,278.45,323.25153,-8.515173e-05,334.5263,335.37613,3.7442984e-19,-2.7851277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1261800.0,-9702.53734343296,-3035.2512,-3035.2512,0.0,0.0,0.0,-6070.5024,0.0,0.0,-0.050079346
21045,-0.04238794,312.60156,295.97165,-0.04238794,312.60156,0.0,0.0,294.20886,278.6,320.06293,-8.515174e-05,334.26804,335.14313,9.453711e-19,3.0515918e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1262700.0,-8615.939813941954,-2960.6125,-2960.6125,0.0,0.0,0.0,-5921.225,0.0,0.0,-0.05114746
21060,-0.042387944,312.0407,295.81604,-0.042387944,312.0407,0.0,0.0,294.2051,278.75,316.89075,-8.515175e-05,334.00656,334.90704,-8.143734e-19,7.585133e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1263600.0,-7537.102113010264,-2888.4678,-2888.4678,0.0,0.0,0.0,-5776.9355,0.0,0.0,-0.054901123
21075,-0.042387947,311.489,295.6559,-0.042387947,311.489,0.0,0.0,294.204,278.77844,313.74936,-8.5151754e-05,333.74194,334.668,-1.3209048e-19,1.6238253e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1264500.0,-6470.891987567029,-2818.7568,-2818.7568,0.0,0.0,0.0,-5637.5137,0.0,0.0,-0.055999756
21090,-0.042387947,310.946,295.50024,-0.042387947,310.946,0.0,0.0,294.20325,278.62585,310.80106,-8.5151754e-05,333.47455,334.42627,2.2653684e-20,2.1369264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1265400.0,-5472.142051002038,-2749.8008,-2749.8008,0.0,0.0,0.0,-5499.6016,0.0,0.0,-0.056762695
21105,-0.042387955,310.41248,295.34918,-0.042387955,310.41248,0.0,0.0,294.19974,278.38535,308.0452,-8.515177e-05,333.20438,334.1819,-3.792686e-19,4.818244e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1266300.0,-4540.569953408902,-2681.7092,-2681.7092,0.0,0.0,0.0,-5363.4185,0.0,0.0,-0.060272217
21120,-0.042387955,309.8884,295.20517,-0.042387955,309.8884,0.0,0.0,294.19897,278.15,305.51425,-8.5151776e-05,332.9316,333.935,-2.7969657e-19,-5.625205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1267200.0,-3686.913910728862,-2614.0461,-2614.0461,0.0,0.0,0.0,-5228.0923,0.0,0.0,-0.061035156
21135,-0.04238796,309.37408,295.07352,-0.04238796,309.37408,0.0,0.0,294.19836,277.93433,303.29196,-8.515178e-05,332.65634,333.6857,5.003886e-19,1.2692164e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1268100.0,-2939.2239817493505,-2545.9216,-2545.9216,0.0,0.0,0.0,-5091.8433,0.0,0.0,-0.061645508
21150,-0.042387966,308.86966,294.95126,-0.042387966,308.86966,0.0,0.0,294.19455,277.68494,301.3187,-8.515179e-05,332.37875,333.4341,-6.3490054e-20,1.0218681e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1269000.0,-2277.2324666934906,-2477.8845,-2477.8845,0.0,0.0,0.0,-4955.769,0.0,0.0,-0.065460205
21165,-0.04238797,308.37518,294.8429,-0.04238797,308.37518,0.0,0.0,294.194,277.39307,299.6576,-8.51518e-05,332.099,333.1804,-6.7863107e-19,-9.590715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1269900.0,-1721.9165412761583,-2409.1462,-2409.1462,0.0,0.0,0.0,-4818.2925,0.0,0.0,-0.06600952
21180,-0.042387974,307.89102,294.74777,-0.042387974,307.89102,0.0,0.0,294.19028,277.05,298.29028,-8.515181e-05,331.81717,332.92462,5.556628e-20,2.0647868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1270800.0,-1266.9351718120224,-2339.886,-2339.886,0.0,0.0,0.0,-4679.772,0.0,0.0,-0.069732666
21195,-0.04238798,307.4171,294.664,-0.04238798,307.4171,0.0,0.0,294.1893,276.48636,297.17825,-8.515182e-05,331.53348,332.66693,-1.575395e-20,-8.788123e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1271700.0,-899.1910555468774,-2270.4307,-2270.4307,0.0,0.0,0.0,-4540.8613,0.0,0.0,-0.07070923
21210,-0.042387985,306.9536,294.59183,-0.042387985,306.9536,0.0,0.0,294.1883,275.68518,296.31766,-8.515183e-05,331.248,332.40747,-4.353369e-20,1.5636978e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1272600.0,-617.221854398764,-2200.7632,-2200.7632,0.0,0.0,0.0,-4401.5264,0.0,0.0,-0.07171631
21225,-0.042387992,306.5008,294.52756,-0.042387992,306.5008,0.0,0.0,294.18408,274.86642,295.65887,-8.515184e-05,330.96082,332.1463,2.658739e-19,3.676091e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1273500.0,-404.60169887257535,-2131.59,-2131.59,0.0,0.0,0.0,-4263.18,0.0,0.0,-0.075927734
21240,-0.042387996,306.05838,294.46927,-0.042387996,306.05838,0.0,0.0,294.18265,274.25,295.17252,-8.5151856e-05,330.6722,331.8836,1.082717e-19,8.092468e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1274400.0,-251.50773224815737,-2063.2046,-2063.2046,0.0,0.0,0.0,-4126.409,0.0,0.0,-0.07736206
21255,-0.042388007,305.6269,294.4133,-0.042388007,305.6269,0.0,0.0,294.17346,273.84296,294.8243,-8.515188e-05,330.3822,331.61942,-3.4555204e-19,-2.7520108e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1275300.0,-146.99301363574335,-1996.3518,-1996.3518,0.0,0.0,0.0,-3992.7036,0.0,0.0,-0.08654785
21270,-0.042388022,305.20624,294.35522,-0.042388022,305.20624,0.0,0.0,294.1653,273.5149,294.5754,-8.51519e-05,330.09097,331.3539,-2.3659234e-19,4.0344662e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1276200.0,-78.7462774907155,-1931.8026,-1931.8026,0.0,0.0,0.0,-3863.6052,0.0,0.0,-0.094696045
21285,-0.042388033,304.79626,294.29498,-0.042388033,304.79626,0.0,0.0,294.15936,273.27936,294.4102,-8.515192e-05,329.79865,331.08725,6.260442e-19,4.6330745e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1277100.0,-41.20128534013112,-1869.5404,-1869.5404,0.0,0.0,0.0,-3739.0808,0.0,0.0,-0.10064697
21300,-0.042388048,304.3971,294.23013,-0.042388048,304.3971,0.0,0.0,294.14713,273.15,294.30554,-8.515196e-05,329.50537,330.81946,-3.352862e-21,-1.7273509e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1278000.0,-26.96911776727262,-1810.0222,-1810.0222,0.0,0.0,0.0,-3620.0444,0.0,0.0,-0.11288452
21315,-0.042388063,304.0086,294.16006,-0.042388063,304.0086,0.0,0.0,294.13885,273.1231,294.24146,-8.515199e-05,329.2113,330.55075,1.0741382e-18,5.256213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1278900.0,-29.108321193405118,-1753.3345,-1753.3345,0.0,0.0,0.0,-3506.669,0.0,0.0,-0.121154785
21330,-0.042388078,303.63028,294.0856,-0.042388078,303.63028,0.0,0.0,294.1294,273.15,294.20352,-8.5152016e-05,328.91653,330.2812,-4.371471e-19,-2.2849793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1279800.0,-42.172700237586014,-1699.2383,-1699.2383,0.0,0.0,0.0,-3398.4766,0.0,0.0,-0.13061523
21345,-0.0423881,303.26236,294.00546,-0.0423881,303.26236,0.0,0.0,294.11603,273.1769,294.1805,-8.515206e-05,328.62122,330.01093,7.5914695e-20,-3.061964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1280700.0,-62.6042268585536,-1648.0055,-1648.0055,0.0,0.0,0.0,-3296.011,0.0,0.0,-0.14398193
21360,-0.042388115,302.90497,293.9215,-0.042388115,302.90497,0.0,0.0,294.10745,273.15,294.16553,-8.5152096e-05,328.32544,329.74,-4.1181103e-20,-1.4995266e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1281600.0,-87.27050415391346,-1599.326,-1599.326,0.0,0.0,0.0,-3198.652,0.0,0.0,-0.15255737
21375,-0.042388137,302.5587,293.83344,-0.042388137,302.5587,0.0,0.0,294.0923,273.0159,294.1541,-8.515214e-05,328.02933,329.46854,3.532497e-19,-7.622077e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1282500.0,-114.68720957932277,-1553.3579,-1553.3579,0.0,0.0,0.0,-3106.7158,0.0,0.0,-0.16772461
21390,-0.04238816,302.22217,293.7418,-0.04238816,302.22217,0.0,0.0,294.07993,272.81412,294.14328,-8.515218e-05,327.73303,329.19666,-4.4257363e-19,1.0109402e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1283400.0,-143.58828537961443,-1509.7639,-1509.7639,0.0,0.0,0.0,-3019.5278,0.0,0.0,-0.18008423
21405,-0.042388182,301.8958,293.64713,-0.042388182,301.8958,0.0,0.0,294.0644,272.6303,294.13226,-8.515223e-05,327.4366,328.92444,2.8967474e-18,8.6207156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1284300.0,-173.50441949930405,-1468.5168,-1468.5168,0.0,0.0,0.0,-2937.0337,0.0,0.0,-0.19561768
21420,-0.042388212,301.5794,293.54907,-0.042388212,301.5794,0.0,0.0,294.04462,272.55,294.12024,-8.5152285e-05,327.14023,328.65204,-1.586984e-19,1.1762099e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1285200.0,-204.27193402010602,-1429.6444,-1429.6444,0.0,0.0,0.0,-2859.2888,0.0,0.0,-0.21539307
21435,11.480574,341.0435,294.09988,0.09718889,326.33783,6.471274,0.0,294.0308,272.63437,324.35175,0.011629093,341.3861,326.87332,0.9999194,-8.164359e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4079.167,1.0,1286100.0,1477567.2446178987,2263546.0,13159.314,3246544.0,0.0,6.471274,2276705.2,3246544.0,3246550.5,-0.22921753
21450,5.502183,338.29605,294.45337,5.5130568,346.98544,2.713534,2.6135476,294.09103,272.825,348.99643,0.011064077,337.25024,346.94666,0.071215734,1.0,0.0,0.43982905,0.0,308225.88,343.15,343.15,-4138.0923,1.0,1287000.0,2534568.1531287823,1013167.9,1216371.6,0.0,308225.88,5.3270817,2229539.5,308225.88,308231.2,-0.16897583
21465,4.272004,312.45325,295.5743,4.468996,343.29532,2.1220555,2.0441763,294.22586,273.02814,331.71927,0.008779754,312.18616,343.32797,0.0145330485,1.0,0.0,0.3416178,0.0,239400.84,343.14993,343.14993,-4131.3423,1.0,1287900.0,1332844.1340357927,302848.94,895713.0,0.0,239400.84,4.166232,1198562.0,239400.84,239405.02,-0.03414917
21480,6.4839287,353.87094,296.1773,6.4839287,349.10144,3.2209344,3.101288,294.34195,273.15,350.36038,0.013025351,354.0912,348.1671,0.9990216,1.0,0.65592885,0.01,2129501.8,7007.856,343.1499,343.1499,-4125.022,1.0,1288800.0,2964164.962013592,1571141.9,1441256.5,2129501.8,7007.856,6.3222227,3012398.5,2136509.5,2136515.8,0.0819397
21495,7.365559,344.32535,296.06995,7.365559,345.69446,3.7234552,3.5844889,294.44296,273.20224,344.498,0.014796429,344.2134,345.80823,0.9990216,1.0,0.110698506,0.22432125,359387.56,157201.11,343.14987,343.14987,-4156.782,1.0,1289700.0,3009560.6688635712,1492797.6,1535151.5,359387.56,157201.11,7.3079443,3027949.0,516588.7,516596.0,0.18295288
21510,-0.06244767,341.3619,295.9531,-0.06276644,342.59906,1.2235779e-23,1.2222217e-23,294.50644,273.2393,343.78738,-0.00012576926,341.14786,342.4825,0.0006586588,0.0006609432,0.0,0.0,0.0,0.0,343.14987,343.14987,-98.375656,0.0,1290600.0,-25267.55020743927,-11909.833,-12296.765,0.0,0.0,2.4457997e-23,-24206.598,0.0,2.4457997e-23,0.24642944
21525,-0.042387918,341.73874,296.00842,-0.042387918,342.56348,-7.7e-44,-7.7e-44,294.53473,273.2317,343.7404,-8.515169e-05,341.16327,342.48257,5.73056e-16,6.1355663e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1291500.0,-17070.720893273396,-8141.334,-8288.161,0.0,0.0,-1.54e-43,-16429.496,0.0,-1.54e-43,0.27471924
21540,-0.04238804,341.99615,296.00842,-0.04238804,342.55173,0.0,0.0,294.53482,273.15,343.7404,-8.5151936e-05,341.1785,342.483,-1.7234408e-18,5.610585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1292400.0,-17070.77048710617,-8187.1855,-8286.094,0.0,0.0,0.0,-16473.28,0.0,0.0,0.2748108
21555,-0.04238804,342.18118,296.00842,-0.04238804,342.55518,0.0,0.0,294.53244,273.00803,343.7404,-8.5151936e-05,341.19397,342.48376,3.3114054e-25,3.0666546e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1293300.0,-17070.77048710617,-8220.126,-8286.708,0.0,0.0,0.0,-16506.834,0.0,0.0,0.27243042
21570,-0.04238804,342.31656,296.00842,-0.04238804,342.56906,0.0,0.0,294.521,272.85,343.7404,-8.5151936e-05,341.20966,342.48486,-8.85078e-40,-8.19662e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1294200.0,-17070.77048710617,-8244.227,-8289.18,0.0,0.0,0.0,-16533.406,0.0,0.0,0.26098633
21585,-0.04238804,342.41922,296.00842,-0.04238804,342.58987,0.0,0.0,294.50644,272.69196,343.7404,-8.5151936e-05,341.22556,342.4863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1295100.0,-17070.77048710617,-8262.504,-8292.885,0.0,0.0,0.0,-16555.389,0.0,0.0,0.24642944
21600,-0.04238804,342.49997,296.00842,-0.04238804,342.61533,0.0,0.0,294.4974,272.55,343.7404,-8.5151936e-05,341.24167,342.48807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1296000.0,-17070.77048710617,-8276.879,-8297.416,0.0,0.0,0.0,-16574.295,0.0,0.0,0.23739624
21615,-0.04238804,342.5657,296.00842,-0.04238804,342.64368,0.0,0.0,294.4849,272.42377,343.7404,-8.5151936e-05,341.258,342.49014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1296900.0,-17070.77048710617,-8288.582,-8302.464,0.0,0.0,0.0,-16591.047,0.0,0.0,0.22488403
21630,-0.04238804,342.6209,296.00842,-0.04238804,342.6737,0.0,0.0,294.4723,272.3003,343.7404,-8.5151936e-05,341.27454,342.49252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1297800.0,-17070.77048710617,-8298.41,-8307.81,0.0,0.0,0.0,-16606.219,0.0,0.0,0.21228027
21645,-0.04238804,342.66864,296.00842,-0.04238804,342.7043,0.0,0.0,294.45752,272.17667,343.7404,-8.5151936e-05,341.29123,342.4952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1298700.0,-17070.77048710617,-8306.908,-8313.259,0.0,0.0,0.0,-16620.168,0.0,0.0,0.19750977
21660,-0.04238804,342.7104,296.00842,-0.04238804,342.73453,0.0,0.0,294.44302,272.05,343.7404,-8.5151936e-05,341.30804,342.49814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1299600.0,-17070.77048710617,-8314.34,-8318.638,0.0,0.0,0.0,-16632.977,0.0,0.0,0.18301392
21675,-0.04238804,342.74722,296.00842,-0.04238804,342.76355,0.0,0.0,294.42508,271.91367,343.7404,-8.5151936e-05,341.32498,342.5013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1300500.0,-17070.77048710617,-8320.897,-8323.805,0.0,0.0,0.0,-16644.703,0.0,0.0,0.16506958
21690,-0.04238804,342.77945,296.00842,-0.04238804,342.7905,0.0,0.0,294.4049,271.76562,343.7404,-8.5151936e-05,341.342,342.50467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1301400.0,-17070.77048710617,-8326.635,-8328.602,0.0,0.0,0.0,-16655.236,0.0,0.0,0.14489746
21705,-0.04238804,342.807,296.00842,-0.04238804,342.81448,0.0,0.0,294.3876,271.60977,343.7404,-8.5151936e-05,341.359,342.50815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1302300.0,-17070.77048710617,-8331.541,-8332.872,0.0,0.0,0.0,-16664.414,0.0,0.0,0.127594
21720,-0.04238804,342.82965,296.00842,-0.04238804,342.83472,0.0,0.0,294.36694,271.45,343.7404,-8.5151936e-05,341.37598,342.51175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1303200.0,-17070.77048710617,-8335.572,-8336.475,0.0,0.0,0.0,-16672.047,0.0,0.0,0.106933594
21735,-0.04238804,342.84677,296.00842,-0.04238804,342.8502,0.0,0.0,294.34543,271.21368,343.7404,-8.5151936e-05,341.39282,342.51535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1304100.0,-17070.77048710617,-8338.62,-8339.229,0.0,0.0,0.0,-16677.848,0.0,0.0,0.0854187
21750,-0.042387918,342.85773,296.00845,-0.042387918,342.86008,0.0,0.0,294.32587,270.88855,343.7403,-8.515169e-05,341.40945,342.51892,-1.2430506e-19,-5.7202363e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305000.0,-17070.677236401676,-8340.541,-8340.959,0.0,0.0,0.0,-16681.5,0.0,0.0,0.06585693
21765,-0.042387918,342.86185,296.0107,-0.042387918,342.8634,0.0,0.0,294.30676,270.56915,343.73605,-8.5151696e-05,341.4258,342.52234,-3.804741e-19,-9.670149e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305900.0,-17068.353966422477,-8340.872,-8341.149,0.0,0.0,0.0,-16682.021,0.0,0.0,0.04675293
21780,-0.042387918,342.8582,296.04102,-0.042387918,342.85925,0.0,0.0,294.28967,270.35,343.67838,-8.5151696e-05,341.44174,342.52554,-8.3902384e-20,-3.83881e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-17036.888273443295,-8334.825,-8335.016,0.0,0.0,0.0,-16669.84,0.0,0.0,0.029663086
21795,-0.04238792,342.8461,296.19098,-0.04238792,342.84683,0.0,0.0,294.27393,270.28494,343.39478,-8.51517e-05,341.45715,342.5284,1.5936627e-18,1.572088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1307700.0,-16881.831408572532,-8305.977,-8306.107,0.0,0.0,0.0,-16612.084,0.0,0.0,0.013916016
21810,-0.042387925,342.8248,296.79636,-0.042387925,342.8253,0.0,0.0,294.2527,270.314,342.27292,-8.515171e-05,341.47195,342.53088,-7.2499646e-19,-6.8616265e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1308600.0,-16264.10978635704,-8194.41,-8194.497,0.0,0.0,0.0,-16388.906,0.0,0.0,-0.0073242188
21825,-0.042387933,342.79364,298.45673,-0.042387933,342.79398,0.0,0.0,294.23236,270.36105,339.21365,-8.5151725e-05,341.48602,342.53284,-5.410445e-19,-6.3088714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1309500.0,-14576.19529921903,-7893.2705,-7893.33,0.0,0.0,0.0,-15786.601,0.0,0.0,-0.027648926
21840,-0.042387944,342.75107,301.06912,-0.042387944,342.75128,0.0,0.0,294.2092,270.35,334.22717,-8.515175e-05,341.4992,342.5341,1.2595186e-19,1.8030207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1310400.0,-11858.556913553686,-7420.61,-7420.648,0.0,0.0,0.0,-14841.258,0.0,0.0,-0.050811768
21855,-0.04238796,342.6965,304.463,-0.04238796,342.69666,0.0,0.0,294.18686,270.21942,327.41324,-8.5151776e-05,341.51132,342.53458,1.4181848e-18,3.7250303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1311300.0,-8207.860468156936,-6806.686,-6806.7134,0.0,0.0,0.0,-13613.399,0.0,0.0,-0.073150635
21870,-0.042387974,342.62885,308.071,-0.042387974,342.62894,0.0,0.0,294.16705,270.0256,319.6799,-8.515181e-05,341.52225,342.53415,-2.451761e-19,3.0035577e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1312200.0,-4151.774531209185,-6152.313,-6152.3296,0.0,0.0,0.0,-12304.643,0.0,0.0,-0.09295654
21885,-0.042387996,342.54758,311.40216,-0.042387996,342.54764,0.0,0.0,294.14212,269.869,311.8779,-8.5151856e-05,341.53183,342.53265,5.11933e-19,1.1186854e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1313100.0,-170.14207767820366,-5544.8057,-5544.8164,0.0,0.0,0.0,-11089.622,0.0,0.0,-0.117889404
21900,-0.04238802,342.45227,313.91873,-0.04238802,342.45233,0.0,0.0,294.12354,269.85,305.1098,-8.51519e-05,341.53998,342.52997,3.431341e-19,-6.5787954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1314000.0,3150.4077261223174,-5079.817,-5079.8276,0.0,0.0,0.0,-10159.645,0.0,0.0,-0.13647461
21915,-0.042388048,342.34128,315.30148,-0.042388048,342.3413,0.0,0.0,294.09607,269.9473,300.14944,-8.515196e-05,341.5464,342.5259,2.3831554e-19,3.0962836e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1314900.0,5418.948162560256,-4813.889,-4813.8945,0.0,0.0,0.0,-9627.783,0.0,0.0,-0.16394043
21930,-0.04238808,342.21457,315.68347,-0.04238808,342.2146,0.0,0.0,294.07092,270.0678,296.9451,-8.515202e-05,341.55096,342.5204,-2.2355401e-19,-1.01270844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1315800.0,6701.563519619702,-4723.3296,-4723.335,0.0,0.0,0.0,-9446.664,0.0,0.0,-0.18908691
21945,-0.042388115,342.07083,315.30515,-0.042388115,342.07083,0.0,0.0,294.04614,270.2044,295.2668,-8.515209e-05,341.55347,342.51312,-1.0303332e-18,2.16763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1316700.0,7166.48379929481,-4765.0977,-4765.0977,0.0,0.0,0.0,-9530.195,0.0,0.0,-0.21386719
21960,-0.042388156,341.90936,314.5131,-0.042388156,341.9094,0.0,0.0,294.01352,270.35,294.51578,-8.5152176e-05,341.5537,342.504,2.6434158e-20,5.0543566e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1317600.0,7151.822354641268,-4877.365,-4877.3706,0.0,0.0,0.0,-9754.736,0.0,0.0,-0.24649048
21975,-0.042388193,341.72958,313.57877,-0.042388193,341.72958,0.0,0.0,293.986,270.50107,294.22873,-8.515225e-05,341.55148,342.49283,-2.886966e-20,6.3318034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1318500.0,6920.336380268211,-5011.7017,-5011.7017,0.0,0.0,0.0,-10023.403,0.0,0.0,-0.27401733
21990,44.39313,336.9754,294.0859,0.95938355,341.54877,16.249441,0.0,293.9567,270.65512,331.02722,0.045553587,337.02393,341.20773,0.99986476,9.8288724e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1351.5469,1.0,1319400.0,7067799.508920279,7996796.0,191247.36,3246544.0,0.0,16.249441,8188043.5,3246544.0,3246560.2,-0.3033142
22005,11.492552,337.2012,294.24048,0.09738333,341.0126,2.9129047,2.8062594,293.98996,270.8066,342.80487,0.01164132,337.13812,340.5268,0.99986476,-1.5998519e-15,0.67776436,0.0,2200391.8,0.0,343.15,343.15,-4211.036,1.0,1320300.0,2374485.2090766015,2073659.1,19130.266,2200391.8,0.0,5.719164,2092789.4,2200391.8,2200397.5,-0.27005005
22020,4.888341,351.2871,295.44083,4.8883405,334.1041,2.3951783,2.3072522,294.10968,270.95,341.2382,0.009820027,352.306,334.1044,0.99986476,0.9974999,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4144.937,1.0,1321200.0,1888871.6978492085,1146581.8,793796.7,3246544.0,700785.6,4.7024307,1940378.5,3947329.5,3947334.2,-0.15032959
22035,4.273502,328.17563,296.3248,4.4698987,342.68665,2.1245549,2.0466173,294.2467,271.08124,343.94043,0.008782165,327.53668,342.61542,0.014558484,1.0,0.0,0.29170758,0.0,204424.47,343.14996,343.14996,-4135.1455,1.0,1322100.0,1756307.0065075522,571681.2,870377.56,0.0,204424.47,4.171172,1442058.8,204424.47,204428.64,-0.013305664
22050,4.796448,316.45123,296.33542,4.7964516,344.29474,2.3347075,2.2488017,294.3552,271.20416,331.60327,0.009635431,316.39056,344.28906,0.96759534,1.0,0.0,0.25168958,0.0,176380.44,343.1499,343.1499,-4121.162,1.0,1323000.0,1427248.0049959598,405234.72,966145.06,0.0,176380.44,4.5835094,1371379.8,176380.44,176385.02,0.095184326
22065,7.8951845,348.70462,295.9734,7.8951845,340.1302,3.966799,3.8169546,294.42776,271.325,348.65784,0.015860377,348.5356,340.03024,0.9990082,1.0,0.18182684,0.07622947,590308.8,53420.516,343.14987,343.14987,-4103.185,1.0,1323900.0,3509499.8602164653,1748555.8,1464229.5,590308.8,53420.516,7.7837534,3212785.2,643729.3,643737.1,0.16775513
22080,-0.042387918,343.61777,296.33066,-0.042387918,340.30447,0.0,0.0,294.46075,271.45,343.4615,-8.5151696e-05,343.8619,339.6658,-1.0347282e-11,-1.0386082e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1324800.0,-16855.73406877161,-8418.488,-7828.6255,0.0,0.0,0.0,-16247.113,0.0,0.0,0.20074463
22095,-0.042388007,343.20035,296.36902,-0.042388007,340.969,0.0,0.0,294.46796,271.58493,343.4252,-8.515188e-05,343.84488,339.6918,-1.6017118e-17,-1.32202975e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1325700.0,-16829.073839208286,-8337.364,-7940.117,0.0,0.0,0.0,-16277.481,0.0,0.0,0.20794678
22110,-0.04238793,342.9299,296.3694,-0.04238793,341.42618,0.0,0.0,294.46124,271.73065,343.4248,-8.515172e-05,343.82837,339.71786,-7.28746e-18,-1.9651836e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1326600.0,-16828.76934786641,-8289.136,-8021.429,0.0,0.0,0.0,-16310.564,0.0,0.0,0.20123291
22125,-0.042387918,342.75763,296.3694,-0.042387918,341.7452,0.0,0.0,294.44656,271.88605,343.4248,-8.515169e-05,343.8124,339.744,2.0098161e-19,2.8156416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1327500.0,-16828.763595995966,-8258.465,-8078.224,0.0,0.0,0.0,-16336.689,0.0,0.0,0.18655396
22140,-0.042387918,342.65344,296.3694,-0.042387918,341.96887,0.0,0.0,294.43433,272.05,343.4248,-8.515169e-05,343.79703,339.77017,7.5576124e-21,-2.1016696e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1328400.0,-16828.763595995966,-8239.916,-8118.0425,0.0,0.0,0.0,-16357.959,0.0,0.0,0.1743164
22155,-0.042387918,342.59378,296.3694,-0.042387918,342.1305,0.0,0.0,294.41992,272.25647,343.4248,-8.515169e-05,343.78217,339.79642,1.52523345e-30,3.6723662e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1329300.0,-16828.763595995966,-8229.295,-8146.816,0.0,0.0,0.0,-16376.111,0.0,0.0,0.15991211
22170,-0.042387918,342.5641,296.3694,-0.042387918,342.25043,0.0,0.0,294.4047,272.52438,343.4248,-8.515169e-05,343.76782,339.82272,2.5775323e-23,-1.662758e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1330200.0,-16828.763595995966,-8224.008,-8168.1675,0.0,0.0,0.0,-16392.176,0.0,0.0,0.14468384
22185,-0.042387918,342.55432,296.3694,-0.042387918,342.34244,0.0,0.0,294.38998,272.8301,343.4248,-8.515169e-05,343.75403,339.8491,-3.495533e-19,-3.9740048e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1331100.0,-16828.763595995966,-8222.27,-8184.5483,0.0,0.0,0.0,-16406.818,0.0,0.0,0.12997437
22200,-0.042387918,342.55826,296.3694,-0.042387918,342.4147,0.0,0.0,294.37595,273.15,343.4248,-8.515169e-05,343.74072,339.87552,2.002516e-19,9.7847686e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1332000.0,-16828.763595995966,-8222.971,-8197.414,0.0,0.0,0.0,-16420.385,0.0,0.0,0.11593628
22215,-0.042387918,342.57077,296.36957,-0.042387918,342.47345,0.0,0.0,294.36014,273.53418,343.42456,-8.5151696e-05,343.72794,339.90198,2.2602087e-19,3.4222483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1332900.0,-16828.61223489951,-8225.165,-8207.84,0.0,0.0,0.0,-16433.004,0.0,0.0,0.100128174
22230,-0.042387918,342.58838,296.3708,-0.042387918,342.52258,0.0,0.0,294.34647,273.99707,343.42282,-8.5151696e-05,343.7156,339.92847,-1.2941596e-19,5.894955e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1333800.0,-16827.553555669892,-8228.083,-8216.369,0.0,0.0,0.0,-16444.453,0.0,0.0,0.0864563
22245,-0.042387918,342.60864,296.37772,-0.042387918,342.56384,0.0,0.0,294.33167,274.4614,343.41266,-8.5151696e-05,343.7037,339.95496,7.410476e-19,3.0229308e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1334700.0,-16821.441593107167,-8230.457,-8222.481,0.0,0.0,0.0,-16452.938,0.0,0.0,0.07165527
22260,-0.042387918,342.62943,296.4012,-0.042387918,342.59906,0.0,0.0,294.318,274.85,343.37744,-8.5151696e-05,343.69217,339.98138,5.8394107e-19,1.1828197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1335600.0,-16800.442636016654,-8229.974,-8224.567,0.0,0.0,0.0,-16454.541,0.0,0.0,0.0579834
22275,-0.042387918,342.64914,296.4594,-0.042387918,342.62848,0.0,0.0,294.307,275.05,343.2882,-8.5151696e-05,343.681,340.00775,-7.5236636e-22,-1.4657979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1336500.0,-16747.716044694273,-8223.123,-8219.444,0.0,0.0,0.0,-16442.566,0.0,0.0,0.04699707
22290,-0.04238792,342.6665,296.6474,-0.04238792,342.6525,0.0,0.0,294.2905,275.1,342.99786,-8.51517e-05,343.67004,340.03397,-4.0162294e-20,1.5208788e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1337400.0,-16576.647994675932,-8192.747,-8190.2534,0.0,0.0,0.0,-16383.0,0.0,0.0,0.03048706
22305,-0.042387925,342.68024,297.0901,-0.042387925,342.67075,0.0,0.0,294.28094,275.15,342.30792,-8.51517e-05,343.6593,340.06,-1.0501441e-20,-4.348684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1338300.0,-16171.577641219148,-8116.3813,-8114.692,0.0,0.0,0.0,-16231.073,0.0,0.0,0.020935059
22320,-0.042387925,342.68924,297.9282,-0.042387925,342.68283,0.0,0.0,294.26752,275.35,340.98648,-8.515171e-05,343.64868,340.08575,-1.0968826e-18,-1.2967229e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1339200.0,-15399.245107493265,-7968.7773,-7967.636,0.0,0.0,0.0,-15936.414,0.0,0.0,0.007507324
22335,-0.042387933,342.6926,299.58548,-0.042387933,342.68826,0.0,0.0,294.2529,275.7469,338.35095,-8.5151725e-05,343.63806,340.11118,-2.168637e-19,3.1661959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1340100.0,-13863.976789731858,-7674.3306,-7673.559,0.0,0.0,0.0,-15347.89,0.0,0.0,-0.0071105957
22350,-0.042387933,342.68884,301.742,-0.042387933,342.68588,0.0,0.0,294.2453,276.225,334.82382,-8.5151725e-05,343.62738,340.1362,-2.960053e-17,-1.4192264e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1341000.0,-11831.29014568518,-7289.7373,-7289.2104,0.0,0.0,0.0,-14578.947,0.0,0.0,-0.014709473
22365,-0.04238794,342.6774,304.13962,-0.04238794,342.67538,0.0,0.0,294.2356,276.6906,330.74374,-8.515174e-05,343.61652,340.16068,-2.5989878e-19,-1.0364074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1341900.0,-9514.627969999978,-6860.856,-6860.497,0.0,0.0,0.0,-13721.354,0.0,0.0,-0.024414062
22380,-0.042387944,342.65686,306.74286,-0.042387944,342.6555,0.0,0.0,294.22604,277.05,326.09137,-8.515175e-05,343.60532,340.18454,9.337285e-20,3.6181782e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1342800.0,-6919.74986804329,-6393.7466,-6393.502,0.0,0.0,0.0,-12787.248,0.0,0.0,-0.033966064
22395,-0.04238795,342.62692,309.25937,-0.04238795,342.62598,0.0,0.0,294.21832,277.325,321.33984,-8.515176e-05,343.5937,340.2077,7.778279e-19,1.0293712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1343700.0,-4320.429601691744,-5940.4053,-5940.237,0.0,0.0,0.0,-11880.643,0.0,0.0,-0.04168701
22410,-0.042387955,342.58575,311.57373,-0.042387955,342.5851,0.0,0.0,294.20932,277.6,316.635,-8.515177e-05,343.58145,340.22998,-3.2191524e-20,-2.4392427e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1344600.0,-1810.102916504519,-5521.0522,-5520.938,0.0,0.0,0.0,-11041.99,0.0,0.0,-0.050689697
22425,-0.042387966,342.53305,313.68033,-0.042387966,342.53262,0.0,0.0,294.19934,277.875,311.94925,-8.515179e-05,343.5685,340.2513,1.0675484e-18,2.2986694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1345500.0,619.0988384298989,-5136.635,-5136.5586,0.0,0.0,0.0,-10273.193,0.0,0.0,-0.060668945
22440,-0.04238797,342.4685,315.30536,-0.04238797,342.4682,0.0,0.0,294.1979,278.15,307.8826,-8.51518e-05,343.55472,340.2716,-4.338512e-19,8.387078e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1346400.0,2654.6577152404716,-4835.841,-4835.7866,0.0,0.0,0.0,-9671.627,0.0,0.0,-0.06210327
22455,-0.04238798,342.3907,316.47202,-0.04238798,342.39047,0.0,0.0,294.1866,278.425,304.36633,-8.515182e-05,343.53992,340.29065,-3.9916934e-19,-9.991804e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1347300.0,4329.447712907131,-4614.2886,-4614.2505,0.0,0.0,0.0,-9228.539,0.0,0.0,-0.073394775
22470,-0.04238799,342.29828,317.18774,-0.04238799,342.29813,0.0,0.0,294.18036,278.7,301.40076,-8.5151834e-05,343.5239,340.30832,-3.041271e-19,1.1116008e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1348200.0,5646.021897332965,-4470.4175,-4470.39,0.0,0.0,0.0,-8940.808,0.0,0.0,-0.07965088
22485,-0.042387992,342.1914,317.4716,-0.042387992,342.1913,0.0,0.0,294.17874,278.975,299.11002,-8.515185e-05,343.50653,340.3245,9.590597e-20,3.134134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1349100.0,6566.791674490347,-4400.8584,-4400.8423,0.0,0.0,0.0,-8801.701,0.0,0.0,-0.08126831
22500,-0.042388003,342.06915,317.39185,-0.042388003,342.0691,0.0,0.0,294.17468,279.25,297.43457,-8.515186e-05,343.48767,340.33902,-6.236165e-20,2.1649302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1350000.0,7137.4765941225605,-4393.2915,-4393.281,0.0,0.0,0.0,-8786.572,0.0,0.0,-0.08532715
22515,-0.042388007,341.93073,317.03564,-0.042388007,341.9307,0.0,0.0,294.1732,279.419,296.2497,-8.515188e-05,343.4671,340.35175,-1.1198184e-19,9.518884e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1350900.0,7433.843145938202,-4432.062,-4432.0566,0.0,0.0,0.0,-8864.119,0.0,0.0,-0.08682251
22530,-0.042388014,341.77542,316.48758,-0.042388014,341.7754,0.0,0.0,294.17194,279.4257,295.45587,-8.515189e-05,343.4446,340.36252,-1.1042556e-18,-3.289566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1351800.0,7521.736823603975,-4501.986,-4501.9805,0.0,0.0,0.0,-9003.967,0.0,0.0,-0.08807373
22545,-0.042388026,341.60226,315.80676,-0.042388026,341.60226,0.0,0.0,294.16415,279.34454,294.9398,-8.5151914e-05,343.42,340.3711,-6.281399e-19,-7.2820463e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1352700.0,7462.823647288897,-4592.3657,-4592.3657,0.0,0.0,0.0,-9184.731,0.0,0.0,-0.09585571
22560,-0.04238804,341.4099,315.03256,-0.04238804,341.4099,0.0,0.0,294.15543,279.25,294.61356,-8.515194e-05,343.39297,340.37717,-3.4222602e-19,3.4877554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1353600.0,7302.615913869381,-4695.9536,-4695.9536,0.0,0.0,0.0,-9391.907,0.0,0.0,-0.10458374
22575,-0.04238805,341.20013,314.22595,-0.04238805,341.20013,0.0,0.0,294.14905,279.16602,294.40927,-8.5151965e-05,343.36356,340.3809,1.12131925e-20,2.9153934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1354500.0,7087.203167104805,-4802.2085,-4802.2085,0.0,0.0,0.0,-9604.417,0.0,0.0,-0.110961914
22590,-0.042388067,340.97202,313.4225,-0.042388067,340.97202,0.0,0.0,294.1421,279.06076,294.2926,-8.5151994e-05,343.3315,340.38205,-6.2578767e-19,-2.9161387e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1355400.0,6841.580233425759,-4904.6396,-4904.6396,0.0,0.0,0.0,-9809.279,0.0,0.0,-0.11791992
22605,-0.04238808,340.72534,312.6372,-0.04238808,340.72534,0.0,0.0,294.13376,278.92514,294.22833,-8.515202e-05,343.29672,340.38046,3.197488e-19,-9.366106e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1356300.0,6583.722245455004,-5000.529,-5000.529,0.0,0.0,0.0,-10001.058,0.0,0.0,-0.12625122
22620,-0.042388096,340.45947,311.87863,-0.042388096,340.45947,0.0,0.0,294.1242,278.75,294.19373,-8.515205e-05,343.25888,340.3759,-7.8025186e-19,-3.1301334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1357200.0,6324.805397555578,-5088.247,-5088.247,0.0,0.0,0.0,-10176.494,0.0,0.0,-0.13580322
22635,-0.042388108,340.17416,311.16245,-0.042388108,340.17416,0.0,0.0,294.1225,278.48828,294.17444,-8.5152074e-05,343.2178,340.3682,-1.0619965e-18,2.6063815e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1358100.0,6075.568809501597,-5164.9575,-5164.9575,0.0,0.0,0.0,-10329.915,0.0,0.0,-0.1375122
22650,-0.042388126,339.86917,310.48145,-0.042388126,339.86917,0.0,0.0,294.11334,278.15,294.16254,-8.515211e-05,343.17325,340.35712,2.1468526e-18,3.954418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1359000.0,5836.275991158591,-5231.901,-5231.901,0.0,0.0,0.0,-10463.802,0.0,0.0,-0.14666748
22665,-0.042388145,339.54416,309.8251,-0.042388145,339.54416,0.0,0.0,294.10135,277.8117,294.1532,-8.5152154e-05,343.12497,340.3425,7.689954e-21,9.283685e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1359900.0,5604.885383581992,-5290.8896,-5290.8896,0.0,0.0,0.0,-10581.779,0.0,0.0,-0.15866089
22680,-0.04238816,339.19955,309.20285,-0.04238816,339.19955,0.0,0.0,294.0973,277.55,294.1447,-8.5152176e-05,343.0728,340.32416,-1.394866e-18,-1.7341257e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1360800.0,5385.378812674535,-5340.3213,-5340.3213,0.0,0.0,0.0,-10680.643,0.0,0.0,-0.16271973
22695,-0.04238818,338.8366,308.6051,-0.04238818,338.8366,0.0,0.0,294.08374,277.36053,294.13666,-8.515222e-05,343.01688,340.3022,4.301326e-20,-1.325916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1361700.0,5174.484825107584,-5382.1255,-5382.1255,0.0,0.0,0.0,-10764.251,0.0,0.0,-0.17626953
22710,-0.0423882,338.4552,308.02835,-0.0423882,338.4552,0.0,0.0,294.07147,277.20105,294.128,-8.515226e-05,342.9569,340.2764,-6.120353e-20,3.6509898e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1362600.0,4971.317939751519,-5416.9053,-5416.9053,0.0,0.0,0.0,-10833.811,0.0,0.0,-0.1885376
22725,104.87761,333.93552,294.12122,2.390382,338.9553,202.76753,0.0,294.0614,277.091,332.04404,0.107743576,333.46933,340.0155,0.99757755,4.595195e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-6844.6094,1.0,1363500.0,17160949.50274919,17537640.0,450116.38,3246544.0,0.0,202.76753,17987756.0,3246544.0,3246746.8,-0.1986084
22740,11.354488,341.6769,294.16473,0.09515334,338.90527,2.9047854,2.799008,294.07996,277.05,346.5827,0.011500405,341.46924,338.54965,0.9998871,2.8639814e-16,0.54459304,0.0,1768045.2,0.0,343.15,343.15,-4256.0264,1.0,1364400.0,2531877.086100576,2265801.2,17880.29,1768045.2,0.0,5.7037935,2283681.5,1768045.2,1768051.0,-0.18005371
22755,9.292193,343.6186,295.00803,0.06481996,338.54047,2.3005247,2.2163846,294.20245,277.05,339.79208,0.009398499,343.7249,337.93823,0.9998871,1.8383794e-16,0.85240996,0.0,2767386.2,0.0,343.14996,343.14996,-4170.6157,1.0,1365300.0,1767792.1866436691,1897134.8,11851.438,2767386.2,0.0,4.5169096,1908986.2,2767386.2,2767390.8,-0.057556152
22770,4.2445517,339.74115,295.85995,4.4320054,344.87543,4.8538265,-3.0229387e-33,294.33905,277.05,349.0452,0.008715025,338.7521,344.5621,0.014854733,1.0,0.0,0.23148917,0.0,162224.28,343.14996,343.14996,-4111.3213,1.0,1366200.0,1946745.0197140465,782275.2,912394.7,0.0,162224.28,4.8538265,1694669.9,162224.28,162229.14,0.07904053
22785,4.9574037,321.3946,295.9432,5.185789,344.79053,5.6241474,0.0,294.45383,277.05,334.42734,0.010188163,321.31497,344.88824,0.014572924,1.0,0.0,0.24309728,0.0,170359.08,343.1499,343.1499,-4067.5698,1.0,1367100.0,1646746.953779575,529925.75,1063910.0,0.0,170359.08,5.6241474,1593835.8,170359.08,170364.7,0.19381714
22800,-0.043664575,337.6598,295.8262,-0.04367969,353.1939,-3.2663297e-35,0.0,294.5287,277.05,337.36307,-8.773151e-05,336.16052,353.54016,4.772174e-06,4.7904127e-06,0.0,0.0,0.0,0.0,343.1499,343.1499,-68.32815,0.0,1368000.0,-15305.186112628988,-7671.9126,-10524.376,0.0,0.0,-3.2663297e-35,-18196.29,0.0,-3.2663297e-35,0.26867676
22815,-0.042387918,340.17334,295.83133,-0.042387918,350.6262,0.0,0.0,294.5563,277.05,337.35806,-8.515169e-05,336.2634,353.4604,-2.5061729e-21,-1.1462316e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1368900.0,-14851.500219029567,-7894.175,-9755.088,0.0,0.0,0.0,-17649.262,0.0,0.0,0.29629517
22830,-0.042387918,341.79834,295.83133,-0.042387918,348.84937,0.0,0.0,294.57202,277.05,337.35806,-8.515169e-05,336.363,353.37973,1.670569e-39,-7.12221e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1369800.0,-14851.500219029567,-8183.4727,-9438.761,0.0,0.0,0.0,-17622.234,0.0,0.0,0.31201172
22845,-0.042387918,342.8284,295.83133,-0.042387918,347.5945,0.0,0.0,294.57104,277.05,337.35806,-8.515169e-05,336.45938,353.29803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1370700.0,-14851.500219029567,-8366.854,-9215.36,0.0,0.0,0.0,-17582.215,0.0,0.0,0.31103516
22860,-0.042387918,343.46143,295.83133,-0.042387918,346.68307,0.0,0.0,294.56335,277.05,337.35806,-8.515169e-05,336.55252,353.21524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1371600.0,-14851.500219029567,-8479.551,-9053.099,0.0,0.0,0.0,-17532.648,0.0,0.0,0.30334473
22875,-0.042387918,343.8242,295.83133,-0.042387918,346.00186,0.0,0.0,294.56125,276.89633,337.35806,-8.515169e-05,336.64233,353.1313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1372500.0,-14851.500219029567,-8544.133,-8931.822,0.0,0.0,0.0,-17475.955,0.0,0.0,0.301239
22890,-0.042387918,344.00278,295.83133,-0.042387918,345.47476,0.0,0.0,294.55154,276.54852,337.35806,-8.515169e-05,336.72888,353.04614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1373400.0,-14851.500219029567,-8575.927,-8837.983,0.0,0.0,0.0,-17413.91,0.0,0.0,0.29153442
