minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25260,7.3864565,342.67838,296.14655,7.3864565,345.3718,3.7394192,3.5999072,294.43033,275.35,344.2539,0.01483841,342.64798,345.37308,0.9990128,1.0,0.11321878,0.14083824,367569.72,98697.414,343.14984,343.14984,-4162.0586,1.0,1515600.0,2998114.2466889536,1443562.4,1527120.8,367569.72,98697.414,7.3393264,2970683.0,466267.12,466274.47,0.1703186
25275,6.9719563,341.68774,295.72974,6.9719567,341.4761,3.5046577,3.374307,294.45825,275.35,343.26382,0.014005735,341.54736,341.35925,0.9990128,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4152.0186,0.0,1516500.0,2796149.253098241,1345752.4,1339555.1,0.0,0.0,6.8789644,2685307.5,0.0,6.8789644,0.19824219
25290,-0.042387918,341.56964,297.62976,-0.042387918,341.45816,2.6595613e-36,2.6565765e-36,294.45438,275.35,341.45395,-8.5151696e-05,341.29453,341.149,-3.0492768e-11,-3.0614244e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1517400.0,-15673.156626634822,-7822.584,-7802.7373,0.0,0.0,5.316138e-36,-15625.321,0.0,5.316138e-36,0.19436646
25305,-0.042387992,341.6783,299.3628,-0.042387992,341.60318,0.0,0.0,294.4261,275.35,339.66284,-8.515185e-05,341.30133,341.1563,-4.990796e-16,4.9505767e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,1518300.0,-14412.819408800104,-7533.414,-7520.038,0.0,0.0,0.0,-15053.452,0.0,0.0,0.16607666
25320,-0.04238794,341.76236,302.70905,-0.04238794,341.71173,0.0,0.0,294.38663,275.35,335.9951,-8.515174e-05,341.3084,341.16388,1.6039842e-16,1.3995611e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1519200.0,-11904.330157651,-6952.6357,-6943.6226,0.0,0.0,0.0,-13896.258,0.0,0.0,0.12661743
25335,-0.042387955,341.82974,307.91022,-0.042387955,341.79565,0.0,0.0,294.3411,275.35,330.0433,-8.5151776e-05,341.31577,341.17172,-2.663266e-18,-8.1859054e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1520100.0,-7915.621069227142,-6038.673,-6032.604,0.0,0.0,0.0,-12071.277,0.0,0.0,0.081085205
25350,-0.04238798,341.8857,314.85532,-0.04238798,341.8627,0.0,0.0,294.29285,275.35,321.77426,-8.515183e-05,341.32343,341.17978,9.390833e-19,-2.1904596e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1521000.0,-2474.4755062471313,-4812.2085,-4808.112,0.0,0.0,0.0,-9620.32,0.0,0.0,0.032836914
25365,-0.042388014,341.93408,322.27954,-0.042388014,341.91855,0.0,0.0,294.24323,275.35,312.53186,-8.515189e-05,341.3314,341.18808,1.01711556e-19,3.8836663e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1521900.0,3486.1405179020367,-3499.0913,-3496.326,0.0,0.0,0.0,-6995.417,0.0,0.0,-0.016784668
25380,-0.042388055,341.9771,328.39685,-0.042388055,341.9666,0.0,0.0,294.19293,275.35,304.39468,-8.515197e-05,341.33957,341.19662,3.2155948e-19,9.502226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1522800.0,8584.093749973665,-2417.6917,-2415.8228,0.0,0.0,0.0,-4833.5146,0.0,0.0,-0.06707764
25395,-0.0423881,342.01596,332.0202,-0.0423881,342.00888,0.0,0.0,294.14255,275.35,298.89362,-8.515207e-05,341.34805,341.20538,2.0923903e-19,6.644273e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1523700.0,11847.348889084764,-1779.5449,-1778.2844,0.0,0.0,0.0,-3557.8293,0.0,0.0,-0.11746216
25410,-0.042388152,342.0514,333.31564,-0.042388152,342.04663,0.0,0.0,294.09174,275.35,296.03006,-8.515216e-05,341.35672,341.21432,-9.069359e-20,8.1967074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1524600.0,13334.781758218383,-1555.2274,-1554.3799,0.0,0.0,0.0,-3109.6074,0.0,0.0,-0.16827393
25425,-0.0423882,342.08347,333.17303,-0.0423882,342.08026,0.0,0.0,294.0406,275.35,294.8795,-8.515226e-05,341.36557,341.22342,4.369552e-19,4.6074213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1525500.0,13695.285847354644,-1586.328,-1585.7574,0.0,0.0,0.0,-3172.0854,0.0,0.0,-0.21942139
25440,11.693698,346.95663,294.22882,0.10067623,340.71677,6.483787,0.0,293.99512,275.35,341.9884,0.011846665,347.05093,340.5353,0.99978787,1.1523578e-16,0.37899053,0.0,1230409.4,0.0,343.15,343.15,-4005.8743,1.0,1526400.0,2376325.512293306,2589649.2,19656.97,1230409.4,0.0,6.483787,2609306.2,1230409.4,1230415.9,-0.26489258
25455,11.442063,335.81937,294.70126,0.09656499,340.4292,2.8894105,2.7834692,294.04895,275.27188,335.9116,0.011589786,335.92548,339.9469,0.99978787,2.0013174e-16,0.8441012,0.0,2740411.5,0.0,343.14996,343.14996,-4196.255,1.0,1527300.0,2005999.2716326178,1975998.9,18546.014,2740411.5,0.0,5.6728797,1994544.9,2740411.5,2740417.2,-0.21105957
25470,4.926555,352.1126,296.13803,4.926555,344.70667,2.4089146,2.3203626,294.1571,275.1,345.79272,0.009896795,350.71036,344.67676,0.99978787,1.0,0.0,0.37079272,0.0,259846.22,343.14996,343.14996,-4134.1606,1.0,1528200.0,2063973.8135477898,1158199.8,1004959.44,0.0,259846.22,4.729277,2163159.2,259846.22,259850.95,-0.10290527
25485,5.150522,318.7255,296.82727,5.3876243,343.01764,2.5687504,2.473858,294.27783,274.92813,336.17535,0.010584868,318.35904,342.89322,0.014569688,1.0,0.0,0.30608705,0.0,214501.39,343.1499,343.1499,-4104.566,1.0,1529100.0,1749275.8605895347,473706.62,1045196.6,0.0,214501.39,5.0426083,1518903.2,214501.39,214506.44,0.017822266
25500,7.1035514,347.12946,296.71536,7.1035514,363.34576,3.5140204,3.3820372,294.36267,274.85,336.84738,0.0142700905,347.74997,362.14874,0.9990056,1.0,0.7465792,0.01,2423802.0,7007.856,343.1499,343.1499,-4076.009,1.0,1530000.0,2405287.6831697063,1504100.2,1987912.4,2423802.0,7007.856,6.8960576,3492012.5,2430809.8,2430816.8,0.10266113
25515,8.194681,345.60602,296.3123,8.194681,342.36435,4.1535244,3.9964185,294.4107,274.85,343.48462,0.016462026,345.51932,342.57715,0.9990056,1.0,0.13242126,0.23149377,429911.4,162227.5,343.14984,343.14984,-4126.1294,1.0,1530900.0,3261519.1399116726,1696574.9,1585004.2,429911.4,162227.5,8.149942,3281579.0,592138.9,592147.0,0.1506958
25530,7.190607,342.93924,295.8918,7.190607,343.42178,3.6188543,3.4838789,294.43695,274.85,343.6878,0.014444974,342.96112,343.36655,0.9990056,1.0,0.12706763,0.07444601,412530.62,52170.69,343.1498,343.1498,-4146.1523,1.0,1531800.0,2899729.747800319,1420858.0,1435431.1,412530.62,52170.69,7.102733,2856289.0,464701.3,464708.4,0.17694092
25545,6.8497143,341.7027,295.5474,6.8497143,341.69293,3.4389596,3.3112085,294.44095,274.85,343.1352,0.013760166,341.54138,341.55292,0.9990056,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4152.79,0.0,1532700.0,2750227.310709772,1327832.8,1327551.8,0.0,0.0,6.750168,2655384.5,0.0,6.750168,0.18093872
25560,-0.042387933,341.25327,299.3478,-0.042387933,341.30136,1.26257e-39,1.262353e-39,294.41833,274.85,339.43808,-8.5151725e-05,340.9197,341.00595,-1.9778724e-11,-1.985774e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1533600.0,-14337.774106688883,-7460.3994,-7468.962,0.0,0.0,2.524923e-39,-14929.361,0.0,2.524923e-39,0.1583252
25575,-0.042387977,341.39856,304.77225,-0.042387977,341.43097,0.0,0.0,294.36356,274.85,333.73267,-8.515181e-05,340.9284,341.0127,-4.032724e-17,-3.1966047e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1534500.0,-10357.335004611556,-6520.5645,-6526.3345,0.0,0.0,0.0,-13046.898,0.0,0.0,0.10354614
25590,-0.042387996,341.5079,313.2047,-0.042387996,341.52975,0.0,0.0,294.29596,274.85,324.20258,-8.515185e-05,340.9374,341.0197,1.0922995e-18,1.0586277e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1535400.0,-3933.251422817552,-5038.8057,-5042.696,0.0,0.0,0.0,-10081.502,0.0,0.0,0.035949707
25605,-0.042388048,341.59302,322.94608,-0.042388048,341.60773,0.0,0.0,294.22153,274.85,312.48026,-8.515196e-05,340.9467,341.02698,6.542486e-19,1.5538932e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1536300.0,3742.977387122437,-3319.7114,-3322.33,0.0,0.0,0.0,-6642.0415,0.0,0.0,-0.038482666
25620,-0.042388115,341.66153,330.37482,-0.042388115,341.67145,0.0,0.0,294.1429,274.85,302.7549,-8.515209e-05,340.95624,341.03452,-3.6377532e-20,-1.1260004e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1537200.0,9877.94844485661,-2009.3745,-2011.1403,0.0,0.0,0.0,-4020.5146,0.0,0.0,-0.11709595
25635,-0.042388186,341.7188,333.78775,-0.042388186,341.72552,0.0,0.0,294.06107,274.75626,297.40414,-8.5152235e-05,340.9661,341.04233,2.726395e-20,-5.7072444e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1538100.0,13012.210459939588,-1411.9697,-1413.165,0.0,0.0,0.0,-2825.1348,0.0,0.0,-0.19894409
25650,11.764423,345.3942,294.34286,0.1018464,340.6571,6.2858214,0.0,293.97946,274.55,342.14297,0.011918879,345.6121,340.51132,0.999731,-3.3829244e-16,0.38797477,0.0,1259577.1,0.0,343.15,343.15,-3854.092,1.0,1539000.0,2392839.6706230957,2522475.8,19811.14,1259577.1,0.0,6.2858214,2542287.0,1259577.1,1259583.4,-0.2805481
25665,12.494728,333.9246,294.77982,0.11430203,340.38165,3.1874647,3.0703514,293.9929,274.34375,335.40002,0.012664933,333.99817,339.91898,0.999731,-1.3365266e-15,0.8404398,0.0,2728524.8,0.0,343.14996,343.14996,-4210.953,1.0,1539900.0,2160699.2916406626,2054234.0,21892.008,2728524.8,0.0,6.2578163,2076126.0,2728524.8,2728531.0,-0.26712036
25680,5.7715297,352.88007,296.5664,5.7715297,343.6721,2.8530602,2.747785,294.0739,274.25,344.45227,0.011594237,351.51706,343.6091,0.999731,1.0,0.0,0.42183268,0.0,295614.28,343.14996,343.14996,-4139.3955,1.0,1540800.0,2331840.2139356523,1365067.0,1141861.8,0.0,295614.28,5.6008453,2506928.8,295614.28,295619.88,-0.18609619
25695,4.8255687,315.71185,297.63373,5.049383,344.23972,2.4138992,2.325148,294.17892,274.25,333.85602,0.0099187335,315.39178,344.26224,0.014524765,1.0,0.0,0.37630296,0.0,263707.72,343.1499,343.1499,-4132.991,1.0,1541700.0,1508972.8149516077,366396.38,988392.3,0.0,263707.72,4.739047,1354788.8,263707.72,263712.47,-0.081085205
25710,7.4043393,350.02338,297.71622,7.4043393,356.5285,3.6760943,3.5376031,294.25403,274.25,344.90112,0.014874334,350.47488,355.32382,0.9990054,1.0,0.77498937,0.01,2516037.0,7007.856,343.14987,343.14987,-4076.4634,1.0,1542600.0,2947745.105698942,1626659.8,1828957.8,2516037.0,7007.856,7.2136974,3455617.5,2523044.8,2523052.0,-0.0059814453
25725,7.227062,344.33313,297.3144,7.2270627,343.09354,3.659139,3.5229797,294.3178,274.25,342.9519,0.014518209,344.23526,343.32715,0.9990054,1.0,0.23930989,0.37188303,776930.06,260610.28,343.14984,343.14984,-4170.639,1.0,1543500.0,2782814.7119384995,1427190.9,1389564.8,776930.06,260610.28,7.1821184,2816755.5,1037540.4,1037547.56,0.057800293
25740,7.4717784,343.58838,296.81778,7.4717784,343.6354,3.7818696,3.6405616,294.36536,274.25,343.75494,0.01500981,343.62982,343.5994,0.9990054,1.0,0.25559646,0.18119131,829805.06,126976.266,343.1498,343.1498,-4156.8643,1.0,1544400.0,2958975.2990864157,1467730.1,1469205.9,829805.06,126976.266,7.422431,2936936.0,956781.3,956788.75,0.10534668
25755,7.1906233,343.5094,296.3712,7.1906238,343.4858,3.619706,3.484714,294.3917,274.25,343.52213,0.014445008,343.49393,343.48907,0.9990054,1.0,0.1889017,0.16951291,613277.6,118792.21,343.14978,343.14978,-4147.169,1.0,1545300.0,2860601.9157526703,1423603.1,1422890.9,613277.6,118792.21,7.1044197,2846494.0,732069.8,732076.94,0.13168335
25770,7.190614,343.28296,296.00494,7.190614,343.25705,3.6186454,3.4836743,294.39963,274.25,343.26895,0.014444989,343.28552,343.25592,0.9990054,1.0,0.1787625,0.15001793,580360.3,105130.414,343.14975,343.14975,-4145.896,1.0,1546200.0,2867457.9217911456,1427823.5,1427041.0,580360.3,105130.414,7.1023197,2854864.5,685490.75,685497.9,0.13961792
25785,7.1906185,343.23837,295.72183,7.1906185,343.22806,3.6186445,3.4836733,294.39453,274.25,343.25513,0.0144449975,343.23648,343.22705,0.9990054,1.0,0.16584,0.14085227,538406.8,98707.25,343.14972,343.14972,-4145.892,1.0,1547100.0,2883796.96252274,1435027.9,1434716.4,538406.8,98707.25,7.102318,2869744.2,637114.06,637121.2,0.13452148
25800,7.190621,343.13992,295.51196,7.190621,343.13895,3.618646,3.4836745,294.38196,274.25,343.16095,0.014445002,343.13885,343.13788,0.9990054,1.0,0.16355036,0.13858478,530973.44,97118.21,343.1497,343.1497,-4145.892,1.0,1548000.0,2890816.819593772,1438393.4,1438363.9,530973.44,97118.21,7.1023207,2876757.2,628091.6,628098.75,0.12194824
25815,7.1905866,343.71887,295.31885,7.1905866,343.66656,3.6186268,3.4836562,294.45563,274.25,343.4132,0.014444932,343.7356,343.68185,0.9990054,1.0,0.14324845,0.120355636,465062.4,84343.49,343.14966,343.14966,-4145.8916,1.0,1548900.0,2917823.0814166456,1461703.1,1460123.5,465062.4,84343.49,7.102283,2921826.5,549405.9,549413.0,0.19561768
25830,-0.042387918,341.35043,295.4584,-0.042387918,341.52863,1.5375e-41,1.5376e-41,294.5078,274.25,343.20383,-8.515169e-05,340.99854,341.25568,-2.4381972e-13,-2.4504948e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1549800.0,-17075.53406338027,-8170.1235,-8201.847,0.0,0.0,3.0751e-41,-16371.971,0.0,3.0751e-41,0.24780273
25845,-0.0423879,341.5425,295.4584,-0.0423879,341.66217,4.8e-44,4.8e-44,294.53055,274.25,343.20383,-8.515165e-05,341.0091,341.26233,-4.666207e-18,-4.549525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1550700.0,-17075.526768113214,-8204.315,-8225.618,0.0,0.0,9.5e-44,-16429.934,0.0,9.5e-44,0.27053833
25860,-0.042387955,341.68347,295.4584,-0.042387955,341.7641,0.0,0.0,294.54492,274.25,343.20383,-8.5151776e-05,341.01987,341.26926,-4.763578e-18,1.01616644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1551600.0,-17075.55157202121,-8229.421,-8243.775,0.0,0.0,0.0,-16473.195,0.0,0.0,0.2849121
25875,-0.042387955,341.79123,295.4584,-0.042387955,341.84555,0.0,0.0,294.55334,274.25,343.20383,-8.5151776e-05,341.03098,341.2765,8.511427e-37,-2.4397305e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1552500.0,-17075.55157202121,-8248.605,-8258.276,0.0,0.0,0.0,-16506.883,0.0,0.0,0.29333496
25890,-0.042387955,341.87634,295.4584,-0.042387955,341.9131,0.0,0.0,294.5557,274.25,343.20383,-8.5151776e-05,341.0424,341.28403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1553400.0,-17075.55157202121,-8263.758,-8270.299,0.0,0.0,0.0,-16534.057,0.0,0.0,0.2956848
25905,-0.042387955,341.94656,295.4584,-0.042387955,341.97137,0.0,0.0,294.55908,274.25,343.20383,-8.5151776e-05,341.05414,341.2919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1554300.0,-17075.55157202121,-8276.259,-8280.677,0.0,0.0,0.0,-16556.936,0.0,0.0,0.29907227
25920,-0.042387955,342.00647,295.4584,-0.042387955,342.02325,0.0,0.0,294.5585,274.25,343.20383,-8.5151776e-05,341.06616,341.30005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1555200.0,-17075.55157202121,-8286.924,-8289.912,0.0,0.0,0.0,-16576.836,0.0,0.0,0.29849243
25935,-0.042387955,342.05905,295.4584,-0.042387955,342.0704,0.0,0.0,294.55774,274.25,343.20383,-8.5151776e-05,341.07846,341.3085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1556100.0,-17075.55157202121,-8296.285,-8298.307,0.0,0.0,0.0,-16594.592,0.0,0.0,0.2977295
25950,-0.042387955,342.10614,295.4584,-0.042387955,342.11383,0.0,0.0,294.5589,274.25,343.20383,-8.5151776e-05,341.09106,341.3172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1557000.0,-17075.55157202121,-8304.669,-8306.038,0.0,0.0,0.0,-16610.707,0.0,0.0,0.29888916
25965,-0.042387955,342.14874,295.4584,-0.042387955,342.15393,0.0,0.0,294.5562,274.25,343.20383,-8.5151776e-05,341.10385,341.32614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1557900.0,-17075.55157202121,-8312.253,-8313.177,0.0,0.0,0.0,-16625.43,0.0,0.0,0.2962036
25980,-0.042387955,342.18732,295.4584,-0.042387955,342.19083,0.0,0.0,294.5555,274.25,343.20383,-8.5151776e-05,341.11688,341.3353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1558800.0,-17075.55157202121,-8319.12,-8319.745,0.0,0.0,0.0,-16638.865,0.0,0.0,0.2955017
25995,-0.042387955,342.2219,295.4584,-0.042387955,342.22427,0.0,0.0,294.5523,274.25,343.20383,-8.5151776e-05,341.13004,341.34464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1559700.0,-17075.55157202121,-8325.276,-8325.7,0.0,0.0,0.0,-16650.977,0.0,0.0,0.29229736
26010,-0.042387955,342.25226,295.4584,-0.042387955,342.25388,0.0,0.0,294.5511,274.25,343.20383,-8.5151776e-05,341.14328,341.35406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1560600.0,-17075.55157202121,-8330.682,-8330.97,0.0,0.0,0.0,-16661.652,0.0,0.0,0.29107666
26025,-0.042387955,342.27798,295.4584,-0.042387955,342.27905,0.0,0.0,294.5497,274.25,343.20383,-8.5151776e-05,341.15656,341.3636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1561500.0,-17075.55157202121,-8335.262,-8335.452,0.0,0.0,0.0,-16670.715,0.0,0.0,0.28970337
26040,-0.042387955,342.2984,295.4584,-0.042387955,342.29913,0.0,0.0,294.54572,274.25,343.20383,-8.5151776e-05,341.1698,341.37308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1562400.0,-17075.55157202121,-8338.896,-8339.027,0.0,0.0,0.0,-16677.924,0.0,0.0,0.28570557
26055,-0.042387955,342.3129,295.4584,-0.042387955,342.31342,0.0,0.0,294.54407,274.25,343.20383,-8.5151776e-05,341.18292,341.38254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1563300.0,-17075.55157202121,-8341.478,-8341.569,0.0,0.0,0.0,-16683.047,0.0,0.0,0.28405762
26070,-0.042387955,342.32065,295.4584,-0.042387955,342.32098,0.0,0.0,294.5399,274.25,343.20383,-8.5151776e-05,341.19583,341.3918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1564200.0,-17075.55157202121,-8342.857,-8342.917,0.0,0.0,0.0,-16685.773,0.0,0.0,0.2798767
26085,-0.042387955,342.32095,295.4584,-0.042387955,342.32117,0.0,0.0,294.53806,274.25,343.20383,-8.5151776e-05,341.2084,341.40088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1565100.0,-17075.55157202121,-8342.912,-8342.949,0.0,0.0,0.0,-16685.861,0.0,0.0,0.27804565
26100,-0.042387955,342.31287,295.4584,-0.042387955,342.31302,0.0,0.0,294.53668,274.25,343.20383,-8.5151776e-05,341.22058,341.40958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1566000.0,-17075.55157202121,-8341.472,-8341.499,0.0,0.0,0.0,-16682.97,0.0,0.0,0.27667236
26115,-0.042387955,342.29547,295.4584,-0.042387955,342.2956,0.0,0.0,294.53174,274.25,343.20383,-8.5151776e-05,341.2322,341.41788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1566900.0,-17075.55157202121,-8338.375,-8338.396,0.0,0.0,0.0,-16676.771,0.0,0.0,0.27172852
26130,-0.042387955,342.26807,295.4584,-0.042387955,342.26813,0.0,0.0,294.52972,274.25,343.20383,-8.5151776e-05,341.24316,341.4256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1567800.0,-17075.55157202121,-8333.496,-8333.507,0.0,0.0,0.0,-16667.004,0.0,0.0,0.26971436
26145,-0.042387955,342.22955,295.4584,-0.042387955,342.2296,0.0,0.0,294.52505,274.25,343.20383,-8.5151776e-05,341.25333,341.43265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1568700.0,-17075.55157202121,-8326.64,-8326.65,0.0,0.0,0.0,-16653.29,0.0,0.0,0.26504517
26160,-0.042387955,342.17932,295.4584,-0.042387955,342.17935,0.0,0.0,294.52286,274.25,343.20383,-8.5151776e-05,341.26254,341.43893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1569600.0,-17075.55157202121,-8317.697,-8317.702,0.0,0.0,0.0,-16635.398,0.0,0.0,0.2628479
26175,-0.042387955,342.11618,295.4584,-0.042387955,342.1162,0.0,0.0,294.47263,274.25,343.20383,-8.5151776e-05,341.27063,341.44424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1570500.0,-17075.55157202121,-8306.456,-8306.462,0.0,0.0,0.0,-16612.918,0.0,0.0,0.21261597
26190,-0.042387955,342.03967,295.4584,-0.042387955,342.0397,0.0,0.0,294.4348,274.25,343.20383,-8.5151776e-05,341.27747,341.44852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1571400.0,-17075.55157202121,-8292.835,-8292.841,0.0,0.0,0.0,-16585.676,0.0,0.0,0.17480469
26205,-0.042387955,341.94855,295.4584,-0.042387955,341.94855,0.0,0.0,294.40045,274.25,343.20383,-8.5151776e-05,341.28287,341.45154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1572300.0,-17075.55157202121,-8276.612,-8276.612,0.0,0.0,0.0,-16553.225,0.0,0.0,0.1404419
26220,-0.042387955,341.84262,295.4584,-0.042387955,341.84262,0.0,0.0,294.36047,274.25,343.20383,-8.5151776e-05,341.28668,341.45325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1573200.0,-17075.55157202121,-8257.754,-8257.754,0.0,0.0,0.0,-16515.508,0.0,0.0,0.10046387
26235,-0.042387918,341.7207,295.464,-0.042387918,341.7207,0.0,0.0,294.2652,274.25,343.1875,-8.5151696e-05,341.28873,341.4534,1.0898885e-19,2.2205558e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1574100.0,-17067.699113290757,-8235.048,-8235.048,0.0,0.0,0.0,-16470.096,0.0,0.0,0.0051879883
26250,-0.042387944,341.58276,296.71063,-0.042387944,341.58276,0.0,0.0,294.18198,274.25,340.12646,-8.5151754e-05,341.28885,341.4519,-9.500433e-19,-6.295922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1575000.0,-15527.124078005272,-7988.5566,-7988.5566,0.0,0.0,0.0,-15977.113,0.0,0.0,-0.07803345
26265,-0.042387992,341.42786,301.00977,-0.042387992,341.42786,0.0,0.0,294.10895,274.25,329.25616,-8.515185e-05,341.28687,341.44858,5.366546e-19,1.0746814e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1575900.0,-10101.978992692739,-7195.615,-7195.615,0.0,0.0,0.0,-14391.23,0.0,0.0,-0.15106201
26280,-0.042388063,341.25516,306.74213,-0.042388063,341.25516,0.0,0.0,294.03058,274.25,313.80084,-8.515199e-05,341.28253,341.44324,7.4477895e-19,-2.9075112e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1576800.0,-2524.467451081591,-6144.35,-6144.35,0.0,0.0,0.0,-12288.7,0.0,0.0,-0.22943115
26295,-0.042388175,341.0649,311.02567,-0.042388175,341.0649,0.0,0.0,293.9124,274.25,300.74924,-8.515221e-05,341.2758,341.4358,-1.3729367e-19,-1.4917467e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1577700.0,3675.2545278257107,-5347.897,-5347.897,0.0,0.0,0.0,-10695.794,0.0,0.0,-0.3475952
26310,12.258883,342.47998,294.1247,0.11020574,340.3505,6.3192143,0.0,293.8203,274.25,336.5108,0.012423928,343.1609,340.02237,0.9998664,-1.6692194e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3701.1157,1.0,1578600.0,2211728.2089947592,2489683.8,21396.264,3246544.0,0.0,6.3192143,2511080.0,3246544.0,3246550.2,-0.43969727
26325,13.121002,335.4668,294.483,0.12551689,339.88742,3.368924,3.2449684,293.81952,274.25,337.92957,0.013305248,335.49692,339.31848,0.9998664,-2.671234e-16,0.90303826,0.0,2931753.2,0.0,343.15,343.15,-4221.565,1.0,1579500.0,2427882.637662134,2258543.8,23935.89,2931753.2,0.0,6.6138926,2282479.8,2931753.2,2931759.8,-0.44049072
26340,6.1589704,355.39133,296.50848,6.1589704,344.03043,3.0618093,2.948603,293.90872,274.25,340.716,0.012372553,355.2856,343.94797,0.9998664,1.0,0.6200069,0.44722486,2012879.6,313408.75,343.14996,343.14996,-4144.5156,1.0,1580400.0,2297231.5539896954,1523162.2,1229282.2,2012879.6,313408.75,6.010412,2752444.5,2326288.5,2326294.5,-0.35128784
26355,5.4695864,315.83463,297.9323,5.719032,343.8236,2.7580178,2.656325,293.99985,274.25,333.89563,0.011238224,315.4987,343.8556,0.014613506,1.0,0.0,0.4344206,0.0,304435.7,343.14993,343.14993,-4136.5684,1.0,1581300.0,1697488.033307002,411256.66,1102305.9,0.0,304435.7,5.414343,1513562.5,304435.7,304441.1,-0.26016235
26370,6.595339,347.45694,298.2567,6.5953393,362.77603,3.2700043,3.1482348,294.0691,274.25,340.90207,0.01324916,348.1881,361.36792,0.99912995,1.0,0.875669,0.01,2842898.0,7007.856,343.1499,343.1499,-4111.171,1.0,1582200.0,2373063.527926155,1362867.1,1787212.6,2842898.0,7007.856,6.418239,3150079.8,2849905.8,2849912.2,-0.19091797
26385,7.7086062,345.22736,297.9622,7.7086062,341.70224,3.9072332,3.7607508,294.1379,274.25,341.50165,0.015485566,345.129,341.97775,0.99912995,1.0,0.34100544,0.4705503,1107089.1,329754.88,343.14987,343.14987,-4150.9946,1.0,1583100.0,2831779.33185641,1530264.0,1416134.2,1107089.1,329754.88,7.667984,2946398.2,1436844.0,1436851.6,-0.12210083
26400,7.1906047,343.98276,297.55807,7.1906047,344.68063,3.6199527,3.4849563,294.20245,274.25,344.6686,0.01444497,343.9827,344.5856,0.99912995,1.0,0.32073438,0.23712403,1041278.2,166173.11,343.14984,343.14984,-4147.479,1.0,1584000.0,2858143.0116054434,1402050.5,1423126.6,1041278.2,166173.11,7.104909,2825177.0,1207451.2,1207458.4,-0.057556152
26415,7.190591,343.50345,297.10886,7.190591,343.29126,3.6186323,3.4836617,294.28293,274.25,343.16327,0.014444942,343.5088,343.3209,0.99912995,1.0,0.2779016,0.25275925,902219.75,177130.05,343.1498,343.1498,-4145.8955,1.0,1584900.0,2794063.887072741,1401139.1,1394730.9,902219.75,177130.05,7.102294,2795870.0,1079349.8,1079356.9,0.022918701
26430,7.190599,343.82742,296.60754,7.190599,343.8183,3.6186337,3.4836628,294.34125,274.25,343.83334,0.014444958,343.82767,343.81232,0.99912995,1.0,0.21915755,0.18450986,711504.6,129301.85,343.14978,343.14978,-4145.8916,1.0,1585800.0,2865133.785937928,1426064.8,1425789.1,711504.6,129301.85,7.102297,2851854.0,840806.5,840813.6,0.08123779
26445,7.190606,343.57123,296.13965,7.190606,343.50348,3.6186378,3.4836667,294.37567,274.25,343.60947,0.014444972,343.56674,343.5006,0.99912995,1.0,0.1648287,0.13936006,535123.6,97661.516,343.14975,343.14975,-4145.8916,1.0,1586700.0,2879940.890228346,1432459.5,1430413.5,535123.6,97661.516,7.1023045,2862873.0,632785.1,632792.25,0.11566162
26460,7.1906123,343.38437,295.75394,7.1906123,343.35458,3.6186411,3.48367,294.3901,274.25,343.4044,0.0144449845,343.38257,343.35278,0.99912995,1.0,0.13580433,0.1137685,440894.72,79727.33,343.14972,343.14972,-4145.8916,1.0,1587600.0,2890902.1488530017,1438466.2,1437566.8,440894.72,79727.33,7.102311,2876033.0,520622.06,520629.16,0.13009644
26475,7.1906166,343.27048,295.45566,7.1906166,343.25143,3.6186435,3.4836721,294.3907,274.25,343.28775,0.014444994,343.2689,343.2501,0.99912995,1.0,0.11936489,0.09982501,387523.34,69955.93,343.1497,343.1497,-4145.892,1.0,1588500.0,2901923.9630815038,1444035.8,1443460.6,387523.34,69955.93,7.102316,2887496.5,457479.28,457486.38,0.13067627
26490,7.1906195,343.18277,295.23346,7.1906195,343.1768,3.618645,3.4836736,294.38272,274.25,343.19815,0.014444998,343.18176,343.1759,0.99912995,1.0,0.113043025,0.09453121,366999.12,66246.11,343.14966,343.14966,-4145.892,1.0,1589400.0,2909969.538982028,1448098.0,1447917.4,366999.12,66246.11,7.102319,2896015.5,433245.25,433252.34,0.12271118
26505,7.1906204,343.13483,295.0697,7.1906204,343.13614,3.6186457,3.4836743,294.3711,274.25,343.14417,0.014445001,343.1344,343.13577,0.99912995,1.0,0.11304844,0.09464064,367016.75,66322.8,343.14963,343.14963,-4145.892,1.0,1590300.0,2916629.843409555,1451595.9,1451635.5,367016.75,66322.8,7.1023197,2903231.5,433339.56,433346.66,0.111083984
26520,7.1906204,343.12082,294.95053,7.1906204,343.12466,3.6186457,3.4836743,294.35916,274.25,343.12448,0.014445001,343.12076,343.1246,0.99912995,1.0,0.115644276,0.096907966,375444.22,67911.71,343.1496,343.1496,-4145.892,1.0,1591200.0,2922665.6392238964,1454771.9,1454888.0,375444.22,67911.71,7.1023197,2909660.0,443355.94,443363.03,0.09915161
26535,7.1906204,343.11972,294.86407,7.190621,343.12378,3.6186457,3.4836745,294.34784,274.25,343.122,0.014445001,343.1197,343.12378,0.99912995,1.0,0.11859866,0.09945915,385035.75,69699.54,343.14957,343.14957,-4145.892,1.0,1592100.0,2927760.8877150216,1457349.8,1457472.4,385035.75,69699.54,7.10232,2914822.0,454735.28,454742.38,0.08782959
26550,7.1906204,343.12375,294.80292,7.1906204,343.12732,3.6186457,3.4836743,294.3382,274.25,343.12387,0.014445001,343.12387,343.12744,0.99912995,1.0,0.12139091,0.101868816,394100.94,71388.2,343.14954,343.14954,-4145.892,1.0,1593000.0,2931584.175554474,1459318.4,1459426.2,394100.94,71388.2,7.1023197,2918744.5,465489.12,465496.22,0.078186035
26565,7.19062,343.1338,294.7608,7.19062,343.1361,3.6186454,3.483674,294.33023,274.25,343.1325,0.014445,343.13394,343.13623,0.99912995,1.0,0.12328224,0.10348617,400241.2,72521.62,343.1495,343.1495,-4145.892,1.0,1593900.0,2934662.9827996595,1460893.4,1460963.4,400241.2,72521.62,7.1023197,2921856.8,472762.8,472769.9,0.07022095
26580,7.19062,343.1411,294.73218,7.19062,343.14233,3.6186452,3.483674,294.32352,274.25,343.1402,0.014444999,343.1412,343.14243,0.99912995,1.0,0.12433939,0.10438665,403673.28,73152.664,343.14948,343.14948,-4145.892,1.0,1594800.0,2936866.0439263294,1461979.1,1462015.9,403673.28,73152.664,7.1023192,2923995.0,476825.94,476833.03,0.06350708
26595,7.1906195,343.1498,294.71313,7.1906195,343.14996,3.618645,3.4836736,294.31848,274.25,343.14728,0.014444998,343.15,343.15012,0.99912995,1.0,0.12465246,0.10464356,404689.7,73332.7,343.14944,343.14944,-4145.892,1.0,1595700.0,2938450.7135382025,1462816.8,1462821.4,404689.7,73332.7,7.102319,2925638.0,478022.38,478029.47,0.05847168
26610,7.190619,343.15784,294.69995,7.190619,343.15686,3.618645,3.4836736,294.31436,274.25,343.15588,0.014444998,343.15793,343.15692,0.99912995,1.0,0.12401802,0.104075246,402629.97,72934.44,343.1494,343.1494,-4145.892,1.0,1596600.0,2939772.6636541164,1463457.2,1463427.8,402629.97,72934.44,7.102319,2926885.0,475564.4,475571.5,0.054351807
26625,7.190619,343.15988,294.69,7.190619,343.15848,3.618645,3.4836736,294.3108,274.25,343.15887,0.014444998,343.15988,343.1585,0.99912995,1.0,0.123003766,0.10319216,399337.12,72315.58,343.14938,343.14938,-4145.892,1.0,1597500.0,2940557.6872523623,1463819.4,1463777.0,399337.12,72315.58,7.102319,2927596.5,471652.7,471659.78,0.05078125
26640,7.190619,343.1597,294.6815,7.1906195,343.1583,3.618645,3.4836736,294.30746,274.25,343.15912,0.014444998,343.1597,343.1583,0.99912995,1.0,0.12195421,0.10228369,395929.7,71678.94,343.14935,343.14935,-4145.892,1.0,1598400.0,2941089.059357779,1464071.0,1464028.8,395929.7,71678.94,7.102319,2928099.8,467608.62,467615.72,0.047454834
26655,7.1906204,343.13705,294.67453,7.1906204,343.13806,3.6186457,3.4836743,294.3013,274.34375,343.1462,0.014445001,343.1365,343.13757,0.99912995,1.0,0.12200161,0.10235599,396083.6,71729.6,343.14932,343.14932,-4145.892,1.0,1599300.0,2940728.591360312,1463597.6,1463628.0,396083.6,71729.6,7.1023197,2927225.5,467813.2,467820.28,0.041290283
26670,7.1906195,343.13116,294.6695,7.19062,343.1337,3.6186452,3.4836738,294.2968,274.55,343.13,0.014444999,343.1314,343.1339,0.99912995,1.0,0.12404803,0.104163244,402727.38,72996.1,343.1493,343.1493,-4145.892,1.0,1600200.0,2940050.5738226455,1463571.6,1463648.1,402727.38,72996.1,7.102319,2927219.8,475723.47,475730.56,0.0368042
26685,7.190619,343.1514,294.6656,7.190619,343.15158,3.618645,3.4836736,294.29416,274.75626,343.14667,0.014444998,343.15167,343.15182,0.99912995,1.0,0.12456036,0.10455994,404390.7,73274.1,343.14926,343.14926,-4145.892,1.0,1601100.0,2941298.2755525946,1464300.5,1464306.0,404390.7,73274.1,7.102319,2928606.5,477664.78,477671.88,0.03414917
26700,7.1906185,343.16434,294.66174,7.190619,343.1625,3.6186447,3.4836733,294.29288,274.85,343.16083,0.0144449975,343.1645,343.16263,0.99912995,1.0,0.12341507,0.10354062,400672.44,72559.78,343.14923,343.14923,-4145.892,1.0,1602000.0,2942390.4535886096,1464807.4,1464752.1,400672.44,72559.78,7.102318,2929559.5,473232.22,473239.3,0.03286743
26715,7.190618,343.19046,294.65613,7.190618,343.18558,3.6186442,3.4836729,294.29486,274.75626,343.1794,0.014444996,343.19098,343.18604,0.99912995,1.0,0.12050821,0.100983694,391235.2,70767.92,343.1492,343.1492,-4145.892,1.0,1602900.0,2943858.290196181,1465765.8,1465618.2,391235.2,70767.92,7.102317,2931384.0,462003.12,462010.22,0.034851074
26730,7.1906185,343.18976,294.64792,7.1906185,343.18396,3.6186447,3.4836733,294.29492,274.55,343.19113,0.0144449975,343.18942,343.18362,0.99912995,1.0,0.115953304,0.097024664,376447.5,67993.484,343.14917,343.14917,-4145.892,1.0,1603800.0,2945067.6801213375,1465992.6,1465817.5,376447.5,67993.484,7.102318,2931810.0,444441.0,444448.1,0.03491211
26745,7.1906195,343.16278,294.63812,7.1906195,343.1603,3.6186452,3.4836738,294.29297,274.34375,343.16794,0.014444999,343.1624,343.16,0.99912995,1.0,0.113600254,0.09505779,368808.22,66615.13,343.14914,343.14914,-4145.892,1.0,1604700.0,2944255.264168305,1465473.9,1465399.2,368808.22,66615.13,7.102319,2930873.0,435423.34,435430.44,0.032958984
26760,7.19062,343.14307,294.6281,7.1906204,343.1436,3.6186454,3.483674,294.28934,274.25,343.14755,0.014445,343.14285,343.1434,0.99912995,1.0,0.11355664,0.095059626,368666.6,66616.414,343.1491,343.1491,-4145.892,1.0,1605600.0,2943625.9538589697,1465180.9,1465196.6,368666.6,66616.414,7.1023197,2930377.5,435283.0,435290.1,0.029327393
26775,7.1906204,343.1284,294.6195,7.1906204,343.13095,3.6186457,3.4836743,294.28467,274.25,343.13287,0.014445001,343.1282,343.1308,0.99912995,1.0,0.11517684,0.09648575,373926.66,67615.82,343.14908,343.14908,-4145.892,1.0,1606500.0,2943257.7008947874,1464997.6,1465075.0,373926.66,67615.82,7.1023197,2930072.5,441542.47,441549.56,0.024658203
26790,7.1906204,343.12665,294.61313,7.1906204,343.12973,3.6186457,3.4836743,294.28058,274.25,343.12766,0.014445001,343.1267,343.1298,0.99912995,1.0,0.117479995,0.09848127,381403.94,69014.26,343.14905,343.14905,-4145.892,1.0,1607400.0,2943328.0567969177,1465137.6,1465230.8,381403.94,69014.26,7.1023197,2930368.5,450418.2,450425.28,0.020568848
26805,7.19062,343.13196,294.60934,7.1906204,343.1344,3.6186454,3.483674,294.27722,274.25,343.1319,0.014445,343.13202,343.13446,0.99912995,1.0,0.11935465,0.10008912,387490.12,70141.016,343.14902,343.14902,-4145.892,1.0,1608300.0,2943814.8038998805,1465412.2,1465486.0,387490.12,70141.016,7.1023197,2930898.2,457631.12,457638.22,0.017211914
26820,7.19062,343.13574,294.608,7.19062,343.1376,3.6186454,3.483674,294.27448,274.25,343.13586,0.014445,343.1358,343.13763,0.99912995,1.0,0.12078264,0.101316184,392126.16,71000.92,343.149,343.149,-4145.892,1.0,1609200.0,2944136.9598520226,1465567.0,1465623.2,392126.16,71000.92,7.1023197,2931190.2,463127.06,463134.16,0.014465332
26835,7.1906195,343.142,294.60846,7.19062,343.14307,3.6186452,3.4836738,294.27277,274.25,343.14066,0.014444999,343.14212,343.1432,0.99912995,1.0,0.12173048,0.10212613,395203.34,71568.516,343.14896,343.14896,-4145.892,1.0,1610100.0,2944399.6788961613,1465742.1,1465774.4,395203.34,71568.516,7.102319,2931516.5,466771.88,466778.97,0.012756348
26850,7.19062,343.1459,294.61005,7.19062,343.14636,3.6186452,3.4836738,294.27127,274.25,343.1457,0.014444999,343.1459,343.14636,0.99912995,1.0,0.12209941,0.10243482,396401.1,71784.85,343.14893,343.14893,-4145.892,1.0,1611000.0,2944608.895104466,1465812.2,1465826.0,396401.1,71784.85,7.102319,2931638.2,468185.94,468193.03,0.011260986
26865,7.19062,343.14468,294.61234,7.19062,343.14523,3.6186452,3.483674,294.2698,274.25,343.1454,0.014445,343.14468,343.1452,0.99912995,1.0,0.12246709,0.10275572,397594.8,72009.73,343.1489,343.1489,-4145.892,1.0,1611900.0,2944451.7099202075,1465706.2,1465722.8,397594.8,72009.73,7.1023192,2931429.0,469604.53,469611.62,0.009796143
26880,7.19062,343.14255,294.615,7.19062,343.14337,3.6186454,3.483674,294.26825,274.25,343.1435,0.014445,343.14252,343.14334,0.99912995,1.0,0.12303264,0.10324972,399430.88,72355.92,343.14886,343.14886,-4145.892,1.0,1612800.0,2944175.8407427985,1465561.5,1465586.4,399430.88,72355.92,7.1023197,2931148.0,471786.8,471793.9,0.008239746
26895,7.1906204,343.13858,294.61807,7.1906204,343.13986,3.6186454,3.4836743,294.26627,274.17188,343.1405,0.014445,343.1385,343.13977,0.99912995,1.0,0.123903856,0.10401087,402259.3,72889.33,343.14883,343.14883,-4145.892,1.0,1613700.0,2943807.3980159233,1465348.8,1465387.4,402259.3,72889.33,7.1023197,2930736.0,475148.62,475155.72,0.0062561035
26910,7.1906204,343.12997,294.62198,7.190621,343.1323,3.6186457,3.4836743,294.26364,274.0,343.1334,0.014445001,343.12982,343.13217,0.99912995,1.0,0.12548284,0.10539543,407385.6,73859.6,343.1488,343.1488,-4145.892,1.0,1614600.0,2943139.206743831,1464970.9,1465041.0,407385.6,73859.6,7.1023197,2930012.0,481245.2,481252.28,0.0036315918
26925,7.190621,343.1228,294.62732,7.190621,343.12613,3.618646,3.4836745,294.2607,273.82812,343.12582,0.014445001,343.12274,343.12607,0.99912995,1.0,0.12787877,0.10748959,415164.03,75327.164,343.14877,343.14877,-4145.892,1.0,1615500.0,2942356.0344648534,1464593.0,1464693.5,415164.03,75327.164,7.1023207,2929286.5,490491.2,490498.28,0.0007019043
26940,7.190621,343.12167,294.63458,7.190621,343.12524,3.618646,3.4836745,294.25797,273.75,343.12347,0.014445001,343.12167,343.12524,0.99912995,1.0,0.13058247,0.10984107,423941.72,76975.04,343.14874,343.14874,-4145.892,1.0,1616400.0,2941772.821065615,1464339.6,1464447.4,423941.72,76975.04,7.1023207,2928787.0,500916.75,500923.84,-0.0020446777
26955,7.1906238,343.07355,294.64633,7.1906238,343.0819,3.6186476,3.4836762,294.24808,273.75,343.09766,0.014445008,343.07227,343.08078,0.99912995,1.0,0.13542515,0.114111885,439663.72,79967.97,343.1487,343.1487,-4145.892,1.0,1617300.0,2939494.986770893,1462531.9,1462784.4,439663.72,79967.97,7.1023235,2925316.2,519631.7,519638.78,-0.011932373
26970,7.1906233,343.03976,294.6668,7.1906233,343.0531,3.6186473,3.483676,294.2395,273.75,343.04688,0.014445007,343.03995,343.05328,0.99912995,1.0,0.14598587,0.12344551,473949.53,86508.836,343.14868,343.14868,-4145.892,1.0,1618200.0,2935171.6105396915,1460893.1,1461295.9,473949.53,86508.836,7.1023235,2922189.0,560458.4,560465.5,-0.020507812
26985,7.1906223,343.06873,294.69693,7.1906223,343.07916,3.6186466,3.4836752,294.23376,273.75,343.06613,0.014445005,343.06918,343.07956,0.99912995,1.0,0.15510379,0.13138157,503551.25,92070.31,343.14865,343.14865,-4145.892,1.0,1619100.0,2934512.108172453,1460857.9,1461173.1,503551.25,92070.31,7.1023216,2922031.0,595621.56,595628.7,-0.026245117
27000,7.1906214,343.09518,294.73514,7.1906214,343.10196,3.6186461,3.4836748,294.23083,273.75,343.09268,0.014445003,343.09552,343.10226,0.99912995,1.0,0.1613334,0.13681312,523775.97,95876.664,343.14862,343.14862,-4145.892,1.0,1620000.0,2933804.467720165,1460502.9,1460707.5,523775.97,95876.664,7.1023207,2921210.5,619652.6,619659.75,-0.029174805
27015,7.1906238,343.0869,294.78043,7.1906238,343.09384,3.6186476,3.483676,294.22476,273.75,343.0985,0.014445008,343.0862,343.0932,0.99912995,1.0,0.16655949,0.14141418,540742.7,99101.02,343.1486,343.1486,-4145.892,1.0,1620900.0,2931411.4602621146,1458885.9,1459095.0,540742.7,99101.02,7.1023235,2917981.0,639843.7,639850.8,-0.035247803
27030,7.1906233,343.04996,294.83472,7.1906238,343.06042,3.6186473,3.483676,294.2182,273.75,343.0603,0.014445008,343.0498,343.0603,0.99912995,1.0,0.17552783,0.14943771,569858.8,104723.8,343.14856,343.14856,-4145.892,1.0,1621800.0,2925799.648798966,1456130.0,1456446.2,569858.8,104723.8,7.1023235,2912576.2,674582.6,674589.75,-0.041809082
27045,7.190623,343.06226,294.89752,7.190623,343.07214,3.618647,3.4836757,294.21338,273.75,343.06274,0.014445006,343.06253,343.0724,0.99912995,1.0,0.1847514,0.15762259,599803.56,110459.65,343.14853,343.14853,-4145.892,1.0,1622700.0,2922137.060491343,1454604.6,1454903.2,599803.56,110459.65,7.1023226,2909508.0,710263.2,710270.3,-0.04663086
27060,7.1906223,343.08026,294.96613,7.1906223,343.08792,3.6186466,3.4836752,294.21045,273.75,343.07993,0.014445005,343.0805,343.08813,0.99912995,1.0,0.1921225,0.16415751,623734.1,115039.22,343.1485,343.1485,-4145.892,1.0,1623600.0,2919017.142467726,1453076.4,1453307.8,623734.1,115039.22,7.1023216,2906384.0,738773.4,738780.5,-0.049560547
27075,7.190621,343.0975,295.03625,7.1906214,343.10315,3.6186461,3.4836748,294.2098,273.75,343.09564,0.014445002,343.0978,343.10342,0.99912995,1.0,0.19783944,0.16924109,642294.4,118601.72,343.14847,343.14847,-4145.892,1.0,1624500.0,2915715.404668788,1451478.9,1451649.5,642294.4,118601.72,7.1023207,2903128.5,760896.1,760903.25,-0.050201416
27090,7.19062,343.1219,295.1022,7.1906204,343.1251,3.6186454,3.483674,294.21167,273.75,343.11722,0.014445,343.12225,343.12543,0.99912995,1.0,0.20137689,0.17237046,653778.94,120794.74,343.14844,343.14844,-4145.892,1.0,1625400.0,2913022.9898764584,1450223.4,1450320.2,653778.94,120794.74,7.1023197,2900543.5,774573.7,774580.8,-0.048339844
27105,7.1906195,343.1428,295.1584,7.1906195,343.14374,3.6186452,3.4836738,294.21527,273.75,343.13867,0.014444999,343.14304,343.14395,0.99912995,1.0,0.20261814,0.17344226,657808.7,121545.836,343.1484,343.1484,-4145.892,1.0,1626300.0,2910915.828213092,1449157.9,1449186.5,657808.7,121545.836,7.102319,2898344.5,779354.5,779361.6,-0.04473877
27120,7.190619,343.15588,295.20096,7.190619,343.15533,3.618645,3.4836736,294.21985,273.75,343.1528,0.014444998,343.15604,343.15546,0.99912995,1.0,0.20225415,0.1730904,656626.94,121299.26,343.14838,343.14838,-4145.892,1.0,1627200.0,2909190.069796034,1448267.5,1448250.9,656626.94,121299.26,7.102319,2896518.5,777926.2,777933.3,-0.040161133
27135,7.1906195,343.154,295.23065,7.19062,343.15338,3.6186452,3.4836738,294.2231,273.75,343.1558,0.014444999,343.1538,343.1532,0.99912995,1.0,0.20143817,0.17235175,653977.9,120781.625,343.14835,343.14835,-4145.892,1.0,1628100.0,2907570.22035109,1447313.8,1447295.4,653977.9,120781.625,7.102319,2894609.0,774759.5,774766.6,-0.036895752
27150,7.19062,343.14304,295.25162,7.19062,343.14337,3.6186454,3.483674,294.22562,273.75,343.1454,0.014445,343.14294,343.14328,0.99912995,1.0,0.20165253,0.17256647,654673.8,120932.1,343.14832,343.14832,-4145.892,1.0,1629000.0,2905667.0956358803,1446349.8,1446359.9,654673.8,120932.1,7.1023197,2892709.5,775605.94,775613.06,-0.03439331
27165,7.19062,343.13928,295.2671,7.19062,343.14017,3.6186454,3.483674,294.22754,273.75,343.1404,0.014445,343.13922,343.14014,0.99912995,1.0,0.2024714,0.17331001,657332.3,121453.16,343.1483,343.1483,-4145.892,1.0,1629900.0,2904426.610073034,1445769.1,1445795.9,657332.3,121453.16,7.1023197,2891565.0,778785.5,778792.6,-0.032470703
27180,7.19062,343.13828,295.27997,7.19062,343.13928,3.6186454,3.483674,294.22922,273.75,343.13895,0.014445,343.13824,343.13928,0.99912995,1.0,0.20345362,0.17419277,660521.1,122071.79,343.1483,343.1483,-4145.892,1.0,1630800.0,2903556.4187080525,1445349.8,1445380.1,660521.1,122071.79,7.1023197,2890730.0,782592.94,782600.06,-0.030792236
27195,7.19062,343.1367,295.2921,7.1906204,343.13785,3.6186454,3.483674,294.23053,273.75,343.1378,0.014445,343.13666,343.13782,0.99912995,1.0,0.20454612,0.17517482,664068.0,122759.99,343.14825,343.14825,-4145.892,1.0,1631700.0,2902749.177356708,1444935.0,1444970.1,664068.0,122759.99,7.1023197,2889905.0,786828.0,786835.1,-0.02947998
27210,7.19062,343.13528,295.30453,7.1906204,343.13657,3.6186454,3.483674,294.23166,273.75,343.13617,0.014445,343.13528,343.13657,0.99912995,1.0,0.20581195,0.17631446,668177.56,123558.64,343.14822,343.14822,-4145.892,1.0,1632600.0,2901897.5007016193,1444517.5,1444556.2,668177.56,123558.64,7.1023197,2889073.8,791736.2,791743.3,-0.02835083
27225,7.19062,343.13544,295.31763,7.1906204,343.13675,3.6186454,3.483674,294.23273,273.75,343.13596,0.014445,343.13544,343.13675,0.99912995,1.0,0.20710264,0.17747396,672367.8,124371.195,343.1482,343.1482,-4145.892,1.0,1633500.0,2901090.2593502747,1444126.8,1444166.5,672367.8,124371.195,7.1023197,2888293.2,796739.0,796746.1,-0.027282715
27240,7.19062,343.13626,295.33124,7.19062,343.13748,3.6186454,3.483674,294.2338,273.75,343.1367,0.014445,343.1363,343.1375,0.99912995,1.0,0.20831749,0.1785641,676311.9,125135.15,343.14816,343.14816,-4145.892,1.0,1634400.0,2900308.938592781,1443740.5,1443777.4,676311.9,125135.15,7.1023197,2887518.0,801447.0,801454.1,-0.0262146
27255,7.1905828,343.76227,295.27298,7.1905828,343.71103,3.618625,3.4836543,294.3243,273.75,343.4471,0.014444926,343.77945,343.72696,0.99912995,1.0,0.18495937,0.15726207,600478.7,110206.99,343.14813,343.14813,-4145.8916,1.0,1635300.0,2922661.484753746,1464398.2,1462850.8,600478.7,110206.99,7.102279,2927249.0,710685.7,710692.8,0.06430054
27270,-0.042095058,341.5448,295.3723,-0.042092357,341.74332,8.10475e-40,8.09564e-40,294.3967,273.75,343.59103,-8.456066e-05,341.29816,341.5395,-1.0414597e-06,-1.0446499e-06,0.0,0.0,0.0,0.0,343.1481,343.1481,-65.83947,0.0,1636200.0,-17125.10889077108,-8163.2603,-8197.832,0.0,0.0,1.620038e-39,-16361.092,0.0,1.620038e-39,0.13668823
27285,-0.042387906,341.76968,295.38785,-0.042387906,341.903,-4.2028e-41,-4.198e-41,294.43414,273.75,343.57745,-8.515167e-05,341.30862,341.54623,3.3338577e-13,3.3455048e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1637100.0,-17234.386087461397,-8257.321,-8281.059,0.0,0.0,-8.4008e-41,-16538.379,0.0,-8.4008e-41,0.1741333
27300,-0.04238798,341.93307,295.38785,-0.04238798,342.02295,0.0,0.0,294.45273,273.75,343.57745,-8.515183e-05,341.31937,341.55325,2.1555748e-19,-1.7149706e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1638000.0,-17234.418485260238,-8286.425,-8302.425,0.0,0.0,0.0,-16588.85,0.0,0.0,0.1927185
27315,-0.042387918,342.0567,295.38785,-0.042387918,342.1172,0.0,0.0,294.4641,273.75,343.57745,-8.515169e-05,341.33044,341.56064,2.4580622e-28,-4.8651723e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1638900.0,-17234.390505343057,-8308.421,-8319.189,0.0,0.0,0.0,-16627.61,0.0,0.0,0.20410156
27330,-0.042387918,342.1528,295.38785,-0.042387918,342.1937,0.0,0.0,294.46805,273.75,343.57745,-8.515169e-05,341.34186,341.56833,-1.352e-42,2.68e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-17234.390505343057,-8325.529,-8332.81,0.0,0.0,0.0,-16658.34,0.0,0.0,0.20803833
27345,-0.042387918,342.2309,295.38785,-0.042387918,342.25854,0.0,0.0,294.47238,273.75,343.57745,-8.515169e-05,341.3536,341.57635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-17234.390505343057,-8339.433,-8344.355,0.0,0.0,0.0,-16683.79,0.0,0.0,0.21237183
27360,-0.042387918,342.29678,295.38785,-0.042387918,342.31546,0.0,0.0,294.47238,273.75,343.57745,-8.515169e-05,341.36566,341.5847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-17234.390505343057,-8351.163,-8354.487,0.0,0.0,0.0,-16705.65,0.0,0.0,0.21237183
27375,-0.042387918,342.35413,295.38785,-0.042387918,342.36676,0.0,0.0,294.47327,273.75,343.57745,-8.515169e-05,341.37805,341.59332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-17234.390505343057,-8361.371,-8363.62,0.0,0.0,0.0,-16724.992,0.0,0.0,0.21325684
27390,-0.042387918,342.40527,295.38785,-0.042387918,342.4138,0.0,0.0,294.4731,273.75,343.57745,-8.515169e-05,341.39072,341.60223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-17234.390505343057,-8370.478,-8371.993,0.0,0.0,0.0,-16742.47,0.0,0.0,0.21310425
27405,-0.042387918,342.45154,295.38785,-0.042387918,342.4573,0.0,0.0,294.4699,273.75,343.57745,-8.515169e-05,341.40366,341.61145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-17234.390505343057,-8378.714,-8379.74,0.0,0.0,0.0,-16758.453,0.0,0.0,0.2098999
27420,-0.042387918,342.49368,295.38785,-0.042387918,342.4976,0.0,0.0,294.46878,273.75,343.57745,-8.515169e-05,341.4168,341.62088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-17234.390505343057,-8386.217,-8386.912,0.0,0.0,0.0,-16773.129,0.0,0.0,0.20877075
27435,-0.042387918,342.53183,295.38785,-0.042387918,342.53445,0.0,0.0,294.4613,273.76407,343.57745,-8.515169e-05,341.43015,341.6305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-17234.390505343057,-8393.008,-8393.475,0.0,0.0,0.0,-16786.482,0.0,0.0,0.20129395
27450,-0.042387918,342.56595,295.38785,-0.042387918,342.56772,0.0,0.0,294.45966,273.7875,343.57745,-8.515169e-05,341.44363,341.6403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-17234.390505343057,-8399.082,-8399.397,0.0,0.0,0.0,-16798.48,0.0,0.0,0.199646
27465,-0.042387918,342.5956,295.38785,-0.042387918,342.59683,0.0,0.0,294.45798,273.79218,343.57745,-8.515169e-05,341.4572,341.65018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-17234.390505343057,-8404.363,-8404.58,0.0,0.0,0.0,-16808.943,0.0,0.0,0.19796753
27480,-0.042387918,342.62027,295.38785,-0.042387918,342.6211,0.0,0.0,294.4533,273.75,343.57745,-8.515169e-05,341.4708,341.66013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-17234.390505343057,-8408.753,-8408.899,0.0,0.0,0.0,-16817.652,0.0,0.0,0.19329834
27495,-0.042387918,342.6393,295.38785,-0.042387918,342.6399,0.0,0.0,294.45132,273.64218,343.57745,-8.515169e-05,341.48428,341.67004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-17234.390505343057,-8412.143,-8412.246,0.0,0.0,0.0,-16824.389,0.0,0.0,0.1913147
27510,-0.042387918,342.65192,295.38785,-0.042387918,342.65228,0.0,0.0,294.44662,273.4875,343.57745,-8.515169e-05,341.49765,341.67984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-17234.390505343057,-8414.387,-8414.452,0.0,0.0,0.0,-16828.84,0.0,0.0,0.18661499
27525,-0.042387918,342.65735,295.38785,-0.042387918,342.6576,0.0,0.0,294.4444,273.31406,343.57745,-8.515169e-05,341.51074,341.68948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-17234.390505343057,-8415.354,-8415.397,0.0,0.0,0.0,-16830.75,0.0,0.0,0.1843872
27540,-0.042387918,342.65472,295.38785,-0.042387918,342.6549,0.0,0.0,294.44226,273.15,343.57745,-8.515169e-05,341.5235,341.69882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-17234.390505343057,-8414.887,-8414.919,0.0,0.0,0.0,-16829.805,0.0,0.0,0.18225098
