minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27555,-0.042387918,342.64307,295.38785,-0.042387918,342.6432,0.0,0.0,294.43698,272.98593,343.57745,-8.515169e-05,341.53574,341.7078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-17234.390505343057,-8412.812,-8412.833,0.0,0.0,0.0,-16825.645,0.0,0.0,0.17697144
27570,-0.042387918,342.62167,295.38785,-0.042387918,342.62177,0.0,0.0,294.43454,272.8125,343.57745,-8.515169e-05,341.5474,341.71625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-17234.390505343057,-8409.003,-8409.019,0.0,0.0,0.0,-16818.021,0.0,0.0,0.17453003
27585,-0.042387918,342.58945,295.38785,-0.042387918,342.5895,0.0,0.0,294.42905,272.6578,343.57745,-8.515169e-05,341.55832,341.72412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-17234.390505343057,-8403.266,-8403.276,0.0,0.0,0.0,-16806.543,0.0,0.0,0.16903687
27600,-0.042387918,342.54562,295.38785,-0.042387918,342.54565,0.0,0.0,294.4139,272.55,343.57745,-8.515169e-05,341.56836,341.73123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-17234.390505343057,-8395.464,-8395.469,0.0,0.0,0.0,-16790.934,0.0,0.0,0.15390015
27615,-0.042387918,342.4893,295.38785,-0.042387918,342.48932,0.0,0.0,294.35867,272.5078,343.57745,-8.515169e-05,341.57736,341.7375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-17234.390505343057,-8385.435,-8385.439,0.0,0.0,0.0,-16770.875,0.0,0.0,0.09866333
27630,-0.042387918,342.41946,295.38785,-0.042387918,342.41946,0.0,0.0,294.3138,272.5125,343.57745,-8.515169e-05,341.58517,341.7427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-17234.390505343057,-8373.003,-8373.003,0.0,0.0,0.0,-16746.006,0.0,0.0,0.05380249
27645,-0.042387918,342.3356,295.38867,-0.042387918,342.33563,0.0,0.0,294.27106,272.53595,343.5753,-8.5151696e-05,341.59164,341.74683,-4.900539e-19,-1.789046e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-17233.322384521798,-8357.927,-8357.933,0.0,0.0,0.0,-16715.86,0.0,0.0,0.011047363
27660,-0.042387925,342.2366,295.55685,-0.042387925,342.2366,0.0,0.0,294.2275,272.55,343.16418,-8.515171e-05,341.59656,341.74957,-4.239836e-19,3.3477786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1659600.0,-17026.151591749982,-8310.362,-8310.362,0.0,0.0,0.0,-16620.725,0.0,0.0,-0.03250122
27675,-0.04238797,342.12247,298.60916,-0.04238797,342.12247,0.0,0.0,294.13098,272.55,336.16162,-8.51518e-05,341.59982,341.75095,5.815111e-19,-5.992507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1660500.0,-13430.169745795072,-7746.6514,-7746.6514,0.0,0.0,0.0,-15493.303,0.0,0.0,-0.12902832
27690,-0.042388037,341.9916,304.93375,-0.042388037,341.9916,0.0,0.0,294.04926,272.55,320.9365,-8.5151936e-05,341.6012,341.75067,2.8828268e-19,-6.0575434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1661400.0,-5723.192396357835,-6597.402,-6597.402,0.0,0.0,0.0,-13194.804,0.0,0.0,-0.2107544
27705,-0.04238812,341.8442,310.72894,-0.04238812,341.8442,0.0,0.0,293.9663,272.55,305.75635,-8.51521e-05,341.6006,341.7487,2.3759145e-19,4.9111333e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1662300.0,1778.3931594422597,-5539.454,-5539.454,0.0,0.0,0.0,-11078.908,0.0,0.0,-0.29370117
27720,-0.042388197,341.67905,313.22275,-0.042388197,341.67905,0.0,0.0,293.89108,272.55,297.51703,-8.5152256e-05,341.5977,341.74472,8.702468e-19,1.5020154e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1663200.0,5616.985122499196,-5066.087,-5066.087,0.0,0.0,0.0,-10132.174,0.0,0.0,-0.368927
27735,13.951775,346.50366,294.0818,0.14113563,340.5659,4.5891953,3.215845,293.7849,272.49637,343.65616,0.014155392,346.2907,340.22067,0.9998633,-6.7144705e-17,0.51746625,0.0,1679976.9,0.0,343.15,343.15,-4671.086,1.0,1664100.0,2947327.4871410695,3071788.2,27554.363,1679976.9,0.0,7.8050404,3099342.5,1679976.9,1679984.6,-0.47509766
27750,13.249867,336.99527,295.16122,0.12788469,339.91974,3.4022317,3.276933,293.82568,272.36533,335.78174,0.013437063,337.0144,339.2156,0.9998633,-1.9474128e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4218.153,1.0,1665000.0,2292445.7731555835,2328041.2,24040.5,3246544.0,0.0,6.679165,2352081.8,3246544.0,3246550.8,-0.43432617
27765,6.1005745,334.00177,297.35846,6.1061435,342.71185,3.0301476,2.918119,293.92798,272.20163,345.87607,0.0122608375,333.09564,342.7229,0.10406111,1.0,0.0,0.46804592,0.0,327999.84,343.14996,343.14996,-4141.551,1.0,1665900.0,2498439.360923328,938890.0,1163124.1,0.0,327999.84,5.9482665,2102014.0,327999.84,328005.78,-0.33203125
27780,5.26313,310.61746,298.26492,5.263619,344.42334,2.5839858,2.48886,294.0468,272.05,330.01666,0.010573421,310.42792,344.42148,0.31355765,1.0,0.0,0.3911424,0.0,274106.97,343.14993,343.14993,-4134.8467,1.0,1666800.0,1410042.8952665653,273054.7,1020433.3,0.0,274106.97,5.0728455,1293488.0,274106.97,274112.03,-0.2131958
27795,7.179709,351.42786,298.20114,7.179709,337.40744,3.5971937,3.4627573,294.09363,271.9062,350.67688,0.014423082,351.2959,336.94815,0.99930227,1.0,0.50942826,0.11607448,1653881.1,81343.33,343.14987,343.14987,-4127.158,1.0,1667700.0,3178819.8181553185,1605039.8,1182257.2,1653881.1,81343.33,7.059951,2787297.0,1735224.5,1735231.5,-0.16638184
27810,7.6663733,342.8121,297.8324,7.6663737,346.17865,3.8767128,3.7313159,294.1486,271.74716,343.2252,0.015400725,342.81735,346.24246,0.99930227,1.0,0.35568044,0.3898619,1154732.1,273209.62,343.14984,343.14984,-4142.857,1.0,1668600.0,2936144.070784809,1448291.1,1556689.9,1154732.1,273209.62,7.6080284,3004981.0,1427941.8,1427949.4,-0.11141968
27825,7.190618,343.87805,297.50797,7.1906185,342.93488,3.6195982,3.4846084,294.19415,271.58957,343.5839,0.014444997,343.87292,342.91907,0.99930227,1.0,0.3252572,0.2679304,1055961.8,187761.77,343.1498,343.1498,-4147.0425,1.0,1669500.0,2795379.80230084,1400404.2,1371919.9,1055961.8,187761.77,7.1042066,2772324.0,1243723.5,1243730.6,-0.06585693
27840,7.1906095,343.1801,297.20346,7.19061,343.37735,3.6186423,3.483671,294.22897,271.45,343.19324,0.01444498,343.18466,343.38428,0.99930227,1.0,0.3080502,0.2735931,1000098.44,191730.11,343.14978,343.14978,-4145.895,1.0,1670400.0,2790149.862998345,1388520.8,1394477.4,1000098.44,191730.11,7.102313,2782998.0,1191828.5,1191835.6,-0.031036377
27855,7.1906004,343.591,296.86963,7.190601,343.52048,3.6186347,3.4836638,294.28314,271.57083,343.48416,0.014444961,343.59534,343.52374,0.99930227,1.0,0.27919507,0.24164967,906419.0,169344.61,343.14975,343.14975,-4145.8916,1.0,1671300.0,2828049.4766229084,1411009.9,1408880.0,906419.0,169344.61,7.1022987,2819890.0,1075763.6,1075770.8,0.023132324
27870,7.190604,343.59818,296.49722,7.190604,343.56528,3.6186366,3.4836655,294.3249,271.9889,343.60574,0.014444969,343.5962,343.56342,0.99930227,1.0,0.23118766,0.19846335,750560.9,139080.27,343.14972,343.14972,-4145.8916,1.0,1672200.0,2858020.6305125784,1422474.0,1421480.5,750560.9,139080.27,7.102302,2843954.5,889641.1,889648.25,0.06488037
27885,7.190608,343.46808,296.13715,7.1906085,343.43024,3.6186388,3.4836679,294.35242,272.4125,343.4806,0.014444977,343.46637,343.42865,0.99930227,1.0,0.1946925,0.16566305,632077.75,116094.28,343.1497,343.1497,-4145.8916,1.0,1673100.0,2872274.889623441,1429420.4,1428277.6,632077.75,116094.28,7.1023064,2857698.0,748172.0,748179.1,0.09240723
27900,7.190612,343.3732,295.822,7.190612,343.3465,3.618641,3.4836695,294.36758,272.55,343.3812,0.014444984,343.37195,343.3454,0.99930227,1.0,0.16902779,0.14307019,548756.1,100261.52,343.14966,343.14966,-4145.892,1.0,1674000.0,2885366.070632131,1436073.6,1435267.1,548756.1,100261.52,7.10231,2871340.8,649017.6,649024.75,0.10757446
27915,7.1906157,343.29382,295.5629,7.1906157,343.27475,3.6186428,3.4836717,294.37234,272.43942,343.3043,0.014444991,343.2926,343.27365,0.99930227,1.0,0.15160698,0.12785456,492198.72,89598.63,343.14963,343.14963,-4145.892,1.0,1674900.0,2896420.833555396,1441502.0,1440925.9,492198.72,89598.63,7.1023145,2882428.0,581797.4,581804.5,0.112335205
27930,7.190618,343.2118,295.35922,7.1906185,343.2024,3.6186445,3.483673,294.36874,272.31625,343.22617,0.014444997,343.21072,343.20145,0.99930227,1.0,0.14235987,0.11991869,462177.56,84037.29,343.1496,343.1496,-4145.892,1.0,1675800.0,2904038.903699575,1445176.1,1444892.4,462177.56,84037.29,7.102318,2890068.5,546214.9,546222.0,0.10873413
27945,7.19062,343.15628,295.20453,7.19062,343.15454,3.6186454,3.483674,294.36017,272.18494,343.16663,0.014445,343.15564,343.154,0.99930227,1.0,0.13987131,0.11786168,454098.34,82595.77,343.14957,343.14957,-4145.892,1.0,1676700.0,2909812.539180973,1448171.9,1448119.2,454098.34,82595.77,7.1023197,2896291.0,536694.1,536701.25,0.10015869
27960,7.190621,343.12573,295.0905,7.190621,343.12827,3.618646,3.4836745,294.3493,272.05,343.13306,0.014445002,343.1254,343.128,0.99930227,1.0,0.14128454,0.119155854,458686.44,83502.71,343.14954,343.14954,-4145.892,1.0,1677600.0,2914693.392550896,1450692.8,1450769.2,458686.44,83502.71,7.1023207,2901462.0,542189.1,542196.25,0.08929443
27975,7.1906214,343.10828,295.01013,7.1906214,343.11316,3.6186461,3.4836748,294.3376,271.9023,343.11447,0.014445003,343.10806,343.11298,0.99930227,1.0,0.14483434,0.122292586,470211.06,85700.88,343.1495,343.1495,-4145.892,1.0,1678500.0,2918442.8099504886,1452593.2,1452740.8,470211.06,85700.88,7.1023207,2905334.0,555911.94,555919.06,0.07757568
27990,7.1906214,343.1055,294.9581,7.1906214,343.11093,3.6186461,3.4836748,294.32697,271.7414,343.10782,0.014445002,343.10553,343.111,0.99930227,1.0,0.14927655,0.12619402,484632.9,88434.95,343.14948,343.14948,-4145.892,1.0,1679400.0,2921195.7595038596,1454080.9,1454244.9,484632.9,88434.95,7.1023207,2908325.8,573067.9,573075.0,0.06695557
28005,7.190621,343.11307,294.92722,7.190621,343.11768,3.618646,3.4836745,294.31787,271.5848,343.11322,0.014445002,343.11322,343.1178,0.99930227,1.0,0.1532083,0.12963007,497397.47,90842.89,343.14948,343.14948,-4145.892,1.0,1680300.0,2923397.1587940287,1455242.0,1455381.1,497397.47,90842.89,7.1023207,2910623.0,588240.4,588247.5,0.057861328
28020,7.1906204,343.12207,294.9124,7.1906204,343.12552,3.6186457,3.4836743,294.31036,271.45,343.1216,0.014445001,343.1222,343.12564,0.99930227,1.0,0.15625569,0.13229135,507291.0,92707.87,343.14944,343.14944,-4145.892,1.0,1681200.0,2924804.0883544376,1455960.8,1456065.0,507291.0,92707.87,7.1023197,2912025.8,599998.9,600006.0,0.050354004
28035,7.190619,343.14072,294.90796,7.190619,343.14212,3.6186447,3.4836736,294.30627,271.63272,343.13474,0.014444998,343.14117,343.14255,0.99930227,1.0,0.1579927,0.1337944,512930.25,93761.19,343.1494,343.1494,-4145.892,1.0,1682100.0,2925869.96978801,1456658.2,1456700.6,512930.25,93761.19,7.1023183,2913359.0,606691.44,606698.56,0.04626465
28050,7.190618,343.17496,294.90652,7.190618,343.17258,3.6186442,3.4836729,294.30536,272.19702,343.16574,0.014444996,343.1754,343.17297,0.99930227,1.0,0.15661179,0.13251337,508447.06,92863.47,343.14938,343.14938,-4145.892,1.0,1683000.0,2927837.5168901677,1457735.4,1457663.5,508447.06,92863.47,7.102317,2915399.0,601310.5,601317.6,0.04534912
28065,7.190617,343.1999,294.90198,7.190617,343.19415,3.6186438,3.4836724,294.30692,272.81277,343.19156,0.014444994,343.2002,343.19443,0.99930227,1.0,0.15236215,0.12872726,494650.44,90210.21,343.14935,343.14935,-4145.892,1.0,1683900.0,2929679.3521559834,1458625.5,1458452.2,494650.44,90210.21,7.102316,2917077.8,584860.6,584867.75,0.046905518
28080,7.1906166,343.21808,294.89,7.1906166,343.2099,3.6186435,3.4836721,294.31012,273.15,343.21,0.014444993,343.2183,343.21008,0.99930227,1.0,0.14604157,0.12314897,474130.38,86301.02,343.14932,343.14932,-4145.892,1.0,1684800.0,2931523.227422855,1459536.0,1459289.0,474130.38,86301.02,7.102316,2918825.0,560431.4,560438.5,0.050109863
28095,7.1906185,343.19885,294.8716,7.1906185,343.19196,3.6186445,3.4836733,294.3091,273.21313,343.20575,0.0144449975,343.19812,343.1913,0.99930227,1.0,0.13977945,0.11768471,453800.1,82471.75,343.1493,343.1493,-4145.892,1.0,1685700.0,2932383.254826925,1459511.5,1459303.2,453800.1,82471.75,7.102318,2918814.8,536271.9,536279.0,0.049102783
28110,7.190619,343.16443,294.8503,7.190619,343.16187,3.618645,3.4836736,294.30673,273.2304,343.16846,0.014444998,343.16418,343.16168,0.99930227,1.0,0.13730924,0.115618795,445780.47,81023.984,343.14926,343.14926,-4145.892,1.0,1686600.0,2931413.2732152473,1459115.4,1459037.9,445780.47,81023.984,7.102319,2918153.2,526804.44,526811.56,0.046722412
28125,7.1906195,343.15677,294.82867,7.1906195,343.15576,3.6186452,3.4836738,294.30344,273.20746,343.15775,0.014444999,343.15665,343.15567,0.99930227,1.0,0.13634586,0.11478999,442652.84,80443.17,343.14923,343.14923,-4145.892,1.0,1687500.0,2932076.2887857654,1459537.5,1459507.1,442652.84,80443.17,7.102319,2919044.5,523096.0,523103.1,0.043426514
28140,7.19062,343.14874,294.80887,7.19062,343.14862,3.6186452,3.4836738,294.29953,273.15,343.15076,0.014444999,343.1486,343.1485,0.99930227,1.0,0.1361034,0.11459238,441865.7,80304.695,343.1492,343.1492,-4145.892,1.0,1688400.0,2932853.906551145,1459893.4,1459889.8,441865.7,80304.695,7.102319,2919783.0,522170.38,522177.47,0.039520264
28155,7.1906185,343.16437,294.79083,7.190619,343.1629,3.6186447,3.4836733,294.2986,273.03104,343.15622,0.0144449975,343.16483,343.16333,0.99930227,1.0,0.13556533,0.114110276,440118.78,79966.84,343.14917,343.14917,-4145.892,1.0,1689300.0,2934279.160753283,1460909.6,1460865.5,440118.78,79966.84,7.102318,2921775.0,520085.62,520092.72,0.038604736
28170,7.1906195,343.16806,294.77432,7.1906195,343.16556,3.618645,3.4836738,294.29642,272.85565,343.16943,0.014444999,343.16785,343.1653,0.99930227,1.0,0.13339703,0.112189956,433079.34,78621.1,343.14914,343.14914,-4145.892,1.0,1690200.0,2936082.87174834,1461520.0,1461444.4,433079.34,78621.1,7.102319,2922964.5,511700.44,511707.53,0.03640747
28185,7.19062,343.14926,294.76004,7.19062,343.1488,3.6186452,3.483674,294.29318,272.67743,343.1533,0.014444999,343.14902,343.14862,0.99930227,1.0,0.13275242,0.11167307,430986.53,78258.88,343.1491,343.1491,-4145.892,1.0,1691100.0,2935969.932025273,1461383.6,1461369.9,430986.53,78258.88,7.1023192,2922753.5,509245.4,509252.5,0.033172607
28200,7.19062,343.1398,294.74857,7.19062,343.1409,3.6186454,3.483674,294.2895,272.55,343.14197,0.014445,343.1397,343.1408,0.99930227,1.0,0.13342746,0.11228102,433178.12,78684.92,343.14908,343.14908,-4145.892,1.0,1692000.0,2935979.378673068,1461444.5,1461477.8,433178.12,78684.92,7.1023197,2922922.2,511863.06,511870.16,0.02947998
28215,7.190619,343.14157,294.73993,7.1906195,343.1426,3.618645,3.4836736,294.2868,272.69675,343.14056,0.014444998,343.14172,343.14276,0.99930227,1.0,0.13435635,0.11308957,436193.78,79251.55,343.14905,343.14905,-4145.892,1.0,1692900.0,2936417.7986540655,1461758.6,1461790.0,436193.78,79251.55,7.102319,2923548.5,515445.3,515452.4,0.026794434
28230,7.190618,343.1645,294.73245,7.1906185,343.16302,3.6186445,3.483673,294.2868,273.1255,343.15704,0.014444997,343.16492,343.1634,0.99930227,1.0,0.13372906,0.11250493,434157.28,78841.836,343.14902,343.14902,-4145.892,1.0,1693800.0,2937870.824362386,1462676.4,1462632.2,434157.28,78841.836,7.102318,2925308.5,512999.12,513006.22,0.026794434
28245,7.190618,343.18756,294.724,7.190618,343.18292,3.6186442,3.4836729,294.28836,273.56647,343.18085,0.014444996,343.18777,343.1831,0.99930227,1.0,0.13056073,0.10969695,423871.16,76874.04,343.149,343.149,-4145.892,1.0,1694700.0,2939827.6391517813,1463628.5,1463488.4,423871.16,76874.04,7.102317,2927117.0,500745.2,500752.28,0.02835083
28260,7.190618,343.1915,294.71323,7.190618,343.18585,3.6186442,3.4836729,294.29004,273.75,343.18866,0.014444996,343.19147,343.18585,0.99930227,1.0,0.12631857,0.10600165,410098.8,74284.44,343.14896,343.14896,-4145.892,1.0,1695600.0,2940955.1846207934,1464072.6,1463902.1,410098.8,74284.44,7.102317,2927974.8,484383.25,484390.34,0.030029297
28275,7.19062,343.1775,294.70056,7.19062,343.17328,3.6186454,3.483674,294.2888,273.3872,343.1819,0.014445,343.17694,343.1728,0.99930227,1.0,0.1226766,0.10286371,398274.97,72085.41,343.14893,343.14893,-4145.892,1.0,1696500.0,2941313.4665933056,1464032.5,1463905.4,398274.97,72085.41,7.1023197,2927938.0,470360.38,470367.47,0.028778076
28290,7.1906223,343.11725,294.68927,7.1906223,343.12006,3.6186466,3.4836752,294.28195,272.62595,343.13525,0.014445005,343.11627,343.1192,0.99930227,1.0,0.12334545,0.103553906,400446.44,72569.086,343.1489,343.1489,-4145.892,1.0,1697400.0,2939170.4106832775,1462554.6,1462639.5,400446.44,72569.086,7.1023216,2925194.0,473015.53,473022.62,0.021942139
28305,7.1906233,343.06543,294.6834,7.1906238,343.0756,3.6186473,3.483676,294.2716,271.85175,343.08057,0.014445008,343.0649,343.07513,0.99930227,1.0,0.13005508,0.109486744,422229.53,76726.734,343.14886,343.14886,-4145.892,1.0,1698300.0,2936208.624069775,1461166.9,1461473.9,422229.53,76726.734,7.1023235,2922640.8,498956.25,498963.34,0.01159668
28320,7.190624,343.04758,294.687,7.190624,343.06033,3.6186478,3.4836762,294.26044,271.45,343.05676,0.014445009,343.04745,343.06024,0.99930227,1.0,0.13977592,0.117987506,453788.66,82683.945,343.14883,343.14883,-4145.892,1.0,1699200.0,2934546.191464733,1460519.1,1460904.4,453788.66,82683.945,7.102324,2921423.5,536472.6,536479.75,0.0004272461
28335,7.190622,343.05566,294.70242,7.190622,343.06744,3.6186466,3.4836752,294.25244,271.52444,343.05634,0.014445004,343.05612,343.06784,0.99930227,1.0,0.14972357,0.12668428,486084.2,88778.52,343.1488,343.1488,-4145.892,1.0,1700100.0,2933584.3317687986,1460297.4,1460653.2,486084.2,88778.52,7.1023216,2920950.5,574862.7,574869.8,-0.0075683594
28350,7.19062,343.10745,294.72714,7.19062,343.1136,3.6186454,3.483674,294.25,271.78555,343.09613,0.014445,343.10834,343.11435,0.99930227,1.0,0.15598856,0.13209951,506423.72,92573.44,343.14877,343.14877,-4145.892,1.0,1701000.0,2934498.20188161,1461114.5,1461299.9,506423.72,92573.44,7.1023197,2922414.5,598997.1,599004.25,-0.010009766
28365,7.190619,343.15616,294.75568,7.190619,343.1561,3.6186447,3.4836736,294.25168,272.02887,343.146,0.0144449975,343.15668,343.15656,0.99930227,1.0,0.15686563,0.13276963,509271.16,93043.05,343.14874,343.14874,-4145.892,1.0,1701900.0,2935791.8122589807,1461723.6,1461721.8,509271.16,93043.05,7.1023183,2923445.5,602314.2,602321.3,-0.008331299
28380,7.1906185,343.17413,294.78125,7.1906185,343.17126,3.6186445,3.483673,294.25482,272.05,343.17007,0.0144449975,343.17426,343.17136,0.99930227,1.0,0.15474615,0.13086352,502390.2,91707.266,343.1487,343.1487,-4145.892,1.0,1702800.0,2935701.0901980517,1461494.0,1461407.4,502390.2,91707.266,7.102318,2922901.5,594097.44,594104.56,-0.0051879883
28395,7.1906233,343.1148,294.8046,7.1906233,343.11734,3.618647,3.4836757,294.24802,271.78918,343.14328,0.014445007,343.11298,343.1157,0.99930227,1.0,0.15459843,0.13079078,501910.6,91656.3,343.14868,343.14868,-4145.892,1.0,1703700.0,2932661.0147450995,1458998.2,1459074.8,501910.6,91656.3,7.1023226,2918073.0,593566.9,593574.0,-0.011993408
28410,7.1906238,343.04556,294.83234,7.1906238,343.05667,3.6186473,3.483676,294.2398,271.42093,343.05838,0.014445008,343.04538,343.05658,0.99930227,1.0,0.16343218,0.13876054,530589.75,97241.39,343.14865,343.14865,-4145.892,1.0,1704600.0,2925827.42087813,1456069.2,1456404.8,530589.75,97241.39,7.1023235,2912474.0,627831.1,627838.25,-0.020202637
28425,7.1906233,343.05853,294.8679,7.1906233,343.06937,3.618647,3.4836757,294.23288,271.09222,343.05957,0.014445007,343.0588,343.0696,0.99930227,1.0,0.17304286,0.14722951,561791.25,103176.33,343.14862,343.14862,-4145.892,1.0,1705500.0,2923742.474964456,1455387.1,1455714.4,561791.25,103176.33,7.1023226,2911101.5,664967.56,664974.7,-0.027130127
28440,7.1906223,343.07462,294.91226,7.1906223,343.08313,3.6186469,3.4836755,294.22784,270.95,343.07516,0.014445005,343.07483,343.08334,0.99930227,1.0,0.1809208,0.15418643,587367.3,108051.625,343.1486,343.1486,-4145.892,1.0,1706400.0,2921996.160249887,1454532.6,1454789.8,587367.3,108051.625,7.1023226,2909322.5,695418.94,695426.06,-0.032165527
28455,7.1906233,343.07327,294.96558,7.1906233,343.0814,3.6186473,3.483676,294.22208,270.95,343.07944,0.014445007,343.07312,343.08124,0.99930227,1.0,0.1881744,0.16063532,610916.44,112570.92,343.14856,343.14856,-4145.892,1.0,1707300.0,2919021.221810908,1452882.1,1453127.2,610916.44,112570.92,7.1023235,2906009.5,723487.4,723494.5,-0.03793335
28470,7.1906233,343.0664,295.02814,7.1906233,343.07498,3.618647,3.4836757,294.2167,270.95,343.07193,0.014445007,343.06638,343.07495,0.99930227,1.0,0.1962214,0.1678386,637041.4,117618.875,343.14853,343.14853,-4145.892,1.0,1708200.0,2914770.24250089,1450785.4,1451044.4,637041.4,117618.875,7.1023226,2901829.8,754660.25,754667.4,-0.043304443
28485,7.1906223,343.07428,295.09787,7.1906223,343.0821,3.6186469,3.4836755,294.21304,270.95,343.07516,0.014445005,343.0745,343.08228,0.99930227,1.0,0.20403253,0.17483039,662400.56,122518.62,343.1485,343.1485,-4145.892,1.0,1709100.0,2910735.51006275,1448917.0,1449153.0,662400.56,122518.62,7.1023226,2898070.0,784919.2,784926.3,-0.046966553
28500,7.190622,343.09122,295.17053,7.190622,343.09732,3.6186464,3.483675,294.2113,270.95,343.09,0.014445004,343.09146,343.09753,0.99930227,1.0,0.21030642,0.18043728,682769.0,126447.85,343.14847,343.14847,-4145.892,1.0,1710000.0,2907226.7839673315,1447234.0,1447418.2,682769.0,126447.85,7.1023216,2894652.2,809216.9,809224.0,-0.048706055
28515,7.1906214,343.10425,295.2416,7.1906214,343.1089,3.6186461,3.4836748,294.2107,270.95,343.1039,0.014445003,343.1044,343.10898,0.99930227,1.0,0.21505818,0.18468851,698195.8,129427.055,343.14844,343.14844,-4145.892,1.0,1710900.0,2903758.790693973,1445480.9,1445621.0,698195.8,129427.055,7.1023207,2891102.0,827622.9,827630.0,-0.049316406
28530,7.1906214,343.1097,295.30807,7.1906214,343.1136,3.6186461,3.4836748,294.21066,270.95,343.1105,0.014445003,343.10974,343.11362,0.99930227,1.0,0.21905075,0.18827695,711157.9,131941.78,343.1484,343.1484,-4145.892,1.0,1711800.0,2900126.203910304,1443638.5,1443755.6,711157.9,131941.78,7.1023207,2887394.0,843099.6,843106.75,-0.049346924
28545,7.1906214,343.11264,295.36896,7.1906214,343.11615,3.6186461,3.4836748,294.21094,270.95,343.1137,0.014445003,343.11267,343.11618,0.99930227,1.0,0.2227016,0.19156837,723010.5,134248.36,343.14838,343.14838,-4145.892,1.0,1712700.0,2896626.92306365,1441888.4,1441994.2,723010.5,134248.36,7.1023207,2883882.5,857258.9,857266.0,-0.049072266
28560,7.190621,343.11484,295.42432,7.1906214,343.11807,3.6186461,3.4836748,294.21143,270.95,343.11594,0.014445002,343.11487,343.1181,0.99930227,1.0,0.22611165,0.1946476,734081.4,136406.23,343.14835,343.14835,-4145.892,1.0,1713600.0,2893403.3248993787,1440282.8,1440380.5,734081.4,136406.23,7.1023207,2880663.2,870487.6,870494.75,-0.048583984
28575,7.190622,343.10703,295.47675,7.190622,343.1108,3.6186464,3.483675,294.2104,270.86905,343.11212,0.014445004,343.1068,343.1106,0.99930227,1.0,0.22984084,0.19802727,746188.4,138774.66,343.14832,343.14832,-4145.892,1.0,1714500.0,2889991.436082823,1438463.5,1438577.9,746188.4,138774.66,7.1023216,2877041.5,884963.0,884970.1,-0.049621582
28590,7.190622,343.09604,295.52988,7.1906223,343.10068,3.6186466,3.4836752,294.20892,270.68408,343.1004,0.014445004,343.09595,343.1006,0.99930227,1.0,0.23482099,0.20256612,762356.6,141955.42,343.1483,343.1483,-4145.892,1.0,1715400.0,2886057.059215858,1436527.1,1436667.4,762356.6,141955.42,7.1023216,2873194.5,904312.06,904319.2,-0.051086426
28605,7.190622,343.09418,295.58566,7.190622,343.0991,3.6186466,3.4836752,294.20743,270.48212,343.09677,0.014445004,343.09418,343.0991,0.99930227,1.0,0.2402173,0.20747451,779876.0,145395.16,343.14825,343.14825,-4145.892,1.0,1716300.0,2882452.2442699843,1434786.1,1434934.6,779876.0,145395.16,7.1023216,2869720.8,925271.1,925278.25,-0.052581787
28620,7.190622,343.09503,295.6448,7.1906223,343.09982,3.6186466,3.4836752,294.20612,270.35,343.09714,0.014445004,343.09506,343.09982,0.99930227,1.0,0.24557468,0.21234778,797269.0,148810.27,343.14822,343.14822,-4145.892,1.0,1717200.0,2878886.310224914,1433025.9,1433170.6,797269.0,148810.27,7.1023216,2866196.5,946079.25,946086.4,-0.053894043
28635,7.1906214,343.09882,295.70642,7.1906214,343.1032,3.6186461,3.4836748,294.2056,270.32443,343.09958,0.014445003,343.09894,343.10333,0.99930227,1.0,0.25068656,0.21700406,813864.94,152073.33,343.1482,343.1482,-4145.892,1.0,1718100.0,2875296.1216698396,1431279.2,1431411.9,813864.94,152073.33,7.1023207,2862691.0,965938.25,965945.4,-0.05441284
28650,7.190621,343.11322,295.76663,7.190621,343.1165,3.618646,3.4836745,294.20676,270.35,343.1107,0.014445001,343.11346,343.11673,0.99930227,1.0,0.25472787,0.22067648,826985.25,154646.9,343.14816,343.14816,-4145.892,1.0,1719000.0,2872316.7338940813,1429895.8,1429994.4,826985.25,154646.9,7.1023207,2859890.0,981632.1,981639.25,-0.053253174
28665,7.19062,343.1288,295.82098,7.1906204,343.13077,3.6186454,3.483674,294.20926,270.37558,343.12616,0.014445,343.12903,343.13095,0.99930227,1.0,0.2571544,0.22286521,834863.06,156180.73,343.14813,343.14813,-4145.892,1.0,1719900.0,2869957.7746648174,1428725.0,1428784.1,834863.06,156180.73,7.1023197,2857509.0,991043.8,991050.94,-0.050750732
28680,7.19062,343.13953,295.86557,7.19062,343.14044,3.6186452,3.483674,294.21265,270.35,343.1376,0.014445,343.13968,343.14056,0.99930227,1.0,0.25831333,0.22390454,838625.6,156909.08,343.1481,343.1481,-4145.892,1.0,1720800.0,2867947.077170413,1427702.0,1427729.6,838625.6,156909.08,7.1023192,2855431.5,995534.7,995541.8,-0.04736328
28695,7.1905746,343.9128,295.77567,7.1905746,343.85602,3.6186204,3.48365,294.32657,270.24524,343.52158,0.014444909,343.93427,343.87628,0.99930227,1.0,0.2290152,0.19697124,743507.94,138034.61,343.14807,343.14807,-4145.8916,1.0,1721700.0,2896678.4161394457,1453761.8,1452046.5,743507.94,138034.61,7.10227,2905808.2,881542.56,881549.7,0.06655884
28710,0.44193137,341.66565,295.50235,0.44193137,341.87363,0.017576287,0.017541382,294.41776,270.09717,344.0225,0.0008877814,341.5168,341.73907,0.93022233,0.93092,0.0,0.0,0.0,0.0,343.14807,343.14807,-102.16818,0.0,1722600.0,180916.16905658157,85684.24,86070.266,0.0,0.0,0.03511767,171754.5,0.0,0.03511767,0.15774536
28725,-0.042387918,341.92963,295.62238,-0.042387918,342.0654,0.0,0.0,294.46933,269.9505,343.92508,-8.515169e-05,341.52655,341.74515,1.5775001e-14,1.5807857e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1723500.0,-17274.838596989506,-8244.045,-8268.217,0.0,0.0,0.0,-16512.262,0.0,0.0,0.20932007
28740,-0.042367354,342.1059,295.62238,-0.042367354,342.19733,-2.48e-43,-2.48e-43,294.49103,269.85,343.92508,-8.511039e-05,341.53708,341.7522,5.7352067e-18,5.5613354e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.315254,0.0,1724400.0,-17266.460347674383,-8271.412,-8287.682,0.0,0.0,-4.96e-43,-16559.094,0.0,-4.96e-43,0.23101807
28755,-0.042387918,342.238,295.62238,-0.042387918,342.2996,0.0,0.0,294.50375,269.79532,343.92508,-8.515169e-05,341.54794,341.75955,2.842236e-19,2.1002987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1725300.0,-17274.838596989506,-8298.946,-8309.91,0.0,0.0,0.0,-16608.855,0.0,0.0,0.2437439
28770,-0.042387918,342.3402,295.62238,-0.042387918,342.38177,0.0,0.0,294.50793,269.76666,343.92508,-8.515169e-05,341.55917,341.76727,2.2526138e-38,1.6645914e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-17274.838596989506,-8317.141,-8324.541,0.0,0.0,0.0,-16641.682,0.0,0.0,0.2479248
28785,-0.042387918,342.42242,295.62238,-0.042387918,342.45053,0.0,0.0,294.5114,269.7797,343.92508,-8.515169e-05,341.5707,341.7753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-17274.838596989506,-8331.777,-8336.781,0.0,0.0,0.0,-16668.559,0.0,0.0,0.2514038
28800,-0.042387918,342.49136,295.62238,-0.042387918,342.51035,0.0,0.0,294.5134,269.85,343.92508,-8.515169e-05,341.5826,341.78366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-17274.838596989506,-8344.051,-8347.431,0.0,0.0,0.0,-16691.48,0.0,0.0,0.25338745
28815,-0.042387918,342.5511,295.62238,-0.042387918,342.56393,0.0,0.0,294.51093,269.95938,343.92508,-8.515169e-05,341.59482,341.79233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-17274.838596989506,-8354.684,-8356.971,0.0,0.0,0.0,-16711.654,0.0,0.0,0.25091553
28830,-0.042387918,342.6043,295.62238,-0.042387918,342.613,0.0,0.0,294.511,270.07916,343.92508,-8.515169e-05,341.60733,341.8013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-17274.838596989506,-8364.158,-8365.707,0.0,0.0,0.0,-16729.865,0.0,0.0,0.25097656
28845,-0.042387918,342.6526,295.62238,-0.042387918,342.65845,0.0,0.0,294.50693,270.20938,343.92508,-8.515169e-05,341.62015,341.81055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-17274.838596989506,-8372.754,-8373.797,0.0,0.0,0.0,-16746.55,0.0,0.0,0.24691772
28860,-0.042387918,342.69678,295.62238,-0.042387918,342.70078,0.0,0.0,294.50555,270.35,343.92508,-8.515169e-05,341.6332,341.82007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-17274.838596989506,-8380.62,-8381.332,0.0,0.0,0.0,-16761.953,0.0,0.0,0.24554443
28875,-0.042387918,342.73724,295.62238,-0.042387918,342.73993,0.0,0.0,294.50162,270.49808,343.92508,-8.515169e-05,341.64648,341.8298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-17274.838596989506,-8387.824,-8388.303,0.0,0.0,0.0,-16776.127,0.0,0.0,0.24160767
28890,-0.042387918,342.7739,295.62238,-0.042387918,342.77573,0.0,0.0,294.49905,270.64905,343.92508,-8.515169e-05,341.65994,341.83972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-17274.838596989506,-8394.35,-8394.676,0.0,0.0,0.0,-16789.025,0.0,0.0,0.23904419
28905,-0.042387918,342.8065,295.62238,-0.042387918,342.8077,0.0,0.0,294.49683,270.8005,343.92508,-8.515169e-05,341.6735,341.8498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-17274.838596989506,-8400.152,-8400.369,0.0,0.0,0.0,-16800.521,0.0,0.0,0.2368164
28920,-0.042387918,342.8344,295.62238,-0.042387918,342.83524,0.0,0.0,294.4812,270.95,343.92508,-8.515169e-05,341.68713,341.85992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-17274.838596989506,-8405.123,-8405.2705,0.0,0.0,0.0,-16810.395,0.0,0.0,0.2211914
28935,-0.042387918,342.85715,295.62238,-0.042387918,342.8577,0.0,0.0,294.46564,271.0956,343.92508,-8.515169e-05,341.70074,341.8701,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-17274.838596989506,-8409.171,-8409.269,0.0,0.0,0.0,-16818.44,0.0,0.0,0.20562744
28950,-0.042387918,342.8738,295.62238,-0.042387918,342.8742,0.0,0.0,294.4519,271.2322,343.92508,-8.515169e-05,341.71423,341.8802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-17274.838596989506,-8412.138,-8412.208,0.0,0.0,0.0,-16824.346,0.0,0.0,0.19189453
28965,-0.042387918,342.88367,295.62238,-0.042387918,342.88394,0.0,0.0,294.43646,271.3527,343.92508,-8.515169e-05,341.72754,341.89017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-17274.838596989506,-8413.893,-8413.941,0.0,0.0,0.0,-16827.834,0.0,0.0,0.17645264
28980,-0.042387918,342.8859,295.62238,-0.042387918,342.88608,0.0,0.0,294.42096,271.45,343.92508,-8.515169e-05,341.74057,341.8999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-17274.838596989506,-8414.289,-8414.321,0.0,0.0,0.0,-16828.61,0.0,0.0,0.1609497
28995,-0.042387918,342.87936,295.62238,-0.042387918,342.8795,0.0,0.0,294.40576,271.42755,343.92508,-8.515169e-05,341.75314,341.9093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-17274.838596989506,-8413.126,-8413.148,0.0,0.0,0.0,-16826.273,0.0,0.0,0.14575195
29010,-0.042387918,342.86343,295.62238,-0.042387918,342.86353,0.0,0.0,294.38657,271.2651,343.92508,-8.515169e-05,341.7652,341.91827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-17274.838596989506,-8410.29,-8410.307,0.0,0.0,0.0,-16820.598,0.0,0.0,0.1265564
29025,-0.042387918,342.83688,295.62238,-0.042387918,342.83694,0.0,0.0,294.3672,271.07013,343.92508,-8.515169e-05,341.77658,341.9267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-17274.838596989506,-8405.563,-8405.574,0.0,0.0,0.0,-16811.137,0.0,0.0,0.107177734
29040,-0.042387918,342.79892,295.62238,-0.042387918,342.79895,0.0,0.0,294.3452,270.95,343.92508,-8.515169e-05,341.78714,341.93442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-17274.838596989506,-8398.805,-8398.811,0.0,0.0,0.0,-16797.615,0.0,0.0,0.08520508
29055,-0.042387918,342.7483,295.62265,-0.042387918,342.7483,0.0,0.0,294.28534,270.94708,343.92432,-8.5151696e-05,341.79672,341.9413,5.131489e-19,1.6565499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-17274.468989631587,-8389.742,-8389.742,0.0,0.0,0.0,-16779.484,0.0,0.0,0.02532959
29070,-0.042387925,342.68454,295.86288,-0.042387925,342.68457,0.0,0.0,294.229,270.98907,343.38214,-8.515171e-05,341.80518,341.94727,-6.982471e-18,-6.4519505e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1744200.0,-16994.65315073132,-8335.626,-8335.631,0.0,0.0,0.0,-16671.258,0.0,0.0,-0.03100586
29085,-0.042387947,342.60675,298.08694,-0.042387947,342.60675,0.0,0.0,294.17932,271.01154,338.54355,-8.5151754e-05,341.81235,341.95215,-2.265414e-20,-1.2094788e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1745100.0,-14468.7933799446,-7925.833,-7925.833,0.0,0.0,0.0,-15851.666,0.0,0.0,-0.08068848
29100,-0.042387985,342.51392,302.45956,-0.042387985,342.51395,0.0,0.0,294.12213,270.95,328.57846,-8.515183e-05,341.81808,341.95575,-5.2824836e-20,-3.156025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1746000.0,-9341.101379140326,-7130.858,-7130.8633,0.0,0.0,0.0,-14261.721,0.0,0.0,-0.13787842
29115,-0.04238809,342.40546,309.15182,-0.04238809,342.40546,0.0,0.0,293.99872,270.8115,312.23813,-8.515204e-05,341.82217,341.95798,-6.082872e-19,4.829713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1746900.0,-1103.7812147309367,-5920.143,-5920.143,0.0,0.0,0.0,-11840.286,0.0,0.0,-0.2612915
29130,-0.042388186,342.28033,313.52585,-0.042388186,342.28033,0.0,0.0,293.89807,270.65567,299.931,-8.5152235e-05,341.82446,341.95865,-5.0270015e-19,-4.924372e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1747800.0,4862.053304724512,-5119.172,-5119.172,0.0,0.0,0.0,-10238.344,0.0,0.0,-0.36193848
29145,12.537986,347.4031,294.10028,0.115060955,340.86624,7.0057797,0.0,293.7985,270.497,340.17352,0.0127091445,347.45364,340.5259,0.9998591,-6.326873e-17,0.5596861,0.0,1817045.6,0.0,343.15,343.15,-4016.568,1.0,1748700.0,2459316.269243573,2806902.2,22599.932,1817045.6,0.0,7.0057797,2829502.2,1817045.6,1817052.6,-0.46151733
29160,13.1332855,336.4286,294.77176,0.12574172,340.31927,3.3687077,3.2446885,293.8231,270.35,335.79608,0.013317811,336.50076,339.67572,0.9998591,-1.8847257e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4216.787,1.0,1749600.0,2294687.5812501446,2297782.5,24054.338,3246544.0,0.0,6.613396,2321836.8,3246544.0,3246550.5,-0.43692017
29175,6.4587326,344.5901,297.06674,6.4587326,342.57346,3.221391,3.1020026,293.88065,270.21664,345.60156,0.012974736,343.3645,342.51486,0.9998591,1.0,0.0,0.46804523,0.0,327999.38,343.14996,343.14996,-4143.775,1.0,1750500.0,2644851.2880527517,1289150.5,1234446.0,0.0,327999.38,6.323394,2523596.5,327999.38,328005.7,-0.379364
29190,5.6204357,311.64584,298.39157,5.877839,344.3765,2.8407457,2.7359302,293.99066,270.0891,330.70676,0.011549254,311.41974,344.38657,0.014565445,1.0,0.0,0.44568098,0.0,312326.8,343.1499,343.1499,-4138.6147,1.0,1751400.0,1567508.3938863736,312878.1,1135226.4,0.0,312326.8,5.576676,1448104.5,312326.8,312332.38,-0.26934814
29205,7.0473228,351.00333,298.5115,7.047323,342.4668,3.541723,3.409828,294.07318,269.967,351.75256,0.014157136,351.0251,341.60236,0.9992307,1.0,0.6629704,0.02539649,2152362.5,17797.496,343.14987,343.14987,-4147.206,1.0,1752300.0,3165711.7896160516,1553692.6,1301022.0,2152362.5,17797.496,6.951551,2854714.5,2170160.0,2170167.0,-0.18682861
29220,7.5727053,343.38873,298.05255,7.5727053,345.63528,3.8325512,3.689099,294.1623,269.85,342.95062,0.015212558,343.36115,345.79105,0.9992307,1.0,0.34736502,0.4377117,1127735.8,306742.03,343.14984,343.14984,-4151.278,1.0,1753200.0,2868660.996587096,1441933.6,1513386.0,1127735.8,306742.03,7.5216503,2955319.5,1434477.8,1434485.2,-0.097717285
29235,8.053432,343.51147,297.61545,8.053432,342.81244,4.0920577,3.9378738,294.1842,269.73398,343.6345,0.016178276,343.48053,342.74985,0.9992307,1.0,0.3332479,0.26077655,1081903.9,182748.45,343.1498,343.1498,-4144.1943,1.0,1754100.0,3126936.9446457857,1552406.4,1528761.9,1081903.9,182748.45,8.029932,3081168.2,1264652.4,1264660.4,-0.075805664
29250,7.379425,343.04504,297.32614,7.379425,343.2273,3.7293243,3.5900867,294.19656,269.6552,343.09872,0.014824284,343.04626,343.2373,0.9992307,1.0,0.31929478,0.28750294,1036604.5,201477.92,343.14978,343.14978,-4154.7397,1.0,1755000.0,2849892.2799245976,1416992.8,1422641.4,1036604.5,201477.92,7.3194113,2839634.0,1238082.4,1238089.8,-0.063446045
29265,7.5003257,343.39233,297.14163,7.500326,343.33374,3.7899804,3.648187,294.20407,269.67383,343.2302,0.015067158,343.37726,343.32004,0.9992307,1.0,0.3218962,0.28128284,1045050.2,197118.97,343.14975,343.14975,-4148.0957,1.0,1755900.0,2916579.3641228676,1456960.4,1455114.6,1045050.2,197118.97,7.4381676,2912075.0,1242169.1,1242176.6,-0.05593872
29280,7.1906195,343.54318,297.02744,7.19062,343.53027,3.6195104,3.4845226,294.21136,269.85,343.37027,0.014444999,343.52896,343.52017,0.9992307,1.0,0.3125255,0.27462888,1014627.8,192455.97,343.14972,343.14972,-4146.936,1.0,1756800.0,2811573.307214985,1404803.5,1404413.8,1014627.8,192455.97,7.104033,2809217.2,1207083.8,1207090.9,-0.04864502
29295,7.1906137,343.09378,296.94205,7.190614,343.07437,3.6186445,3.4836733,294.22812,270.125,343.01172,0.014444988,343.10077,343.0809,0.9992307,1.0,0.32012492,0.280959,1039299.6,196892.03,343.1497,343.1497,-4145.895,1.0,1757700.0,2794998.629009501,1393809.0,1393223.0,1039299.6,196892.03,7.102318,2787032.0,1236191.6,1236198.8,-0.03189087
29310,7.1906137,343.30783,296.84515,7.1906137,343.30753,3.618642,3.4836707,294.24542,270.4,343.2898,0.014444988,343.30807,343.30762,0.9992307,1.0,0.30819103,0.26964042,1000555.75,188960.11,343.14966,343.14966,-4145.892,1.0,1758600.0,2817747.6339880284,1403199.8,1403190.5,1000555.75,188960.11,7.102313,2806390.2,1189515.9,1189523.0,-0.014587402
29325,7.1906133,343.2868,296.72556,7.1906133,343.27405,3.6186416,3.4836705,294.26212,270.675,343.28723,0.014444986,343.28653,343.27377,0.9992307,1.0,0.29358682,0.2560382,953142.5,179427.89,343.14963,343.14963,-4145.892,1.0,1759500.0,2824847.655023734,1406176.5,1405791.2,953142.5,179427.89,7.102312,2811967.8,1132570.4,1132577.5,0.002105713
29340,7.190614,343.28592,296.58643,7.190614,343.27527,3.618642,3.483671,294.2777,270.95,343.2794,0.014444988,343.28598,343.27536,0.9992307,1.0,0.2800862,0.24365921,909312.06,170752.88,343.1496,343.1496,-4145.8916,1.0,1760400.0,2832813.040800943,1410351.8,1410030.1,909312.06,170752.88,7.102313,2820382.0,1080065.0,1080072.1,0.017700195
29355,7.1906137,343.2932,296.435,7.1906137,343.28156,3.6186419,3.4836707,294.29266,271.225,343.28546,0.014444987,343.29333,343.28168,0.9992307,1.0,0.26597744,0.23066927,863507.44,161649.7,343.14957,343.14957,-4145.8916,1.0,1761300.0,2842368.2913097083,1415145.2,1414793.1,863507.44,161649.7,7.1023126,2829938.5,1025157.1,1025164.25,0.03265381
29370,7.1906137,343.29776,296.2765,7.190614,343.28503,3.618642,3.4836707,294.30637,271.5,343.29077,0.014444988,343.29776,343.28503,0.9992307,1.0,0.25123537,0.21717297,815646.7,152191.69,343.14954,343.14954,-4145.8916,1.0,1762200.0,2852307.1625083503,1420069.5,1419685.4,815646.7,152191.69,7.102313,2839755.0,967838.4,967845.5,0.0463562
29385,7.190614,343.295,296.1166,7.190614,343.28177,3.618642,3.483671,294.31824,271.775,343.28955,0.014444989,343.29492,343.2817,0.9992307,1.0,0.23656364,0.20381396,768014.25,142829.89,343.1495,343.1495,-4145.8916,1.0,1763100.0,2861933.1366334506,1424815.2,1424415.2,768014.25,142829.89,7.102313,2849230.5,910844.1,910851.25,0.05822754
29400,7.190614,343.28638,295.96033,7.1906147,343.27316,3.6186423,3.4836712,294.32797,272.05,343.28223,0.014444989,343.28622,343.273,0.9992307,1.0,0.22257279,0.1911483,722592.3,133953.98,343.14948,343.14948,-4145.892,1.0,1764000.0,2870970.159540525,1429274.1,1428875.1,722592.3,133953.98,7.1023135,2858149.2,856546.3,856553.44,0.06796265
29415,7.190615,343.2701,295.81247,7.190615,343.25778,3.6186428,3.4836714,294.3347,272.2828,343.26907,0.01444499,343.2698,343.25748,0.9992307,1.0,0.20983899,0.17968881,681251.5,125923.33,343.14948,343.14948,-4145.892,1.0,1764900.0,2879142.7317936495,1433248.5,1432876.1,681251.5,125923.33,7.102314,2866124.5,807174.8,807181.94,0.07467651
29430,7.1906157,343.24722,295.6776,7.1906157,343.23666,3.618643,3.483672,294.3386,272.4375,343.2474,0.014444992,343.24692,343.2364,0.9992307,1.0,0.19931634,0.17028466,647089.25,119333.04,343.14944,343.14944,-4145.892,1.0,1765800.0,2886010.204966533,1436630.1,1436311.2,647089.25,119333.04,7.102315,2872941.5,766422.3,766429.44,0.07858276
29445,7.190617,343.22446,295.5585,7.190617,343.21603,3.6186438,3.4836724,294.33926,272.52344,343.22662,0.014444995,343.22403,343.21567,0.9992307,1.0,0.1909847,0.16287176,620040.2,114138.19,343.1494,343.1494,-4145.892,1.0,1766700.0,2891976.200402013,1439540.0,1439285.6,620040.2,114138.19,7.102316,2878825.5,734178.4,734185.5,0.07925415
29460,7.190618,343.1947,295.4569,7.190618,343.18918,3.6186445,3.483673,294.33704,272.55,343.19922,0.014444997,343.19427,343.1888,0.9992307,1.0,0.1853925,0.15793756,601884.9,110680.37,343.14938,343.14938,-4145.892,1.0,1767600.0,2896477.4981292295,1441709.8,1441543.0,601884.9,110680.37,7.102318,2883252.8,712565.25,712572.4,0.07702637
29475,7.190619,343.17264,295.37418,7.190619,343.1697,3.6186447,3.4836736,294.3328,272.55,343.17603,0.014444998,343.17236,343.16946,0.9992307,1.0,0.18238921,0.15530942,592134.56,108838.6,343.14935,343.14935,-4145.892,1.0,1768500.0,2900090.0910569327,1443542.2,1443453.8,592134.56,108838.6,7.1023183,2886996.0,700973.2,700980.3,0.072784424
29490,7.1906195,343.15656,295.3093,7.1906195,343.1555,3.6186452,3.4836738,294.3273,272.55,343.15967,0.014444999,343.15634,343.1553,0.9992307,1.0,0.18115154,0.1542383,588116.44,108087.98,343.14932,343.14932,-4145.892,1.0,1769400.0,2903034.1167197092,1445016.0,1444983.8,588116.44,108087.98,7.102319,2889999.8,696204.44,696211.56,0.06729126
29505,7.1906195,343.1472,295.261,7.1906195,343.14728,3.6186452,3.4836738,294.3215,272.55,343.14896,0.014444999,343.1471,343.1472,0.9992307,1.0,0.18112692,0.15423653,588036.5,108086.734,343.1493,343.1493,-4145.892,1.0,1770300.0,2905315.1288314895,1446192.0,1446194.8,588036.5,108086.734,7.102319,2892386.8,696123.25,696130.4,0.06149292
29520,7.1906195,343.1454,295.2263,7.1906195,343.1458,3.6186452,3.4836738,294.31604,272.55,343.14572,0.014444999,343.1454,343.1458,0.9992307,1.0,0.18149997,0.1545734,589247.6,108322.81,343.14926,343.14926,-4145.892,1.0,1771200.0,2907223.995298409,1447185.6,1447198.5,589247.6,108322.81,7.102319,2894384.0,697570.44,697577.56,0.056030273
29535,7.190623,343.09845,295.20673,7.190623,343.10303,3.6186469,3.4836755,294.3037,272.55,343.12054,0.014445006,343.09717,343.10184,0.9992307,1.0,0.1839584,0.15679924,597229.0,109882.66,343.14923,343.14923,-4145.892,1.0,1772100.0,2906884.636581026,1446359.5,1446497.8,597229.0,109882.66,7.1023226,2892857.2,707111.6,707118.75,0.043701172
29550,7.1906223,343.0686,295.20648,7.1906223,343.07678,3.6186466,3.4836752,294.29312,272.55,343.0727,0.014445005,343.0688,343.07697,0.9992307,1.0,0.19184093,0.16393776,622820.0,114885.22,343.1492,343.1492,-4145.892,1.0,1773000.0,2903996.1534890607,1445465.4,1445712.4,622820.0,114885.22,7.1023216,2891177.8,737705.25,737712.4,0.033111572
29565,7.1906214,343.09558,295.22202,7.1906214,343.1019,3.6186461,3.4836748,294.2853,272.55,343.09146,0.014445003,343.096,343.10226,0.9992307,1.0,0.19822823,0.16959828,643556.6,118852.03,343.14917,343.14917,-4145.892,1.0,1773900.0,2904192.0349892736,1445810.9,1446001.6,643556.6,118852.03,7.1023207,2891812.5,762408.6,762415.75,0.025299072
29580,7.1906204,343.1179,295.2476,7.1906204,343.1215,3.6186457,3.4836743,294.2801,272.55,343.115,0.014445001,343.11816,343.1217,0.9992307,1.0,0.20204543,0.1729721,655949.4,121216.36,343.14914,343.14914,-4145.892,1.0,1774800.0,2904067.611937069,1445712.0,1445820.8,655949.4,121216.36,7.1023197,2891532.8,777165.75,777172.9,0.020080566
29595,7.1906204,343.1306,295.27692,7.1906204,343.13272,3.6186457,3.4836743,294.27637,272.55,343.1292,0.014445001,343.13074,343.1328,0.9992307,1.0,0.20423958,0.1749155,663072.75,122578.27,343.1491,343.1491,-4145.892,1.0,1775700.0,2903151.1337382654,1445210.6,1445274.2,663072.75,122578.27,7.1023197,2890485.0,785651.0,785658.1,0.016357422
29610,7.1906214,343.1318,295.30585,7.1906214,343.1336,3.6186461,3.4836748,294.27237,272.55,343.1337,0.014445003,343.13168,343.13348,0.9992307,1.0,0.20586893,0.17636922,668362.5,123597.016,343.14908,343.14908,-4145.892,1.0,1776600.0,2901668.4795427183,1444373.1,1444427.5,668362.5,123597.016,7.1023207,2888800.5,791959.5,791966.6,0.012359619
29625,7.1906214,343.11066,295.3356,7.1906214,343.1141,3.6186461,3.4836748,294.2669,272.55,343.11798,0.014445003,343.11035,343.11383,0.9992307,1.0,0.20890515,0.1791253,678219.75,125528.43,343.14905,343.14905,-4145.892,1.0,1777500.0,2898909.7872350384,1442835.8,1442939.9,678219.75,125528.43,7.1023207,2885775.5,803748.2,803755.3,0.0068969727
29640,7.1906214,343.10446,295.3679,7.1906214,343.1088,3.6186461,3.4836748,294.2618,272.55,343.10693,0.014445003,343.10446,343.10883,0.9992307,1.0,0.21332663,0.18312865,692574.3,128333.92,343.14902,343.14902,-4145.892,1.0,1778400.0,2896280.6979216794,1441673.6,1441804.5,692574.3,128333.92,7.1023207,2883478.0,820908.25,820915.4,0.0018005371
29655,7.1906214,343.1071,295.40314,7.190622,343.11127,3.6186464,3.483675,294.25714,272.48465,343.10864,0.014445003,343.1071,343.1113,0.9992307,1.0,0.21758372,0.18695857,706395.06,131017.875,343.149,343.149,-4145.892,1.0,1779300.0,2894245.930910847,1440688.4,1440814.8,706395.06,131017.875,7.1023216,2881503.0,837412.94,837420.06,-0.0028686523
29670,7.190622,343.10522,295.44183,7.190622,343.10944,3.6186464,3.483675,294.25256,272.33408,343.10806,0.014445004,343.10516,343.10938,0.9992307,1.0,0.22186755,0.19082485,720302.75,133727.31,343.14896,343.14896,-4145.892,1.0,1780200.0,2891863.2737357654,1439463.5,1439590.8,720302.75,133727.31,7.1023216,2879054.2,854030.06,854037.2,-0.007446289
29685,7.1906214,343.1039,295.484,7.1906214,343.1082,3.6186461,3.4836748,294.2485,272.16647,343.10602,0.014445003,343.10394,343.10822,0.9992307,1.0,0.22637501,0.1949046,734936.44,136586.34,343.14893,343.14893,-4145.892,1.0,1781100.0,2889180.3053042623,1438150.1,1438279.1,734936.44,136586.34,7.1023207,2876429.2,871522.75,871529.9,-0.011505127
29700,7.190621,343.1108,295.52783,7.1906214,343.11453,3.6186461,3.4836748,294.24567,272.05,343.11063,0.014445002,343.11096,343.11465,0.9992307,1.0,0.23042414,0.19856358,748082.06,139150.5,343.1489,343.1489,-4145.892,1.0,1782000.0,2886800.9785000994,1437034.9,1437147.4,748082.06,139150.5,7.1023207,2874182.2,887232.56,887239.7,-0.014343262
29715,7.19062,343.12134,295.57068,7.19062,343.12405,3.6186454,3.483674,294.24445,272.01993,343.11935,0.014445,343.12158,343.12427,0.9992307,1.0,0.23359196,0.2014199,758366.56,141152.17,343.14886,343.14886,-4145.892,1.0,1782900.0,2884730.6616886216,1436058.6,1436140.6,758366.56,141152.17,7.1023197,2872199.2,899518.75,899525.9,-0.015563965
29730,7.1906195,343.1439,295.6073,7.1906195,343.14474,3.618645,3.4836736,294.24564,272.03796,343.1384,0.014444998,343.14426,343.14508,0.9992307,1.0,0.23489152,0.20256738,762585.6,141956.31,343.14883,343.14883,-4145.892,1.0,1783800.0,2883663.842557786,1435633.6,1435659.5,762585.6,141956.31,7.102319,2871293.0,904541.94,904549.06,-0.014373779
29745,7.1906195,343.15878,295.63373,7.1906195,343.15814,3.618645,3.4836738,294.24756,272.06204,343.15622,0.014444999,343.15884,343.1582,0.9992307,1.0,0.23424311,0.20194252,760480.56,141518.4,343.1488,343.1488,-4145.892,1.0,1784700.0,2883141.9136929526,1435285.2,1435265.9,760480.56,141518.4,7.102319,2870551.0,901999.0,902006.1,-0.012451172
29760,7.19062,343.1528,295.65076,7.19062,343.1523,3.6186452,3.483674,294.2485,272.05,343.15497,0.014444999,343.15265,343.15216,0.9992307,1.0,0.23354006,0.20130545,758198.06,141071.97,343.14877,343.14877,-4145.892,1.0,1785600.0,2882032.882641852,1434590.4,1434575.6,758198.06,141071.97,7.1023192,2869166.0,899270.0,899277.1,-0.011505127
