minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29775,7.190621,343.13803,295.6632,7.190621,343.1388,3.618646,3.4836745,294.24768,271.93143,343.14273,0.014445001,343.13776,343.13852,0.9992307,1.0,0.23406324,0.20180283,759896.56,141420.53,343.14874,343.14874,-4145.892,1.0,1786500.0,2880535.414145572,1433768.5,1433791.5,759896.56,141420.53,7.1023207,2867560.0,901317.1,901324.25,-0.012329102
29790,7.1906214,343.1165,295.6777,7.190622,343.11908,3.6186464,3.4836748,294.24478,271.72794,343.1232,0.014445003,343.11618,343.11877,0.9992307,1.0,0.2365251,0.20407124,767889.1,143010.19,343.1487,343.1487,-4145.892,1.0,1787400.0,2878471.395030692,1432680.1,1432758.5,767889.1,143010.19,7.102321,2865438.5,910899.3,910906.44,-0.0152282715
29805,7.190622,343.10107,295.70035,7.190622,343.10513,3.6186464,3.483675,294.241,271.5355,343.106,0.014445004,343.10095,343.105,0.9992307,1.0,0.24091968,0.20809719,782156.3,145831.52,343.14868,343.14868,-4145.892,1.0,1788300.0,2876053.558880699,1431530.9,1431653.5,782156.3,145831.52,7.1023216,2863184.5,927987.8,927994.94,-0.019012451
29820,7.190622,343.10086,295.73248,7.190622,343.10513,3.6186464,3.483675,294.23767,271.45,343.1024,0.014445004,343.10092,343.1052,0.9992307,1.0,0.24578175,0.21252972,797941.25,148937.78,343.14865,343.14865,-4145.892,1.0,1789200.0,2873885.4857930676,1430554.0,1430683.0,797941.25,148937.78,7.1023216,2861237.0,946879.0,946886.1,-0.022338867
29835,7.190596,343.54956,295.70105,7.190596,343.52017,3.618632,3.4836612,294.30078,271.53436,343.32892,0.014444952,343.56207,343.53198,0.9992307,1.0,0.23257883,0.20035873,755077.4,140408.52,343.14862,343.14862,-4145.8916,1.0,1790100.0,2889525.5413569314,1445049.1,1444161.6,755077.4,140408.52,7.102293,2889210.8,895485.9,895493.0,0.040771484
29850,7.190601,343.79648,295.5527,7.1906013,343.72952,3.618635,3.4836638,294.35,271.725,343.7925,0.014444962,343.79346,343.726,0.9992307,1.0,0.16787772,0.14094287,545022.4,98770.734,343.1486,343.1486,-4145.8916,1.0,1791000.0,2926653.188785167,1456987.2,1454965.2,545022.4,98770.734,7.1022987,2911952.5,643793.1,643800.25,0.08999634
29865,7.190607,343.5378,295.3542,7.190607,343.47787,3.618638,3.4836671,294.38004,271.92813,343.5683,0.014444974,343.53452,343.47507,0.9992307,1.0,0.11919756,0.09911091,386980.12,69455.5,343.14856,343.14856,-4145.8916,1.0,1791900.0,2925096.7060308997,1455171.9,1453361.8,386980.12,69455.5,7.1023054,2908533.5,456435.62,456442.72,0.120025635
29880,-0.042387903,341.31335,296.96906,-0.042387903,341.48428,4.35019e-40,4.34531e-40,294.38876,272.05,341.73334,-8.515167e-05,341.03525,341.263,-9.254551e-11,-9.274399e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,1792800.0,-16009.363666868381,-7894.5796,-7925.0103,0.0,0.0,8.6955e-40,-15819.59,0.0,8.6955e-40,0.12875366
29895,-0.042387918,341.49805,297.8061,-0.042387918,341.6132,0.0,0.0,294.41797,272.0922,340.92404,-8.5151696e-05,341.04468,341.26898,7.869728e-18,1.1412298e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1793700.0,-15420.579773730125,-7778.4463,-7798.945,0.0,0.0,0.0,-15577.391,0.0,0.0,0.15795898
29910,-0.042387918,341.634,297.82925,-0.042387918,341.71158,0.0,0.0,294.43094,272.1125,340.899,-8.515169e-05,341.05438,341.27527,2.3879966e-17,8.508927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1794600.0,-15403.333991759238,-7798.5264,-7812.3374,0.0,0.0,0.0,-15610.863,0.0,0.0,0.17092896
29925,-0.042387918,341.73734,297.82925,-0.042387918,341.78958,0.0,0.0,294.4398,272.10156,340.899,-8.515169e-05,341.0644,341.28183,-1.4557329e-34,-1.3886137e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1795500.0,-15403.333991759238,-7816.923,-7826.224,0.0,0.0,0.0,-15643.146,0.0,0.0,0.17977905
29940,-0.042387918,341.8181,297.82925,-0.042387918,341.85345,0.0,0.0,294.44446,272.05,340.899,-8.515169e-05,341.0747,341.28867,0.0,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1796400.0,-15403.333991759238,-7831.304,-7837.595,0.0,0.0,0.0,-15668.899,0.0,0.0,0.18444824
29955,-0.042387918,341.8842,297.82925,-0.042387918,341.90805,0.0,0.0,294.44705,271.91406,340.899,-8.515169e-05,341.08527,341.2958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1797300.0,-15403.333991759238,-7843.0664,-7847.315,0.0,0.0,0.0,-15690.381,0.0,0.0,0.18704224
29970,-0.042387918,341.94,297.82925,-0.042387918,341.95618,0.0,0.0,294.44504,271.7125,340.899,-8.515169e-05,341.09613,341.3032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1798200.0,-15403.333991759238,-7853.0034,-7855.883,0.0,0.0,0.0,-15708.887,0.0,0.0,0.18502808
29985,-0.042387918,341.9885,297.82925,-0.042387918,341.99942,0.0,0.0,294.44516,271.5297,340.899,-8.515169e-05,341.1072,341.31082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1799100.0,-15403.333991759238,-7861.6367,-7863.5815,0.0,0.0,0.0,-15725.219,0.0,0.0,0.18515015
30000,-0.042387918,342.0314,297.82925,-0.042387918,342.0388,0.0,0.0,294.44424,271.45,340.899,-8.515169e-05,341.11856,341.3187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800000.0,-15403.333991759238,-7869.2754,-7870.5903,0.0,0.0,0.0,-15739.865,0.0,0.0,0.18423462
30015,-0.042387918,342.0696,297.82925,-0.042387918,342.07462,0.0,0.0,294.44333,271.45,340.899,-8.515169e-05,341.13007,341.32678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800900.0,-15403.333991759238,-7876.0776,-7876.9688,0.0,0.0,0.0,-15753.047,0.0,0.0,0.18331909
30030,-0.042387918,342.10352,297.82925,-0.042387918,342.10687,0.0,0.0,294.44168,271.45,340.899,-8.515169e-05,341.14172,341.33502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1801800.0,-15403.333991759238,-7882.114,-7882.7114,0.0,0.0,0.0,-15764.825,0.0,0.0,0.18167114
30045,-0.042387918,342.133,297.82925,-0.042387918,342.13528,0.0,0.0,294.4373,271.45,340.899,-8.515169e-05,341.1535,341.34338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1802700.0,-15403.333991759238,-7887.362,-7887.7695,0.0,0.0,0.0,-15775.131,0.0,0.0,0.17727661
30060,-0.042387918,342.1578,297.82925,-0.042387918,342.15936,0.0,0.0,294.43594,271.45,340.899,-8.515169e-05,341.1653,341.3518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1803600.0,-15403.333991759238,-7891.779,-7892.056,0.0,0.0,0.0,-15783.835,0.0,0.0,0.17593384
30075,-0.042387918,342.1774,297.82925,-0.042387918,342.17844,0.0,0.0,294.43423,271.45,340.899,-8.515169e-05,341.17706,341.36023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1804500.0,-15403.333991759238,-7895.267,-7895.4517,0.0,0.0,0.0,-15790.719,0.0,0.0,0.17422485
30090,-0.042387918,342.1911,297.82925,-0.042387918,342.19183,0.0,0.0,294.43268,271.45,340.899,-8.515169e-05,341.18872,341.3686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1805400.0,-15403.333991759238,-7897.7065,-7897.837,0.0,0.0,0.0,-15795.543,0.0,0.0,0.17266846
30105,-0.042387918,342.19812,297.82925,-0.042387918,342.1986,0.0,0.0,294.42786,271.45,340.899,-8.515169e-05,341.2002,341.3768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1806300.0,-15403.333991759238,-7898.956,-7899.043,0.0,0.0,0.0,-15797.999,0.0,0.0,0.16784668
30120,-0.042387918,342.19775,297.82925,-0.042387918,342.19806,0.0,0.0,294.42603,271.45,340.899,-8.515169e-05,341.21133,341.3848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1807200.0,-15403.333991759238,-7898.8906,-7898.9453,0.0,0.0,0.0,-15797.836,0.0,0.0,0.16601562
30135,-0.042387918,342.18906,297.82925,-0.042387918,342.18927,0.0,0.0,294.42383,271.6219,340.899,-8.515169e-05,341.22208,341.39246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1808100.0,-15403.333991759238,-7897.3423,-7897.3804,0.0,0.0,0.0,-15794.723,0.0,0.0,0.16381836
30150,-0.042387918,342.1712,297.82925,-0.042387918,342.17136,0.0,0.0,294.4218,272.0,340.899,-8.515169e-05,341.23227,341.3997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809000.0,-15403.333991759238,-7894.164,-7894.1914,0.0,0.0,0.0,-15788.355,0.0,0.0,0.1618042
30165,-0.042387918,342.1432,297.82925,-0.042387918,342.1433,0.0,0.0,294.41647,272.3781,340.899,-8.515169e-05,341.24182,341.40637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809900.0,-15403.333991759238,-7889.177,-7889.198,0.0,0.0,0.0,-15778.375,0.0,0.0,0.15646362
30180,-0.042387918,342.10425,297.82925,-0.042387918,342.1043,0.0,0.0,294.41003,272.55,340.899,-8.515169e-05,341.25058,341.41238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1810800.0,-15403.333991759238,-7882.244,-7882.255,0.0,0.0,0.0,-15764.499,0.0,0.0,0.15002441
30195,-0.042387918,342.05356,297.82925,-0.042387918,342.0536,0.0,0.0,294.39725,272.39532,340.899,-8.515169e-05,341.2584,341.4176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1811700.0,-15403.333991759238,-7873.2197,-7873.225,0.0,0.0,0.0,-15746.445,0.0,0.0,0.13723755
30210,-0.042387918,341.9902,297.82925,-0.042387918,341.99023,0.0,0.0,294.38727,272.04584,340.899,-8.515169e-05,341.26514,341.42194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1812600.0,-15403.333991759238,-7861.941,-7861.9463,0.0,0.0,0.0,-15723.887,0.0,0.0,0.1272583
30225,-0.042387918,341.91333,297.82925,-0.042387918,341.91336,0.0,0.0,294.37155,271.67343,340.899,-8.515169e-05,341.27063,341.42517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1813500.0,-15403.333991759238,-7848.255,-7848.2603,0.0,0.0,0.0,-15696.516,0.0,0.0,0.11154175
30240,-0.042387918,341.8224,297.82925,-0.042387918,341.8224,0.0,0.0,294.35608,271.45,340.899,-8.515169e-05,341.27472,341.42722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1814400.0,-15403.333991759238,-7832.0645,-7832.0645,0.0,0.0,0.0,-15664.129,0.0,0.0,0.096069336
30255,-0.042387918,341.71603,297.82925,-0.042387918,341.71606,0.0,0.0,294.3433,271.37265,340.899,-8.515169e-05,341.27716,341.4279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1815300.0,-15403.333991759238,-7813.1304,-7813.1357,0.0,0.0,0.0,-15626.266,0.0,0.0,0.08328247
30270,-0.042387918,341.59448,297.82925,-0.042387918,341.59448,0.0,0.0,294.32562,271.33542,340.899,-8.515169e-05,341.27795,341.4271,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1816200.0,-15403.333991759238,-7791.4907,-7791.4907,0.0,0.0,0.0,-15582.981,0.0,0.0,0.06561279
30285,-0.042387918,341.45633,297.82925,-0.042387918,341.45633,0.0,0.0,294.3092,271.35547,340.899,-8.515169e-05,341.27673,341.4246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1817100.0,-15403.333991759238,-7766.8955,-7766.8955,0.0,0.0,0.0,-15533.791,0.0,0.0,0.049194336
30300,-0.042387918,341.3013,297.82925,-0.042387918,341.3013,0.0,0.0,294.28748,271.45,340.899,-8.515169e-05,341.27344,341.4203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818000.0,-15403.333991759238,-7739.296,-7739.296,0.0,0.0,0.0,-15478.592,0.0,0.0,0.02746582
30315,-0.042387918,341.12872,297.82947,-0.042387918,341.12872,0.0,0.0,294.26663,271.68103,340.89792,-8.5151696e-05,341.26785,341.41397,9.684413e-20,-2.7981899e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-15402.87691073594,-7708.534,-7708.534,0.0,0.0,0.0,-15417.068,0.0,0.0,0.0066223145
30330,-0.042387918,340.938,297.8412,-0.042387918,340.938,0.0,0.0,294.24567,272.02023,340.8448,-8.5151696e-05,341.2597,341.4055,-9.772655e-19,-1.4039366e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-15379.684195654165,-7672.491,-7672.491,0.0,0.0,0.0,-15344.982,0.0,0.0,-0.014343262
30345,-0.042387925,340.7295,297.96646,-0.042387925,340.7295,0.0,0.0,294.2251,272.3493,340.33585,-8.515171e-05,341.24902,341.39474,-5.0392215e-19,-2.472456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1820700.0,-15152.86748879774,-7613.072,-7613.072,0.0,0.0,0.0,-15226.144,0.0,0.0,-0.03491211
30360,-0.042387933,340.50198,298.53204,-0.042387933,340.50198,0.0,0.0,294.2049,272.55,338.25928,-8.5151725e-05,341.2354,341.3815,8.2767555e-21,8.0772264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1821600.0,-14207.938514730145,-7471.8794,-7471.8794,0.0,0.0,0.0,-14943.759,0.0,0.0,-0.055114746
30375,-0.04238794,340.2556,299.7211,-0.04238794,340.2556,0.0,0.0,294.1841,272.59116,333.8731,-8.515174e-05,341.2188,341.36563,4.629379e-19,-1.3208089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1822500.0,-12214.032190858059,-7216.333,-7216.333,0.0,0.0,0.0,-14432.666,0.0,0.0,-0.07589722
30390,-0.042387955,339.9894,301.28036,-0.042387955,339.9894,0.0,0.0,294.1633,272.56265,327.67493,-8.515177e-05,341.19888,341.34686,-2.4863118e-19,-2.6234648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1823400.0,-9439.683217018046,-6891.348,-6891.348,0.0,0.0,0.0,-13782.696,0.0,0.0,-0.096710205
30405,-0.042387974,339.7037,302.964,-0.042387974,339.7037,0.0,0.0,294.1437,272.52783,320.3378,-8.5151805e-05,341.1755,341.32507,3.953705e-19,-3.63709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1824300.0,-6213.527333137625,-6540.753,-6540.753,0.0,0.0,0.0,-13081.506,0.0,0.0,-0.11630249
30420,-0.042387992,339.39862,304.48535,-0.042387992,339.39862,0.0,0.0,294.12616,272.55,312.8106,-8.515184e-05,341.14856,341.30017,2.744327e-19,-9.80072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1825200.0,-2977.4258222285966,-6215.594,-6215.594,0.0,0.0,0.0,-12431.188,0.0,0.0,-0.1338501
30435,-0.042388014,339.07416,305.57907,-0.042388014,339.07416,0.0,0.0,294.107,272.6841,306.18536,-8.5151885e-05,341.11786,341.27197,1.1880804e-19,-8.270983e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1826100.0,-216.83326785213453,-5963.119,-5963.119,0.0,0.0,0.0,-11926.238,0.0,0.0,-0.15301514
30450,-0.04238804,338.7303,306.1517,-0.04238804,338.7303,0.0,0.0,294.08328,272.88586,300.92984,-8.515194e-05,341.08322,341.24036,1.2529969e-18,2.6810312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1827000.0,1867.537415029652,-5799.9575,-5799.9575,0.0,0.0,0.0,-11599.915,0.0,0.0,-0.1767273
30465,-0.04238807,338.36728,306.1995,-0.04238807,338.36728,0.0,0.0,294.06332,273.0697,297.46677,-8.5152e-05,341.04456,341.20517,-1.8609556e-18,1.0584489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1827900.0,3123.158592511466,-5726.8276,-5726.8276,0.0,0.0,0.0,-11453.655,0.0,0.0,-0.19668579
30480,-0.0423881,337.98505,305.85992,-0.0423881,337.98505,0.0,0.0,294.0407,273.15,295.53354,-8.515207e-05,341.0016,341.16623,6.0874005e-19,6.134683e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1828800.0,3693.1149012098263,-5719.236,-5719.236,0.0,0.0,0.0,-11438.472,0.0,0.0,-0.21929932
30495,-0.042388134,337.58316,305.30872,-0.042388134,337.58316,0.0,0.0,294.01843,273.05624,294.63824,-8.515213e-05,340.95407,341.12323,4.0347586e-20,2.7897658e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1829700.0,3816.176189852527,-5745.8247,-5745.8247,0.0,0.0,0.0,-11491.649,0.0,0.0,-0.24157715
30510,-0.042388167,337.16235,304.6909,-0.042388167,337.16235,0.0,0.0,293.99716,272.85,294.27264,-8.51522e-05,340.90186,341.07617,-1.7903159e-19,-1.5131113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1830600.0,3725.9725738298944,-5780.905,-5780.905,0.0,0.0,0.0,-11561.81,0.0,0.0,-0.2628479
30525,-0.042388197,336.7234,304.07697,-0.042388197,336.7234,0.0,0.0,293.98108,272.64374,294.1338,-8.5152256e-05,340.84497,341.02496,7.066151e-20,-3.9780663e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1831500.0,3556.0723579213695,-5812.0566,-5812.0566,0.0,0.0,0.0,-11624.113,0.0,0.0,-0.27893066
30540,11.435446,338.74066,294.05914,0.09645798,339.52875,5.915447,0.0,293.95816,272.55,332.05325,0.011583032,339.4954,339.2929,0.99989,8.686699e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3735.1487,1.0,1832400.0,1848365.3851822396,2146003.0,18420.805,3246544.0,0.0,5.915447,2164423.8,3246544.0,3246550.0,-0.30184937
30555,5.58681,345.20407,294.29102,5.58681,343.9551,2.7598171,2.658165,294.0134,272.55,347.03763,0.01122316,344.05203,343.8663,0.99989,1.0,0.0,0.36617643,0.0,256611.17,343.15,343.15,-4145.5493,1.0,1833300.0,2486331.363074305,1194654.5,1165348.1,0.0,256611.17,5.417982,2360002.5,256611.17,256616.6,-0.24661255
30570,4.3900166,314.48282,295.4334,4.5900326,343.9264,2.1833243,2.103172,294.1503,272.55,332.8408,0.009019863,314.1583,343.99646,0.014637833,1.0,0.0,0.36816177,0.0,258002.47,343.14996,343.14996,-4131.831,1.0,1834200.0,1417119.605601215,351234.3,934854.3,0.0,258002.47,4.286496,1286088.6,258002.47,258006.75,-0.10971069
30585,6.938558,353.05368,296.14932,6.9385586,352.1614,3.4362311,3.3075628,294.26926,272.55,348.55496,0.013938642,353.29135,351.10333,0.9990165,1.0,0.67722684,0.01,2198646.8,7007.856,343.14993,343.14993,-4089.0618,1.0,1835100.0,3067946.5128705716,1658303.6,1632301.1,2198646.8,7007.856,6.743794,3290604.8,2205654.5,2205661.2,0.009246826
30600,7.635337,344.47205,296.0996,7.635337,344.95404,3.8757184,3.7307034,294.37357,272.55,344.09286,0.015338377,344.37564,345.10788,0.9990165,1.0,0.14607213,0.26482826,474229.6,185587.84,343.1499,343.1499,-4161.0957,1.0,1836000.0,3091782.341254378,1551227.4,1566684.1,474229.6,185587.84,7.6064215,3117911.5,659817.44,659825.06,0.11355591
30615,6.9366527,341.98386,295.75232,6.9366527,342.33563,3.4976282,3.367801,294.44196,272.55,343.90106,0.013934813,341.84912,342.20978,0.9990165,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4167.2217,0.0,1836900.0,2817963.7355106934,1346906.9,1357155.5,0.0,0.0,6.865429,2704062.5,0.0,6.865429,0.1819458
30630,-0.04238792,341.68912,296.0792,-0.04238792,341.94513,5.1657e-40,5.1632e-40,294.47784,272.55,343.32373,-8.51517e-05,341.35504,341.73666,1.5623053e-11,1.5689689e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1837800.0,-16896.401891998325,-8119.9014,-8165.479,0.0,0.0,1.03289e-39,-16285.381,0.0,1.03289e-39,0.21783447
30645,-0.04238792,341.85413,296.0794,-0.04238792,342.0266,0.0,0.0,294.48184,272.55,343.32352,-8.51517e-05,341.3644,341.74112,1.2161217e-16,1.2219452e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1838700.0,-16896.2490929212,-8149.2397,-8179.9473,0.0,0.0,0.0,-16329.1875,0.0,0.0,0.22183228
30660,-0.042387918,341.9762,296.0794,-0.042387918,342.09235,0.0,0.0,294.47314,272.55,343.32352,-8.515169e-05,341.37405,341.74585,-1.1792098e-20,2.7820118e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1839600.0,-16896.2462054536,-8170.971,-8191.649,0.0,0.0,0.0,-16362.62,0.0,0.0,0.21313477
30675,-0.042387918,342.0691,296.0794,-0.042387918,342.14746,0.0,0.0,294.4617,272.55,343.32352,-8.515169e-05,341.38397,341.75085,6.634523e-39,2.6966125e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1840500.0,-16896.2462054536,-8187.5093,-8201.461,0.0,0.0,0.0,-16388.97,0.0,0.0,0.20169067
30690,-0.042387918,342.14255,296.0794,-0.042387918,342.19553,0.0,0.0,294.4436,272.55,343.32352,-8.515169e-05,341.39417,341.75613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1841400.0,-16896.2462054536,-8200.587,-8210.019,0.0,0.0,0.0,-16410.605,0.0,0.0,0.18359375
30705,-0.042387918,342.2031,296.0794,-0.042387918,342.23892,0.0,0.0,294.42215,272.55,343.32352,-8.515169e-05,341.4046,341.76172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1842300.0,-16896.2462054536,-8211.365,-8217.744,0.0,0.0,0.0,-16429.11,0.0,0.0,0.1621399
30720,-0.042387918,342.25488,296.0794,-0.042387918,342.2791,0.0,0.0,294.39874,272.55,343.32352,-8.515169e-05,341.4153,341.76755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-16896.2462054536,-8220.585,-8224.899,0.0,0.0,0.0,-16445.484,0.0,0.0,0.13873291
30735,-0.042387918,342.30045,296.07965,-0.042387918,342.31683,0.0,0.0,294.37888,272.62555,343.32324,-8.515169e-05,341.42627,341.77365,2.2909742e-19,2.5540559e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-16896.0606637488,-8228.653,-8231.571,0.0,0.0,0.0,-16460.225,0.0,0.0,0.11886597
30750,-0.042387918,342.3413,296.0834,-0.042387918,342.35242,0.0,0.0,294.3532,272.80148,343.31815,-8.5151696e-05,341.43744,341.78,-2.0525965e-19,4.526851e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-16892.896983996765,-8235.26,-8237.237,0.0,0.0,0.0,-16472.496,0.0,0.0,0.09320068
30765,-0.042387918,342.3785,296.11472,-0.042387918,342.38602,0.0,0.0,294.33594,273.00165,343.2752,-8.5151696e-05,341.44882,341.7866,-1.3331747e-18,2.3686335e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-16866.342689505487,-8236.309,-8237.6455,0.0,0.0,0.0,-16473.953,0.0,0.0,0.075927734
30780,-0.04238792,342.4122,296.2691,-0.04238792,342.4173,0.0,0.0,294.31375,273.15,343.06155,-8.51517e-05,341.4604,341.79333,-6.7064914e-19,-5.2002545e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1846800.0,-16734.71863996112,-8214.821,-8215.7295,0.0,0.0,0.0,-16430.55,0.0,0.0,0.053741455
30795,-0.042387925,342.44247,296.99405,-0.042387925,342.44592,0.0,0.0,294.28998,273.17648,342.06082,-8.515171e-05,341.47205,341.80026,-3.7084955e-19,7.727054e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1847700.0,-16117.553630432369,-8091.1504,-8091.7646,0.0,0.0,0.0,-16182.915,0.0,0.0,0.029968262
30810,-0.042387933,342.469,298.6796,-0.042387933,342.47134,0.0,0.0,294.27216,273.12354,339.71268,-8.5151725e-05,341.48383,341.8073,-3.6452529e-19,5.0787154e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1848600.0,-14674.958099457313,-7795.7964,-7796.215,0.0,0.0,0.0,-15592.012,0.0,0.0,0.012145996
30825,-0.04238794,342.4914,301.62228,-0.04238794,342.49298,0.0,0.0,294.2512,273.08383,335.52762,-8.515174e-05,341.4956,341.81442,-2.2675715e-18,-3.645443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1849500.0,-12125.812514567791,-7275.901,-7276.183,0.0,0.0,0.0,-14552.084,0.0,0.0,-0.00881958
30840,-0.04238795,342.5088,305.49887,-0.04238795,342.50986,0.0,0.0,294.22888,273.15,329.80402,-8.515176e-05,341.50732,341.82153,3.0029132e-18,2.7235323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1850400.0,-8692.428927164774,-6588.853,-6589.0435,0.0,0.0,0.0,-13177.896,0.0,0.0,-0.03112793
30855,-0.042387962,342.52072,309.88535,-0.042387962,342.52145,0.0,0.0,294.2068,273.36984,323.03586,-8.515179e-05,341.51895,341.82858,-3.0246795e-19,-5.318004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1851300.0,-4703.116759411508,-5810.058,-5810.1885,0.0,0.0,0.0,-11620.246,0.0,0.0,-0.053222656
30870,-0.04238798,342.5262,314.3084,-0.04238798,342.5267,0.0,0.0,294.18356,273.67795,315.79657,-8.515182e-05,341.53033,341.83548,-9.5501743e-20,-1.6298604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1852200.0,-532.221741690897,-5023.602,-5023.689,0.0,0.0,0.0,-10047.291,0.0,0.0,-0.07644653
30885,-0.042388003,342.5247,318.21332,-0.042388003,342.52502,0.0,0.0,294.16092,273.99707,308.8626,-8.515186e-05,341.5414,341.84216,1.8575463e-19,-3.3057583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1853100.0,3344.166888411415,-4328.144,-4328.2036,0.0,0.0,0.0,-8656.348,0.0,0.0,-0.099090576
30900,-0.042388026,342.5153,321.06174,-0.042388026,342.51553,0.0,0.0,294.13953,274.25,303.08145,-8.515191e-05,341.5521,341.84854,3.114741e-18,-5.8440703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1854000.0,6430.433575021244,-3819.3696,-3819.413,0.0,0.0,0.0,-7638.7827,0.0,0.0,-0.1204834
30915,-0.04238805,342.49692,322.58545,-0.04238805,342.49707,0.0,0.0,294.11545,274.4336,299.0019,-8.5151965e-05,341.56226,341.85446,6.0232325e-19,1.8848113e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1854900.0,8434.382203045576,-3544.835,-3544.8623,0.0,0.0,0.0,-7089.6973,0.0,0.0,-0.14456177
30930,-0.042388078,342.469,323.00696,-0.042388078,342.46912,0.0,0.0,294.09418,274.5955,296.434,-8.5152016e-05,341.57175,341.8599,-4.9780863e-20,4.997547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1855800.0,9503.515404496988,-3464.8247,-3464.8464,0.0,0.0,0.0,-6929.671,0.0,0.0,-0.16583252
30945,-0.042388104,342.43033,322.6245,-0.042388104,342.4304,0.0,0.0,294.07803,274.73465,295.11118,-8.515207e-05,341.58047,341.8647,5.950831e-19,1.503782e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1856700.0,9839.833294392398,-3526.03,-3526.041,0.0,0.0,0.0,-7052.0713,0.0,0.0,-0.18197632
30960,-0.042388134,342.37985,321.81433,-0.042388134,342.37988,0.0,0.0,294.0564,274.85,294.51294,-8.5152125e-05,341.58826,341.86868,2.511212e-19,-4.7782734e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1857600.0,9764.040388508554,-3661.2832,-3661.2886,0.0,0.0,0.0,-7322.572,0.0,0.0,-0.20361328
30975,-0.04238816,342.3166,320.83298,-0.04238816,342.31662,0.0,0.0,294.03964,274.9262,294.26627,-8.515218e-05,341.5949,341.87177,-1.0850737e-18,-1.2307273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1858500.0,9501.29665383086,-3824.7334,-3824.7388,0.0,0.0,0.0,-7649.472,0.0,0.0,-0.22036743
30990,-0.04238819,342.2403,319.81348,-0.04238819,342.2403,0.0,0.0,294.01895,274.9501,294.1651,-8.515224e-05,341.60037,341.8738,1.9272102e-19,4.2099596e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1859400.0,9172.870369900555,-3992.6555,-3992.6555,0.0,0.0,0.0,-7985.311,0.0,0.0,-0.24105835
31005,107.886505,331.80487,294.10797,2.4589896,341.9411,220.5727,0.0,294.00095,274.92392,338.87073,0.11083472,331.48325,341.53955,0.9983186,-1.6041261e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7234.501,1.0,1860300.0,20837323.35522218,17081344.0,494008.94,3246544.0,0.0,220.5727,17575352.0,3246544.0,3246764.5,-0.25906372
31020,11.504684,339.55933,294.1508,0.09758047,340.76007,2.945522,2.8382008,294.01645,274.85,345.69287,0.011653704,339.36148,340.3819,0.9998508,6.2019795e-16,0.4811,0.0,1561912.2,0.0,343.15,343.15,-4255.224,1.0,1861200.0,2522755.9088081024,2194125.8,19102.254,1561912.2,0.0,5.783723,2213228.0,1561912.2,1561918.0,-0.24356079
31035,9.675156,343.19827,295.09418,0.07002526,340.3549,2.4031918,2.3152654,294.13223,274.62354,339.01038,0.009788387,343.30637,339.71194,0.9998508,6.029883e-16,0.88815534,0.0,2883435.2,0.0,343.14996,343.14996,-4174.078,1.0,1862100.0,1805448.8286518676,1954741.2,13311.45,2883435.2,0.0,4.718457,1968052.8,2883435.2,2883440.0,-0.1277771
31050,4.1729264,334.6511,296.03436,4.364001,343.58942,2.070699,1.9947373,294.26862,274.25146,347.78287,0.008574776,333.7957,343.39096,0.014569654,1.0,0.0,0.25791144,0.0,180740.62,343.14996,343.14996,-4132.592,1.0,1863000.0,1863673.785954461,676808.06,871627.2,0.0,180740.62,4.0654364,1548435.2,180740.62,180744.69,0.008605957
31065,4.4584064,318.42343,296.14487,4.663572,344.7815,2.2175176,2.1360536,294.3823,273.9037,332.77798,0.009162421,318.33548,344.78815,0.014569654,1.0,0.0,0.2552702,0.0,178889.69,343.1499,343.1499,-4127.746,1.0,1863900.0,1409721.848134211,417172.94,952645.7,0.0,178889.69,4.353571,1369818.6,178889.69,178894.05,0.122283936
31080,3.57592,350.31207,295.8368,3.5759203,345.05908,1.7608063,1.6970114,294.45648,273.75,351.6717,0.0071835485,349.70984,344.58325,0.99901164,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4230.9463,0.0,1864800.0,1684589.3947833418,818156.9,739262.94,0.0,0.0,3.4578176,1557419.8,0.0,3.4578176,0.19647217
31095,-0.042387918,347.72052,296.1228,-0.042387918,344.54504,0.0,0.0,294.4916,273.75,350.94467,-8.5151696e-05,347.26706,342.96542,3.9767465e-19,-1.4121471e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1865700.0,-19606.33550637603,-9185.903,-8620.575,0.0,0.0,0.0,-17806.479,0.0,0.0,0.2315979
31110,-0.042387918,347.66156,296.12415,-0.042387918,345.52124,0.0,0.0,294.49713,273.75,350.9431,-8.515169e-05,347.27008,343.00992,7.791549e-23,6.0009785e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1866600.0,-19605.296980370036,-9175.167,-8794.128,0.0,0.0,0.0,-17969.295,0.0,0.0,0.23712158
31125,-0.042387918,347.65738,296.12415,-0.042387918,346.2101,0.0,0.0,294.49173,273.75,350.9431,-8.515169e-05,347.27426,343.05502,-7.0796076e-35,-5.452649e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1867500.0,-19605.296980370036,-9174.423,-8916.768,0.0,0.0,0.0,-18091.191,0.0,0.0,0.23171997
31140,-0.042387918,347.68912,296.12415,-0.042387918,346.71048,0.0,0.0,294.481,273.75,350.9431,-8.515169e-05,347.2796,343.1007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1868400.0,-19605.296980370036,-9180.073,-9005.848,0.0,0.0,0.0,-18185.922,0.0,0.0,0.22097778
31155,-0.042387918,347.74496,296.12415,-0.042387918,347.0832,0.0,0.0,294.46524,273.75,350.9431,-8.515169e-05,347.28607,343.147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1869300.0,-19605.296980370036,-9190.016,-9072.201,0.0,0.0,0.0,-18262.217,0.0,0.0,0.20523071
31170,-0.042387918,347.81674,296.12415,-0.042387918,347.36926,0.0,0.0,294.4533,273.75,350.9431,-8.515169e-05,347.29367,343.19388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1870200.0,-19605.296980370036,-9202.794,-9123.13,0.0,0.0,0.0,-18325.924,0.0,0.0,0.19329834
31185,-0.042387918,347.89862,296.12415,-0.042387918,347.596,0.0,0.0,294.45224,273.75,350.9431,-8.515169e-05,347.3023,343.24127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1871100.0,-19605.296980370036,-9217.371,-9163.497,0.0,0.0,0.0,-18380.867,0.0,0.0,0.19223022
31200,-0.042387918,347.98615,296.12415,-0.042387918,347.78152,0.0,0.0,294.4494,273.75,350.9431,-8.515169e-05,347.31195,343.2892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872000.0,-19605.296980370036,-9232.953,-9196.524,0.0,0.0,0.0,-18429.477,0.0,0.0,0.18939209
31215,-0.042387918,348.07584,296.12415,-0.042387918,347.93747,0.0,0.0,294.44913,273.75,350.9431,-8.515169e-05,347.32257,343.33755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872900.0,-19605.296980370036,-9248.921,-9224.287,0.0,0.0,0.0,-18473.207,0.0,0.0,0.18911743
31230,-0.042387918,348.1648,296.12415,-0.042387918,348.07114,0.0,0.0,294.4426,273.75,350.9431,-8.515169e-05,347.334,343.38632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1873800.0,-19605.296980370036,-9264.758,-9248.084,0.0,0.0,0.0,-18512.842,0.0,0.0,0.18258667
31245,-0.042387918,348.2505,296.12415,-0.042387918,348.18707,0.0,0.0,294.42294,273.75,350.9431,-8.515169e-05,347.34625,343.43536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1874700.0,-19605.296980370036,-9280.014,-9268.724,0.0,0.0,0.0,-18548.738,0.0,0.0,0.16293335
31260,-0.042387918,348.33063,296.12415,-0.042387918,348.2877,0.0,0.0,294.40375,273.75,350.9431,-8.515169e-05,347.35913,343.48462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1875600.0,-19605.296980370036,-9294.281,-9286.637,0.0,0.0,0.0,-18580.918,0.0,0.0,0.1437378
31275,-0.042387918,348.40305,296.12415,-0.042387918,348.37396,0.0,0.0,294.37708,273.75,350.9431,-8.515169e-05,347.37247,343.53394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1876500.0,-19605.296980370036,-9307.174,-9301.996,0.0,0.0,0.0,-18609.17,0.0,0.0,0.11706543
31290,-0.042387918,348.46582,296.12415,-0.042387918,348.44614,0.0,0.0,294.3525,273.75,350.9431,-8.515169e-05,347.38614,343.5832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1877400.0,-19605.296980370036,-9318.35,-9314.845,0.0,0.0,0.0,-18633.195,0.0,0.0,0.09249878
31305,-0.042387918,348.51697,296.12418,-0.042387918,348.50363,0.0,0.0,294.32706,273.75,350.94302,-8.515169e-05,347.4,343.63223,4.7234706e-19,8.9061425e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1878300.0,-19605.253323498317,-9327.449,-9325.075,0.0,0.0,0.0,-18652.523,0.0,0.0,0.06704712
31320,-0.042387918,348.55457,296.13828,-0.042387918,348.5455,0.0,0.0,294.29736,273.75,350.91122,-8.5151696e-05,347.4138,343.68088,-3.2576014e-20,8.5789363e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-19588.84001354022,-9331.633,-9330.02,0.0,0.0,0.0,-18661.652,0.0,0.0,0.037353516
31335,-0.04238792,348.57706,296.33768,-0.04238792,348.57092,0.0,0.0,294.27267,273.75,350.48148,-8.51517e-05,347.42734,343.72897,-3.5319045e-20,-5.814739e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1880100.0,-19363.834132062508,-9300.139,-9299.047,0.0,0.0,0.0,-18599.186,0.0,0.0,0.012664795
31350,-0.042387933,348.58365,297.43567,-0.042387933,348.5795,0.0,0.0,294.24503,273.75,348.2272,-8.515172e-05,347.44043,343.77634,-3.5847e-19,-1.06884964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1881000.0,-18164.942934564322,-9105.84,-9105.101,0.0,0.0,0.0,-18210.941,0.0,0.0,-0.014984131
31365,-0.042387944,348.57217,300.11096,-0.042387944,348.56937,0.0,0.0,294.21524,273.75,342.69604,-8.515175e-05,347.45282,343.82278,-8.94996e-19,-1.6871905e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1881900.0,-15230.015707689936,-8627.519,-8627.019,0.0,0.0,0.0,-17254.537,0.0,0.0,-0.044769287
31380,-0.042387962,348.5417,303.94376,-0.042387962,348.53976,0.0,0.0,294.1863,273.75,334.41135,-8.515178e-05,347.46432,343.86813,7.4078993e-20,-1.46474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1882800.0,-10896.352544233778,-7939.745,-7939.403,0.0,0.0,0.0,-15879.148,0.0,0.0,-0.07369995
31395,-0.04238798,348.4901,308.33157,-0.04238798,348.48883,0.0,0.0,294.15924,273.75,324.34836,-8.515183e-05,347.4746,343.91205,-5.1286458e-20,-3.9436456e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1883700.0,-5728.205609331915,-7149.406,-7149.1772,0.0,0.0,0.0,-14298.583,0.0,0.0,-0.10076904
31410,-0.04238801,348.41714,312.4905,-0.04238801,348.41626,0.0,0.0,294.1266,273.75,314.0014,-8.5151885e-05,347.48346,343.9544,-3.0521657e-19,-4.6350574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1884600.0,-540.3532620975149,-6396.0063,-6395.8486,0.0,0.0,0.0,-12791.855,0.0,0.0,-0.13342285
31425,-0.042388044,348.32227,315.53168,-0.042388044,348.3217,0.0,0.0,294.09744,273.75,305.36325,-8.515194e-05,347.49066,343.99503,-1.4078796e-19,-5.720622e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1885500.0,3636.617375667495,-5837.701,-5837.598,0.0,0.0,0.0,-11675.299,0.0,0.0,-0.16256714
31440,-0.04238808,348.20447,317.07965,-0.04238808,348.20407,0.0,0.0,294.06473,273.75,299.48508,-8.515202e-05,347.49597,344.03366,6.5728345e-19,-8.3900484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1886400.0,6292.497023769661,-5541.1494,-5541.0786,0.0,0.0,0.0,-11082.229,0.0,0.0,-0.19528198
31455,-0.04238812,348.06302,317.34286,-0.04238812,348.06274,0.0,0.0,294.03568,273.8164,296.2298,-8.5152096e-05,347.4991,344.0701,5.564558e-19,8.6184093e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1887300.0,7550.852263671137,-5469.1123,-5469.0635,0.0,0.0,0.0,-10938.176,0.0,0.0,-0.22433472
31470,-0.04238816,347.8969,316.80692,-0.04238816,347.89673,0.0,0.0,294.00403,273.96875,294.8142,-8.5152176e-05,347.4998,344.10403,8.3397725e-19,2.725665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1888200.0,7865.452579430698,-5534.9604,-5534.9277,0.0,0.0,0.0,-11069.889,0.0,0.0,-0.25598145
31485,-0.042388197,347.70517,315.93805,-0.042388197,347.70505,0.0,0.0,293.97263,274.13672,294.31,-8.5152256e-05,347.49762,344.1352,5.523493e-19,-1.8289393e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1889100.0,7735.045113031624,-5655.514,-5655.492,0.0,0.0,0.0,-11311.006,0.0,0.0,-0.28738403
31500,11.323421,341.66467,294.0842,0.094654925,343.21304,5.924488,0.0,293.94656,274.25,336.0318,0.011468698,342.19482,342.713,0.9998729,1.8856784e-16,0.721958,0.0,2343868.2,0.0,343.15,343.15,-3781.7432,1.0,1890000.0,2020554.4073252156,2262849.8,19531.207,2343868.2,0.0,5.924488,2282381.0,2343868.2,2343874.2,-0.31344604
31515,11.238378,337.0657,294.35303,0.09329702,342.73425,2.8352935,2.7314212,294.00006,274.29688,340.7923,0.011381915,337.0801,342.11624,0.9998729,2.4121852e-16,0.761983,0.0,2473811.0,0.0,343.14996,343.14996,-4197.889,1.0,1890900.0,2219984.8295290167,2016089.1,18958.06,2473811.0,0.0,5.566715,2035047.1,2473811.0,2473816.5,-0.25994873
31530,4.704932,357.86304,295.60248,4.704932,343.42123,2.2965345,2.2122192,294.12445,274.3125,342.35812,0.009451583,359.02182,345.10318,0.9998729,0.99999565,0.5670812,0.39752686,1841054.0,278581.1,343.14996,343.14996,-4137.568,1.0,1891800.0,1856042.4449483436,1230313.1,944932.8,1841054.0,278581.1,4.508754,2175246.0,2119635.0,2119639.5,-0.13555908
31545,4.3957067,325.53366,296.34283,4.5974813,342.26083,2.1838057,2.1035829,294.25928,274.29688,341.49835,0.00903306,325.00677,342.28995,0.014582448,1.0,0.0,0.30330813,0.0,212553.97,343.1499,343.1499,-4126.1978,1.0,1892700.0,1713148.4417349384,538920.1,886650.0,0.0,212553.97,4.287389,1425570.1,212553.97,212558.25,-0.0007324219
31560,5.0928926,323.89816,296.26743,5.092893,350.21344,2.4887464,2.3970819,294.36444,274.25,331.3924,0.010230945,326.2429,352.0307,0.99901,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4123.38,1.0,1893600.0,1509318.9122248418,591025.56,1153913.4,3246544.0,700785.6,4.885828,1744939.0,3947329.5,3947334.5,0.10443115
31575,7.7727127,348.03616,295.892,7.7727127,340.3872,3.911584,3.764263,294.42587,274.1495,346.78815,0.015614347,347.87756,340.44424,0.9990107,1.0,0.11203673,0.10626192,363732.16,74466.82,343.14984,343.14984,-4116.424,1.0,1894500.0,3337782.445933641,1702266.8,1452563.5,363732.16,74466.82,7.675847,3154830.2,438198.97,438206.66,0.16586304
31590,-0.042387918,343.85675,296.55707,-0.042387918,340.59033,-4.59783e-40,-4.59339e-40,294.4559,274.00284,343.6293,-8.5151696e-05,344.17236,339.8307,-4.781601e-13,-4.800249e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1895400.0,-16834.778768556545,-8420.728,-7839.209,0.0,0.0,-9.19121e-40,-16259.937,0.0,-9.19121e-40,0.19589233
31605,-0.042387925,343.44772,296.60956,-0.042387925,341.24704,-3.6e-44,-3.6e-44,294.4524,273.85477,343.57785,-8.515171e-05,344.15482,339.85767,9.598457e-18,7.860151e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1896300.0,-16797.607809722682,-8338.564,-7946.779,0.0,0.0,-7.3e-44,-16285.344,0.0,-7.3e-44,0.19238281
31620,-0.042387918,343.18283,296.625,-0.042387918,341.7004,0.0,0.0,294.43457,273.75,343.56113,-8.5151696e-05,344.13782,339.88467,-1.3550499e-17,-1.6860355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1897200.0,-16786.10135243197,-8288.655,-8024.741,0.0,0.0,0.0,-16313.396,0.0,0.0,0.17456055
31635,-0.042387918,343.01526,296.65692,-0.042387918,342.017,0.0,0.0,294.41248,273.73978,343.52487,-8.5151696e-05,344.1214,339.91177,1.7801099e-19,-7.188196e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1898100.0,-16761.718987494234,-8253.14,-8075.4204,0.0,0.0,0.0,-16328.561,0.0,0.0,0.15246582
31650,-0.04238792,342.91425,296.8118,-0.04238792,342.24045,0.0,0.0,294.38486,273.79092,343.345,-8.51517e-05,344.10553,339.93893,-1.8938366e-19,-3.457199e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1899000.0,-16642.002342805994,-8207.585,-8087.6294,0.0,0.0,0.0,-16295.215,0.0,0.0,0.12484741
31665,-0.04238793,342.8577,297.7474,-0.04238793,342.40213,0.0,0.0,294.3505,273.8216,342.25104,-8.515171e-05,344.09024,339.9662,8.624098e-20,8.408252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1899900.0,-15916.153515353582,-8030.953,-7949.849,0.0,0.0,0.0,-15980.803,0.0,0.0,0.09048462
31680,-0.042387936,342.83047,300.65488,-0.042387936,342.52316,0.0,0.0,294.3184,273.75,338.819,-8.515173e-05,344.0755,339.9935,-1.3219088e-19,3.4234702e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1900800.0,-13648.913199807655,-7508.493,-7453.7827,0.0,0.0,0.0,-14962.275,0.0,0.0,0.058380127
31695,-0.042387947,342.82373,305.15277,-0.042387947,342.61566,0.0,0.0,294.28818,273.6,333.38486,-8.5151754e-05,344.06134,340.0209,8.997073e-20,-1.2057865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1901700.0,-10096.848999177155,-6706.537,-6669.495,0.0,0.0,0.0,-13376.032,0.0,0.0,0.028167725
31710,-0.042387966,342.83008,311.09738,-0.042387966,342.68927,0.0,0.0,294.25397,273.45,325.9923,-8.515179e-05,344.04773,340.04834,-4.866236e-19,3.1034777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1902600.0,-5326.985116782134,-5649.355,-5624.287,0.0,0.0,0.0,-11273.643,0.0,0.0,-0.0060424805
31725,-0.042387985,342.845,317.51523,-0.042387985,342.7493,0.0,0.0,294.22464,273.3,317.6947,-8.515183e-05,344.03464,340.07584,-3.7943312e-19,7.462889e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1903500.0,-64.18661984932683,-4509.4478,-4492.4097,0.0,0.0,0.0,-9001.857,0.0,0.0,-0.035369873
31740,-0.04238801,342.86475,323.39044,-0.04238801,342.7998,0.0,0.0,294.18976,273.15,309.67612,-8.5151885e-05,344.022,340.10336,-3.8910809e-19,2.224492e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1904400.0,4904.7626251240035,-3467.0034,-3455.4421,0.0,0.0,0.0,-6922.4453,0.0,0.0,-0.070251465
31755,-0.04238804,342.88687,327.82086,-0.04238804,342.843,0.0,0.0,294.15872,273.0,303.06177,-8.515194e-05,344.00983,340.1309,5.1537535e-19,3.0848424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1905300.0,8854.796972929968,-2682.1982,-2674.3855,0.0,0.0,0.0,-5356.584,0.0,0.0,-0.10128784
31770,-0.042388074,342.90952,330.31384,-0.042388074,342.87985,0.0,0.0,294.12537,272.85,298.57547,-8.515201e-05,343.99805,340.1584,3.4525482e-19,-7.7698946e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1906200.0,11350.862064575873,-2242.4065,-2237.1255,0.0,0.0,0.0,-4479.532,0.0,0.0,-0.13464355
31785,-0.04238811,342.931,331.12784,-0.04238811,342.911,0.0,0.0,294.09183,272.7,296.01428,-8.515208e-05,343.9866,340.1858,1.5750611e-19,9.53902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1907100.0,12557.968007754684,-2101.3179,-2097.759,0.0,0.0,0.0,-4199.077,0.0,0.0,-0.16818237
31800,-0.04238815,342.9498,330.80396,-0.04238815,342.93625,0.0,0.0,294.0595,272.55,294.86066,-8.515216e-05,343.97543,340.21307,2.245042e-19,2.3414195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1908000.0,12854.72813058064,-2162.3274,-2159.915,0.0,0.0,0.0,-4322.242,0.0,0.0,-0.20050049
31815,-0.04238819,342.96475,329.94873,-0.04238819,342.95557,0.0,0.0,294.02414,272.49374,294.3993,-8.515224e-05,343.9645,340.24014,5.254221e-19,6.780343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1908900.0,12713.880401562072,-2317.2476,-2315.612,0.0,0.0,0.0,-4632.8594,0.0,0.0,-0.23587036
31830,18.227043,336.68655,294.1562,0.23376203,340.44336,1.3725322,0.0,293.99326,272.55,334.30502,0.018542651,337.30075,339.70563,0.99982965,4.151392e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-322.88882,1.0,1909800.0,3126756.463534207,3255851.5,45444.77,3246544.0,0.0,1.3725322,3301296.2,3246544.0,3246545.2,-0.26675415
31845,11.644246,337.03256,294.2302,0.09986184,339.60458,2.9688146,2.8603277,294.0096,272.60626,343.97925,0.011796176,336.8709,339.2607,0.9998302,-1.6370741e-16,0.48921436,0.0,1588255.9,0.0,343.15,343.15,-4232.717,1.0,1910700.0,2464764.194999225,2093285.4,19030.914,1588255.9,0.0,5.8291426,2112316.2,1588255.9,1588261.8,-0.25039673
31860,4.98858,347.95325,295.32635,4.988574,334.894,2.4500809,2.3601544,294.12408,272.55,339.1074,0.0100213885,349.0364,334.0876,0.9998302,0.94534045,0.85068846,0.0,2761797.5,0.0,343.14996,343.14996,-4150.184,1.0,1911600.0,1842736.458408399,1102640.6,829022.0,2761797.5,0.0,4.810235,1931662.6,2761797.5,2761802.2,-0.1359253
31875,4.4953623,329.8887,296.2897,4.7036443,343.2604,2.2326417,2.1505296,294.25388,272.35757,345.3466,0.009239791,329.17184,343.13596,0.014521583,1.0,0.0,0.28079042,0.0,196773.88,343.14996,343.14996,-4118.969,1.0,1912500.0,1903756.5138455648,634366.6,927920.6,0.0,196773.88,4.383171,1562287.2,196773.88,196778.27,-0.006134033
31890,4.6237845,316.1621,296.37445,4.6239285,344.55344,2.248458,2.1658173,294.36487,272.09525,331.5057,0.009288713,316.084,344.57684,0.49505445,1.0,0.0,0.26631483,0.0,186629.61,343.1499,343.1499,-4125.376,1.0,1913400.0,1370561.5017311175,384274.25,935660.0,0.0,186629.61,4.414275,1319934.2,186629.61,186634.03,0.1048584
31905,7.0840387,349.56036,296.043,7.0840387,340.97247,3.5414393,3.4091425,294.43152,271.78528,350.34537,0.014230892,349.37344,340.7211,0.99900943,1.0,0.21444131,0.04700348,696193.1,32939.363,343.14987,343.14987,-4122.398,1.0,1914300.0,3245638.7882684795,1592300.1,1336785.0,696193.1,32939.363,6.9505816,2929085.0,729132.5,729139.44,0.17150879
31920,-0.042346567,343.2332,296.36188,-0.042346194,341.3064,-4.2470416e-33,-4.2422702e-33,294.47086,271.45,343.09775,-8.5068255e-05,343.21613,341.0121,-1.4817022e-07,-1.4861334e-07,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.23771,0.0,1915200.0,-16698.10362210864,-8336.323,-7993.5635,0.0,0.0,-8.4893115e-33,-16329.887,0.0,-8.4893115e-33,0.21084595
31935,-0.04238938,343.03592,299.37448,-0.04238938,341.73868,1.6925892e-37,1.6908229e-37,294.4003,271.06006,340.19138,-8.5154636e-05,343.20956,341.02783,5.526471e-12,5.5486874e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.302086,0.0,1916100.0,-14598.14067636387,-7773.2817,-7542.3267,0.0,0.0,3.383412e-37,-15315.608,0.0,3.383412e-37,0.1402893
31950,-0.042387933,342.91168,306.46304,-0.042387933,342.03735,0.0,0.0,294.3341,270.61725,332.769,-8.5151725e-05,343.20334,341.04364,2.7357376e-17,-4.5481976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1917000.0,-9407.99438928046,-6488.9263,-6333.27,0.0,0.0,0.0,-12822.196,0.0,0.0,0.07409668
31965,-0.042388014,342.83588,316.64084,-0.042388014,342.2473,0.0,0.0,294.2622,270.19086,321.44977,-8.515189e-05,343.19748,341.05957,1.9867321e-18,-9.004542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1917900.0,-1719.8556618739592,-4663.4937,-4558.7124,0.0,0.0,0.0,-9222.206,0.0,0.0,0.0021972656
31980,-0.042388074,342.79327,327.0725,-0.042388074,342.39648,0.0,0.0,294.1859,269.85,309.10306,-8.515201e-05,343.19196,341.07556,-4.231995e-18,-1.06215755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1918800.0,6426.566705528502,-2798.766,-2728.1257,0.0,0.0,0.0,-5526.8916,0.0,0.0,-0.07409668
31995,-0.12568264,342.7725,334.45306,-0.00039317796,342.50388,0.0,0.0,294.00558,269.65314,299.4018,-0.00012663478,343.1867,341.0915,0.012061776,8.555484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.06411,1.0,1919700.0,18642.581573914184,-4391.552,-13.294687,0.0,0.0,0.0,-4404.8467,0.0,0.0,-0.25442505
32010,14.2447815,339.47275,294.4507,0.1468416,340.77084,3.8440924,3.7047904,293.8809,269.55,345.2585,0.014455429,339.19568,340.57086,0.99974495,-9.52608e-17,0.324619,0.0,1053889.8,0.0,343.15,343.15,-4414.466,1.0,1920600.0,3084683.968471211,2693582.0,28567.232,1053889.8,0.0,7.5488825,2722149.2,1053889.8,1053897.2,-0.37911987
32025,7.2664747,336.64124,296.11694,7.2661204,337.0816,3.6979492,3.560602,293.8921,269.44687,333.63882,0.014597027,337.47885,336.18436,0.99974495,0.40867612,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4191.263,1.0,1921500.0,2300373.170432783,1236768.8,1250147.4,3246544.0,0.0,7.258551,2486916.0,3246544.0,3246551.2,-0.36791992
32040,6.8505235,320.0074,298.4987,7.156346,342.16306,3.5187073,3.3877394,293.94962,269.25,336.81772,0.0140689695,319.5181,342.2357,0.014580691,1.0,0.0,0.56791496,0.0,397986.66,343.14996,343.14996,-4148.231,1.0,1922400.0,2264258.9593233312,618852.5,1312404.8,0.0,397986.66,6.9064465,1931257.2,397986.66,397993.56,-0.3103943
32055,6.9572988,330.6056,299.61646,6.9572988,357.213,3.4905584,3.3606393,293.98157,268.975,329.04022,0.013976289,331.7999,357.93542,0.9991809,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4144.354,1.0,1923300.0,1727187.2987093276,905522.8,1683009.1,3246544.0,700785.6,6.8511977,2588532.0,3947329.5,3947336.2,-0.27844238
32070,9.1522045,344.60437,299.6831,9.1522045,333.3165,4.67288,4.4931774,294.0396,268.7,341.7729,0.018385563,344.26065,333.40796,0.9991809,1.0,0.48034552,0.53142196,1559462.9,372412.88,343.14987,343.14987,-4108.944,1.0,1924200.0,3250146.285478104,1726740.1,1292842.6,1559462.9,372412.88,9.166058,3019582.8,1931875.8,1931884.9,-0.22039795
32085,8.201903,343.99884,299.659,8.201903,346.6332,4.1652904,4.007866,294.11816,268.425,344.98917,0.016476534,343.94455,346.4826,0.9991809,1.0,0.51469207,0.4326999,1670970.4,303229.84,343.14984,343.14984,-4134.285,1.0,1925100.0,3136913.202517326,1527418.6,1618167.2,1670970.4,303229.84,8.173157,3145586.0,1974200.2,1974208.4,-0.1418457
32100,7.6970253,343.8929,299.4238,7.697026,343.10678,3.8998659,3.7536619,294.19495,268.15,342.8595,0.015462302,343.94458,343.18228,0.9991809,1.0,0.4544938,0.41432014,1475534.1,290349.6,343.1498,343.1498,-4149.901,1.0,1926000.0,2820786.731313774,1437575.6,1412162.0,1475534.1,290349.6,7.6535277,2849737.5,1765883.8,1765891.4,-0.06506348
32115,7.2997456,343.1211,299.0828,7.2997456,343.2643,3.689825,3.5522542,294.19864,267.875,343.29697,0.014664219,343.136,343.26758,0.9991809,1.0,0.4122982,0.36340076,1338544.1,254666.02,343.14978,343.14978,-4159.691,1.0,1926900.0,2723138.4426661977,1350167.2,1354558.1,1338544.1,254666.02,7.2420793,2704725.5,1593210.1,1593217.4,-0.06137085
32130,7.441751,343.36127,298.86957,7.441751,343.3291,3.764722,3.6240897,294.19556,267.6,343.26132,0.014949489,343.37137,343.34222,0.9991809,1.0,0.42131165,0.37757927,1367806.8,264602.12,343.14975,343.14975,-4156.12,1.0,1927800.0,2787263.041281153,1390603.8,1389598.5,1367806.8,264602.12,7.388812,2780202.2,1632408.9,1632416.2,-0.064453125
32145,7.683,342.78653,298.79962,7.6830006,342.78644,3.8929653,3.747059,294.19302,267.325,342.83926,0.015434126,342.80502,342.8013,0.9991809,1.0,0.44221264,0.39497936,1435662.8,276795.88,343.14972,343.14972,-4150.8457,1.0,1928700.0,2854796.301239941,1419395.9,1419393.0,1435662.8,276795.88,7.640024,2838789.0,1712458.6,1712466.2,-0.066986084
32160,7.526809,343.5343,298.8214,7.526809,343.54922,3.8092213,3.666751,294.19403,267.05,343.44916,0.015120359,343.5412,343.5563,0.9991809,1.0,0.43568608,0.3896507,1414474.0,273061.6,343.1497,343.1497,-4153.492,1.0,1929600.0,2834107.7344630547,1413490.8,1413962.5,1414474.0,273061.6,7.475972,2827453.2,1687535.6,1687543.1,-0.065979004
