minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32175,7.878447,342.71844,298.8006,7.8784475,342.72067,4.0004325,3.8501337,294.23196,266.82858,343.01367,0.015826754,342.69147,342.69547,0.9991809,1.0,0.43948513,0.39210373,1426807.8,274780.66,343.14966,343.14966,-4150.1494,1.0,1930500.0,2938947.704873226,1453218.5,1453292.5,1426807.8,274780.66,7.850566,2906511.0,1701588.4,1701596.2,-0.028045654
32190,7.799458,343.56577,298.6241,7.799458,343.58276,3.9705732,3.8217928,294.27045,266.6845,343.56494,0.015668076,343.56757,343.5843,0.9991809,1.0,0.41678408,0.3712358,1353107.8,260156.69,343.14963,343.14963,-4165.539,1.0,1931400.0,2957372.3035252215,1472186.2,1472743.0,1353107.8,260156.69,7.792366,2944929.2,1613264.5,1613272.2,0.010437012
32205,7.397379,342.8776,298.3274,7.397379,342.9182,3.7575831,3.6175969,294.3041,266.5732,343.64087,0.014860352,342.88425,342.91943,0.9991809,1.0,0.36824238,0.32386068,1195515.1,226956.89,343.1496,343.1496,-4176.306,1.0,1932300.0,2828171.608816956,1384129.9,1385391.9,1195515.1,226956.89,7.3751802,2769521.8,1422472.0,1422479.4,0.0440979
32220,7.922272,343.29404,297.985,7.922272,343.29297,4.0113645,3.8603296,294.33054,266.45,343.32092,0.015914792,343.28235,343.2829,0.9991809,1.0,0.35002398,0.30870575,1136368.2,216336.56,343.14957,343.14957,-4135.5674,1.0,1933200.0,3030350.5019604927,1507592.6,1507557.1,1136368.2,216336.56,7.871694,3015149.8,1352704.8,1352712.6,0.07052612
32235,7.3549843,343.3609,297.644,7.3549848,343.33957,3.7110016,3.5723956,294.34958,266.31012,343.3214,0.014775187,343.3638,343.3417,0.9991809,1.0,0.324545,0.2843776,1053649.6,199287.72,343.14954,343.14954,-4148.942,1.0,1934100.0,2834546.807458719,1412237.4,1411578.5,1053649.6,199287.72,7.283397,2823816.0,1252937.4,1252944.6,0.08956909
32250,7.2274804,343.4519,297.33054,7.2274804,343.43076,3.657905,3.521765,294.362,266.17935,343.30038,0.014519048,343.4427,343.42377,0.9991809,1.0,0.31046742,0.2720454,1007946.1,190645.5,343.1495,343.1495,-4168.8833,1.0,1935000.0,2803241.42838856,1400033.4,1399391.5,1007946.1,190645.5,7.1796703,2799425.0,1198591.6,1198598.8,0.101989746
32265,7.349938,343.2341,297.05933,7.349938,343.21008,3.7090979,3.5705857,294.3681,266.05893,343.17432,0.014765048,343.24014,343.21515,0.9991809,1.0,0.29326528,0.25557578,952098.6,179103.83,343.14948,343.14948,-4149.955,1.0,1935900.0,2859738.263575764,1425403.2,1424661.8,952098.6,179103.83,7.2796836,2850065.0,1131202.5,1131209.8,0.10809326
32280,7.1906166,343.1543,296.83652,7.1906166,343.15976,3.6186905,3.4837184,294.36853,265.95,343.25998,0.014444994,343.1502,343.1555,0.9991809,1.0,0.2802797,0.24370527,909940.4,170785.14,343.14944,343.14944,-4145.9487,1.0,1936800.0,2816463.803725901,1398824.2,1398989.2,909940.4,170785.14,7.102409,2797813.5,1080725.5,1080732.6,0.10852051
32295,7.1906166,343.10742,296.6777,7.1906166,343.10916,3.6186438,3.4836726,294.35672,266.05804,343.1255,0.014444994,343.1062,343.1082,0.9991809,1.0,0.28273162,0.24639554,917900.7,172670.45,343.1494,343.1494,-4145.892,1.0,1937700.0,2817939.4254384195,1402204.9,1402257.4,917900.7,172670.45,7.1023164,2804462.2,1090571.1,1090578.2,0.096710205
32310,7.190616,343.19846,296.56467,7.1906166,343.19656,3.6186433,3.4836721,294.35602,266.43253,343.16208,0.014444993,343.20026,343.1983,0.9991809,1.0,0.2829703,0.24655493,918675.5,172782.14,343.14938,343.14938,-4145.892,1.0,1938600.0,2827017.0013337974,1408367.9,1408310.8,918675.5,172782.14,7.1023154,2816678.5,1091457.6,1091464.8,0.0960083
32325,7.1906166,343.23056,296.4705,7.1906166,343.22476,3.6186435,3.4836721,294.35593,266.84076,343.22797,0.014444993,343.2304,343.22458,0.9991809,1.0,0.27497336,0.23900019,892713.1,167487.89,343.14935,343.14935,-4145.892,1.0,1939500.0,2836727.961663979,1412181.8,1412006.6,892713.1,167487.89,7.102316,2824188.5,1060201.0,1060208.1,0.09591675
32340,7.190616,343.2191,296.38232,7.1906166,343.2129,3.6186435,3.4836721,294.35553,267.05,343.21857,0.014444993,343.21893,343.21277,0.9991809,1.0,0.26766306,0.23232922,868979.94,162812.97,343.14932,343.14932,-4145.892,1.0,1940400.0,2841506.605822644,1414497.8,1414310.8,868979.94,162812.97,7.102316,2828808.5,1031792.9,1031800.0,0.09552002
32355,7.1906176,343.21014,296.29697,7.1906176,343.20496,3.618644,3.4836726,294.35373,266.97433,343.2104,0.014444995,343.20996,343.20477,0.9991809,1.0,0.26124337,0.22646034,848138.06,158700.16,343.1493,343.1493,-4145.892,1.0,1941300.0,2846189.3405483635,1416805.9,1416649.1,848138.06,158700.16,7.102317,2833455.0,1006838.25,1006845.4,0.09371948
32370,7.1906185,343.1874,296.21835,7.1906185,343.18375,3.6186445,3.4836733,294.34946,266.76608,343.19208,0.0144449975,343.187,343.18338,0.9991809,1.0,0.25656205,0.22220424,832939.94,155717.53,343.14926,343.14926,-4145.892,1.0,1942200.0,2849848.397028893,1418493.5,1418383.0,832939.94,155717.53,7.102318,2836876.5,988657.5,988664.6,0.08944702
32385,7.1906195,343.1611,296.1525,7.1906195,343.15964,3.6186452,3.4836738,294.3429,266.54977,343.1668,0.014444999,343.16074,343.1593,0.9991809,1.0,0.25449434,0.2203615,826227.0,154426.17,343.14923,343.14923,-4145.892,1.0,1943100.0,2852311.2207665234,1419688.1,1419644.0,826227.0,154426.17,7.102319,2839332.0,980653.2,980660.3,0.08288574
32400,7.19062,343.14035,296.1042,7.1906204,343.14078,3.6186454,3.483674,294.33475,266.45,343.14532,0.014445,343.1401,343.14053,0.9991809,1.0,0.2547455,0.22062933,827042.44,154613.86,343.1492,343.1492,-4145.892,1.0,1944000.0,2853938.8476651995,1420520.5,1420533.5,827042.44,154613.86,7.1023197,2841054.0,981656.3,981663.44,0.07473755
32415,7.1906233,343.0755,296.08423,7.1906233,343.0808,3.618647,3.4836757,294.31845,266.57187,343.10153,0.014445007,343.07416,343.07953,0.9991809,1.0,0.25891787,0.22449277,840588.25,157321.3,343.14917,343.14917,-4145.892,1.0,1944900.0,2852494.136197856,1419165.4,1419325.8,840588.25,157321.3,7.1023226,2838491.0,997909.56,997916.7,0.058441162
32430,7.190622,343.06232,296.09866,7.190622,343.06906,3.6186464,3.483675,294.3062,266.825,343.0601,0.014445004,343.06284,343.0696,0.9991809,1.0,0.26821038,0.2331225,870756.75,163368.89,343.14914,343.14914,-4145.892,1.0,1945800.0,2849103.540209853,1418331.0,1418534.8,870756.75,163368.89,7.1023216,2836865.8,1034125.6,1034132.75,0.046203613
32445,7.1906204,343.109,296.13358,7.1906204,343.11328,3.6186457,3.4836743,294.29877,267.04062,343.0992,0.014445,343.1097,343.11392,0.9991809,1.0,0.2739353,0.23829983,889343.0,166997.1,343.1491,343.1491,-4145.892,1.0,1946700.0,2849358.3084376156,1418686.5,1418815.5,889343.0,166997.1,7.1023197,2837502.0,1056340.1,1056347.2,0.038757324
32460,7.190619,343.1477,296.17105,7.190619,343.1484,3.6186447,3.4836733,294.29575,267.05,343.13922,0.0144449975,343.14822,343.14886,0.9991809,1.0,0.27535784,0.23953429,893961.3,167862.17,343.14908,343.14908,-4145.892,1.0,1947600.0,2849511.429374013,1418723.1,1418744.4,893961.3,167862.17,7.102318,2837467.5,1061823.5,1061830.6,0.035736084
32475,7.190616,343.22452,296.18512,7.190616,343.2196,3.6186433,3.483672,294.30255,266.82318,343.19666,0.014444992,343.22592,343.22092,0.9991809,1.0,0.27136388,0.23579542,880994.8,165242.03,343.14905,343.14905,-4145.892,1.0,1948500.0,2852141.2658117698,1420617.5,1420469.1,880994.8,165242.03,7.102315,2841086.5,1046236.9,1046244.0,0.042541504
32490,7.1906176,343.23108,296.1664,7.1906176,343.22455,3.618644,3.4836729,294.30536,266.50348,343.2361,0.014444996,343.23038,343.22388,0.9991809,1.0,0.26222506,0.22728775,851325.2,159279.98,343.14902,343.14902,-4145.892,1.0,1949400.0,2855670.903932605,1421380.9,1421183.6,851325.2,159279.98,7.102317,2842564.5,1010605.2,1010612.3,0.04534912
32505,7.1906195,343.1763,296.13107,7.1906195,343.17273,3.6186452,3.4836738,294.30353,266.18204,343.18802,0.014444999,343.17554,343.17206,0.9991809,1.0,0.2575174,0.22308318,836041.56,156333.48,343.149,343.149,-4145.892,1.0,1950300.0,2854897.7255718457,1420794.1,1420686.4,836041.56,156333.48,7.102319,2841480.5,992375.06,992382.2,0.043518066
32520,7.190621,343.13263,296.09772,7.1906214,343.13336,3.618646,3.4836745,294.2975,265.95,343.14316,0.014445002,343.13205,343.13284,0.9991809,1.0,0.25768682,0.2233194,836591.6,156499.02,343.14896,343.14896,-4145.892,1.0,1951200.0,2854200.2731163334,1420482.9,1420505.1,836591.6,156499.02,7.1023207,2840988.0,993090.6,993097.75,0.037475586
32535,7.1906214,343.10355,296.0809,7.1906214,343.10687,3.6186461,3.4836748,294.28964,265.79218,343.1106,0.014445003,343.1033,343.10666,0.9991809,1.0,0.26141053,0.22678368,848680.75,158926.73,343.14893,343.14893,-4145.892,1.0,1952100.0,2853245.0979218767,1420112.5,1420213.0,848680.75,158926.73,7.1023207,2840325.5,1007607.5,1007614.6,0.029632568
32550,7.1906214,343.10526,296.0845,7.1906214,343.10892,3.6186461,3.4836748,294.283,265.6361,343.10547,0.014445002,343.10538,343.10904,0.9991809,1.0,0.26598787,0.23099098,863541.3,161875.14,343.1489,343.1489,-4145.892,1.0,1953000.0,2852715.3931914256,1420055.4,1420166.0,863541.3,161875.14,7.1023207,2840221.5,1025416.44,1025423.56,0.022979736
32565,7.1906204,343.1166,296.102,7.1906204,343.11948,3.6186457,3.4836743,294.27795,265.48697,343.11496,0.014445001,343.1168,343.11966,0.9991809,1.0,0.26960552,0.23429026,875286.2,164187.23,343.14886,343.14886,-4145.892,1.0,1953900.0,2852230.1238358635,1419869.9,1419956.5,875286.2,164187.23,7.1023197,2839826.5,1039473.44,1039480.56,0.017944336
32580,7.19062,343.13196,296.12567,7.19062,343.13358,3.6186454,3.483674,294.27493,265.35,343.12875,0.014445,343.13217,343.1338,0.9991809,1.0,0.27180892,0.23629035,882439.6,165588.88,343.14886,343.14886,-4145.892,1.0,1954800.0,2851630.063341514,1419618.2,1419667.1,882439.6,165588.88,7.1023197,2839285.5,1048028.5,1048035.6,0.014923096
32595,7.190619,343.14905,296.14676,7.190619,343.14932,3.618645,3.4836736,294.2741,265.225,343.14465,0.014444998,343.14932,343.14957,0.9991809,1.0,0.27237356,0.23678228,884272.75,165933.62,343.14883,343.14883,-4145.892,1.0,1955700.0,2851314.94560365,1419497.2,1419505.6,884272.75,165933.62,7.102319,2839003.0,1050206.4,1050213.5,0.014099121
32610,7.1906185,343.16385,296.1588,7.1906185,343.16287,3.6186445,3.4836733,294.27478,265.10416,343.16003,0.0144449975,343.16403,343.16306,0.9991809,1.0,0.27131408,0.23578149,880833.06,165232.28,343.1488,343.1488,-4145.892,1.0,1956600.0,2851516.5720676123,1419580.1,1419550.6,880833.06,165232.28,7.102318,2839130.8,1046065.4,1046072.5,0.014770508
32625,7.1906185,343.17288,296.159,7.1906185,343.17105,3.6186447,3.4836733,294.27594,264.98126,343.17056,0.0144449975,343.1729,343.17108,0.9991809,1.0,0.26912507,0.23375288,873726.4,163810.66,343.14877,343.14877,-4145.892,1.0,1957500.0,2852144.2206115923,1419847.5,1419792.1,873726.4,163810.66,7.102318,2839639.5,1037537.0,1037544.1,0.015930176
32640,7.190619,343.16724,296.1498,7.190619,343.16562,3.618645,3.4836736,294.27615,264.85,343.1687,0.014444998,343.16708,343.16547,0.9991809,1.0,0.26699284,0.23179641,866803.94,162439.6,343.14874,343.14874,-4145.892,1.0,1958400.0,2852588.757480049,1419954.5,1419905.6,866803.94,162439.6,7.102319,2839860.0,1029243.5,1029250.6,0.016143799
32655,7.19062,343.15335,296.13748,7.19062,343.15274,3.6186452,3.483674,294.27487,264.70468,343.1569,0.014445,343.15314,343.15253,0.9991809,1.0,0.2660243,0.230929,863659.56,161831.73,343.1487,343.1487,-4145.892,1.0,1959300.0,2852620.6003208016,1419907.6,1419889.2,863659.56,161831.73,7.1023192,2839797.0,1025491.3,1025498.44,0.014862061
32670,7.1906204,343.13544,296.12903,7.1906204,343.13623,3.6186457,3.4836743,294.27176,264.55,343.14044,0.014445001,343.13516,343.136,0.9991809,1.0,0.26674047,0.23161323,865984.7,162311.22,343.14868,343.14868,-4145.892,1.0,1960200.0,2852135.69880932,1419622.0,1419646.0,865984.7,162311.22,7.1023197,2839268.0,1028295.9,1028303.0,0.011749268
32685,7.190621,343.12,296.13007,7.190621,343.1221,3.618646,3.4836745,294.26758,264.39532,343.12433,0.014445002,343.11984,343.12195,0.9991809,1.0,0.26914006,0.23384331,873775.0,163874.03,343.14865,343.14865,-4145.892,1.0,1961100.0,2851095.355866869,1419124.4,1419188.0,873775.0,163874.03,7.1023207,2838312.5,1037649.0,1037656.1,0.0075683594
32700,7.1906214,343.11472,296.14316,7.1906214,343.11737,3.6186461,3.4836748,294.26324,264.25,343.11694,0.014445003,343.11465,343.11734,0.9991809,1.0,0.27243826,0.23688538,884482.75,166005.88,343.14862,343.14862,-4145.892,1.0,1962000.0,2849853.2024133736,1418569.6,1418649.9,884482.75,166005.88,7.1023207,2837219.5,1050488.6,1050495.8,0.0032348633
32715,7.1906314,342.9592,296.1977,7.1906314,342.97244,3.6186516,3.48368,294.23505,264.11865,343.03436,0.014445023,342.95502,342.96844,0.9991809,1.0,0.28239995,0.24608219,916823.9,172450.86,343.1486,343.1486,-4145.892,1.0,1962900.0,2841538.388937579,1412228.0,1412628.0,916823.9,172450.86,7.1023316,2824856.0,1089274.8,1089281.9,-0.024963379
32730,7.1906295,342.87338,296.33304,7.1906295,342.8911,3.6186507,3.483679,294.21112,263.99554,342.8758,0.014445019,342.87433,342.8921,0.9991809,1.0,0.30982098,0.27183598,1005847.44,190498.75,343.14856,343.14856,-4145.892,1.0,1963800.0,2823706.116029331,1405548.4,1406083.9,1005847.44,190498.75,7.1023297,2811632.2,1196346.2,1196353.4,-0.04888916
32745,7.190627,342.95853,296.53857,7.190627,342.97382,3.6186492,3.4836779,294.19458,263.87466,342.94543,0.014445014,342.95966,342.97482,0.9991809,1.0,0.33192974,0.29224053,1077624.5,204797.95,343.14853,343.14853,-4145.892,1.0,1964700.0,2815460.597467791,1401912.0,1402373.8,1077624.5,204797.95,7.1023273,2804285.8,1282422.5,1282429.6,-0.06542969
32760,7.1906247,343.01956,296.77655,7.1906247,343.02884,3.618648,3.4836764,294.1854,263.75,343.01025,0.01444501,343.02036,343.02957,0.9991809,1.0,0.34685796,0.30604973,1126089.6,214475.23,343.1485,343.1485,-4145.892,1.0,1965600.0,2804954.4366863645,1396567.8,1396848.0,1126089.6,214475.23,7.1023245,2793415.8,1340564.9,1340572.0,-0.07461548
32775,7.190626,343.02017,297.0183,7.190626,343.02884,3.6186488,3.4836774,294.17386,263.58392,343.03302,0.014445012,343.01956,343.02823,0.9991809,1.0,0.35874626,0.31709275,1164685.5,222214.03,343.14847,343.14847,-4145.892,1.0,1966500.0,2791668.8122680853,1389285.1,1389546.9,1164685.5,222214.03,7.1023264,2778832.0,1386899.5,1386906.6,-0.08615112
32790,7.1906247,343.02213,297.25305,7.1906247,343.02957,3.618648,3.4836767,294.16675,263.3857,343.01947,0.01444501,343.02264,343.0301,0.9991809,1.0,0.37211508,0.32967886,1208087.9,231034.2,343.14844,343.14844,-4145.892,1.0,1967400.0,2776604.6946197436,1382254.5,1382479.4,1208087.9,231034.2,7.1023245,2764734.0,1439122.1,1439129.2,-0.09326172
32805,7.1906238,343.05896,297.4666,7.1906238,343.06528,3.6186476,3.483676,294.1635,263.21964,343.05338,0.014445008,343.05942,343.06573,0.9991809,1.0,0.38229474,0.3391696,1241136.8,237685.17,343.1484,343.1484,-4145.892,1.0,1968300.0,2765704.7212479883,1376917.1,1377107.9,1241136.8,237685.17,7.1023235,2754025.0,1478821.9,1478829.0,-0.09649658
32820,7.190623,343.08365,297.6492,7.190623,343.08798,3.6186469,3.4836755,294.16324,263.15,343.0803,0.014445006,343.08395,343.08826,0.9991809,1.0,0.3895149,0.3458957,1264577.2,242398.73,343.14838,343.14838,-4145.892,1.0,1969200.0,2756260.0074477475,1372148.2,1372279.1,1264577.2,242398.73,7.1023226,2744427.5,1506976.0,1506983.1,-0.09677124
32835,7.1906214,343.10095,297.79794,7.190622,343.10406,3.6186464,3.483675,294.16537,263.15,343.0981,0.014445003,343.1012,343.1043,0.9991809,1.0,0.39479634,0.35082862,1281723.6,245855.66,343.14835,343.14835,-4145.892,1.0,1970100.0,2748316.662248635,1368178.5,1368272.6,1281723.6,245855.66,7.1023216,2736451.0,1527579.2,1527586.4,-0.09463501
32850,7.1906204,343.12125,297.91257,7.190621,343.1232,3.6186457,3.4836743,294.1699,263.15,343.11697,0.014445001,343.12155,343.12347,0.9991809,1.0,0.39816484,0.3539658,1292659.6,248054.12,343.14832,343.14832,-4145.892,1.0,1971000.0,2742506.3915213514,1365329.5,1365388.5,1292659.6,248054.12,7.1023197,2730718.0,1540713.8,1540720.9,-0.09011841
32865,7.19062,343.138,297.99472,7.19062,343.13892,3.6186454,3.483674,294.176,263.15,343.13464,0.014445,343.1382,343.1391,0.9991809,1.0,0.39969823,0.3553744,1297637.9,249041.27,343.1483,343.1483,-4145.892,1.0,1971900.0,2738594.0565013983,1363354.2,1363382.0,1297637.9,249041.27,7.1023197,2726736.2,1546679.1,1546686.2,-0.08401489
32880,7.1906195,343.14862,298.04782,7.1906195,343.14877,3.6186452,3.4836738,294.18292,263.15,343.14636,0.014444999,343.14874,343.1489,0.9991809,1.0,0.39996102,0.35560012,1298491.1,249199.45,343.14825,343.14825,-4145.892,1.0,1972800.0,2736083.2854344607,1362071.2,1362075.9,1298491.1,249199.45,7.102319,2724147.0,1547690.6,1547697.8,-0.0770874
32895,7.19062,343.14713,298.0813,7.19062,343.14722,3.6186454,3.483674,294.18854,263.15,343.14877,0.014445,343.14697,343.1471,0.9991809,1.0,0.399875,0.3555083,1298211.6,249135.11,343.14822,343.14822,-4145.892,1.0,1973700.0,2734198.664372747,1361015.1,1361017.9,1298211.6,249135.11,7.1023197,2722033.0,1547346.8,1547353.9,-0.07147217
32910,7.19062,343.13943,298.1064,7.19062,343.1398,3.6186454,3.483674,294.19333,263.15,343.14117,0.014445,343.13937,343.1397,0.9991809,1.0,0.4005498,0.35615683,1300402.5,249589.58,343.1482,343.1482,-4145.892,1.0,1974600.0,2732213.8874721928,1360024.4,1360035.5,1300402.5,249589.58,7.1023197,2720060.0,1549992.1,1549999.2,-0.06668091
32925,7.19062,343.13736,298.12903,7.1906204,343.13797,3.6186454,3.483674,294.19754,263.15,343.138,0.014445,343.13733,343.13797,0.9991809,1.0,0.40158778,0.35714066,1303772.4,250279.03,343.14816,343.14816,-4145.892,1.0,1975500.0,2730649.3944862154,1359278.8,1359297.2,1303772.4,250279.03,7.1023197,2718576.0,1554051.4,1554058.5,-0.062469482
32940,7.19062,343.13654,298.15167,7.1906204,343.1372,3.6186454,3.483674,294.20132,263.15,343.13705,0.014445,343.13654,343.1372,0.9991809,1.0,0.40272588,0.35821122,1307467.2,251029.27,343.14813,343.14813,-4145.892,1.0,1976400.0,2729218.207411469,1358570.0,1358590.4,1307467.2,251029.27,7.1023197,2717160.5,1558496.5,1558503.6,-0.058685303
32955,7.1906204,343.13525,298.17545,7.1906204,343.13602,3.6186457,3.4836743,294.20453,263.06903,343.13614,0.014445001,343.13522,343.136,0.9991809,1.0,0.403951,0.35936376,1311444.6,251836.97,343.1481,343.1481,-4145.892,1.0,1977300.0,2727720.543247324,1357813.4,1357836.5,1311444.6,251836.97,7.1023197,2715650.0,1563281.6,1563288.8,-0.055480957
32970,7.1906204,343.13312,298.201,7.1906204,343.13397,3.6186457,3.4836743,294.2073,262.8841,343.13406,0.014445001,343.1331,343.13394,0.9991809,1.0,0.40538162,0.36071217,1316089.2,252781.9,343.14807,343.14807,-4145.892,1.0,1978200.0,2726044.961893956,1356977.5,1357003.2,1316089.2,252781.9,7.1023197,2713980.8,1568871.1,1568878.2,-0.052703857
32985,7.1906204,343.13232,298.22827,7.1906204,343.13324,3.6186457,3.4836743,294.20975,262.6821,343.13293,0.014445001,343.13232,343.13324,0.9991809,1.0,0.40693384,0.3621744,1321128.6,253806.6,343.14804,343.14804,-4145.892,1.0,1979100.0,2724321.242291762,1356129.6,1356157.2,1321128.6,253806.6,7.1023197,2712287.0,1574935.2,1574942.4,-0.05026245
33000,7.1906204,343.13217,298.2569,7.1906204,343.13312,3.6186457,3.4836743,294.21194,262.55,343.1327,0.014445001,343.13217,343.13312,0.9991809,1.0,0.40851378,0.36366037,1326258.0,254847.94,343.148,343.148,-4145.892,1.0,1980000.0,2722569.750622938,1355260.5,1355289.0,1326258.0,254847.94,7.1023197,2710549.5,1581106.0,1581113.1,-0.048065186
33015,7.190554,344.24463,297.93878,7.190554,344.18246,3.6186087,3.4836388,294.39517,262.52444,343.6758,0.014444868,344.277,344.21402,0.9991809,1.0,0.3674807,0.32539192,1193042.2,228029.97,343.14798,343.14798,-4145.891,1.0,1980900.0,2774794.5336666876,1398451.8,1396574.4,1193042.2,228029.97,7.102247,2795026.0,1421072.2,1421079.4,0.13516235
33030,7.1905713,344.85403,297.14954,7.1905713,344.71854,3.6186182,3.483648,294.52625,262.55,344.90494,0.014444903,344.84372,344.7059,0.9991809,1.0,0.19454384,0.16177371,631595.1,113368.695,343.14795,343.14795,-4145.891,1.0,1981800.0,2897252.912393833,1440695.0,1436602.9,631595.1,113368.695,7.1022663,2877298.0,744963.8,744970.94,0.26623535
33045,-0.04248748,341.99933,296.65622,-0.042488337,342.11932,-2.7983703e-38,-2.7952267e-38,294.59845,262.57556,344.09003,-8.535256e-05,341.7717,341.92444,3.5820588e-07,3.5922506e-07,0.0,0.0,0.0,0.0,343.14795,343.14795,-66.4608,0.0,1982700.0,-17004.107629382626,-8091.361,-8112.9375,0.0,0.0,-5.5935967e-38,-16204.299,0.0,-5.5935967e-38,0.33843994
33060,-0.042387985,342.19757,296.65802,-0.042387985,342.27835,2.4e-44,2.4e-44,294.62234,262.55,344.08847,-8.515183e-05,341.781,341.93103,-7.872979e-16,-7.899358e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1983600.0,-16962.915959266044,-8107.3853,-8121.7666,0.0,0.0,4.8e-44,-16229.152,0.0,4.8e-44,0.3623352
33075,-0.042387918,342.34332,296.65802,-0.042387918,342.3978,0.0,0.0,294.61813,262.43353,344.08847,-8.515169e-05,341.79065,341.938,1.3265909e-17,-1.427941e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1984500.0,-16962.888420130672,-8133.3203,-8143.018,0.0,0.0,0.0,-16276.338,0.0,0.0,0.35812378
33090,-0.042387918,342.45447,296.65802,-0.042387918,342.49112,0.0,0.0,294.60245,262.2659,344.08847,-8.515169e-05,341.80063,341.94522,1.5994685e-27,-2.8211935e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-16962.888420130672,-8153.1074,-8159.6323,0.0,0.0,0.0,-16312.74,0.0,0.0,0.34243774
33105,-0.042387918,342.54166,296.65802,-0.042387918,342.56644,0.0,0.0,294.57727,262.11533,344.08847,-8.515169e-05,341.8109,341.9528,-3.108e-42,5.483e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-16962.888420130672,-8168.6294,-8173.041,0.0,0.0,0.0,-16341.67,0.0,0.0,0.31726074
33120,-0.042387918,342.61325,296.65802,-0.042387918,342.63,0.0,0.0,294.54953,262.05,344.08847,-8.515169e-05,341.82156,341.96066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-16962.888420130672,-8181.3755,-8184.358,0.0,0.0,0.0,-16365.733,0.0,0.0,0.28952026
33135,-0.042387918,342.67432,296.65802,-0.042387918,342.68567,0.0,0.0,294.51645,262.05,344.08847,-8.515169e-05,341.8325,341.9688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-16962.888420130672,-8192.247,-8194.268,0.0,0.0,0.0,-16386.516,0.0,0.0,0.2564392
33150,-0.042387918,342.72812,296.65802,-0.042387918,342.73578,0.0,0.0,294.4825,262.05,344.08847,-8.515169e-05,341.84375,341.9773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-16962.888420130672,-8201.825,-8203.188,0.0,0.0,0.0,-16405.014,0.0,0.0,0.22250366
33165,-0.042387918,342.7766,296.65802,-0.042387918,342.7818,0.0,0.0,294.4381,262.05,344.08847,-8.515169e-05,341.85532,341.98605,-7.863578e-20,6.5669564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-16962.888420130672,-8210.458,-8211.382,0.0,0.0,0.0,-16421.84,0.0,0.0,0.17810059
33180,-0.042387918,342.82104,296.672,-0.042387918,342.82455,0.0,0.0,294.3943,262.05,344.06876,-8.5151696e-05,341.86713,341.99506,-1.3280353e-18,1.5866509e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-16950.840571935187,-8215.881,-8216.505,0.0,0.0,0.0,-16432.387,0.0,0.0,0.13427734
33195,-0.042387925,342.862,297.11887,-0.042387925,342.86438,0.0,0.0,294.34833,262.05,343.45227,-8.515171e-05,341.8792,342.00433,-3.905731e-19,4.0803395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1991700.0,-16570.548361714278,-8143.617,-8144.041,0.0,0.0,0.0,-16287.658,0.0,0.0,0.08831787
33210,-0.04238794,342.8997,299.93774,-0.04238794,342.9013,0.0,0.0,294.3008,262.05,339.5758,-8.515174e-05,341.89148,342.0138,-1.4660481e-18,-1.5261425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1992600.0,-14176.04957891605,-7648.487,-7648.775,0.0,0.0,0.0,-15297.262,0.0,0.0,0.040802002
33225,-0.042387966,342.93378,305.34265,-0.042387966,342.93484,0.0,0.0,294.25302,262.05,331.8774,-8.515179e-05,341.90393,342.02344,-6.925867e-19,1.5094029e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1993500.0,-9489.825613942094,-6692.328,-6692.518,0.0,0.0,0.0,-13384.846,0.0,0.0,-0.0069885254
33240,-0.042387996,342.96384,312.47607,-0.042387996,342.96457,0.0,0.0,294.20404,262.05,321.218,-8.5151856e-05,341.91647,342.0332,-1.5422213e-19,1.8852482e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1994400.0,-3126.4384412925674,-5427.7236,-5427.854,0.0,0.0,0.0,-10855.578,0.0,0.0,-0.05596924
33255,-0.042388037,342.98947,319.25848,-0.042388037,342.99,0.0,0.0,294.15625,261.95624,310.35104,-8.5151936e-05,341.92908,342.043,-3.5365416e-18,-7.82683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1995300.0,3185.6402699131704,-4224.822,-4224.914,0.0,0.0,0.0,-8449.736,0.0,0.0,-0.103759766
33270,-0.042388085,343.01004,323.86624,-0.042388085,343.01038,0.0,0.0,294.10648,261.75,301.9242,-8.515203e-05,341.94162,342.05283,6.505029e-20,1.9228873e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1996200.0,7847.321463395485,-3408.1697,-3408.2292,0.0,0.0,0.0,-6816.399,0.0,0.0,-0.15353394
33285,-0.042388134,343.02457,325.69733,-0.042388134,343.0248,0.0,0.0,294.05978,261.54376,297.12082,-8.5152125e-05,341.95407,342.0626,7.218094e-20,-8.844309e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1997100.0,10220.071494231543,-3084.7715,-3084.815,0.0,0.0,0.0,-6169.5864,0.0,0.0,-0.20022583
33300,-0.042388186,343.03223,325.58112,-0.042388186,343.03238,0.0,0.0,294.00998,261.45,295.06174,-8.5152235e-05,341.9663,342.07217,-5.040723e-19,2.2372307e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1998000.0,10914.93181646035,-3106.828,-3106.855,0.0,0.0,0.0,-6213.6826,0.0,0.0,-0.25003052
33315,40.63509,341.1302,294.17026,0.85741925,341.5547,12.502161,0.0,293.9617,261.45,333.801,0.04167647,341.19714,341.13956,0.9998269,3.8867566e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1140.7368,1.0,1998900.0,6937010.642351197,8014528.0,170638.95,3246544.0,0.0,12.502161,8185167.0,3246544.0,3246556.5,-0.29830933
33330,11.930264,335.44644,294.32153,0.10461541,340.9708,3.0371933,2.9259193,293.97668,261.45,341.2154,0.012088237,335.3859,340.52133,0.9998269,1.5034082e-15,0.6459287,0.0,2097035.8,0.0,343.15,343.15,-4217.9634,1.0,1999800.0,2380829.250920374,2060650.2,20496.973,2097035.8,0.0,5.963113,2081147.2,2097035.8,2097041.8,-0.2833252
33345,5.2731028,355.1796,295.68878,5.2731028,339.10428,2.5937736,2.498367,294.0804,261.45,340.30484,0.010592964,356.25827,340.79193,0.9998269,0.9999879,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4142.6978,1.0,2000700.0,1984988.3746836213,1317544.9,961524.4,3246544.0,700785.6,5.0921407,2279069.2,3947329.5,3947334.5,-0.17959595
33360,4.1827784,324.6899,296.75003,4.3738227,343.8207,2.0742717,1.9981513,294.20016,261.45,341.37216,0.008594537,324.11295,343.83197,0.014590235,1.0,0.0,0.3180762,0.0,222903.22,343.14996,343.14996,-4129.6396,1.0,2001600.0,1610727.576154045,490838.6,864690.94,0.0,222903.22,4.072423,1355529.5,222903.22,222907.3,-0.05984497
33375,5.1894016,319.57138,296.92535,5.189402,347.96057,5.826101,0.0,294.26556,261.45,329.40573,0.010424819,321.73312,349.5449,0.9990123,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4115.9844,1.0,2002500.0,1422128.6026642474,493581.16,1112337.5,3246544.0,700785.6,5.826101,1605918.6,3947329.5,3947335.2,0.005554199
33390,7.2146387,354.41388,296.6885,7.2146387,341.90298,3.697232,3.560485,294.30258,261.45,343.93472,0.014493251,354.33557,342.08838,0.9990127,1.0,0.28976408,0.23542611,940731.8,164983.23,343.14987,343.14987,-4224.6455,1.0,2003400.0,2875955.355207452,1749164.4,1370065.8,940731.8,164983.23,7.257717,3119230.0,1105715.0,1105722.2,0.04257202
33405,8.545347,340.88034,296.33896,8.545347,343.50018,4.327811,4.162909,294.3364,261.45,342.64645,0.017166467,340.89572,343.44315,0.9990127,1.0,0.18919837,0.15515865,614240.8,108732.945,343.14984,343.14984,-4104.7217,1.0,2004300.0,3338731.639072057,1598610.5,1692637.9,614240.8,108732.945,8.49072,3291248.5,722973.75,722982.25,0.0763855
33420,7.357729,343.84366,296.00455,7.3577294,343.299,3.7123716,3.5737078,294.3532,261.45,343.33276,0.0147807,343.8382,343.31363,0.9990127,1.0,0.20207557,0.17667203,656047.2,123809.21,343.1498,343.1498,-4148.785,1.0,2005200.0,2938085.556782971,1478346.2,1461515.4,656047.2,123809.21,7.2860794,2939861.5,779856.4,779863.7,0.09320068
33435,7.372537,342.60007,295.80392,7.3725376,342.73087,3.7226903,3.5836592,294.2838,261.3797,342.92368,0.014810448,342.59857,342.72388,0.9990127,1.0,0.20693222,0.17605299,671814.56,123375.41,343.14978,343.14978,-4151.3823,1.0,2006100.0,2931031.3278684816,1449026.5,1453076.6,671814.56,123375.41,7.3063498,2902103.0,795190.0,795197.3,0.023803711
33450,7.4743137,342.55655,295.7522,7.474314,342.59793,3.7870162,3.6455798,294.24918,261.22083,342.6486,0.015014904,342.53595,342.58084,0.9990127,1.0,0.26012886,0.22693478,844519.75,159032.62,343.14975,343.14975,-4161.213,1.0,2007000.0,2957408.237055745,1469287.8,1470586.9,844519.75,159032.62,7.432596,2939874.5,1003552.4,1003559.8,-0.01083374
33465,7.503725,343.0434,295.84616,7.5037255,343.06207,3.791534,3.6496713,294.2261,261.05157,342.93182,0.015073988,343.0443,343.06287,0.9990127,1.0,0.28806823,0.25152805,935226.2,176267.23,343.14972,343.14972,-4147.7334,1.0,2007900.0,2981028.5417674608,1487451.2,1488040.0,935226.2,176267.23,7.441205,2975491.2,1111493.4,1111500.9,-0.03390503
33480,7.734557,342.9048,296.0279,7.7345576,342.90295,3.9100099,3.7631686,294.2187,260.95,342.8376,0.015537698,342.93585,342.92993,0.9990127,1.0,0.30557796,0.267541,992072.25,187488.88,343.1497,343.1497,-4138.0693,1.0,2008800.0,3054722.392588246,1522802.4,1522743.0,992072.25,187488.88,7.6731787,3045545.5,1179561.1,1179568.8,-0.0413208
33495,7.7508383,342.84262,296.29013,7.7508383,342.87073,3.9372828,3.7897217,294.19046,261.0047,342.95837,0.015570404,342.77798,342.8137,0.9990127,1.0,0.31835023,0.2792926,1033538.0,195724.23,343.14966,343.14966,-4158.49,1.0,2009700.0,3051902.297685558,1515447.5,1516362.5,1033538.0,195724.23,7.7270045,3031810.0,1229262.2,1229270.0,-0.06954956
33510,7.5783067,342.9119,296.55246,7.578307,342.93063,3.837205,3.6935978,294.1925,261.17917,342.93497,0.015223811,342.93765,342.95312,0.9990127,1.0,0.34408548,0.3037089,1117088.6,212834.83,343.14963,343.14963,-4153.0713,1.0,2010600.0,2965697.880018672,1475569.4,1476165.9,1117088.6,212834.83,7.5308027,2951735.2,1329923.5,1329931.0,-0.06750488
33525,7.534196,343.2648,296.74222,7.534196,343.29608,3.8088992,3.6663496,294.20288,261.36407,343.56052,0.015135199,343.24872,343.28036,0.9990127,1.0,0.32489964,0.2846288,1054801.0,199463.77,343.1496,343.1496,-4148.45,1.0,2011500.0,2976137.86818074,1472143.1,1473132.9,1054801.0,199463.77,7.475249,2945276.0,1254264.8,1254272.2,-0.057128906
33540,7.190616,343.26416,296.83212,7.1906166,343.2567,3.6189902,3.4840124,294.21707,261.45,343.3233,0.014444993,343.25388,343.24814,0.9990127,1.0,0.3155353,0.27667364,1024399.2,193888.92,343.14957,343.14957,-4146.3105,1.0,2012400.0,2820572.0341442144,1402274.9,1402050.0,1024399.2,193888.92,7.1030025,2804325.0,1218288.1,1218295.2,-0.042938232
33555,7.1906505,342.6142,296.98557,7.190651,342.6418,3.6186633,3.4836915,294.14066,261.36603,342.83987,0.014445062,342.60156,342.62967,0.9990127,1.0,0.34055898,0.30002618,1105639.8,210254.03,343.14954,343.14954,-4145.8936,1.0,2013300.0,2781946.978758913,1378018.1,1378852.2,1105639.8,210254.03,7.102355,2756870.5,1315893.8,1315900.9,-0.11935425
33570,7.1906447,342.4434,297.41553,7.1906447,342.4773,3.618659,3.4836872,294.08167,261.1844,342.40158,0.01444505,342.4483,342.48236,0.9990127,1.0,0.4154129,0.37160704,1348656.2,260416.86,343.1495,343.1495,-4145.892,1.0,2014200.0,2729268.265940175,1359873.2,1360897.2,1348656.2,260416.86,7.1023464,2720770.5,1609073.1,1609080.2,-0.17834473
33585,7.1906366,342.74887,298.08237,7.1906366,342.7815,3.6186547,3.4836829,294.04626,261.01056,342.70157,0.014445034,342.75214,342.78442,0.9990127,1.0,0.46592182,0.41848537,1512635.6,293268.53,343.14948,343.14948,-4145.892,1.0,2015100.0,2707008.6901068976,1348958.5,1349943.8,1512635.6,293268.53,7.102338,2698902.2,1805904.1,1805911.2,-0.21374512
33600,7.190628,342.93042,298.78323,7.190628,342.94568,3.61865,3.4836783,294.03418,260.95,342.89386,0.014445016,342.93298,342.94812,0.9990127,1.0,0.49443692,0.44493228,1605211.2,311802.12,343.14944,343.14944,-4145.892,1.0,2016000.0,2676150.576172779,1333273.2,1333734.0,1605211.2,311802.12,7.1023283,2667007.2,1917013.4,1917020.5,-0.22583008
33615,7.190611,343.20618,299.27457,7.190611,343.20737,3.6186404,3.4836693,294.06503,261.0047,343.11868,0.014444982,343.21115,343.21216,0.9990127,1.0,0.501349,0.45111576,1627651.5,316135.44,343.1494,343.1494,-4145.892,1.0,2016900.0,2659975.3168505,1326759.5,1326795.5,1627651.5,316135.44,7.1023097,2653555.0,1943787.0,1943794.1,-0.1949768
33630,7.19061,343.40298,299.4202,7.19061,343.39215,3.6186397,3.4836686,294.10953,261.10626,343.3717,0.01444498,343.40387,343.39285,0.9990127,1.0,0.48082766,0.4312389,1561028.1,302206.03,343.14938,343.14938,-4145.8916,1.0,2017800.0,2666490.2910231207,1328305.0,1327977.8,1561028.1,302206.03,7.1023083,2656282.8,1863234.1,1863241.2,-0.15048218
33645,7.190611,343.40674,299.30154,7.190611,343.39062,3.6186402,3.483669,294.1545,261.2547,343.40048,0.014444982,343.40665,343.39053,0.9990127,1.0,0.454851,0.4067803,1476693.8,285065.78,343.14935,343.14935,-4145.8916,1.0,2018700.0,2675435.079676356,1332001.9,1331515.2,1476693.8,285065.78,7.102309,2663517.0,1761759.5,1761766.6,-0.10549927
33660,7.1906123,343.4065,299.03812,7.1906123,343.39127,3.618641,3.4836698,294.19687,261.45,343.3985,0.014444985,343.40652,343.3913,0.9990127,1.0,0.42917064,0.38265595,1393321.4,268159.78,343.14932,343.14932,-4145.8916,1.0,2019600.0,2691297.305261088,1339950.4,1339490.5,1393321.4,268159.78,7.1023107,2679441.0,1661481.1,1661488.2,-0.06314087
33675,7.1906085,343.4078,298.70462,7.190609,343.39233,3.618639,3.4836679,294.23593,261.68344,343.39957,0.014444977,343.40787,343.39236,0.9990127,1.0,0.40338728,0.35840243,1309614.5,251163.28,343.1493,343.1493,-4145.8916,1.0,2020500.0,2711593.3873377796,1350061.1,1349593.9,1309614.5,251163.28,7.102307,2699655.0,1560777.8,1560784.9,-0.02407837
33690,7.1906075,343.412,298.3407,7.190608,343.39584,3.6186385,3.4836674,294.27158,261.9454,343.40286,0.014444975,343.41205,343.3959,0.9990127,1.0,0.3772632,0.33386838,1224801.5,233970.16,343.14926,343.14926,-4145.8916,1.0,2021400.0,2733871.749316211,1361177.8,1360690.2,1224801.5,233970.16,7.102306,2721868.0,1458771.6,1458778.8,0.011566162
33705,7.190608,343.41022,297.96954,7.190608,343.3934,3.6186388,3.4836676,294.30255,262.23468,343.4033,0.014444976,343.4101,343.39328,0.9990127,1.0,0.3510107,0.3092775,1139571.8,216737.22,343.14923,343.14923,-4145.8916,1.0,2022300.0,2756415.3985552764,1372333.5,1371825.6,1139571.8,216737.22,7.1023064,2744159.0,1356309.0,1356316.1,0.042541504
33720,7.190611,343.39114,297.60934,7.190611,343.37427,3.6186402,3.483669,294.3275,262.55,343.38885,0.014444982,343.39075,343.3739,0.9990127,1.0,0.32605982,0.28601855,1058567.5,200437.67,343.1492,343.1492,-4145.8916,1.0,2023200.0,2777393.6041143257,1382636.2,1382126.6,1058567.5,200437.67,7.102309,2764763.0,1259005.1,1259012.2,0.06750488
33735,7.1906104,343.33978,297.27805,7.190611,343.32538,3.6186402,3.483669,294.34375,262.9646,343.35373,0.014444982,343.33838,343.32407,0.9990127,1.0,0.3044085,0.26595107,988275.56,186374.69,343.14917,343.14917,-4145.892,1.0,2024100.0,2795362.1068957546,1391090.5,1390655.5,988275.56,186374.69,7.102309,2781746.0,1174650.2,1174657.4,0.083740234
33750,7.1906123,343.31766,296.98578,7.1906123,343.30432,3.6186411,3.48367,294.35364,263.46933,343.31296,0.0144449845,343.317,343.30377,0.9990127,1.0,0.28738442,0.25032854,933006.1,175426.62,343.14914,343.14914,-4145.892,1.0,2025000.0,2810620.6032779026,1399249.2,1398846.5,933006.1,175426.62,7.102311,2798095.8,1108432.8,1108439.9,0.09362793
33765,7.190614,343.27475,296.73703,7.190614,343.2635,3.618642,3.483671,294.3624,263.9394,343.26956,0.014444988,343.275,343.26373,0.9990127,1.0,0.27437925,0.23840755,890784.3,167072.58,343.1491,343.1491,-4145.892,1.0,2025900.0,2823079.86596802,1405466.1,1405126.0,890784.3,167072.58,7.102313,2810592.0,1057856.9,1057864.0,0.102386475
33780,7.1906176,343.2054,296.53574,7.1906176,343.20074,3.6186442,3.483673,294.35358,264.25,343.24673,0.014444996,343.20212,343.19766,0.9990127,1.0,0.26370257,0.22859807,856122.0,160198.25,343.14908,343.14908,-4145.892,1.0,2026800.0,2833908.720939553,1409452.0,1409311.0,856122.0,160198.25,7.1023173,2818763.0,1016320.25,1016327.4,0.093566895
33795,7.190619,343.07318,296.40402,7.1906195,343.07602,3.618645,3.4836738,294.34116,264.4264,343.08704,0.014444998,343.073,343.0759,0.9990127,1.0,0.26827028,0.23313063,870951.2,163374.6,343.14905,343.14905,-4145.892,1.0,2027700.0,2832211.4703991646,1409436.6,1409522.4,870951.2,163374.6,7.102319,2818959.0,1034325.75,1034332.9,0.08114624
33810,7.1906195,343.10333,296.33313,7.19062,343.10843,3.6186452,3.4836738,294.3309,264.58112,343.09656,0.014444999,343.1039,343.10898,0.9990127,1.0,0.27424362,0.2385922,890344.0,167201.98,343.14902,343.14902,-4145.892,1.0,2028600.0,2837090.278744654,1412488.2,1412642.2,890344.0,167201.98,7.102319,2825130.5,1057546.0,1057553.1,0.070892334
33825,7.190615,343.13245,296.30396,7.1906157,343.13416,3.618643,3.4836717,294.32306,264.72025,343.12866,0.014444991,343.13266,343.13434,0.9990127,1.0,0.27672362,0.24080133,898395.44,168750.11,343.149,343.149,-4145.892,1.0,2029500.0,2840806.3838348426,1414247.8,1414299.5,898395.44,168750.11,7.102315,2828547.2,1067145.5,1067152.6,0.06304932
33840,7.1906176,343.1538,296.29456,7.190618,343.15387,3.6186442,3.4836729,294.31824,264.85,343.14868,0.014444996,343.1539,343.15396,0.9990127,1.0,0.27714217,0.24116355,899754.25,169003.95,343.14896,343.14896,-4145.892,1.0,2030400.0,2842592.1170802214,1415177.2,1415179.2,899754.25,169003.95,7.102317,2830356.5,1068758.2,1068765.4,0.05822754
33855,7.1906176,343.1044,296.30096,7.1906176,343.1073,3.6186442,3.483673,294.3071,264.97382,343.12903,0.014444996,343.10312,343.10605,0.9990127,1.0,0.2785937,0.24248384,904466.6,169929.19,343.14893,343.14893,-4145.892,1.0,2031300.0,2841010.961365055,1413491.6,1413579.1,904466.6,169929.19,7.1023173,2827070.8,1074395.8,1074402.9,0.047088623
33870,7.190615,343.10025,296.3227,7.1906157,343.10376,3.618643,3.483672,294.29947,265.0948,343.0933,0.014444991,343.10092,343.10446,0.9990127,1.0,0.28435844,0.24792258,923182.1,173740.58,343.1489,343.1489,-4145.892,1.0,2032200.0,2837523.727887225,1412709.5,1412815.6,923182.1,173740.58,7.102315,2825525.0,1096922.8,1096929.9,0.03945923
33885,7.1906157,343.1485,296.34735,7.190616,343.1497,3.6186433,3.4836721,294.29514,265.21835,343.1388,0.014444992,343.14893,343.15005,0.9990127,1.0,0.2861256,0.24944854,928919.4,174809.94,343.14886,343.14886,-4145.892,1.0,2033100.0,2838788.4647849207,1413422.1,1413458.1,928919.4,174809.94,7.1023154,2826880.2,1103729.2,1103736.4,0.035125732
33900,7.190614,343.15903,296.36572,7.190614,343.158,3.6186423,3.4836712,294.2941,265.35,343.15335,0.014444988,343.15936,343.15833,0.9990127,1.0,0.28569856,0.24902627,927532.94,174514.03,343.14883,343.14883,-4145.892,1.0,2034000.0,2838556.298996059,1413185.0,1413153.6,927532.94,174514.03,7.1023135,2826338.5,1102047.0,1102054.1,0.034088135
33915,7.190611,343.21283,296.36234,7.190611,343.20898,3.6186407,3.4836695,294.2997,265.4934,343.19556,0.014444982,343.2135,343.20966,0.9990127,1.0,0.2817199,0.24531333,914616.0,171912.05,343.1488,343.1488,-4145.892,1.0,2034900.0,2841321.112000691,1414911.5,1414795.4,914616.0,171912.05,7.10231,2829707.0,1086528.0,1086535.1,0.03970337
33930,7.190615,343.25757,296.32526,7.190615,343.24966,3.6186428,3.4836714,294.307,265.6449,343.2459,0.014444991,343.25772,343.2498,0.9990127,1.0,0.27234975,0.23658636,884195.4,165796.31,343.14877,343.14877,-4145.892,1.0,2035800.0,2846627.4048722424,1417383.2,1417144.5,884195.4,165796.31,7.102314,2834527.8,1049991.8,1049998.9,0.04699707
33945,7.19061,343.2186,296.26413,7.19061,343.21207,3.6186402,3.483669,294.3089,265.79892,343.23398,0.01444498,343.2174,343.21094,0.9990127,1.0,0.2630284,0.22802712,853933.3,159798.12,343.14874,343.14874,-4145.892,1.0,2036700.0,2849609.769481117,1418051.4,1417854.1,853933.3,159798.12,7.102309,2835905.5,1013731.44,1013738.56,0.04888916
33960,7.190616,343.19955,296.19354,7.190616,343.19473,3.6186433,3.4836721,294.31165,265.95,343.1928,0.014444993,343.19983,343.19504,0.9990127,1.0,0.25821838,0.2237463,838317.25,156798.19,343.1487,343.1487,-4145.892,1.0,2037600.0,2851397.1587461582,1419609.2,1419463.6,838317.25,156798.19,7.1023154,2839073.0,995115.44,995122.56,0.051635742
33975,7.190611,343.2229,296.11554,7.190611,343.21655,3.6186404,3.4836693,294.32172,266.11124,343.20587,0.014444982,343.22452,343.218,0.9990127,1.0,0.25223064,0.21823232,818877.9,152934.06,343.14868,343.14868,-4145.892,1.0,2038500.0,2856919.7349716886,1422669.0,1422477.2,818877.9,152934.06,7.1023097,2845146.2,971811.94,971819.06,0.061706543
33990,7.1906123,343.3564,296.00937,7.190613,343.34097,3.6186411,3.48367,294.33612,266.27386,343.3287,0.014444985,343.3569,343.3414,0.9990127,1.0,0.23544641,0.20274116,764387.1,142078.1,343.14865,343.14865,-4145.892,1.0,2039400.0,2870813.895729043,1429907.9,1429441.6,764387.1,142078.1,7.102311,2859349.5,906465.25,906472.4,0.07611084
34005,7.190614,343.30994,295.88263,7.190614,343.29272,3.618642,3.483671,294.34506,266.39957,343.31876,0.014444988,343.3089,343.29172,0.9990127,1.0,0.21695822,0.1859819,704364.44,130333.44,343.14862,343.14862,-4145.892,1.0,2040300.0,2877900.0245428733,1432332.1,1431812.4,704364.44,130333.44,7.102313,2864144.5,834697.9,834705.0,0.08505249
34020,7.190616,343.2517,295.75223,7.190616,343.2402,3.6186433,3.483672,294.34833,266.45,343.2586,0.014444992,343.251,343.2396,0.9990127,1.0,0.20474772,0.17514193,664722.44,122736.945,343.1486,343.1486,-4145.892,1.0,2041200.0,2882162.8504832005,1434512.2,1434164.8,664722.44,122736.945,7.102315,2868677.0,787459.4,787466.5,0.08831787
34035,7.190618,343.20862,295.6321,7.1906185,343.20166,3.6186445,3.483673,294.34628,266.39764,343.21616,0.014444997,343.20792,343.20102,0.9990127,1.0,0.19718966,0.16843788,640184.9,118038.84,343.14856,343.14856,-4145.892,1.0,2042100.0,2886875.772054839,1436838.9,1436628.9,640184.9,118038.84,7.102318,2873467.8,758223.75,758230.9,0.08627319
34050,7.190621,343.15344,295.53284,7.190621,343.1519,3.618646,3.4836745,294.33838,266.26874,343.16745,0.014445002,343.15253,343.15106,0.9990127,1.0,0.19453393,0.16615298,631562.94,116437.62,343.14853,343.14853,-4145.892,1.0,2043000.0,2889944.7766453535,1438171.2,1438124.2,631562.94,116437.62,7.1023207,2876295.5,748000.56,748007.7,0.07836914
34065,7.190622,343.09976,295.46252,7.190622,343.1039,3.6186464,3.483675,294.32672,266.10547,343.11288,0.014445004,343.09918,343.10342,0.9990127,1.0,0.19766553,0.16905963,641729.8,118474.56,343.1485,343.1485,-4145.892,1.0,2043900.0,2890900.508573026,1438673.8,1438799.0,641729.8,118474.56,7.1023216,2877472.8,760204.4,760211.5,0.066711426
34080,7.1906223,343.0843,295.42395,7.1906223,343.09076,3.6186466,3.4836752,294.31473,265.95,343.08942,0.014445005,343.08423,343.0907,0.9990127,1.0,0.20381588,0.17461342,661697.2,122366.57,343.14847,343.14847,-4145.892,1.0,2044800.0,2891817.1733951797,1439371.5,1439566.9,661697.2,122366.57,7.1023216,2878938.5,784063.75,784070.9,0.054718018
34095,7.190622,343.0875,295.41376,7.190622,343.09372,3.6186464,3.483675,294.3042,265.80872,343.08902,0.014445004,343.08762,343.09384,0.9990127,1.0,0.21011788,0.18027064,682156.94,126331.07,343.14844,343.14844,-4145.892,1.0,2045700.0,2892411.30928994,1439776.0,1439964.0,682156.94,126331.07,7.1023216,2879740.0,808488.0,808495.1,0.044189453
34110,7.190621,343.1001,295.4246,7.1906214,343.10513,3.6186461,3.4836748,294.29587,265.6607,343.0991,0.014445002,343.1003,343.10532,0.9990127,1.0,0.21538842,0.1849966,699268.0,129642.96,343.1484,343.1484,-4145.892,1.0,2046600.0,2892364.649540434,1439829.2,1439981.4,699268.0,129642.96,7.1023207,2879810.5,828910.94,828918.06,0.035858154
34125,7.190621,343.11328,295.4482,7.1906214,343.11694,3.6186461,3.4836748,294.28903,265.50735,343.11252,0.014445002,343.1134,343.11707,0.9990127,1.0,0.21928908,0.18848856,711931.6,132090.06,343.14838,343.14838,-4145.892,1.0,2047500.0,2891746.2581502604,1439514.0,1439624.8,711931.6,132090.06,7.1023207,2879138.8,844021.7,844028.8,0.029022217
34140,7.1906214,343.11255,295.47983,7.1906214,343.116,3.6186461,3.4836748,294.28238,265.35,343.1152,0.014445003,343.11246,343.1159,0.9990127,1.0,0.22275232,0.1916095,723175.2,134277.17,343.14835,343.14835,-4145.892,1.0,2048400.0,2889991.249754439,1438537.2,1438641.4,723175.2,134277.17,7.1023207,2877178.5,857452.4,857459.5,0.022369385
34155,7.1906295,343.02362,295.52893,7.1906295,343.0341,3.6186507,3.483679,294.26056,265.03873,343.0696,0.01444502,343.02072,343.0314,0.9990127,1.0,0.23004837,0.19825737,746862.1,138935.92,343.14832,343.14832,-4145.892,1.0,2049300.0,2884249.481406903,1434370.2,1434686.4,746862.1,138935.92,7.1023297,2869056.5,885798.06,885805.2,0.0005493164
34170,7.19063,342.89062,295.6247,7.19063,342.91058,3.618651,3.4836793,294.2354,264.54553,342.9165,0.01444502,342.89026,342.9103,0.9990127,1.0,0.2525209,0.21899872,819820.1,153471.16,343.1483,343.1483,-4145.892,1.0,2050200.0,2869150.715046067,1427461.6,1428064.4,819820.1,153471.16,7.10233,2855526.0,973291.25,973298.4,-0.024597168
34185,7.190629,342.92538,295.7785,7.190629,342.94464,3.6186502,3.4836788,294.21454,264.05457,342.92242,0.014445018,342.92615,342.94534,0.9990127,1.0,0.27655837,0.2410122,897858.94,168897.88,343.1483,343.1483,-4145.892,1.0,2051100.0,2860178.105671821,1423866.1,1424447.6,897858.94,168897.88,7.1023293,2848313.8,1066756.8,1066763.9,-0.04547119
34200,7.190627,342.97083,295.9809,7.1906276,342.98505,3.6186495,3.4836779,294.19907,263.75,342.96744,0.014445015,342.97144,342.9856,0.9990127,1.0,0.29585811,0.25871027,960516.3,181300.44,343.14825,343.14825,-4145.892,1.0,2052000.0,2850629.506712238,1419125.8,1419555.2,960516.3,181300.44,7.1023273,2838681.0,1141816.8,1141823.9,-0.060943604
34215,7.190642,342.972,296.21823,7.190642,342.98495,3.618657,3.4836853,294.18063,263.85114,342.9836,0.014445044,342.97168,342.98462,0.9990127,1.0,0.31288034,0.27442747,1015779.75,192314.83,343.14822,343.14822,-4145.8916,1.0,2052900.0,2837217.5532971597,1411995.9,1412387.6,1015779.75,192314.83,7.1023426,2824383.5,1208094.6,1208101.8,-0.07937622
34230,7.190638,342.87885,296.50107,7.190638,342.89548,3.6186552,3.4836833,294.15695,264.26135,342.91614,0.014445037,342.8777,342.89432,0.9990127,1.0,0.33537555,0.2954115,1088811.5,207020.12,343.1482,343.1482,-4145.8916,1.0,2053800.0,2815963.000967713,1400640.4,1401142.8,1088811.5,207020.12,7.102339,2801783.0,1295831.6,1295838.8,-0.10305786
34245,7.1906347,342.95337,296.81595,7.1906347,342.96707,3.618653,3.4836814,294.14508,264.69092,342.9274,0.014445029,342.95523,342.9689,0.9990127,1.0,0.35939208,0.3179859,1166782.1,222839.94,343.14816,343.14816,-4145.8916,1.0,2054700.0,2797541.226837893,1393380.9,1393794.6,1166782.1,222839.94,7.1023345,2787175.5,1389622.0,1389629.1,-0.1149292
34260,7.190632,343.0525,297.11578,7.190632,343.06027,3.6186516,3.48368,294.1428,264.85,343.03427,0.014445025,343.0538,343.06143,0.9990127,1.0,0.37241942,0.32993284,1209076.0,231212.19,343.14813,343.14813,-4145.8916,1.0,2055600.0,2785833.4543106994,1387318.6,1387553.6,1209076.0,231212.19,7.1023316,2774872.2,1440288.2,1440295.4,-0.11721802
34275,7.190615,343.19614,297.32965,7.190615,343.19437,3.6186428,3.4836714,294.16214,264.71533,343.14236,0.014444991,343.1994,343.19748,0.9990127,1.0,0.3746325,0.33191913,1216260.9,232604.16,343.1481,343.1481,-4145.892,1.0,2056500.0,2779409.7939425968,1385194.6,1385141.2,1216260.9,232604.16,7.102314,2770336.0,1448865.0,1448872.1,-0.09786987
34290,7.1906157,343.27313,297.41364,7.190616,343.2678,3.618643,3.483672,294.18088,264.51364,343.27078,0.014444992,343.2727,343.26727,0.9990127,1.0,0.3626814,0.3203806,1177461.0,224518.11,343.14807,343.14807,-4145.892,1.0,2057400.0,2782105.7133377506,1384983.6,1384822.5,1177461.0,224518.11,7.102315,2769806.0,1401979.1,1401986.2,-0.07913208
34305,7.190617,343.22623,297.40738,7.190617,343.2198,3.6186438,3.4836726,294.1953,264.3301,343.23492,0.014444995,343.2256,343.21918,0.9990127,1.0,0.35325018,0.31162655,1146842.1,218383.39,343.14804,343.14804,-4145.892,1.0,2058300.0,2780310.325291083,1383756.4,1383561.9,1146842.1,218383.39,7.1023164,2767318.2,1365225.5,1365232.6,-0.064697266
