minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34320,7.1906185,343.19043,297.36215,7.1906185,343.18716,3.6186445,3.483673,294.2051,264.25,343.19708,0.014444997,343.18997,343.1867,0.9990127,1.0,0.34786475,0.3066716,1129358.2,214911.03,343.148,343.148,-4145.892,1.0,2059200.0,2780758.7396688573,1384041.4,1383942.8,1129358.2,214911.03,7.102318,2767984.0,1344269.2,1344276.4,-0.054901123
34335,7.1906195,343.156,297.31485,7.19062,343.15494,3.6186452,3.4836738,294.2102,264.25,343.16446,0.014444999,343.1555,343.15445,0.9990127,1.0,0.34583896,0.30482534,1122781.4,213617.2,343.14798,343.14798,-4145.892,1.0,2060100.0,2781649.835014832,1384430.5,1384398.4,1122781.4,213617.2,7.102319,2768829.0,1336398.6,1336405.8,-0.049804688
34350,7.19062,343.1352,297.28488,7.1906204,343.13562,3.6186454,3.483674,294.2132,264.25,343.13913,0.014445,343.13504,343.13547,0.9990127,1.0,0.3466121,0.3055997,1125291.4,214159.88,343.14795,343.14795,-4145.892,1.0,2061000.0,2781931.4379484695,1384707.1,1384720.1,1125291.4,214159.88,7.1023197,2769427.2,1339451.2,1339458.4,-0.046813965
34365,7.1906204,343.12885,297.27576,7.1906204,343.13,3.6186457,3.4836743,294.2151,264.25,343.1306,0.014445001,343.12878,343.12997,0.9990127,1.0,0.3483614,0.3072491,1130970.6,215315.75,343.14792,343.14792,-4145.892,1.0,2061900.0,2781968.646732048,1384791.0,1384826.0,1130970.6,215315.75,7.1023197,2769617.0,1346286.4,1346293.5,-0.044921875
34380,7.1906204,343.127,297.2842,7.1906204,343.12833,3.6186457,3.4836743,294.21655,264.25,343.12796,0.014445001,343.127,343.12833,0.9990127,1.0,0.35041407,0.30917156,1137634.6,216662.98,343.1479,343.1479,-4145.892,1.0,2062800.0,2781294.7112484835,1384480.4,1384520.1,1137634.6,216662.98,7.1023197,2769000.5,1354297.6,1354304.8,-0.04345703
34395,7.1906204,343.1284,297.3039,7.1906204,343.12964,3.6186457,3.4836743,294.21814,264.25,343.12842,0.014445001,343.12842,343.1297,0.9990127,1.0,0.35243085,0.31105733,1144182.2,217984.5,343.14786,343.14786,-4145.892,1.0,2063700.0,2780128.2844500067,1383927.5,1383965.2,1144182.2,217984.5,7.1023197,2767892.8,1362166.8,1362173.9,-0.041870117
34410,7.19062,343.1349,297.32776,7.19062,343.13583,3.6186454,3.483674,294.22034,264.25,343.13342,0.014445,343.135,343.13593,0.9990127,1.0,0.35397208,0.31249243,1149185.9,218990.2,343.14783,343.14783,-4145.892,1.0,2064600.0,2778983.896133468,1383403.0,1383431.5,1149185.9,218990.2,7.1023197,2766834.5,1368176.1,1368183.2,-0.03967285
34425,7.1906195,343.14096,297.35025,7.19062,343.14154,3.6186452,3.4836738,294.22293,264.25,343.1399,0.014444999,343.14105,343.1416,0.9990127,1.0,0.35480505,0.3132592,1151890.1,219527.55,343.1478,343.1478,-4145.892,1.0,2065500.0,2778011.6947553777,1382907.0,1382924.6,1151890.1,219527.55,7.102319,2765831.5,1371417.6,1371424.8,-0.037078857
34440,7.1906195,343.14563,297.36844,7.1906195,343.14584,3.6186452,3.4836738,294.22586,264.25,343.14456,0.014444999,343.1457,343.1459,0.9990127,1.0,0.35516495,0.31358805,1153058.6,219758.0,343.14777,343.14777,-4145.892,1.0,2066400.0,2777191.4931599894,1382498.8,1382505.1,1153058.6,219758.0,7.102319,2765004.0,1372816.6,1372823.8,-0.03414917
34455,7.190552,344.12848,297.1275,7.190552,344.06793,3.618608,3.483638,294.3845,264.25,343.61887,0.014444864,344.1578,344.09625,0.9990127,1.0,0.3180167,0.27907103,1032455.2,195568.97,343.14774,343.14774,-4145.8916,1.0,2067300.0,2820558.047179105,1419444.5,1417616.0,1032455.2,195568.97,7.1022463,2837060.5,1228024.1,1228031.2,0.1244812
34470,7.1905723,344.77963,296.51828,7.1905727,344.62628,3.6186187,3.4836485,294.51233,264.25,344.7662,0.014444904,344.7735,344.61768,0.9990127,1.0,0.1586305,0.13009837,515000.9,91171.07,343.1477,343.1477,-4145.891,1.0,2068200.0,2927133.977853509,1457512.4,1452881.2,515000.9,91171.07,7.1022673,2910393.5,606172.0,606179.1,0.25231934
34485,-0.042387914,342.16788,296.31165,-0.042387914,342.29626,-2.98e-43,-2.98e-43,294.5888,264.25,344.35883,-8.515169e-05,341.848,342.03116,-7.85012e-12,-7.862277e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2069100.0,-17183.45385026643,-8163.75,-8186.6064,0.0,0.0,-5.97e-43,-16350.356,0.0,-5.97e-43,0.3287964
34500,-0.04238761,342.35965,296.31165,-0.04238761,342.44617,3.95371e-40,3.95078e-40,294.62592,264.25,344.35883,-8.515108e-05,341.85812,342.0382,-1.41446e-15,-1.4176715e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2070000.0,-17183.330515180285,-8197.832,-8213.234,0.0,0.0,7.90449e-40,-16411.066,0.0,7.90449e-40,0.36590576
34515,-0.04238733,342.5023,296.31165,-0.04238733,342.56058,0.0,0.0,294.6448,264.33438,344.35883,-8.515051e-05,341.86862,342.0456,5.3979876e-21,1.5504446e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30226,0.0,2070900.0,-17183.215989743152,-8223.172,-8233.549,0.0,0.0,0.0,-16456.72,0.0,0.0,0.38479614
34530,-0.042387918,342.61194,296.31165,-0.042387918,342.65118,0.0,0.0,294.65518,264.525,344.35883,-8.5151696e-05,341.87946,342.05328,9.444274e-35,2.2236612e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-17183.455318541262,-8242.807,-8249.793,0.0,0.0,0.0,-16492.6,0.0,0.0,0.39517212
34545,-0.042387918,342.69904,296.31165,-0.042387918,342.7256,0.0,0.0,294.66068,264.72812,344.35883,-8.5151696e-05,341.89062,342.0613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-17183.455318541262,-8258.3125,-8263.039,0.0,0.0,0.0,-16521.352,0.0,0.0,0.40066528
34560,-0.042387918,342.7715,296.31165,-0.042387918,342.78946,0.0,0.0,294.66357,264.85,344.35883,-8.5151696e-05,341.90216,342.0697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-17183.455318541262,-8271.216,-8274.41,0.0,0.0,0.0,-16545.625,0.0,0.0,0.40356445
34575,-0.042387918,342.834,296.31165,-0.042387918,342.84616,0.0,0.0,294.66467,264.78436,344.35883,-8.5151696e-05,341.91403,342.0784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-17183.455318541262,-8282.343,-8284.505,0.0,0.0,0.0,-16566.848,0.0,0.0,0.4046631
34590,-0.042387918,342.88965,296.31165,-0.042387918,342.89786,0.0,0.0,294.66458,264.575,344.35883,-8.5151696e-05,341.9262,342.0874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-17183.455318541262,-8292.247,-8293.708,0.0,0.0,0.0,-16585.955,0.0,0.0,0.40457153
34605,-0.042387918,342.94025,296.31165,-0.042387918,342.9458,0.0,0.0,294.66385,264.35312,344.35883,-8.5151696e-05,341.93872,342.0967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-17183.455318541262,-8301.255,-8302.244,0.0,0.0,0.0,-16603.5,0.0,0.0,0.4038391
34620,-0.042387918,342.98694,296.31165,-0.042387918,342.9907,0.0,0.0,294.6523,264.25,344.35883,-8.5151696e-05,341.9515,342.10632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-17183.455318541262,-8309.567,-8310.235,0.0,0.0,0.0,-16619.803,0.0,0.0,0.39230347
34635,-0.042387918,343.03027,296.31165,-0.042387918,343.0328,0.0,0.0,294.63937,264.35312,344.35883,-8.5151696e-05,341.96457,342.11618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-17183.455318541262,-8317.282,-8317.733,0.0,0.0,0.0,-16635.016,0.0,0.0,0.379364
34650,-0.042387918,343.0703,296.31165,-0.042387918,343.07202,0.0,0.0,294.62915,264.575,344.35883,-8.5151696e-05,341.97787,342.12625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-17183.455318541262,-8324.41,-8324.715,0.0,0.0,0.0,-16649.125,0.0,0.0,0.36914062
34665,-0.042387918,343.1069,296.31165,-0.042387918,343.10806,0.0,0.0,294.61426,264.78436,344.35883,-8.5151696e-05,341.99133,342.13654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-17183.455318541262,-8330.925,-8331.131,0.0,0.0,0.0,-16662.055,0.0,0.0,0.35424805
34680,-0.042387918,343.13956,296.31165,-0.042387918,343.14035,0.0,0.0,294.6009,264.85,344.35883,-8.5151696e-05,342.00494,342.14697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-17183.455318541262,-8336.738,-8336.879,0.0,0.0,0.0,-16673.617,0.0,0.0,0.34088135
34695,-0.042387918,343.16776,296.31165,-0.042387918,343.16827,0.0,0.0,294.58508,264.72812,344.35883,-8.5151696e-05,342.0186,342.15747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-17183.455318541262,-8341.758,-8341.851,0.0,0.0,0.0,-16683.61,0.0,0.0,0.32507324
34710,-0.042387918,343.19073,296.31165,-0.042387918,343.1911,0.0,0.0,294.56802,264.525,344.35883,-8.5151696e-05,342.03223,342.16797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-17183.455318541262,-8345.85,-8345.914,0.0,0.0,0.0,-16691.764,0.0,0.0,0.30801392
34725,-0.042387918,343.20764,296.31165,-0.042387918,343.2079,0.0,0.0,294.55136,264.33438,344.35883,-8.5151696e-05,342.04578,342.17844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-17183.455318541262,-8348.859,-8348.902,0.0,0.0,0.0,-16697.762,0.0,0.0,0.29135132
34740,-0.042387918,343.2177,296.31165,-0.042387918,343.2179,0.0,0.0,294.53174,264.25,344.35883,-8.5151696e-05,342.0591,342.18875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-17183.455318541262,-8350.652,-8350.685,0.0,0.0,0.0,-16701.336,0.0,0.0,0.27172852
34755,-0.042387918,343.21976,296.31165,-0.042387918,343.21988,0.0,0.0,294.51364,264.25,344.35883,-8.5151696e-05,342.07214,342.19882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-17183.455318541262,-8351.016,-8351.038,0.0,0.0,0.0,-16702.055,0.0,0.0,0.2536316
34770,-0.042387918,343.2131,296.31165,-0.042387918,343.21317,0.0,0.0,294.492,264.25,344.35883,-8.5151696e-05,342.08475,342.2086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-17183.455318541262,-8349.832,-8349.843,0.0,0.0,0.0,-16699.676,0.0,0.0,0.23199463
34785,-0.042387918,343.1964,296.31165,-0.042387918,343.19647,0.0,0.0,294.4723,264.25,344.35883,-8.5151696e-05,342.0968,342.21786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-17183.455318541262,-8346.859,-8346.87,0.0,0.0,0.0,-16693.73,0.0,0.0,0.21228027
34800,-0.042387918,343.16882,296.31165,-0.042387918,343.16885,0.0,0.0,294.44827,264.25,344.35883,-8.5151696e-05,342.10815,342.22656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-17183.455318541262,-8341.948,-8341.954,0.0,0.0,0.0,-16683.902,0.0,0.0,0.18826294
34815,-0.042387918,343.12897,296.31165,-0.042387918,343.129,0.0,0.0,294.38586,264.25,344.35883,-8.5151696e-05,342.11865,342.23456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-17183.455318541262,-8334.853,-8334.858,0.0,0.0,0.0,-16669.71,0.0,0.0,0.12585449
34830,-0.042387918,343.0761,296.31165,-0.042387918,343.0761,0.0,0.0,294.3307,264.25,344.35883,-8.5151696e-05,342.12814,342.24167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-17183.455318541262,-8325.442,-8325.442,0.0,0.0,0.0,-16650.885,0.0,0.0,0.07067871
34845,-0.042387918,343.00925,296.31635,-0.042387918,343.00925,0.0,0.0,294.28293,264.25,344.34436,-8.5151696e-05,342.13644,342.2478,1.0851725e-18,1.8029758e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-17176.60118909592,-8312.702,-8312.702,0.0,0.0,0.0,-16625.404,0.0,0.0,0.022918701
34860,-0.04238793,342.92725,296.76572,-0.04238793,342.92728,0.0,0.0,294.23175,264.25,343.16437,-8.515172e-05,342.1434,342.25278,3.8362833e-19,2.2591008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2091600.0,-16593.8843835264,-8218.1045,-8218.11,0.0,0.0,0.0,-16436.215,0.0,0.0,-0.028259277
34875,-0.04238801,342.8295,301.38214,-0.04238801,342.8295,0.0,0.0,294.09354,264.07812,331.10898,-8.5151885e-05,342.14886,342.25644,-2.4074208e-19,5.279444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2092500.0,-10631.444156078818,-7378.8584,-7378.8584,0.0,0.0,0.0,-14757.717,0.0,0.0,-0.16647339
34890,-0.042388108,342.7146,308.1894,-0.042388108,342.7146,0.0,0.0,293.98602,263.7,311.90262,-8.5152074e-05,342.15256,342.25864,7.747174e-20,7.1210785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2093400.0,-1327.9934806087467,-6146.5244,-6146.5244,0.0,0.0,0.0,-12293.049,0.0,0.0,-0.27398682
34905,-0.042388212,342.58188,311.87387,-0.042388212,342.58188,0.0,0.0,293.87476,263.32187,299.31183,-8.5152285e-05,342.15433,342.25912,2.365968e-19,1.1323295e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,2094300.0,4492.683747408543,-5466.9614,-5466.9614,0.0,0.0,0.0,-10933.923,0.0,0.0,-0.3852539
34920,13.551034,345.0961,294.12488,0.13349737,340.97577,3.7083328,3.5769455,293.79712,263.15,344.5595,0.013745203,344.8606,340.58194,0.99986017,-2.4372997e-16,0.53213817,0.0,1727610.0,0.0,343.15,343.15,-4501.2876,1.0,2095200.0,2911583.7664683,2900993.8,26268.777,1727610.0,0.0,7.2852783,2927262.5,1727610.0,1727617.2,-0.46289062
34935,13.863137,335.80905,295.38815,0.13942961,340.22937,3.5794787,3.447374,293.79453,263.15,335.4666,0.014064648,335.8041,339.47702,0.99986017,-3.2368726e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4225.0757,1.0,2096100.0,2367495.6882979986,2353514.0,26259.213,3246544.0,0.0,7.0268526,2379773.2,3246544.0,3246551.0,-0.46548462
34950,6.5252686,329.1039,297.84094,6.803752,342.00986,3.3329997,3.209283,293.87283,263.15,343.41922,0.013388116,328.33536,342.0308,0.014973772,1.0,0.0,0.5171403,0.0,362404.5,343.14996,343.14996,-4145.174,1.0,2097000.0,2562870.506476543,856797.0,1262160.2,0.0,362404.5,6.542283,2118957.2,362404.5,362411.03,-0.3871765
34965,6.0763087,308.548,298.93286,6.0763087,344.56793,3.0143743,2.902925,293.9707,263.15,328.17673,0.012206497,309.3917,345.1257,0.9980056,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4139.534,1.0,2097900.0,1499253.640778295,245383.22,1164629.6,3246544.0,700785.6,5.9172993,1410012.9,3947329.5,3947335.5,-0.28930664
34980,7.442598,349.22125,298.8825,7.442598,333.82782,3.7463474,3.6060596,294.04764,263.15,347.59378,0.01495119,348.99774,333.6659,0.99933124,1.0,0.48230782,0.26019076,1565833.5,182337.94,343.14987,343.14987,-4134.19,1.0,2098800.0,3058824.2986444696,1573534.2,1092352.4,1565833.5,182337.94,7.352407,2665886.5,1748171.5,1748178.9,-0.21237183
34995,7.6723776,342.999,298.6083,7.6723776,346.6423,3.8856804,3.7400396,294.05576,263.15,343.97852,0.015412787,342.97684,346.60413,0.99933124,1.0,0.4316396,0.4204156,1401337.0,294621.22,343.14984,343.14984,-4149.2407,1.0,2099700.0,2936981.7218588083,1430444.9,1547846.9,1401337.0,294621.22,7.62572,2978291.8,1695958.2,1695965.9,-0.20425415
35010,7.4705153,342.91312,298.62955,7.4705157,341.96658,3.7807183,3.639447,294.06717,263.15,342.72638,0.015007273,342.9214,341.9803,0.99933124,1.0,0.444944,0.39024323,1444530.2,273476.84,343.1498,343.1498,-4156.335,1.0,2100600.0,2779447.4961030176,1389448.5,1359750.0,1444530.2,273476.84,7.420165,2749198.5,1718007.1,1718014.5,-0.19284058
35025,9.376828,342.93277,298.73892,9.376828,343.23578,4.8123994,4.6268167,294.08185,263.15,343.3549,0.018836802,342.76187,343.0825,0.99933124,1.0,0.4510751,0.4053341,1464435.1,284052.3,343.14978,343.14978,-4120.0215,1.0,2101500.0,3529772.9328337484,1740472.1,1752405.5,1464435.1,284052.3,9.439217,3492877.5,1748487.5,1748497.0,-0.17816162
35040,7.883377,343.70255,298.8085,7.883377,343.62238,3.997658,3.8473542,294.1001,263.15,343.47345,0.015836658,343.68167,343.6067,0.99933124,1.0,0.43964386,0.39284927,1427323.1,275303.12,343.14975,343.14975,-4144.1123,1.0,2102400.0,2970842.684651882,1486450.0,1483795.6,1427323.1,275303.12,7.845012,2970245.5,1702626.2,1702634.1,-0.15991211
35055,7.5832057,342.96945,298.76068,7.5832057,342.96988,3.8363066,3.6926599,294.15115,263.19806,343.07074,0.015233653,342.9952,342.9911,0.99933124,1.0,0.4341514,0.38725185,1409491.6,271380.53,343.14972,343.14972,-4148.965,1.0,2103300.0,2835016.977393934,1408025.8,1408039.2,1409491.6,271380.53,7.5289664,2816065.0,1680872.1,1680879.6,-0.1088562
35070,7.4830146,343.67276,298.53925,7.4830146,343.65604,3.7817512,3.6403158,294.20007,263.32812,343.51294,0.015032382,343.69104,343.6727,0.99933124,1.0,0.40319207,0.35841882,1308980.8,251174.75,343.1497,343.1497,-4149.5737,1.0,2104200.0,2839459.285549003,1418486.0,1417960.4,1308980.8,251174.75,7.4220667,2836446.5,1560155.5,1560162.9,-0.059936523
35085,7.315246,343.2586,298.20392,7.315246,343.24838,3.7024484,3.5644588,294.2415,263.51913,343.46988,0.0146953575,343.2714,343.2581,0.99933124,1.0,0.3695271,0.32600015,1199686.0,228456.22,343.14966,343.14966,-4164.5806,1.0,2105100.0,2793837.800825827,1384261.8,1383947.6,1199686.0,228456.22,7.266907,2768209.5,1428142.2,1428149.5,-0.01852417
35100,8.889176,343.35455,297.83524,8.889176,343.38333,4.523599,4.350383,294.27356,263.75,343.68628,0.017857173,343.26398,343.3035,0.99933124,1.0,0.3360516,0.29522613,1091006.4,206890.23,343.14963,343.14963,-4108.0303,1.0,2106000.0,3438834.1704793563,1699442.8,1700517.1,1091006.4,206890.23,8.873981,3399960.0,1297896.6,1297905.5,0.013549805
35115,8.580098,343.11353,297.50055,8.580098,343.11996,4.338894,4.173332,294.28467,264.10474,343.3966,0.017236277,343.11548,343.1204,0.99933124,1.0,0.32089552,0.28101203,1041801.44,196929.19,343.1496,343.1496,-4096.4062,1.0,2106900.0,3322524.1351769,1643728.1,1643960.1,1041801.44,196929.19,8.512226,3287688.2,1238730.6,1238739.1,0.024658203
35130,7.367542,343.3247,297.24817,7.367542,343.33557,3.7271445,3.5880847,294.28897,264.5855,343.3968,0.014800413,343.3043,343.31784,0.99933124,1.0,0.31208512,0.27342477,1013198.0,191612.16,343.14957,343.14957,-4159.843,1.0,2107800.0,2868678.224898963,1425777.5,1426113.6,1013198.0,191612.16,7.3152294,2851891.0,1204810.1,1204817.5,0.028961182
35145,7.5021873,343.3042,297.0681,7.5021873,343.2532,3.7947633,3.6528563,294.29312,265.04855,342.89185,0.0150708975,343.3247,343.27347,0.99933124,1.0,0.32165685,0.28300902,1044273.1,198328.66,343.14954,343.14954,-4152.437,1.0,2108700.0,2900539.934044991,1456861.4,1455254.5,1044273.1,198328.66,7.4476194,2912116.0,1242601.8,1242609.2,0.033111572
35160,7.211505,343.43518,296.93588,7.2115054,343.39313,3.643761,3.5080721,294.298,265.35,343.0225,0.0144869555,343.46024,343.41614,0.99933124,1.0,0.31111625,0.27251193,1010052.56,190972.44,343.1495,343.1495,-4162.4043,1.0,2109600.0,2804149.5346627696,1408385.6,1407112.0,1010052.56,190972.44,7.151833,2815497.5,1201025.0,1201032.1,0.037994385
35175,8.727807,343.35773,296.82657,8.727808,343.34024,4.4347024,4.265353,294.30338,265.51572,343.26395,0.017533006,343.29602,343.28723,0.99933124,1.0,0.3001935,0.2624351,974591.4,183910.75,343.14948,343.14948,-4109.648,1.0,2110500.0,3419584.697217715,1705682.9,1705042.0,974591.4,183910.75,8.700056,3410725.0,1158502.1,1158510.9,0.04336548
35190,7.458914,343.0817,296.72675,7.458914,343.0795,3.767355,3.6264746,294.30823,265.6692,343.15576,0.014983967,343.07935,343.0768,0.99933124,1.0,0.29278445,0.25521347,950537.56,178849.94,343.14944,343.14944,-4148.2227,1.0,2111400.0,2921901.5397795374,1452181.8,1452113.0,950537.56,178849.94,7.3938293,2904294.8,1129387.5,1129394.9,0.048217773
35205,8.01138,343.29688,296.6306,8.01138,343.2919,4.0544515,3.9015076,294.31195,265.81305,343.2198,0.016093798,343.26794,343.26743,0.99933124,1.0,0.28954852,0.25280085,940032.0,177159.19,343.1494,343.1494,-4128.8364,1.0,2112300.0,3149146.2582344864,1570216.9,1570049.5,940032.0,177159.19,7.9559593,3140266.5,1117191.2,1117199.2,0.051940918
35220,7.524427,343.13217,296.53784,7.5244274,343.13202,3.8053675,3.662999,294.3148,265.95,343.22998,0.015115575,343.1218,343.1224,0.99933124,1.0,0.2809017,0.24426597,911959.75,171178.08,343.14938,343.14938,-4150.565,1.0,2113200.0,2964269.787797775,1472501.6,1472497.0,911959.75,171178.08,7.4683666,2944998.5,1083137.9,1083145.4,0.054779053
35235,8.92244,343.21494,296.44852,8.92244,343.22165,4.5237813,4.350122,294.31723,266.07794,343.2932,0.017923996,343.1654,343.1784,0.99933124,1.0,0.27550533,0.23958679,894440.2,167898.98,343.14935,343.14935,-4090.1956,1.0,2114100.0,3526505.378001548,1752536.2,1752787.9,894440.2,167898.98,8.873903,3505324.0,1062339.1,1062348.0,0.05722046
35250,7.9908543,343.26398,296.34985,7.9908543,343.2551,4.032632,3.8803606,294.3318,266.19843,343.2777,0.016052565,343.2637,343.2546,0.99933124,1.0,0.2643814,0.22911976,858325.8,160563.83,343.14932,343.14932,-4117.528,1.0,2115000.0,3163912.279133683,1574512.6,1574214.5,858325.8,160563.83,7.9129925,3148727.0,1018889.6,1018897.56,0.071777344
35265,8.209177,343.46112,296.21948,8.209177,343.45377,4.1559033,3.9985728,294.3453,266.31973,343.5097,0.016491145,343.43036,343.42706,0.99933124,1.0,0.24446769,0.21098451,793675.1,147854.9,343.1493,343.1493,-4120.1685,1.0,2115900.0,3275453.6048425506,1628822.9,1628569.2,793675.1,147854.9,8.154476,3257392.0,941530.0,941538.1,0.08529663
35280,7.393452,343.51166,296.07156,7.3934526,343.4691,3.7325566,3.5930967,294.35324,266.45,343.31033,0.014852463,343.50912,343.46814,0.99933124,1.0,0.22713983,0.19548757,737419.44,136994.88,343.14926,343.14926,-4149.5083,1.0,2116800.0,2946770.7749604415,1473133.5,1471811.6,737419.44,136994.88,7.325653,2944945.0,874414.3,874421.6,0.0932312
35295,7.692936,343.18707,295.9268,7.692936,343.17166,3.9068077,3.7605176,294.35245,266.69922,343.11203,0.0154540865,343.16724,343.15482,0.99933124,1.0,0.22220808,0.19107224,721408.3,133900.67,343.14923,343.14923,-4160.246,1.0,2117700.0,3062660.1833814336,1526995.4,1526497.5,721408.3,133900.67,7.667325,3053493.0,855309.0,855316.7,0.092437744
35310,7.7438006,343.17398,295.80267,7.7438006,343.17316,3.906148,3.7592728,294.348,267.06876,343.2442,0.0155562665,343.17145,343.17038,0.99933124,1.0,0.21050508,0.18016438,683414.0,126256.6,343.1492,343.1492,-4128.0684,1.0,2118600.0,3099654.848662203,1540702.6,1540675.9,683414.0,126256.6,7.6654205,3081378.5,809670.6,809678.3,0.08798218
35325,7.1906185,343.1251,295.70367,7.1906185,343.12836,3.6187387,3.4837654,294.3428,267.4039,343.17355,0.0144449975,343.12213,343.1257,0.99933124,1.0,0.20938939,0.17951563,679791.8,125801.97,343.14917,343.14917,-4146.0054,1.0,2119500.0,2879949.606551088,1432155.1,1432253.8,679791.8,125801.97,7.102504,2864409.0,805593.75,805600.9,0.08279419
35340,7.1906185,343.15683,295.62796,7.1906185,343.15683,3.618645,3.4836736,294.33783,267.55,343.13525,0.0144449975,343.15787,343.15787,0.99933124,1.0,0.21179241,0.18172853,687593.4,127352.734,343.14914,343.14914,-4145.8926,1.0,2120400.0,2882219.50954495,1435400.2,1435400.2,687593.4,127352.734,7.102319,2870800.5,814946.1,814953.25,0.077819824
35355,7.190617,343.19806,295.5672,7.190617,343.1939,3.6186438,3.4836726,294.33698,267.55,343.18683,0.014444995,343.19858,343.19437,0.99933124,1.0,0.20824912,0.17840067,676089.94,125020.62,343.1491,343.1491,-4145.892,1.0,2121300.0,2889034.214138064,1438480.1,1438354.8,676089.94,125020.62,7.1023164,2876835.0,801110.56,801117.7,0.07696533
35370,7.1906176,343.2044,295.51294,7.1906176,343.19873,3.618644,3.4836726,294.33572,267.55,343.20276,0.014444995,343.20425,343.1986,0.99933124,1.0,0.202576,0.17328426,657671.9,121435.12,343.14908,343.14908,-4145.892,1.0,2122200.0,2893292.595766184,1440310.6,1440139.2,657671.9,121435.12,7.102317,2880450.0,779107.0,779114.1,0.07571411
35385,7.1906176,343.19412,295.46204,7.190618,343.18918,3.6186442,3.4836729,294.3339,267.55,343.19406,0.014444996,343.19397,343.18906,0.99933124,1.0,0.19778706,0.16901383,642124.4,118442.46,343.14905,343.14905,-4145.892,1.0,2123100.0,2895853.365860307,1441537.4,1441388.1,642124.4,118442.46,7.102317,2882925.5,760566.8,760573.94,0.07388306
35400,7.190618,343.1864,295.41397,7.190618,343.1823,3.6186442,3.4836729,294.3315,267.55,343.18613,0.014444996,343.1863,343.18222,0.99933124,1.0,0.19384421,0.16550232,629323.75,115981.65,343.14902,343.14902,-4145.892,1.0,2124000.0,2898288.049426401,1442755.9,1442632.4,629323.75,115981.65,7.102317,2885388.2,745305.4,745312.5,0.071502686
35415,7.190619,343.1743,295.3696,7.190619,343.17136,3.618645,3.4836736,294.32736,267.55,343.17722,0.014444998,343.17398,343.17108,0.99933124,1.0,0.19075418,0.16275692,619291.8,114057.71,343.149,343.149,-4145.892,1.0,2124900.0,2900440.0190287926,1443730.2,1443641.8,619291.8,114057.71,7.102319,2887372.0,733349.5,733356.6,0.067352295
35430,7.19062,343.1501,295.33212,7.19062,343.1495,3.6186454,3.483674,294.32144,267.55,343.15564,0.014445,343.14975,343.1492,0.99933124,1.0,0.1897931,0.16194184,616171.6,113486.516,343.14896,343.14896,-4145.892,1.0,2125800.0,2901405.0094184596,1444131.4,1444113.9,616171.6,113486.516,7.1023197,2888245.2,729658.1,729665.25,0.061431885
35445,7.1906204,343.1337,295.30423,7.1906204,343.13507,3.6186457,3.4836743,294.31454,267.55,343.1378,0.014445001,343.1335,343.1349,0.99933124,1.0,0.19084457,0.16291472,619585.25,114168.29,343.14893,343.14893,-4145.892,1.0,2126700.0,2902014.3304775273,1444478.9,1444520.4,619585.25,114168.29,7.1023197,2888999.2,733753.56,733760.7,0.054534912
35460,7.190621,343.12357,295.287,7.190621,343.1261,3.618646,3.4836745,294.30716,267.55,343.12714,0.014445002,343.1234,343.12598,0.99933124,1.0,0.19305415,0.16490601,626758.75,115563.766,343.1489,343.1489,-4145.892,1.0,2127600.0,2902414.4353663702,1444693.8,1444770.2,626758.75,115563.766,7.1023207,2889464.0,742322.5,742329.6,0.04714966
35475,7.19062,343.12457,295.27997,7.19062,343.12717,3.6186454,3.483674,294.3012,267.66385,343.12408,0.014445,343.12473,343.12732,0.99933124,1.0,0.1956959,0.16727433,635335.3,117223.44,343.14886,343.14886,-4145.892,1.0,2128500.0,2902654.7523362525,1444935.9,1445014.2,635335.3,117223.44,7.1023197,2889950.0,752558.75,752565.9,0.04119873
35490,7.1906195,343.13916,295.27942,7.1906195,343.14047,3.6186452,3.4836738,294.29694,267.90356,343.1361,0.014444999,343.13937,343.14066,0.99933124,1.0,0.19717309,0.16857137,640131.1,118132.39,343.14886,343.14886,-4145.892,1.0,2129400.0,2903417.3711897894,1445393.0,1445432.6,640131.1,118132.39,7.102319,2890825.5,758263.5,758270.6,0.03692627
35505,7.1906195,343.14935,295.28165,7.1906195,343.14948,3.618645,3.4836738,294.2939,268.11652,343.1473,0.014444998,343.14948,343.14957,0.99933124,1.0,0.19739845,0.16875082,640862.75,118258.14,343.14883,343.14883,-4145.892,1.0,2130300.0,2903961.516396396,1445633.5,1445637.2,640862.75,118258.14,7.102319,2891270.8,759120.9,759128.0,0.03390503
35520,7.190619,343.15488,295.2834,7.190619,343.15433,3.618645,3.4836736,294.29172,268.15,343.1534,0.014444998,343.15494,343.1544,0.99933124,1.0,0.19693726,0.16832767,639365.44,117961.61,343.1488,343.1488,-4145.892,1.0,2131200.0,2904226.276713729,1445747.8,1445731.1,639365.44,117961.61,7.102319,2891479.0,757327.06,757334.2,0.031707764
35535,7.19062,343.1517,295.28378,7.19062,343.15134,3.6186454,3.483674,294.28867,268.021,343.15356,0.014445,343.15152,343.15115,0.99933124,1.0,0.19639996,0.16784555,637621.1,117623.74,343.14877,343.14877,-4145.892,1.0,2132100.0,2904211.8394382726,1445640.1,1445629.0,637621.1,117623.74,7.1023197,2891269.0,755244.9,755252.0,0.028656006
35550,7.190621,343.13068,295.28552,7.190621,343.13217,3.618646,3.4836745,294.28372,267.8631,343.13727,0.014445002,343.13034,343.13184,0.99933124,1.0,0.19740875,0.16877906,640896.2,118277.94,343.14874,343.14874,-4145.892,1.0,2133000.0,2903117.9944330347,1444952.8,1444997.9,640896.2,118277.94,7.1023207,2889950.5,759174.1,759181.25,0.023712158
35565,7.1906214,343.11212,295.29196,7.1906214,343.11563,3.6186461,3.4836748,294.27777,267.69867,343.11758,0.014445003,343.11194,343.11545,0.99933124,1.0,0.20050485,0.1715909,650947.8,120248.44,343.1487,343.1487,-4145.892,1.0,2133900.0,2901533.3221343555,1444198.0,1444304.0,650947.8,120248.44,7.1023207,2888502.0,771196.25,771203.4,0.01776123
35580,7.190622,343.10294,295.30637,7.190622,343.1075,3.6186464,3.483675,294.27133,267.55,343.10724,0.014445004,343.1028,343.1074,0.99933124,1.0,0.20484132,0.17549726,665026.3,122985.96,343.14868,343.14868,-4145.892,1.0,2134800.0,2900031.965847319,1443485.6,1443623.9,665026.3,122985.96,7.1023216,2887109.5,788012.25,788019.4,0.0113220215
35595,7.190625,343.04016,295.3368,7.1906257,343.0499,3.6186485,3.483677,294.2562,267.425,343.07013,0.0144450115,343.0386,343.04846,0.99933124,1.0,0.2123354,0.18228129,689356.2,127740.1,343.14865,343.14865,-4145.892,1.0,2135700.0,2895936.1531837997,1440671.6,1440965.6,689356.2,127740.1,7.1023254,2881637.2,817096.3,817103.44,-0.0038146973
35610,7.1906266,342.9898,295.39606,7.1906266,343.00412,3.618649,3.4836774,294.24057,267.30832,343.0026,0.014445013,342.98965,343.00403,0.99933124,1.0,0.22720018,0.19584475,737615.4,137245.19,343.14862,343.14862,-4145.892,1.0,2136600.0,2888243.657702475,1437361.2,1437793.5,737615.4,137245.19,7.1023264,2875154.8,874860.56,874867.7,-0.019439697
35625,7.1906247,343.01056,295.48636,7.1906247,343.02365,3.618648,3.4836764,294.2286,267.1875,343.00888,0.01444501,343.0111,343.02414,0.99933124,1.0,0.24210054,0.20934534,785990.06,146706.2,343.1486,343.1486,-4145.892,1.0,2137500.0,2883145.8099202677,1435260.5,1435655.9,785990.06,146706.2,7.1023245,2870916.5,932696.25,932703.4,-0.031402588
35640,7.1906233,343.04947,295.59875,7.1906233,343.0588,3.618647,3.4836757,294.22122,267.05,343.04453,0.014445007,343.05005,343.05933,0.99933124,1.0,0.25333416,0.21951719,822460.5,153834.48,343.14856,343.14856,-4145.892,1.0,2138400.0,2878488.8006197433,1433040.9,1433322.9,822460.5,153834.48,7.1023226,2866363.8,976295.0,976302.1,-0.03878784
35655,7.190626,343.02747,295.72855,7.190626,343.0375,3.6186488,3.4836774,294.2084,266.8375,343.0482,0.014445012,343.0264,343.03647,0.99933124,1.0,0.26351938,0.22879423,855527.2,160335.7,343.14853,343.14853,-4145.892,1.0,2139300.0,2870837.778127566,1428457.1,1428760.4,855527.2,160335.7,7.1023264,2857217.5,1015862.9,1015870.0,-0.051605225
35670,7.1906257,343.00214,295.878,7.1906257,343.0132,3.6186485,3.483677,294.19778,266.54166,343.007,0.0144450115,343.00235,343.01343,0.99933124,1.0,0.27806345,0.24224876,902745.2,169764.45,343.1485,343.1485,-4145.892,1.0,2140200.0,2859271.444815357,1423178.8,1423513.2,902745.2,169764.45,7.1023254,2846692.0,1072509.6,1072516.8,-0.06222534
35685,7.1906247,343.0287,296.03995,7.1906247,343.0386,3.618648,3.4836764,294.18994,266.225,343.0267,0.01444501,343.02908,343.03897,0.99933124,1.0,0.29103765,0.2541668,944866.56,178116.45,343.14847,343.14847,-4145.892,1.0,2141100.0,2850641.364274918,1419089.2,1419388.8,944866.56,178116.45,7.1023245,2838478.0,1122983.0,1122990.1,-0.07006836
35700,7.1906238,343.05017,296.20462,7.1906238,343.05783,3.6186476,3.4836762,294.18472,265.95,343.04916,0.014445008,343.05045,343.05807,0.99933124,1.0,0.3015472,0.26383746,978986.25,184893.5,343.14844,343.14844,-4145.892,1.0,2142000.0,2842013.1374319796,1414764.6,1414996.0,978986.25,184893.5,7.1023235,2829760.5,1163879.8,1163886.9,-0.075286865
35715,7.190623,343.06967,296.3614,7.190623,343.0757,3.618647,3.4836757,294.1823,265.73657,343.06744,0.014445006,343.07,343.076,0.99933124,1.0,0.31010747,0.27174154,1006777.56,190432.56,343.1484,343.1484,-4145.892,1.0,2142900.0,2833610.792362197,1410618.9,1410801.4,1006777.56,190432.56,7.1023226,2821420.2,1197210.1,1197217.2,-0.077697754
35730,7.190622,343.09064,296.5011,7.1906223,343.0951,3.6186466,3.4836752,294.18222,265.5642,343.08786,0.014445004,343.0909,343.09537,0.99933124,1.0,0.31652215,0.27766088,1027603.06,194580.75,343.14838,343.14838,-4145.892,1.0,2143800.0,2826373.025011861,1407032.5,1407167.2,1027603.06,194580.75,7.1023216,2814199.8,1222183.8,1222190.9,-0.07778931
35745,7.1906214,343.1052,296.61935,7.190622,343.1085,3.6186464,3.483675,294.18362,265.43475,343.1036,0.014445003,343.10538,343.10864,0.99933124,1.0,0.32122216,0.28199974,1042861.8,197621.34,343.14835,343.14835,-4145.892,1.0,2144700.0,2820153.750529153,1403900.8,1404000.4,1042861.8,197621.34,7.1023216,2807901.0,1240483.1,1240490.2,-0.0763855
35760,7.1906214,343.11368,296.71683,7.1906214,343.11624,3.6186461,3.4836748,294.18585,265.35,343.1131,0.014445003,343.1138,343.11633,0.99933124,1.0,0.32489488,0.28539866,1054785.5,200003.28,343.14832,343.14832,-4145.892,1.0,2145600.0,2814815.9586344943,1401213.1,1401290.6,1054785.5,200003.28,7.1023207,2802503.8,1254788.8,1254795.9,-0.074157715
35775,7.190621,343.11545,296.79825,7.190621,343.11774,3.618646,3.4836745,294.18802,265.409,343.11633,0.014445002,343.11545,343.11777,0.99933124,1.0,0.328201,0.28846815,1065519.0,202154.34,343.1483,343.1483,-4145.892,1.0,2146500.0,2810072.307866636,1398807.6,1398876.8,1065519.0,202154.34,7.1023207,2797684.5,1267673.4,1267680.5,-0.07199097
35790,7.19062,343.10892,296.8703,7.1906204,343.112,3.6186454,3.4836743,294.18835,265.6191,343.11862,0.014445,343.10803,343.11115,0.99933124,1.0,0.33135736,0.2913955,1075766.1,204205.77,343.14825,343.14825,-4145.892,1.0,2147400.0,2805839.482833591,1396434.1,1396527.4,1075766.1,204205.77,7.1023197,2792961.5,1279971.9,1279979.0,-0.07165527
35805,7.1906195,343.1291,296.9331,7.1906195,343.1301,3.618645,3.4836738,294.19412,265.84467,343.11295,0.014444999,343.13016,343.13116,0.99933124,1.0,0.33535528,0.29517606,1088745.6,206855.14,343.14822,343.14822,-4145.892,1.0,2148300.0,2801684.6012985753,1395146.5,1395176.9,1088745.6,206855.14,7.102319,2790323.5,1295600.8,1295607.9,-0.06588745
35820,7.1906185,343.12738,296.98608,7.190619,343.12888,3.6186447,3.4836733,294.19772,265.95,343.13297,0.0144449975,343.1275,343.1289,0.99933124,1.0,0.33659944,0.29623574,1092784.9,207597.75,343.1482,343.1482,-4145.892,1.0,2149200.0,2799684.651746918,1393494.8,1393540.0,1092784.9,207597.75,7.102318,2787034.8,1300382.6,1300389.8,-0.062286377
35835,7.190619,343.16772,297.0179,7.190619,343.1671,3.618645,3.4836736,294.20462,265.83246,343.15927,0.014444998,343.168,343.16742,0.99933124,1.0,0.33586195,0.29555964,1090390.6,207123.95,343.14816,343.14816,-4145.892,1.0,2150100.0,2799349.716047118,1393752.0,1393733.5,1090390.6,207123.95,7.102319,2787485.5,1297514.6,1297521.8,-0.055389404
35850,7.1906195,343.15897,297.03336,7.1906195,343.15817,3.6186452,3.4836738,294.20975,265.58655,343.16275,0.014444999,343.1587,343.15793,0.99933124,1.0,0.33425564,0.29401854,1085175.5,206043.95,343.14813,343.14813,-4145.892,1.0,2151000.0,2798624.119950546,1393021.1,1392997.2,1085175.5,206043.95,7.102319,2786018.5,1291219.5,1291226.6,-0.05026245
35865,7.19062,343.1435,297.0423,7.19062,343.14346,3.6186454,3.483674,294.2132,265.37234,343.14697,0.014445,343.1433,343.1433,0.99933124,1.0,0.33427957,0.2940782,1085253.4,206085.78,343.1481,343.1481,-4145.892,1.0,2151900.0,2797124.6088868496,1392284.0,1392283.0,1085253.4,206085.78,7.1023197,2784567.0,1291339.1,1291346.2,-0.046813965
35880,7.1906204,343.1332,297.05307,7.1906204,343.1341,3.6186457,3.4836743,294.2152,265.35,343.13605,0.014445001,343.1331,343.13394,0.99933124,1.0,0.33545586,0.29519343,1089072.2,206867.31,343.14807,343.14807,-4145.892,1.0,2152800.0,2795808.3932695333,1391648.1,1391674.9,1089072.2,206867.31,7.1023197,2783323.0,1295939.5,1295946.6,-0.044799805
35895,7.1905603,344.08118,296.83942,7.190561,344.02255,3.6186125,3.4836423,294.36517,265.49133,343.59818,0.014444881,344.10846,344.04886,0.99933124,1.0,0.30052277,0.26279542,975660.4,184163.25,343.14804,343.14804,-4145.891,1.0,2153700.0,2836783.7754717753,1426717.9,1424947.5,975660.4,184163.25,7.102255,2851665.5,1159823.6,1159830.8,0.105163574
35910,7.1905932,344.68832,296.3029,7.1905932,344.53607,3.6186295,3.4836588,294.4859,265.65,344.66727,0.014444946,344.68274,344.52823,0.99933124,1.0,0.1502296,0.12294674,487727.0,86159.305,343.148,343.148,-4145.89,1.0,2154600.0,2934207.6573266922,1461264.0,1456665.9,487727.0,86159.305,7.1022882,2917930.0,573886.3,573893.44,0.22589111
35925,-0.04238788,342.1221,296.16345,-0.04238788,342.25293,1.3294e-41,1.328e-41,294.55637,265.80865,344.28165,-8.515162e-05,341.7895,341.97925,-1.2762211e-10,-1.2796979e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,0.0,2155500.0,-17208.83800138351,-8181.9766,-8205.269,0.0,0.0,2.6574e-41,-16387.246,0.0,2.6574e-41,0.2963562
35940,-0.042387888,342.31155,296.16345,-0.042387888,342.39972,3.4e-44,3.4e-44,294.59,265.95,344.28165,-8.515164e-05,341.79968,341.9863,1.5247571e-16,1.5285926e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2156400.0,-17208.84094227344,-8215.706,-8231.402,0.0,0.0,6.7e-44,-16447.11,0.0,6.7e-44,0.32998657
35955,-0.04238775,342.4528,296.16345,-0.04238775,342.51218,0.0,0.0,294.6073,266.07373,344.28165,-8.5151354e-05,341.81024,341.99365,4.1030976e-19,3.4261973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2157300.0,-17208.783594919776,-8240.823,-8251.396,0.0,0.0,0.0,-16492.219,0.0,0.0,0.34729004
35970,-0.04238775,342.56134,296.16345,-0.04238775,342.60135,0.0,0.0,294.61606,266.1947,344.28165,-8.5151354e-05,341.82114,342.00134,-9.6146295e-35,-5.597274e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2158200.0,-17208.783594919776,-8260.148,-8267.271,0.0,0.0,0.0,-16527.42,0.0,0.0,0.35604858
35985,-0.04238775,342.64774,296.16345,-0.04238775,342.6748,0.0,0.0,294.62057,266.31833,344.28165,-8.5151354e-05,341.83237,342.00937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2159100.0,-17208.783594919776,-8275.529,-8280.349,0.0,0.0,0.0,-16555.879,0.0,0.0,0.3605652
36000,-0.04238775,342.71967,296.16345,-0.04238775,342.73798,0.0,0.0,294.6224,266.45,344.28165,-8.5151354e-05,341.84396,342.01773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2160000.0,-17208.783594919776,-8288.335,-8291.595,0.0,0.0,0.0,-16579.93,0.0,0.0,0.36239624
36015,-0.04238775,342.78174,296.16345,-0.04238775,342.79413,0.0,0.0,294.61658,266.59338,344.28165,-8.5151354e-05,341.8559,342.02643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2160900.0,-17208.783594919776,-8299.386,-8301.592,0.0,0.0,0.0,-16600.977,0.0,0.0,0.35656738
36030,-0.04238775,342.83694,296.16345,-0.04238775,342.8453,0.0,0.0,294.60263,266.74487,344.28165,-8.5151354e-05,341.86813,342.0354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2161800.0,-17208.783594919776,-8309.214,-8310.703,0.0,0.0,0.0,-16619.918,0.0,0.0,0.34262085
36045,-0.04238775,342.88715,296.16345,-0.04238775,342.89282,0.0,0.0,294.59244,266.89893,344.28165,-8.5151354e-05,341.88068,342.0447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2162700.0,-17208.783594919776,-8318.151,-8319.162,0.0,0.0,0.0,-16637.312,0.0,0.0,0.33242798
36060,-0.04238775,342.93335,296.16345,-0.04238775,342.9372,0.0,0.0,294.57175,267.05,344.28165,-8.5151354e-05,341.89352,342.0543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2163600.0,-17208.783594919776,-8326.377,-8327.062,0.0,0.0,0.0,-16653.438,0.0,0.0,0.31173706
36075,-0.04238775,342.97614,296.16345,-0.04238775,342.97873,0.0,0.0,294.55164,267.1945,344.28165,-8.5151354e-05,341.90662,342.06412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2164500.0,-17208.783594919776,-8333.994,-8334.456,0.0,0.0,0.0,-16668.45,0.0,0.0,0.29162598
36090,-0.04238775,343.01547,296.16345,-0.04238775,343.01724,0.0,0.0,294.53375,267.32922,344.28165,-8.5151354e-05,341.91992,342.07416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2165400.0,-17208.783594919776,-8340.997,-8341.3125,0.0,0.0,0.0,-16682.309,0.0,0.0,0.27374268
36105,-0.04238775,343.05127,296.16345,-0.04238775,343.05246,0.0,0.0,294.51123,267.44934,344.28165,-8.5151354e-05,341.9334,342.08438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2166300.0,-17208.783594919776,-8347.37,-8347.582,0.0,0.0,0.0,-16694.953,0.0,0.0,0.2512207
36120,-0.04238775,343.08295,296.16345,-0.04238775,343.08374,0.0,0.0,294.49072,267.55,344.28165,-8.5151354e-05,341.947,342.09476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2167200.0,-17208.783594919776,-8353.01,-8353.15,0.0,0.0,0.0,-16706.16,0.0,0.0,0.23071289
36135,-0.04238775,343.11002,296.16345,-0.04238775,343.11057,0.0,0.0,294.46292,267.55893,344.28165,-8.5151354e-05,341.96063,342.10516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2168100.0,-17208.783594919776,-8357.829,-8357.927,0.0,0.0,0.0,-16715.756,0.0,0.0,0.20291138
36150,-0.04238775,343.13165,296.16345,-0.04238775,343.13202,0.0,0.0,294.43872,267.44287,344.28165,-8.5151354e-05,341.9742,342.1156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2169000.0,-17208.783594919776,-8361.681,-8361.746,0.0,0.0,0.0,-16723.426,0.0,0.0,0.17871094
36165,-0.04238775,343.14722,296.16345,-0.04238775,343.14746,0.0,0.0,294.41,267.25537,344.28165,-8.5151354e-05,341.9877,342.12595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2169900.0,-17208.783594919776,-8364.451,-8364.495,0.0,0.0,0.0,-16728.945,0.0,0.0,0.1499939
36180,-0.04238775,343.15567,296.16345,-0.04238775,343.15585,0.0,0.0,294.38507,267.05,344.28165,-8.5151354e-05,342.00095,342.13614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2170800.0,-17208.783594919776,-8365.956,-8365.989,0.0,0.0,0.0,-16731.945,0.0,0.0,0.12506104
36195,-0.04238775,343.15607,296.16345,-0.04238775,343.1562,0.0,0.0,294.35086,266.79343,344.28165,-8.5151354e-05,342.0139,342.1461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2171700.0,-17208.783594919776,-8366.027,-8366.049,0.0,0.0,0.0,-16732.076,0.0,0.0,0.09085083
36210,-0.042387918,343.14758,296.16345,-0.042387918,343.14764,0.0,0.0,294.31705,266.47055,344.28162,-8.515169e-05,342.02637,342.15567,4.4106392e-17,1.0192049e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-17208.84032117027,-8364.55,-8364.561,0.0,0.0,0.0,-16729.11,0.0,0.0,0.057037354
36225,-0.042387918,343.12878,296.1704,-0.042387918,343.1288,0.0,0.0,294.2873,266.16238,344.26544,-8.5151696e-05,342.03827,342.16476,-6.1344765e-18,4.52049e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-17200.568813716898,-8359.964,-8359.97,0.0,0.0,0.0,-16719.934,0.0,0.0,0.027282715
36240,-0.042387925,343.09924,296.37857,-0.042387925,343.09927,0.0,0.0,294.2544,265.95,343.81015,-8.515171e-05,342.04944,342.17328,6.1952473e-19,1.3092864e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2174400.0,-16963.296594582112,-8317.647,-8317.653,0.0,0.0,0.0,-16635.3,0.0,0.0,-0.0056152344
36255,-0.04238796,343.05792,299.2132,-0.04238796,343.05795,0.0,0.0,294.17706,265.89087,337.9547,-8.5151776e-05,342.05978,342.18106,6.153369e-19,-3.2607838e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2175300.0,-13855.41741231675,-7805.6514,-7805.6567,0.0,0.0,0.0,-15611.309,0.0,0.0,-0.08294678
36270,-0.042388007,343.0037,304.9176,-0.042388007,343.0037,0.0,0.0,294.1101,265.92978,325.5501,-8.515187e-05,342.06912,342.188,-1.5484678e-19,1.2121445e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2176200.0,-7378.965705764529,-6780.4526,-6780.4526,0.0,0.0,0.0,-13560.905,0.0,0.0,-0.14990234
36285,-0.042388063,342.93515,310.98972,-0.042388063,342.93518,0.0,0.0,294.04807,265.97882,311.2273,-8.515199e-05,342.07724,342.1939,-1.9238718e-19,4.9776894e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2177100.0,-84.96748424846601,-5687.241,-5687.2466,0.0,0.0,0.0,-11374.488,0.0,0.0,-0.21194458
36300,-0.04238813,342.85214,314.73816,-0.04238813,342.85214,0.0,0.0,293.9834,265.95,300.82224,-8.5152125e-05,342.084,342.19867,-8.408533e-19,5.278709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2178000.0,4976.876148585907,-5005.1367,-5005.1367,0.0,0.0,0.0,-10010.273,0.0,0.0,-0.27661133
36315,36.373207,337.1007,294.13693,0.73839116,341.59265,9.080788,0.0,293.839,265.81985,328.88843,0.037276138,337.24115,341.11362,0.9998567,7.503117e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-936.2509,1.0,2178900.0,5440686.399107313,6563467.5,147171.72,3246544.0,0.0,9.080788,6710639.0,3246544.0,3246553.0,-0.4210205
36330,13.8755665,334.5582,294.33673,0.13966826,340.76553,3.5991893,3.4666393,293.7862,265.65,339.84042,0.014077372,334.50574,340.22662,0.9998567,-2.4814357e-15,0.80236906,0.0,2604926.2,0.0,343.15,343.15,-4245.176,1.0,2179800.0,2690404.099894266,2344001.5,27235.445,2604926.2,0.0,7.0658283,2371237.0,2604926.2,2604933.2,-0.47381592
36345,6.818566,350.66977,296.54523,6.818566,340.46442,3.4218788,3.2947946,293.84735,265.48013,337.3196,0.013697593,351.26395,341.52243,0.9998567,1.0000019,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4152.52,1.0,2180700.0,2345745.7461154833,1550017.4,1257756.8,3246544.0,700785.6,6.7166734,2807774.0,3947329.5,3947336.2,-0.4126587
36360,6.107043,315.3442,298.40588,6.384428,343.71127,3.106744,2.99178,293.9459,265.35,333.37186,0.012546853,315.00516,343.77472,0.014563125,1.0,0.0,0.50891066,0.0,356637.28,343.14993,343.14993,-4142.697,1.0,2181600.0,1842594.2961713702,434460.9,1214845.8,0.0,356637.28,6.098524,1649306.6,356637.28,356643.38,-0.31411743
36375,6.0081944,346.15085,298.98148,6.0081944,364.95792,2.976588,2.8665578,293.99896,265.26727,338.74066,0.012069665,347.102,363.56622,0.99910504,1.0,0.9350972,0.01,3035834.2,7007.856,343.1499,343.1499,-4137.124,1.0,2182500.0,2015496.205870795,1190291.6,1664877.0,3035834.2,7007.856,5.843146,2855168.5,3042842.0,3042847.8,-0.26104736
36390,7.6599154,344.25406,298.74945,7.659916,340.03125,3.8915997,3.7459905,294.07874,265.22647,339.95877,0.015387753,344.2192,340.3803,0.99910504,1.0,0.44326076,0.5705916,1439065.5,399862.4,343.14987,343.14987,-4163.6914,1.0,2183400.0,2663299.126015988,1463958.1,1328103.5,1439065.5,399862.4,7.6375904,2792061.5,1838927.9,1838935.5,-0.18127441
36405,8.209829,343.3346,298.41107,8.209829,344.2187,4.191626,4.033591,294.16003,265.24744,344.6155,0.016492456,343.2483,344.0554,0.99910504,1.0,0.40752012,0.31524146,1323032.0,220916.67,343.14984,343.14984,-4157.3247,1.0,2184300.0,3200503.5618503825,1549020.6,1579505.4,1323032.0,220916.67,8.225217,3128526.0,1543948.6,1543956.9,-0.099975586
36420,7.2282476,343.57635,297.98364,7.228248,343.3762,3.6544428,3.5183604,294.23016,265.35,343.56015,0.014520589,343.5906,343.41208,0.99910504,1.0,0.34026173,0.3101777,1104674.6,217368.08,343.1498,343.1498,-4164.223,1.0,2185200.0,2779550.5349129373,1384132.8,1378056.1,1104674.6,217368.08,7.172803,2762189.0,1322042.8,1322049.9,-0.029846191
36435,7.641646,343.04266,297.59442,7.641646,343.0652,3.8575232,3.7127862,294.2122,265.57617,343.23758,0.015351051,343.03745,343.05347,0.99910504,1.0,0.31682914,0.27410755,1028599.75,192090.62,343.14978,343.14978,-4136.5425,1.0,2186100.0,2942815.960722726,1458657.4,1459380.1,1028599.75,192090.62,7.5703096,2918037.5,1220690.4,1220698.0,-0.047821045
36450,7.343706,342.8635,297.40744,7.343706,342.85858,3.709786,3.5713315,294.19156,265.8948,342.66345,0.01475253,342.89682,342.8904,0.99910504,1.0,0.3534811,0.3138091,1147591.9,219912.89,343.14975,343.14975,-4154.795,1.0,2187000.0,2804090.7481399244,1402026.9,1401875.2,1147591.9,219912.89,7.2811174,2803902.0,1367504.8,1367512.0,-0.06845093
36465,7.240437,343.29407,297.41235,7.240437,343.32977,3.6535246,3.5173223,294.17795,266.216,343.42105,0.0145450765,343.27228,343.30994,0.99910504,1.0,0.35572022,0.31389517,1154861.2,219973.22,343.14972,343.14972,-4155.1235,1.0,2187900.0,2810640.109928278,1395255.4,1396341.2,1154861.2,219973.22,7.170847,2791596.5,1374834.5,1374841.6,-0.08206177
36480,7.327229,342.9137,297.53308,7.3272295,342.89944,3.7156382,3.577259,294.1749,266.45,342.80704,0.01471943,342.9609,342.94257,0.99910504,1.0,0.39785585,0.35487655,1291656.5,248692.38,343.1497,343.1497,-4172.403,1.0,2188800.0,2798908.756292553,1396559.5,1396121.0,1291656.5,248692.38,7.292897,2792680.5,1540348.9,1540356.1,-0.085113525
36495,7.3037724,343.6113,297.62332,7.3037724,343.5981,3.6895385,3.5519273,294.20914,266.60782,343.43854,0.014672308,343.6244,343.60965,0.99910504,1.0,0.3721976,0.32907993,1208355.9,230614.48,343.14966,343.14966,-4156.7305,1.0,2189700.0,2823302.881021408,1410720.0,1410315.5,1208355.9,230614.48,7.2414656,2821035.5,1438970.4,1438977.6,-0.050872803
36510,7.308017,343.44736,297.5557,7.308017,343.39935,3.6892958,3.5516412,294.24612,266.7604,343.23462,0.0146808345,343.45285,343.40552,0.99910504,1.0,0.35036922,0.30906516,1137489.1,216588.42,343.14963,343.14963,-4153.6836,1.0,2190600.0,2816539.8702891595,1408583.5,1407110.1,1137489.1,216588.42,7.240937,2815693.5,1354077.5,1354084.8,-0.013885498
36525,7.1907134,343.83298,297.35876,7.1907134,343.8017,3.6204896,3.4854817,294.27783,266.9078,343.63162,0.0144451875,343.82574,343.79657,0.99910504,1.0,0.31381693,0.2748249,1018820.44,192593.33,343.1496,343.1496,-4148.0557,1.0,2191500.0,2807364.4462716514,1403567.5,1402622.8,1018820.44,192593.33,7.1059713,2806190.2,1211413.8,1211420.9,0.017822266
36540,7.19061,343.21954,297.0973,7.19061,343.18762,3.6186452,3.4836738,294.30258,267.05,343.2089,0.01444498,343.22293,343.19073,0.99910504,1.0,0.2966825,0.25884384,963192.75,181394.03,343.14957,343.14957,-4145.898,1.0,2192400.0,2797540.924704066,1392918.0,1391954.0,963192.75,181394.03,7.102319,2784872.0,1144586.8,1144593.9,0.04257202
36555,7.190612,343.35287,296.8266,7.190612,343.3461,3.618641,3.4836698,294.31985,267.18066,343.33795,0.0144449845,343.35284,343.34604,0.99910504,1.0,0.27879936,0.24243586,905134.3,169895.56,343.14954,343.14954,-4145.892,1.0,2193300.0,2821794.2184515777,1405120.0,1404915.5,905134.3,169895.56,7.1023107,2810035.5,1075029.9,1075037.0,0.05984497
