minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36570,7.1906137,343.30228,296.57703,7.1906137,343.28696,3.6186419,3.4836707,294.3311,267.30057,343.31085,0.014444987,343.3014,343.28607,0.99910504,1.0,0.26135835,0.22634068,848511.4,158616.3,343.1495,343.1495,-4145.892,1.0,2194200.0,2835291.975575831,1411129.6,1410666.9,848511.4,158616.3,7.1023126,2821796.5,1007127.7,1007134.8,0.07107544
36585,7.1906147,343.26398,296.35962,7.1906147,343.25345,3.6186423,3.4836712,294.33826,267.42017,343.26538,0.014444989,343.26364,343.25317,0.99910504,1.0,0.24888788,0.2150871,808025.44,150729.95,343.14948,343.14948,-4145.892,1.0,2195100.0,2845723.5206630686,1416538.9,1416221.0,808025.44,150729.95,7.1023135,2832760.0,958755.4,958762.5,0.07824707
36600,7.190615,343.24695,296.17523,7.190615,343.23788,3.6186428,3.4836717,294.34256,267.55,343.2464,0.014444991,343.24673,343.23767,0.99910504,1.0,0.2385992,0.2057389,774622.8,144178.86,343.14944,343.14944,-4145.892,1.0,2196000.0,2855758.8539041947,1421593.4,1421319.6,774622.8,144178.86,7.1023145,2842913.0,918801.7,918808.8,0.08255005
36615,7.190616,343.23383,296.0201,7.190616,343.2257,3.6186433,3.483672,294.34482,267.79196,343.23297,0.014444993,343.23364,343.22556,0.99910504,1.0,0.22974128,0.1977262,745865.1,138563.69,343.1494,343.1494,-4145.892,1.0,2196900.0,2864355.5975165954,1425881.9,1425636.8,745865.1,138563.69,7.102315,2851518.5,884428.8,884435.94,0.08480835
36630,7.190616,343.2245,295.8889,7.190616,343.21713,3.6186433,3.4836721,294.34592,268.15674,343.22278,0.014444993,343.2244,343.21704,0.99910504,1.0,0.22197428,0.19071732,720649.25,133651.95,343.14938,343.14938,-4145.892,1.0,2197800.0,2871698.5276728394,1429563.0,1429340.9,720649.25,133651.95,7.1023154,2858904.0,854301.2,854308.3,0.08590698
36645,7.1906166,343.21933,295.77646,7.1906166,343.21237,3.6186435,3.4836724,294.34625,268.51816,343.217,0.014444994,343.21927,343.2123,0.99910504,1.0,0.21483678,0.18428701,697477.0,129145.68,343.14935,343.14935,-4145.892,1.0,2198700.0,2878169.6010092217,1432802.8,1432592.5,697477.0,129145.68,7.102316,2865395.2,826622.7,826629.8,0.086242676
36660,7.1906166,343.21567,295.67813,7.1906166,343.20892,3.6186435,3.4836724,294.3461,268.75,343.21313,0.014444994,343.2156,343.2089,0.99910504,1.0,0.20810008,0.17823048,675606.06,124901.36,343.14932,343.14932,-4145.892,1.0,2199600.0,2883899.9011349985,1435661.6,1435458.0,675606.06,124901.36,7.102316,2871119.5,800507.44,800514.56,0.08609009
36675,7.190617,343.21143,295.59082,7.190617,343.205,3.6186438,3.4836726,294.34525,268.80377,343.20963,0.014444995,343.21133,343.20486,0.99910504,1.0,0.20171842,0.17250721,654887.7,120890.57,343.1493,343.1493,-4145.892,1.0,2200500.0,2888984.2244406906,1438170.5,1437976.0,654887.7,120890.57,7.1023164,2876146.5,775778.25,775785.4,0.085235596
36690,7.1906176,343.1974,295.51364,7.190618,343.19208,3.6186442,3.4836729,294.34274,268.76837,343.1988,0.014444996,343.19714,343.19183,0.99910504,1.0,0.19639103,0.16775475,637592.1,117560.125,343.14926,343.14926,-4145.892,1.0,2201400.0,2893009.5073374785,1440077.5,1439917.1,637592.1,117560.125,7.102317,2879994.5,755152.25,755159.4,0.082733154
36705,7.190619,343.179,295.44693,7.190619,343.17548,3.6186447,3.4836733,294.33835,268.72382,343.18228,0.0144449975,343.17865,343.17517,0.99910504,1.0,0.19273697,0.16452016,625729.06,115293.36,343.14923,343.14923,-4145.892,1.0,2202300.0,2896055.5495719747,1441536.8,1441430.8,625729.06,115293.36,7.102318,2882967.5,741022.44,741029.56,0.07833862
36720,7.19062,343.1529,295.39282,7.19062,343.152,3.6186454,3.483674,294.3315,268.75,343.15933,0.014445,343.1525,343.15164,0.99910504,1.0,0.19139092,0.16336091,621359.06,114480.97,343.1492,343.1492,-4145.892,1.0,2203200.0,2897946.4616104052,1442383.0,1442356.2,621359.06,114480.97,7.1023197,2884739.2,735840.0,735847.1,0.071502686
36735,7.190622,343.10428,295.35617,7.190622,343.10812,3.6186464,3.483675,294.3197,268.87775,343.12134,0.014445004,343.1034,343.10733,0.99910504,1.0,0.19372472,0.16551287,628935.8,115989.05,343.14917,343.14917,-4145.892,1.0,2204100.0,2897865.744231154,1442022.0,1442138.1,628935.8,115989.05,7.1023216,2884160.0,744924.9,744932.0,0.059692383
36750,7.190622,343.08484,295.34088,7.190622,343.09128,3.6186464,3.483675,294.30872,269.04413,343.0886,0.014445004,343.08493,343.09137,0.99910504,1.0,0.20001712,0.17121509,649364.4,119985.06,343.14914,343.14914,-4145.892,1.0,2205000.0,2896806.7025521407,1441896.8,1442091.1,649364.4,119985.06,7.1023216,2883988.0,769349.44,769356.56,0.048706055
36765,7.190621,343.09882,295.3442,7.190621,343.1043,3.618646,3.4836745,294.30002,269.18842,343.09726,0.014445002,343.0991,343.10455,0.99910504,1.0,0.20559411,0.17619185,667470.3,123472.72,343.1491,343.1491,-4145.892,1.0,2205900.0,2897130.336481473,1442218.1,1442384.1,667470.3,123472.72,7.1023207,2884602.2,790943.0,790950.1,0.040008545
36780,7.19062,343.12292,295.35898,7.19062,343.126,3.6186454,3.483674,294.29446,269.25,343.11807,0.014445,343.12332,343.12634,0.99910504,1.0,0.20909882,0.17930211,678848.44,125652.336,343.14908,343.14908,-4145.892,1.0,2206800.0,2897496.55416,1442500.0,1442593.1,678848.44,125652.336,7.1023197,2885093.0,804500.75,804507.9,0.034454346
36795,7.190618,343.16843,295.37448,7.190618,343.1673,3.6186442,3.483673,294.29468,269.25,343.1536,0.014444997,343.16925,343.1681,0.99910504,1.0,0.2091637,0.17930083,679059.1,125651.44,343.14905,343.14905,-4145.892,1.0,2207700.0,2898710.3715665056,1443405.6,1443371.5,679059.1,125651.44,7.1023173,2886777.0,804710.56,804717.7,0.03466797
36810,7.190618,343.1898,295.38123,7.190618,343.186,3.6186445,3.483673,294.2952,269.25,343.18686,0.014444997,343.18973,343.18594,0.99910504,1.0,0.20533495,0.1757851,666628.94,123187.664,343.14902,343.14902,-4145.892,1.0,2208600.0,2900319.299441293,1443847.1,1443732.8,666628.94,123187.664,7.102318,2887580.0,789816.6,789823.75,0.035186768
36825,7.1906185,343.18158,295.37744,7.1906185,343.17798,3.6186445,3.483673,294.29535,269.25,343.18195,0.014444997,343.18146,343.17786,0.99910504,1.0,0.20178194,0.17261483,655093.94,120965.984,343.149,343.149,-4145.892,1.0,2209500.0,2900250.7950323545,1443713.5,1443604.8,655093.94,120965.984,7.102318,2887318.2,776059.94,776067.06,0.035339355
36840,7.190619,343.17166,295.36554,7.190619,343.16916,3.6186447,3.4836733,294.2944,269.25,343.1731,0.0144449975,343.1715,343.169,0.99910504,1.0,0.19915548,0.17027824,646567.0,119328.54,343.14896,343.14896,-4145.892,1.0,2210400.0,2900436.129085415,1443773.5,1443698.0,646567.0,119328.54,7.102318,2887471.5,765895.56,765902.7,0.03439331
36855,7.190619,343.1582,295.34998,7.1906195,343.15698,3.618645,3.4836736,294.29224,269.25,343.16107,0.014444998,343.15802,343.1568,0.99910504,1.0,0.19774899,0.16904077,642000.8,118461.336,343.14893,343.14893,-4145.892,1.0,2211300.0,2900651.0866943584,1443837.1,1443800.4,642000.8,118461.336,7.102319,2887637.5,760462.1,760469.25,0.032226562
36870,7.1906195,343.15204,295.3342,7.1906195,343.1516,3.618645,3.4836738,294.28995,269.25,343.15256,0.014444999,343.152,343.15158,0.99910504,1.0,0.19732209,0.16867624,640614.8,118205.88,343.1489,343.1489,-4145.892,1.0,2212200.0,2901091.9237771304,1444127.5,1444114.6,640614.8,118205.88,7.102319,2888242.0,758820.7,758827.8,0.029937744
36885,7.1906195,343.14978,295.32037,7.1906195,343.14966,3.6186452,3.4836738,294.2874,269.25,343.15045,0.014444999,343.14972,343.14963,0.99910504,1.0,0.19714175,0.16851668,640029.4,118094.06,343.14886,343.14886,-4145.892,1.0,2213100.0,2901802.8885911917,1444476.9,1444473.1,640029.4,118094.06,7.102319,2888950.0,758123.44,758130.56,0.027404785
36900,7.1906195,343.14746,295.30948,7.1906195,343.14758,3.6186452,3.4836738,294.28497,269.25,343.14795,0.014444999,343.14746,343.14755,0.99910504,1.0,0.19722727,0.16859819,640307.0,118151.19,343.14883,343.14883,-4145.892,1.0,2214000.0,2902312.043080428,1444735.9,1444739.5,640307.0,118151.19,7.102319,2889475.5,758458.2,758465.3,0.024963379
36915,7.190619,343.153,295.30057,7.190619,343.15268,3.6186447,3.4836736,294.2838,269.34375,343.15057,0.014444998,343.1532,343.15283,0.99910504,1.0,0.19708958,0.16847113,639859.94,118062.14,343.1488,343.1488,-4145.892,1.0,2214900.0,2903011.711901348,1445172.6,1445162.5,639859.94,118062.14,7.1023183,2890335.0,757922.06,757929.2,0.023803711
36930,7.1906185,343.1656,295.29135,7.1906185,343.16406,3.6186445,3.4836733,294.28375,269.55,343.16183,0.0144449975,343.16574,343.1642,0.99910504,1.0,0.19581681,0.16730973,635727.9,117248.25,343.14877,343.14877,-4145.892,1.0,2215800.0,2904253.861526968,1445830.6,1445784.5,635727.9,117248.25,7.102318,2891615.0,752976.1,752983.25,0.023742676
36945,7.190618,343.17526,295.27966,7.1906185,343.1726,3.6186445,3.483673,294.28455,269.75626,343.17178,0.014444997,343.17535,343.1727,0.99910504,1.0,0.19347851,0.16520004,628136.5,115769.81,343.14874,343.14874,-4145.892,1.0,2216700.0,2905566.366871841,1446475.6,1446395.5,628136.5,115769.81,7.102318,2892871.0,743906.3,743913.44,0.024536133
36960,7.190618,343.17758,295.26437,7.1906185,343.17453,3.6186445,3.483673,294.28537,269.85,343.17596,0.014444997,343.17758,343.1745,0.99910504,1.0,0.19060764,0.16262792,618816.06,113967.31,343.1487,343.1487,-4145.892,1.0,2217600.0,2906747.6050583934,1447007.4,1446915.4,618816.06,113967.31,7.102318,2893922.8,732783.4,732790.5,0.025360107
36975,7.190619,343.1708,295.24658,7.1906195,343.16827,3.618645,3.4836736,294.28488,269.75626,343.1724,0.014444998,343.1706,343.1681,0.99910504,1.0,0.1880486,0.16035162,610508.0,112372.11,343.14868,343.14868,-4145.892,1.0,2218500.0,2907610.765245789,1447340.4,1447263.9,610508.0,112372.11,7.102319,2894604.2,722880.1,722887.25,0.024871826
36990,7.19062,343.1481,295.22977,7.19062,343.1477,3.6186454,3.483674,294.28223,269.55,343.15414,0.014445,343.14774,343.14737,0.99910504,1.0,0.18721561,0.15964451,607803.7,111876.58,343.14865,343.14865,-4145.892,1.0,2219400.0,2907524.1210381705,1447162.6,1447150.6,607803.7,111876.58,7.1023197,2894313.2,719680.25,719687.4,0.022216797
37005,7.1906204,343.12796,295.21786,7.190621,343.12985,3.6186457,3.4836743,294.27805,269.34375,343.13315,0.014445001,343.12775,343.12967,0.99910504,1.0,0.1886807,0.16099268,612560.2,112821.36,343.14862,343.14862,-4145.892,1.0,2220300.0,2906972.5701066093,1446913.9,1446971.1,612560.2,112821.36,7.1023197,2893885.0,725381.56,725388.7,0.018035889
37020,7.190621,343.11758,295.21338,7.190621,343.1208,3.618646,3.4836745,294.27325,269.25,343.12125,0.014445002,343.1175,343.12067,0.99910504,1.0,0.19148083,0.16351207,621650.94,114586.9,343.1486,343.1486,-4145.892,1.0,2221200.0,2906522.850021446,1446736.1,1446832.9,621650.94,114586.9,7.1023207,2893569.0,736237.8,736244.94,0.013244629
37035,7.1906247,343.0548,295.22433,7.1906247,343.06345,3.618648,3.4836767,294.25958,269.25,343.08426,0.01444501,343.05325,343.062,0.99910504,1.0,0.197494,0.1689408,641172.94,118391.28,343.14856,343.14856,-4145.892,1.0,2222100.0,2903615.6863758946,1444510.1,1444771.0,641172.94,118391.28,7.1023245,2889281.0,759564.25,759571.4,-0.0004272461
37050,7.190625,343.0117,295.26044,7.190625,343.02484,3.6186483,3.483677,294.2462,269.25,343.02136,0.014445011,343.01163,343.02484,0.99910504,1.0,0.21054336,0.18078989,683538.25,126694.945,343.14853,343.14853,-4145.892,1.0,2223000.0,2897609.6974336086,1442117.6,1442514.9,683538.25,126694.945,7.1023254,2884632.5,810233.2,810240.3,-0.013824463
37065,7.190624,343.0251,295.32413,7.190624,343.03745,3.6186478,3.4836762,294.2351,269.25,343.0262,0.014445009,343.02542,343.03775,0.99910504,1.0,0.22355482,0.19249614,725780.56,134898.52,343.1485,343.1485,-4145.892,1.0,2223900.0,2894039.685655912,1440598.6,1440971.9,725780.56,134898.52,7.102324,2881570.5,860679.06,860686.2,-0.024902344
37080,7.190623,343.05402,295.4096,7.1906233,343.06332,3.618647,3.4836757,294.22778,269.25,343.05112,0.014445006,343.05447,343.06372,0.99910504,1.0,0.2340215,0.20192909,759761.06,141509.0,343.14847,343.14847,-4145.892,1.0,2224800.0,2890363.9545524074,1438890.5,1439171.6,759761.06,141509.0,7.1023226,2878062.0,901270.06,901277.2,-0.032226562
37095,7.190625,343.03244,295.51413,7.1906257,343.0426,3.6186483,3.483677,294.21576,269.25,343.05112,0.014445011,343.03152,343.04175,0.99910504,1.0,0.2439146,0.21089582,791879.44,147792.77,343.14844,343.14844,-4145.892,1.0,2225700.0,2884023.5936785573,1435082.6,1435389.6,791879.44,147792.77,7.1023254,2870472.2,939672.2,939679.3,-0.04425049
37110,7.1906238,343.0227,295.6368,7.190624,343.0332,3.6186476,3.4836762,294.2074,269.25,343.02304,0.014445009,343.02316,343.03366,0.99910504,1.0,0.25697115,0.22288664,834268.2,156195.75,343.1484,343.1484,-4145.892,1.0,2226600.0,2874876.949796999,1431083.4,1431400.5,834268.2,156195.75,7.1023235,2862484.0,990463.94,990471.06,-0.052612305
37125,7.190623,343.0634,295.76663,7.190623,343.07135,3.6186469,3.4836755,294.20306,269.25,343.05722,0.014445006,343.06396,343.07187,0.99910504,1.0,0.26687363,0.23188654,866416.94,162502.75,343.14838,343.14838,-4145.892,1.0,2227500.0,2869073.881410293,1428391.0,1428631.6,866416.94,162502.75,7.1023226,2857022.5,1028919.7,1028926.8,-0.0569458
37140,7.1906214,343.09433,295.89017,7.190622,343.0992,3.6186464,3.4836748,294.20203,269.25,343.08984,0.014445003,343.09473,343.09958,0.99910504,1.0,0.27322078,0.2376507,887023.25,166542.19,343.14835,343.14835,-4145.892,1.0,2228400.0,2863557.793327095,1425594.5,1425742.0,887023.25,166542.19,7.102321,2851336.5,1053565.5,1053572.6,-0.0579834
37155,7.1906204,343.1158,295.99716,7.190621,343.11877,3.618646,3.4836745,294.20328,269.25,343.11243,0.014445001,343.1161,343.11902,0.99910504,1.0,0.27715147,0.24122612,899784.44,169047.8,343.14832,343.14832,-4145.892,1.0,2229300.0,2858436.2549922047,1423011.9,1423101.4,899784.44,169047.8,7.1023207,2846113.2,1068832.2,1068839.4,-0.056732178
37170,7.19062,343.13138,296.08203,7.1906204,343.13297,3.6186454,3.483674,294.20612,269.25,343.1286,0.014445,343.13156,343.13315,0.99910504,1.0,0.2793255,0.24319822,906842.5,170429.81,343.1483,343.1483,-4145.892,1.0,2230200.0,2854268.409501299,1420918.6,1420966.8,906842.5,170429.81,7.1023197,2841885.5,1077272.2,1077279.4,-0.053894043
37185,7.19062,343.14145,296.14404,7.19062,343.14215,3.6186452,3.483674,294.20975,269.25,343.1396,0.014444999,343.14154,343.14224,0.99910504,1.0,0.2802798,0.24405704,909940.7,171031.67,343.1483,343.1483,-4145.892,1.0,2231100.0,2851172.5661815037,1419350.0,1419371.2,909940.7,171031.67,7.1023192,2838721.2,1080972.4,1080979.5,-0.05026245
37200,7.1906195,343.14645,296.18735,7.1906195,343.14667,3.6186452,3.4836738,294.21365,269.25,343.1456,0.014444999,343.1465,343.14673,0.99910504,1.0,0.28058964,0.24433127,910946.6,171223.84,343.14825,343.14825,-4145.892,1.0,2232000.0,2848910.068778423,1418193.2,1418199.8,910946.6,171223.84,7.102319,2836393.0,1082170.5,1082177.6,-0.0463562
37215,7.19062,343.14163,296.21762,7.19062,343.14212,3.6186454,3.483674,294.21628,269.25,343.14407,0.014445,343.14148,343.14197,0.99910504,1.0,0.2809747,0.24468467,912196.6,171471.5,343.14822,343.14822,-4145.892,1.0,2232900.0,2846981.019687325,1417133.5,1417148.2,912196.6,171471.5,7.1023197,2834281.8,1083668.1,1083675.2,-0.04373169
37230,7.19062,343.1368,296.24103,7.19062,343.13757,3.6186454,3.483674,294.21878,269.25,343.13773,0.014445,343.13678,343.13757,0.99910504,1.0,0.28204986,0.24568917,915687.25,172175.44,343.1482,343.1482,-4145.892,1.0,2233800.0,2845175.835472736,1416280.9,1416304.0,915687.25,172175.44,7.1023197,2832585.0,1087862.8,1087869.9,-0.041229248
37245,7.1906195,343.14047,296.2601,7.19062,343.14114,3.6186452,3.4836738,294.2216,269.25,343.1396,0.014444999,343.14056,343.14124,0.99910504,1.0,0.28295895,0.24652497,918638.7,172761.16,343.14816,343.14816,-4145.892,1.0,2234700.0,2844131.4224630785,1415815.4,1415835.8,918638.7,172761.16,7.102319,2831651.0,1091399.9,1091407.0,-0.03842163
37260,7.1906195,343.14407,296.27588,7.19062,343.14447,3.6186452,3.4836738,294.22433,269.25,343.14362,0.014444999,343.1441,343.1445,0.99910504,1.0,0.2834512,0.24696968,920236.75,173072.8,343.14813,343.14813,-4145.892,1.0,2235600.0,2843418.6061781473,1415447.6,1415459.8,920236.75,173072.8,7.102319,2830907.5,1093309.5,1093316.6,-0.03567505
37275,7.1906195,343.1455,296.28867,7.1906195,343.14572,3.6186452,3.4836738,294.2271,269.25,343.14526,0.014444999,343.14554,343.14575,0.99910504,1.0,0.2837528,0.24724473,921215.94,173265.55,343.1481,343.1481,-4145.892,1.0,2236500.0,2842742.8193106153,1415104.9,1415111.2,921215.94,173265.55,7.102319,2830216.0,1094481.5,1094488.6,-0.03289795
37290,7.1906195,343.14874,296.29828,7.1906195,343.14874,3.618645,3.4836738,294.23007,269.25,343.14777,0.014444999,343.1488,343.14877,0.99910504,1.0,0.28380668,0.24729125,921390.9,173298.16,343.14807,343.14807,-4145.892,1.0,2237400.0,2842311.4265979165,1414912.2,1414912.2,921390.9,173298.16,7.102319,2829824.5,1094689.0,1094696.1,-0.029937744
37305,7.190619,343.15244,296.30423,7.1906195,343.15216,3.618645,3.4836736,294.23315,269.25,343.15143,0.014444998,343.15247,343.1522,0.99910504,1.0,0.28347906,0.24698271,920327.2,173081.92,343.14804,343.14804,-4145.892,1.0,2238300.0,2842172.3830372854,1414843.9,1414835.8,920327.2,173081.92,7.102319,2829679.5,1093409.1,1093416.2,-0.026855469
37320,7.190619,343.15472,296.3062,7.1906195,343.15424,3.618645,3.4836736,294.23618,269.25,343.15396,0.014444998,343.15475,343.15427,0.99910504,1.0,0.28286138,0.24640901,918321.94,172679.89,343.148,343.148,-4145.892,1.0,2239200.0,2842205.709510796,1414853.1,1414838.5,918321.94,172679.89,7.102319,2829691.5,1091001.9,1091009.0,-0.023834229
37335,7.190569,343.99667,296.14893,7.1905694,343.9363,3.6186173,3.4836469,294.36444,269.25,343.5609,0.014444898,344.02118,343.9596,0.99910504,1.0,0.25008237,0.21620308,811903.44,151512.02,343.14798,343.14798,-4145.8916,1.0,2240100.0,2876417.523122859,1445020.6,1443197.6,811903.44,151512.02,7.1022644,2888218.2,963415.44,963422.56,0.10443115
37350,6.7974076,342.24646,295.77246,6.797408,342.40134,3.4108996,3.2842557,294.46384,269.25,344.33926,0.013655089,342.07523,342.24863,0.99910504,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4153.1235,0.0,2241000.0,2785372.839645561,1326791.4,1331213.0,0.0,0.0,6.695155,2658004.5,0.0,6.695155,0.2038269
37365,-0.042387918,342.04932,295.84613,-0.042387918,342.18304,0.0,0.0,294.5172,269.25,344.10892,-8.515169e-05,341.65353,341.86603,-1.5109956e-15,-1.5171465e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241900.0,-17260.562799937816,-8225.519,-8249.326,0.0,0.0,0.0,-16474.844,0.0,0.0,0.25720215
37380,-0.042387128,342.22852,295.84613,-0.042387128,342.3186,0.0,0.0,294.54544,269.25,344.10892,-8.515011e-05,341.6641,341.87317,-2.8231225e-19,1.5126489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2242800.0,-17260.2427545443,-8257.268,-8273.306,0.0,0.0,0.0,-16530.574,0.0,0.0,0.2854309
37395,-0.042387914,342.36276,295.84613,-0.042387914,342.42346,0.0,0.0,294.56097,269.25,344.10892,-8.515169e-05,341.675,341.8806,-3.8006223e-21,3.3591716e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2243700.0,-17260.562799937816,-8281.32,-8292.127,0.0,0.0,0.0,-16573.447,0.0,0.0,0.30096436
37410,-0.042387914,342.46664,295.84613,-0.042387914,342.5076,0.0,0.0,294.56732,269.25,344.10892,-8.515169e-05,341.68625,341.8884,9.917915e-39,7.128872e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2244600.0,-17260.562799937816,-8299.814,-8307.105,0.0,0.0,0.0,-16606.92,0.0,0.0,0.307312
37425,-0.042387914,342.55014,295.84613,-0.042387914,342.57785,0.0,0.0,294.5715,269.25,344.10892,-8.515169e-05,341.69785,341.8965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2245500.0,-17260.562799937816,-8314.68,-8319.612,0.0,0.0,0.0,-16634.293,0.0,0.0,0.31149292
37440,-0.042387914,342.62015,295.84613,-0.042387914,342.6389,0.0,0.0,294.57364,269.25,344.10892,-8.515169e-05,341.70978,341.90497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2246400.0,-17260.562799937816,-8327.143,-8330.479,0.0,0.0,0.0,-16657.621,0.0,0.0,0.31362915
37455,-0.042387914,342.68088,295.84613,-0.042387914,342.69357,0.0,0.0,294.57187,269.17188,344.10892,-8.515169e-05,341.72202,341.91373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2247300.0,-17260.562799937816,-8337.954,-8340.215,0.0,0.0,0.0,-16678.168,0.0,0.0,0.31185913
37470,-0.042387914,342.73508,295.84613,-0.042387914,342.74365,0.0,0.0,294.57178,269.0,344.10892,-8.515169e-05,341.73462,341.92282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2248200.0,-17260.562799937816,-8347.604,-8349.13,0.0,0.0,0.0,-16696.734,0.0,0.0,0.31176758
37485,-0.042387914,342.78433,295.84613,-0.042387914,342.79013,0.0,0.0,294.57135,268.82812,344.10892,-8.515169e-05,341.74747,341.9322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2249100.0,-17260.562799937816,-8356.372,-8357.404,0.0,0.0,0.0,-16713.777,0.0,0.0,0.31134033
37500,-0.042387914,342.8296,295.84613,-0.042387914,342.83353,0.0,0.0,294.56744,268.75,344.10892,-8.515169e-05,341.76062,341.94183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250000.0,-17260.562799937816,-8364.43,-8365.13,0.0,0.0,0.0,-16729.559,0.0,0.0,0.30743408
37515,-0.042387914,342.87122,295.84613,-0.042387914,342.87387,0.0,0.0,294.56638,268.75,344.10892,-8.515169e-05,341.77402,341.95172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250900.0,-17260.562799937816,-8371.84,-8372.3125,0.0,0.0,0.0,-16744.152,0.0,0.0,0.30636597
37530,-0.042387914,342.9092,295.84613,-0.042387914,342.911,0.0,0.0,294.5646,268.75,344.10892,-8.515169e-05,341.78757,341.9618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2251800.0,-17260.562799937816,-8378.6045,-8378.925,0.0,0.0,0.0,-16757.53,0.0,0.0,0.30459595
37545,-0.042387914,342.94327,295.84613,-0.042387914,342.9445,0.0,0.0,294.5599,268.75,344.10892,-8.515169e-05,341.8013,341.97205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2252700.0,-17260.562799937816,-8384.667,-8384.885,0.0,0.0,0.0,-16769.55,0.0,0.0,0.29989624
37560,-0.042387914,342.97293,295.84613,-0.042387914,342.97375,0.0,0.0,294.5579,268.75,344.10892,-8.515169e-05,341.81506,341.98236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2253600.0,-17260.562799937816,-8389.948,-8390.095,0.0,0.0,0.0,-16780.043,0.0,0.0,0.29788208
37575,-0.042387914,342.9976,295.84613,-0.042387914,342.99814,0.0,0.0,294.5556,268.75,344.10892,-8.515169e-05,341.82886,341.99274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2254500.0,-17260.562799937816,-8394.338,-8394.436,0.0,0.0,0.0,-16788.773,0.0,0.0,0.29559326
37590,-0.042387914,343.0164,295.84613,-0.042387914,343.01678,0.0,0.0,294.55057,268.75,344.10892,-8.515169e-05,341.8426,342.00308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2255400.0,-17260.562799937816,-8397.685,-8397.756,0.0,0.0,0.0,-16795.441,0.0,0.0,0.29055786
37605,-0.042387914,343.0286,295.84613,-0.042387914,343.02887,0.0,0.0,294.53964,268.75,344.10892,-8.515169e-05,341.85614,342.0133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2256300.0,-17260.562799937816,-8399.858,-8399.907,0.0,0.0,0.0,-16799.766,0.0,0.0,0.27963257
37620,-0.042387914,343.03342,295.84613,-0.042387914,343.03357,0.0,0.0,294.5255,268.75,344.10892,-8.515169e-05,341.86942,342.02335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2257200.0,-17260.562799937816,-8400.717,-8400.744,0.0,0.0,0.0,-16801.46,0.0,0.0,0.26550293
37635,-0.042387914,343.0297,295.84613,-0.042387914,343.02982,0.0,0.0,294.5152,268.75,344.10892,-8.515169e-05,341.8823,342.03305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2258100.0,-17260.562799937816,-8400.054,-8400.075,0.0,0.0,0.0,-16800.129,0.0,0.0,0.255188
37650,-0.042387914,343.01666,295.84613,-0.042387914,343.01672,0.0,0.0,294.50235,268.75,344.10892,-8.515169e-05,341.89468,342.0424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259000.0,-17260.562799937816,-8397.733,-8397.745,0.0,0.0,0.0,-16795.479,0.0,0.0,0.24234009
37665,-0.042387914,342.99338,295.84613,-0.042387914,342.99344,0.0,0.0,294.48813,268.75,344.10892,-8.515169e-05,341.90646,342.05118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259900.0,-17260.562799937816,-8393.589,-8393.6,0.0,0.0,0.0,-16787.188,0.0,0.0,0.2281189
37680,-0.042387914,342.9587,295.84613,-0.042387914,342.95877,0.0,0.0,294.4803,268.75,344.10892,-8.515169e-05,341.91742,342.05933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2260800.0,-17260.562799937816,-8387.416,-8387.428,0.0,0.0,0.0,-16774.844,0.0,0.0,0.22027588
37695,-0.042387914,342.9117,295.84613,-0.042387914,342.91174,0.0,0.0,294.4274,268.65625,344.10892,-8.515169e-05,341.92746,342.06668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2261700.0,-17260.562799937816,-8379.05,-8379.055,0.0,0.0,0.0,-16758.105,0.0,0.0,0.16738892
37710,-0.042387914,342.85165,295.84613,-0.042387914,342.85168,0.0,0.0,294.38806,268.45,344.10892,-8.515169e-05,341.93643,342.07312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2262600.0,-17260.562799937816,-8368.357,-8368.363,0.0,0.0,0.0,-16736.72,0.0,0.0,0.12805176
37725,-0.042387914,342.777,295.84613,-0.042387914,342.777,0.0,0.0,294.34958,268.24374,344.10892,-8.515169e-05,341.9441,342.07846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2263500.0,-17260.562799937816,-8355.068,-8355.068,0.0,0.0,0.0,-16710.137,0.0,0.0,0.08956909
37740,-0.042387914,342.68768,295.84613,-0.042387914,342.68768,0.0,0.0,294.31183,268.15,344.10892,-8.515169e-05,341.95035,342.0826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2264400.0,-17260.562799937816,-8339.166,-8339.166,0.0,0.0,0.0,-16678.332,0.0,0.0,0.051818848
37755,-0.04238794,342.58246,296.50534,-0.04238794,342.58246,0.0,0.0,294.19748,268.15,342.45172,-8.515174e-05,341.95502,342.0854,6.142918e-19,-2.0670007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2265300.0,-16432.139830757907,-8203.079,-8203.079,0.0,0.0,0.0,-16406.158,0.0,0.0,-0.06253052
37770,-0.042387992,342.46082,300.64624,-0.042387992,342.46085,0.0,0.0,294.10788,268.15,331.83707,-8.515185e-05,341.95792,342.08664,9.089857e-19,1.8496476e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2266200.0,-11155.017460711613,-7444.231,-7444.2363,0.0,0.0,0.0,-14888.467,0.0,0.0,-0.15213013
37785,-0.042388067,342.32104,306.632,-0.042388067,342.32104,0.0,0.0,294.02765,268.15,315.34958,-8.5151994e-05,341.95877,342.08612,-7.400619e-18,-1.1421243e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2267100.0,-3117.7448541272133,-6353.7183,-6353.7183,0.0,0.0,0.0,-12707.437,0.0,0.0,-0.23236084
37800,-0.042388156,342.16354,310.88675,-0.042388156,342.16354,0.0,0.0,293.9366,268.15,301.95184,-8.515217e-05,341.95746,342.08374,9.485615e-19,3.339434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2268000.0,3195.4718319304743,-5568.216,-5568.216,0.0,0.0,0.0,-11136.432,0.0,0.0,-0.32339478
37815,13.506251,340.99554,294.13083,0.13265578,340.9753,6.9024158,0.0,293.80817,268.15,336.39478,0.013699376,341.58392,340.61118,0.9998626,-1.7478547e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3632.1216,1.0,2268900.0,2431756.722483925,2658459.8,26099.605,3246544.0,0.0,6.9024158,2684559.2,3246544.0,3246551.0,-0.45184326
37830,13.623613,335.04208,294.50494,0.13486645,340.45273,3.5154128,3.38588,293.7886,268.15,337.5916,0.013819479,335.06723,339.8526,0.9998626,-7.6912905e-16,0.92933226,0.0,3017118.0,0.0,343.15,343.15,-4229.172,1.0,2269800.0,2500828.456098998,2319501.8,26026.621,3017118.0,0.0,6.901293,2345528.2,3017118.0,3017125.0,-0.47140503
37845,6.5551434,353.80054,296.75812,6.5551434,343.685,3.2757804,3.1543288,293.86545,268.15,340.18512,0.013168411,353.77664,343.56277,0.9998626,1.0,0.6861426,0.45781076,2227592.0,320827.2,343.14996,343.14996,-4147.314,1.0,2270700.0,2401831.422987834,1570469.1,1291972.1,2227592.0,320827.2,6.430109,2862441.2,2548419.2,2548425.8,-0.39456177
37860,5.7014427,314.28964,298.29742,5.9601235,344.16367,2.8845854,2.7781124,293.97852,268.15,332.68402,0.011713268,313.98923,344.20547,0.014626186,1.0,0.0,0.46469212,0.0,325649.56,343.14993,343.14993,-4139.799,1.0,2271600.0,1691673.6085584033,382950.6,1148147.6,0.0,325649.56,5.662698,1531098.2,325649.56,325655.22,-0.28149414
37875,6.2973986,350.53918,298.65952,6.2973986,358.0177,3.1178296,3.0021152,294.00903,268.23096,343.82684,0.012650637,351.06793,356.69254,0.9991617,1.0,0.8264317,0.01,2683046.8,7007.856,343.1499,343.1499,-4119.8877,1.0,2272500.0,2399860.9626503023,1372169.2,1569969.0,2683046.8,7007.856,6.1199446,2942138.2,2690054.5,2690060.5,-0.25097656
37890,8.828372,343.57208,298.5041,8.828372,341.94525,4.480473,4.3089094,294.05228,268.41592,340.82053,0.017735027,343.45135,342.16107,0.9991617,1.0,0.4150014,0.5507022,1347320.2,385924.16,343.14987,343.14987,-4099.296,1.0,2273400.0,3152029.1845197333,1671083.5,1610762.0,1347320.2,385924.16,8.789383,3281845.5,1733244.4,1733253.1,-0.20773315
37905,7.3238006,344.29068,298.39664,7.3238006,344.5347,3.7023985,3.5643127,294.1016,268.6179,344.28635,0.014712542,344.32846,344.4884,0.9991617,1.0,0.42771792,0.33839154,1388605.0,237139.92,343.14984,343.14984,-4158.9624,1.0,2274300.0,2835648.0244790874,1411699.0,1419205.0,1388605.0,237139.92,7.266711,2830904.0,1625744.9,1625752.1,-0.15841675
37920,7.193588,343.90738,298.24753,7.193588,343.72684,3.6284702,3.4932766,294.15027,268.75,343.11148,0.014450962,343.93402,343.77448,0.9991617,1.0,0.3824975,0.3500341,1241794.9,245298.86,343.1498,343.1498,-4155.789,1.0,2275200.0,2722974.5018160203,1379524.2,1374069.5,1241794.9,245298.86,7.121747,2753593.8,1487093.8,1487100.9,-0.10974121
37935,7.1905966,343.2252,297.94873,7.1905966,343.21466,3.6186535,3.4836824,294.2202,268.77557,343.25906,0.014444954,343.23685,343.21875,0.9991617,1.0,0.3555317,0.31038234,1154249.2,217511.47,343.14978,343.14978,-4145.917,1.0,2276100.0,2748923.8088131687,1367372.0,1367054.0,1154249.2,217511.47,7.102336,2734426.0,1371760.8,1371767.9,-0.039794922
37950,7.190602,343.69464,297.50745,7.190602,343.67126,3.6186352,3.4836643,294.27658,268.75,343.647,0.014444964,343.6936,343.67154,0.9991617,1.0,0.309083,0.27063087,1003451.56,189654.22,343.14975,343.14975,-4145.8916,1.0,2277000.0,2799233.801608818,1394877.6,1394171.6,1003451.56,189654.22,7.1022997,2789049.2,1193105.8,1193112.9,0.016571045
37965,7.1906047,343.538,297.03397,7.190605,343.50018,3.618637,3.483666,294.31674,268.72443,343.56552,0.01444497,343.53574,343.49768,0.9991617,1.0,0.26401168,0.22811016,857125.5,159856.33,343.14972,343.14972,-4145.8916,1.0,2277900.0,2823016.978731448,1404446.8,1403304.9,857125.5,159856.33,7.102303,2807751.5,1016981.8,1016988.94,0.056732178
37980,7.1906095,343.42383,296.60022,7.1906095,343.39716,3.6186395,3.4836683,294.34222,268.75,343.43326,0.014444979,343.42252,343.39606,0.9991617,1.0,0.23287126,0.20025365,756026.75,140334.88,343.1497,343.1497,-4145.8916,1.0,2278800.0,2841309.45361909,1414099.2,1413293.8,756026.75,140334.88,7.102308,2827393.0,896361.6,896368.75,0.082214355
37995,7.1906123,343.3437,296.2362,7.190613,343.32306,3.6186411,3.48367,294.35587,268.85037,343.35312,0.014444985,343.34256,343.322,0.9991617,1.0,0.21059516,0.18020178,683706.44,126282.81,343.14966,343.14966,-4145.892,1.0,2279700.0,2858533.1013254914,1422673.0,1422050.0,683706.44,126282.81,7.102311,2844723.0,809989.25,809996.4,0.09585571
38010,7.1906147,343.27924,295.94464,7.1906147,343.26447,3.6186426,3.4836712,294.36176,268.99112,343.28598,0.014444989,343.27847,343.2638,0.9991617,1.0,0.19548808,0.16679128,634660.6,116884.92,343.14963,343.14963,-4145.892,1.0,2280600.0,2872149.5456482503,1429532.2,1429086.2,634660.6,116884.92,7.102314,2858618.5,751545.56,751552.7,0.101745605
38025,7.190616,343.23932,295.71698,7.1906166,343.2289,3.6186433,3.4836721,294.3626,269.13632,343.24295,0.014444993,343.2388,343.22845,0.9991617,1.0,0.1852389,0.15772049,601386.2,110528.25,343.1496,343.1496,-4145.892,1.0,2281500.0,2883351.6800690573,1435202.6,1434888.4,601386.2,110528.25,7.1023154,2870091.0,711914.44,711921.56,0.1026001
38040,7.190617,343.2084,295.54135,7.1906176,343.2013,3.6186438,3.4836726,294.36017,269.25,343.2119,0.014444995,343.208,343.20096,0.9991617,1.0,0.17832685,0.1516301,578945.94,106260.195,343.14957,343.14957,-4145.892,1.0,2282400.0,2892124.3180238605,1439573.2,1439358.6,578945.94,106260.195,7.1023164,2878932.0,685206.1,685213.25,0.10015869
38055,7.190618,343.18625,295.407,7.190618,343.1817,3.6186445,3.483673,294.35547,269.28607,343.1892,0.014444997,343.18594,343.18143,0.9991617,1.0,0.17389548,0.1477414,564559.3,103535.055,343.14954,343.14954,-4145.892,1.0,2283300.0,2898897.3700882015,1442961.4,1442824.0,564559.3,103535.055,7.102318,2885785.5,668094.4,668101.5,0.095458984
38070,7.1906185,343.1722,295.30554,7.1906185,343.16937,3.6186445,3.4836733,294.34998,269.26022,343.1734,0.0144449975,343.1721,343.16928,0.9991617,1.0,0.17124051,0.14541931,555939.8,101907.766,343.1495,343.1495,-4145.892,1.0,2284200.0,2904094.6350526838,1445602.0,1445516.2,555939.8,101907.766,7.102318,2891118.2,657847.56,657854.7,0.08996582
38085,7.1906185,343.16858,295.2287,7.1906185,343.16635,3.6186447,3.4836733,294.34457,269.22928,343.1678,0.0144449975,343.16858,343.16635,0.9991617,1.0,0.16927515,0.14368913,549559.2,100695.266,343.14948,343.14948,-4145.892,1.0,2285100.0,2908415.9675059253,1447813.0,1447745.8,549559.2,100695.266,7.102318,2895558.8,650254.44,650261.56,0.08456421
38100,7.1906185,343.16898,295.16986,7.1906185,343.16672,3.6186445,3.4836733,294.33966,269.25,343.16763,0.0144449975,343.16898,343.16675,0.9991617,1.0,0.16735068,0.14198622,543311.3,99501.91,343.14944,343.14944,-4145.892,1.0,2286000.0,2911976.34552974,1449602.0,1449533.8,543311.3,99501.91,7.102318,2899135.8,642813.25,642820.4,0.07965088
38115,7.190618,343.17664,295.12286,7.190618,343.17365,3.6186442,3.483673,294.3361,269.4587,343.17252,0.014444997,343.17682,343.1738,0.9991617,1.0,0.16497263,0.1398756,535590.94,98022.805,343.1494,343.1494,-4145.892,1.0,2286900.0,2915123.6576539474,1451252.5,1451162.2,535590.94,98022.805,7.1023173,2902414.8,633613.75,633620.9,0.07608032
38130,7.190618,343.18436,295.08313,7.190618,343.18036,3.6186442,3.4836729,294.33322,269.83273,343.181,0.014444997,343.18442,343.18042,0.9991617,1.0,0.16167495,0.13694714,524884.8,95970.586,343.14938,343.14938,-4145.892,1.0,2287800.0,2918048.981062651,1452685.8,1452565.0,524884.8,95970.586,7.102317,2905250.8,620855.4,620862.5,0.07321167
38145,7.190618,343.18646,295.04752,7.190618,343.18207,3.6186442,3.4836729,294.33087,270.1904,343.18384,0.014444996,343.1865,343.1821,0.9991617,1.0,0.15801021,0.13371384,512987.1,93704.734,343.14935,343.14935,-4145.892,1.0,2288700.0,2920381.6456197044,1453824.9,1453692.1,512987.1,93704.734,7.102317,2907517.0,606691.8,606698.94,0.07086182
38160,7.190618,343.18784,295.0138,7.190618,343.18323,3.6186442,3.4836729,294.32883,270.35,343.18527,0.014444996,343.18787,343.18323,0.9991617,1.0,0.15418795,0.13034928,500577.97,91346.91,343.14932,343.14932,-4145.892,1.0,2289600.0,2922514.539511826,1454884.8,1454745.6,500577.97,91346.91,7.102317,2909630.5,591924.9,591932.0,0.06881714
38175,7.19062,343.16437,294.9829,7.19062,343.16196,3.6186454,3.483674,294.323,270.27747,343.173,0.014445,343.1637,343.16135,0.9991617,1.0,0.15139922,0.12792473,491524.22,89647.805,343.1493,343.1493,-4145.892,1.0,2290500.0,2923644.8789422014,1455109.1,1455036.2,491524.22,89647.805,7.1023197,2910145.5,581172.0,581179.1,0.06298828
38190,7.1906204,343.12973,294.95767,7.1906204,343.1315,3.6186457,3.4836743,294.31573,270.11487,343.13672,0.014445001,343.12946,343.13123,0.9991617,1.0,0.1523504,0.1288413,494612.28,90290.125,343.14926,343.14926,-4145.892,1.0,2291400.0,2922974.8348990483,1454825.4,1454878.8,494612.28,90290.125,7.1023197,2909704.0,584902.4,584909.5,0.055725098
38205,7.190621,343.12045,294.9398,7.190621,343.12387,3.618646,3.4836745,294.30807,269.94485,343.12357,0.014445002,343.12036,343.1238,0.9991617,1.0,0.15501712,0.13120283,503269.9,91945.055,343.14923,343.14923,-4145.892,1.0,2292300.0,2923262.0013943803,1455085.4,1455188.5,503269.9,91945.055,7.1023207,2910274.0,595214.94,595222.06,0.048065186
38220,7.1906214,343.11395,294.9302,7.1906214,343.11807,3.6186461,3.4836748,294.30005,269.85,343.11795,0.014445003,343.11383,343.11795,0.9991617,1.0,0.15828942,0.13408992,513893.56,93968.29,343.1492,343.1492,-4145.892,1.0,2293200.0,2923502.881143031,1455178.5,1455302.9,513893.56,93968.29,7.1023207,2910481.5,607861.9,607869.0,0.040039062
38235,7.1906204,343.1239,294.928,7.1906204,343.12714,3.6186454,3.4836743,294.29504,269.82544,343.12048,0.014445,343.12424,343.12747,0.9991617,1.0,0.1614698,0.13688754,524218.8,95928.82,343.14917,343.14917,-4145.892,1.0,2294100.0,2923789.2936793687,1455545.1,1455642.9,524218.8,95928.82,7.1023197,2911188.0,620147.6,620154.75,0.03503418
38250,7.190621,343.13126,294.93124,7.190621,343.13348,3.618646,3.4836745,294.28955,269.8143,343.13306,0.014445001,343.13113,343.13336,0.9991617,1.0,0.16321751,0.13839848,529892.8,96987.664,343.14914,343.14914,-4145.892,1.0,2295000.0,2924356.0323461336,1455669.6,1455736.9,529892.8,96987.664,7.1023207,2911406.5,626880.5,626887.6,0.029541016
38265,7.1906204,343.12082,294.9393,7.1906204,343.12384,3.6186457,3.4836743,294.28424,269.82098,343.12424,0.014445001,343.12073,343.1238,0.9991617,1.0,0.16573635,0.14064518,538070.3,98562.11,343.1491,343.1491,-4145.892,1.0,2295900.0,2923332.168823026,1455111.0,1455202.2,538070.3,98562.11,7.1023197,2910313.2,636632.44,636639.56,0.024230957
38280,7.1906204,343.12534,294.95096,7.1906204,343.12823,3.6186454,3.4836743,294.28003,269.85,343.12482,0.014445,343.12546,343.12836,0.9991617,1.0,0.16836673,0.1429677,546610.0,100189.7,343.14908,343.14908,-4145.892,1.0,2296800.0,2922659.896375882,1454895.4,1454982.9,546610.0,100189.7,7.1023197,2909878.2,646799.7,646806.8,0.020019531
38295,7.1906195,343.13345,294.9643,7.19062,343.1354,3.6186452,3.4836738,294.27695,269.95157,343.13242,0.014444999,343.1336,343.13553,0.9991617,1.0,0.17018302,0.14455715,552506.6,101303.56,343.14905,343.14905,-4145.892,1.0,2297700.0,2922311.6314176423,1454737.6,1454796.6,552506.6,101303.56,7.102319,2909534.2,653810.2,653817.3,0.016937256
38310,7.190619,343.14835,294.9768,7.190619,343.1487,3.618645,3.4836736,294.27585,270.12082,343.14417,0.014444998,343.14862,343.14896,0.9991617,1.0,0.17085573,0.14513059,554690.6,101705.42,343.14902,343.14902,-4145.892,1.0,2298600.0,2922265.156236631,1454809.4,1454820.4,554690.6,101705.42,7.102319,2909629.8,656396.06,656403.2,0.015838623
38325,7.1906185,343.1638,294.98563,7.190619,343.16238,3.6186447,3.4836733,294.27606,270.2797,343.15988,0.0144449975,343.16397,343.16254,0.9991617,1.0,0.16981816,0.14417994,551322.1,101039.234,343.149,343.149,-4145.892,1.0,2299500.0,2922683.4001900214,1455009.2,1454967.0,551322.1,101039.234,7.102318,2909976.2,652361.4,652368.5,0.016052246
38340,7.1906185,343.16992,294.9893,7.1906185,343.16757,3.6186447,3.4836733,294.2768,270.35,343.16772,0.0144449975,343.16995,343.1676,0.9991617,1.0,0.16786538,0.14243853,544982.4,99818.875,343.14896,343.14896,-4145.892,1.0,2300400.0,2922937.0516664973,1455083.9,1455013.0,544982.4,99818.875,7.102318,2910097.0,644801.25,644808.4,0.016784668
38355,7.190619,343.17056,294.98764,7.190619,343.16806,3.618645,3.4836736,294.27728,270.28067,343.1698,0.014444998,343.1705,343.168,0.9991617,1.0,0.16565989,0.1404866,537822.1,98450.984,343.14893,343.14893,-4145.892,1.0,2301300.0,2923163.119550662,1455153.1,1455077.6,537822.1,98450.984,7.102319,2910230.8,636273.1,636280.25,0.01727295
38370,7.1906195,343.15576,294.98273,7.19062,343.15463,3.6186452,3.4836738,294.27594,270.12344,343.15985,0.014444999,343.1555,343.15436,0.9991617,1.0,0.1643493,0.13934967,533567.2,97654.25,343.1489,343.1489,-4145.892,1.0,2302200.0,2922857.815324278,1454854.6,1454820.6,533567.2,97654.25,7.102319,2909675.2,631221.44,631228.56,0.015930176
38385,7.1906204,343.13745,294.97763,7.1906204,343.13843,3.6186457,3.4836743,294.27322,269.9545,343.14203,0.014445001,343.1372,343.13824,0.9991617,1.0,0.1648941,0.13986821,535335.94,98017.63,343.14886,343.14886,-4145.892,1.0,2303100.0,2922086.1287668752,1454455.8,1454485.2,535335.94,98017.63,7.1023197,2908941.0,633353.56,633360.7,0.013214111
38400,7.1906204,343.1265,294.97504,7.1906204,343.12894,3.6186457,3.4836743,294.26978,269.85,343.12982,0.014445001,343.1264,343.12885,0.9991617,1.0,0.16682592,0.14159703,541607.7,99229.16,343.14883,343.14883,-4145.892,1.0,2304000.0,2921502.915367637,1454203.2,1454277.0,541607.7,99229.16,7.1023197,2908480.2,640836.9,640844.0,0.009765625
38415,7.1906204,343.12253,294.97653,7.190621,343.12552,3.6186457,3.4836743,294.26627,269.83643,343.1247,0.014445001,343.1225,343.1255,0.9991617,1.0,0.16935347,0.14384001,549813.5,100801.016,343.1488,343.1488,-4145.892,1.0,2304900.0,2921101.1461370504,1454038.2,1454128.6,549813.5,100801.016,7.1023197,2908167.0,650614.5,650621.6,0.0062561035
38430,7.1906204,343.12238,294.9828,7.190621,343.1254,3.6186457,3.4836743,294.26303,269.86066,343.12378,0.014445001,343.12238,343.1254,0.9991617,1.0,0.17200729,0.14618994,558429.2,102447.81,343.14877,343.14877,-4145.892,1.0,2305800.0,2920666.0504265074,1453844.6,1453936.0,558429.2,102447.81,7.1023197,2907780.5,660877.0,660884.1,0.0030212402
38445,7.1906204,343.12357,294.9933,7.1906204,343.12643,3.6186457,3.4836743,294.26022,269.87958,343.1247,0.014445001,343.12357,343.12646,0.9991617,1.0,0.17456384,0.14845298,566729.2,104033.71,343.14874,343.14874,-4145.892,1.0,2306700.0,2920084.6884983773,1453563.6,1453650.2,566729.2,104033.71,7.1023197,2907214.0,670762.9,670770.0,0.00021362305
38460,7.1906204,343.12503,295.00726,7.1906204,343.12772,3.6186457,3.4836743,294.25772,269.85,343.1261,0.014445001,343.12503,343.12775,0.9991617,1.0,0.17697042,0.15058494,574542.25,105527.76,343.1487,343.1487,-4145.892,1.0,2307600.0,2919321.882401596,1453185.8,1453266.8,574542.25,105527.76,7.1023197,2906452.5,680070.0,680077.1,-0.0022888184
38475,7.190624,343.06732,295.02966,7.1906247,343.0751,3.6186478,3.4836764,294.2465,269.73068,343.09558,0.01444501,343.06577,343.07367,0.9991617,1.0,0.18188342,0.15499851,590492.56,108620.73,343.14868,343.14868,-4145.892,1.0,2308500.0,2916113.123611376,1450767.1,1451002.2,590492.56,108620.73,7.1023245,2901769.5,699113.3,699120.44,-0.013519287
38490,7.190624,343.02274,295.06857,7.190624,343.0355,3.6186478,3.4836762,294.23618,269.55,343.03104,0.014445009,343.02286,343.03564,0.9991617,1.0,0.19391681,0.16587074,629559.44,116239.83,343.14865,343.14865,-4145.892,1.0,2309400.0,2909836.4453030853,1448245.5,1448630.8,629559.44,116239.83,7.102324,2896876.2,745799.25,745806.4,-0.023834229
38505,7.190623,343.05194,295.12445,7.1906233,343.06265,3.618647,3.4836757,294.22888,269.36932,343.0491,0.014445006,343.05243,343.06308,0.9991617,1.0,0.20472664,0.17549996,664654.06,122987.85,343.14862,343.14862,-4145.892,1.0,2310300.0,2907541.909036496,1447439.8,1447763.2,664654.06,122987.85,7.1023226,2895203.0,787641.94,787649.06,-0.03112793
38520,7.190622,343.0806,295.19254,7.190622,343.08786,3.6186464,3.483675,294.22476,269.25,343.07764,0.014445004,343.08096,343.0882,0.9991617,1.0,0.21244387,0.18238065,689708.4,127809.734,343.1486,343.1486,-4145.892,1.0,2311200.0,2905142.0270957067,1446248.8,1446468.1,689708.4,127809.734,7.1023216,2892717.0,817518.1,817525.25,-0.035247803
38535,7.1906247,343.05896,295.2714,7.1906247,343.06738,3.618648,3.4836764,294.21567,269.22443,343.0776,0.01444501,343.05792,343.0664,0.9991617,1.0,0.21964268,0.18885502,713079.6,132346.88,343.14856,343.14856,-4145.892,1.0,2312100.0,2900357.0953337546,1443214.2,1443468.6,713079.6,132346.88,7.1023245,2886683.0,845426.5,845433.6,-0.04434204
38550,7.190624,343.0291,295.3647,7.190624,343.03967,3.6186478,3.4836762,294.20792,269.25,343.035,0.014445009,343.02927,343.03986,0.9991617,1.0,0.23130925,0.1995062,750955.6,139811.06,343.14853,343.14853,-4145.892,1.0,2313000.0,2892112.3032376384,1439495.4,1439814.2,750955.6,139811.06,7.102324,2879309.5,890766.7,890773.8,-0.052093506
38565,7.1906233,343.05624,295.46814,7.1906233,343.06528,3.618647,3.4836757,294.20294,269.27557,343.0533,0.014445007,343.0567,343.06567,0.9991617,1.0,0.24155322,0.20876944,784213.1,146302.62,343.1485,343.1485,-4145.892,1.0,2313900.0,2886946.323915981,1437190.1,1437462.9,784213.1,146302.62,7.1023226,2874653.0,930515.75,930522.9,-0.05706787
38580,7.1906223,343.08078,295.5742,7.1906223,343.08716,3.6186466,3.4836752,294.20065,269.25,343.0784,0.014445005,343.0811,343.08746,0.9991617,1.0,0.24905176,0.21554893,808557.5,151053.6,343.14847,343.14847,-4145.892,1.0,2314800.0,2882033.997533813,1434728.2,1434920.9,808557.5,151053.6,7.1023216,2869649.0,959611.1,959618.25,-0.05935669
38595,7.1906214,343.09998,295.67447,7.1906214,343.10446,3.6186461,3.4836748,294.20062,269.14523,343.0975,0.014445003,343.10025,343.10474,0.9991617,1.0,0.25450194,0.2204913,826251.75,154517.14,343.14844,343.14844,-4145.892,1.0,2315700.0,2877108.7121189795,1432279.2,1432414.6,826251.75,154517.14,7.1023207,2864694.0,980768.9,980776.0,-0.059387207
38610,7.1906204,343.11856,295.76254,7.1906204,343.12143,3.6186457,3.4836743,294.2025,268.99716,343.11545,0.014445001,343.1188,343.12164,0.9991617,1.0,0.25812754,0.22377461,838022.44,156818.03,343.1484,343.1484,-4145.892,1.0,2316600.0,2872853.660515602,1430180.4,1430267.0,838022.44,156818.03,7.1023197,2860447.5,994840.5,994847.6,-0.057495117
38625,7.19062,343.13327,295.83362,7.19062,343.1348,3.6186454,3.483674,294.20572,268.8505,343.1307,0.014445,343.13345,343.13495,0.9991617,1.0,0.2600901,0.22554255,844393.94,158056.97,343.14838,343.14838,-4145.892,1.0,2317500.0,2869467.134852647,1428478.0,1428524.1,844393.94,158056.97,7.1023197,2857002.0,1002450.9,1002458.0,-0.05429077
38640,7.1906195,343.14288,295.88693,7.19062,343.1435,3.6186452,3.4836738,294.20963,268.75,343.14108,0.014444999,343.143,343.14362,0.9991617,1.0,0.2609153,0.22627938,847073.0,158573.33,343.14835,343.14835,-4145.892,1.0,2318400.0,2866861.930333471,1427158.1,1427176.6,847073.0,158573.33,7.102319,2854334.8,1005646.3,1005653.44,-0.05038452
38655,7.1906204,343.13928,295.92648,7.1906204,343.14,3.6186457,3.4836743,294.21213,268.70703,343.1422,0.014445001,343.1391,343.13983,0.9991617,1.0,0.26151407,0.2268208,849016.94,158952.75,343.14832,343.14832,-4145.892,1.0,2319300.0,2864531.297882024,1425855.1,1425877.2,849016.94,158952.75,7.1023197,2851732.5,1007969.7,1007976.8,-0.04788208
38670,7.1906204,343.12775,295.9589,7.1906204,343.12924,3.6186457,3.4836743,294.2138,268.6979,343.13077,0.014445001,343.12766,343.12915,0.9991617,1.0,0.26323977,0.22842355,854619.5,160075.94,343.1483,343.1483,-4145.892,1.0,2320200.0,2861870.7338988315,1424528.0,1424573.1,854619.5,160075.94,7.1023197,2849101.0,1014695.44,1014702.56,-0.046203613
38685,7.1906204,343.12454,295.9888,7.190621,343.1265,3.618646,3.4836745,294.21506,268.71484,343.12604,0.014445001,343.12454,343.12646,0.9991617,1.0,0.2655583,0.23055775,862146.7,161571.56,343.1483,343.1483,-4145.892,1.0,2321100.0,2859769.314190464,1423528.0,1423587.0,862146.7,161571.56,7.1023207,2847115.0,1023718.25,1023725.4,-0.044952393
38700,7.190621,343.12375,296.01904,7.190621,343.12576,3.618646,3.4836745,294.2161,268.75,343.12494,0.014445001,343.12372,343.12576,0.9991617,1.0,0.2679911,0.23278917,870044.8,163135.3,343.14825,343.14825,-4145.892,1.0,2322000.0,2857867.8533618357,1422590.8,1422651.5,870044.8,163135.3,7.1023207,2845242.2,1033180.1,1033187.25,-0.043914795
38715,7.1906204,343.1252,296.05005,7.1906204,343.1271,3.6186454,3.4836743,294.21753,268.8672,343.12534,0.014445,343.12527,343.12717,0.9991617,1.0,0.2703856,0.23498644,877818.7,164675.12,343.14822,343.14822,-4145.892,1.0,2322900.0,2856010.6437022514,1421698.5,1421755.6,877818.7,164675.12,7.1023197,2843454.0,1042493.8,1042500.94,-0.04248047
38730,7.1906195,343.13602,296.07925,7.19062,343.1372,3.6186452,3.4836738,294.22006,269.0625,343.13342,0.014444999,343.13623,343.1374,0.9991617,1.0,0.27201182,0.23646845,883098.3,165713.69,343.1482,343.1482,-4145.892,1.0,2323800.0,2854729.24172268,1421142.5,1421178.6,883098.3,165713.69,7.102319,2842321.0,1048812.0,1048819.1,-0.03994751
38745,7.1906195,343.14777,296.10324,7.1906195,343.148,3.618645,3.4836736,294.22348,269.22656,343.1452,0.014444998,343.14792,343.14813,0.9991617,1.0,0.27241486,0.23681659,884406.8,165957.66,343.14816,343.14816,-4145.892,1.0,2324700.0,2853988.469367488,1420773.0,1420780.4,884406.8,165957.66,7.102319,2841553.5,1050364.5,1050371.6,-0.03652954
