minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38760,7.190619,343.1554,296.11926,7.190619,343.15494,3.618645,3.4836736,294.22742,269.25,343.15347,0.014444998,343.1555,343.15503,0.9991617,1.0,0.27189162,0.23632118,882708.1,165610.48,343.14813,343.14813,-4145.892,1.0,2325600.0,2853518.1957968404,1420519.4,1420505.6,882708.1,165610.48,7.102319,2841025.0,1048318.6,1048325.75,-0.032592773
38775,7.1905684,343.9221,295.9922,7.1905684,343.86536,3.6186168,3.4836466,294.34766,269.15314,343.52197,0.014444896,343.94525,343.8872,0.9991617,1.0,0.24192095,0.20874158,785407.0,146283.1,343.1481,343.1481,-4145.8916,1.0,2326500.0,2883563.7786259213,1447501.5,1445788.2,785407.0,146283.1,7.1022635,2893289.8,931690.1,931697.25,0.087646484
38790,6.8247886,342.33826,295.6619,6.824789,342.47836,3.4255953,3.298372,294.4413,269.03333,344.3026,0.013710094,342.1631,342.32257,0.9991617,1.0,0.0,0.0,0.0,0.0,343.14807,343.14807,-4152.963,0.0,2327400.0,2800848.8794395076,1337936.4,1341952.5,0.0,0.0,6.7239676,2679889.0,0.0,6.7239676,0.18130493
38805,-0.042387918,342.0092,295.73148,-0.042387918,342.14365,0.0,0.0,294.49652,268.89688,344.04266,-8.515169e-05,341.62436,341.83533,4.2616975e-14,4.2771183e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2328300.0,-17277.872749573886,-8238.786,-8262.724,0.0,0.0,0.0,-16501.51,0.0,0.0,0.23651123
38820,-0.042389892,342.18784,295.73148,-0.042389892,342.2784,-2.65e-43,-2.63e-43,294.5232,268.75,344.04266,-8.515566e-05,341.63477,341.84235,-4.000124e-18,5.325296e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.299164,0.0,2329200.0,-17278.678832659767,-8270.977,-8287.103,0.0,0.0,-5.28e-43,-16558.078,0.0,-5.28e-43,0.2631836
38835,-0.042387918,342.32156,295.73148,-0.042387918,342.38257,0.0,0.0,294.53394,268.6,344.04266,-8.515169e-05,341.64554,341.84967,5.898063e-19,-6.354795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2330100.0,-17277.872749573886,-8294.398,-8305.259,0.0,0.0,0.0,-16599.656,0.0,0.0,0.27392578
38850,-0.042387918,342.4248,295.73148,-0.042387918,342.46594,0.0,0.0,294.54144,268.45,344.04266,-8.515169e-05,341.65662,341.85736,-6.019837e-39,6.48958e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331000.0,-17277.872749573886,-8312.778,-8320.103,0.0,0.0,0.0,-16632.88,0.0,0.0,0.2814331
38865,-0.042387918,342.50763,295.73148,-0.042387918,342.53546,0.0,0.0,294.54233,268.3,344.04266,-8.515169e-05,341.66806,341.86536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331900.0,-17277.872749573886,-8327.523,-8332.479,0.0,0.0,0.0,-16660.002,0.0,0.0,0.28231812
38880,-0.042387918,342.57693,295.73148,-0.042387918,342.59576,0.0,0.0,294.54465,268.15,344.04266,-8.515169e-05,341.67984,341.87366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-17277.872749573886,-8339.862,-8343.214,0.0,0.0,0.0,-16683.076,0.0,0.0,0.28463745
38895,-0.042387918,342.63696,295.73148,-0.042387918,342.64972,0.0,0.0,294.54514,268.0,344.04266,-8.515169e-05,341.69193,341.8823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-17277.872749573886,-8350.549,-8352.819,0.0,0.0,0.0,-16703.367,0.0,0.0,0.28512573
38910,-0.042387918,342.69037,295.73148,-0.042387918,342.699,0.0,0.0,294.54184,267.85,344.04266,-8.515169e-05,341.7043,341.89124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2334600.0,-17277.872749573886,-8360.057,-8361.594,0.0,0.0,0.0,-16721.65,0.0,0.0,0.28182983
38925,-0.042387918,342.7389,295.73148,-0.042387918,342.74472,0.0,0.0,294.54086,267.7,344.04266,-8.515169e-05,341.717,341.90048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2335500.0,-17277.872749573886,-8368.695,-8369.732,0.0,0.0,0.0,-16738.428,0.0,0.0,0.28085327
38940,-0.042387918,342.78336,295.73148,-0.042387918,342.78732,0.0,0.0,294.53912,267.55,344.04266,-8.515169e-05,341.72995,341.90994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2336400.0,-17277.872749573886,-8376.611,-8377.317,0.0,0.0,0.0,-16753.93,0.0,0.0,0.27911377
38955,-0.042387918,342.82413,295.73148,-0.042387918,342.8268,0.0,0.0,294.52734,267.4113,344.04266,-8.515169e-05,341.74313,341.91968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2337300.0,-17277.872749573886,-8383.869,-8384.348,0.0,0.0,0.0,-16768.217,0.0,0.0,0.26733398
38970,-0.042387918,342.86124,295.73148,-0.042387918,342.86304,0.0,0.0,294.51172,267.28845,344.04266,-8.515169e-05,341.7565,341.92957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2338200.0,-17277.872749573886,-8390.476,-8390.797,0.0,0.0,0.0,-16781.273,0.0,0.0,0.25170898
38985,-0.042387918,342.8943,295.73148,-0.042387918,342.89554,0.0,0.0,294.49762,267.1714,344.04266,-8.515169e-05,341.77,341.93964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2339100.0,-17277.872749573886,-8396.36,-8396.583,0.0,0.0,0.0,-16792.943,0.0,0.0,0.23760986
39000,-0.042387918,342.92285,295.73148,-0.042387918,342.92368,0.0,0.0,294.4762,267.05,344.04266,-8.515169e-05,341.78354,341.94977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340000.0,-17277.872749573886,-8401.445,-8401.592,0.0,0.0,0.0,-16803.037,0.0,0.0,0.21618652
39015,-0.042387918,342.94632,295.73148,-0.042387918,342.9469,0.0,0.0,294.45642,266.90985,344.04266,-8.515169e-05,341.7971,341.95996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-17277.872749573886,-8405.623,-8405.727,0.0,0.0,0.0,-16811.35,0.0,0.0,0.19641113
39030,-0.042387918,342.96387,295.73148,-0.042387918,342.96426,0.0,0.0,294.43576,266.7532,344.04266,-8.515169e-05,341.81055,341.97006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-17277.872749573886,-8408.747,-8408.818,0.0,0.0,0.0,-16817.566,0.0,0.0,0.17575073
39045,-0.042387918,342.97476,295.73148,-0.042387918,342.975,0.0,0.0,294.4091,266.59494,344.04266,-8.515169e-05,341.82382,341.98007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2342700.0,-17277.872749573886,-8410.687,-8410.73,0.0,0.0,0.0,-16821.418,0.0,0.0,0.14907837
39060,-0.042387918,342.97797,295.73148,-0.042387918,342.97815,0.0,0.0,294.38654,266.45,344.04266,-8.515169e-05,341.8368,341.98984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-17277.872749573886,-8411.257,-8411.29,0.0,0.0,0.0,-16822.547,0.0,0.0,0.12652588
39075,-0.042387918,342.97278,295.73148,-0.042387918,342.9729,0.0,0.0,294.35764,266.4969,344.04266,-8.515169e-05,341.84937,341.99933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2344500.0,-17277.872749573886,-8410.334,-8410.355,0.0,0.0,0.0,-16820.69,0.0,0.0,0.09762573
39090,-0.042387918,342.95792,295.73148,-0.042387918,342.958,0.0,0.0,294.33255,266.75833,344.04266,-8.515169e-05,341.86142,342.00833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2345400.0,-17277.872749573886,-8407.6875,-8407.704,0.0,0.0,0.0,-16815.39,0.0,0.0,0.07254028
39105,-0.042387918,342.93292,295.73148,-0.042387918,342.93295,0.0,0.0,294.30554,267.01562,344.04266,-8.515169e-05,341.87283,342.01685,8.541546e-19,-1.1599976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2346300.0,-17277.872749573886,-8403.238,-8403.243,0.0,0.0,0.0,-16806.48,0.0,0.0,0.045532227
39120,-0.042387918,342.896,295.7369,-0.042387918,342.89603,0.0,0.0,294.27765,267.05,344.0296,-8.5151696e-05,341.88342,342.02466,4.763076e-19,-1.8828504e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2347200.0,-17271.260209286156,-8395.697,-8395.702,0.0,0.0,0.0,-16791.398,0.0,0.0,0.01763916
39135,-0.042387936,342.84702,296.77484,-0.042387936,342.84705,0.0,0.0,294.20737,266.828,341.8531,-8.515173e-05,341.89307,342.03168,4.0440912e-19,1.3798802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2348100.0,-16121.66151006722,-8202.198,-8202.203,0.0,0.0,0.0,-16404.402,0.0,0.0,-0.052642822
39150,-0.042387962,342.785,300.3924,-0.042387962,342.78503,0.0,0.0,294.15656,266.5163,334.09137,-8.515179e-05,341.90164,342.03778,1.1096818e-19,-8.2143315e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2349000.0,-12052.017737439868,-7547.133,-7547.138,0.0,0.0,0.0,-15094.271,0.0,0.0,-0.10345459
39165,-0.042388014,342.70856,305.98297,-0.042388014,342.70856,0.0,0.0,294.09268,266.19647,321.3413,-8.5151885e-05,341.90894,342.0428,-1.3837505e-18,-2.6645886e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2349900.0,-5492.723815664213,-6538.2437,-6538.2437,0.0,0.0,0.0,-13076.487,0.0,0.0,-0.16732788
39180,-0.04238807,342.61694,311.1509,-0.04238807,342.61694,0.0,0.0,294.03714,265.95,308.39056,-8.5152e-05,341.91476,342.04657,8.1319454e-19,4.1000825e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2350800.0,987.2055531331192,-5601.8945,-5601.8945,0.0,0.0,0.0,-11203.789,0.0,0.0,-0.22286987
39195,-0.042388186,342.50928,314.188,-0.042388186,342.50928,0.0,0.0,293.91092,265.75354,298.93802,-8.5152235e-05,341.91895,342.04892,1.5054462e-19,-5.545703e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2351700.0,5453.989707542472,-5042.05,-5042.05,0.0,0.0,0.0,-10084.1,0.0,0.0,-0.34909058
39210,12.593886,347.21603,294.1006,0.116045155,340.9463,6.9961443,0.0,293.8013,265.5587,339.6557,0.012766282,347.2914,340.5921,0.9998574,-2.6245935e-16,0.57873887,0.0,1878901.2,0.0,343.15,343.15,-3990.847,1.0,2352600.0,2442591.6680300473,2809505.8,22832.111,1878901.2,0.0,6.9961443,2832337.8,1878901.2,1878908.2,-0.45870972
39225,13.547262,335.92892,294.79352,0.13342638,340.36215,3.4887815,3.3601832,293.808,265.40952,335.5146,0.013741342,335.97665,339.70325,0.9998574,-8.500754e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4222.5615,1.0,2353500.0,2350161.0494772196,2340543.0,25536.244,3246544.0,0.0,6.8489647,2366079.2,3246544.0,3246550.8,-0.45199585
39240,6.5185714,344.3858,297.15906,6.5185714,342.50198,3.2539113,3.133267,293.88318,265.35,345.3475,0.013094944,343.1622,342.44162,0.9998574,1.0,0.0,0.47252798,0.0,331140.8,343.14996,343.14996,-4144.349,1.0,2354400.0,2650304.9995960225,1292973.9,1241398.6,0.0,331140.8,6.3871784,2534372.5,331140.8,331147.2,-0.37683105
39255,5.971034,310.9152,298.6018,6.2416854,344.17267,3.0311368,2.9190586,293.9614,265.35,330.02783,0.012266866,310.70312,344.18896,0.01459792,1.0,0.0,0.4782954,0.0,335182.53,343.1499,343.1499,-4140.686,1.0,2355300.0,1619095.1289457644,308799.3,1194643.8,0.0,335182.53,5.9501953,1503443.0,335182.53,335188.47,-0.2986145
39270,6.700782,350.93607,298.83286,6.700782,342.54224,3.378975,3.2539892,294.03357,265.35,352.08157,0.013460981,350.847,341.63696,0.99905705,1.0,0.6625704,0.025004297,2151064.0,17522.652,343.14987,343.14987,-4179.4883,1.0,2356200.0,3010475.8753692065,1466355.4,1230125.5,2151064.0,17522.652,6.632964,2696481.0,2168586.8,2168593.5,-0.22644043
39285,7.204358,343.4291,298.46136,7.204358,345.59424,3.6400921,3.5045543,294.12128,265.35,342.91745,0.014472598,343.37234,345.73502,0.99905705,1.0,0.382078,0.47401023,1240433.0,332179.53,343.14984,343.14984,-4162.6973,1.0,2357100.0,2702259.2484787423,1360647.6,1426160.9,1240433.0,332179.53,7.1446466,2786808.5,1572612.5,1572619.6,-0.13873291
39300,7.2278843,343.81738,298.0391,7.2278843,343.1183,3.6579888,3.5218425,294.19952,265.35,343.76685,0.014519859,343.8666,343.1188,0.99905705,1.0,0.37585732,0.29995736,1220237.4,210205.81,343.1498,343.1498,-4168.7183,1.0,2358000.0,2788634.210033138,1389696.8,1368474.1,1220237.4,210205.81,7.1798315,2758171.0,1430443.2,1430450.4,-0.06048584
39315,7.340559,343.39993,297.67633,7.340559,343.52255,3.7121012,3.5736382,294.18652,265.35,343.1515,0.014746208,343.41464,343.54474,0.99905705,1.0,0.32738444,0.2942683,1062868.0,206219.0,343.14978,343.14978,-4159.566,1.0,2358900.0,2816461.7764480226,1409674.5,1413455.0,1062868.0,206219.0,7.2857394,2823129.5,1269087.0,1269094.2,-0.07348633
39330,7.2494974,343.0346,297.5135,7.2494974,342.95944,3.6585903,3.5221884,294.16885,265.35,342.7058,0.014563277,343.0483,342.9714,0.99905705,1.0,0.3516185,0.30949622,1141544.9,216890.5,343.14975,343.14975,-4155.256,1.0,2359800.0,2764222.9303774,1386022.0,1383733.4,1141544.9,216890.5,7.1807785,2769755.5,1358435.4,1358442.5,-0.091156006
39345,8.288508,342.9198,297.53372,8.288509,342.92755,4.202061,4.042849,294.1565,265.35,342.6689,0.016650513,342.9566,342.9616,0.99905705,1.0,0.3924252,0.35003287,1274025.8,245298.0,343.14972,343.14972,-4122.3555,1.0,2360700.0,3156401.2506014477,1579968.1,1580238.1,1274025.8,245298.0,8.24491,3160206.2,1519323.8,1519332.0,-0.103515625
39360,7.200006,343.33658,297.6679,7.200006,343.33954,3.6322017,3.4968646,294.15405,265.35,343.34686,0.014463856,343.34128,343.3429,0.99905705,1.0,0.38027313,0.3365849,1234573.5,235873.84,343.1497,343.1497,-4156.06,1.0,2361600.0,2774914.057549131,1381021.8,1381111.2,1234573.5,235873.84,7.1290665,2762133.0,1470447.4,1470454.5,-0.10595703
39375,7.190616,342.88882,297.805,7.190616,342.88007,3.6186647,3.4836931,294.16864,265.2203,342.89734,0.014444993,342.89478,342.8854,0.99905705,1.0,0.39289585,0.34916097,1275553.6,244686.98,343.14966,343.14966,-4145.918,1.0,2362500.0,2735706.202179574,1361558.2,1361293.8,1275553.6,244686.98,7.102358,2722852.0,1520240.6,1520247.8,-0.09136963
39390,7.190615,343.28854,297.86478,7.190615,343.2985,3.6186428,3.4836714,294.1868,264.9625,343.242,0.01444499,343.28964,343.29953,0.99905705,1.0,0.38995495,0.34624144,1266005.9,242641.03,343.14963,343.14963,-4145.892,1.0,2363400.0,2752989.1424637185,1371824.2,1372124.8,1266005.9,242641.03,7.102314,2743949.0,1508646.9,1508654.0,-0.07321167
39405,7.1906147,343.26248,297.83536,7.1906147,343.252,3.6186426,3.4836712,294.2055,264.77344,343.26874,0.01444499,343.26202,343.25146,0.99905705,1.0,0.3772316,0.33395067,1224698.9,234027.83,343.1496,343.1496,-4145.892,1.0,2364300.0,2756395.8466679994,1371925.6,1371609.5,1224698.9,234027.83,7.102314,2743535.0,1458726.8,1458733.9,-0.054504395
39420,7.190615,343.2549,297.74734,7.190615,343.2483,3.6186428,3.4836714,294.22302,264.85,343.251,0.014444991,343.25494,343.24835,0.99905705,1.0,0.36669064,0.32423404,1190477.2,227218.55,343.14957,343.14957,-4145.892,1.0,2365200.0,2760659.9593224474,1374355.1,1374155.1,1190477.2,227218.55,7.102314,2748510.2,1417695.8,1417702.9,-0.036987305
39435,7.190614,343.25964,297.62628,7.1906147,343.25272,3.6186423,3.483671,294.24002,265.125,343.25436,0.014444989,343.2598,343.25284,0.99905705,1.0,0.35591304,0.31410843,1155487.4,220122.67,343.14954,343.14954,-4145.892,1.0,2366100.0,2768208.0447256626,1378154.0,1377944.9,1155487.4,220122.67,7.102313,2756099.0,1375610.0,1375617.1,-0.019989014
39450,7.1906137,343.2739,297.48297,7.1906137,343.2659,3.618642,3.4836707,294.2571,265.4,343.26614,0.014444988,343.2741,343.26608,0.99905705,1.0,0.3439799,0.30294466,1116745.9,212299.27,343.1495,343.1495,-4145.892,1.0,2367000.0,2777617.033930278,1382912.4,1382670.9,1116745.9,212299.27,7.102313,2765583.2,1329045.1,1329052.2,-0.00289917
39465,7.190614,343.28326,297.32294,7.1906147,343.27435,3.6186423,3.483671,294.27335,265.675,343.2771,0.014444989,343.28336,343.27444,0.99905705,1.0,0.3308185,0.2906462,1074016.8,203680.69,343.14948,343.14948,-4145.8916,1.0,2367900.0,2787990.9969408005,1388028.5,1387759.5,1074016.8,203680.69,7.102313,2775788.0,1277697.5,1277704.6,0.013336182
39480,7.1906147,343.28226,297.15375,7.1906147,343.2729,3.6186423,3.4836712,294.2877,265.95,343.27832,0.01444499,343.2822,343.27286,0.99905705,1.0,0.31745738,0.27821115,1030639.3,194966.36,343.14948,343.14948,-4145.8916,1.0,2368800.0,2798329.7833651477,1393107.9,1392824.9,1030639.3,194966.36,7.1023135,2785932.8,1225605.6,1225612.8,0.027679443
39495,7.1906147,343.27634,296.98264,7.1906147,343.26697,3.6186423,3.4836712,294.30002,266.225,343.27335,0.014444989,343.27625,343.26688,0.99905705,1.0,0.3045848,0.26627713,988847.94,186603.17,343.14944,343.14944,-4145.8916,1.0,2369700.0,2808409.0032139444,1398096.8,1397813.8,988847.94,186603.17,7.1023135,2795910.5,1175451.1,1175458.2,0.040008545
39510,7.190614,343.2689,296.81494,7.190614,343.2597,3.618642,3.483671,294.3104,266.5,343.2662,0.014444988,343.26877,343.25958,0.99905705,1.0,0.29241034,0.25502744,949323.06,178719.56,343.1494,343.1494,-4145.892,1.0,2370600.0,2818149.4028559653,1402936.2,1402658.8,949323.06,178719.56,7.102313,2805595.0,1128042.6,1128049.8,0.05038452
39525,7.1906147,343.26004,296.65445,7.190615,343.25122,3.6186426,3.4836714,294.31845,266.775,343.25845,0.01444499,343.25986,343.25104,0.99905705,1.0,0.28099272,0.24451022,912255.2,171349.23,343.14938,343.14938,-4145.892,1.0,2371500.0,2827416.37197887,1407516.0,1407249.8,912255.2,171349.23,7.102314,2814765.8,1083604.4,1083611.5,0.058441162
39540,7.190616,343.24002,296.50638,7.190616,343.2323,3.618643,3.483672,294.32333,267.05,343.24194,0.014444992,343.2397,343.23196,0.99905705,1.0,0.27116188,0.23549525,880338.94,165031.69,343.14935,343.14935,-4145.892,1.0,2372400.0,2835398.4233705886,1411383.5,1411150.2,880338.94,165031.69,7.102315,2822533.8,1045370.6,1045377.75,0.063323975
39555,7.190617,343.2171,296.37576,7.190617,343.21103,3.6186438,3.4836724,294.3252,267.27695,343.21988,0.014444995,343.21674,343.21072,0.99905705,1.0,0.2636445,0.22864054,855933.44,160228.0,343.14932,343.14932,-4145.892,1.0,2373300.0,2841984.651558164,1414636.1,1414452.8,855933.44,160228.0,7.102316,2829089.0,1016161.44,1016168.56,0.06518555
39570,7.1906176,343.19427,296.26538,7.190618,343.19006,3.6186442,3.4836729,294.32452,267.42188,343.19766,0.014444996,343.19397,343.1898,0.99905705,1.0,0.25841823,0.22389503,838966.1,156902.4,343.1493,343.1493,-4145.892,1.0,2374200.0,2847333.732755328,1417280.5,1417153.4,838966.1,156902.4,7.102317,2834434.0,995868.5,995875.6,0.06451416
39585,7.1906185,343.1768,296.17584,7.1906185,343.1741,3.6186445,3.4836733,294.32208,267.50586,343.1795,0.0144449975,343.17654,343.17392,0.99905705,1.0,0.2551007,0.22089526,828195.56,154800.22,343.14926,343.14926,-4145.892,1.0,2375100.0,2851664.689718109,1419456.6,1419375.5,828195.56,154800.22,7.102318,2838832.0,982995.75,983002.9,0.062072754
39600,7.1906195,343.1604,296.10745,7.1906195,343.15918,3.6186452,3.4836738,294.31772,267.55,343.16437,0.014444999,343.1601,343.1589,0.99905705,1.0,0.25338003,0.21934825,822609.4,153716.1,343.14923,343.14923,-4145.892,1.0,2376000.0,2854895.8741009757,1421027.4,1420990.5,822609.4,153716.1,7.102319,2842018.0,976325.5,976332.6,0.05770874
39615,7.190624,343.08493,296.0701,7.190624,343.08932,3.6186476,3.4836762,294.30286,267.48944,343.1158,0.014445009,343.08313,343.08765,0.99905705,1.0,0.2559561,0.22175568,830972.75,155403.19,343.1492,343.1492,-4145.892,1.0,2376900.0,2854218.224510646,1419877.1,1420009.9,830972.75,155403.19,7.1023235,2839887.0,986375.94,986383.06,0.04284668
39630,7.1906247,343.02847,296.07758,7.1906247,343.03735,3.618648,3.4836764,294.28732,267.3156,343.03812,0.01444501,343.02838,343.03732,0.99905705,1.0,0.26702031,0.23205943,866893.2,162623.92,343.14917,343.14917,-4145.892,1.0,2377800.0,2849050.9496696917,1417946.4,1418214.5,866893.2,162623.92,7.1023245,2836161.0,1029517.1,1029524.25,0.027313232
39645,7.190624,343.03656,296.12878,7.190624,343.046,3.6186476,3.4836762,294.27322,267.13397,343.03833,0.014445009,343.03677,343.04617,0.99905705,1.0,0.2786671,0.24274641,904705.0,170113.2,343.14914,343.14914,-4145.892,1.0,2378700.0,2845956.956162581,1416644.0,1416928.8,904705.0,170113.2,7.1023235,2833572.8,1074818.2,1074825.4,0.013214111
39660,7.1906233,343.05655,296.2121,7.1906233,343.06406,3.618647,3.4836757,294.26236,267.05,343.05463,0.014445007,343.05692,343.06436,0.99905705,1.0,0.28868178,0.25194508,937218.0,176559.48,343.1491,343.1491,-4145.892,1.0,2379600.0,2841890.757056535,1414731.4,1414958.1,937218.0,176559.48,7.1023226,2829689.5,1113777.5,1113784.6,0.0023498535
39675,7.190622,343.0823,296.30997,7.190622,343.0878,3.6186464,3.483675,294.2552,267.13593,343.0783,0.014445004,343.08273,343.08817,0.99905705,1.0,0.29622245,0.2588703,961699.2,181412.6,343.14908,343.14908,-4145.892,1.0,2380500.0,2837389.280239364,1412553.2,1412719.1,961699.2,181412.6,7.1023216,2825272.5,1143111.8,1143118.9,-0.0048217773
39690,7.190621,343.1098,296.40463,7.190621,343.1132,3.618646,3.4836745,294.2514,267.32083,343.10458,0.014445002,343.11023,343.11356,0.99905705,1.0,0.30108118,0.26332062,977473.25,184531.31,343.14905,343.14905,-4145.892,1.0,2381400.0,2833239.7673434117,1410524.5,1410626.8,977473.25,184531.31,7.1023207,2821151.2,1162004.5,1162011.6,-0.008605957
39705,7.19062,343.13245,296.48328,7.19062,343.13406,3.6186454,3.483674,294.25012,267.4953,343.12827,0.014445,343.13272,343.1343,0.99905705,1.0,0.30341974,0.2654437,985065.5,186019.14,343.14902,343.14902,-4145.892,1.0,2382300.0,2829904.902752804,1408833.1,1408881.9,985065.5,186019.14,7.1023197,2817715.0,1171084.6,1171091.8,-0.009887695
39720,7.1906195,343.14572,296.54037,7.1906195,343.14618,3.6186452,3.4836738,294.25043,267.55,343.14307,0.014444999,343.14587,343.1463,0.99905705,1.0,0.3041286,0.26607364,987366.9,186460.6,343.149,343.149,-4145.892,1.0,2383200.0,2827338.5816726205,1407509.5,1407523.4,987366.9,186460.6,7.102319,2815033.0,1173827.5,1173834.6,-0.0095825195
39735,7.19062,343.1486,296.57785,7.19062,343.1487,3.6186454,3.483674,294.25052,267.4572,343.14917,0.014445,343.14853,343.14865,0.99905705,1.0,0.30411848,0.26605055,987334.06,186444.39,343.14896,343.14896,-4145.892,1.0,2384100.0,2825435.4517845795,1406464.5,1406468.1,987334.06,186444.39,7.1023197,2812932.5,1173778.5,1173785.6,-0.009490967
39750,7.1906204,343.1358,296.60464,7.1906204,343.13657,3.6186457,3.4836743,294.24936,267.3026,343.13983,0.014445001,343.1356,343.13635,0.99905705,1.0,0.30494586,0.26682866,990020.1,186989.67,343.14893,343.14893,-4145.892,1.0,2385000.0,2823243.492158156,1405269.1,1405292.2,990020.1,186989.67,7.1023197,2810561.5,1177009.8,1177016.9,-0.010650635
39765,7.190621,343.12436,296.62933,7.190621,343.12595,3.618646,3.4836745,294.24725,267.14667,343.1277,0.014445002,343.1242,343.12582,0.99905705,1.0,0.30706125,0.26881248,996887.9,188379.9,343.1489,343.1489,-4145.892,1.0,2385900.0,2821008.948410815,1404178.0,1404226.0,996887.9,188379.9,7.1023207,2808404.0,1185267.8,1185274.9,-0.012756348
39780,7.1906214,343.11743,296.65814,7.1906214,343.1196,3.6186461,3.4836748,294.24457,267.05,343.12012,0.014445003,343.11734,343.11954,0.99905705,1.0,0.3100329,0.27158025,1006535.44,190319.53,343.14886,343.14886,-4145.892,1.0,2386800.0,2818802.176445524,1403098.9,1403164.2,1006535.44,190319.53,7.1023207,2806263.0,1196855.0,1196862.1,-0.0154418945
39795,7.190621,343.11563,296.69266,7.190621,343.11795,3.618646,3.4836745,294.2423,267.0364,343.1166,0.014445002,343.11566,343.118,0.99905705,1.0,0.31338346,0.2746964,1017413.2,192503.3,343.14883,343.14883,-4145.892,1.0,2387700.0,2816495.0615567933,1402002.0,1402072.0,1017413.2,192503.3,7.1023207,2804074.0,1209916.5,1209923.6,-0.017700195
39810,7.1906204,343.12415,296.72952,7.1906204,343.12604,3.6186457,3.4836743,294.24127,267.06064,343.12247,0.014445001,343.12433,343.1262,0.99905705,1.0,0.31617314,0.27727994,1026470.0,194313.8,343.1488,343.1488,-4145.892,1.0,2388600.0,2814613.7853205344,1401145.8,1401202.9,1026470.0,194313.8,7.1023197,2802348.5,1220783.8,1220790.9,-0.018737793
39825,7.19062,343.13364,296.7645,7.1906204,343.1349,3.6186454,3.483674,294.24106,267.07956,343.13223,0.014445,343.13373,343.13498,0.99905705,1.0,0.31796443,0.27892536,1032285.56,195466.88,343.14877,343.14877,-4145.892,1.0,2389500.0,2813084.2888148096,1400376.0,1400413.9,1032285.56,195466.88,7.1023197,2800790.0,1227752.5,1227759.6,-0.018951416
39840,7.19062,343.1373,296.7951,7.19062,343.13815,3.6186454,3.483674,294.2412,267.05,343.13712,0.014445,343.13733,343.13818,0.99905705,1.0,0.3191925,0.2800564,1036272.44,196259.48,343.14874,343.14874,-4145.892,1.0,2390400.0,2811523.4987708107,1399562.2,1399588.0,1036272.44,196259.48,7.1023197,2799150.2,1232531.9,1232539.0,-0.018798828
39855,7.1906204,343.13504,296.822,7.1906204,343.13602,3.6186457,3.4836743,294.24078,266.9179,343.1368,0.014445001,343.13495,343.1359,0.99905705,1.0,0.32041073,0.28118703,1040227.5,197051.81,343.1487,343.1487,-4145.892,1.0,2391300.0,2809874.0192822786,1398682.1,1398711.6,1040227.5,197051.81,7.1023197,2797393.8,1237279.2,1237286.4,-0.019226074
39870,7.190621,343.1234,296.85004,7.1906214,343.125,3.6186461,3.4836748,294.23907,266.7159,343.1274,0.014445002,343.12323,343.12482,0.99905705,1.0,0.32253668,0.2831762,1047129.5,198445.81,343.14868,343.14868,-4145.892,1.0,2392200.0,2807602.445248398,1397484.1,1397532.1,1047129.5,198445.81,7.1023207,2795016.2,1245575.2,1245582.4,-0.020935059
39885,7.1906214,343.11148,296.8847,7.1906214,343.11386,3.6186461,3.4836748,294.2363,266.53098,343.11545,0.014445003,343.11133,343.11374,0.99905705,1.0,0.32592985,0.2863539,1058145.5,200672.69,343.14865,343.14865,-4145.892,1.0,2393100.0,2804773.5780460015,1396076.8,1396148.8,1058145.5,200672.69,7.1023207,2792225.5,1258818.2,1258825.4,-0.023712158
39900,7.1906214,343.1066,296.92795,7.190622,343.10938,3.6186464,3.483675,294.23343,266.45,343.10873,0.014445003,343.10657,343.10934,0.99905705,1.0,0.33005023,0.2902036,1071522.5,203370.5,343.14862,343.14862,-4145.892,1.0,2394000.0,2801742.719450249,1394623.4,1394707.4,1071522.5,203370.5,7.1023216,2789330.8,1274893.0,1274900.1,-0.02658081
39915,7.1905913,343.6201,296.85086,7.1905913,343.5912,3.6186295,3.4836588,294.3105,266.45,343.36465,0.014444943,343.63458,343.60516,0.99905705,1.0,0.31398353,0.27528733,1019361.4,192917.39,343.1486,343.1486,-4145.8916,1.0,2394900.0,2821934.148611922,1412453.2,1411580.5,1019361.4,192917.39,7.1022882,2824033.8,1212278.8,1212285.9,0.050476074
39930,7.190597,343.88937,296.56427,7.1905975,343.83423,3.6186328,3.483662,294.37033,266.45,343.89984,0.014444955,343.8857,343.82996,0.99905705,1.0,0.23926854,0.20484449,776795.9,143552.08,343.14856,343.14856,-4145.8916,1.0,2395800.0,2871792.7671417785,1429242.1,1427576.9,776795.9,143552.08,7.102295,2856819.0,920347.94,920355.06,0.110321045
39945,7.1906047,343.6004,296.19556,7.1906047,343.54227,3.6186368,3.483666,294.4065,266.45,343.63876,0.01444497,343.59677,343.5391,0.99905705,1.0,0.18339542,0.15532753,595401.25,108851.3,343.14853,343.14853,-4145.8916,1.0,2396700.0,2878325.8539182954,1431651.9,1429896.1,595401.25,108851.3,7.1023026,2861548.0,704252.56,704259.7,0.14648438
39960,7.1906114,343.4184,295.84677,7.1906114,343.38348,3.6186407,3.4836695,294.42096,266.45,343.43982,0.014444983,343.41617,343.38147,0.99905705,1.0,0.1502857,0.1264387,487909.16,88606.42,343.1485,343.1485,-4145.8916,1.0,2397600.0,2887419.1634135856,1436690.1,1435635.8,487909.16,88606.42,7.10231,2872326.0,576515.56,576522.7,0.1609497
39975,-0.0631331,341.07587,295.5996,-0.06313311,341.30716,-6.862219e-11,-6.854616e-11,294.49026,266.45,343.1635,-0.00012682602,340.91595,341.16608,0.25534537,0.25601062,0.0,0.0,0.0,0.0,343.14847,343.14847,-99.21893,0.0,2398500.0,-25335.83136821811,-12058.44,-12119.772,0.0,0.0,-1.3716836e-10,-24178.213,0.0,-1.3716836e-10,0.23025513
39990,-0.042387918,341.32693,295.7129,-0.042387918,341.4768,1.82e-43,1.84e-43,294.53204,266.45,343.06854,-8.515169e-05,340.92667,341.1727,-3.428187e-14,-3.809881e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2399400.0,-16936.137671985653,-8120.6343,-8147.316,0.0,0.0,3.66e-43,-16267.95,0.0,3.66e-43,0.2720337
40005,-0.042387933,341.49023,295.7129,-0.042387933,341.59128,0.0,0.0,294.55258,266.45,343.06854,-8.5151725e-05,340.9367,341.17908,-1.9912414e-20,-3.049068e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2400300.0,-16936.144907697682,-8149.709,-8167.6978,0.0,0.0,0.0,-16317.406,0.0,0.0,0.29257202
40020,-0.042387906,341.6127,295.7129,-0.042387906,341.68076,0.0,0.0,294.56314,266.45,343.06854,-8.5151674e-05,340.94708,341.18576,1.430389e-21,6.3736835e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2401200.0,-16936.13477770084,-8171.507,-8183.6226,0.0,0.0,0.0,-16355.129,0.0,0.0,0.3031311
40035,-0.042387906,341.70718,295.7129,-0.042387906,341.75314,0.0,0.0,294.56863,266.14062,343.06854,-8.5151674e-05,340.95776,341.19272,-2.80326e-40,-1.249108e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2402100.0,-16936.13477770084,-8188.3276,-8196.51,0.0,0.0,0.0,-16384.838,0.0,0.0,0.30862427
40050,-0.042387906,341.78302,295.7129,-0.042387906,341.8141,0.0,0.0,294.56018,265.44168,343.06854,-8.5151674e-05,340.96875,341.19998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2403000.0,-16936.13477770084,-8201.828,-8207.359,0.0,0.0,0.0,-16409.188,0.0,0.0,0.3001709
40065,-0.042387906,341.84634,295.7129,-0.042387906,341.86737,0.0,0.0,294.54715,264.69687,343.06854,-8.5151674e-05,340.98004,341.20755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2403900.0,-16936.13477770084,-8213.102,-8216.846,0.0,0.0,0.0,-16429.947,0.0,0.0,0.2871399
40080,-0.042387906,341.90097,295.7129,-0.042387906,341.91522,0.0,0.0,294.5345,264.25,343.06854,-8.5151674e-05,340.9916,341.21542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2404800.0,-16936.13477770084,-8222.827,-8225.364,0.0,0.0,0.0,-16448.191,0.0,0.0,0.2744751
40095,-0.042387906,341.94937,295.7129,-0.042387906,341.959,0.0,0.0,294.5151,264.17596,343.06854,-8.5151674e-05,341.00342,341.2235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2405700.0,-16936.13477770084,-8231.444,-8233.161,0.0,0.0,0.0,-16464.605,0.0,0.0,0.25509644
40110,-0.042387906,341.99292,295.7129,-0.042387906,341.99942,0.0,0.0,294.4972,264.2359,343.06854,-8.5151674e-05,341.0155,341.2319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2406600.0,-16936.13477770084,-8239.197,-8240.3545,0.0,0.0,0.0,-16479.55,0.0,0.0,0.23718262
40125,-0.042387906,342.0324,295.7129,-0.042387906,342.0368,0.0,0.0,294.47586,264.3029,343.06854,-8.5151674e-05,341.02777,341.24048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2407500.0,-16936.13477770084,-8246.228,-8247.01,0.0,0.0,0.0,-16493.238,0.0,0.0,0.21585083
40140,-0.042387906,342.06802,295.7129,-0.042387906,342.071,0.0,0.0,294.45905,264.25,343.06854,-8.5151674e-05,341.04025,341.24924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2408400.0,-16936.13477770084,-8252.567,-8253.1,0.0,0.0,0.0,-16505.668,0.0,0.0,0.19903564
40155,-0.042387906,342.0997,295.7129,-0.042387906,342.10175,0.0,0.0,294.43332,263.98764,343.06854,-8.5151674e-05,341.05283,341.25815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2409300.0,-16936.13477770084,-8258.207,-8258.571,0.0,0.0,0.0,-16516.777,0.0,0.0,0.17330933
40170,-0.042387906,342.12717,295.7129,-0.042387906,342.12854,0.0,0.0,294.4086,263.61383,343.06854,-8.5151674e-05,341.06546,341.26718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2410200.0,-16936.13477770084,-8263.097,-8263.341,0.0,0.0,0.0,-16526.438,0.0,0.0,0.14859009
40185,-0.042387906,342.14978,295.7129,-0.042387906,342.1507,0.0,0.0,294.38388,263.2831,343.06854,-8.5151674e-05,341.07812,341.2762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2411100.0,-16936.13477770084,-8267.123,-8267.285,0.0,0.0,0.0,-16534.408,0.0,0.0,0.12387085
40200,-0.042387906,342.16696,295.7129,-0.042387906,342.16757,0.0,0.0,294.35562,263.15,343.06854,-8.5151674e-05,341.0907,341.28522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2412000.0,-16936.13477770084,-8270.182,-8270.29,0.0,0.0,0.0,-16540.473,0.0,0.0,0.09561157
40215,-0.042387918,342.17783,295.71292,-0.042387918,342.17825,0.0,0.0,294.32806,263.21356,343.06848,-8.515169e-05,341.1031,341.29413,2.2973144e-18,2.2161037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412900.0,-16936.104929331865,-8272.112,-8272.188,0.0,0.0,0.0,-16544.3,0.0,0.0,0.0680542
40230,-0.042387918,342.18155,295.72153,-0.042387918,342.18182,0.0,0.0,294.29822,263.35236,343.05182,-8.5151696e-05,341.11523,341.30286,-5.352456e-19,-1.04537793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-16927.069403253725,-8271.243,-8271.292,0.0,0.0,0.0,-16542.535,0.0,0.0,0.038208008
40245,-0.042387925,342.1773,295.913,-0.042387925,342.1775,0.0,0.0,294.26825,263.53995,342.6929,-8.51517e-05,341.127,341.31128,-3.1696923e-19,-1.5019018e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2414700.0,-16730.23289562554,-8236.402,-8236.435,0.0,0.0,0.0,-16472.836,0.0,0.0,0.008239746
40260,-0.042387933,342.16446,297.1975,-0.042387933,342.1646,0.0,0.0,294.23816,263.75,340.35504,-8.5151725e-05,341.13834,341.31934,7.267102e-19,-5.853485e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2415600.0,-15434.740791002,-8005.435,-8005.4624,0.0,0.0,0.0,-16010.897,0.0,0.0,-0.021850586
40275,-0.042387947,342.1417,299.99747,-0.042387947,342.14178,0.0,0.0,294.20773,264.01328,335.11493,-8.5151754e-05,341.14905,341.32687,4.0280152e-19,1.8017267e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2416500.0,-12559.316742107285,-7502.91,-7502.9263,0.0,0.0,0.0,-15005.836,0.0,0.0,-0.05227661
40290,-0.042387966,342.108,303.97208,-0.042387966,342.10806,0.0,0.0,294.1748,264.33124,327.25568,-8.51518e-05,341.159,341.3338,-1.74103e-19,-2.0364074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2417400.0,-8327.089641641105,-6789.3184,-6789.329,0.0,0.0,0.0,-13578.647,0.0,0.0,-0.08520508
40305,-0.042387992,342.06244,308.40048,-0.042387992,342.06247,0.0,0.0,294.14642,264.6336,317.8402,-8.515184e-05,341.16806,341.34,4.1278249e-19,-1.6960833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2418300.0,-3376.0028619935765,-5992.8237,-5992.829,0.0,0.0,0.0,-11985.652,0.0,0.0,-0.113586426
40320,-0.042388026,342.00406,312.22855,-0.042388026,342.0041,0.0,0.0,294.10852,264.85,308.7623,-8.5151914e-05,341.17606,341.34528,2.4239531e-18,-5.540314e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2419200.0,1239.6619845391754,-5300.926,-5300.931,0.0,0.0,0.0,-10601.857,0.0,0.0,-0.15148926
40335,-0.042388067,341.93228,314.6851,-0.042388067,341.9323,0.0,0.0,294.07278,264.82718,301.6464,-8.5151994e-05,341.1829,341.34958,-4.5253982e-20,1.1970098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2420100.0,4663.138173674674,-4850.8145,-4850.82,0.0,0.0,0.0,-9701.635,0.0,0.0,-0.18722534
40350,-0.042388104,341.84586,315.53375,-0.042388104,341.84586,0.0,0.0,294.04126,264.58914,297.3229,-8.515207e-05,341.18832,341.3527,4.3668735e-20,5.4954125e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2421000.0,6512.902945973087,-4684.3447,-4684.3447,0.0,0.0,0.0,-9368.689,0.0,0.0,-0.21875
40365,-0.04238815,341.7437,315.22086,-0.04238815,341.74374,0.0,0.0,294.0068,264.3315,295.24362,-8.5152154e-05,341.1922,341.35446,-2.4500517e-18,-2.3280854e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2421900.0,7144.638926675473,-4721.8706,-4721.876,0.0,0.0,0.0,-9443.746,0.0,0.0,-0.25320435
40380,-0.04238819,341.62454,314.33368,-0.04238819,341.62454,0.0,0.0,293.97488,264.25,294.4545,-8.515224e-05,341.19427,341.3547,-1.5135508e-18,-6.465584e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2422800.0,7109.578642558346,-4858.603,-4858.603,0.0,0.0,0.0,-9717.206,0.0,0.0,-0.28512573
40395,32.610607,334.14206,294.09213,0.6307327,340.71643,6.6508284,0.0,293.94186,264.37067,326.16098,0.03338698,334.3499,340.24704,0.9998564,4.1207984e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-775.6761,1.0,2423700.0,4496864.195619492,5485420.0,123511.375,3246544.0,0.0,6.6508284,5608931.5,3246544.0,3246550.8,-0.31814575
40410,11.678153,337.8529,294.20465,0.10041989,339.95782,2.969706,2.8610256,293.96548,264.55,343.978,0.011830794,337.7485,339.48398,0.9998564,-1.2271013e-16,0.65210754,0.0,2117095.8,0.0,343.15,343.15,-4220.2437,1.0,2424600.0,2473204.3868504777,2140870.2,19297.02,2117095.8,0.0,5.8307314,2160167.2,2117095.8,2117101.5,-0.29452515
40425,5.06019,348.4351,295.39362,5.060181,335.2676,2.4881616,2.3968244,294.0792,264.72934,340.77087,0.010165241,349.4939,334.4475,0.9998564,0.922929,0.860963,0.0,2795154.2,0.0,343.14996,343.14996,-4151.6973,1.0,2425500.0,1937337.1462366323,1127279.8,847432.5,2795154.2,0.0,4.884986,1974712.2,2795154.2,2795159.2,-0.18081665
40440,4.637754,330.04245,296.39142,4.8507166,343.46994,2.3034663,2.2186477,294.2121,264.85,345.43826,0.009530538,329.31897,343.3358,0.014596693,1.0,0.0,0.28268763,0.0,198103.44,343.14996,343.14996,-4112.932,1.0,2426400.0,1963259.77442404,655473.9,959131.2,0.0,198103.44,4.522114,1614605.0,198103.44,198107.95,-0.047912598
40455,5.065575,315.758,296.4718,5.065835,344.34204,2.4645221,2.3735795,294.32397,264.90442,331.33624,0.010176329,315.67026,344.36398,0.4062244,1.0,0.0,0.27873513,0.0,195333.56,343.1499,343.1499,-4105.771,1.0,2427300.0,1490126.4804990434,410321.8,1018511.5,0.0,195333.56,4.8381014,1428833.2,195333.56,195338.4,0.063964844
40470,6.8105454,350.26633,296.1217,6.8105454,340.68875,3.4011521,3.274552,294.39767,264.92337,350.17398,0.013681482,350.09174,340.44244,0.99901134,1.0,0.23398072,0.05303977,759628.7,37169.508,343.14987,343.14987,-4131.606,1.0,2428200.0,3105963.955428109,1548768.5,1274808.8,759628.7,37169.508,6.675704,2823577.2,796798.2,796804.9,0.1376648
40485,-0.035894807,342.70737,296.33835,-0.035842624,342.1526,-5.2932687e-28,-5.2873036e-28,294.43964,264.90564,343.44214,-7.205549e-05,342.5601,341.96906,-1.9663716e-05,-1.9722338e-05,0.0,0.0,0.0,0.0,343.14984,343.14984,-56.044456,0.0,2429100.0,-14255.16389885515,-6990.5093,-6896.8306,0.0,0.0,-1.0580572e-27,-13887.34,0.0,-1.0580572e-27,0.17962646
40500,-0.042388532,342.76108,296.64444,-0.042388532,342.3872,-3.1987168e-36,-3.1952202e-36,294.4491,264.85,343.1615,-8.515293e-05,342.56354,341.9778,-5.289551e-13,-5.3097376e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.302704,0.0,2430000.0,-16636.46895671134,-8210.2295,-8143.6685,0.0,0.0,-6.3939374e-36,-16353.898,0.0,-6.3939374e-36,0.18908691
40515,-0.042387914,342.80685,296.68582,-0.042387914,342.55496,0.0,0.0,294.4381,264.65695,343.11786,-8.515169e-05,342.56732,341.9868,-7.9657804e-17,-1.9482136e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2430900.0,-16605.818866351598,-8210.893,-8166.048,0.0,0.0,0.0,-16376.94,0.0,0.0,0.17810059
40530,-0.042387918,342.84726,296.7337,-0.042387918,342.67767,0.0,0.0,294.41736,264.3185,343.06384,-8.5151696e-05,342.57135,341.99597,-4.6882397e-20,1.2742587e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2431800.0,-16569.377708488984,-8209.562,-8179.3706,0.0,0.0,0.0,-16388.932,0.0,0.0,0.15734863
40545,-0.04238792,342.8839,296.8391,-0.04238792,342.7696,0.0,0.0,294.3959,263.97083,342.9405,-8.51517e-05,342.57568,342.00534,-4.2650888e-19,1.6689094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2432700.0,-16487.566132712407,-8197.322,-8176.9697,0.0,0.0,0.0,-16374.292,0.0,0.0,0.13589478
40560,-0.042387925,342.91797,297.26495,-0.042387925,342.84082,0.0,0.0,294.3679,263.75,342.43234,-8.515171e-05,342.5803,342.0149,-3.8372343e-19,-7.868613e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2433600.0,-16153.537816169905,-8127.5737,-8113.839,0.0,0.0,0.0,-16241.412,0.0,0.0,0.10787964
40575,-0.04238793,342.95007,298.77814,-0.04238793,342.89792,0.0,0.0,294.3381,263.7861,340.60632,-8.515172e-05,342.58517,342.02463,-2.084759e-19,-2.0319132e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2434500.0,-14959.315976650256,-7863.899,-7854.614,0.0,0.0,0.0,-15718.513,0.0,0.0,0.07809448
40590,-0.04238794,342.9805,302.21094,-0.04238794,342.9453,0.0,0.0,294.30554,264.0,336.3909,-8.515174e-05,342.5903,342.03455,1.7395364e-19,-5.1390835e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2435400.0,-12224.029620461162,-7258.178,-7251.914,0.0,0.0,0.0,-14510.092,0.0,0.0,0.045532227
40605,-0.042387955,343.00916,307.1296,-0.042387955,342.9853,0.0,0.0,294.27292,264.2139,330.15762,-8.515177e-05,342.59564,342.04462,-2.522635e-19,-1.5922101e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2436300.0,-8235.680134471402,-6387.6143,-6383.3657,0.0,0.0,0.0,-12770.98,0.0,0.0,0.012908936
40620,-0.042387977,343.03586,313.19934,-0.042387977,343.01968,0.0,0.0,294.23694,264.25,322.16824,-8.515181e-05,342.6012,342.05478,8.712157e-20,-1.0561774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2437200.0,-3207.616909307731,-5311.781,-5308.901,0.0,0.0,0.0,-10620.682,0.0,0.0,-0.023071289
40635,-0.042388,343.06024,319.39746,-0.042388,343.0493,0.0,0.0,294.20328,264.04166,313.57333,-8.515186e-05,342.60687,342.06506,2.8483008e-19,1.925981e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2438100.0,2082.928192252309,-4212.6753,-4210.725,0.0,0.0,0.0,-8423.4,0.0,0.0,-0.056732178
40650,-0.04238803,343.08182,324.47934,-0.04238803,343.0744,0.0,0.0,294.16788,263.7148,305.9273,-8.515192e-05,342.6127,342.07538,1.05260084e-19,4.935346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2439000.0,6634.913105953677,-3311.794,-3310.4739,0.0,0.0,0.0,-6622.2676,0.0,0.0,-0.09213257
40665,-0.042388067,343.1,327.73032,-0.042388067,343.095,0.0,0.0,294.1324,263.38055,300.21475,-8.5151994e-05,342.61856,342.08572,2.4323802e-18,1.0446649e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2439900.0,9840.621627354107,-2736.264,-2735.373,0.0,0.0,0.0,-5471.6367,0.0,0.0,-0.12762451
40680,-0.042388104,343.11395,328.99478,-0.042388104,343.1106,0.0,0.0,294.09677,263.15,296.82147,-8.515207e-05,342.62442,342.096,-2.3520537e-19,-5.8277635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2440800.0,11506.419948799306,-2513.6365,-2513.0388,0.0,0.0,0.0,-5026.6753,0.0,0.0,-0.16323853
40695,-0.04238814,343.123,328.86514,-0.04238814,343.12073,0.0,0.0,294.06137,263.01874,295.1592,-8.515215e-05,342.63022,342.1062,3.4855786e-19,-1.2775844e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2441700.0,12054.556653101045,-2538.3267,-2537.9246,0.0,0.0,0.0,-5076.251,0.0,0.0,-0.19863892
40710,-0.042388182,343.126,327.98657,-0.042388182,343.12448,0.0,0.0,294.0278,262.94168,294.50635,-8.515223e-05,342.63583,342.11618,1.8624842e-18,1.2380936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2442600.0,11973.845917109926,-2695.279,-2695.0076,0.0,0.0,0.0,-5390.2866,0.0,0.0,-0.23220825
40725,68.59947,342.00525,294.1618,1.560017,343.02222,57.673737,0.0,293.99292,262.96875,336.68082,0.0705131,341.7519,342.1079,0.99267036,-6.65578e-16,0.0,0.0,0.0,0.0,343.15,343.15,-3010.6526,1.0,2443500.0,12592218.881422196,13784547.0,320136.9,0.0,0.0,57.673737,14104684.0,0.0,57.673737,-0.26708984
40740,11.749972,339.1703,294.18732,0.101606786,341.21326,3.0230613,2.913002,294.00073,263.15,345.37158,0.011904124,338.9569,340.87186,0.99983126,3.9035418e-16,0.4273463,0.0,1387398.5,0.0,343.15,343.15,-4269.951,1.0,2444400.0,2559076.1606148137,2219904.2,20068.25,1387398.5,0.0,5.9360633,2239972.5,1387398.5,1387404.4,-0.25927734
40755,5.1488566,342.60825,295.18314,5.1024203,340.3696,2.5328586,2.4400425,294.1058,263.5114,338.1381,0.010296727,343.2684,339.59732,0.99983126,0.033197045,0.9267939,0.0,3008877.0,0.0,343.14996,343.14996,-4169.8823,1.0,2445300.0,1857640.8420427016,1025577.4,968353.4,3008877.0,0.0,4.9729013,1993930.8,3008877.0,3008882.0,-0.15420532
40770,4.8054295,332.66553,296.24777,5.026524,343.63455,2.3897908,2.3017023,294.23422,263.98044,346.72165,0.009875544,331.84955,343.47733,0.014585094,1.0,0.0,0.29127538,0.0,204121.61,343.14996,343.14996,-4109.758,1.0,2446200.0,2093519.4428777776,735012.44,1000401.3,0.0,204121.61,4.691493,1735413.8,204121.61,204126.3,-0.025787354
40785,4.3880415,316.21396,296.4226,4.589371,344.44754,2.1823347,2.1022136,294.34546,264.45923,331.91217,0.009017214,316.10074,344.44876,0.014585094,1.0,0.0,0.27759865,0.0,194537.12,343.1499,343.1499,-4131.212,1.0,2447100.0,1344071.3604604753,364750.12,925697.8,0.0,194537.12,4.2845483,1290448.0,194537.12,194541.4,0.08544922
40800,7.9102902,350.77985,296.12302,7.9102907,341.26816,3.9611623,3.8112483,294.41525,264.85,350.40195,0.015890723,350.68164,340.9525,0.99901223,1.0,0.2987511,0.040366817,969908.5,28288.486,343.14987,343.14987,-4087.975,1.0,2448000.0,3622632.119566833,1815875.9,1499867.1,969908.5,28288.486,7.7724104,3315743.0,998197.0,998204.75,0.15524292
40815,-0.06313302,342.70404,296.0954,-0.0631354,342.51974,-3.919952e-17,-3.9156087e-17,294.45895,265.16107,343.9942,-0.00012682825,342.55328,342.3794,0.022883596,0.022954417,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21802,0.0,2448900.0,-25514.670169541278,-12358.687,-12310.282,0.0,0.0,-7.8355603e-17,-24668.969,0.0,-7.8355603e-17,0.19894409
40830,-0.042387918,342.83832,296.68643,-0.042387918,342.7166,7.849871e-35,7.8410524e-35,294.47174,265.45706,343.4686,-8.515169e-05,342.55966,342.38672,-7.847158e-12,-7.874818e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2449800.0,-16731.03768865589,-8216.386,-8194.719,0.0,0.0,1.5690923e-34,-16411.105,0.0,1.5690923e-34,0.21173096
40845,-0.042387933,342.93402,296.7337,-0.042387933,342.85202,0.0,0.0,294.45932,265.72452,343.41925,-8.5151725e-05,342.56607,342.39395,1.6234232e-16,2.9969262e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2450700.0,-16696.490408014597,-8225.011,-8210.412,0.0,0.0,0.0,-16435.422,0.0,0.0,0.1993103
40860,-0.042387918,343.00873,296.77478,-0.042387918,342.95352,0.0,0.0,294.43875,265.95,343.37314,-8.5151696e-05,342.57272,342.40143,1.5344551e-20,-1.553759e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2451600.0,-16665.302778067216,-8230.995,-8221.167,0.0,0.0,0.0,-16452.162,0.0,0.0,0.17874146
40875,-0.04238792,343.06915,296.85635,-0.04238792,343.0319,0.0,0.0,294.41513,266.09308,343.2777,-8.5151696e-05,342.57968,342.40915,3.6453648e-19,4.3950966e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2452500.0,-16602.000308667542,-8227.23,-8220.597,0.0,0.0,0.0,-16447.828,0.0,0.0,0.15512085
40890,-0.042387925,343.11996,297.25046,-0.042387925,343.09485,0.0,0.0,294.38358,266.17322,342.80838,-8.515171e-05,342.58688,342.41708,-1.7606079e-20,9.251096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2453400.0,-16293.207098815721,-8166.115,-8161.644,0.0,0.0,0.0,-16327.76,0.0,0.0,0.123565674
40905,-0.042387933,343.16406,298.85736,-0.042387933,343.1471,0.0,0.0,294.35004,266.26675,340.87613,-8.515172e-05,342.59436,342.42523,-1.6019503e-18,-4.9372405e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2454300.0,-15027.475290915549,-7887.8916,-7884.871,0.0,0.0,0.0,-15772.763,0.0,0.0,0.090026855
40920,-0.042387944,343.20346,302.61063,-0.042387944,343.192,0.0,0.0,294.3141,266.45,336.2818,-8.515175e-05,342.60205,342.4336,-1.6174709e-18,-6.396729e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2455200.0,-12042.06869926323,-7226.7163,-7224.6733,0.0,0.0,0.0,-14451.39,0.0,0.0,0.05407715
40935,-0.04238796,343.239,307.97003,-0.04238796,343.23126,0.0,0.0,294.27863,266.71176,329.5143,-8.5151776e-05,342.61002,342.44214,2.4193045e-19,2.7556134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2456100.0,-7705.041932576728,-6278.9165,-6277.536,0.0,0.0,0.0,-12556.453,0.0,0.0,0.018615723
40950,-0.042387977,343.27136,314.2839,-0.042387977,343.26608,0.0,0.0,294.24527,266.98618,321.23364,-8.515181e-05,342.61816,342.45087,-2.301894e-18,2.9463527e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2457000.0,-2485.487545262188,-5160.623,-5159.683,0.0,0.0,0.0,-10320.307,0.0,0.0,-0.01473999
40965,-0.042388,343.3005,320.3375,-0.042388,343.2969,0.0,0.0,294.21603,267.26746,312.85965,-8.5151856e-05,342.62646,342.45972,2.3557142e-18,7.333928e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2457900.0,2674.3597319777377,-4088.096,-4087.4548,0.0,0.0,0.0,-8175.551,0.0,0.0,-0.04397583
40980,-0.042388026,343.3264,325.14178,-0.042388026,343.32397,0.0,0.0,294.18573,267.55,305.65698,-8.515191e-05,342.6349,342.46866,2.2452744e-18,-8.696423e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2458800.0,6968.505898238586,-3237.3992,-3236.97,0.0,0.0,0.0,-6474.369,0.0,0.0,-0.074279785
40995,-0.04238805,343.3485,328.14474,-0.04238805,343.3469,0.0,0.0,294.15808,267.8515,300.38995,-8.5151965e-05,342.64337,342.47766,-1.1240612e-19,-4.837432e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2459700.0,9926.175096108958,-2706.7236,-2706.4358,0.0,0.0,0.0,-5413.159,0.0,0.0,-0.10192871
41010,-0.042388078,343.36627,329.40048,-0.042388078,343.36517,0.0,0.0,294.1323,268.17276,297.1472,-8.515202e-05,342.65186,342.4867,1.489072e-20,-1.7980895e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2460600.0,11535.020327321454,-2486.3284,-2486.1328,0.0,0.0,0.0,-4972.461,0.0,0.0,-0.12771606
41025,-0.042388108,343.37897,329.39426,-0.042388108,343.37823,0.0,0.0,294.10846,268.48264,295.4475,-8.5152074e-05,342.6603,342.4956,6.745171e-20,-3.528556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2461500.0,12140.670836608258,-2489.6987,-2489.5684,0.0,0.0,0.0,-4979.267,0.0,0.0,-0.1515503
41040,-0.042388137,343.38586,328.67526,-0.042388137,343.38535,0.0,0.0,294.08475,268.75,294.67535,-8.515214e-05,342.66858,342.50443,1.1421228e-19,-7.255144e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2462400.0,12159.692841378921,-2618.9312,-2618.8389,0.0,0.0,0.0,-5237.77,0.0,0.0,-0.17526245
41055,-0.042388167,343.38583,327.62903,-0.042388167,343.3855,0.0,0.0,294.06155,268.78885,294.36383,-8.51522e-05,342.6766,342.513,-7.054917e-19,1.6030639e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2463300.0,11896.939785116789,-2805.189,-2805.1292,0.0,0.0,0.0,-5610.3184,0.0,0.0,-0.19845581
