minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41070,-0.042388197,343.37814,326.47717,-0.042388197,343.37793,0.0,0.0,294.03845,268.56787,294.23654,-8.5152256e-05,342.68427,342.52127,-5.9480705e-18,-2.928217e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2464200.0,11530.522436826595,-3008.887,-3008.8489,0.0,0.0,0.0,-6017.736,0.0,0.0,-0.22155762
41085,46.70445,342.7069,294.14716,1.0206966,341.8581,21.804245,-1.05207e-40,294.0143,268.28793,339.7501,0.047936738,342.71234,341.5314,0.9998349,6.5446934e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1877.4646,1.0,2465100.0,9181435.04858199,9525417.0,204533.25,3246544.0,0.0,21.804245,9729950.0,3246544.0,3246565.8,-0.24569702
41100,11.113528,335.70572,294.32306,0.09132049,341.4821,2.805033,2.7023697,294.0601,268.15,341.0793,0.011254526,335.66922,341.04938,0.9998349,1.6140413e-16,0.61834556,0.0,2007486.1,0.0,343.15,343.15,-4203.3584,1.0,2466000.0,2210121.849529372,1931611.0,18087.66,2007486.1,0.0,5.5074024,1949698.6,2007486.1,2007491.6,-0.19992065
41115,4.661383,356.0965,295.458,4.661383,341.1159,2.2743402,2.1908562,294.17667,268.15,340.81464,0.0093641,357.50208,343.11084,0.9998349,0.9999914,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4137.939,1.0,2466900.0,1783840.8504867174,1187168.8,893881.56,3246544.0,700785.6,4.4651966,2081050.2,3947329.5,3947334.0,-0.083343506
41130,4.9184766,325.40387,296.22266,5.146355,341.45764,2.4557352,2.3652797,294.3023,268.15,341.50354,0.010109454,324.87784,341.45047,0.014531537,1.0,0.0,0.31284213,0.0,219235.27,343.14993,343.14993,-4120.3286,1.0,2467800.0,1922613.1241426629,602813.9,977740.25,0.0,219235.27,4.821015,1580554.1,219235.27,219240.1,0.042297363
41145,5.761257,324.10956,296.21283,5.761257,350.2564,2.8133945,2.7089787,294.39706,268.15,331.6875,0.011573601,326.48813,352.11444,0.99901605,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4087.426,1.0,2468700.0,1724392.5977580033,675024.94,1307707.6,3246544.0,700785.6,5.522373,1982732.5,3947329.5,3947335.0,0.13705444
41160,7.36753,347.3511,295.88785,7.36753,340.05524,3.716153,3.5773048,294.4538,268.15,346.3255,0.014800389,347.23657,340.12082,0.9990166,1.0,0.13675053,0.11594247,443966.6,81250.81,343.14987,343.14987,-4146.92,1.0,2469600.0,3135286.9528809437,1592459.8,1366699.1,443966.6,81250.81,7.293458,2959159.0,525217.4,525224.7,0.19378662
41175,-0.042387914,343.37848,296.54538,-0.042387914,341.24817,-1e-45,-1e-45,294.4796,268.15,343.01462,-8.515169e-05,343.46576,340.7744,-2.3502863e-11,-2.3581708e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2470500.0,-16619.123298007566,-8337.661,-7958.4033,0.0,0.0,-3e-45,-16296.064,0.0,-3e-45,0.21960449
41190,-0.04238792,343.14337,296.6869,-0.04238792,341.70837,0.0,0.0,294.47748,268.15,342.87738,-8.51517e-05,343.45673,340.79276,-1.7133704e-18,-7.309201e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2471400.0,-16519.43565451264,-8270.613,-8015.1416,0.0,0.0,0.0,-16285.755,0.0,0.0,0.21746826
41205,-0.042387936,342.99365,296.73773,-0.042387936,342.02695,0.0,0.0,294.4582,268.15,342.82266,-8.515173e-05,343.4481,340.81116,4.3814027e-17,3.3495296e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2472300.0,-16481.689001484723,-8234.91,-8062.8086,0.0,0.0,0.0,-16297.719,0.0,0.0,0.19818115
41220,-0.042387918,342.90137,296.81406,-0.042387918,342.25027,0.0,0.0,294.43582,268.15,342.73615,-8.5151696e-05,343.43982,340.82965,-1.0181657e-18,8.4753117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2473200.0,-16423.443688085015,-8204.89,-8088.976,0.0,0.0,0.0,-16293.865,0.0,0.0,0.17581177
41235,-0.04238792,342.8481,296.98087,-0.04238792,342.40884,0.0,0.0,294.41058,268.08182,342.54102,-8.51517e-05,343.43198,340.8482,2.0848931e-19,7.604731e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2474100.0,-16294.002444655176,-8165.7124,-8087.51,0.0,0.0,0.0,-16253.223,0.0,0.0,0.15057373
41250,-0.042387925,342.82086,297.62814,-0.042387925,342.52408,0.0,0.0,294.38123,267.91818,341.7733,-8.515171e-05,343.4245,340.86682,-3.210134e-20,-3.7872087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2475000.0,-15787.944164471313,-8045.6274,-7992.791,0.0,0.0,0.0,-16038.418,0.0,0.0,0.12121582
41265,-0.042387933,342.81076,299.5271,-0.042387933,342.6101,0.0,0.0,294.35117,267.72046,339.49527,-8.5151725e-05,343.4174,340.88553,2.9792146e-18,1.0293701e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2475900.0,-14294.106302096843,-7705.7603,-7670.038,0.0,0.0,0.0,-15375.799,0.0,0.0,0.091156006
41280,-0.04238794,342.81177,303.12006,-0.04238794,342.6764,0.0,0.0,294.3198,267.55,335.1019,-8.515174e-05,343.41064,340.9043,2.6758882e-19,5.1489243e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2476800.0,-11437.899861233713,-7066.289,-7042.1885,0.0,0.0,0.0,-14108.478,0.0,0.0,0.059783936
41295,-0.042387955,342.81998,307.92538,-0.042387955,342.72824,0.0,0.0,294.2886,267.41525,329.04382,-8.515177e-05,343.4042,340.9231,3.9621362e-19,9.630741e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2477700.0,-7552.74413407081,-6212.2637,-6195.9316,0.0,0.0,0.0,-12408.195,0.0,0.0,0.02859497
41310,-0.04238797,342.8321,313.59604,-0.04238797,342.77,0.0,0.0,294.2573,267.2854,321.62723,-8.5151805e-05,343.3981,340.9419,-2.907235e-19,-3.112111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2478600.0,-2872.2550024196103,-5204.8794,-5193.823,0.0,0.0,0.0,-10398.703,0.0,0.0,-0.0027160645
41325,-0.042387992,342.84592,319.2507,-0.042387992,342.80377,0.0,0.0,294.2268,267.1628,313.84583,-8.515184e-05,343.39224,340.9607,-5.1851684e-20,-5.067611e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2479500.0,1932.987863349389,-4200.646,-4193.143,0.0,0.0,0.0,-8393.789,0.0,0.0,-0.033203125
41340,-0.04238802,342.85968,324.0536,-0.04238802,342.83118,0.0,0.0,294.1948,267.05,306.72473,-8.515189e-05,343.3866,340.97946,-8.1359e-18,-4.882156e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2480400.0,6197.457022783581,-3348.0425,-3342.968,0.0,0.0,0.0,-6691.0107,0.0,0.0,-0.065216064
41355,-0.042388044,342.8719,327.30396,-0.042388044,342.85263,0.0,0.0,294.1636,267.01318,301.1921,-8.515195e-05,343.38113,340.9981,-4.121385e-19,3.6139384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2481300.0,9338.593755898073,-2771.5557,-2768.1274,0.0,0.0,0.0,-5539.683,0.0,0.0,-0.09640503
41370,-0.04238808,342.88132,328.87143,-0.04238808,342.8683,0.0,0.0,294.1258,267.05893,297.53632,-8.515203e-05,343.37576,341.01663,-6.7458745e-19,6.5325596e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2482200.0,11206.643919346516,-2494.1794,-2491.8596,0.0,0.0,0.0,-4986.039,0.0,0.0,-0.13421631
41385,-0.042388126,342.88687,329.05856,-0.042388126,342.87808,0.0,0.0,294.08652,267.10022,295.52722,-8.515211e-05,343.37042,341.03494,1.2312898e-18,6.419407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2483100.0,11992.110952775858,-2461.8555,-2460.2908,0.0,0.0,0.0,-4922.1465,0.0,0.0,-0.17349243
41400,-0.04238817,342.88727,328.3666,-0.04238817,342.88132,0.0,0.0,294.0434,267.05,294.65186,-8.5152205e-05,343.36505,341.05298,5.916377e-19,-3.626675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2484000.0,12057.719121381095,-2585.118,-2584.0583,0.0,0.0,0.0,-5169.1763,0.0,0.0,-0.21661377
41415,-0.1256989,342.88126,327.29266,-0.0003849439,342.87775,-8e-45,0.0,293.99887,266.9117,294.3134,-0.00012664284,343.35925,341.07025,0.0694572,-1.5456575e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07051,1.0,2484900.0,17541.67650433569,-8229.77,-25.197409,0.0,0.0,-8e-45,-8254.967,0.0,-8e-45,-0.26113892
41430,12.188173,342.93488,294.16467,0.10899128,340.32022,3.2153842,3.0994542,293.98264,266.75626,345.42926,0.012351684,342.68802,340.02533,0.9998346,1.3486767e-16,0.37622133,0.0,1221419.0,0.0,343.15,343.15,-4370.442,1.0,2485800.0,2659456.7913602986,2496562.8,21128.318,1221419.0,0.0,6.3148384,2517691.0,1221419.0,1221425.4,-0.27737427
41445,10.720237,340.67355,295.06244,0.08522707,339.91257,2.6879725,2.5895095,294.0739,266.59766,336.80914,0.010853371,340.8028,339.3042,0.9998346,7.1204217e-17,0.9522928,0.0,3091660.2,0.0,343.14996,343.14996,-4185.6367,1.0,2486700.0,1902988.303007578,2053640.2,16054.27,3091660.2,0.0,5.277482,2069694.5,3091660.2,3091665.5,-0.18609619
41460,4.2801704,337.38013,296.3196,4.4736075,344.60843,2.1249394,2.0469463,294.1982,266.45,348.29,0.0087925885,336.4095,344.54315,0.014685191,1.0,0.0,0.31250843,0.0,219001.42,343.14996,343.14996,-4130.5903,1.0,2487600.0,1919208.155285446,738133.25,907305.94,0.0,219001.42,4.1718855,1645439.2,219001.42,219005.6,-0.061798096
41475,4.3343463,315.9735,296.63666,4.5342245,343.19003,2.1551635,2.0760646,294.31915,266.3461,332.5036,0.00890789,315.78925,343.29178,0.014540916,1.0,0.0,0.3165429,0.0,221828.7,343.1499,343.1499,-4132.4644,1.0,2488500.0,1341894.8936029666,352012.97,886550.5,0.0,221828.7,4.231228,1238563.5,221828.7,221832.94,0.059143066
41490,9.455942,352.30777,296.3551,9.455942,347.67694,4.713169,4.5284777,294.39767,266.26874,351.3987,0.018995732,352.1608,346.97076,0.9990121,1.0,0.42007902,0.01,1363805.0,7007.856,343.14987,343.14987,-3989.2905,1.0,2489400.0,4391493.373834055,2222157.8,2038244.6,1363805.0,7007.856,9.241647,4260402.5,1370812.9,1370822.1,0.1376648
41505,7.1665955,343.77097,295.9238,7.1665955,345.0129,3.6345997,3.499592,294.44916,266.15704,344.28766,0.014396738,343.6789,345.04645,0.9990121,1.0,0.05747403,0.1268211,186591.95,88874.41,343.14984,343.14984,-4181.0615,1.0,2490300.0,2924383.76713028,1440185.5,1477567.6,186591.95,88874.41,7.1341915,2917753.0,275466.38,275473.5,0.18914795
41520,-0.04238792,341.8202,296.69662,-0.04238792,342.84152,0.0,0.0,294.4695,265.95,343.357,-8.51517e-05,341.37726,342.7497,6.451335e-13,6.449538e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2491200.0,-16687.481896690093,-8033.3154,-8215.143,0.0,0.0,0.0,-16248.458,0.0,0.0,0.20950317
41535,-0.042388108,342.12732,296.8849,-0.042388108,342.81537,0.0,0.0,294.4588,265.675,343.16815,-8.5152074e-05,341.39273,342.74982,-5.5301325e-16,-5.5174925e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2492100.0,-16552.687015623847,-8054.512,-8177.0054,0.0,0.0,0.0,-16231.518,0.0,0.0,0.1987915
41550,-0.04238792,342.34555,297.0949,-0.04238792,342.80896,0.0,0.0,294.43323,265.4,342.93854,-8.51517e-05,341.4084,342.75024,2.3974341e-17,8.3072055e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2493000.0,-16395.384632327216,-8055.9385,-8138.439,0.0,0.0,0.0,-16194.377,0.0,0.0,0.17321777
41565,-0.042387925,342.50388,297.9159,-0.042387925,342.81595,0.0,0.0,294.39777,265.125,342.00806,-8.515171e-05,341.4243,342.751,1.182291e-19,2.6857254e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2493900.0,-15768.997077288916,-7937.9663,-7993.5244,0.0,0.0,0.0,-15931.49,0.0,0.0,0.13775635
41580,-0.042387936,342.6214,300.77985,-0.042387936,342.83206,0.0,0.0,294.35635,264.85,338.69595,-8.515173e-05,341.4404,342.7521,4.413254e-19,-3.2658246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2494800.0,-13560.213305220392,-7449.0234,-7486.528,0.0,0.0,0.0,-14935.551,0.0,0.0,0.096343994
41595,-0.042387955,342.712,305.98627,-0.042387955,342.85413,0.0,0.0,294.31192,264.575,332.50412,-8.515177e-05,341.4567,342.75354,-1.9394838e-19,-5.188035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2495700.0,-9483.776698897107,-6538.261,-6563.563,0.0,0.0,0.0,-13101.824,0.0,0.0,0.0519104
41610,-0.042387977,342.784,313.03375,-0.042387977,342.88004,0.0,0.0,294.27124,264.3,323.8303,-8.515181e-05,341.4732,342.75528,2.0015961e-18,-3.7610473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2496600.0,-3861.2485421285924,-5296.4214,-5313.519,0.0,0.0,0.0,-10609.94,0.0,0.0,0.011230469
41625,-0.042388014,342.8432,320.74158,-0.042388014,342.90817,0.0,0.0,294.21783,264.025,313.9031,-8.5151885e-05,341.4899,342.75735,2.8619165e-18,1.3012795e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2497500.0,2445.696338657566,-3934.7446,-3946.3115,0.0,0.0,0.0,-7881.056,0.0,0.0,-0.042175293
41640,-0.042388055,342.8933,327.08585,-0.042388055,342.93723,0.0,0.0,294.1692,263.75,305.11615,-8.515197e-05,341.50674,342.75967,2.9390857e-19,-1.0977955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2498400.0,7857.204413571583,-2814.2002,-2822.0183,0.0,0.0,0.0,-5636.2188,0.0,0.0,-0.09082031
41655,-0.042388104,342.93643,330.82138,-0.042388104,342.9661,0.0,0.0,294.11758,263.69412,299.10056,-8.515207e-05,341.5237,342.76227,-2.3440592e-20,-1.509297e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2499300.0,11344.594120531148,-2156.843,-2162.1238,0.0,0.0,0.0,-4318.967,0.0,0.0,-0.14242554
41670,-0.042388156,342.9737,332.01398,-0.042388156,342.9937,0.0,0.0,294.06577,263.91763,296.0009,-8.515217e-05,341.5408,342.76508,4.0890885e-19,-8.0483826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2500200.0,12879.690186143876,-1951.1613,-1954.7253,0.0,0.0,0.0,-3905.8867,0.0,0.0,-0.19424438
41685,-0.04238821,343.00552,331.65808,-0.04238821,343.0191,0.0,0.0,294.01318,264.18234,294.78537,-8.515228e-05,341.55792,342.76804,3.2504166e-19,4.3324257e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2501100.0,13187.140512451733,-2020.1906,-2022.6083,0.0,0.0,0.0,-4042.7988,0.0,0.0,-0.24682617
41700,7.516996,347.02438,294.1941,0.04351856,342.0318,41.942833,-2.034966,293.9716,264.25,343.35376,0.0075940345,347.15204,341.80597,0.9997986,2.4131185e-17,0.35832518,0.0,1163318.5,0.0,343.15,343.15,-1724.4064,1.0,2502000.0,1567944.9097131055,1667925.4,8743.678,1163318.5,0.0,39.907867,1676669.0,1163318.5,1163358.4,-0.28842163
41715,11.343117,337.70456,294.8616,0.09497076,341.65704,2.8609028,2.7560093,294.03983,264.1362,335.61682,0.011488799,337.83362,341.08237,0.9997986,-4.3412553e-16,0.92661345,0.0,3008291.2,0.0,343.14996,343.14996,-4193.675,1.0,2502900.0,1966559.7581662724,2041085.1,18665.635,3008291.2,0.0,5.616912,2059750.8,3008291.2,3008296.8,-0.22018433
41730,4.803389,344.38895,296.30756,4.8033895,344.15805,2.3448648,2.2587006,294.15643,264.01517,348.10233,0.009649371,343.1977,344.1258,0.99688417,1.0,0.0,0.35519946,0.0,248918.66,343.14996,343.14996,-4133.2246,1.0,2503800.0,2099105.123620137,970005.25,965347.2,0.0,248918.66,4.603565,1935352.5,248918.66,248923.27,-0.10357666
41745,4.496564,316.801,296.84686,4.701474,343.046,2.2387447,2.1565218,294.28522,263.88654,334.33667,0.009238818,316.5101,343.00717,0.014646066,1.0,0.0,0.3115752,0.0,218347.44,343.1499,343.1499,-4131.1177,1.0,2504700.0,1454718.2779979834,376845.12,912256.8,0.0,218347.44,4.3952665,1289102.0,218347.44,218351.83,0.02520752
41760,6.24696,351.30753,296.62848,6.24696,354.13803,3.0948534,2.9801035,294.3752,263.75,346.1871,0.012549313,351.6799,353.1778,0.9990135,1.0,0.61409676,0.01,1993692.1,7007.856,343.14987,343.14987,-4125.1885,1.0,2505600.0,2612092.043993891,1434626.9,1508891.5,1993692.1,7007.856,6.074957,2943518.5,2000700.0,2000706.1,0.11520386
41775,7.593228,344.79208,296.16806,7.593228,344.3529,3.8403378,3.6964967,294.4365,263.57715,343.9304,0.015253786,344.6949,344.49408,0.9990135,1.0,0.08540004,0.18673559,277254.97,130861.61,343.14984,343.14984,-4147.2715,1.0,2506500.0,3059936.6568269944,1550695.8,1536689.8,277254.97,130861.61,7.5368347,3087385.5,408116.56,408124.1,0.17648315
41790,-0.042350847,341.13718,296.57047,-0.042350467,342.78845,-1.78521e-40,-1.78333e-40,294.47034,263.3797,343.3502,-8.507684e-05,340.81534,342.70355,-1.3292099e-07,-1.333706e-07,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.24445,0.0,2507400.0,-16715.458846314134,-7927.2397,-8220.884,0.0,0.0,-3.56855e-40,-16148.123,0.0,-3.56855e-40,0.21032715
41805,-0.042389642,341.57175,296.98346,-0.042389642,342.68326,-1.1455886e-37,-1.1433323e-37,294.4661,263.21738,342.9613,-8.515516e-05,340.83377,342.70123,-6.916805e-13,-6.947371e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2508300.0,-16444.052764011376,-7938.343,-8136.232,0.0,0.0,-2.2889208e-37,-16074.574,0.0,-2.2889208e-37,0.2060852
41820,-0.042387925,341.87534,297.33014,-0.042387925,342.62442,0.0,0.0,294.44037,263.15,342.5926,-8.51517e-05,340.85245,342.69928,8.39998e-16,5.156966e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2509200.0,-16187.534230558853,-7930.349,-8063.7085,0.0,0.0,0.0,-15994.058,0.0,0.0,0.18035889
41835,-0.042387925,342.09207,298.2875,-0.042387925,342.59637,0.0,0.0,294.40982,263.15,341.52505,-8.515171e-05,340.87128,342.69772,1.8340853e-19,1.9894438e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2510100.0,-15463.355240044762,-7798.495,-7888.276,0.0,0.0,0.0,-15686.771,0.0,0.0,0.14981079
41850,-0.042387936,342.2492,301.2062,-0.042387936,342.58954,0.0,0.0,294.36545,263.15,338.17862,-8.515173e-05,340.89032,342.6965,-5.455856e-19,-3.8989895e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2511000.0,-13222.712771158385,-7306.8574,-7367.447,0.0,0.0,0.0,-14674.305,0.0,0.0,0.10543823
41865,-0.04238795,342.36713,306.20935,-0.04238795,342.59668,0.0,0.0,294.32742,263.15,332.26724,-8.515176e-05,340.90955,342.69568,-8.049929e-20,2.0874733e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2511900.0,-9319.276655345599,-6437.1465,-6478.014,0.0,0.0,0.0,-12915.16,0.0,0.0,0.06741333
41880,-0.042387974,342.45822,312.7844,-0.042387974,342.61325,0.0,0.0,294.2837,263.15,324.21774,-8.5151805e-05,340.929,342.6952,8.706639e-19,1.8736052e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2512800.0,-4088.995509095028,-5282.8164,-5310.4165,0.0,0.0,0.0,-10593.232,0.0,0.0,0.02368164
41895,-0.042388003,342.53094,319.9456,-0.042388003,342.63596,0.0,0.0,294.23926,263.15,315.03738,-8.515186e-05,340.94858,342.69507,4.630381e-18,5.026178e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2513700.0,1755.3590977826161,-4020.8625,-4039.5576,0.0,0.0,0.0,-8060.42,0.0,0.0,-0.020751953
41910,-0.042388037,342.5912,326.04886,-0.042388037,342.66217,0.0,0.0,294.19882,263.15,306.65823,-8.515193e-05,340.96835,342.69528,3.7405231e-19,2.542242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2514600.0,6934.8263130450505,-2945.0266,-2957.6638,0.0,0.0,0.0,-5902.6904,0.0,0.0,-0.061187744
41925,-0.042388074,342.64227,329.98926,-0.042388074,342.6902,0.0,0.0,294.15747,263.15,300.50064,-8.515201e-05,340.98825,342.69577,3.4776974e-20,7.1648045e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2515500.0,10546.262893803738,-2252.615,-2261.145,0.0,0.0,0.0,-4513.76,0.0,0.0,-0.10253906
41940,-0.042388115,342.68607,331.62747,-0.042388115,342.71844,0.0,0.0,294.1166,263.15,296.90723,-8.515209e-05,341.00824,342.69656,-8.539359e-20,7.196569e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2516400.0,12417.305979060966,-1968.7625,-1974.5269,0.0,0.0,0.0,-3943.2893,0.0,0.0,-0.1434021
41955,-0.042388156,342.72385,331.65588,-0.042388156,342.7457,0.0,0.0,294.07605,263.15,295.21136,-8.5152176e-05,341.0283,342.6976,-5.730662e-19,-7.8264097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2517300.0,13033.986468864177,-1970.4323,-1974.3223,0.0,0.0,0.0,-3944.7544,0.0,0.0,-0.18395996
41970,-0.0423882,342.7559,330.84595,-0.0423882,342.7707,0.0,0.0,294.03354,263.15,294.5564,-8.515226e-05,341.04834,342.6988,2.0642747e-18,3.3238524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2518200.0,12978.577060606256,-2120.3323,-2122.9673,0.0,0.0,0.0,-4243.3,0.0,0.0,-0.22647095
41985,11.625035,346.86978,294.19003,0.09954632,341.93268,6.4451303,0.0,293.99158,263.15,341.5069,0.011776563,346.98758,341.70392,0.9998011,1.1662884e-16,0.43247598,0.0,1404052.2,0.0,343.15,343.15,-4007.096,1.0,2519100.0,2340366.0823890506,2572096.5,19960.94,1404052.2,0.0,6.4451303,2592057.5,1404052.2,1404058.8,-0.26843262
42000,11.274443,336.3248,294.64792,0.09387173,341.60727,2.8426533,2.738457,294.05078,263.15,336.6572,0.011418717,336.42355,341.08646,0.9998011,7.704056e-17,0.8394675,0.0,2725368.2,0.0,343.14996,343.14996,-4194.191,1.0,2520000.0,2014706.604149069,1973511.1,18514.252,2725368.2,0.0,5.58111,1992025.4,2725368.2,2725373.8,-0.20922852
42015,5.56517,352.42117,296.2596,5.56517,343.62683,2.74222,2.6411173,294.08218,263.27188,345.50925,0.0111796865,351.03726,343.55432,0.9998011,1.0,0.0,0.3980123,0.0,278921.3,343.14996,343.14996,-4135.761,1.0,2520900.0,2312500.9621653818,1312704.1,1107147.8,0.0,278921.3,5.383337,2419852.0,278921.3,278926.7,-0.17782593
42030,4.7608757,315.9295,297.369,4.9813876,344.13586,2.3788745,2.2914212,294.17166,263.525,333.90933,0.009785457,315.59894,344.16983,0.014534868,1.0,0.0,0.37580088,0.0,263355.84,343.1499,343.1499,-4131.588,1.0,2521800.0,1501768.5986858623,371130.1,978448.56,0.0,263355.84,4.6702957,1349578.6,263355.84,263360.5,-0.08834839
42045,6.0099626,349.80203,297.57874,6.0099626,356.93765,2.9834642,2.873285,294.23056,263.74063,344.41687,0.012073216,350.2459,355.701,0.99904954,1.0,0.7753935,0.01,2517349.0,7007.856,343.14987,343.14987,-4145.7524,1.0,2522700.0,2375045.061471292,1318212.2,1498328.4,2517349.0,7007.856,5.8567495,2816540.5,2524356.8,2524362.5,-0.029449463
42060,7.257838,344.35193,297.2901,7.257838,342.9576,3.673946,3.5371547,294.29102,263.75,342.4251,0.014580032,344.26193,343.195,0.99904954,1.0,0.26666597,0.39729688,865742.8,278419.94,343.14984,343.14984,-4168.153,1.0,2523600.0,2763893.4970250377,1434581.9,1392079.0,865742.8,278419.94,7.2111006,2826661.0,1144162.8,1144170.0,0.03100586
42075,8.055341,342.69846,297.02997,8.055341,342.88358,4.074183,3.9203236,294.2345,263.6,343.57764,0.01618211,342.68445,342.79434,0.99904954,1.0,0.3021557,0.22209287,980961.75,155639.48,343.1498,343.1498,-4123.8994,1.0,2524500.0,3163605.807103704,1545075.9,1551339.0,980961.75,155639.48,7.994507,3096415.0,1136601.2,1136609.2,-0.025512695
42090,7.810568,343.16568,296.98474,7.810568,343.14474,3.9520504,3.8034968,294.22495,263.45,342.53055,0.015690394,343.16345,343.16327,0.99904954,1.0,0.34331825,0.31438592,1114597.8,220317.12,343.14978,343.14978,-4138.2065,1.0,2525400.0,3001452.902685969,1514937.4,1514250.6,1114597.8,220317.12,7.7555475,3029188.0,1334914.9,1334922.6,-0.035064697
42105,7.2843685,342.7561,297.05978,7.284369,342.80936,3.6894445,3.5520554,294.21423,263.3,343.3219,0.014633329,342.75742,342.80283,0.99904954,1.0,0.34760892,0.30303568,1128527.6,212363.05,343.14975,343.14975,-4169.27,1.0,2526300.0,2843268.7080860944,1398049.1,1399678.4,1128527.6,212363.05,7.2415,2797727.5,1340890.6,1340897.9,-0.045776367
42120,7.259797,342.98538,297.1682,7.2597976,343.01303,3.667784,3.531089,294.22327,263.15,343.16525,0.014583969,342.98895,343.0167,0.99904954,1.0,0.35380757,0.31311336,1148651.8,219425.34,343.14972,343.14972,-4159.5073,1.0,2527200.0,2817441.404834352,1397018.1,1397861.2,1148651.8,219425.34,7.198873,2794879.5,1368077.1,1368084.4,-0.036743164
42135,7.316877,342.7876,297.31754,7.316877,342.82413,3.699584,3.561631,294.18988,263.0,343.12445,0.014698634,342.76187,342.79962,0.99904954,1.0,0.3622472,0.3196828,1176051.5,224029.11,343.1497,343.1497,-4160.1255,1.0,2528100.0,2827856.131553392,1397335.1,1398457.8,1176051.5,224029.11,7.261215,2795793.0,1400080.6,1400087.9,-0.070129395
42150,7.408149,342.9844,297.5149,7.408149,342.998,3.7413223,3.6015255,294.18478,262.85,342.94086,0.014881987,342.99527,343.00833,0.99904954,1.0,0.38931984,0.34640738,1263944.0,242757.31,343.14966,343.14966,-4150.338,1.0,2529000.0,2839320.189990167,1414748.6,1415171.1,1263944.0,242757.31,7.342848,2829919.8,1506701.2,1506708.6,-0.07522583
42165,7.403371,343.32217,297.6881,7.4033713,343.26205,3.749237,3.6093426,294.19073,262.7,342.64758,0.014872389,343.384,343.31824,0.99904954,1.0,0.40867844,0.36433575,1326792.5,255321.25,343.14963,343.14963,-4162.6685,1.0,2529900.0,2808350.0034337705,1418952.8,1417083.5,1326792.5,255321.25,7.3585796,2836036.2,1582113.8,1582121.1,-0.0692749
42180,8.209819,343.01074,297.78726,8.20982,343.03342,4.154829,3.9975116,294.20346,262.55,343.35135,0.016492436,342.9802,343.00354,0.99904954,1.0,0.37695467,0.33240035,1223800.0,232941.39,343.1496,343.1496,-4118.6655,1.0,2530800.0,3156143.65102324,1559361.6,1560143.6,1223800.0,232941.39,8.152341,3119505.2,1456741.4,1456749.5,-0.056549072
42195,7.3015594,342.74625,297.9658,7.3015594,342.75348,3.6887038,3.5511336,294.13367,262.45157,342.72766,0.014667863,342.75922,342.765,0.99904954,1.0,0.40439865,0.36036217,1312898.0,252536.62,343.14957,343.14957,-4157.1787,1.0,2531700.0,2757556.189849913,1373262.0,1373483.9,1312898.0,252536.62,7.2398376,2746746.0,1565434.6,1565441.9,-0.12634277
42210,7.9296756,342.716,298.436,7.9296756,342.68024,4.0178094,3.8665607,294.07745,262.4375,342.09912,0.015929665,342.7581,342.72067,0.99904954,1.0,0.4814689,0.4345393,1563109.9,304518.88,343.14954,343.14954,-4138.128,1.0,2532600.0,2921263.1119146636,1474729.2,1473538.1,1563109.9,304518.88,7.88437,2948267.5,1867628.8,1867636.6,-0.18255615
42225,7.2479944,343.01483,299.10806,7.2479944,343.04715,3.6665618,3.5300238,294.04837,262.47968,342.9883,0.014560257,343.03455,343.06317,0.99904954,1.0,0.50283504,0.4521942,1632476.1,316891.2,343.1495,343.1495,-4165.7783,1.0,2533500.0,2683412.3682260495,1336591.2,1337575.0,1632476.1,316891.2,7.1965857,2674166.2,1949367.2,1949374.5,-0.2116394
42240,7.28855,342.95163,299.7564,7.28855,342.9402,3.6812184,3.5439398,294.0386,262.55,342.78342,0.014641728,342.99783,342.98203,0.99904954,1.0,0.5344773,0.48291308,1735204.0,338418.53,343.14948,343.14948,-4156.752,1.0,2534400.0,2645956.989771344,1322288.2,1321937.9,1735204.0,338418.53,7.225158,2644226.0,2073622.5,2073629.8,-0.22140503
42255,7.915185,342.94727,300.15744,7.915185,342.96915,4.008911,3.8580086,294.07822,262.67188,343.05505,0.015900556,342.9786,342.99536,0.99904954,1.0,0.545872,0.49239016,1772197.4,345059.94,343.14948,343.14948,-4137.1675,1.0,2535300.0,2864802.8053880124,1422495.4,1423222.9,1772197.4,345059.94,7.8669195,2845718.2,2117257.2,2117265.0,-0.18179321
42270,7.450456,343.42465,300.19254,7.4504566,343.42584,3.7738686,3.6329598,294.12665,262.85,343.516,0.014966977,343.44562,343.44275,0.99904954,1.0,0.5118694,0.45971218,1661806.4,322159.7,343.14944,343.14944,-4161.1924,1.0,2536200.0,2723368.868905294,1352815.8,1352853.1,1661806.4,322159.7,7.4068284,2705669.0,1983966.0,1983973.4,-0.13336182
42285,8.071961,343.45856,299.9831,8.071961,343.43106,4.083131,3.9288957,294.17557,263.02814,343.43408,0.016215498,343.43008,343.4065,0.99904954,1.0,0.4770084,0.4275177,1548628.6,299598.28,343.1494,343.1494,-4123.632,1.0,2537100.0,2959233.5023450917,1473915.5,1472983.4,1548628.6,299598.28,8.012027,2946899.0,1848226.9,1848234.9,-0.08444214
42300,7.769423,343.44766,299.64297,7.769423,343.40085,3.9404685,3.7926261,294.22125,263.15,343.09836,0.015607739,343.49908,343.44766,0.99904954,1.0,0.47149613,0.4232712,1530732.9,296622.38,343.14938,343.14938,-4150.581,1.0,2538000.0,2848609.1547541264,1429416.0,1427888.4,1530732.9,296622.38,7.7330947,2857304.5,1827355.2,1827363.0,-0.038757324
42315,11.124833,343.56247,299.24048,11.124833,343.51834,5.680656,5.4497895,294.26147,263.17685,343.30225,0.02234831,343.4434,343.41467,0.99904954,1.0,0.42726803,0.38006902,1387144.4,266346.9,343.14935,343.14935,-4006.351,1.0,2538900.0,4135765.5198849896,2070914.0,2068852.1,1387144.4,266346.9,11.1304455,4139766.0,1653491.2,1653502.4,0.0014648438
42330,7.360698,342.6486,298.82657,7.3606987,342.73535,3.737741,3.5985556,294.29562,263.14658,343.59888,0.014786665,342.67526,342.75305,0.99904954,1.0,0.3962655,0.35045046,1286493.4,245590.64,343.14932,343.14932,-4176.7456,1.0,2539800.0,2780539.1859875442,1354754.8,1357437.1,1286493.4,245590.64,7.3362966,2712192.0,1532084.0,1532091.4,0.035614014
42345,7.3778048,343.6326,298.4296,7.377805,343.6124,3.7300935,3.5908597,294.3224,263.11804,343.4351,0.01482103,343.6572,343.63547,0.99904954,1.0,0.3748233,0.33230764,1216880.4,232876.4,343.1493,343.1493,-4156.687,1.0,2540700.0,2801516.6479826802,1400695.5,1400069.5,1216880.4,232876.4,7.3209534,2800765.0,1449756.8,1449764.1,0.06237793
42360,7.248713,343.2256,298.06253,7.2487135,343.21494,3.6589017,3.5225027,294.34225,263.15,343.40567,0.014561702,343.2339,343.221,0.99904954,1.0,0.34834218,0.30638176,1130908.2,214707.94,343.14926,343.14926,-4156.1416,1.0,2541600.0,2773147.7240256025,1374970.9,1374646.8,1130908.2,214707.94,7.181404,2749617.5,1345616.2,1345623.4,0.08224487
42375,7.5208063,343.35162,297.73645,7.5208063,343.33966,3.7981117,3.655925,294.35602,263.2534,343.24765,0.0151083,343.34836,343.33762,0.99904954,1.0,0.33800077,0.29768664,1097334.4,208614.5,343.14923,343.14923,-4144.503,1.0,2542500.0,2887906.892623471,1440864.1,1440486.2,1097334.4,208614.5,7.4540367,2881350.5,1305948.9,1305956.4,0.0960083
42390,9.299812,343.06232,297.45236,9.299812,343.05536,4.775071,4.591306,294.3653,263.39386,343.04425,0.018682087,342.95322,342.96042,0.99904954,1.0,0.33423308,0.29385602,1085102.4,205930.08,343.1492,343.1492,-4126.0444,1.0,2543400.0,3577356.799039478,1781488.9,1781217.1,1085102.4,205930.08,9.366377,3562706.0,1291032.5,1291041.9,0.105285645
42405,7.4101467,343.15482,297.20938,7.4101467,343.1853,3.7475011,3.6075625,294.37054,263.5624,343.55423,0.014886,343.15622,343.1838,0.99904954,1.0,0.30170712,0.26264462,979505.4,184057.58,343.14917,343.14917,-4156.282,1.0,2544300.0,2897535.5880365213,1429942.1,1430890.9,979505.4,184057.58,7.3550634,2860833.0,1163563.0,1163570.4,0.11053467
42420,7.489175,343.31378,297.00427,7.489175,343.28516,3.78429,3.642735,294.37173,263.75,343.1108,0.015044757,343.32126,343.2935,0.99904954,1.0,0.3004369,0.26321107,975381.6,184454.53,343.14914,343.14914,-4148.597,1.0,2545200.0,2913378.9336004555,1456644.1,1455743.6,975381.6,184454.53,7.427025,2912387.8,1159836.1,1159843.5,0.11172485
42435,7.2437305,343.09634,296.84073,7.2437305,343.10657,3.6635435,3.5271115,294.36743,264.00528,343.21878,0.014551692,343.10645,343.11404,0.99904954,1.0,0.2925428,0.25477317,949752.94,178541.38,343.1491,343.1491,-4164.9634,1.0,2546100.0,2834492.2676033094,1407265.5,1407576.5,949752.94,178541.38,7.1906548,2814842.0,1128294.2,1128301.5,0.107421875
42450,7.63739,342.8106,296.71417,7.6373906,342.84396,3.8801472,3.7350228,294.35825,264.3283,343.11316,0.015342503,342.82486,342.8552,0.99904954,1.0,0.29595095,0.2584522,960817.75,181119.6,343.14908,343.14908,-4164.8286,1.0,2547000.0,2989881.6682933443,1478637.1,1479707.2,960817.75,181119.6,7.61517,2958344.5,1141937.4,1141945.0,0.098236084
42465,7.486857,343.29794,296.6338,7.4868574,343.3009,3.7810497,3.6395838,294.35477,264.63718,343.3261,0.0150401015,343.29593,343.29895,0.99904954,1.0,0.28422096,0.24749258,922735.8,173439.25,343.14905,343.14905,-4146.321,1.0,2547900.0,2949480.483725233,1467344.9,1467438.1,922735.8,173439.25,7.4206333,2934783.0,1096175.0,1096182.4,0.09475708
42480,7.5825224,343.10648,296.5562,7.582523,343.0972,3.8409545,3.697226,294.35843,264.85,343.07224,0.015232281,343.1197,343.10928,0.99904954,1.0,0.29019973,0.2534491,942146.1,177613.48,343.14902,343.14902,-4154.7007,1.0,2548800.0,2975889.445085892,1482467.2,1482171.9,942146.1,177613.48,7.5381804,2964639.0,1119759.6,1119767.1,0.09841919
42495,7.261808,343.19888,296.47726,7.2618084,343.20593,3.668821,3.5320835,294.35315,264.9178,343.3288,0.014588008,343.2049,343.20987,0.99904954,1.0,0.27138853,0.23519802,881074.8,164823.39,343.149,343.149,-4159.431,1.0,2549700.0,2870576.1398024037,1424990.4,1425205.5,881074.8,164823.39,7.200905,2850196.0,1045898.2,1045905.4,0.09313965
42510,7.190618,343.03287,296.40723,7.190618,343.03677,3.6187124,3.4837399,294.34805,264.89328,343.1399,0.014444997,343.02954,343.0335,0.99904954,1.0,0.26733202,0.23206845,867905.1,162630.23,343.14896,343.14896,-4145.974,1.0,2550600.0,2835223.447715589,1408122.1,1408240.1,867905.1,162630.23,7.1024523,2816362.2,1030535.4,1030542.5,0.08804321
42525,7.1906185,343.16656,296.3471,7.1906185,343.16956,3.618645,3.4836736,294.34305,264.84714,343.12503,0.0144449975,343.16827,343.17133,0.99904954,1.0,0.27249697,0.23706637,884673.4,166132.7,343.14893,343.14893,-4145.892,1.0,2551500.0,2837969.3614590564,1413975.6,1414065.9,884673.4,166132.7,7.102319,2828041.5,1050806.1,1050813.2,0.08303833
42540,7.190619,343.17514,296.29788,7.190619,343.17285,3.618645,3.4836736,294.33725,264.85,343.18167,0.014444998,343.17462,343.17227,0.99904954,1.0,0.26909727,0.23364899,873636.1,163737.84,343.1489,343.1489,-4145.892,1.0,2552400.0,2844392.296467231,1415721.2,1415652.1,873636.1,163737.84,7.102319,2831373.5,1037374.0,1037381.1,0.07723999
42555,7.190616,343.20236,296.24887,7.190616,343.198,3.6186433,3.483672,294.33932,264.96744,343.1831,0.014444993,343.20346,343.1991,0.99904954,1.0,0.2658696,0.23078287,863157.3,161729.31,343.14886,343.14886,-4145.892,1.0,2553300.0,2847451.676102952,1418023.0,1417891.2,863157.3,161729.31,7.102315,2835914.2,1024886.6,1024893.75,0.079315186
42570,7.190619,343.2024,296.19672,7.1906195,343.19885,3.6186452,3.4836738,294.33093,265.15387,343.22113,0.014444998,343.2002,343.19678,0.99904954,1.0,0.2586699,0.22405201,839783.2,157012.42,343.14883,343.14883,-4145.892,1.0,2554200.0,2852923.8736859043,1419599.6,1419492.8,839783.2,157012.42,7.102319,2839092.5,996795.6,996802.75,0.07092285
42585,7.1906204,343.04474,296.1711,7.1906204,343.0492,3.6186457,3.4836743,294.31705,265.3134,343.07022,0.014445001,343.04425,343.04877,0.99904954,1.0,0.26430678,0.22949196,858083.56,160824.67,343.1488,343.1488,-4145.892,1.0,2555100.0,2845322.285129328,1415611.9,1415746.5,858083.56,160824.67,7.1023197,2831358.5,1018908.25,1018915.4,0.057037354
42600,7.1906204,343.08405,296.1748,7.1906204,343.09137,3.6186457,3.4836743,294.30548,265.35,343.0777,0.014445001,343.08432,343.09164,0.99904954,1.0,0.27253675,0.23707159,884802.56,166136.36,343.14877,343.14877,-4145.892,1.0,2556000.0,2845551.8675468056,1416687.5,1416908.6,884802.56,166136.36,7.1023197,2833596.0,1050938.9,1050946.0,0.04547119
42615,7.1906147,343.20776,296.18158,7.190615,343.20425,3.6186426,3.4836714,294.3129,265.1763,343.1545,0.01444499,343.21085,343.20715,0.99904954,1.0,0.2735241,0.23788288,888008.06,166704.9,343.14874,343.14874,-4145.892,1.0,2556900.0,2849798.7888949295,1420218.1,1420112.2,888008.06,166704.9,7.102314,2840330.5,1054713.0,1054720.1,0.052886963
42630,7.1906157,343.27072,296.15933,7.1906157,343.26224,3.618643,3.483672,294.31866,264.85196,343.26898,0.014444992,343.27023,343.2617,0.99904954,1.0,0.26153845,0.22658978,849096.06,158790.86,343.1487,343.1487,-4145.892,1.0,2557800.0,2858093.7415884365,1422791.5,1422535.4,849096.06,158790.86,7.102315,2845327.0,1007886.94,1007894.06,0.058654785
42645,7.190617,343.22592,296.11066,7.190617,343.21793,3.6186438,3.4836724,294.3213,264.50162,343.2329,0.014444994,343.2253,343.21738,0.99904954,1.0,0.25226554,0.21820651,818991.1,152915.98,343.14868,343.14868,-4145.892,1.0,2558700.0,2858858.7673058785,1422908.9,1422667.4,818991.1,152915.98,7.102316,2845576.2,971907.1,971914.25,0.061279297
42660,7.190618,343.19217,296.0498,7.1906185,343.18787,3.6186445,3.483673,294.3203,264.25,343.1978,0.014444997,343.1917,343.18747,0.99904954,1.0,0.24679981,0.21328892,801246.44,149469.8,343.14865,343.14865,-4145.892,1.0,2559600.0,2860421.961381701,1423727.5,1423597.6,801246.44,149469.8,7.102318,2847325.0,950716.25,950723.4,0.060302734
42675,7.190619,343.1665,295.99078,7.190619,343.16446,3.6186447,3.4836736,294.31708,264.0988,343.171,0.014444998,343.16623,343.16418,0.99904954,1.0,0.24426861,0.21102917,793028.75,147886.2,343.14862,343.14862,-4145.892,1.0,2560500.0,2862375.631867616,1424735.0,1424673.2,793028.75,147886.2,7.1023183,2849408.2,940914.94,940922.06,0.05706787
42690,7.1906195,343.15353,295.9415,7.1906195,343.1529,3.618645,3.4836736,294.31284,263.96585,343.1559,0.014444998,343.15338,343.15274,0.99904954,1.0,0.24342166,0.21028653,790279.1,147365.78,343.1486,343.1486,-4145.892,1.0,2561400.0,2864451.130579016,1425831.9,1425812.5,790279.1,147365.78,7.102319,2851644.5,937644.9,937652.0,0.052825928
42705,7.1906195,343.14532,295.9049,7.19062,343.1455,3.6186452,3.4836738,294.30798,263.84998,343.14734,0.014444999,343.14523,343.1454,0.99904954,1.0,0.24349593,0.2103679,790520.25,147422.8,343.14856,343.14856,-4145.892,1.0,2562300.0,2866150.9655194096,1426689.0,1426694.6,790520.25,147422.8,7.102319,2853383.5,937943.06,937950.2,0.047973633
42720,7.19062,343.13855,295.88144,7.19062,343.13934,3.6186454,3.483674,294.3028,263.75,343.1406,0.014445,343.13846,343.13925,0.99904954,1.0,0.24429381,0.21110585,793110.56,147939.95,343.14853,343.14853,-4145.892,1.0,2563200.0,2867165.756412919,1427193.2,1427217.2,793110.56,147939.95,7.1023197,2854410.5,941050.5,941057.6,0.042785645
42735,7.19062,343.13257,295.86963,7.1906204,343.13388,3.6186454,3.4836743,294.2974,263.7777,343.13458,0.014445,343.13248,343.13382,0.99904954,1.0,0.24571043,0.21240647,797709.75,148851.4,343.1485,343.1485,-4145.892,1.0,2564100.0,2867517.5359008904,1427369.2,1427409.0,797709.75,148851.4,7.1023197,2854778.2,946561.1,946568.25,0.037384033
42750,7.190621,343.12564,295.86862,7.1906214,343.1276,3.618646,3.4836745,294.2912,263.9163,343.12906,0.014445002,343.12546,343.1274,0.99904954,1.0,0.24769236,0.21422052,804144.1,150122.67,343.14847,343.14847,-4145.892,1.0,2565000.0,2867243.8879180504,1427190.6,1427249.8,804144.1,150122.67,7.1023207,2854440.5,954266.8,954273.94,0.031188965
42765,7.1906214,343.10977,295.87985,7.1906214,343.11288,3.6186461,3.4836748,294.2842,263.97174,343.115,0.014445003,343.1096,343.1127,0.99904954,1.0,0.25107834,0.21733159,815136.9,152302.86,343.14844,343.14844,-4145.892,1.0,2565900.0,2865709.203032816,1426372.4,1426466.4,815136.9,152302.86,7.1023207,2852838.8,967439.75,967446.9,0.02420044
42780,7.1906214,343.1059,295.90268,7.1906214,343.10953,3.6186461,3.4836748,294.27768,263.75,343.1081,0.014445003,343.1059,343.10953,0.99904954,1.0,0.2553019,0.22120376,828848.8,155016.4,343.1484,343.1484,-4145.892,1.0,2566800.0,2863905.869940413,1425565.9,1425675.6,828848.8,155016.4,7.1023207,2851241.5,983865.25,983872.4,0.017669678
42795,7.1906323,342.93988,295.965,7.190633,342.9553,3.6186523,3.4836807,294.24557,263.325,343.02228,0.0144450255,342.93527,342.9509,0.99904954,1.0,0.26641878,0.23142144,864940.3,162176.83,343.14838,343.14838,-4145.892,1.0,2567700.0,2854923.245631221,1418672.4,1419137.9,864940.3,162176.83,7.102333,2837810.2,1027117.1,1027124.25,-0.014434814
42810,7.1906314,342.83218,296.11053,7.1906314,342.85367,3.6186516,3.48368,294.21646,262.9,342.84055,0.014445023,342.83292,342.85443,0.99904954,1.0,0.29726642,0.26026702,965088.5,182391.39,343.14835,343.14835,-4145.892,1.0,2568600.0,2835067.4878170425,1411024.2,1411673.1,965088.5,182391.39,7.1023316,2822697.5,1147479.9,1147487.0,-0.043548584
42825,7.190629,342.9112,296.33908,7.1906295,342.92996,3.6186504,3.483679,294.1945,262.475,342.90042,0.014445019,342.91232,342.931,0.99904954,1.0,0.3239949,0.28492388,1051863.6,199670.56,343.14832,343.14832,-4145.892,1.0,2569500.0,2824833.6633157693,1406507.8,1407074.6,1051863.6,199670.56,7.1023293,2813582.5,1251534.2,1251541.4,-0.06552124
42840,7.190626,342.9751,296.61813,7.1906266,342.98746,3.618649,3.4836774,294.1804,262.05,342.96637,0.014445013,342.97595,342.98825,0.99904954,1.0,0.34350014,0.30298522,1115188.4,212327.69,343.1483,343.1483,-4145.892,1.0,2570400.0,2811903.7369639557,1400009.5,1400382.9,1115188.4,212327.69,7.1023264,2800392.5,1327516.0,1327523.1,-0.07962036
42855,7.1906285,342.98038,296.91486,7.190629,342.99164,3.6186502,3.4836786,294.16458,261.625,342.9933,0.014445018,342.97983,342.9911,0.99904954,1.0,0.3595268,0.31788835,1167219.6,222771.58,343.14825,343.14825,-4145.892,1.0,2571300.0,2795535.768363834,1391208.2,1391548.4,1167219.6,222771.58,7.102329,2782756.5,1389991.2,1389998.4,-0.09542847
42870,7.190627,342.98474,297.21198,7.190627,342.99448,3.6186492,3.4836776,294.15363,261.2,342.98257,0.014445014,342.9853,342.995,0.99904954,1.0,0.37669554,0.33403388,1222958.6,234086.14,343.14822,343.14822,-4145.892,1.0,2572200.0,2776859.2414798606,1382366.6,1382660.6,1222958.6,234086.14,7.102327,2765027.2,1457044.8,1457051.9,-0.10638428
42885,7.1906257,343.02356,297.49042,7.1906257,343.032,3.6186485,3.483677,294.14685,260.775,343.01865,0.0144450115,343.02405,343.03247,0.99904954,1.0,0.3904746,0.346906,1267692.9,243106.75,343.1482,343.1482,-4145.892,1.0,2573100.0,2762154.310403486,1375129.5,1375384.8,1267692.9,243106.75,7.1023254,2750514.2,1510799.6,1510806.8,-0.11315918
42900,7.1906247,343.04764,297.7384,7.1906247,343.05402,3.6186478,3.4836764,294.14322,260.35,343.04565,0.01444501,343.0479,343.0543,0.99904954,1.0,0.4012644,0.35699075,1302722.5,250173.98,343.14816,343.14816,-4145.892,1.0,2574000.0,2748747.44415381,1368367.1,1368559.8,1302722.5,250173.98,7.1023245,2736927.0,1552896.5,1552903.6,-0.11679077
42915,7.1906223,343.07132,297.94977,7.190623,343.07617,3.6186469,3.4836755,294.14365,260.18042,343.0664,0.014445005,343.0718,343.07663,0.99904954,1.0,0.40989026,0.36507553,1330726.8,255839.67,343.14813,343.14813,-4145.892,1.0,2574900.0,2737182.2665175614,1362698.5,1362845.1,1330726.8,255839.67,7.1023226,2725543.5,1586566.4,1586573.5,-0.116363525
42930,7.190621,343.10944,298.11554,7.190621,343.1124,3.618646,3.4836745,294.14853,260.37277,343.1012,0.014445002,343.11,343.1129,0.99904954,1.0,0.41504535,0.3698716,1347463.0,259200.69,343.1481,343.1481,-4145.892,1.0,2575800.0,2729235.222578097,1358843.0,1358932.4,1347463.0,259200.69,7.1023207,2717775.5,1606663.8,1606670.9,-0.11148071
42945,7.1906195,343.13913,298.2322,7.1906195,343.14017,3.6186452,3.4836738,294.15643,260.70374,343.13303,0.014444999,343.13947,343.1405,0.99904954,1.0,0.41686442,0.3715214,1353368.6,260356.84,343.14807,343.14807,-4145.892,1.0,2576700.0,2724087.6056680465,1356216.0,1356247.4,1353368.6,260356.84,7.102319,2712463.5,1613725.5,1613732.6,-0.10357666
42960,7.1906185,343.15912,298.30148,7.190619,343.15878,3.6186447,3.4836733,294.16623,260.95,343.15448,0.0144449975,343.15936,343.15903,0.99904954,1.0,0.41636938,0.3710184,1351761.5,260004.36,343.14804,343.14804,-4145.892,1.0,2577600.0,2721185.9999249214,1354727.4,1354717.4,1351761.5,260004.36,7.102318,2709444.8,1611765.9,1611773.0,-0.09378052
42975,7.190619,343.13235,298.34528,7.190619,343.13306,3.618645,3.4836736,294.17218,261.07947,343.1459,0.014444998,343.13177,343.13245,0.99904954,1.0,0.4161781,0.37081206,1351140.5,259859.77,343.148,343.148,-4145.892,1.0,2578500.0,2718009.0515618813,1352596.6,1352617.9,1351140.5,259859.77,7.102319,2705214.5,1611000.2,1611007.4,-0.08782959
42990,7.190623,343.15762,298.37024,7.190623,343.15732,3.618647,3.4836757,294.17773,261.20743,343.149,0.014445006,343.158,343.15768,0.99904954,1.0,0.41639975,0.37107998,1351860.0,260047.52,343.14798,343.14798,-4145.892,1.0,2579400.0,2716682.94826992,1352606.5,1352597.4,1351860.0,260047.52,7.1023226,2705204.0,1611907.5,1611914.6,-0.08227539
43005,7.1906185,343.13712,298.391,7.1906185,343.1368,3.6186447,3.4836733,294.18658,261.3317,343.13647,0.0144449975,343.13757,343.1372,0.99904954,1.0,0.4171062,0.3717183,1354153.6,260494.81,343.14795,343.14795,-4145.892,1.0,2580300.0,2714663.2688911725,1351359.8,1351350.5,1354153.6,260494.81,7.102318,2702710.2,1614648.5,1614655.6,-0.07342529
43020,7.1906185,343.15356,298.40363,7.1906185,343.1547,3.6186447,3.4836733,294.19144,261.45,343.16144,0.0144449975,343.1525,343.15372,0.99904954,1.0,0.4161617,0.3708053,1351087.1,259855.02,343.14792,343.14792,-4145.892,1.0,2581200.0,2715411.2630261807,1351474.9,1351509.0,1351087.1,259855.02,7.102318,2702984.0,1610942.1,1610949.2,-0.068573
43035,7.1906185,343.1544,298.41138,7.1906185,343.15317,3.6186445,3.4836733,294.1997,261.49835,343.14368,0.0144449975,343.1551,343.15387,0.99904954,1.0,0.41675615,0.37141678,1353017.1,260283.55,343.1479,343.1479,-4145.892,1.0,2582100.0,2713863.43357849,1351265.6,1351228.9,1353017.1,260283.55,7.102318,2702494.5,1613300.6,1613307.8,-0.060302734
43050,7.1906185,343.17258,298.40622,7.1906185,343.17194,3.6186445,3.4836733,294.20737,261.46432,343.17133,0.0144449975,343.17255,343.17188,0.99904954,1.0,0.41448215,0.36920717,1345634.5,258735.08,343.14786,343.14786,-4145.892,1.0,2583000.0,2715853.7645070395,1351970.8,1351951.4,1345634.5,258735.08,7.102318,2703922.0,1604369.6,1604376.8,-0.052642822
43065,7.1906185,343.16736,298.391,7.1906185,343.16602,3.6186447,3.4836733,294.2141,261.42316,343.1681,0.0144449975,343.1673,343.16592,0.99904954,1.0,0.41239005,0.36724126,1338842.5,257357.39,343.14783,343.14783,-4145.892,1.0,2583900.0,2716581.392465105,1352273.0,1352232.5,1338842.5,257357.39,7.102318,2704505.5,1596199.9,1596207.0,-0.045898438
43080,7.1906185,343.16406,298.3715,7.1906185,343.16302,3.6186447,3.4836733,294.22,261.45,343.16425,0.0144449975,343.164,343.163,0.99904954,1.0,0.4106814,0.36564708,1333295.2,256240.2,343.1478,343.1478,-4145.892,1.0,2584800.0,2717531.196898915,1352762.5,1352731.1,1333295.2,256240.2,7.102318,2705493.5,1589535.5,1589542.6,-0.040008545
43095,7.190546,344.30524,297.99768,7.1905465,344.23898,3.6186047,3.4836347,294.4092,261.64444,343.71497,0.014444852,344.3385,344.27145,0.99904954,1.0,0.36578453,0.3237743,1187535.5,226896.39,343.14777,343.14777,-4145.891,1.0,2585700.0,2773593.6028673677,1398501.8,1396501.0,1187535.5,226896.39,7.1022396,2795002.8,1414431.9,1414439.0,0.14920044
43110,7.1905613,344.92813,297.15717,7.1905613,344.78085,3.6186128,3.4836426,294.5541,261.9742,344.94736,0.014444882,344.92114,344.771,0.99904954,1.0,0.18727113,0.15510371,607983.94,108694.45,343.14774,343.14774,-4145.891,1.0,2586600.0,2899359.4624859383,1442700.2,1438252.4,607983.94,108694.45,7.1022553,2880952.5,716678.4,716685.5,0.2940979
43125,-0.042387832,342.1968,296.7105,-0.04238783,342.3174,-1.22677e-40,-1.2254e-40,294.64386,262.3169,344.4189,-8.515152e-05,341.92303,342.08572,-3.0678587e-10,-3.0778702e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,0.0,2587500.0,-17062.26158482167,-8097.8755,-8119.346,0.0,0.0,-2.45216e-40,-16217.222,0.0,-2.45216e-40,0.3838501
43140,-0.042387895,342.3945,296.7105,-0.042387895,342.4757,2.75344e-40,2.75034e-40,294.6872,262.55,344.4189,-8.515165e-05,341.93286,342.09268,-3.856919e-16,-3.8665458e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2588400.0,-17062.28782742096,-8133.0825,-8147.5396,0.0,0.0,5.50378e-40,-16280.622,0.0,5.50378e-40,0.42718506
43155,-0.04238791,342.54068,296.7105,-0.04238791,342.59543,0.0,0.0,294.70636,262.65314,344.4189,-8.515168e-05,341.94302,342.09998,2.6486103e-19,5.4357694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,0.0,2589300.0,-17062.293659109695,-8159.1094,-8168.8564,0.0,0.0,0.0,-16327.966,0.0,0.0,0.4463501
43170,-0.042387918,342.65277,296.7105,-0.042387918,342.68964,0.0,0.0,294.7082,262.6875,344.4189,-8.515169e-05,341.95352,342.10757,1.054909e-32,9.16969e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-17062.295117031877,-8179.0664,-8185.6294,0.0,0.0,0.0,-16364.695,0.0,0.0,0.44818115
43185,-0.042387918,342.7413,296.7105,-0.042387918,342.76624,0.0,0.0,294.70328,262.65314,344.4189,-8.515169e-05,341.9644,342.11554,-3e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-17062.295117031877,-8194.827,-8199.267,0.0,0.0,0.0,-16394.094,0.0,0.0,0.44326782
43200,-0.042387918,342.81458,296.7105,-0.042387918,342.83145,0.0,0.0,294.69424,262.55,344.4189,-8.515169e-05,341.9756,342.1238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-17062.295117031877,-8207.872,-8210.877,0.0,0.0,0.0,-16418.75,0.0,0.0,0.43423462
43215,-0.042387918,342.8776,296.7105,-0.042387918,342.889,0.0,0.0,294.68005,262.36267,344.4189,-8.515169e-05,341.98712,342.13242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-17062.295117031877,-8219.092,-8221.123,0.0,0.0,0.0,-16440.215,0.0,0.0,0.42004395
43230,-0.042387918,342.93353,296.7105,-0.042387918,342.94125,0.0,0.0,294.66833,262.09625,344.4189,-8.515169e-05,341.99902,342.14133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-17062.295117031877,-8229.05,-8230.425,0.0,0.0,0.0,-16459.475,0.0,0.0,0.4083252
43245,-0.042387918,342.98447,296.7105,-0.042387918,342.9897,0.0,0.0,294.65118,261.7817,344.4189,-8.515169e-05,342.0112,342.15057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-17062.295117031877,-8238.118,-8239.047,0.0,0.0,0.0,-16477.164,0.0,0.0,0.39117432
43260,-0.042387918,343.03152,296.7105,-0.042387918,343.03506,0.0,0.0,294.63477,261.45,344.4189,-8.515169e-05,342.0237,342.1601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-17062.295117031877,-8246.495,-8247.126,0.0,0.0,0.0,-16493.621,0.0,0.0,0.37475586
43275,-0.042387918,343.07535,296.7105,-0.042387918,343.07776,0.0,0.0,294.61707,260.955,344.4189,-8.515169e-05,342.03647,342.16986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-17062.295117031877,-8254.297,-8254.727,0.0,0.0,0.0,-16509.023,0.0,0.0,0.35705566
43290,-0.042387918,343.11615,296.7105,-0.042387918,343.11777,0.0,0.0,294.59964,260.27667,344.4189,-8.515169e-05,342.0495,342.1799,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-17062.295117031877,-8261.562,-8261.85,0.0,0.0,0.0,-16523.41,0.0,0.0,0.33963013
