minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43305,-0.042387918,343.1537,296.7105,-0.042387918,343.1548,0.0,0.0,294.58124,259.635,344.4189,-8.515169e-05,342.0627,342.19012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-17062.295117031877,-8268.244,-8268.439,0.0,0.0,0.0,-16536.684,0.0,0.0,0.32122803
43320,-0.042387918,343.18768,296.7105,-0.042387918,343.18845,0.0,0.0,294.56216,259.25,344.4189,-8.515169e-05,342.07608,342.20053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2599200.0,-17062.295117031877,-8274.296,-8274.432,0.0,0.0,0.0,-16548.727,0.0,0.0,0.30215454
43335,-0.042387918,343.21747,296.7105,-0.042387918,343.218,0.0,0.0,294.5439,259.49063,344.4189,-8.515169e-05,342.0895,342.21103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2600100.0,-17062.295117031877,-8279.599,-8279.691,0.0,0.0,0.0,-16559.29,0.0,0.0,0.28390503
43350,-0.042387918,343.24252,296.7105,-0.042387918,343.24286,0.0,0.0,294.52078,260.25833,344.4189,-8.515169e-05,342.103,342.22156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601000.0,-17062.295117031877,-8284.06,-8284.119,0.0,0.0,0.0,-16568.18,0.0,0.0,0.2607727
43365,-0.042387918,343.2618,296.7105,-0.042387918,343.26202,0.0,0.0,294.4967,261.07187,344.4189,-8.515169e-05,342.1164,342.2321,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601900.0,-17062.295117031877,-8287.493,-8287.531,0.0,0.0,0.0,-16575.023,0.0,0.0,0.23669434
43380,-0.042387918,343.27466,296.7105,-0.042387918,343.2748,0.0,0.0,294.46884,261.45,344.4189,-8.515169e-05,342.12964,342.2425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2602800.0,-17062.295117031877,-8289.78,-8289.808,0.0,0.0,0.0,-16579.588,0.0,0.0,0.20883179
43395,-0.042387918,343.27994,296.7105,-0.042387918,343.28003,0.0,0.0,294.44208,261.45,344.4189,-8.515169e-05,342.14264,342.2527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2603700.0,-17062.295117031877,-8290.721,-8290.736,0.0,0.0,0.0,-16581.457,0.0,0.0,0.18206787
43410,-0.042387918,343.27676,296.7105,-0.042387918,343.27682,0.0,0.0,294.41257,261.45,344.4189,-8.515169e-05,342.15524,342.2626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2604600.0,-17062.295117031877,-8290.155,-8290.166,0.0,0.0,0.0,-16580.32,0.0,0.0,0.15255737
43425,-0.042387918,343.264,296.7105,-0.042387918,343.26407,0.0,0.0,294.3884,261.45,344.4189,-8.515169e-05,342.16736,342.2721,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2605500.0,-17062.295117031877,-8287.884,-8287.8955,0.0,0.0,0.0,-16575.78,0.0,0.0,0.12838745
43440,-0.042387918,343.2405,296.7105,-0.042387918,343.24057,0.0,0.0,294.35654,261.45,344.4189,-8.515169e-05,342.17883,342.28104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2606400.0,-17062.295117031877,-8283.701,-8283.712,0.0,0.0,0.0,-16567.414,0.0,0.0,0.0965271
43455,-0.04238792,343.20523,296.72723,-0.04238792,343.20526,0.0,0.0,294.28378,261.45,344.37393,-8.5151696e-05,342.18948,342.28934,-9.118853e-19,-4.7053187e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2607300.0,-17040.22802441507,-8274.443,-8274.449,0.0,0.0,0.0,-16548.893,0.0,0.0,0.023773193
43470,-0.042387936,343.15707,297.6897,-0.042387936,343.1571,0.0,0.0,294.22675,261.45,342.0953,-8.515173e-05,342.1992,342.2968,-1.6371519e-18,7.136777e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2608200.0,-15881.101109353813,-8094.5264,-8094.5317,0.0,0.0,0.0,-16189.059,0.0,0.0,-0.03326416
43485,-0.042387966,343.09512,300.9486,-0.042387966,343.09515,0.0,0.0,294.16785,261.45,334.13834,-8.51518e-05,342.2078,342.30334,5.6795886e-19,5.471807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2609100.0,-11869.892979227981,-7503.3213,-7503.327,0.0,0.0,0.0,-15006.648,0.0,0.0,-0.092163086
43500,-0.04238801,343.01785,305.6893,-0.04238801,343.01785,0.0,0.0,294.1144,261.45,321.65253,-8.515188e-05,342.2151,342.30875,-2.943734e-19,-5.2259084e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2610000.0,-5709.054540512737,-6645.589,-6645.589,0.0,0.0,0.0,-13291.178,0.0,0.0,-0.14559937
43515,-0.04238814,342.92502,311.0305,-0.04238814,342.92502,0.0,0.0,293.96228,261.45,305.79605,-8.515215e-05,342.22092,342.3129,2.6612329e-19,7.561255e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2610900.0,1872.0385651233685,-5678.1895,-5678.1895,0.0,0.0,0.0,-11356.379,0.0,0.0,-0.2977295
43530,24.164991,331.50653,294.16724,0.38837066,341.81186,2.8861392,0.0,293.83978,261.45,326.61508,0.02466222,331.93094,341.2509,0.99985737,1.3173344e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-478.29767,1.0,2611800.0,3360990.9095077794,3789675.5,77715.84,3246544.0,0.0,2.8861392,3867391.2,3246544.0,3246547.0,-0.42022705
43545,13.935589,335.51996,294.29108,0.14082342,340.80603,3.6243074,3.4909384,293.7765,261.45,341.6037,0.0141388215,335.4274,340.27136,0.99985737,1.8237498e-15,0.7721179,0.0,2506714.8,0.0,343.15,343.15,-4255.227,1.0,2612700.0,2809567.8187023625,2413104.8,27511.658,2506714.8,0.0,7.115246,2440616.5,2506714.8,2506721.8,-0.4835205
43560,6.891064,347.47385,296.4177,6.891064,335.12616,3.4658508,3.3371327,293.83353,261.45,336.54718,0.013843232,348.134,336.24567,0.99985737,0.9999036,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4158.4385,1.0,2613600.0,2333191.472886887,1477691.1,1120318.5,3246544.0,700785.6,6.8029833,2598009.5,3947329.5,3947336.2,-0.42648315
43575,6.5643935,315.78268,298.54944,6.8559766,343.13022,3.357952,3.233266,293.89023,261.5297,333.52612,0.013479871,315.4235,343.20386,0.01466225,1.0,0.0,0.5498733,0.0,385343.3,343.14996,343.14996,-4145.6147,1.0,2614500.0,1980220.98566546,475128.4,1283708.1,0.0,385343.3,6.591218,1758836.5,385343.3,385349.9,-0.3697815
43590,6.354532,342.69333,299.29642,6.354532,366.31973,3.162868,3.0456953,293.96103,261.7125,336.58636,0.01276541,343.73026,367.04538,0.9991089,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4140.0093,1.0,2615400.0,1999290.2249216228,1158221.6,1788787.5,3246544.0,700785.6,6.2085633,2947009.0,3947329.5,3947335.8,-0.2989807
43605,7.5134463,343.1291,299.0977,7.5134463,337.49255,3.8017597,3.6595876,294.04202,261.91406,339.517,0.015093516,343.12988,337.9217,0.9991089,1.0,0.4664894,0.5937461,1514478.4,416088.75,343.14987,343.14987,-4153.365,1.0,2616300.0,2562291.9424832845,1389475.9,1211606.6,1514478.4,416088.75,7.4613476,2601082.5,1930567.1,1930574.6,-0.21798706
43620,7.866281,344.1107,298.81415,7.866281,345.38116,3.9771256,3.827424,294.12592,262.05,345.17773,0.015802313,344.0995,345.2644,0.9991089,1.0,0.43787694,0.34315544,1421586.8,240478.4,343.14984,343.14984,-4131.949,1.0,2617200.0,3077137.9292646544,1496524.2,1538498.8,1421586.8,240478.4,7.8045497,3035023.0,1662065.1,1662072.9,-0.13409424
43635,7.4056315,343.54733,298.58167,7.405632,343.15613,3.7535684,3.6135647,294.11328,262.10626,342.9508,0.01487693,343.5422,343.18045,0.9991089,1.0,0.39981616,0.36724237,1298020.6,257358.17,343.1498,343.1498,-4166.282,1.0,2618100.0,2772321.7248327276,1398596.5,1386428.6,1298020.6,257358.17,7.367133,2785025.0,1555378.8,1555386.1,-0.14672852
43650,7.725622,342.8744,298.56332,7.7256227,342.95627,3.9092944,3.762572,294.0989,262.125,343.00522,0.015519749,342.89194,342.96527,0.9991089,1.0,0.42771262,0.37935078,1388587.9,265843.56,343.14978,343.14978,-4142.78,1.0,2619000.0,2896853.672139332,1437788.4,1440445.1,1388587.9,265843.56,7.6718664,2878233.5,1654431.5,1654439.1,-0.1611023
43665,7.4930353,342.9461,298.70663,7.4930353,342.94955,3.7906091,3.6488876,294.0927,262.10626,342.97235,0.015052512,342.91183,342.9212,0.9991089,1.0,0.4469626,0.4008979,1451083.6,280943.47,343.14975,343.14975,-4153.45,1.0,2619900.0,2798503.017875464,1392249.2,1392357.8,1451083.6,280943.47,7.439497,2784607.0,1732027.1,1732034.6,-0.16729736
43680,8.8883295,343.138,298.9107,8.8883295,343.11014,4.5076137,4.334725,294.09604,262.05,342.7084,0.017855473,343.12173,343.09802,0.9991089,1.0,0.47918245,0.43102956,1555686.9,302059.3,343.14972,343.14972,-4093.0369,1.0,2620800.0,3284520.2270611026,1651048.5,1650008.4,1555686.9,302059.3,8.842339,3301057.0,1857746.2,1857755.1,-0.16397095
43695,7.716589,344.1386,299.02448,7.716589,344.05252,3.9056416,3.7590961,294.13538,261.92813,343.23322,0.015501602,344.15018,344.06708,0.9991089,1.0,0.46015924,0.41286972,1493927.2,289333.16,343.1497,343.1497,-4144.2686,1.0,2621700.0,2878286.373068568,1462134.4,1459344.2,1493927.2,289333.16,7.6647377,2921478.5,1783260.4,1783268.0,-0.12463379
43710,7.64945,343.39874,298.94662,7.64945,343.32343,3.8794038,3.7341526,294.1751,261.75,343.0854,0.015366728,343.424,343.3473,0.9991089,1.0,0.4410692,0.39422187,1431950.5,276265.03,343.14966,343.14966,-4156.442,1.0,2622600.0,2848727.2391827274,1428143.9,1425724.1,1431950.5,276265.03,7.6135564,2853868.0,1708215.5,1708223.1,-0.0848999
43725,7.706761,343.45154,298.74332,7.706761,343.43872,3.8921435,3.7459748,294.2082,261.57187,343.36237,0.0154818585,343.45688,343.4424,0.9991089,1.0,0.40679845,0.36105642,1320689.0,253023.16,343.14963,343.14963,-4135.2007,1.0,2623500.0,2901300.380064089,1447133.5,1446718.5,1320689.0,253023.16,7.6381183,2893852.0,1573712.1,1573719.8,-0.051818848
43740,7.4952865,343.5862,298.48593,7.4952865,343.5566,3.7929983,3.6512048,294.23438,261.45,343.37872,0.015057035,343.57248,343.54742,0.9991089,1.0,0.3942027,0.35104206,1279796.4,246005.23,343.1496,343.1496,-4154.7812,1.0,2624400.0,2838999.774213653,1419766.0,1418834.1,1279796.4,246005.23,7.4442034,2838600.0,1525801.6,1525809.1,-0.025634766
43755,8.185842,343.32712,298.22678,8.185842,343.30246,4.145127,3.9882932,294.2557,261.3979,343.26852,0.016444268,343.33026,343.30548,0.9991089,1.0,0.3822321,0.33864775,1240933.4,237319.47,343.14957,343.14957,-4122.452,1.0,2625300.0,3110849.9637083695,1550573.9,1549726.1,1240933.4,237319.47,8.13342,3100300.0,1478252.9,1478261.0,-0.0043029785
43770,7.5314574,343.24445,297.98245,7.5314574,343.2329,3.8017187,3.6593394,294.27463,261.38602,343.24585,0.0151296975,343.25586,343.24225,0.9991089,1.0,0.36272737,0.32010576,1177610.4,224325.52,343.14954,343.14954,-4141.9253,1.0,2626200.0,2876250.3341242736,1431732.9,1431368.0,1177610.4,224325.52,7.461058,2863101.0,1401935.9,1401943.4,0.01461792
43785,7.953509,343.00467,297.75284,7.953509,343.027,4.0713434,3.9187703,294.29068,261.40616,343.19836,0.015977543,342.95377,342.98236,0.9991089,1.0,0.36606616,0.32394537,1188449.9,227016.25,343.1495,343.1495,-4181.948,1.0,2627100.0,3049652.9315842283,1511625.6,1512371.8,1188449.9,227016.25,7.9901137,3023997.5,1415466.1,1415474.1,0.030670166
43800,7.395637,343.0601,297.54025,7.395637,343.08255,3.740705,3.6010633,294.304,261.45,343.4583,0.014856853,343.0308,343.05365,0.9991089,1.0,0.3275838,0.28616348,1063515.1,200539.25,343.14948,343.14948,-4157.653,1.0,2628000.0,2865230.983373249,1413922.4,1414620.1,1063515.1,200539.25,7.3417683,2828542.5,1264054.4,1264061.8,0.04397583
43815,7.1906137,343.1037,297.35205,7.1906137,343.1104,3.618687,3.4837148,294.30948,261.53656,343.19046,0.014444987,343.0996,343.107,0.9991089,1.0,0.32412624,0.28480658,1052290.1,199588.34,343.14944,343.14944,-4145.9463,1.0,2628900.0,2780968.0143126966,1381726.2,1381929.0,1052290.1,199588.34,7.1024017,2763655.2,1251878.5,1251885.6,0.049468994
43830,7.1906137,343.22906,297.19278,7.1906137,343.22522,3.618642,3.483671,294.31686,261.6779,343.18097,0.014444987,343.23132,343.22745,0.9991089,1.0,0.32353142,0.28410697,1050359.0,199098.06,343.1494,343.1494,-4145.892,1.0,2629800.0,2790055.025726059,1390322.4,1390206.2,1050359.0,199098.06,7.102313,2780528.5,1249457.0,1249464.1,0.056854248
43845,7.1906147,343.27988,297.04117,7.190615,343.272,3.6186426,3.4836714,294.325,261.8553,343.27588,0.01444499,343.27957,343.27167,0.9991089,1.0,0.31086612,0.27206564,1009240.5,190659.67,343.14938,343.14938,-4145.892,1.0,2630700.0,2805011.737426696,1396435.9,1396198.2,1009240.5,190659.67,7.102314,2792634.0,1199900.1,1199907.2,0.06500244
43860,7.1906157,343.20694,296.90494,7.1906157,343.20056,3.618643,3.4836717,294.32697,262.05,343.22128,0.014444992,343.20645,343.20007,0.9991089,1.0,0.3021771,0.26410344,981031.25,185079.9,343.14935,343.14935,-4145.892,1.0,2631600.0,2809964.781148483,1398347.6,1398155.0,981031.25,185079.9,7.102315,2796502.5,1166111.1,1166118.2,0.06695557
43875,7.190616,343.20096,296.78543,7.190616,343.1976,3.6186433,3.483672,294.32745,262.4299,343.20642,0.014444992,343.2004,343.19708,0.9991089,1.0,0.29629937,0.25872898,961948.94,181313.55,343.14932,343.14932,-4145.892,1.0,2632500.0,2816313.471486956,1401776.2,1401674.9,961948.94,181313.55,7.102315,2803451.0,1143262.5,1143269.6,0.06744385
43890,7.1906176,343.20584,296.68298,7.1906176,343.20187,3.6186442,3.4836729,294.32373,263.0076,343.2054,0.014444996,343.20505,343.20117,0.9991089,1.0,0.29082647,0.25367492,944180.94,177771.73,343.1493,343.1493,-4145.892,1.0,2633400.0,2822468.485384502,1405017.9,1404898.1,944180.94,177771.73,7.102317,2809916.0,1121952.6,1121959.8,0.0637207
43905,7.190616,343.0626,296.62482,7.1906166,343.06567,3.6186435,3.4836724,294.31122,263.5315,343.0951,0.014444993,343.06152,343.0646,0.9991089,1.0,0.29408082,0.25679892,954746.3,179960.98,343.14926,343.14926,-4145.892,1.0,2634300.0,2819303.777170683,1402448.1,1402541.2,954746.3,179960.98,7.102316,2804989.5,1134707.2,1134714.4,0.051208496
43920,7.1906147,343.08096,296.61246,7.1906147,343.08676,3.6186428,3.4836714,294.30215,263.75,343.06955,0.01444499,343.08206,343.08783,0.9991089,1.0,0.30258733,0.26481396,982363.0,185577.81,343.14923,343.14923,-4145.892,1.0,2635200.0,2818503.3969574533,1403375.9,1403551.0,982363.0,185577.81,7.102314,2806927.0,1167940.8,1167947.9,0.042144775
43935,7.1906176,343.1993,296.6103,7.1906176,343.19803,3.6186442,3.4836729,294.3038,263.5806,343.1698,0.014444996,343.20053,343.1992,0.9991089,1.0,0.30220023,0.26428056,981106.3,185204.0,343.1492,343.1492,-4145.892,1.0,2636100.0,2824718.0219113487,1407016.0,1406977.4,981106.3,185204.0,7.102317,2813993.5,1166310.2,1166317.4,0.043792725
43950,7.1906185,343.19064,296.59927,7.190619,343.18732,3.6186447,3.4836733,294.3029,263.21634,343.19897,0.0144449975,343.18997,343.18665,0.9991089,1.0,0.29680753,0.2591685,963598.7,181621.56,343.14917,343.14917,-4145.892,1.0,2637000.0,2827156.772972796,1407087.2,1406986.9,963598.7,181621.56,7.102318,2814074.0,1145220.2,1145227.4,0.042877197
43965,7.1906195,343.15622,296.58224,7.1906195,343.1549,3.618645,3.4836738,294.30002,262.8189,343.1621,0.014444999,343.1559,343.15463,0.9991089,1.0,0.29509598,0.25768468,958042.06,180581.72,343.14914,343.14914,-4145.892,1.0,2637900.0,2825953.6814618967,1406562.0,1406522.4,958042.06,180581.72,7.102319,2813084.5,1138623.8,1138630.9,0.040008545
43980,7.19062,343.14407,296.56653,7.19062,343.14435,3.6186454,3.483674,294.29596,262.55,343.14673,0.014445,343.14395,343.1442,0.9991089,1.0,0.29528925,0.25788873,958669.5,180724.72,343.1491,343.1491,-4145.892,1.0,2638800.0,2825974.229842473,1406670.0,1406678.2,958669.5,180724.72,7.1023197,2813348.2,1139394.2,1139401.4,0.035949707
43995,7.190616,343.1899,296.54413,7.1906166,343.1873,3.6186433,3.4836721,294.30035,262.4014,343.16763,0.014444993,343.19125,343.18857,0.9991089,1.0,0.29391158,0.25661507,954196.9,179832.16,343.14908,343.14908,-4145.892,1.0,2639700.0,2828600.0082131694,1408730.0,1408650.9,954196.9,179832.16,7.1023154,2817381.0,1134029.0,1134036.1,0.04034424
44010,7.190616,343.22867,296.50235,7.190616,343.2235,3.6186433,3.4836721,294.30487,262.26282,343.22308,0.014444993,343.2287,343.2235,0.9991089,1.0,0.28649375,0.24963242,930114.5,174938.81,343.14905,343.14905,-4145.892,1.0,2640600.0,2834498.791742618,1411162.2,1411006.5,930114.5,174938.81,7.1023154,2822168.8,1105053.2,1105060.4,0.04486084
44025,7.190617,343.2163,296.444,7.190617,343.2106,3.6186438,3.4836724,294.30795,262.14282,343.21753,0.014444995,343.21603,343.21036,0.9991089,1.0,0.2792545,0.24297437,906612.0,170272.95,343.14902,343.14902,-4145.892,1.0,2641500.0,2837702.2008164944,1412551.4,1412379.0,906612.0,170272.95,7.102316,2824930.5,1076885.0,1076892.1,0.047943115
44040,7.1906176,343.19604,296.3791,7.190618,343.1919,3.6186442,3.4836729,294.3087,262.05,343.19922,0.014444996,343.19574,343.19162,0.9991089,1.0,0.27388638,0.23807266,889184.1,166837.89,343.149,343.149,-4145.892,1.0,2642400.0,2840529.5790630137,1413899.9,1413774.6,889184.1,166837.89,7.102317,2827674.5,1056022.0,1056029.1,0.048675537
44055,7.190619,343.17175,296.31815,7.190619,343.1695,3.618645,3.4836736,294.30652,262.01932,343.17728,0.014444998,343.17136,343.16913,0.9991089,1.0,0.27072623,0.23520572,878924.6,164828.78,343.14896,343.14896,-4145.892,1.0,2643300.0,2842896.3081007623,1415007.0,1414938.9,878924.6,164828.78,7.102319,2829946.0,1043753.4,1043760.5,0.04650879
44070,7.190619,343.04236,296.28754,7.1906195,343.04907,3.618645,3.4836736,294.29254,262.04456,343.09634,0.014444998,343.03995,343.04675,0.9991089,1.0,0.2744019,0.23865099,890857.8,167243.19,343.14893,343.14893,-4145.892,1.0,2644200.0,2839843.232833056,1412023.6,1412226.5,890857.8,167243.19,7.102319,2824250.0,1058101.0,1058108.1,0.03253174
44085,7.1906195,343.1411,296.28027,7.1906195,343.14392,3.618645,3.4836736,294.29022,262.0725,343.101,0.014444998,343.14304,343.1459,0.9991089,1.0,0.2812507,0.24512729,913092.75,171781.69,343.1489,343.1489,-4145.892,1.0,2645100.0,2840567.1578965327,1415225.5,1415310.4,913092.75,171781.69,7.102319,2830536.0,1084874.5,1084881.6,0.030212402
44100,7.1906195,343.12503,296.28986,7.1906195,343.12634,3.618645,3.4836736,294.28458,262.05,343.13977,0.014444998,343.12463,343.12585,0.9991089,1.0,0.28159797,0.24519873,914220.1,171831.73,343.14886,343.14886,-4145.892,1.0,2646000.0,2842337.163934087,1414450.5,1414490.1,914220.1,171831.73,7.102319,2828940.5,1086051.9,1086059.0,0.02456665
44115,7.1906195,343.15103,296.30194,7.1906195,343.15125,3.6186452,3.4836738,294.28265,261.85358,343.1438,0.014444999,343.1513,343.15155,0.9991089,1.0,0.28244457,0.24607192,916968.6,172443.66,343.14883,343.14883,-4145.892,1.0,2646900.0,2841848.558880429,1414870.8,1414877.1,916968.6,172443.66,7.102319,2829748.0,1089412.2,1089419.4,0.022644043
44130,7.19062,343.14493,296.31287,7.1906204,343.1453,3.6186454,3.483674,294.27957,261.5,343.1487,0.014445,343.14468,343.14505,0.9991089,1.0,0.2823822,0.24596505,916766.2,172368.77,343.1488,343.1488,-4145.892,1.0,2647800.0,2841484.002320027,1414356.5,1414367.6,916766.2,172368.77,7.1023197,2828724.0,1089135.0,1089142.1,0.019561768
44145,7.190621,343.12814,296.32535,7.190621,343.1294,3.618646,3.4836745,294.27527,261.14642,343.13284,0.014445002,343.1279,343.1292,0.9991089,1.0,0.28388032,0.24738115,921629.94,173361.14,343.14877,343.14877,-4145.892,1.0,2648700.0,2839764.351951112,1413472.9,1413510.6,921629.94,173361.14,7.1023207,2826983.5,1094991.1,1094998.2,0.015258789
44160,7.1906214,343.11462,296.34433,7.1906214,343.11707,3.6186461,3.4836748,294.26993,260.95,343.11896,0.014445003,343.11444,343.1169,0.9991089,1.0,0.28689897,0.25018713,931430.06,175327.55,343.14874,343.14874,-4145.892,1.0,2649600.0,2837770.5004000063,1412491.4,1412565.1,931430.06,175327.55,7.1023207,2825056.5,1106757.6,1106764.8,0.009918213
44175,7.1906223,343.0299,296.38867,7.1906223,343.03864,3.6186469,3.4836752,294.25162,260.9967,343.07806,0.014445005,343.02686,343.03577,0.9991089,1.0,0.2935007,0.25628772,952862.9,179602.75,343.1487,343.1487,-4145.892,1.0,2650500.0,2832599.70618285,1408593.9,1408857.5,952862.9,179602.75,7.102322,2817451.5,1132465.6,1132472.8,-0.008392334
44190,7.190613,342.94635,296.4894,7.1906133,342.95822,3.618642,3.4836707,294.23416,261.18167,342.94846,0.014444986,342.94727,342.95914,0.9991089,1.0,0.31295052,0.27459997,1016007.56,192435.72,343.14868,343.14868,-4145.8926,1.0,2651400.0,2818621.164108322,1403026.2,1403384.9,1016007.56,192435.72,7.102313,2806411.0,1208443.2,1208450.4,-0.025848389
44205,7.1906185,343.03354,296.63245,7.1906185,343.04425,3.6186447,3.4836736,294.2229,261.37582,343.02155,0.0144449975,343.03424,343.0449,0.9991089,1.0,0.32749805,0.2879945,1063236.8,201822.39,343.14865,343.14865,-4145.892,1.0,2652300.0,2814379.774146823,1401340.8,1401664.2,1063236.8,201822.39,7.1023183,2803005.0,1265059.1,1265066.2,-0.037109375
44220,7.1906166,343.0636,296.79202,7.190617,343.06918,3.6186438,3.4836726,294.2171,261.45,343.0581,0.014444994,343.06427,343.06976,0.9991089,1.0,0.33718088,0.29693004,1094672.5,208084.3,343.14862,343.14862,-4145.892,1.0,2653200.0,2806915.772143145,1397428.9,1397597.6,1094672.5,208084.3,7.1023164,2795026.5,1302756.8,1302763.9,-0.042907715
44235,7.190622,343.15076,296.9248,7.190622,343.1527,3.6186466,3.483675,294.21808,261.35565,343.13248,0.014445004,343.15125,343.1532,0.9991089,1.0,0.34019455,0.29966545,1104456.5,210001.23,343.1486,343.1486,-4145.892,1.0,2654100.0,2803374.046451182,1396052.0,1396111.0,1104456.5,210001.23,7.1023216,2792163.0,1314457.8,1314464.9,-0.041931152
44250,7.190623,343.09723,297.0338,7.190623,343.09955,3.6186469,3.4836755,294.21414,261.18558,343.1151,0.014445006,343.09637,343.0987,0.9991089,1.0,0.34297308,0.3021913,1113477.1,211771.3,343.14856,343.14856,-4145.892,1.0,2655000.0,2795707.463606186,1391143.5,1391213.5,1113477.1,211771.3,7.1023226,2782357.0,1325248.4,1325255.5,-0.04586792
44265,7.190623,343.07886,297.13354,7.190623,343.0829,3.6186469,3.4836755,294.21008,261.0227,343.08185,0.014445006,343.0789,343.08295,0.9991089,1.0,0.3497758,0.30866262,1135562.5,216306.33,343.14853,343.14853,-4145.892,1.0,2655900.0,2787638.749913401,1387576.8,1387698.4,1135562.5,216306.33,7.1023226,2775275.0,1351868.9,1351876.0,-0.049926758
44280,7.1906223,343.08505,297.2315,7.1906223,343.0894,3.6186466,3.4836752,294.2067,260.95,343.0855,0.014445005,343.08514,343.08948,0.9991089,1.0,0.35634723,0.31479126,1156897.0,220601.2,343.1485,343.1485,-4145.892,1.0,2656800.0,2781917.522982803,1384805.2,1384936.1,1156897.0,220601.2,7.1023216,2769741.5,1377498.2,1377505.4,-0.05331421
44295,7.1906247,343.04846,297.3425,7.190625,343.05453,3.618648,3.4836767,294.1972,261.03595,343.06763,0.014445011,343.0475,343.0536,0.9991089,1.0,0.3642511,0.32218084,1182557.2,225779.69,343.14847,343.14847,-4145.892,1.0,2657700.0,2774099.831612443,1380348.6,1380532.0,1182557.2,225779.69,7.1023245,2760880.5,1408337.0,1408344.1,-0.062805176
44310,7.1906238,343.0422,297.47455,7.1906238,343.0482,3.6186473,3.483676,294.19128,261.22083,343.0392,0.014445008,343.0427,343.0487,0.9991089,1.0,0.37552428,0.33284894,1219156.1,233255.73,343.14844,343.14844,-4145.892,1.0,2658600.0,2764364.255560321,1376171.5,1376352.1,1219156.1,233255.73,7.1023235,2752523.5,1452411.9,1452419.0,-0.068725586
44325,7.190622,343.08188,297.61035,7.1906223,343.08685,3.6186466,3.4836752,294.18936,261.39532,343.07462,0.014445004,343.08243,343.08734,0.9991089,1.0,0.38347024,0.3402409,1244953.0,238435.92,343.1484,343.1484,-4145.892,1.0,2659500.0,2758272.201519759,1373267.9,1373418.2,1244953.0,238435.92,7.1023216,2746686.0,1483388.9,1483396.0,-0.07064819
44340,7.190621,343.11148,297.73016,7.190621,343.1142,3.618646,3.4836745,294.19083,261.45,343.106,0.014445002,343.11188,343.11456,0.9991089,1.0,0.38805,0.34448048,1259821.4,241406.97,343.14838,343.14838,-4145.892,1.0,2660400.0,2752906.282228906,1370543.4,1370625.4,1259821.4,241406.97,7.1023207,2741168.8,1501228.4,1501235.5,-0.06918335
44355,7.190621,343.12878,297.82455,7.190621,343.13034,3.618646,3.4836745,294.19354,261.36588,343.12665,0.014445001,343.1289,343.13043,0.9991089,1.0,0.39043823,0.34668526,1267574.9,242952.05,343.14835,343.14835,-4145.892,1.0,2661300.0,2748432.95054028,1368215.2,1368262.2,1267574.9,242952.05,7.1023207,2736477.5,1510526.9,1510534.0,-0.066467285
44370,7.190621,343.1282,297.89597,7.190621,343.12946,3.618646,3.4836745,294.1961,261.22565,343.12943,0.014445002,343.12817,343.1294,0.9991089,1.0,0.39237553,0.3484946,1273864.4,244220.0,343.14832,343.14832,-4145.892,1.0,2662200.0,2744269.168949984,1366041.1,1366078.9,1273864.4,244220.0,7.1023207,2732120.0,1518084.4,1518091.5,-0.06390381
44385,7.190621,343.12457,297.95447,7.190621,343.12595,3.618646,3.4836745,294.19818,261.0726,343.1262,0.014445002,343.1245,343.1259,0.9991089,1.0,0.39464542,0.35063392,1281233.8,245719.22,343.1483,343.1483,-4145.892,1.0,2663100.0,2740523.6426556087,1364164.6,1364206.1,1281233.8,245719.22,7.1023207,2728370.8,1526953.0,1526960.1,-0.061828613
44400,7.190621,343.12128,298.00726,7.190621,343.12283,3.618646,3.4836745,294.19977,260.95,343.12286,0.014445002,343.12122,343.1228,0.9991089,1.0,0.397258,0.3530946,1289715.6,247443.62,343.1483,343.1483,-4145.892,1.0,2664000.0,2737118.7870671973,1362470.6,1362517.6,1289715.6,247443.62,7.1023207,2724988.2,1537159.2,1537166.4,-0.0602417
44415,7.1906214,343.1151,298.06055,7.1906214,343.11703,3.6186461,3.4836748,294.20044,260.80063,343.11774,0.014445003,343.11502,343.11694,0.9991089,1.0,0.40036508,0.35602093,1299802.9,249494.34,343.14825,343.14825,-4145.892,1.0,2664900.0,2733575.2473803493,1360675.4,1360733.4,1299802.9,249494.34,7.1023207,2721408.8,1549297.2,1549304.4,-0.059570312
44430,7.190621,343.118,298.1144,7.190621,343.1198,3.618646,3.4836745,294.202,260.6446,343.1174,0.014445001,343.11813,343.11993,0.9991089,1.0,0.403574,0.35904488,1310220.8,251613.48,343.14822,343.14822,-4145.892,1.0,2665800.0,2730286.682203973,1359136.1,1359190.5,1310220.8,251613.48,7.1023207,2718326.5,1561834.2,1561841.4,-0.058013916
44445,7.1906204,343.1277,298.1645,7.1906204,343.1291,3.6186457,3.4836743,294.2044,260.64127,343.12592,0.014445001,343.1278,343.1292,0.9991089,1.0,0.40592325,0.36124015,1317847.6,253151.89,343.1482,343.1482,-4145.892,1.0,2666700.0,2727764.9785539326,1357915.8,1357958.1,1317847.6,253151.89,7.1023197,2715874.0,1570999.5,1571006.6,-0.055603027
44460,7.19062,343.13605,298.20743,7.19062,343.1369,3.6186454,3.483674,294.2075,260.95,343.13446,0.014445,343.13617,343.13702,0.9991089,1.0,0.40740436,0.3626168,1322656.1,254116.66,343.14816,343.14816,-4145.892,1.0,2667600.0,2725678.1948798844,1356871.4,1356897.2,1322656.1,254116.66,7.1023197,2713768.5,1576772.8,1576779.9,-0.052520752
44475,7.190618,343.11935,298.25064,7.190618,343.12012,3.6186442,3.4836729,294.21033,261.56754,343.11856,0.014444996,343.12,343.12067,0.9991089,1.0,0.40994105,0.3650156,1330891.6,255797.69,343.14813,343.14813,-4145.892,1.0,2668500.0,2722091.0180569263,1355061.9,1355084.9,1330891.6,255797.69,7.102317,2710146.8,1586689.2,1586696.4,-0.049682617
44490,7.190616,343.192,298.26825,7.1906166,343.19144,3.6186435,3.4836721,294.21774,262.3206,343.17816,0.014444993,343.19217,343.19165,0.9991089,1.0,0.40789655,0.36304608,1324254.0,254417.47,343.1481,343.1481,-4145.892,1.0,2669400.0,2724638.1143142115,1356723.2,1356706.8,1324254.0,254417.47,7.102316,2713430.0,1578671.5,1578678.6,-0.042266846
44505,7.1906147,343.21265,298.24826,7.190615,343.20837,3.6186426,3.4836714,294.23178,263.11334,343.19724,0.01444499,343.21365,343.2093,0.9991089,1.0,0.40305206,0.3584311,1308526.2,251183.36,343.14807,343.14807,-4145.892,1.0,2670300.0,2727007.4684970495,1357950.6,1357821.6,1308526.2,251183.36,7.102314,2715772.2,1559709.6,1559716.8,-0.02822876
44520,7.1906137,343.23468,298.1857,7.190614,343.23087,3.618642,3.483671,294.24435,263.85,343.23944,0.014444988,343.23404,343.23022,0.9991089,1.0,0.39399144,0.3498207,1279110.5,245149.31,343.14804,343.14804,-4145.892,1.0,2671200.0,2733363.211435221,1360505.2,1360390.1,1279110.5,245149.31,7.102313,2720895.5,1524259.8,1524266.9,-0.015655518
44535,7.1905484,344.3087,297.78458,7.1905484,344.2398,3.6186059,3.4836361,294.4256,264.52124,343.74738,0.014444857,344.33997,344.27032,0.9991089,1.0,0.34509644,0.30428064,1120370.8,213235.48,343.148,343.148,-4145.891,1.0,2672100.0,2788489.4332122654,1405042.1,1402962.0,1120370.8,213235.48,7.102242,2808004.0,1333606.2,1333613.4,0.16558838
44550,7.190571,344.9168,296.97217,7.190571,344.75775,3.6186178,3.4836473,294.56497,265.18832,344.92596,0.014444902,344.90945,344.74762,0.9991089,1.0,0.16875733,0.13862859,547878.1,97148.914,343.14798,343.14798,-4145.891,1.0,2673000.0,2909289.056238151,1447947.2,1443143.6,547878.1,97148.914,7.1022654,2891091.0,645027.06,645034.2,0.30496216
44565,-0.042387914,342.25912,296.64774,-0.042387914,342.3788,0.0,0.0,294.64667,265.86124,344.46457,-8.515169e-05,341.9536,342.12283,-4.363783e-12,-4.3770825e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2673900.0,-17101.073333335127,-8120.1606,-8141.469,0.0,0.0,0.0,-16261.63,0.0,0.0,0.3866577
44580,-0.042387877,342.45035,296.64774,-0.042387877,342.53094,-3.938e-42,-3.933e-42,294.68604,266.55,344.46457,-8.5151616e-05,341.96356,342.12982,-7.6824995e-18,-7.781355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2674800.0,-17101.058720978468,-8154.1973,-8168.546,0.0,0.0,-7.871e-42,-16322.743,0.0,-7.871e-42,0.4260254
44595,-0.042387784,342.59232,296.64774,-0.042387784,342.64664,0.0,0.0,294.7057,267.25,344.46457,-8.515142e-05,341.97385,342.13718,-6.3852113e-22,-3.2842255e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30268,0.0,2675700.0,-17101.01926761549,-8179.453,-8189.124,0.0,0.0,0.0,-16368.577,0.0,0.0,0.4456787
44610,-0.042387918,342.7015,296.64774,-0.042387918,342.7381,0.0,0.0,294.7164,267.95,344.46457,-8.515169e-05,341.9845,342.14484,-1.1705558e-34,1.6194326e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-17101.073333335127,-8198.919,-8205.433,0.0,0.0,0.0,-16404.352,0.0,0.0,0.45639038
44625,-0.042387918,342.78824,296.64774,-0.042387918,342.813,0.0,0.0,294.72162,268.65,344.46457,-8.515169e-05,341.99548,342.15286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-17101.073333335127,-8214.359,-8218.766,0.0,0.0,0.0,-16433.125,0.0,0.0,0.4616089
44640,-0.042387918,342.86044,296.64774,-0.042387918,342.87717,0.0,0.0,294.72424,269.35,344.46457,-8.515169e-05,342.00684,342.1612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-17101.073333335127,-8227.214,-8230.191,0.0,0.0,0.0,-16457.406,0.0,0.0,0.4642334
44655,-0.042387918,342.92276,296.64774,-0.042387918,342.93408,0.0,0.0,294.7235,270.05234,344.46457,-8.515169e-05,342.01852,342.16986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2679300.0,-17101.073333335127,-8238.308,-8240.323,0.0,0.0,0.0,-16478.63,0.0,0.0,0.46350098
44670,-0.042387918,342.9783,296.64774,-0.042387918,342.98596,0.0,0.0,294.72165,270.75626,344.46457,-8.515169e-05,342.03055,342.17886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2680200.0,-17101.073333335127,-8248.196,-8249.56,0.0,0.0,0.0,-16497.756,0.0,0.0,0.4616394
44685,-0.042387918,343.02896,296.64774,-0.042387918,343.03415,0.0,0.0,294.7213,271.45703,344.46457,-8.515169e-05,342.04288,342.18814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2681100.0,-17101.073333335127,-8257.215,-8258.139,0.0,0.0,0.0,-16515.354,0.0,0.0,0.4613037
44700,-0.042387918,343.07584,296.64774,-0.042387918,343.07935,0.0,0.0,294.7203,272.15,344.46457,-8.515169e-05,342.0555,342.19772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682000.0,-17101.073333335127,-8265.56,-8266.185,0.0,0.0,0.0,-16531.744,0.0,0.0,0.46029663
44715,-0.042387918,343.11954,296.64774,-0.042387918,343.12192,0.0,0.0,294.71933,272.83203,344.46457,-8.515169e-05,342.06842,342.20758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682900.0,-17101.073333335127,-8273.34,-8273.764,0.0,0.0,0.0,-16547.104,0.0,0.0,0.45932007
44730,-0.042387918,343.16016,296.64774,-0.042387918,343.16177,0.0,0.0,294.71796,273.50626,344.46457,-8.515169e-05,342.08154,342.21765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2683800.0,-17101.073333335127,-8280.571,-8280.859,0.0,0.0,0.0,-16561.43,0.0,0.0,0.45794678
44745,-0.042387918,343.19754,296.64774,-0.042387918,343.19864,0.0,0.0,294.7168,274.17734,344.46457,-8.515169e-05,342.0949,342.22794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2684700.0,-17101.073333335127,-8287.227,-8287.423,0.0,0.0,0.0,-16574.648,0.0,0.0,0.4567871
44760,-0.042387918,343.23132,296.64774,-0.042387918,343.23206,0.0,0.0,294.71524,274.85,344.46457,-8.515169e-05,342.10837,342.23837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2685600.0,-17101.073333335127,-8293.241,-8293.372,0.0,0.0,0.0,-16586.613,0.0,0.0,0.4552307
44775,-0.042387918,343.26096,296.64774,-0.042387918,343.26144,0.0,0.0,294.7138,275.525,344.46457,-8.515169e-05,342.12195,342.24893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2686500.0,-17101.073333335127,-8298.517,-8298.604,0.0,0.0,0.0,-16597.121,0.0,0.0,0.4537964
44790,-0.042387918,343.28574,296.64774,-0.042387918,343.28607,0.0,0.0,294.7126,276.2,344.46457,-8.515169e-05,342.13553,342.25952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2687400.0,-17101.073333335127,-8302.929,-8302.988,0.0,0.0,0.0,-16605.918,0.0,0.0,0.45257568
44805,-0.042387918,343.30487,296.64774,-0.042387918,343.3051,0.0,0.0,294.71115,276.875,344.46457,-8.515169e-05,342.14905,342.27008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2688300.0,-17101.073333335127,-8306.335,-8306.378,0.0,0.0,0.0,-16612.713,0.0,0.0,0.45114136
44820,-0.042387918,343.31757,296.64774,-0.042387918,343.31772,0.0,0.0,294.7101,277.55,344.46457,-8.515169e-05,342.1624,342.28052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2689200.0,-17101.073333335127,-8308.595,-8308.622,0.0,0.0,0.0,-16617.217,0.0,0.0,0.45010376
44835,-0.042387918,343.32288,296.64774,-0.042387918,343.32297,0.0,0.0,294.70874,278.3672,344.46457,-8.515169e-05,342.17554,342.29077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2690100.0,-17101.073333335127,-8309.54,-8309.557,0.0,0.0,0.0,-16619.098,0.0,0.0,0.44873047
44850,-0.042387918,343.31985,296.64774,-0.042387918,343.31992,0.0,0.0,294.7079,279.2875,344.46457,-8.515169e-05,342.18826,342.30075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691000.0,-17101.073333335127,-8309.002,-8309.014,0.0,0.0,0.0,-16618.016,0.0,0.0,0.44787598
44865,-0.042387918,343.3075,296.64774,-0.042387918,343.30756,0.0,0.0,294.70667,280.03906,344.46457,-8.515169e-05,342.2005,342.3103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691900.0,-17101.073333335127,-8306.802,-8306.8125,0.0,0.0,0.0,-16613.613,0.0,0.0,0.44665527
44880,-0.042387918,343.28485,296.64774,-0.042387918,343.28488,0.0,0.0,294.7055,280.35,344.46457,-8.515169e-05,342.2121,342.31934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2692800.0,-17101.073333335127,-8302.7705,-8302.776,0.0,0.0,0.0,-16605.547,0.0,0.0,0.4454956
44895,-0.042387918,343.2507,296.64774,-0.042387918,343.25073,0.0,0.0,294.6706,280.35,344.46457,-8.515169e-05,342.22293,342.3277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2693700.0,-17101.073333335127,-8296.691,-8296.696,0.0,0.0,0.0,-16593.387,0.0,0.0,0.4105835
44910,-0.042387918,343.20447,296.64774,-0.042387918,343.20447,0.0,0.0,294.64478,280.35,344.46457,-8.515169e-05,342.23285,342.33533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2694600.0,-17101.073333335127,-8288.46,-8288.46,0.0,0.0,0.0,-16576.92,0.0,0.0,0.38476562
44925,-0.042387918,343.1447,296.64774,-0.042387918,343.14474,0.0,0.0,294.62485,280.35,344.46457,-8.515169e-05,342.24167,342.342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2695500.0,-17101.073333335127,-8277.822,-8277.828,0.0,0.0,0.0,-16555.65,0.0,0.0,0.36483765
44940,-0.042387918,343.0709,296.64774,-0.042387918,343.0709,0.0,0.0,294.59775,280.35,344.46457,-8.515169e-05,342.24924,342.34763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2696400.0,-17101.073333335127,-8264.68,-8264.68,0.0,0.0,0.0,-16529.36,0.0,0.0,0.33773804
44955,-0.042387918,342.9816,296.64774,-0.042387918,342.9816,0.0,0.0,294.507,280.35,344.46457,-8.515169e-05,342.25537,342.352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2697300.0,-17101.073333335127,-8248.783,-8248.783,0.0,0.0,0.0,-16497.566,0.0,0.0,0.24697876
44970,-0.042387918,342.8768,296.64774,-0.042387918,342.8768,0.0,0.0,294.4354,280.35,344.46457,-8.515169e-05,342.25992,342.355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2698200.0,-17101.073333335127,-8230.126,-8230.126,0.0,0.0,0.0,-16460.252,0.0,0.0,0.17538452
44985,-0.042387918,342.75476,296.64774,-0.042387918,342.75476,0.0,0.0,294.3733,280.35,344.46457,-8.515169e-05,342.2626,342.3564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2699100.0,-17101.073333335127,-8208.399,-8208.399,0.0,0.0,0.0,-16416.799,0.0,0.0,0.11328125
45000,-0.042387918,342.6155,296.64786,-0.042387918,342.6155,0.0,0.0,294.30124,280.35,344.4641,-8.5151696e-05,342.26334,342.35614,-1.191886e-17,-4.4268663e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2700000.0,-17100.867424412412,-8183.5864,-8183.5864,0.0,0.0,0.0,-16367.173,0.0,0.0,0.041229248
45015,-0.04238795,342.45834,297.9936,-0.04238795,342.45834,0.0,0.0,294.18417,280.22968,340.79245,-8.515176e-05,342.2619,342.354,-1.9568884e-19,8.2773424e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2700900.0,-15306.472472330279,-7916.0327,-7916.0327,0.0,0.0,0.0,-15832.065,0.0,0.0,-0.07583618
45030,-0.042388014,342.2824,302.83258,-0.042388014,342.2824,0.0,0.0,294.0906,279.9375,327.20047,-8.515189e-05,342.2581,342.3498,5.409009e-19,1.7024583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2701800.0,-8714.881982261291,-7023.2397,-7023.2397,0.0,0.0,0.0,-14046.4795,0.0,0.0,-0.16940308
45045,-0.0423881,342.0874,308.56107,-0.0423881,342.0874,0.0,0.0,293.99963,279.57657,310.03012,-8.515206e-05,342.25174,342.34335,4.0558423e-19,1.0899043e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2702700.0,-525.390912224033,-5968.6943,-5968.6943,0.0,0.0,0.0,-11937.389,0.0,0.0,-0.26037598
45060,-0.04238819,341.8731,311.71176,-0.04238819,341.8731,0.0,0.0,293.9105,279.25,299.06522,-8.515224e-05,342.24265,342.33453,3.04861e-19,-2.9910662e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2703600.0,4522.903109810183,-5369.636,-5369.636,0.0,0.0,0.0,-10739.272,0.0,0.0,-0.34951782
45075,12.325577,347.22922,294.1329,0.11135701,341.20572,6.822464,0.0,293.82053,278.975,339.3694,0.012492074,347.33212,340.88538,0.9998719,-4.3025478e-16,0.5740896,0.0,1863807.1,0.0,343.15,343.15,-3983.1177,1.0,2704500.0,2373409.2941431184,2748659.2,22015.93,1863807.1,0.0,6.822464,2770675.2,1863807.1,1863814.0,-0.43948364
45090,13.08634,336.18127,294.73227,0.12488351,340.68564,3.3557987,3.2322826,293.83688,278.7,336.00208,0.013269797,336.2613,340.05646,0.9998719,-9.824841e-16,0.9934474,0.0,3225270.8,0.0,343.14996,343.14996,-4216.99,1.0,2705400.0,2300096.170219058,2278146.2,24103.035,3225270.8,0.0,6.5880814,2302249.2,3225270.8,3225277.2,-0.42312622
45105,6.121226,348.33047,296.8487,6.121226,343.0455,3.0399024,2.9275038,293.92688,278.425,345.29474,0.01229673,347.0053,342.98328,0.9998719,1.0,0.0,0.44337133,0.0,310708.25,343.14996,343.14996,-4141.92,1.0,2706300.0,2502057.265940266,1323552.8,1187680.6,0.0,310708.25,5.9674063,2511233.5,310708.25,310714.22,-0.33312988
45120,5.191979,313.5562,298.02634,5.4293113,344.39478,2.6090941,2.5130298,294.04288,278.15,332.15515,0.01066838,313.28937,344.40973,0.014619972,1.0,0.0,0.40725467,0.0,285398.22,343.1499,343.1499,-4135.649,1.0,2707200.0,1529216.516044005,338649.3,1057344.5,0.0,285398.22,5.1221237,1395993.8,285398.22,285403.34,-0.21713257
45135,6.395151,352.3343,298.03247,6.3951516,350.03342,3.1803608,3.062427,294.15808,278.1172,350.1287,0.012847009,352.63266,349.0111,0.9990518,1.0,0.7025544,0.01,2280873.8,7007.856,343.14987,343.14987,-4134.265,1.0,2708100.0,2810978.6792151625,1458527.0,1396726.5,2280873.8,7007.856,6.242788,2855253.5,2287881.5,2287887.8,-0.10192871
45150,7.6804843,343.9814,297.43976,7.680485,344.73727,3.88087,3.7352276,294.2683,278.3875,343.1489,0.015429073,343.9006,344.91748,0.9990518,1.0,0.23844054,0.3572272,774107.7,250339.69,343.14984,343.14984,-4138.7847,1.0,2709000.0,2962048.368629081,1501342.2,1525724.9,774107.7,250339.69,7.6160975,3027067.0,1024447.4,1024455.0,0.008300781
45165,7.403678,344.13553,296.74985,7.4036784,343.67218,3.742742,3.602969,294.3544,278.68906,344.0597,0.014873005,344.17657,343.65137,0.9990518,1.0,0.21500826,0.14809284,698033.75,103781.33,343.1498,343.1498,-4154.8687,1.0,2709900.0,2955286.2447239477,1473479.0,1459071.0,698033.75,103781.33,7.3457108,2932550.0,801815.06,801822.44,0.09439087
45180,7.5904274,343.64474,296.14206,7.5904274,343.69748,3.8347936,3.6910923,294.4104,278.75,343.76157,0.01524816,343.62512,343.6909,0.9990518,1.0,0.12218075,0.10862229,396665.2,76120.94,343.14978,343.14978,-4142.7065,1.0,2710800.0,3049661.384883916,1514375.9,1516057.0,396665.2,76120.94,7.5258856,3030433.0,472786.12,472793.66,0.15039062
45195,-0.04238801,341.43002,296.8862,-0.04238801,341.70538,0.0,0.0,294.43484,278.6,342.51447,-8.515188e-05,341.15686,341.51,3.063668e-10,3.0734246e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2711700.0,-16318.396447760675,-7930.121,-7979.1436,0.0,0.0,0.0,-15909.265,0.0,0.0,0.1748352
45210,-0.042388037,341.62576,297.4472,-0.042388037,341.81122,-6.7e-44,-6.7e-44,294.42554,278.45,341.9658,-8.5151936e-05,341.1666,341.51508,-4.3397818e-16,-4.3634248e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,0.0,2712600.0,-15921.54365728704,-7865.098,-7898.1143,0.0,0.0,-1.35e-43,-15763.213,0.0,-1.35e-43,0.16552734
45225,-0.042387925,341.7687,298.19794,-0.042387925,341.8937,0.0,0.0,294.39978,278.3,341.15884,-8.515171e-05,341.17664,341.5204,-2.4872674e-17,-2.0481222e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2713500.0,-15364.41782915281,-7756.873,-7779.1265,0.0,0.0,0.0,-15536.0,0.0,0.0,0.13977051
45240,-0.042387933,341.8764,300.2816,-0.042387933,341.96057,0.0,0.0,294.3662,278.15,338.83087,-8.5151725e-05,341.18692,341.526,7.8681606e-19,1.1307851e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2714400.0,-13786.660436887565,-7405.0967,-7420.081,0.0,0.0,0.0,-14825.178,0.0,0.0,0.10620117
45255,-0.042387944,341.96005,304.34094,-0.042387944,342.01678,0.0,0.0,294.32797,278.0,334.15796,-8.515175e-05,341.1975,341.53192,-5.85834e-20,-2.2425045e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2715300.0,-10663.678432068302,-6697.306,-6707.4062,0.0,0.0,0.0,-13404.713,0.0,0.0,0.06796265
45270,-0.042387962,342.02762,310.16675,-0.042387962,342.0659,0.0,0.0,294.28748,277.85,327.24042,-8.515179e-05,341.20834,341.5381,-2.2860547e-18,1.769111e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2716200.0,-6106.184809540505,-5672.1733,-5678.9863,0.0,0.0,0.0,-11351.16,0.0,0.0,0.02746582
45285,-0.04238799,342.084,317.18307,-0.04238799,342.10992,0.0,0.0,294.24554,277.7,318.60614,-8.515184e-05,341.21945,341.54453,5.6533664e-19,3.5259434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2717100.0,-508.9418095041154,-4433.1035,-4437.716,0.0,0.0,0.0,-8870.819,0.0,0.0,-0.014465332
45300,-0.042388022,342.13278,324.0091,-0.042388022,342.1503,0.0,0.0,294.20245,277.55,309.80475,-8.515191e-05,341.23077,341.55124,5.251743e-19,5.4339144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2718000.0,5080.013928942506,-3226.5547,-3229.673,0.0,0.0,0.0,-6456.2275,0.0,0.0,-0.057556152
45315,-0.04238806,342.17584,329.1762,-0.04238806,342.18768,0.0,0.0,294.15875,277.29376,302.60724,-8.515198e-05,341.24234,341.5582,-1.1589309e-18,-1.439186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2718900.0,9502.081576841982,-2314.3228,-2316.431,0.0,0.0,0.0,-4630.754,0.0,0.0,-0.101257324
45330,-0.042388104,342.2143,332.0023,-0.042388104,342.2223,0.0,0.0,294.11392,276.925,297.96112,-8.515207e-05,341.2541,341.56534,5.2599547e-19,2.4853187e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2719800.0,12174.43853954463,-1818.0437,-1819.4672,0.0,0.0,0.0,-3637.5107,0.0,0.0,-0.14608765
45345,-0.042388152,342.24857,332.82724,-0.042388152,342.25397,0.0,0.0,294.06805,276.59375,295.6229,-8.515216e-05,341.266,341.57266,3.065379e-18,7.9144415e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2720700.0,13305.727948724667,-1677.2809,-1678.2426,0.0,0.0,0.0,-3355.5234,0.0,0.0,-0.19195557
45360,-0.042388197,342.27872,332.49423,-0.042388197,342.28235,0.0,0.0,294.0211,276.45,294.6866,-8.5152256e-05,341.278,341.58014,-4.1652132e-19,4.2857045e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2721600.0,13521.496426783131,-1741.936,-1742.5825,0.0,0.0,0.0,-3484.5186,0.0,0.0,-0.23892212
45375,11.637416,346.58087,294.18906,0.09974962,341.02878,6.388752,0.0,293.9748,276.45,341.68604,0.011789204,346.72324,340.835,0.9997874,6.343788e-17,0.40246558,0.0,1306622.2,0.0,343.15,343.15,-3966.3755,1.0,2722500.0,2351796.526810182,2560762.5,19623.426,1306622.2,0.0,6.388752,2580386.0,1306622.2,1306628.6,-0.2852173
45390,11.513985,335.59506,294.63498,0.097731724,340.73462,2.9098823,2.803183,294.02673,276.45,336.21167,0.011663198,335.69086,340.2496,0.9997874,8.9523786e-17,0.8319232,0.0,2700875.0,0.0,343.14996,343.14996,-4197.6943,1.0,2723400.0,2036652.0567867782,1980777.8,18922.668,2700875.0,0.0,5.713065,1999700.4,2700875.0,2700880.8,-0.23327637
45405,4.958141,353.82657,296.08978,4.958141,344.6554,2.4255419,2.3363721,294.1374,276.45,345.23898,0.009960246,352.42123,344.62445,0.9997874,1.0,0.0,0.37330425,0.0,261606.25,343.14996,343.14996,-4134.7007,1.0,2724300.0,2056060.1899646427,1202321.9,1011339.6,0.0,261606.25,4.7619143,2213661.5,261606.25,261611.02,-0.12261963
45420,5.0517864,319.1625,296.8079,5.2847214,343.11282,2.5139296,2.4210584,294.26312,276.45,336.5708,0.010382336,318.7817,343.03845,0.014562825,1.0,0.0,0.30638206,0.0,214708.14,343.1499,343.1499,-4099.909,1.0,2725200.0,1733893.8385222945,474309.12,1027776.4,0.0,214708.14,4.934988,1502085.5,214708.14,214713.08,0.003112793
45435,5.6075687,346.52377,296.6897,5.6075687,365.68393,2.7528274,2.651101,294.3587,276.45,334.69904,0.011264861,347.4679,364.52264,0.9990795,1.0,0.7509482,0.01,2437986.2,7007.856,343.1499,343.1499,-4117.6123,1.0,2726100.0,1798313.5778085853,1173681.6,1624937.6,2437986.2,7007.856,5.4039288,2798619.2,2444994.0,2444999.5,0.09869385
45450,7.190593,345.28577,296.2563,7.190593,341.58008,3.6164663,3.4815373,294.4234,276.45,343.55005,0.014444945,345.19873,341.80676,0.9990795,1.0,0.12335157,0.219736,400466.28,153987.81,343.14984,343.14984,-4143.2812,1.0,2727000.0,2869254.409978362,1480714.4,1368800.8,400466.28,153987.81,7.0980034,2849515.0,554454.1,554461.25,0.16339111
45465,-0.06313378,340.9132,296.01547,-0.063133806,342.58472,-3.0472926e-11,-3.0439165e-11,294.4634,276.45,343.70737,-0.0001268274,340.7561,342.45,0.22097602,0.22151291,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21895,0.0,2727900.0,-25404.28500627314,-11905.169,-12348.394,0.0,0.0,-6.0912095e-11,-24253.562,0.0,-6.0912095e-11,0.20339966
45480,-0.04238792,341.39935,296.95816,-0.04238792,342.49588,0.0,0.0,294.4683,276.45,342.8718,-8.51517e-05,340.77478,342.4487,2.753857e-14,2.76292e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2728800.0,-16420.421852536027,-7911.833,-8107.047,0.0,0.0,0.0,-16018.88,0.0,0.0,0.20828247
45495,-0.042387873,341.71432,297.23138,-0.042387873,342.45316,0.0,0.0,294.44934,276.39743,342.58728,-8.515161e-05,340.79257,342.44788,-7.3712025e-18,-5.9930054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2729700.0,-16220.935553156223,-7919.2563,-8050.7896,0.0,0.0,0.0,-15970.046,0.0,0.0,0.18933105
45510,-0.042387925,341.9388,297.7955,-0.042387925,342.43646,0.0,0.0,294.4195,276.2682,341.96326,-8.515171e-05,340.81055,342.44742,-4.3227483e-20,-2.488569e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2730600.0,-15796.031602030158,-7858.802,-7947.398,0.0,0.0,0.0,-15806.199,0.0,0.0,0.15948486
45525,-0.042387933,342.102,299.66626,-0.042387933,342.4375,0.0,0.0,294.38376,276.10483,339.83704,-8.5151725e-05,340.82877,342.44733,-2.5204793e-19,2.3231666e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2731500.0,-14366.565825887534,-7554.8037,-7614.5347,0.0,0.0,0.0,-15169.338,0.0,0.0,0.12374878
45540,-0.042387944,342.22412,303.59958,-0.042387944,342.45047,0.0,0.0,294.34418,275.95,335.25778,-8.515175e-05,340.84717,342.4476,-4.848234e-19,5.800176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2732400.0,-11322.155478305263,-6876.3022,-6916.599,0.0,0.0,0.0,-13792.901,0.0,0.0,0.08416748
45555,-0.042387962,342.31854,309.3585,-0.042387962,342.47137,0.0,0.0,294.30222,275.80533,328.35315,-8.515178e-05,340.8658,342.44824,3.146747e-19,-2.1534887e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2733300.0,-6793.202326935877,-5867.86,-5895.0684,0.0,0.0,0.0,-11762.928,0.0,0.0,0.04220581
45570,-0.04238799,342.39417,316.43692,-0.04238799,342.49738,0.0,0.0,294.25775,275.65057,319.5731,-8.5151834e-05,340.88464,342.44925,-2.4436532e-20,-1.02692205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2734200.0,-1121.6124365007297,-4621.1567,-4639.5312,0.0,0.0,0.0,-9260.6875,0.0,0.0,-0.0022583008
45585,-0.042388022,342.45663,323.4946,-0.042388022,342.5265,0.0,0.0,294.21115,275.4955,310.39432,-8.515191e-05,340.90366,342.4506,-7.3592863e-19,2.8634483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2735100.0,4685.158340517414,-3375.8054,-3388.2417,0.0,0.0,0.0,-6764.047,0.0,0.0,-0.048858643
45600,-0.042388063,342.50983,328.89038,-0.042388063,342.55698,0.0,0.0,294.16296,275.35,302.8041,-8.515199e-05,340.92285,342.45224,5.6223175e-20,2.919484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2736000.0,9329.4515989939,-2424.668,-2433.062,0.0,0.0,0.0,-4857.73,0.0,0.0,-0.0970459
45615,-0.04238811,342.55582,331.80542,-0.04238811,342.58765,0.0,0.0,294.11377,275.29843,297.93167,-8.515208e-05,340.94217,342.45416,-3.15475e-19,1.2367911e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2736900.0,12114.564944240014,-1913.8939,-1919.5605,0.0,0.0,0.0,-3833.4546,0.0,0.0,-0.14624023
45630,-0.04238816,342.59586,332.59793,-0.04238816,342.6173,0.0,0.0,294.06412,275.35,295.5357,-8.515218e-05,340.96158,342.45633,-1.2667776e-19,-4.514947e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2737800.0,13254.903551284558,-1779.9332,-1783.7527,0.0,0.0,0.0,-3563.686,0.0,0.0,-0.19589233
45645,-0.042388212,342.63016,332.16788,-0.042388212,342.64474,0.0,0.0,294.01413,275.40155,294.64432,-8.5152285e-05,340.98105,342.4587,6.5419497e-19,3.4539715e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2738700.0,13419.910795948375,-1862.6049,-1865.2019,0.0,0.0,0.0,-3727.8066,0.0,0.0,-0.24588013
45660,12.633428,346.17017,294.19427,0.11674368,341.77762,3.6322618,3.2539372,293.98056,275.35,344.33575,0.0128067,345.96838,341.56686,0.9997883,2.3549374e-16,0.32587245,0.0,1057959.2,0.0,343.15,343.15,-4592.715,1.0,2739600.0,2697016.8368636905,2757861.2,23331.229,1057959.2,0.0,6.886199,2781192.5,1057959.2,1057966.1,-0.27944946
45675,11.307329,338.41708,294.95282,0.09439726,341.405,2.8502765,2.7457674,294.04697,275.133,335.54153,0.011452276,338.5497,340.82617,0.9997883,6.6941993e-16,0.9462481,0.0,3072036.0,0.0,343.14996,343.14996,-4192.2334,1.0,2740500.0,1952299.325000854,2064151.9,18416.826,3072036.0,0.0,5.5960436,2082568.8,3072036.0,3072041.5,-0.21304321
45690,4.8914313,340.48907,296.42044,4.891714,343.88516,2.3901484,2.3022864,294.1517,274.8172,348.27475,0.0098265195,339.41702,343.85907,0.38623032,1.0,0.0,0.35961968,0.0,252016.3,343.14996,343.14996,-4132.901,1.0,2741400.0,2140098.9990655147,905346.56,975172.2,0.0,252016.3,4.692435,1880518.8,252016.3,252020.98,-0.108306885
45705,4.2622876,315.69836,296.9937,4.4558644,343.41165,2.1147866,2.037151,294.2617,274.49277,333.64267,0.008756804,315.4127,343.38126,0.014645628,1.0,0.0,0.29939207,0.0,209809.66,343.1499,343.1499,-4128.4214,1.0,2742300.0,1347896.4969728566,334843.3,868694.56,0.0,209809.66,4.1519375,1203537.9,209809.66,209813.81,0.0016784668
45720,6.526691,352.45352,296.84888,6.5266914,348.35205,3.2468948,3.1262984,294.3298,274.25,349.58228,0.013111255,352.6586,347.52753,0.9990226,1.0,0.5809132,0.01,1885960.1,7007.856,343.14987,343.14987,-4129.1763,1.0,2743200.0,2903884.371669301,1524240.1,1411810.4,1885960.1,7007.856,6.3731933,2936050.5,1892968.0,1892974.4,0.0697937
45735,7.4285555,343.78107,296.45178,7.4285555,344.88354,3.7586606,3.618296,294.36993,274.0752,343.94284,0.014922981,343.68762,344.98975,0.9990226,1.0,0.14116815,0.23411247,458308.6,164062.66,343.14984,343.14984,-4157.5054,1.0,2744100.0,2976574.307977461,1476670.5,1511067.8,458308.6,164062.66,7.3769565,2987738.2,622371.25,622378.6,0.10992432
45750,7.190611,343.4181,296.04846,7.190611,342.95117,3.6190133,3.484035,294.38953,273.91406,343.38898,0.014444982,343.43036,342.9211,0.9990226,1.0,0.17074509,0.11850091,554331.44,83043.734,343.1498,343.1498,-4146.342,1.0,2745000.0,2872098.0745700556,1430589.6,1416488.4,554331.44,83043.734,7.1030483,2847078.0,637375.2,637382.3,0.1295166
45765,7.190617,343.17816,295.7198,7.190617,343.30792,3.6186447,3.4836733,294.39105,273.7959,343.1785,0.014444995,343.17657,343.31494,0.9990226,1.0,0.15319069,0.13535374,497340.3,94853.96,343.14978,343.14978,-4145.893,1.0,2745900.0,2879271.411388032,1433271.0,1437189.9,497340.3,94853.96,7.102318,2870461.0,592194.25,592201.4,0.13104248
45780,7.190621,343.21213,295.47388,7.190621,343.17166,3.618646,3.4836745,294.3803,273.75,343.22934,0.014445002,343.21066,343.16855,0.9990226,1.0,0.1475278,0.12313488,478955.5,86291.16,343.14975,343.14975,-4145.892,1.0,2746800.0,2897276.60270849,1441724.1,1440502.0,478955.5,86291.16,7.1023207,2882226.0,565246.6,565253.75,0.12030029
45795,7.190623,343.0734,295.29852,7.190623,343.08762,3.6186469,3.4836755,294.36365,273.75,343.10022,0.014445006,343.0723,343.08707,0.9990226,1.0,0.15028392,0.12740333,487903.3,89282.42,343.14972,343.14972,-4145.892,1.0,2747700.0,2900082.329534837,1442830.5,1443260.0,487903.3,89282.42,7.1023226,2886090.5,577185.75,577192.9,0.103637695
45810,7.1906233,343.05725,295.183,7.1906233,343.0678,3.6186473,3.4836757,294.34607,273.75,343.064,0.014445007,343.05728,343.06775,0.9990226,1.0,0.15946428,0.13518043,517707.8,94732.5,343.1497,343.1497,-4145.892,1.0,2748600.0,2904892.640314938,1445831.5,1446150.4,517707.8,94732.5,7.102323,2891982.0,612440.3,612447.44,0.08605957
45825,7.190623,343.0615,295.1162,7.190623,343.07175,3.618647,3.4836757,294.3302,273.75,343.06503,0.014445006,343.06158,343.07187,0.9990226,1.0,0.16846776,0.14317955,546938.0,100338.17,343.14966,343.14966,-4145.892,1.0,2749500.0,2909008.274627291,1447977.0,1448286.8,546938.0,100338.17,7.1023226,2896263.8,647276.2,647283.3,0.07019043
45840,7.190622,343.07434,295.0882,7.1906223,343.08316,3.6186466,3.4836752,294.3171,273.75,343.07504,0.014445005,343.0746,343.08337,0.9990226,1.0,0.17647843,0.15024485,572945.0,105289.42,343.14963,343.14963,-4145.892,1.0,2750400.0,2911315.0206692237,1449210.9,1449477.4,572945.0,105289.42,7.1023216,2898688.2,678234.44,678241.56,0.05709839
45855,7.190622,343.08493,295.08975,7.1906223,343.09225,3.6186466,3.4836752,294.30557,273.75,343.08676,0.014445004,343.08502,343.09235,0.9990226,1.0,0.18317655,0.15617293,594690.7,109443.75,343.1496,343.1496,-4145.892,1.0,2751300.0,2911931.372964489,1449483.8,1449705.0,594690.7,109443.75,7.1023216,2899188.8,704134.44,704141.56,0.045562744
45870,7.1906214,343.09534,295.11172,7.1906214,343.10138,3.6186461,3.4836748,294.29654,273.75,343.09525,0.014445003,343.09555,343.1016,0.9990226,1.0,0.18899053,0.16133803,613566.06,113063.37,343.14957,343.14957,-4145.892,1.0,2752200.0,2911112.8348859893,1449134.4,1449316.8,613566.06,113063.37,7.1023207,2898451.0,726629.44,726636.56,0.03652954
45885,7.190621,343.11087,295.14462,7.190621,343.1153,3.618646,3.4836745,294.2896,273.75,343.10922,0.014445002,343.11108,343.11548,0.9990226,1.0,0.19340625,0.16525306,627901.9,115806.97,343.14954,343.14954,-4145.892,1.0,2753100.0,2909964.7350344183,1448609.8,1448743.5,627901.9,115806.97,7.1023207,2897353.2,743708.9,743716.0,0.02960205
45900,7.1906204,343.12418,295.1813,7.1906204,343.12708,3.6186457,3.4836743,294.28455,273.75,343.1226,0.014445001,343.12433,343.12723,0.9990226,1.0,0.19636428,0.16787244,637505.25,117642.59,343.1495,343.1495,-4145.892,1.0,2754000.0,2908550.023491216,1447903.8,1447991.2,637505.25,117642.59,7.1023197,2895895.0,755147.9,755155.0,0.024536133
45915,7.19062,343.13165,295.2163,7.1906204,343.13364,3.6186454,3.4836743,294.2804,273.75,343.13144,0.014445,343.1317,343.1337,0.9990226,1.0,0.1983259,0.16961147,643873.75,118861.28,343.14948,343.14948,-4145.892,1.0,2754900.0,2906963.1253284058,1447072.4,1447132.4,643873.75,118861.28,7.1023197,2894204.8,762735.0,762742.1,0.020385742
45930,7.19062,343.13226,295.24728,7.1906204,343.13406,3.6186454,3.483674,294.27673,273.75,343.1332,0.014445,343.13226,343.13406,0.9990226,1.0,0.20003991,0.17114384,649438.4,119935.14,343.14944,343.14944,-4145.892,1.0,2755800.0,2905191.267591624,1446155.2,1446209.8,649438.4,119935.14,7.1023197,2892365.0,769373.5,769380.6,0.016723633
45945,7.19062,343.13162,295.2741,7.1906204,343.13345,3.6186454,3.483674,294.27332,273.75,343.13272,0.014445,343.13162,343.13345,0.9990226,1.0,0.20179632,0.17271942,655140.6,121039.28,343.1494,343.1494,-4145.892,1.0,2756700.0,2903534.2010561805,1445325.8,1445381.1,655140.6,121039.28,7.1023197,2890707.0,776179.9,776187.0,0.013305664
45960,7.1906204,343.13095,295.2976,7.1906204,343.1328,3.6186457,3.4836743,294.27017,273.75,343.13205,0.014445001,343.13092,343.1328,0.9990226,1.0,0.20362274,0.1743586,661070.2,122188.01,343.14938,343.14938,-4145.892,1.0,2757600.0,2902068.0231396793,1444595.9,1444652.1,661070.2,122188.01,7.1023197,2889248.0,783258.2,783265.3,0.0101623535
45975,7.1905823,343.73575,295.2504,7.1905823,343.68616,3.6186244,3.483654,294.3577,273.75,343.42575,0.014444925,343.7537,343.7027,0.9990226,1.0,0.18201208,0.15465957,590910.25,108383.195,343.14935,343.14935,-4145.8916,1.0,2758500.0,2922735.3547707936,1464279.2,1462781.5,590910.25,108383.195,7.1022787,2927060.8,699293.44,699300.56,0.09768677
45990,-0.04239035,341.5196,295.4015,-0.04239037,341.71896,6.313e-41,6.378e-41,294.42502,273.75,343.53876,-8.51566e-05,341.25504,341.5023,8.715313e-09,8.736726e-09,0.0,0.0,0.0,0.0,343.14935,343.14935,-66.30703,0.0,2759400.0,-17216.665565381285,-8210.843,-8246.343,0.0,0.0,1.2691e-40,-16457.186,0.0,1.2691e-40,0.16500854
46005,-0.042387366,341.74432,295.4124,-0.042387366,341.87814,1.6118e-41,1.64e-41,294.46188,273.75,343.5291,-8.515058e-05,341.2657,341.50916,6.455483e-16,6.4901877e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2760300.0,-17208.09293802077,-8248.327,-8272.151,0.0,0.0,3.2517e-41,-16520.479,0.0,3.2517e-41,0.20187378
46020,-0.042387914,341.90735,295.4124,-0.042387914,341.9976,0.0,0.0,294.4794,273.75,343.5291,-8.515169e-05,341.2766,341.5163,-4.7629308e-18,-2.8139138e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2761200.0,-17208.31643870966,-8277.458,-8293.523,0.0,0.0,0.0,-16570.98,0.0,0.0,0.21939087
46035,-0.042387918,342.0309,295.4124,-0.042387918,342.09164,0.0,0.0,294.489,273.65625,343.5291,-8.515169e-05,341.2879,341.52377,-3.180894e-30,7.804256e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2762100.0,-17208.31643870966,-8299.457,-8310.269,0.0,0.0,0.0,-16609.727,0.0,0.0,0.2290039
46050,-0.042387918,342.12708,295.4124,-0.042387918,342.16812,0.0,0.0,294.49557,273.45,343.5291,-8.515169e-05,341.2995,341.5316,1.8e-44,-4.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2763000.0,-17208.31643870966,-8316.576,-8323.884,0.0,0.0,0.0,-16640.46,0.0,0.0,0.23556519
46065,-0.042387918,342.20532,295.4124,-0.042387918,342.23312,0.0,0.0,294.49692,273.24374,343.5291,-8.515169e-05,341.31146,341.53973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2763900.0,-17208.31643870966,-8330.506,-8335.456,0.0,0.0,0.0,-16665.96,0.0,0.0,0.23690796
46080,-0.042387918,342.27142,295.4124,-0.042387918,342.29022,0.0,0.0,294.4997,273.15,343.5291,-8.515169e-05,341.3237,341.5482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2764800.0,-17208.31643870966,-8342.274,-8345.621,0.0,0.0,0.0,-16687.895,0.0,0.0,0.23968506
