minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,272.55,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.13654,-0.04238848,293.15,0.0,0.0,293.11307,272.55,293.14853,-8.515283e-05,293.15,293.15,8.765227e-18,-8.3462946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,1.0,900.0,-4.289345187835636,-2.3959944,-2.3959944,0.0,0.0,0.0,-4.791989,0.0,0.0,-1.1469421
30,12.394191,318.78284,293.36267,12.394032,293.66968,6.854496,6.5728235,293.08606,272.55,313.82715,0.024898123,319.20767,293.69366,0.9990478,0.6546169,1.0,0.0,3246544.0,0.0,343.15,343.15,-4295.851,1.0,1800.0,2140013.7310370156,1323262.0,15981.221,3246544.0,0.0,13.42732,1339243.2,3246544.0,3246557.5,-1.1739502
45,12.10682,301.93536,297.0142,12.686391,336.82196,6.7418547,6.4624996,293.1672,272.55,320.0256,0.024903134,301.80765,336.94113,0.013922735,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4218.082,1.0,2700.0,2406836.4790180568,250234.98,2121071.0,0.0,700785.6,13.204354,2371306.0,700785.6,700798.8,-1.092804
60,11.970942,326.54697,300.59598,11.970942,346.1969,6.462479,6.1985836,293.32922,272.55,330.63034,0.02404803,326.9796,346.26382,0.9997783,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4207.9897,1.0,3600.0,3033522.5288850777,1304762.6,2292721.0,3246544.0,700785.6,12.661062,3597483.5,3947329.5,3947342.2,-0.93078613
75,10.745317,345.59576,302.4403,10.745317,339.2776,5.695217,5.470672,293.59045,272.55,345.03,0.021585915,345.643,339.04727,0.9997781,1.0,0.9325453,0.5073788,3027549.2,355563.78,343.15,343.15,-4191.3027,1.0,4500.0,3861217.346379249,1947620.1,1662478.8,3027549.2,355563.78,11.16589,3610099.0,3383113.0,3383124.2,-0.66955566
90,8.697157,345.22845,303.80325,8.697157,345.63544,4.47368,4.3039627,293.9133,272.55,344.65176,0.017471433,345.2194,345.7023,0.9997781,1.0,0.6769212,0.66229534,2197654.2,464127.06,343.15,343.15,-4165.1865,1.0,5400.0,2997464.42414762,1513182.1,1528048.5,2197654.2,464127.06,8.777643,3041230.5,2661781.2,2661790.0,-0.3467102
105,9.426866,342.5531,302.7428,9.426866,342.46484,4.853016,4.6659193,294.21182,272.55,344.10202,0.018937321,342.5846,342.4661,0.9997781,1.0,0.5555923,0.48463276,1803754.8,339623.66,343.15,343.15,-4130.9995,1.0,6300.0,3289578.1247109766,1576202.8,1572708.5,1803754.8,339623.66,9.518935,3148911.2,2143378.5,2143388.0,-0.048187256
120,8.434996,344.40063,300.80893,8.434997,344.4105,4.2991414,4.136199,294.43768,272.55,344.65335,0.016944787,344.49017,344.4878,0.9997781,1.0,0.3797602,0.3346153,1232908.1,234493.6,340.928,340.928,-4138.167,1.0,7200.0,3120324.316586925,1544322.5,1544671.9,1232908.1,234493.6,8.435341,3088994.5,1467401.8,1467410.1,0.17767334
135,12.2597475,339.31226,298.91232,12.2597475,339.05078,6.6702023,6.395529,294.59708,272.47186,340.59058,0.024628205,339.2153,338.96155,0.9997781,1.0,0.1118402,0.08246758,363094.12,57792.094,337.595,337.595,-4227.648,1.0,8100.0,4311134.404832626,2080230.6,2066767.0,363094.12,57792.094,13.065731,4146997.5,420886.22,420899.28,0.33706665
150,-0.024527907,335.2515,297.47342,-0.024527907,335.27344,-9.443923e-05,-9.4331845e-05,294.68362,272.3,336.35065,-4.927331e-05,335.20123,335.2292,0.851541,0.8517629,0.0,0.0,0.0,0.0,335.373,335.373,-99.44358,0.0,9000.0,-8045.560534626262,-3891.792,-3894.0525,0.0,0.0,-0.00018877108,-7785.8447,0.0,-0.00018877108,0.4236145
165,-0.042387918,335.33157,297.52322,-0.042387918,335.34634,0.0,0.0,294.71054,272.1281,336.31253,-8.515169e-05,335.20456,335.2318,8.192142e-15,8.3255106e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,9900.0,-13872.494870760122,-6730.992,-6733.6216,0.0,0.0,0.0,-13464.613,0.0,0.0,0.450531
180,-0.042387918,335.39,297.52322,-0.042387918,335.4,0.0,0.0,294.71075,272.05,336.31253,-8.515169e-05,335.208,335.23453,-7.6572957e-19,-7.8634265e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,10800.0,-13872.494870760122,-6741.3965,-6743.173,0.0,0.0,0.0,-13484.569,0.0,0.0,0.45074463
195,-0.042387918,335.43472,297.52322,-0.042387918,335.44147,0.0,0.0,294.69467,272.05,336.31253,-8.515169e-05,335.21158,335.23737,1.091997e-16,-2.1747362e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,11700.0,-13872.494870760122,-6749.356,-6750.5566,0.0,0.0,0.0,-13499.912,0.0,0.0,0.43466187
210,-0.042387918,335.47015,297.52322,-0.042387918,335.4747,0.0,0.0,294.67334,272.05,336.31253,-8.515169e-05,335.21527,335.24036,2.1596174e-19,2.562126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,12600.0,-13872.494870760122,-6755.6636,-6756.473,0.0,0.0,0.0,-13512.137,0.0,0.0,0.41333008
225,-0.042387918,335.49942,297.52322,-0.042387918,335.50253,0.0,0.0,294.64935,272.05,336.31253,-8.515169e-05,335.21915,335.24347,4.3909606e-19,3.9157916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,13500.0,-13872.494870760122,-6760.874,-6761.4277,0.0,0.0,0.0,-13522.302,0.0,0.0,0.38934326
240,-0.042387918,335.52478,297.52322,-0.042387918,335.5269,0.0,0.0,294.62994,272.05,336.31253,-8.515169e-05,335.22314,335.24673,1.1786255e-19,6.9591263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,14400.0,-13872.494870760122,-6765.3887,-6765.7637,0.0,0.0,0.0,-13531.152,0.0,0.0,0.36993408
255,-0.042387918,335.54745,297.52322,-0.042387918,335.5489,0.0,0.0,294.60098,272.05,336.31253,-8.515169e-05,335.22733,335.25012,7.0571943e-19,1.0640518e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,15300.0,-13872.494870760122,-6769.4253,-6769.6807,0.0,0.0,0.0,-13539.105,0.0,0.0,0.3409729
270,-0.042387918,335.5683,297.52322,-0.042387918,335.56927,0.0,0.0,294.57898,272.05,336.31253,-8.515169e-05,335.2316,335.25363,4.3107682e-18,-1.7191291e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,16200.0,-13872.494870760122,-6773.136,-6773.31,0.0,0.0,0.0,-13546.446,0.0,0.0,0.31896973
285,-0.042387918,335.5877,297.52322,-0.042387918,335.58838,0.0,0.0,294.54846,272.05,336.31253,-8.515169e-05,335.23605,335.2573,1.6541231e-20,-4.9306197e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,17100.0,-13872.494870760122,-6776.5913,-6776.711,0.0,0.0,0.0,-13553.303,0.0,0.0,0.28845215
300,-0.042387918,335.60583,297.52322,-0.042387918,335.60626,0.0,0.0,294.51974,272.05,336.31253,-8.515169e-05,335.2406,335.26105,-3.7352222e-19,-1.4202665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18000.0,-13872.494870760122,-6779.819,-6779.895,0.0,0.0,0.0,-13559.714,0.0,0.0,0.2597351
315,-0.042387918,335.62265,297.52322,-0.042387918,335.62296,0.0,0.0,294.48566,272.1281,336.31253,-8.515169e-05,335.24527,335.26492,2.1732262e-18,-1.8137093e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18900.0,-13872.494870760122,-6782.8125,-6782.8667,0.0,0.0,0.0,-13565.68,0.0,0.0,0.22564697
330,-0.042387918,335.638,297.52322,-0.042387918,335.6382,0.0,0.0,294.45218,272.3,336.31253,-8.515169e-05,335.25003,335.26886,2.9191983e-18,-4.795872e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,19800.0,-13872.494870760122,-6785.545,-6785.583,0.0,0.0,0.0,-13571.128,0.0,0.0,0.19216919
345,-0.042387918,335.65152,297.52322,-0.042387918,335.65164,0.0,0.0,294.4278,272.47186,336.31253,-8.515169e-05,335.25482,335.27286,1.0395375e-17,-2.7131694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,20700.0,-13872.494870760122,-6787.952,-6787.9736,0.0,0.0,0.0,-13575.926,0.0,0.0,0.16778564
360,-0.042387918,335.66284,297.52322,-0.042387918,335.66293,0.0,0.0,294.3972,272.55,336.31253,-8.515169e-05,335.25964,335.2769,-5.4771235e-18,8.698445e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,21600.0,-13872.494870760122,-6789.968,-6789.984,0.0,0.0,0.0,-13579.951,0.0,0.0,0.13717651
375,-0.042387918,335.67142,297.52356,-0.042387918,335.67148,0.0,0.0,294.37494,272.55,336.31192,-8.5151696e-05,335.26447,335.28088,2.1244147e-17,3.013329e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,22500.0,-13872.157715338673,-6791.4346,-6791.4453,0.0,0.0,0.0,-13582.88,0.0,0.0,0.1149292
390,-0.042387918,335.67682,297.53378,-0.042387918,335.67685,0.0,0.0,294.34726,272.55,336.29266,-8.5151696e-05,335.2692,335.28485,-1.3968214e-17,4.1068905e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,23400.0,-13861.614579917969,-6790.576,-6790.5815,0.0,0.0,0.0,-13581.158,0.0,0.0,0.087249756
405,-0.04238792,335.67825,297.64252,-0.04238792,335.67828,0.0,0.0,294.32083,272.55,336.0929,-8.51517e-05,335.2738,335.2887,6.6021436e-19,-3.895042e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,24300.0,-13751.283916447843,-6771.474,-6771.4795,0.0,0.0,0.0,-13542.953,0.0,0.0,0.060821533
420,-0.04238793,335.67505,298.3883,-0.04238793,335.67505,0.0,0.0,294.2903,272.55,334.7811,-8.515172e-05,335.27823,335.29242,-7.053862e-19,4.464946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,25200.0,-13015.416699492776,-6638.133,-6638.133,0.0,0.0,0.0,-13276.266,0.0,0.0,0.030303955
435,-0.042387936,335.66656,300.3724,-0.042387936,335.6666,0.0,0.0,294.26462,272.55,331.28268,-8.515173e-05,335.28238,335.29587,-7.744228e-18,-1.28060546e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,26100.0,-11054.667753268355,-6283.3955,-6283.401,0.0,0.0,0.0,-12566.797,0.0,0.0,0.0046081543
450,-0.042387955,335.65213,303.25278,-0.042387955,335.65213,0.0,0.0,294.2296,272.55,325.9752,-8.515177e-05,335.28616,335.29907,7.194551e-18,-1.5699077e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,27000.0,-8126.385053397911,-5768.0376,-5768.0376,0.0,0.0,0.0,-11536.075,0.0,0.0,-0.030395508
465,-0.042387977,335.63037,306.90793,-0.042387977,335.63037,0.0,0.0,294.19736,272.55,318.81494,-8.515181e-05,335.28952,335.30185,1.85478e-18,1.1296848e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,27900.0,-4258.395681039317,-5113.4424,-5113.4424,0.0,0.0,0.0,-10226.885,0.0,0.0,-0.06265259
480,-0.042388,335.60077,310.39523,-0.042388,335.60077,0.0,0.0,294.16992,272.55,311.4163,-8.5151856e-05,335.2923,335.30414,-3.2275216e-18,4.9966424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,28800.0,-365.16862114037707,-4487.3315,-4487.3315,0.0,0.0,0.0,-8974.663,0.0,0.0,-0.09008789
495,-0.04238803,335.56308,313.2306,-0.04238803,335.56308,0.0,0.0,294.13535,272.45624,304.65393,-8.515192e-05,335.29446,335.3059,2.562162e-18,1.0312354e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,29700.0,3067.3401939047553,-3975.847,-3975.847,0.0,0.0,0.0,-7951.694,0.0,0.0,-0.12466431
510,-0.04238806,335.51605,314.88333,-0.04238806,335.51605,0.0,0.0,294.10916,272.25833,299.65225,-8.515198e-05,335.29584,335.307,8.80483e-18,5.3634854e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,30600.0,5447.217472707955,-3673.2402,-3673.2402,0.0,0.0,0.0,-7346.4805,0.0,0.0,-0.15084839
525,-0.042388096,335.45886,315.37247,-0.042388096,335.45886,0.0,0.0,294.07822,272.08124,296.61588,-8.515205e-05,335.29636,335.30734,3.664123e-18,-2.7353814e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,31500.0,6708.081626066686,-3575.981,-3575.981,0.0,0.0,0.0,-7151.962,0.0,0.0,-0.18179321
540,-0.042388134,335.39023,315.03864,-0.042388134,335.39023,0.0,0.0,294.0482,272.05,295.11038,-8.5152125e-05,335.2958,335.30676,-2.1820735e-18,-3.6487603e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,32400.0,7127.119075151667,-3623.1975,-3623.1975,0.0,0.0,0.0,-7246.395,0.0,0.0,-0.21182251
555,-0.04238817,335.31015,314.30966,-0.04238817,335.31015,0.0,0.0,294.01822,272.14862,294.4542,-8.51522e-05,335.29413,335.30518,-1.4433519e-18,7.035959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,33300.0,7101.094599573798,-3738.7236,-3738.7236,0.0,0.0,0.0,-7477.4473,0.0,0.0,-0.24179077
570,-0.042388204,335.21725,313.43057,-0.042388204,335.21725,0.0,0.0,293.99026,272.27136,294.2178,-8.515227e-05,335.2911,335.30246,-1.6053222e-18,3.710091e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,34200.0,6871.24566639401,-3878.6929,-3878.6929,0.0,0.0,0.0,-7757.3857,0.0,0.0,-0.26974487
585,11.74793,348.14297,294.1018,0.10157293,333.87524,6.857727,0.0,293.9721,272.4084,335.10788,0.011902038,348.2581,333.64493,0.9998582,-6.241913e-17,0.7442505,0.0,2416241.8,0.0,343.15,343.15,-4222.3037,1.0,35100.0,2049834.5253982507,2666461.8,16967.6,2416241.8,0.0,6.857727,2683429.2,2416241.8,2416248.5,-0.28790283
600,5.3984866,336.35934,294.6033,5.3986635,344.56198,2.6522381,2.554492,294.05203,272.55,347.1747,0.01084502,335.4126,344.4953,0.48585814,1.0,0.0,0.38457668,0.0,269505.8,343.15,343.15,-4131.2095,1.0,36000.0,2394579.7129654237,946761.7,1132782.4,0.0,269505.8,5.20673,2079544.0,269505.8,269511.03,-0.2079773
615,4.647427,314.24527,295.785,4.6474276,343.2266,2.2607675,2.177672,294.18616,272.72284,331.40045,0.009336064,316.07645,344.6423,0.9989594,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4125.824,1.0,36900.0,1396533.9738729994,360329.5,926021.6,3246544.0,700785.6,4.4384394,1286351.1,3947329.5,3947334.0,-0.07385254
630,7.998709,345.2634,296.28723,7.998709,333.4863,4.098199,3.9445596,294.3032,272.92032,340.16397,0.016068345,345.18073,333.58743,0.99912715,1.0,0.27119055,0.1730043,880432.0,121238.93,336.484,336.484,-4183.648,1.0,37800.0,2961111.6568929786,1645333.6,1249686.9,880432.0,121238.93,8.042759,2895020.5,1001670.94,1001679.0,0.043182373
645,7.515066,333.68616,296.10855,7.515066,335.7119,3.8123076,3.6699135,294.39966,273.0826,335.87076,0.01509677,333.6603,335.64392,0.99912715,1.0,0.039417583,0.03140657,127970.914,22009.273,333.151,333.151,-4164.4937,1.0,38700.0,2521179.7004039,1186072.4,1250011.9,127970.914,22009.273,7.482221,2436084.2,149980.19,149987.67,0.13964844
660,-0.06312957,330.71646,295.83438,-0.063129574,330.63855,-1.5431399e-10,-1.5414302e-10,294.45148,273.15,331.51184,-0.00012681892,330.6621,330.59113,0.35776752,0.35855398,0.0,0.0,0.0,0.0,330.929,330.929,-99.21897,0.0,39600.0,-19003.223407209724,-9248.78,-9228.124,0.0,0.0,-3.08457e-10,-18476.904,0.0,-3.08457e-10,0.19146729
675,-0.04238792,330.7716,296.1859,-0.04238792,330.71964,0.0,0.0,294.47073,273.15,331.2313,-8.5151696e-05,330.66464,330.59402,7.1407706e-12,7.164921e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,40500.0,-12533.528771912828,-6157.2656,-6148.013,0.0,0.0,0.0,-12305.279,0.0,0.0,0.21072388
690,-0.042387918,330.81204,296.19165,-0.042387918,330.77695,0.0,0.0,294.46777,273.15,331.2257,-8.5151696e-05,330.66724,330.59695,-8.434514e-18,8.3365134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,41400.0,-12529.47959671502,-6163.4424,-6157.1943,0.0,0.0,0.0,-12320.637,0.0,0.0,0.20776367
705,-0.042387918,330.84387,296.19214,-0.042387918,330.82022,0.0,0.0,294.45517,273.15,331.22516,-8.515169e-05,330.66992,330.6,2.4391313e-18,1.0671428e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,42300.0,-12529.107442698883,-6169.022,-6164.8115,0.0,0.0,0.0,-12333.834,0.0,0.0,0.19515991
720,-0.042387918,330.86975,296.19226,-0.042387918,330.85373,0.0,0.0,294.4365,273.15,331.22504,-8.515169e-05,330.67276,330.60315,-3.578774e-18,-3.338583e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,43200.0,-12529.020128955448,-6173.6074,-6170.7554,0.0,0.0,0.0,-12344.363,0.0,0.0,0.17648315
735,-0.042387918,330.89178,296.19318,-0.042387918,330.88092,0.0,0.0,294.41495,273.15,331.22394,-8.5151696e-05,330.67572,330.6064,-1.4607517e-19,-8.438927e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,44100.0,-12528.300861077923,-6177.367,-6175.433,0.0,0.0,0.0,-12352.801,0.0,0.0,0.15493774
750,-0.042387918,330.91122,296.20343,-0.042387918,330.90387,0.0,0.0,294.39325,273.15,331.21152,-8.5151696e-05,330.6788,330.60977,6.9769784e-19,5.2749256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45000.0,-12520.191596463448,-6179.0024,-6177.6934,0.0,0.0,0.0,-12356.695,0.0,0.0,0.13323975
765,-0.042387918,330.92886,296.2347,-0.042387918,330.9239,0.0,0.0,294.37076,273.15,331.17218,-8.5151696e-05,330.682,330.61322,3.2015806e-18,-3.726394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45900.0,-12494.936094016752,-6176.574,-6175.6885,0.0,0.0,0.0,-12352.263,0.0,0.0,0.11074829
780,-0.04238792,330.94504,296.34045,-0.04238792,330.94165,0.0,0.0,294.3528,273.15,331.03693,-8.51517e-05,330.68533,330.6168,-6.902185e-19,-1.5941254e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,46800.0,-12408.747567953693,-6160.6284,-6160.0254,0.0,0.0,0.0,-12320.654,0.0,0.0,0.092803955
795,-0.042387925,330.95996,296.76715,-0.042387925,330.95767,0.0,0.0,294.32742,273.24374,330.48813,-8.515171e-05,330.68875,330.62042,-2.2670903e-18,-1.5705767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,47700.0,-12059.875562699406,-6087.3213,-6086.914,0.0,0.0,0.0,-12174.235,0.0,0.0,0.06741333
810,-0.04238793,330.9736,297.8461,-0.04238793,330.97208,0.0,0.0,294.3087,273.45,329.08585,-8.515172e-05,330.69226,330.6241,2.171518e-18,5.724175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,48600.0,-11172.495801131532,-5897.666,-5897.3945,0.0,0.0,0.0,-11795.061,0.0,0.0,0.048675537
825,-0.042387936,330.98578,299.8192,-0.042387936,330.98474,0.0,0.0,294.2846,273.65625,326.47195,-8.515173e-05,330.69583,330.6279,-5.783722e-18,-2.6370464e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,49500.0,-9532.013515079152,-5548.5625,-5548.378,0.0,0.0,0.0,-11096.94,0.0,0.0,0.024597168
840,-0.042387944,330.9962,302.59564,-0.042387944,330.99548,0.0,0.0,294.2661,273.75,322.67474,-8.515175e-05,330.69943,330.63168,-2.9102462e-18,8.048705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,50400.0,-7181.036423882859,-5056.1304,-5056.0054,0.0,0.0,0.0,-10112.136,0.0,0.0,0.0061035156
855,-0.042387955,331.00427,305.7602,-0.042387955,331.00378,0.0,0.0,294.24335,273.75,318.15186,-8.515177e-05,330.70303,330.63547,5.7321855e-18,2.2592515e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,51300.0,-4431.722355691115,-4494.1885,-4494.1016,0.0,0.0,0.0,-8988.29,0.0,0.0,-0.016662598
870,-0.04238797,331.0096,309.1378,-0.04238797,331.00928,0.0,0.0,294.21744,273.75,313.05713,-8.51518e-05,330.70657,330.63922,1.7068072e-18,-1.1260803e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,52200.0,-1401.7038910270508,-3893.8298,-3893.77,0.0,0.0,0.0,-7787.5996,0.0,0.0,-0.04257202
885,-0.042387985,331.01187,312.22745,-0.042387985,331.01163,0.0,0.0,294.20087,273.75,308.06827,-8.515183e-05,330.71005,330.6429,4.64605e-20,-2.442647e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,53100.0,1487.4793480743165,-3344.1824,-3344.139,0.0,0.0,0.0,-6688.3213,0.0,0.0,-0.059143066
900,-0.042388003,331.01062,314.76425,-0.042388003,331.01044,0.0,0.0,294.17865,273.75,303.54218,-8.515186e-05,330.71338,330.64645,1.3399037e-17,7.687954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,54000.0,4013.439018554221,-2892.3347,-2892.3022,0.0,0.0,0.0,-5784.6367,0.0,0.0,-0.08135986
915,-0.042388026,331.005,316.45444,-0.042388026,331.0049,0.0,0.0,294.15625,273.75,299.9148,-8.5151914e-05,330.71652,330.64984,-1.7842162e-17,1.2039558e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,54900.0,5915.205273922641,-2590.4333,-2590.417,0.0,0.0,0.0,-5180.8506,0.0,0.0,-0.103759766
930,-0.04238805,330.99457,317.28436,-0.04238805,330.9945,0.0,0.0,294.13248,273.75,297.28802,-8.5151965e-05,330.7194,330.65298,-3.6609657e-18,1.486156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,55800.0,7151.455376680716,-2440.8252,-2440.8145,0.0,0.0,0.0,-4881.6396,0.0,0.0,-0.12753296
945,-0.042388078,330.97845,317.33273,-0.042388078,330.9784,0.0,0.0,294.11108,273.75,295.67944,-8.5152016e-05,330.7219,330.65582,2.5546687e-18,-2.1393002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,56700.0,7744.049395205899,-2429.3467,-2429.336,0.0,0.0,0.0,-4858.6826,0.0,0.0,-0.14892578
960,-0.042388108,330.95596,316.85934,-0.042388108,330.95593,0.0,0.0,294.08484,273.75,294.81964,-8.515208e-05,330.724,330.6583,-6.1365357e-20,2.3386315e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,57600.0,7882.251815613239,-2509.6216,-2509.6162,0.0,0.0,0.0,-5019.238,0.0,0.0,-0.1751709
975,-0.04238814,330.9267,316.1017,-0.04238814,330.92667,0.0,0.0,294.0611,273.76407,294.40558,-8.515214e-05,330.72562,330.66034,-6.371264e-18,1.7301116e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,58500.0,7759.384287315774,-2639.2944,-2639.289,0.0,0.0,0.0,-5278.5835,0.0,0.0,-0.19891357
990,-0.042388175,330.88922,315.23294,-0.042388175,330.8892,0.0,0.0,294.03644,273.7875,294.2384,-8.5152205e-05,330.72656,330.66177,9.430866e-19,1.0418627e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,59400.0,7508.470861979699,-2787.293,-2787.2874,0.0,0.0,0.0,-5574.58,0.0,0.0,-0.22357178
1005,-0.04238821,330.84293,314.33917,-0.04238821,330.84293,0.0,0.0,294.00604,273.79218,294.1636,-8.515228e-05,330.72675,330.6626,2.6869351e-18,-6.051262e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,60300.0,7215.581298170903,-2938.1711,-2938.1711,0.0,0.0,0.0,-5876.3423,0.0,0.0,-0.2539673
1020,29.02648,346.64035,294.1144,0.52696735,329.51178,27.484478,-3.1596503,293.99707,273.75,339.8255,0.029684475,346.10175,329.31616,0.9998492,-3.7074844e-16,0.77445483,0.0,2514301.5,0.0,343.15,343.15,-4802.3564,1.0,61200.0,5699020.726754168,6403501.0,78343.69,2514301.5,0.0,24.324827,6481844.5,2514301.5,2514325.8,-0.26293945
1035,5.150905,334.7865,294.71808,5.437028,345.70526,2.597595,2.501912,294.08057,273.64218,347.81378,0.010634875,333.9111,345.5505,0.013222262,1.0,0.0,0.34776118,0.0,243706.03,343.15,343.15,-4131.0015,1.0,62100.0,2371597.8795189587,866832.25,1164318.8,0.0,243706.03,5.0995073,2031151.0,243706.03,243711.12,-0.17944336
1050,4.895254,327.54755,295.86996,4.895254,352.6538,2.3873863,2.2995415,294.2158,273.4875,330.983,0.009833915,329.6989,354.37115,0.9990781,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4124.536,1.0,63000.0,1450254.2372310017,651293.2,1167479.6,3246544.0,700785.6,4.686928,1818772.8,3947329.5,3947334.2,-0.04421997
1065,7.5194244,342.0992,296.285,7.5194244,333.6127,3.807009,3.664667,294.32953,273.31406,338.97028,0.015105524,342.06146,333.80362,0.9990781,1.0,0.21910276,0.20978694,711326.7,147015.66,336.484,336.484,-4155.6235,1.0,63900.0,2708090.314445843,1446885.2,1178867.8,711326.7,147015.66,7.471676,2625753.0,858342.4,858349.9,0.06951904
1080,9.335378,334.30756,296.07968,9.335378,335.69394,4.87449,4.6882567,294.41492,273.15,335.98828,0.018753532,334.27625,335.6165,0.9990781,1.0,0.057261597,0.034092523,185902.28,23891.549,333.151,333.151,-4198.746,1.0,64800.0,3143394.3122789287,1498860.9,1553219.0,185902.28,23891.549,9.562746,3052080.0,209793.83,209803.39,0.15490723
1095,-0.06307899,331.28836,296.04727,-0.063147455,331.29984,-2.3265225e-23,-2.3239448e-23,294.46234,273.0,332.0219,-0.00012678608,331.22104,331.23978,0.0036678743,0.003678854,0.0,0.0,0.0,0.0,332.04,332.04,-99.18448,0.0,65700.0,-19156.55083492327,-9336.483,-9349.66,0.0,0.0,-4.6504672e-23,-18686.145,0.0,-4.6504672e-23,0.20233154
1110,-0.04238792,331.35242,296.28882,-0.04238792,331.3604,0.0,0.0,294.47647,272.85,331.8179,-8.5151696e-05,331.2239,331.2421,4.7864963e-12,4.804708e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,66600.0,-12706.519140875727,-6242.3467,-6243.77,0.0,0.0,0.0,-12486.117,0.0,0.0,0.21646118
1125,-0.042387918,331.4044,296.3316,-0.042387918,331.4098,0.0,0.0,294.457,272.7,331.77493,-8.5151696e-05,331.2271,331.24472,4.5019123e-17,1.4490381e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,67500.0,-12675.850185873473,-6243.9814,-6244.9434,0.0,0.0,0.0,-12488.925,0.0,0.0,0.19699097
1140,-0.042387918,331.44427,296.38785,-0.042387918,331.4479,0.0,0.0,294.43335,272.55,331.714,-8.5151696e-05,331.23047,331.24747,-3.4052384e-19,-7.458475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,68400.0,-12633.939585443344,-6241.0693,-6241.716,0.0,0.0,0.0,-12482.785,0.0,0.0,0.17333984
1155,-0.04238792,331.47577,296.5347,-0.04238792,331.4782,0.0,0.0,294.40845,272.47842,331.5483,-8.51517e-05,331.23395,331.25034,-7.7129075e-18,-3.993024e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,69300.0,-12522.168140059175,-6220.533,-6220.968,0.0,0.0,0.0,-12441.501,0.0,0.0,0.1484375
1170,-0.04238793,331.50186,297.29507,-0.04238793,331.50354,0.0,0.0,294.37387,272.5091,330.67676,-8.515171e-05,331.23755,331.2533,5.3350846e-18,2.9984034e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,70200.0,-11938.531256654538,-6089.81,-6090.109,0.0,0.0,0.0,-12179.919,0.0,0.0,0.113861084
1185,-0.042387933,331.52432,299.2472,-0.042387933,331.52545,0.0,0.0,294.34436,272.56024,328.40024,-8.5151725e-05,331.24127,331.2564,3.4277625e-19,9.807737e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,71100.0,-10426.214957589686,-5746.2754,-5746.476,0.0,0.0,0.0,-11492.752,0.0,0.0,0.084350586
1200,-0.042387947,331.54422,302.5657,-0.042387947,331.54498,0.0,0.0,294.30737,272.55,324.42828,-8.5151754e-05,331.24512,331.2596,-1.1302941e-18,-2.183791e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,72000.0,-7818.875338006137,-5159.027,-5159.1626,0.0,0.0,0.0,-10318.189,0.0,0.0,0.04736328
1215,-0.042387962,331.56223,306.89307,-0.042387962,331.5627,0.0,0.0,294.27774,272.43353,319.07916,-8.515178e-05,331.24908,331.2629,-1.3467311e-18,-1.1204756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,72900.0,-4358.204859407877,-4391.837,-4391.924,0.0,0.0,0.0,-8783.761,0.0,0.0,0.017730713
1230,-0.04238798,331.57855,311.64963,-0.04238798,331.5789,0.0,0.0,294.2428,272.2659,312.93787,-8.515183e-05,331.25314,331.26633,1.11954206e-17,1.624596e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,73800.0,-460.7226294337074,-3547.937,-3547.9968,0.0,0.0,0.0,-7095.9336,0.0,0.0,-0.017211914
1245,-0.042388007,331.5934,316.17276,-0.042388007,331.59366,0.0,0.0,294.20923,272.11533,306.7589,-8.515188e-05,331.2573,331.2698,-3.2285236e-18,4.65475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,74700.0,3366.7490269719824,-2745.3335,-2745.377,0.0,0.0,0.0,-5490.7104,0.0,0.0,-0.05078125
1260,-0.042388037,331.60663,319.6089,-0.042388037,331.6068,0.0,0.0,294.17505,272.05,301.5929,-8.5151936e-05,331.2615,331.27335,-4.4312086e-18,-1.8206897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,75600.0,6443.205444936772,-2135.955,-2135.9875,0.0,0.0,0.0,-4271.9424,0.0,0.0,-0.08496094
1275,-0.042388067,331.61795,321.584,-0.042388067,331.61804,0.0,0.0,294.1462,272.05,297.9775,-8.5151994e-05,331.26578,331.27692,9.863627e-19,-5.6607187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,76500.0,8442.592607145105,-1786.3403,-1786.3566,0.0,0.0,0.0,-3572.6968,0.0,0.0,-0.11380005
1290,-0.042388104,331.6269,322.22107,-0.042388104,331.62695,0.0,0.0,294.10785,272.05,295.88696,-8.5152074e-05,331.27002,331.28052,1.5191654e-18,5.5785768e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,77400.0,9418.095930248426,-1674.5189,-1674.5298,0.0,0.0,0.0,-3349.0488,0.0,0.0,-0.15216064
1305,-0.042388145,331.63318,321.98907,-0.042388145,331.63324,0.0,0.0,294.0722,272.05,294.84055,-8.515215e-05,331.27423,331.28406,-2.812029e-18,2.0883714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,78300.0,9709.373279517753,-1716.9419,-1716.9528,0.0,0.0,0.0,-3433.8945,0.0,0.0,-0.18780518
1320,-0.042388182,331.6359,321.27692,-0.042388182,331.63593,0.0,0.0,294.04016,272.05,294.42786,-8.515223e-05,331.27832,331.28754,-5.287044e-18,3.7391153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,79200.0,9602.28050772427,-1844.2126,-1844.2181,0.0,0.0,0.0,-3688.4307,0.0,0.0,-0.21984863
1335,66.26629,323.92606,294.16928,1.5052176,331.12305,52.094845,0.0,293.9999,272.05,325.65808,0.06807198,324.04074,330.8008,0.999786,-5.1825774e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-2819.4724,1.0,80100.0,9002720.373221109,8281858.0,233618.52,3246544.0,0.0,52.094845,8515477.0,3246544.0,3246596.0,-0.26010132
1350,5.8353014,354.29648,294.25412,5.8353014,334.9276,2.886597,2.7800398,294.01505,272.05,343.50842,0.011722346,355.31018,336.60547,0.99983865,1.0000095,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.239,1.0,81000.0,2424979.0884814784,1471534.1,996836.75,3246544.0,700785.6,5.6666365,2468371.0,3947329.5,3947335.2,-0.2449646
1365,4.885263,319.66455,295.32095,5.1228986,343.3716,2.4459643,2.3559666,294.12512,272.05,338.00677,0.010052534,319.18546,343.3336,0.014172073,1.0,0.0,0.35779998,0.0,250741.08,342.039,342.039,-4128.8384,1.0,81900.0,1802222.7913561095,499484.44,1033866.3,0.0,250741.08,4.801931,1533350.8,250741.08,250745.88,-0.1348877
1380,9.520295,347.17056,296.33075,9.520295,351.64667,4.949674,4.759323,294.24503,272.05,346.04337,0.019125009,347.0549,350.57065,0.9993308,1.0,0.68168956,0.01,2213135.0,7007.856,338.706,338.706,-4169.827,1.0,82800.0,3993167.7473989907,2032842.0,2211820.2,2213135.0,7007.856,9.708998,4244662.0,2220142.8,2220152.5,-0.014984131
1395,7.4082503,338.5571,296.46686,7.4082503,337.34143,3.7528167,3.6127975,294.3472,272.05,337.94724,0.01488219,338.45404,337.4455,0.9993308,1.0,0.094926044,0.17987213,308181.6,126051.8,335.373,335.373,-4163.718,1.0,83700.0,2592739.2164855404,1309623.2,1271798.1,308181.6,126051.8,7.365614,2581421.5,434233.38,434240.75,0.08718872
1410,8.125448,333.2017,296.1449,8.125448,333.22272,4.1210985,3.9654725,294.419,272.05,333.95078,0.016322946,333.18808,333.17044,0.9993308,1.0,0.056972302,0.023504699,184963.08,16471.756,332.04,332.04,-4132.494,1.0,84600.0,2591833.8876993516,1264632.9,1265350.4,184963.08,16471.756,8.086571,2529983.2,201434.83,201442.92,0.15899658
1425,-0.059584197,329.50482,295.78314,-0.059584197,329.45563,-5.4248803e-06,-5.4188927e-06,294.45554,272.05,330.4045,-0.000119696735,329.45047,329.40918,0.72515523,0.7258244,0.0,0.0,0.0,0.0,329.818,329.818,-99.23962,0.0,85500.0,-17405.07199873962,-8438.973,-8426.662,0.0,0.0,-1.08437725e-05,-16865.635,0.0,-1.08437725e-05,0.19552612
1440,-0.04238792,329.57132,296.72964,-0.04238792,329.5388,-2.77e-43,-2.77e-43,294.46494,272.05,329.6161,-8.51517e-05,329.4534,329.41217,-1.1016029e-12,-1.1045532e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,86400.0,-11761.414277716176,-5846.7793,-5840.988,0.0,0.0,-5.55e-43,-11687.768,0.0,-5.55e-43,0.20492554
1455,-0.04238792,329.61832,297.09637,-0.04238792,329.59637,0.0,0.0,294.44162,271.95624,329.24844,-8.51517e-05,329.45633,329.4151,7.067489e-16,5.619579e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,87300.0,-11498.774492578923,-5789.8574,-5785.951,0.0,0.0,0.0,-11575.809,0.0,0.0,0.1816101
1470,-0.042387925,329.65482,297.62732,-0.042387925,329.64,0.0,0.0,294.4181,271.75,328.67703,-8.515171e-05,329.45938,329.41818,9.3012086e-17,-6.8363824e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,88200.0,-11104.53199400725,-5701.832,-5699.1973,0.0,0.0,0.0,-11401.029,0.0,0.0,0.15808105
1485,-0.04238793,329.68408,298.4981,-0.04238793,329.67404,0.0,0.0,294.3941,271.54376,327.69888,-8.515172e-05,329.4626,329.42136,-5.3915395e-19,2.2304532e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,89100.0,-10443.28390937701,-5552.017,-5550.2295,0.0,0.0,0.0,-11102.246,0.0,0.0,0.13409424
1500,-0.042387933,329.70874,300.43564,-0.042387933,329.70197,0.0,0.0,294.364,271.45,325.4691,-8.5151725e-05,329.4659,329.42465,-1.4681056e-19,4.364811e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,90000.0,-8952.893135624152,-5211.47,-5210.264,0.0,0.0,0.0,-10421.734,0.0,0.0,0.104003906
1515,-0.042387944,329.73013,303.20718,-0.042387944,329.7255,0.0,0.0,294.33618,271.45,322.17642,-8.515175e-05,329.46936,329.42807,6.5156153e-19,1.1904852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,90900.0,-6784.107874894829,-4721.864,-4721.0376,0.0,0.0,0.0,-9442.901,0.0,0.0,0.076171875
1530,-0.04238796,329.7494,306.87335,-0.04238796,329.74625,0.0,0.0,294.29776,271.45,317.67407,-8.5151776e-05,329.47293,329.43158,3.5811643e-17,-4.178704e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,91800.0,-3862.7421418596873,-4072.6077,-4072.048,0.0,0.0,0.0,-8144.656,0.0,0.0,0.037750244
1545,-0.042387977,329.76685,311.12555,-0.042387977,329.7647,0.0,0.0,294.26434,271.45,312.21628,-8.515181e-05,329.47665,329.43518,-4.8154696e-18,3.0812908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,92700.0,-390.08562965285876,-3318.701,-3318.3206,0.0,0.0,0.0,-6637.0215,0.0,0.0,0.004333496
1560,-0.042388007,329.78275,315.33255,-0.042388007,329.7813,0.0,0.0,294.22037,271.45,306.47952,-8.515188e-05,329.48044,329.4389,-1.1565975e-17,7.6561304e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,93600.0,3166.177998490838,-2572.563,-2572.3076,0.0,0.0,0.0,-5144.8706,0.0,0.0,-0.039642334
1575,-0.04238804,329.7972,318.7544,-0.04238804,329.79623,0.0,0.0,294.1821,271.45,301.37595,-8.515194e-05,329.4843,329.4427,-1.3325349e-18,6.491212e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,94500.0,6215.1963868303465,-1965.9501,-1965.7761,0.0,0.0,0.0,-3931.726,0.0,0.0,-0.07791138
1590,-0.042388078,329.81006,320.76505,-0.042388078,329.8094,0.0,0.0,294.14096,271.45,297.75998,-8.5152016e-05,329.48825,329.44653,1.5681586e-17,-5.7927946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,95400.0,8227.496537292822,-1610.2831,-1610.1635,0.0,0.0,0.0,-3220.4465,0.0,0.0,-0.11904907
1605,-0.04238812,329.82086,321.39352,-0.04238812,329.8204,0.0,0.0,294.1019,271.45,295.71567,-8.51521e-05,329.49222,329.45038,2.0321665e-18,7.8829394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,96300.0,9183.398663773802,-1500.3198,-1500.2383,0.0,0.0,0.0,-3000.558,0.0,0.0,-0.15811157
1620,-0.04238816,329.82907,321.10254,-0.04238816,329.82877,0.0,0.0,294.06357,271.45,294.8065,-8.515218e-05,329.4962,329.45422,-5.7791883e-19,-1.1075487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,97200.0,9404.497892578822,-1553.5869,-1553.5326,0.0,0.0,0.0,-3107.1196,0.0,0.0,-0.19644165
1635,-0.042388204,329.8344,320.41437,-0.042388204,329.8342,0.0,0.0,294.02426,271.5174,294.4159,-8.515227e-05,329.5001,329.45804,3.567647e-18,-5.2028223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,98100.0,9298.08226903548,-1677.0547,-1677.0167,0.0,0.0,0.0,-3354.0713,0.0,0.0,-0.23574829
1650,11.817009,347.71906,294.1692,0.1027206,328.67325,6.908888,0.0,293.99597,271.6797,334.18433,0.011972576,347.8615,328.56592,0.9998232,-3.149153e-16,0.75490147,0.0,2450820.8,0.0,343.15,343.15,-4227.5283,1.0,99000.0,2012153.9789921371,2657756.8,14885.967,2450820.8,0.0,6.908888,2672642.8,2450820.8,2450827.8,-0.2640381
1665,5.5562863,338.54984,294.65753,5.556352,346.12054,2.7353024,2.6344192,294.0603,271.87714,347.6097,0.011161907,337.53656,346.07367,0.6789926,1.0,0.0,0.41846362,0.0,293253.28,343.15,343.15,-4132.1733,1.0,99900.0,2482398.5681465613,1024288.44,1200975.9,0.0,293253.28,5.3697214,2225264.2,293253.28,293258.66,-0.19970703
1680,4.7494793,312.95218,295.9151,4.7494793,342.986,2.3117855,2.2267594,294.18985,272.05,331.67847,0.009541073,313.77695,343.72046,0.9975029,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4123.3594,1.0,100800.0,1433127.7304752688,339852.47,938961.3,3246544.0,700785.6,4.5385447,1278813.8,3947329.5,3947334.0,-0.07015991
1695,7.1225195,345.75342,296.74652,7.12252,333.01974,3.5883424,3.4547155,294.19705,272.1916,342.50418,0.014308196,345.72104,333.04028,0.99906296,1.0,0.33166763,0.16511962,1076773.5,115713.46,337.595,337.595,-4154.168,1.0,101700.0,2749780.0950647844,1466020.9,1085098.4,1076773.5,115713.46,7.043058,2551119.2,1192487.0,1192494.0,-0.06295776
1710,9.014571,334.26273,296.95786,9.014571,336.6582,4.672868,4.495032,294.2445,272.32864,336.2383,0.018109076,334.20178,336.5763,0.99906296,1.0,0.18829963,0.18119495,611323.0,126978.81,334.262,334.262,-4182.9956,1.0,102600.0,2987597.600619574,1412407.1,1503102.8,611323.0,126978.81,9.1679,2915510.0,738301.8,738311.0,-0.01550293
1725,8.867049,331.47968,296.84592,8.867049,331.02832,4.5695314,4.395702,294.27402,272.45135,332.32693,0.017812725,331.51248,331.05344,0.99906296,1.0,0.18340112,0.15158895,595419.8,106231.35,330.929,330.929,-4164.61,1.0,103500.0,2654457.2169835647,1289816.8,1273007.6,595419.8,106231.35,8.965233,2562824.5,701651.2,701660.1,0.014007568
1740,8.754225,328.067,296.60263,8.754225,328.1659,4.5456686,4.3737965,294.29468,272.55,329.2568,0.017586075,328.00574,328.10556,0.99906296,1.0,0.124607705,0.10371846,404544.38,72684.4,327.596,327.596,-4204.138,1.0,104400.0,2411886.7905361187,1156873.2,1160509.9,404544.38,72684.4,8.919465,2317383.0,477228.78,477237.7,0.03466797
1755,7.405163,324.37152,296.48895,7.405163,324.38287,3.7543492,3.614336,294.17343,272.51874,325.28033,0.0148759885,324.35187,324.3604,0.99906296,1.0,0.13313328,0.11317287,432223.0,79309.914,324.263,324.263,-4167.4985,1.0,105300.0,1798861.1104753772,867194.8,867547.9,432223.0,79309.914,7.3686852,1734742.8,511532.9,511540.28,-0.08657837
1770,7.519295,321.2644,296.64035,7.519295,321.26398,3.8043654,3.6620758,294.09894,272.34167,321.7806,0.015105265,321.2909,321.28278,0.99906296,1.0,0.19495837,0.17360148,632940.94,121657.414,322.597,322.597,-4152.6606,1.0,106200.0,1594951.1592906446,777653.2,777639.7,632940.94,121657.414,7.466441,1555292.9,754598.4,754605.8,-0.16107178
1785,7.40656,323.15472,297.02377,7.40656,323.22006,3.7497847,3.6098433,294.02856,272.14374,322.82108,0.014878795,323.22577,323.2881,0.99906296,1.0,0.31131643,0.29086614,1010702.44,203834.81,324.265,324.265,-4161.2583,1.0,107100.0,1612097.5923653531,812869.94,814902.44,1010702.44,203834.81,7.3596277,1627772.4,1214537.2,1214544.6,-0.23144531
1800,7.2670794,325.54343,297.527,7.26708,325.57962,3.6616971,3.525037,293.98807,272.05,325.1223,0.014598598,325.56445,325.5997,0.99906296,1.0,0.33073172,0.3046061,1073735.0,213463.58,325.933,325.933,-4147.485,1.0,108000.0,1691981.669653586,855109.6,856214.4,1073735.0,213463.58,7.186734,1711324.0,1287198.6,1287205.8,-0.27194214
1815,7.64809,326.16776,298.22635,7.64809,326.19098,3.872841,3.7277327,293.92062,272.05,325.9988,0.015363996,326.18335,326.20575,0.99906296,1.0,0.4026972,0.37339917,1307374.1,261672.77,327.601,327.601,-4149.866,1.0,108900.0,1792123.1011014243,897533.2,898279.2,1307374.1,261672.77,7.6005735,1795812.4,1569046.9,1569054.5,-0.339386
1830,8.094826,328.6623,299.03723,8.094826,328.71594,4.1251936,3.969862,293.89795,272.05,328.14136,0.01626143,328.6842,328.73947,0.99906296,1.0,0.4666472,0.43555707,1514990.6,305232.12,329.269,329.269,-4154.987,1.0,109800.0,1987753.8264631312,1007200.8,1009024.8,1514990.6,305232.12,8.095056,2016225.6,1820222.8,1820230.9,-0.36206055
1845,8.309583,330.3577,299.74408,8.309583,330.3823,4.247833,4.0874653,293.9039,272.05,330.0086,0.016692847,330.3749,330.3993,0.99906296,1.0,0.49132743,0.4557365,1595116.1,319373.56,330.937,330.937,-4157.685,1.0,110700.0,2121844.6560473237,1068422.8,1069281.2,1595116.1,319373.56,8.335299,2137704.0,1914489.8,1914498.1,-0.35610962
1860,8.325914,332.12994,300.29608,8.325915,332.15732,4.257399,4.096641,293.93274,272.05,331.75272,0.016725658,332.1478,332.17566,0.99906296,1.0,0.51092935,0.4732352,1658754.6,331636.4,332.605,332.605,-4158.107,1.0,111600.0,2209758.16048541,1113193.2,1114150.6,1658754.6,331636.4,8.35404,2227344.0,1990391.0,1990399.4,-0.3272705
1875,8.532013,333.5937,300.7347,8.532013,333.6218,4.3753757,4.2097116,293.93628,272.05,333.26782,0.01713968,333.6105,333.63876,0.99906296,1.0,0.5387222,0.49788505,1748985.4,348910.7,334.273,334.273,-4160.226,1.0,112500.0,2341950.0047705243,1177483.5,1178490.8,1748985.4,348910.7,8.585087,2355974.2,2097896.0,2097904.5,-0.32373047
1890,8.577934,335.40524,301.13217,8.577934,335.44208,4.4020257,4.235252,293.95874,272.05,335.03992,0.01723193,335.42294,335.46005,0.99906296,1.0,0.56519246,0.52119267,1834922.1,365244.3,335.941,335.941,-4160.973,1.0,113400.0,2454042.7637341283,1234767.0,1236094.1,1834922.1,365244.3,8.637278,2470861.0,2200166.5,2200175.2,-0.30126953
1905,8.4651575,337.18344,301.4314,8.4651575,337.2118,4.3373466,4.173276,293.99835,272.05,336.8197,0.017005377,337.20087,337.22934,0.99906296,1.0,0.5795949,0.53246665,1881680.4,373144.97,337.609,337.609,-4159.857,1.0,114300.0,2527524.1410023225,1271116.0,1272124.0,1881680.4,373144.97,8.510622,2543240.0,2254825.2,2254833.8,-0.2616577
1920,8.20252,338.9138,301.58347,8.20252,338.93442,4.1872654,4.029405,294.05222,272.05,338.5442,0.016477773,338.93216,338.95285,0.99906296,1.0,0.58366394,0.53426355,1894890.6,374404.22,339.277,339.277,-4157.0376,1.0,115200.0,2557927.750158717,1286051.5,1286762.1,1894890.6,374404.22,8.216671,2572813.5,2269294.8,2269303.0,-0.20779419
1935,7.5220857,340.9616,301.48178,7.522086,340.96594,3.8037593,3.661449,294.14938,272.05,340.4901,0.015110872,340.9833,340.9878,0.99906296,1.0,0.5619473,0.51181173,1824386.5,358670.3,340.945,340.945,-4150.196,1.0,116100.0,2475689.5447914926,1247276.8,1247413.8,1824386.5,358670.3,7.465208,2494690.5,2183056.8,2183064.2,-0.11062622
1950,7.190613,342.2957,301.0623,7.190613,342.3046,3.6186502,3.4836788,294.2488,272.05,342.04965,0.014444986,342.30902,342.31775,0.99906296,1.0,0.5366803,0.4860928,1742356.0,340646.84,342.613,342.613,-4145.9023,1.0,117000.0,2486660.142648384,1245272.2,1245541.4,1742356.0,340646.84,7.1023293,2490813.5,2083002.9,2083010.0,-0.011199951
1965,7.190607,343.9918,300.41867,7.1906075,343.99332,3.6186373,3.4836662,294.33963,272.05,343.6889,0.014444975,343.9998,344.00153,0.99906296,1.0,0.49300575,0.4429133,1600564.9,310387.25,343.15,343.15,-4145.8906,1.0,117900.0,2625157.26501457,1315932.1,1315978.2,1600564.9,310387.25,7.1023035,2631910.5,1910952.1,1910959.2,0.07962036
1980,7.1905937,343.81396,299.65594,7.1905937,343.76633,3.6186306,3.4836597,294.41464,272.05,343.86105,0.014444947,343.81058,343.76248,0.99906296,1.0,0.40624723,0.35917786,1318899.5,251706.69,342.039,342.039,-4145.8916,1.0,118800.0,2681869.941246259,1333594.0,1332155.4,1318899.5,251706.69,7.10229,2665749.5,1570606.2,1570613.4,0.15463257
1995,7.1905975,340.35483,298.87622,7.1905975,340.25992,3.618633,3.4836621,294.46967,272.11533,341.38925,0.014444956,340.30414,340.20715,0.99906296,1.0,0.2780849,0.23684248,902814.9,165975.81,338.706,338.706,-4145.8916,1.0,119700.0,2579215.154664047,1252675.1,1249808.8,902814.9,165975.81,7.102295,2502484.0,1068790.8,1068797.9,0.20965576
2010,7.190605,336.54825,298.15253,7.1906056,336.473,3.6186373,3.4836662,294.4988,272.2659,337.42444,0.014444971,336.50735,336.43268,0.99906296,1.0,0.21057178,0.17899984,683630.56,125440.51,335.373,335.373,-4145.8916,1.0,120600.0,2382582.898220221,1159571.5,1157298.9,683630.56,125440.51,7.1023035,2316870.5,809071.06,809078.2,0.23880005
2025,7.1906133,333.03427,297.53748,7.1906133,332.983,3.6186416,3.4836705,294.50354,272.43353,333.89893,0.014444987,332.99463,332.94308,0.99906296,1.0,0.16547552,0.13926405,537223.5,97594.234,332.04,332.04,-4145.892,1.0,121500.0,2206010.880792542,1072023.6,1070475.2,537223.5,97594.234,7.102312,2142499.0,634817.75,634824.9,0.24353027
2040,7.1906176,329.53986,297.05453,7.190618,329.5019,3.6186442,3.4836729,294.49033,272.55,330.40488,0.014444996,329.50098,329.46292,0.99906296,1.0,0.13614407,0.11423828,441997.72,80056.54,328.707,328.707,-4145.892,1.0,122400.0,2023331.280176899,981076.0,979929.5,441997.72,80056.54,7.102317,1961005.5,522054.25,522061.34,0.23031616
2055,7.1906238,326.11835,296.703,7.190624,326.09283,3.6186476,3.4836762,294.46503,272.57556,326.9671,0.014445009,326.08063,326.05493,0.99906296,1.0,0.11881927,0.099749714,385751.97,69903.164,325.374,325.374,-4145.892,1.0,123300.0,1836093.7367023097,888361.6,887591.2,385751.97,69903.164,7.1023235,1775952.8,455655.12,455662.22,0.20501709
2070,7.1906276,322.74417,296.46976,7.1906276,322.72443,3.6186495,3.483678,294.43207,272.55,323.59003,0.014445015,322.70673,322.6867,0.99906296,1.0,0.10720459,0.09016585,348044.4,63186.934,322.041,322.041,-4145.892,1.0,124200.0,1645361.3816968813,793504.06,792907.75,348044.4,63186.934,7.1023273,1586411.8,411231.34,411238.44,0.1720581
2085,7.19063,319.3952,296.33682,7.19063,319.37796,3.618651,3.4836793,294.39456,272.52444,320.23666,0.01444502,319.3582,319.34055,0.99906296,1.0,0.09808103,0.08271122,318424.38,57962.832,318.708,318.708,-4145.892,1.0,125100.0,1449981.468484225,696378.0,695857.25,318424.38,57962.832,7.10233,1392235.2,376387.22,376394.3,0.134552
2100,5.3368487,311.44858,296.2846,5.5955873,318.01865,2.6899967,2.5908668,294.3538,272.55,315.8902,0.010980906,311.3374,317.98395,0.014172062,1.0,0.0,0.079681315,0.0,55839.52,315.375,315.375,-4135.1147,1.0,126000.0,904206.026579277,339896.84,510781.8,0.0,55839.52,5.280864,850678.6,55839.52,55844.8,0.09378052
2115,4.7500453,306.33325,296.28864,4.7500453,311.65344,2.312814,2.2277632,294.3095,272.6821,311.36118,0.00954221,306.3664,311.72717,0.9978321,1.0,1.0,1.0,3246544.0,700785.6,313.153,313.153,-4124.7256,1.0,126900.0,604066.449131949,200392.0,306530.8,3246544.0,700785.6,4.540577,506922.8,3947329.5,3947334.0,0.04949951
2130,6.0065722,311.91672,296.3137,5.7315044,306.83282,2.9012835,2.794105,294.26395,272.8841,312.93405,0.011790118,311.81915,306.67517,1.0,0.014204766,0.10260869,0.0,333123.6,0.0,313.153,313.153,-4134.5796,1.0,127800.0,823015.3018771943,393627.0,253219.95,333123.6,0.0,5.695389,646846.94,333123.6,333129.28,0.0039367676
2145,6.0065293,306.58295,296.36243,5.731463,302.05084,2.9013102,2.7941318,294.21976,273.06903,305.3097,0.011790033,306.60797,301.98825,1.0,0.014204766,0.106707126,0.0,346429.38,0.0,308.71,308.71,-4134.653,1.0,128700.0,443051.9554633065,257837.39,136932.36,346429.38,0.0,5.695442,394769.75,346429.38,346435.06,-0.040252686
2160,6.219127,310.35345,296.39532,5.9352956,299.37708,3.01234,2.9009204,294.1663,273.15,304.68372,0.01220831,310.37604,299.3453,1.0,0.014204766,0.17171118,0.0,557467.9,0.0,310.378,310.378,-4135.925,1.0,129600.0,424986.4405358153,364591.0,74329.8,557467.9,0.0,5.9132605,438920.8,557467.9,557473.8,-0.09371948
2175,6.906251,311.06876,296.32144,6.5949516,297.98743,3.3769014,3.251416,294.10022,273.15,304.6469,0.013561062,311.0909,297.97235,1.0,0.014204766,0.21191217,0.0,687982.2,0.0,312.046,312.046,-4141.9395,1.0,130500.0,474189.28613257664,427764.34,46145.78,687982.2,0.0,6.6283174,473910.12,687982.2,687988.8,-0.15979004
2190,7.6095643,312.9383,296.2899,7.270897,297.3992,3.757752,3.6172712,294.0362,273.15,305.18253,0.014946435,312.95535,297.3943,1.0,0.014204766,0.26189363,0.0,850249.2,0.0,313.714,313.714,-4148.976,1.0,131400.0,558235.6501900449,532085.94,33875.973,850249.2,0.0,7.375023,565961.94,850249.2,850256.56,-0.22381592
2205,8.102611,317.83682,296.412,8.102611,301.55542,4.129308,3.9738014,293.97864,273.15,305.84277,0.016277067,318.96228,303.06912,1.0,0.9997903,1.0,1.0,3246544.0,700785.6,314.826,314.826,-4154.7456,1.0,132300.0,644723.2729236931,729107.8,175035.97,3246544.0,700785.6,8.103109,904143.75,3947329.5,3947337.5,-0.28137207
2220,8.391087,302.7255,296.7733,8.768145,315.50098,4.4043694,4.237528,293.94632,273.15,311.4931,0.017235309,302.60422,315.4226,0.01435013,1.0,0.0,0.2318901,0.0,162505.25,314.826,314.826,-4162.372,1.0,133200.0,1065542.5702132562,209771.11,689669.9,0.0,162505.25,8.641897,899441.0,162505.25,162513.89,-0.3136902
2235,8.641421,298.74356,297.65332,9.0289545,318.08487,4.5524344,4.3793626,293.94223,273.15,308.33658,0.01774872,298.731,318.1233,0.014350132,1.0,0.0,0.37919295,0.0,265732.97,318.718,318.718,-4165.5996,1.0,134100.0,796379.4137046875,39569.152,774797.25,0.0,265732.97,8.931797,814366.4,265732.97,265741.9,-0.31777954
2250,9.112193,308.7626,297.89096,9.112194,326.34106,4.7119465,4.532015,293.9354,273.15,309.42786,0.018305186,309.99304,327.15558,0.99990654,1.0,1.0,1.0,3246544.0,700785.6,319.83,319.83,-4167.0576,1.0,135000.0,886977.1037602959,416070.94,1088820.0,3246544.0,700785.6,9.243961,1504891.0,3947329.5,3947338.8,-0.32461548
2265,9.16374,322.05725,298.1068,9.16374,316.78152,4.742664,4.5614204,293.95746,273.15,318.73178,0.018408736,322.0314,316.93884,0.99990594,1.0,0.40365204,0.42319995,1310474.1,296572.44,322.054,322.054,-4168.183,1.0,135900.0,1594654.4150231716,921797.5,718746.9,1310474.1,296572.44,9.304085,1640544.4,1607046.5,1607055.8,-0.30255127
2280,8.892304,323.37164,299.11826,8.892304,324.54068,4.5844893,4.4100304,294.01733,273.15,323.53235,0.017863458,323.3997,324.53665,0.99990594,1.0,0.43571436,0.4049736,1414565.8,283799.66,323.722,323.722,-4165.18,1.0,136800.0,1831704.5282605137,905807.75,949468.56,1414565.8,283799.66,8.99452,1855276.2,1698365.4,1698374.4,-0.24267578
2295,8.378653,325.22458,299.73566,8.378653,325.004,4.288238,4.126218,294.1005,273.15,324.81143,0.016831601,325.23828,325.02222,0.99990594,1.0,0.41517603,0.3862144,1347887.2,270653.5,325.39,325.39,-4159.3823,1.0,137700.0,1772674.8605943043,896963.8,889201.5,1347887.2,270653.5,8.414455,1786165.2,1618540.8,1618549.1,-0.15951538
2310,7.7188864,326.8851,299.8894,7.7188864,326.94327,3.9140067,3.7672725,294.19177,273.15,326.49713,0.015506217,326.9043,326.96255,0.99990594,1.0,0.4021507,0.37354916,1305599.9,261777.88,327.058,327.058,-4152.223,1.0,138600.0,1732857.8246396547,875182.2,877067.94,1305599.9,261777.88,7.681279,1752250.1,1567377.8,1567385.4,-0.068237305
2325,7.1922507,328.47092,299.70007,7.1922507,328.4818,3.619619,3.4846106,294.28342,273.15,328.16077,0.014448276,328.48068,328.49243,0.99990594,1.0,0.38562793,0.355249,1251958.0,248953.39,328.726,328.726,-4145.994,1.0,139500.0,1727073.3766440572,869093.94,869423.0,1251958.0,248953.39,7.1042295,1738517.0,1500911.4,1500918.5,0.023406982
