minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4680,-0.042387933,335.79764,298.0587,-0.042387933,335.79764,0.0,0.0,294.26694,260.95,336.23862,-8.5151725e-05,335.58777,335.54376,-1.1224267e-17,1.6450849e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,280800.0,-13654.56560085221,-6718.6396,-6718.6396,0.0,0.0,0.0,-13437.279,0.0,0.0,0.0069274902
4695,-0.04238803,335.67676,301.0895,-0.04238803,335.67676,0.0,0.0,294.1144,260.80368,323.90085,-8.515192e-05,335.58597,335.54263,-3.431332e-18,-2.53942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,281700.0,-8158.2037532746735,-6157.5586,-6157.5586,0.0,0.0,0.0,-12315.117,0.0,0.0,-0.14559937
4710,-0.042388145,335.5388,304.76654,-0.042388145,335.5388,0.0,0.0,293.98346,260.651,306.67075,-8.5152154e-05,335.58228,335.53986,2.5582129e-17,-2.2813166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,282600.0,-681.0181803440951,-5478.3896,-5478.3896,0.0,0.0,0.0,-10956.779,0.0,0.0,-0.2765503
4725,113.878174,325.52386,294.26688,2.5956087,334.18796,266.65042,0.0,293.8554,260.49783,325.2838,0.11699018,325.52716,333.8544,0.9998841,-3.5409607e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-8447.234,1.0,283500.0,15240443.551701356,14949853.0,435201.94,3246544.0,0.0,266.65042,15385055.0,3246544.0,3246810.8,-0.40460205
4740,7.017864,357.0883,294.473,7.017864,343.27292,3.5242512,3.3930178,293.7974,260.35,341.49524,0.014097957,357.35965,344.13837,0.9998841,1.0000015,0.420427,0.5188835,1364934.8,363626.1,343.15,343.15,-4145.3926,1.0,284400.0,2784253.9951220145,1845587.6,1438379.2,1364934.8,363626.1,6.9172688,3283967.0,1728560.9,1728567.8,-0.46261597
4755,7.4538746,310.48917,296.91068,7.825193,341.97186,3.869585,3.7246397,293.76663,260.21152,329.572,0.015346808,310.21686,342.00885,0.013696653,1.0,0.0,0.6237493,0.0,437114.53,343.15,343.15,-4151.5205,1.0,285300.0,2105237.215816146,425091.97,1480972.4,0.0,437114.53,7.594225,1906064.4,437114.53,437122.12,-0.4933777
4770,8.110209,346.92145,299.4839,8.110209,351.4221,4.133912,3.9782228,293.75424,260.0822,347.83356,0.016292334,347.23624,350.24576,0.99929065,1.0,0.93015593,0.01,3019792.0,7007.856,343.15,343.15,-4155.1353,1.0,286200.0,3308461.6316336906,1615859.9,1769164.6,3019792.0,7007.856,8.112135,3385024.5,3026799.8,3026807.8,-0.5057678
4785,8.098815,342.814,300.5912,8.098816,341.9194,4.1280255,3.9725897,293.79953,259.96182,340.64288,0.016269444,342.74088,342.19913,0.99929065,1.0,0.59598255,0.73036885,1934883.5,511831.97,343.15,343.15,-4155.6343,1.0,287100.0,2736799.0442843847,1436209.9,1405780.4,1934883.5,511831.97,8.1006155,2841990.2,2446715.5,2446723.5,-0.46047974
4800,7.8656154,343.67517,301.36932,7.8656154,343.84238,3.9962015,3.8461378,293.86664,259.85,344.09015,0.015800975,343.69382,343.78302,0.99929065,1.0,0.626301,0.52317846,2033313.8,366635.9,343.15,343.15,-4153.3145,1.0,288000.0,2835128.9489508416,1397598.5,1403122.2,2033313.8,366635.9,7.8423395,2800720.8,2399949.8,2399957.5,-0.39337158
4815,7.238828,343.75998,301.44864,7.238828,343.61414,3.6460083,3.5099685,293.973,259.84866,343.58978,0.014541844,343.7557,343.6285,0.99929065,1.0,0.5565396,0.5100519,1806830.2,357437.03,343.15,343.15,-4147.1724,1.0,288900.0,2573801.727607963,1286395.0,1281960.9,1806830.2,357437.03,7.155977,2568356.0,2164267.2,2164274.5,-0.28701782
4830,7.31742,343.53317,301.02112,7.31742,343.39282,3.691874,3.5540633,294.07324,260.04575,342.12375,0.0146997245,343.69916,343.54065,0.99929065,1.0,0.5784749,0.522693,1878044.1,366295.7,343.15,343.15,-4150.638,1.0,289800.0,2537628.854824669,1306530.0,1302216.5,1878044.1,366295.7,7.2459373,2608746.5,2244339.8,2244347.0,-0.18676758
4845,7.324929,342.82422,300.34012,7.324929,342.9194,3.7018075,3.5637202,294.1585,260.41992,344.12994,0.01471481,342.90805,342.98175,0.99929065,1.0,0.47691467,0.42342114,1548324.5,296727.44,343.15,343.15,-4157.5303,1.0,290700.0,2706307.6494785887,1307010.8,1309939.0,1548324.5,296727.44,7.2655277,2616949.8,1845052.0,1845059.2,-0.101501465
4860,10.826111,344.07852,299.61948,10.826111,344.0058,5.7101426,5.4839015,294.22592,260.95,343.51062,0.021748219,344.02145,343.96063,0.99929065,1.0,0.44505936,0.3992807,1444904.8,279810.16,343.15,343.15,-4165.05,1.0,291600.0,4009127.613492751,2021537.9,2018231.1,1444904.8,279810.16,11.194044,4039769.0,1724714.9,1724726.1,-0.034088135
4875,7.376308,343.188,298.94235,7.3763084,343.1715,3.7450426,3.6055386,294.2833,261.68332,343.72986,0.014818023,343.17868,343.15753,0.99929065,1.0,0.33509317,0.289897,1087894.8,203155.64,340.928,340.928,-4175.218,1.0,292500.0,2787381.6336042807,1370751.6,1370241.2,1087894.8,203155.64,7.350581,2740993.0,1291050.4,1291057.8,0.023284912
4890,7.5939794,338.08682,298.32663,7.5939794,338.01022,3.8773124,3.73275,294.31873,262.57962,339.1656,0.015255296,338.06696,337.98712,0.99929065,1.0,0.25870767,0.22091697,839905.9,154815.44,337.595,337.595,-4188.951,1.0,293400.0,2616643.6400974304,1268139.9,1265696.9,839905.9,154815.44,7.6100626,2533836.8,994721.3,994728.94,0.05871582
4905,7.3157463,335.1167,297.82236,7.3157463,335.08682,3.6970232,3.5591323,294.33176,263.4861,335.79044,0.014696362,335.1528,335.11218,0.99929065,1.0,0.21844697,0.1867102,709197.7,130843.82,334.262,334.262,-4157.8257,1.0,294300.0,2343569.104839969,1145911.0,1144993.0,709197.7,130843.82,7.2561555,2290904.0,840041.5,840048.75,0.071746826
4920,8.498544,331.8259,297.4201,8.498544,331.76462,4.3411174,4.176549,294.33316,264.25,332.33435,0.017072445,331.82025,331.75555,0.99929065,1.0,0.19057424,0.16291854,618707.7,114170.96,330.929,330.929,-4144.6226,1.0,295200.0,2503500.42680941,1228076.4,1225889.0,618707.7,114170.96,8.517666,2453965.5,732878.6,732887.1,0.073150635
4935,10.61914,328.74112,297.1125,10.61914,328.69888,5.614463,5.3937054,294.32578,264.87256,329.3224,0.02133244,328.656,328.6221,0.99929065,1.0,0.16257557,0.13879591,527808.75,97266.18,327.596,327.596,-4186.932,1.0,296100.0,2885886.301164396,1410649.2,1408765.5,527808.75,97266.18,11.008168,2819414.8,625074.94,625085.94,0.06576538
4950,10.031912,324.6255,296.8934,10.031912,324.63052,5.1849174,4.9822783,294.31076,265.45184,325.63614,0.020152777,324.60486,324.60703,0.99929065,1.0,0.14955883,0.12771785,485549.28,89502.836,324.263,324.263,-4116.8076,1.0,297000.0,2432833.1071283175,1168464.6,1168676.8,485549.28,89502.836,10.167196,2337141.5,575052.1,575062.3,0.050750732
4965,7.1902475,321.41693,296.75403,7.1902475,321.4332,3.6184435,3.4834802,294.29004,265.9802,322.69928,0.014444252,321.36127,321.37686,0.99929065,1.0,0.11520005,0.09675148,374002.03,67802.05,320.93,320.93,-4145.8936,1.0,297900.0,1573990.9019125549,744795.94,745287.2,374002.03,67802.05,7.101924,1490083.1,441804.06,441811.16,0.030029297
4980,10.565013,315.3075,296.66357,10.565016,318.05048,5.5671954,5.348305,294.28,266.45,318.7427,0.02122371,315.10947,317.97086,0.98400533,1.0,0.0,0.12105877,0.0,84836.24,318.708,318.708,-4174.7856,1.0,298800.0,1968124.6833524369,827287.75,949002.44,0.0,84836.24,10.915501,1776290.2,84836.24,84847.16,0.019989014
4995,4.652609,308.524,296.58957,4.8682323,315.98807,2.3270185,2.2416005,294.2616,266.84723,313.53677,0.009563052,308.45844,315.96127,0.014528175,1.0,0.0,0.06740571,0.0,47236.953,314.264,314.264,-4141.117,1.0,299700.0,680681.4015343093,233209.94,396632.88,0.0,47236.953,4.568619,629842.8,47236.953,47241.523,0.0015869141
5010,5.012294,317.46753,296.5121,5.012294,319.1122,2.4489703,2.3588367,294.23282,267.16296,310.19574,0.010069032,317.76544,318.6498,1.0,1.0,0.27886197,0.01,905337.6,7007.856,313.153,313.153,-4126.6675,1.0,300600.0,578680.8746924293,441146.38,475769.66,905337.6,7007.856,4.807807,916916.0,912345.5,912350.3,-0.027191162
5025,6.327479,312.05167,296.42978,6.0508437,305.32178,3.071986,2.9582727,294.20172,267.39722,309.72162,0.012433203,311.98306,305.2683,1.0,0.014522143,0.08221022,0.0,266899.1,0.0,309.265,309.265,-4136.198,1.0,301500.0,694092.5844352819,415158.1,225977.19,266899.1,0.0,6.0302587,641135.25,266899.1,266905.12,-0.058288574
5040,6.473896,309.2576,296.4056,6.1915956,302.0708,3.1536536,3.0368855,294.167,267.55,305.73245,0.012721645,309.36572,302.02954,1.0,0.014522143,0.17301825,0.0,561711.3,0.0,310.933,310.933,-4143.342,1.0,302400.0,498341.702389348,349450.28,147321.61,561711.3,0.0,6.1905394,496771.88,561711.3,561717.5,-0.09301758
5055,6.3325286,312.38583,296.3812,6.055697,299.9522,3.0751061,2.961282,294.12097,267.52197,306.5612,0.01244315,312.35425,299.91235,1.0,0.014522143,0.17400771,0.0,564923.7,0.0,312.601,312.601,-4136.8833,1.0,303300.0,532018.9554588409,425669.28,90824.92,564923.7,0.0,6.0363884,516494.2,564923.7,564929.75,-0.13903809
5070,6.885447,313.36154,296.3324,6.5874815,298.20932,3.3692608,3.2440748,294.0731,267.32156,305.79752,0.013532662,313.39493,298.1912,1.0,0.014522143,0.2479006,0.0,804820.2,0.0,314.269,314.269,-4141.916,1.0,304200.0,537970.6358303622,492463.72,51929.61,804820.2,0.0,6.6133356,544393.3,804820.2,804826.8,-0.18692017
5085,7.4530206,315.17252,296.37265,7.1338396,297.54816,3.6761394,3.5389032,294.02655,267.11035,306.42355,0.014651531,315.18753,297.5434,1.0,0.014522143,0.2875569,0.0,933566.06,0.0,315.937,315.937,-4147.5366,1.0,305100.0,618496.7255438551,588486.3,35220.68,933566.06,0.0,7.2150426,623707.0,933566.06,933573.25,-0.23345947
5100,7.7774158,310.5944,296.5289,7.812436,319.9876,3.9556499,3.8072119,293.9892,267.05,319.1021,0.01565897,310.2358,319.91125,0.046198785,1.0,0.0,0.2764367,0.0,193722.84,315.937,315.937,-4151.7744,1.0,306000.0,1484587.7136748869,459451.3,769732.56,0.0,193722.84,7.7628617,1229183.9,193722.84,193730.61,-0.270813
5115,7.836057,300.0695,297.12524,8.182657,317.4216,4.078333,3.9249496,293.98755,267.2841,308.98965,0.016089736,300.02032,317.48752,0.01451781,1.0,0.0,0.351211,0.0,246123.62,319.273,319.273,-4155.7944,1.0,306900.0,801759.9484885863,96899.33,697528.1,0.0,246123.62,8.003283,794427.44,246123.62,246131.62,-0.27246094
5130,8.067107,298.647,297.6726,8.422798,320.59183,4.2123713,4.053498,293.98315,267.69696,309.73935,0.016563015,298.6453,320.60077,0.01451781,1.0,0.0,0.36827508,0.0,258081.86,320.941,320.941,-4158.4663,1.0,307800.0,839418.8397694847,33014.332,810784.7,0.0,258081.86,8.265869,843799.0,258081.86,258090.12,-0.27685547
5145,8.401951,324.5763,297.739,8.401951,315.70087,4.3009024,4.1383424,293.98862,268.06137,322.9234,0.016878404,324.533,315.58966,0.99924904,1.0,0.40541053,0.19502537,1316183.1,136670.97,322.609,322.609,-4158.9443,1.0,308700.0,1785303.4701712204,947039.2,633841.4,1316183.1,136670.97,8.439245,1580880.5,1452854.1,1452862.6,-0.27139282
5160,8.185774,323.39957,298.3749,8.185774,325.2091,4.1777196,4.0202518,294.03793,268.15,323.17496,0.016444132,323.4287,325.26816,0.99924904,1.0,0.41210628,0.43168256,1337921.1,302516.94,324.277,324.277,-4156.8447,1.0,309600.0,1712824.1335354687,860354.0,922566.44,1337921.1,302516.94,8.197971,1782920.5,1640438.0,1640446.2,-0.22207642
5175,7.7401853,325.8847,299.0529,7.7401853,325.59985,3.925778,3.778565,294.1093,268.00964,325.52386,0.015549004,325.90137,325.6051,0.99924904,1.0,0.40284994,0.3631821,1307870.0,254512.78,325.945,325.945,-4152.224,1.0,310500.0,1728708.8342887727,872269.56,863009.44,1307870.0,254512.78,7.704343,1735279.0,1562382.8,1562390.5,-0.1506958
5190,7.6080046,327.11636,299.292,7.6080046,327.21036,3.854244,3.7099626,294.19034,267.8507,326.99594,0.01528347,327.07944,327.1827,0.99924904,1.0,0.39051613,0.36378694,1267827.8,254936.66,327.613,327.613,-4153.8394,1.0,311400.0,1778332.3916396683,889089.4,892092.8,1267827.8,254936.66,7.5642066,1781182.2,1522764.4,1522772.0,-0.06967163
5205,7.8500032,328.9971,299.1796,7.8500037,328.9804,3.9801266,3.8305604,294.27063,267.6914,328.45633,0.015769614,329.0554,329.03397,0.99924904,1.0,0.40276602,0.3715716,1307597.5,260392.05,329.281,329.281,-4145.1436,1.0,312300.0,1939067.685004602,983083.5,982533.25,1307597.5,260392.05,7.810687,1965616.8,1567989.5,1567997.2,0.010620117
5220,8.615881,331.10968,298.85126,8.615881,331.18732,4.4019127,4.2346535,294.3449,267.55,331.12665,0.01730816,331.13455,331.2102,0.99924904,1.0,0.36518973,0.3340149,1185604.5,234072.83,330.949,330.949,-4139.448,1.0,313200.0,2346236.114826752,1167325.9,1170135.2,1185604.5,234072.83,8.636566,2337461.0,1419677.4,1419686.0,0.0848999
5235,9.086676,332.2478,298.41696,9.086676,332.32443,4.7289643,4.549046,294.41165,267.4249,332.55783,0.018253924,332.2256,332.30505,0.99924904,1.0,0.33552632,0.30355728,1089301.0,212728.58,330.95,330.95,-4196.939,1.0,314100.0,2617460.3350828877,1291121.5,1294046.0,1089301.0,212728.58,9.27801,2585167.5,1302029.6,1302038.9,0.15164185
5250,8.981403,328.60495,297.9352,8.981403,328.59015,4.6815033,4.5039463,294.46585,267.3011,330.14236,0.018042447,328.53342,328.51758,0.99924904,1.0,0.18137267,0.15033662,588834.4,105353.74,327.617,327.617,-4209.433,1.0,315000.0,2440602.6047183787,1156920.6,1156362.4,588834.4,105353.74,9.18545,2313283.0,694188.1,694197.3,0.20584106
5265,7.449374,325.07477,297.4472,7.449374,325.0244,3.787726,3.646563,294.49817,267.17676,325.87534,0.014964803,325.0288,324.98108,0.99924904,1.0,0.12528631,0.10598908,406747.5,74275.625,324.284,324.284,-4178.002,1.0,315900.0,1786769.8173782572,864393.8,862818.4,406747.5,74275.625,7.434289,1727212.2,481023.12,481030.56,0.23815918
5280,8.68655,322.02975,296.99142,8.686551,321.96628,4.4268775,4.258217,294.50577,267.05,322.3005,0.017450126,322.02765,321.96103,0.99924904,1.0,0.10545281,0.088801205,342357.2,62230.61,320.951,320.951,-4124.778,1.0,316800.0,1854916.003730068,913486.2,911170.44,342357.2,62230.61,8.685095,1824656.6,404587.8,404596.5,0.24575806
5295,7.308401,318.55002,296.60336,7.3084016,318.49564,3.708545,3.570516,294.49246,266.90738,319.08627,0.0146816075,318.5284,318.4729,0.99924904,1.0,0.06974885,0.056924894,226442.7,39892.145,317.618,317.618,-4176.2705,1.0,317700.0,1386358.100528014,673658.8,671989.6,226442.7,39892.145,7.2790613,1345648.5,266334.84,266342.12,0.2324524
5310,7.6814103,315.0502,296.30408,7.681411,315.0275,3.8852253,3.7394876,294.46237,266.7482,315.75418,0.015430933,315.03326,315.00784,0.99924904,1.0,0.049945682,0.03993314,162150.86,27984.57,314.285,314.285,-4143.1157,1.0,318600.0,1260559.6303667312,604786.06,604053.56,162150.86,27984.57,7.624713,1208839.6,190135.44,190143.06,0.20236206
5325,9.2541275,309.3217,296.09744,9.657909,312.8076,4.8099537,4.623308,294.4198,266.58997,312.03094,0.018995885,309.25824,312.76297,0.014541792,1.0,0.0,0.03953768,0.0,27707.436,310.952,310.952,-4076.8796,1.0,319500.0,1271218.0836351991,513991.1,677817.25,0.0,27707.436,9.433262,1191808.4,27707.436,27716.87,0.15979004
5340,4.342843,306.3188,295.97684,4.342844,308.68924,2.1033454,2.026077,294.36655,266.45,308.87634,0.008724196,306.22885,308.58456,0.989544,1.0,0.0,0.010906227,0.0,7642.927,308.73,308.73,-4121.981,1.0,320400.0,472658.81786344154,188636.55,231873.53,0.0,7642.927,4.129422,420510.06,7642.927,7647.056,0.106536865
5355,9.702071,307.9327,295.92978,9.291129,304.16833,4.8432145,4.6553283,294.29904,266.3925,307.8178,0.019077409,307.8867,304.11517,1.0,0.014441054,0.06677578,0.0,216790.48,0.0,308.73,308.73,-4086.1572,1.0,321300.0,952529.8876908664,489103.78,321491.03,216790.48,0.0,9.498543,810594.8,216790.48,216799.98,0.039031982
5370,6.2618637,304.99515,295.9638,5.984914,301.62027,3.036845,2.9244823,294.22452,266.4216,303.6757,0.012301074,305.02222,301.57312,1.0,0.014441054,0.08618167,0.0,279792.56,0.0,306.482,306.482,-4135.9253,1.0,322200.0,398430.7017379592,237522.73,142184.48,279792.56,0.0,5.9613276,379707.22,279792.56,279798.53,-0.035491943
5385,6.5091276,307.83368,296.02838,6.222498,298.96976,3.1675265,3.0501466,294.14053,266.4649,303.37103,0.012788072,307.84778,298.93335,1.0,0.014441054,0.15023074,0.0,487730.66,0.0,308.15,308.15,-4138.136,1.0,323100.0,394373.09533350344,322737.2,76871.36,487730.66,0.0,6.2176733,399608.56,487730.66,487736.88,-0.11947632
5400,7.398656,308.85193,296.05304,7.078167,297.36365,3.6452713,3.5092506,294.05347,266.45,303.18445,0.014541007,308.87363,297.34863,1.0,0.014441054,0.20194265,0.0,655615.7,0.0,309.818,309.818,-4146.562,1.0,324000.0,435531.01697519876,397717.22,38962.145,655615.7,0.0,7.154522,436679.38,655615.7,655622.8,-0.20654297
5415,8.386835,310.62497,296.1369,8.02899,296.82193,4.190361,4.0323744,293.95895,266.33353,303.72284,0.016488606,310.6404,296.8189,1.0,0.014441054,0.25581965,0.0,830529.7,0.0,311.486,311.486,-4157.1216,1.0,324900.0,525342.4487396842,510337.94,23100.352,830529.7,0.0,8.222735,533438.3,830529.7,830537.94,-0.3010559
5430,9.16968,312.2792,296.35718,9.169453,296.79202,4.7448516,4.5634847,293.86813,266.16592,304.50732,0.01842044,312.30212,296.79337,1.0,0.527607,0.3070988,0.0,997009.8,0.0,312.598,312.598,-4167.1055,1.0,325800.0,630542.9671660021,613199.56,16746.621,997009.8,0.0,9.308336,629946.2,997009.8,997019.1,-0.39187622
5445,9.757918,302.07645,296.8132,10.218787,313.72708,5.233964,5.0310016,293.79724,266.01535,309.93338,0.020065274,301.9593,313.6687,0.013972678,1.0,0.0,0.26343352,0.0,184610.4,312.598,312.598,-4180.302,1.0,326700.0,1105691.8829950064,215704.9,725925.2,0.0,184610.4,10.264965,941630.1,184610.4,184620.67,-0.46276855
5460,10.409914,298.29352,297.93768,10.902572,315.5127,5.6401753,5.418269,293.74692,265.95,306.77292,0.021406977,298.28976,315.5489,0.013973686,1.0,0.0,0.40710247,0.0,285291.53,316.49,316.49,-4189.819,1.0,327600.0,794369.8594574357,15557.688,804773.9,0.0,285291.53,11.058445,820331.56,285291.53,285302.6,-0.51309204
5475,11.081274,298.62253,298.1748,11.606714,317.38956,6.0674715,5.8244715,293.6933,265.95,308.1082,0.022788577,298.626,317.3962,0.013973686,1.0,0.0,0.43464613,0.0,304593.75,318.158,318.158,-4200.137,1.0,328500.0,950743.9020465881,20837.652,936684.56,0.0,304593.75,11.891943,957522.2,304593.75,304605.66,-0.5667114
5490,11.703565,298.8546,298.40305,12.259371,318.85397,6.472192,6.2078648,293.64612,265.95,308.93494,0.024069177,298.85678,318.8668,0.013973686,1.0,0.0,0.4959301,0.0,347540.7,319.826,319.826,-4210.2515,1.0,329400.0,1064674.5704076353,22196.842,1053005.1,0.0,347540.7,12.680057,1075202.0,347540.7,347553.38,-0.6138916
5505,12.456336,320.83008,298.9724,12.456336,316.10236,6.7739015,6.492456,293.62393,265.95,319.11182,0.025023123,320.8457,316.08145,0.99989223,1.0,0.54975694,0.3751291,1784810.1,262885.06,321.494,321.494,-4214.438,1.0,330300.0,2116593.342739816,1143519.0,896180.56,1784810.1,262885.06,13.266357,2039699.5,2047695.2,2047708.5,-0.6360779
5520,12.554795,322.88025,301.0187,12.554795,323.27478,6.838605,6.5534124,293.6629,265.95,322.5213,0.025220916,322.89627,323.3065,0.99989223,1.0,0.5668909,0.5604961,1840436.2,392787.6,323.162,323.162,-4216.4,1.0,331200.0,2277723.46167867,1152762.1,1173565.9,1840436.2,392787.6,13.392017,2326328.0,2233223.8,2233237.2,-0.59710693
5535,12.414017,324.513,302.27737,12.414017,324.5658,6.7473893,6.4675093,293.73743,265.95,324.38806,0.02493811,324.5223,324.5715,0.99989223,1.0,0.5543755,0.5191784,1799804.4,363832.75,324.83,324.83,-4214.4336,1.0,332100.0,2315874.7783863647,1159340.5,1162093.1,1799804.4,363832.75,13.214899,2321433.5,2163637.0,2163650.2,-0.522583
5550,12.116339,326.07574,302.93326,12.116339,326.08115,6.555276,6.286259,293.82996,265.95,325.8367,0.024340115,326.08707,326.0933,0.99989223,1.0,0.5597755,0.52610004,1817335.8,368683.34,326.498,326.498,-4209.9126,1.0,333000.0,2341384.217174891,1177689.2,1177964.1,1817335.8,368683.34,12.841536,2355653.5,2186019.0,2186031.8,-0.4300537
5565,11.696789,327.72144,303.1866,11.696789,327.74857,6.287554,6.0330467,293.93158,265.95,327.48642,0.023497295,327.73358,327.7608,0.99989223,1.0,0.56903076,0.53291065,1847383.2,373456.12,328.166,328.166,-4203.6113,1.0,333900.0,2398114.615280792,1205310.1,1206643.0,1847383.2,373456.12,12.3206005,2411953.0,2220839.5,2220851.8,-0.32843018
5580,11.155454,329.4475,303.2744,11.155454,329.47067,5.947374,5.7103786,294.0396,265.95,329.18405,0.022409823,329.46082,329.48416,0.99989223,1.0,0.576,0.53759456,1870009.2,376738.5,329.834,329.834,-4195.7144,1.0,334800.0,2438647.6122999056,1226285.6,1227370.9,1870009.2,376738.5,11.657753,2453656.5,2246747.8,2246759.5,-0.22039795
5595,10.487538,331.2059,303.22632,10.487538,331.22504,5.535546,5.31858,294.15204,265.95,330.91794,0.021068072,331.2202,331.2395,0.99989223,1.0,0.57509416,0.53470546,1867068.4,374713.9,331.502,331.502,-4186.372,1.0,335700.0,2450317.9671622207,1232435.2,1233278.0,1867068.4,374713.9,10.854126,2465713.2,2241782.2,2241793.0,-0.10797119
5610,9.698908,332.98203,303.02298,9.698908,332.99527,5.060033,4.8648896,294.26584,265.95,332.6658,0.019483818,332.99738,333.01077,0.99989223,1.0,0.56470716,0.5228797,1833346.5,366426.6,333.17,333.17,-4175.9126,1.0,336600.0,2425732.454713852,1220394.1,1220933.6,1833346.5,366426.6,9.924923,2441327.8,2199773.0,2199783.0,0.0058288574
5625,8.808596,334.7493,302.64624,8.808596,334.75586,4.5365777,4.3641677,294.37695,265.95,334.3986,0.017695298,334.7661,334.77286,0.99989223,1.0,0.5440446,0.5014422,1766264.6,351403.5,334.838,334.838,-4164.8716,1.0,337500.0,2359842.68580263,1187688.0,1187930.8,1766264.6,351403.5,8.900745,2375618.8,2117668.0,2117677.0,0.11694336
5640,7.852831,336.5123,302.09592,7.852831,336.5132,3.9897368,3.8399508,294.48065,265.95,336.1139,0.015775293,336.53116,336.53232,0.99989223,1.0,0.5136916,0.47093326,1667722.4,330023.25,336.506,336.506,-4154.0,1.0,338400.0,2253902.8024131767,1135117.4,1135147.5,1667722.4,330023.25,7.8296876,2270265.0,1997745.6,1997753.5,0.22064209
5655,7.190945,338.31363,301.08606,7.190945,338.31183,3.6188285,3.48385,294.7202,266.02814,337.95526,0.014445653,338.3388,338.33557,0.99989223,1.0,0.45738623,0.4152294,1484924.5,290986.78,338.174,338.174,-4145.899,1.0,339300.0,2236918.7416783236,1124345.9,1124291.5,1484924.5,290986.78,7.1026783,2248637.5,1775911.2,1775918.4,0.46020508
5670,7.190903,338.21,299.56064,7.190903,338.13812,3.6188016,3.483824,294.91464,266.2,338.92834,0.014445569,338.1619,338.086,0.99989223,1.0,0.23639506,0.19867086,767466.94,139225.69,334.841,334.841,-4145.894,1.0,340200.0,2388493.514939978,1167279.8,1165109.2,767466.94,139225.69,7.102626,2332389.0,906692.6,906699.75,0.65463257
5685,7.1063285,333.5857,298.0654,7.1063285,333.32565,3.5729363,3.439786,295.04785,266.3719,334.7071,0.01427567,333.4558,333.2184,0.99989223,1.0,0.0,0.0,0.0,0.0,332.619,332.619,-4146.133,0.0,341100.0,2196955.8283853987,1060159.2,1052398.0,0.0,0.0,7.012722,2112557.2,0.0,7.012722,0.7878418
5700,-0.04238791,332.4929,297.8391,-0.04238791,332.44855,0.0,0.0,295.1178,266.45,333.91064,-8.515168e-05,332.3353,332.28317,-2.4370917e-11,-2.4379518e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,342000.0,-12900.51717652645,-6169.3853,-6161.4907,0.0,0.0,0.0,-12330.876,0.0,0.0,0.8577881
5715,-0.042387918,332.57037,297.8391,-0.042387918,332.5404,0.0,0.0,295.14774,266.45,333.91064,-8.515169e-05,332.33972,332.2875,-3.6152437e-18,-7.5283875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,342900.0,-12900.518278837226,-6183.1807,-6177.845,0.0,0.0,0.0,-12361.025,0.0,0.0,0.88772583
5730,-0.042387918,332.63022,297.8391,-0.042387918,332.61002,0.0,0.0,295.15958,266.45,333.91064,-8.515169e-05,332.34436,332.29205,4.6228425e-17,-5.7797253e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,343800.0,-12900.518278837226,-6193.835,-6190.2383,0.0,0.0,0.0,-12384.073,0.0,0.0,0.89956665
5745,-0.042387918,332.67813,297.8391,-0.042387918,332.66446,0.0,0.0,295.1594,266.45,333.91064,-8.515169e-05,332.3492,332.29678,7.851489e-19,-5.961152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,344700.0,-12900.518278837226,-6202.3647,-6199.9307,0.0,0.0,0.0,-12402.295,0.0,0.0,0.89938354
5760,-0.042387918,332.71835,297.8391,-0.042387918,332.70908,0.0,0.0,295.15457,266.45,333.91064,-8.515169e-05,332.35428,332.3017,-4.7213914e-18,-4.7286413e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-12900.518278837226,-6209.5254,-6207.8735,0.0,0.0,0.0,-12417.398,0.0,0.0,0.89456177
5775,-0.042387918,332.75363,297.8391,-0.042387918,332.74738,0.0,0.0,295.1449,266.45,333.91064,-8.515169e-05,332.35956,332.3068,4.4762317e-31,1.0032322e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-12900.518278837226,-6215.8057,-6214.692,0.0,0.0,0.0,-12430.498,0.0,0.0,0.8848877
5790,-0.042387918,332.78568,297.8391,-0.042387918,332.78143,0.0,0.0,295.13284,266.45,333.91064,-8.515169e-05,332.36505,332.3121,-1.44e-43,-3.24e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-12900.518278837226,-6221.5107,-6220.7554,0.0,0.0,0.0,-12442.266,0.0,0.0,0.87283325
5805,-0.042387918,332.81555,297.8391,-0.042387918,332.8127,0.0,0.0,295.11768,266.45,333.91064,-8.515169e-05,332.37076,332.3176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-12900.518278837226,-6226.8296,-6226.324,0.0,0.0,0.0,-12453.154,0.0,0.0,0.857666
5820,-0.042387918,332.8441,297.8391,-0.042387918,332.84213,0.0,0.0,295.10117,266.45,333.91064,-8.515169e-05,332.3767,332.3233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-12900.518278837226,-6231.909,-6231.5615,0.0,0.0,0.0,-12463.471,0.0,0.0,0.841156
5835,-0.042387918,332.87155,297.8391,-0.042387918,332.87024,0.0,0.0,295.08655,266.5297,333.91064,-8.515169e-05,332.38287,332.3292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-12900.518278837226,-6236.7993,-6236.5654,0.0,0.0,0.0,-12473.365,0.0,0.0,0.8265381
5850,-0.042387918,332.89816,297.8391,-0.042387918,332.89728,0.0,0.0,295.065,266.7125,333.91064,-8.515169e-05,332.38925,332.33524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-12900.518278837226,-6241.5366,-6241.379,0.0,0.0,0.0,-12482.916,0.0,0.0,0.8049927
5865,-0.042387918,332.92383,297.8391,-0.042387918,332.92322,0.0,0.0,295.0476,266.91406,333.91064,-8.515169e-05,332.3958,332.3415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-12900.518278837226,-6246.106,-6245.997,0.0,0.0,0.0,-12492.104,0.0,0.0,0.78759766
5880,-0.042387918,332.9483,297.8391,-0.042387918,332.9479,0.0,0.0,295.0279,267.05,333.91064,-8.515169e-05,332.40256,332.34787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-12900.518278837226,-6250.4634,-6250.3926,0.0,0.0,0.0,-12500.855,0.0,0.0,0.7678833
5895,-0.042387918,332.97125,297.8391,-0.042387918,332.97098,0.0,0.0,295.00647,267.10626,333.91064,-8.515169e-05,332.40945,332.3544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-12900.518278837226,-6254.549,-6254.5,0.0,0.0,0.0,-12509.049,0.0,0.0,0.74645996
5910,-0.042387918,332.99222,297.8391,-0.042387918,332.99203,0.0,0.0,294.984,267.125,333.91064,-8.515169e-05,332.41644,332.36102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-12900.518278837226,-6258.2812,-6258.2485,0.0,0.0,0.0,-12516.529,0.0,0.0,0.723999
5925,-0.042387918,333.01065,297.8391,-0.042387918,333.01053,0.0,0.0,294.95975,267.10626,333.91064,-8.515169e-05,332.42352,332.36774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-12900.518278837226,-6261.563,-6261.541,0.0,0.0,0.0,-12523.104,0.0,0.0,0.69973755
5940,-0.042387918,333.02585,297.8391,-0.042387918,333.02576,0.0,0.0,294.93307,267.05,333.91064,-8.515169e-05,332.4306,332.37445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-12900.518278837226,-6264.2686,-6264.252,0.0,0.0,0.0,-12528.5205,0.0,0.0,0.6730652
5955,-0.042387918,333.03723,297.8391,-0.042387918,333.03717,0.0,0.0,294.9065,266.92685,333.91064,-8.515169e-05,332.43765,332.3811,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-12900.518278837226,-6266.295,-6266.284,0.0,0.0,0.0,-12532.579,0.0,0.0,0.6464844
5970,-0.042387918,333.04382,297.8391,-0.042387918,333.0438,0.0,0.0,294.8803,266.74658,333.91064,-8.515169e-05,332.44458,332.3877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-12900.518278837226,-6267.4683,-6267.463,0.0,0.0,0.0,-12534.932,0.0,0.0,0.6203003
5985,-0.042387918,333.04495,297.8391,-0.042387918,333.04492,0.0,0.0,294.84875,266.56805,333.91064,-8.515169e-05,332.45132,332.39413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-12900.518278837226,-6267.6694,-6267.664,0.0,0.0,0.0,-12535.334,0.0,0.0,0.5887451
6000,-0.042387918,333.03964,297.8391,-0.042387918,333.0396,0.0,0.0,294.82135,266.45,333.91064,-8.515169e-05,332.4578,332.4003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360000.0,-12900.518278837226,-6266.724,-6266.7188,0.0,0.0,0.0,-12533.443,0.0,0.0,0.56134033
6015,-0.042387918,333.02698,297.8391,-0.042387918,333.02695,0.0,0.0,294.74994,266.42444,333.91064,-8.515169e-05,332.46387,332.40616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360900.0,-12900.518278837226,-6264.469,-6264.464,0.0,0.0,0.0,-12528.934,0.0,0.0,0.4899292
6030,-0.042387918,333.006,297.8391,-0.042387918,333.00598,0.0,0.0,294.6916,266.45,333.91064,-8.515169e-05,332.46945,332.41156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,361800.0,-12900.518278837226,-6260.737,-6260.7314,0.0,0.0,0.0,-12521.469,0.0,0.0,0.4315796
6045,-0.042387918,332.97583,297.8391,-0.042387918,332.97583,0.0,0.0,294.6359,266.47556,333.91064,-8.515169e-05,332.47443,332.41647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,362700.0,-12900.518278837226,-6255.364,-6255.364,0.0,0.0,0.0,-12510.728,0.0,0.0,0.375885
6060,-0.042387918,332.93552,297.8391,-0.042387918,332.93552,0.0,0.0,294.5848,266.45,333.91064,-8.515169e-05,332.47867,332.42072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,363600.0,-12900.518278837226,-6248.1865,-6248.1865,0.0,0.0,0.0,-12496.373,0.0,0.0,0.32479858
6075,-0.042387918,332.8841,297.8391,-0.042387918,332.8841,0.0,0.0,294.44284,266.34525,333.91064,-8.515169e-05,332.48203,332.4242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,364500.0,-12900.518278837226,-6239.032,-6239.032,0.0,0.0,0.0,-12478.064,0.0,0.0,0.18283081
6090,-0.042387918,332.82043,297.84415,-0.042387918,332.82043,0.0,0.0,294.32797,266.19717,333.88855,-8.5151696e-05,332.48434,332.4268,-1.4447019e-18,-9.925632e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,365400.0,-12890.816640579673,-6226.8022,-6226.8022,0.0,0.0,0.0,-12453.6045,0.0,0.0,0.06796265
6105,-0.04238796,332.74365,298.97778,-0.04238796,332.74365,0.0,0.0,294.2186,266.0505,330.10184,-8.5151776e-05,332.48547,332.42834,-1.6647182e-16,1.3524887e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,366300.0,-11131.127595784517,-6011.318,-6011.318,0.0,0.0,0.0,-12022.636,0.0,0.0,-0.041412354
6120,-0.042388037,332.6527,302.44745,-0.042388037,332.6527,0.0,0.0,294.1096,265.95,317.6029,-8.5151936e-05,332.48523,332.42868,-1.4018832e-17,1.4944846e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,367200.0,-5420.169169425204,-5377.435,-5377.435,0.0,0.0,0.0,-10754.87,0.0,0.0,-0.15042114
6135,-0.042388167,332.54712,305.91888,-0.042388167,332.54712,0.0,0.0,293.9648,265.90314,303.05634,-8.515219e-05,332.4835,332.4277,2.2692259e-17,1.4706355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,368100.0,1023.759677671876,-4740.633,-4740.633,0.0,0.0,0.0,-9481.266,0.0,0.0,-0.29519653
6150,13.004042,335.8721,294.23468,0.12338553,330.93268,8.008469,0.0,293.8443,265.8875,325.74347,0.013185628,336.514,330.6824,0.9998642,1.4383998e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4429.329,1.0,369000.0,1744945.2875371207,2274110.0,19017.61,3246544.0,0.0,8.008469,2293127.5,3246544.0,3246552.0,-0.41571045
6165,6.961909,348.94757,294.65842,6.961909,344.02652,3.4926412,3.3626316,293.8149,265.90314,345.18314,0.01398555,347.46964,343.9924,0.9998642,1.0,0.0,0.5319453,0.0,372779.6,343.15,343.15,-4143.835,1.0,369900.0,2967787.1525926776,1587415.9,1443524.2,0.0,372779.6,6.855273,3030940.0,372779.6,372786.44,-0.44509888
6180,6.452469,309.3868,296.9317,6.727113,343.28412,3.2901645,3.1680682,293.89508,265.95,329.2026,0.013238014,309.15732,343.30988,0.015005774,1.0,0.0,0.53999186,0.0,378418.53,343.15,343.15,-4141.7056,1.0,370800.0,1794251.243968671,337538.03,1309635.2,0.0,378418.53,6.458233,1647173.2,378418.53,378425.0,-0.3649292
6195,6.7381744,352.11774,298.6516,6.7381744,339.48788,3.3698478,3.244632,293.91,266.04718,350.99075,0.0135360975,352.09616,338.69376,1.0001074,1.0,0.66338956,0.067644894,2153723.2,47404.57,343.15,343.15,-4141.4834,1.0,371700.0,2975564.4497865094,1513109.1,1155680.1,2153723.2,47404.57,6.61448,2668789.2,2201127.8,2201134.2,-0.3500061
6210,7.317812,343.0952,299.26572,7.317812,346.11978,3.6987638,3.560816,293.96484,266.1883,340.1505,0.0147005115,343.30914,346.44315,1.0001074,1.0,0.6017328,0.6579036,1953551.9,461049.38,343.15,343.15,-4158.5464,1.0,372600.0,2524315.1415738906,1347091.4,1440050.8,1953551.9,461049.38,7.2595797,2787142.0,2414601.2,2414608.5,-0.29516602
6225,7.9162607,343.77444,299.5303,7.9162607,342.87067,4.0262127,3.8749619,294.02618,266.33527,343.90213,0.015902717,343.74866,342.8172,1.0001074,1.0,0.4739006,0.39379925,1538539.1,275968.84,343.15,343.15,-4155.4033,1.0,373500.0,2963656.834255926,1471042.4,1440993.2,1538539.1,275968.84,7.9011745,2912035.5,1814508.0,1814515.9,-0.23382568
6240,7.1909666,342.89273,299.44983,7.1909666,343.02972,3.6188383,3.4838595,294.08804,266.45,343.05313,0.014445697,342.89117,343.03702,1.0001074,1.0,0.45214373,0.41132325,1467904.5,288249.4,343.15,343.15,-4145.897,1.0,374400.0,2645496.36566299,1312065.1,1316202.6,1467904.5,288249.4,7.102698,2628267.8,1756153.9,1756161.0,-0.17196655
6255,7.1909623,343.65393,299.0933,7.1909623,343.6297,3.6188345,3.4838555,294.16785,266.4749,343.49017,0.014445689,343.6613,343.6347,1.0001074,1.0,0.42976502,0.3821125,1395251.0,267778.94,343.15,343.15,-4145.8945,1.0,375300.0,2693642.7762096855,1345822.2,1345090.4,1395251.0,267778.94,7.1026897,2690912.5,1663030.0,1663037.1,-0.092163086
6270,7.190957,341.68396,298.55548,7.190957,341.63846,3.6188319,3.4838533,294.23297,266.43048,342.65335,0.014445677,341.63098,341.5832,1.0001074,1.0,0.30829298,0.2643539,1000886.75,185255.42,339.817,339.817,-4145.895,1.0,376200.0,2675499.1292279554,1302567.1,1301192.9,1000886.75,185255.42,7.102685,2603760.0,1186142.1,1186149.2,-0.027038574
6285,7.1909637,337.62573,297.98697,7.1909637,337.5296,3.6188357,3.4838567,294.27866,266.3958,338.51385,0.014445691,337.5848,337.4895,1.0001074,1.0,0.23586933,0.2016081,765760.1,141284.06,336.484,336.484,-4145.8955,1.0,377100.0,2458843.325922288,1197171.8,1194268.5,765760.1,141284.06,7.1026926,2391440.2,907044.2,907051.3,0.01864624
6300,7.19097,334.17676,297.47137,7.19097,334.13263,3.6188393,3.4838603,294.30197,266.45,335.023,0.0144457035,334.1377,334.09308,1.0001074,1.0,0.19168432,0.16270058,622311.56,114018.23,333.151,333.151,-4145.8955,1.0,378000.0,2278331.1389809567,1108578.8,1107246.0,622311.56,114018.23,7.1026993,2215824.8,736329.8,736336.94,0.04196167
6315,7.1909747,330.69467,297.0453,7.1909747,330.65118,3.6188416,3.4838626,294.30856,266.62244,331.55435,0.014445713,330.65573,330.6121,1.0001074,1.0,0.15903197,0.13447458,516304.28,94237.84,329.818,329.818,-4145.8955,1.0,378900.0,2093733.697261075,1016281.8,1014968.44,516304.28,94237.84,7.102704,2031250.2,610542.1,610549.25,0.048553467
6330,7.1909785,327.27145,296.71924,7.1909785,327.2417,3.6188438,3.4838645,294.30423,266.87646,328.1181,0.01444572,327.23376,327.20374,1.0001074,1.0,0.13765362,0.11638137,446898.5,81558.39,326.485,326.485,-4145.8955,1.0,379800.0,1905032.7071602852,922741.4,921842.7,446898.5,81558.39,7.1027083,1844584.0,528456.9,528464.0,0.04421997
6345,7.190981,323.90866,296.48767,7.190981,323.88354,3.618845,3.4838657,294.29312,267.1923,324.74493,0.014445725,323.8714,323.84598,1.0001074,1.0,0.12142217,0.10269506,394202.4,71967.22,323.152,323.152,-4145.8955,1.0,380700.0,1714425.9312380312,828172.0,827413.44,394202.4,71967.22,7.1027107,1655585.5,466169.62,466176.72,0.033111572
6360,7.1909833,320.55954,296.33514,7.1909833,320.53668,3.6188464,3.4838672,294.2779,267.55,321.3919,0.01444573,320.52267,320.49945,1.0001074,1.0,0.107175335,0.09065483,347949.44,63529.598,319.819,319.819,-4145.8955,1.0,381600.0,1520245.5130283851,731628.3,730938.0,347949.44,63529.598,7.1027136,1462566.2,411479.03,411486.12,0.0178833
6375,6.184522,313.79456,296.24304,6.479145,318.10165,3.15561,3.038814,294.2598,267.96057,317.4949,0.012719813,313.6538,318.10223,0.014197943,1.0,0.0,0.11457302,0.0,80291.12,318.708,318.708,-4146.7056,1.0,382500.0,1135342.7438382085,455900.44,594825.5,0.0,80291.12,6.194424,1050726.0,80291.12,80297.31,-0.00021362305
6390,4.353255,308.41132,296.19254,4.563607,314.70523,2.164448,2.084948,294.2376,268.41443,312.71936,0.008956396,308.34543,314.64075,0.014197928,1.0,0.0,0.03828335,0.0,26828.422,313.153,313.153,-4126.441,1.0,383400.0,621687.3147726972,223404.16,354835.62,0.0,26828.422,4.2493963,578239.75,26828.422,26832.672,-0.022399902
6405,6.3973875,317.15292,296.15762,6.3973875,312.46613,7.2289124,0.0,294.20984,268.86108,313.71597,0.012851502,317.10742,312.20816,1.0,1.0,0.15283044,0.0,496170.7,0.0,312.042,312.042,-4098.2715,1.0,384300.0,947734.8798693584,564123.3,438193.6,496170.7,0.0,7.2289124,1002316.9,496170.7,496177.9,-0.0501709
6420,7.1925774,309.8943,296.11914,6.8852134,306.02747,3.5263686,3.3948615,294.18057,269.25,309.82462,0.014140205,309.71884,305.95312,1.0,0.014575633,0.01,0.0,32465.44,0.0,306.487,306.487,-4133.9165,1.0,385200.0,813952.5673671528,416130.97,286527.94,32465.44,0.0,6.9212303,702658.9,32465.44,32472.361,-0.079437256
6435,6.0686646,304.61633,296.10696,5.804012,302.3593,2.9421299,2.83349,294.14832,269.57117,304.03885,0.011925315,304.64133,302.30203,1.0,0.014575633,0.08037376,0.0,260936.92,0.0,306.488,306.488,-4142.382,1.0,386100.0,397278.92748128396,216890.12,152412.6,260936.92,0.0,5.7756195,369302.72,260936.92,260942.7,-0.111694336
6450,6.0239053,308.36792,296.08002,5.76102,299.65338,2.913933,2.806276,294.1079,269.85492,303.77094,0.011837174,308.38297,299.61865,1.0,0.014575633,0.13643058,0.0,442927.84,0.0,308.156,308.156,-4135.0015,1.0,387000.0,382362.6896700262,310888.88,86462.14,442927.84,0.0,5.720209,397351.0,442927.84,442933.56,-0.15209961
6465,6.5357924,308.81833,295.99506,6.253058,297.89728,3.1832323,3.0652514,294.0656,270.11124,303.49658,0.012845551,308.846,297.8751,1.0,0.014575633,0.1783794,0.0,579116.56,0.0,309.824,309.824,-4138.706,1.0,387900.0,404717.16907887865,352003.03,49957.75,579116.56,0.0,6.2484837,401960.78,579116.56,579122.8,-0.19439697
6480,7.0593877,310.8475,295.956,6.7569695,297.072,3.4633882,3.3345296,294.02533,270.35,303.9544,0.013877613,310.86478,297.0648,1.0,0.014575633,0.21906868,0.0,711216.06,0.0,311.492,311.492,-4143.652,1.0,388800.0,466195.2864684963,441524.75,31671.191,711216.06,0.0,6.797918,473195.94,711216.06,711222.9,-0.23468018
6495,7.5886083,312.41086,296.0242,7.2666035,296.84604,3.7508461,3.6106431,293.9868,270.57245,304.6054,0.014921074,312.42886,296.84506,1.0,0.014575633,0.25969952,0.0,843125.94,0.0,313.16,313.16,-4148.9985,1.0,389700.0,537771.4736720747,522278.1,25082.29,843125.94,0.0,7.3614893,547360.4,843125.94,843133.3,-0.27322388
6510,7.9045553,314.1734,296.20514,7.904548,296.88715,4.017389,3.8664489,293.9553,270.75986,305.45804,0.015879195,314.19788,296.88895,1.0,0.9552,0.29448426,0.0,956056.06,0.0,314.272,314.272,-4152.8643,1.0,390600.0,617100.0861168295,596530.7,22642.014,956056.06,0.0,7.8838377,619172.7,956056.06,956063.94,-0.30471802
6525,8.012138,303.73508,296.52072,8.405526,315.70828,4.192029,4.0339985,293.94608,270.89233,312.56845,0.016490454,303.57928,315.61172,0.01373883,1.0,0.0,0.21550225,0.0,151020.88,314.272,314.272,-4158.334,1.0,391500.0,1111464.2391537472,242770.14,677382.5,0.0,151020.88,8.2260275,920152.6,151020.88,151029.1,-0.31393433
6540,8.12189,298.76776,297.31183,8.520122,317.4487,4.2561817,4.0955086,293.95975,270.95,308.01392,0.016715795,298.74725,317.4985,0.01373882,1.0,0.0,0.3590893,0.0,251644.61,318.164,318.164,-4159.6987,1.0,392400.0,751354.3672637752,49664.684,720588.1,0.0,251644.61,8.35169,770252.8,251644.61,251652.97,-0.30026245
6555,8.22969,298.44757,297.60913,8.63271,319.33734,4.319392,4.1561017,293.9724,270.87738,309.02036,0.01693716,298.4505,319.34546,0.01373882,1.0,0.0,0.3572368,0.0,250346.4,319.832,319.832,-4161.036,1.0,393300.0,811749.719485158,28980.422,787808.06,0.0,250346.4,8.475494,816788.5,250346.4,250354.88,-0.28759766
6570,8.449219,323.25977,297.61417,8.449219,314.7333,4.328184,4.164494,293.99533,270.6927,321.51172,0.01697336,323.2202,314.64542,0.9993863,1.0,0.390631,0.19886254,1268200.6,139360.02,321.5,321.5,-4159.6606,1.0,394200.0,1703611.3492989102,910078.2,607502.1,1268200.6,139360.02,8.492678,1517580.2,1407560.6,1407569.1,-0.26467896
6585,8.113568,322.3926,298.24802,8.113568,324.17392,4.136765,3.9809792,294.05823,270.48666,322.18988,0.01629908,322.42197,324.22827,0.9993863,1.0,0.3950556,0.41202,1282565.4,288737.7,323.168,323.168,-4156.1772,1.0,395100.0,1638967.5094346104,822775.0,883476.7,1282565.4,288737.7,8.117744,1706251.8,1571303.0,1571311.1,-0.20178223
6600,7.5594573,324.82867,298.86926,7.5594573,324.50577,3.8245292,3.6813855,294.14023,270.35,324.44858,0.015185946,324.84464,324.5121,0.9993863,1.0,0.37977567,0.34239313,1232958.4,239944.19,324.836,324.836,-4150.4424,1.0,396000.0,1631473.5805835596,824204.06,813951.9,1232958.4,239944.19,7.5059147,1638156.0,1472902.5,1472910.0,-0.119781494
6615,7.1922584,326.14468,299.03577,7.1922584,326.21674,3.6195688,3.4845614,294.22855,270.3612,325.83124,0.014448292,326.15768,326.23367,0.9993863,1.0,0.3660032,0.34085348,1188245.4,238865.2,326.504,326.504,-4145.9287,1.0,396900.0,1626024.884085325,818892.2,821068.7,1188245.4,238865.2,7.1041303,1639960.9,1427110.6,1427117.8,-0.031463623
6630,8.8304205,328.35162,298.85712,8.8304205,328.26248,4.5249925,4.3525233,294.314,270.45163,327.21408,0.017739141,328.40582,328.3172,0.9993863,1.0,0.38998345,0.36189437,1266098.4,253610.38,328.172,328.172,-4141.5176,1.0,397800.0,2112718.4186185445,1093885.4,1090579.2,1266098.4,253610.38,8.877516,2184464.5,1519708.8,1519717.6,0.053985596
6645,10.329427,330.09958,298.4688,10.329427,330.08643,5.4329925,5.2206755,294.39328,270.49124,329.53156,0.020750446,330.06165,330.05542,0.9993863,1.0,0.3429444,0.3128933,1113384.1,219271.12,329.84,329.84,-4179.0215,1.0,398700.0,2707176.3705610465,1372256.4,1371685.8,1113384.1,219271.12,10.653667,2743942.0,1332655.2,1332665.9,0.13327026
6660,8.518759,329.30054,297.98407,8.518759,329.2239,4.3447957,4.1798987,294.46347,270.35,329.79227,0.017113056,329.25385,329.1753,0.9993863,1.0,0.18321264,0.15458447,594807.9,108330.57,326.507,326.507,-4136.8633,1.0,399600.0,2286208.9234504537,1120465.1,1117723.5,594807.9,108330.57,8.524694,2238188.5,703138.44,703146.94,0.2034607
6675,11.108354,324.31525,297.46246,11.108354,324.16592,5.8948913,5.659841,294.51547,270.075,324.6391,0.022315206,324.25983,324.11758,0.9993863,1.0,0.12712836,0.10804932,412727.8,75719.41,323.174,323.174,-4177.333,1.0,400500.0,2547099.3455944606,1252818.9,1245852.2,412727.8,75719.41,11.554732,2498671.0,488447.22,488458.78,0.25546265
6690,7.5858636,320.8073,296.95428,7.5858636,320.7737,3.8727427,3.728363,294.5403,269.8,321.47705,0.015238992,320.78024,320.74548,0.9993863,1.0,0.082925305,0.068000525,269220.62,47653.79,319.841,319.841,-4188.879,1.0,401400.0,1569549.3874652926,759972.4,758901.9,269220.62,47653.79,7.6011057,1518874.2,316874.4,316882.0,0.28030396
6705,7.894115,317.54788,296.50568,7.894115,317.48587,4.0216517,3.8707547,294.54184,269.525,317.9937,0.015858227,317.5417,317.47647,0.9993863,1.0,0.048234135,0.03793798,156594.23,26586.39,316.508,316.508,-4163.8716,1.0,402300.0,1431201.150045581,697660.25,695604.25,156594.23,26586.39,7.8924065,1393264.5,183180.62,183188.52,0.28182983
6720,11.129216,313.33496,296.1423,11.129216,313.8529,5.834294,5.6001253,294.5252,269.25,314.49286,0.022357117,313.2699,313.82394,0.9993863,1.0,0.0,0.02744184,0.0,19230.848,314.286,314.286,-4121.534,1.0,403200.0,1723115.1907079266,803631.4,827841.5,0.0,19230.848,11.43442,1631472.9,19230.848,19242.281,0.26519775
6735,5.2729673,309.4072,295.86572,5.5157256,310.96155,2.677505,2.5793226,294.49493,268.975,311.1863,0.010836526,309.36713,310.90842,0.014560451,1.0,0.0,0.01,0.0,7007.856,309.842,309.842,-4175.8286,1.0,404100.0,697292.140945791,299895.75,349710.6,0.0,7007.856,5.2568274,649606.4,7007.856,7013.113,0.23492432
6750,7.695717,314.13553,295.66632,7.695717,310.6628,3.891241,3.7452192,294.45428,268.7,309.30295,0.015459673,314.23083,310.5112,0.9999999,1.0,0.20310538,0.01,659390.5,7007.856,308.731,308.731,-4141.017,1.0,405000.0,885434.7227342316,596961.94,484716.75,659390.5,7007.856,7.6364603,1081678.8,666398.4,666406.0,0.1942749
6765,12.192802,307.56097,295.53296,11.677265,305.6423,6.3188896,6.0588193,294.40787,268.425,307.2808,0.023975898,307.5001,305.62372,1.0,0.014507603,0.01,0.0,32465.44,0.0,305.37,305.37,-4122.0034,1.0,405900.0,1182992.3567291417,615951.9,495807.9,32465.44,0.0,12.377708,1111759.8,32465.44,32477.816,0.14785767
6780,11.334139,304.64267,295.46295,10.855875,303.2879,5.859404,5.625331,294.35477,268.15,304.31714,0.022288395,304.62854,303.25235,1.0,0.014507603,0.046749216,0.0,151773.39,0.0,305.37,305.37,-4156.3105,1.0,406800.0,828851.597005655,436985.62,356776.12,151773.39,0.0,11.4847355,793761.75,151773.39,151784.88,0.09475708
6795,10.19909,305.0859,295.45,9.770137,300.8692,5.1657324,4.964201,294.28598,267.875,303.34586,0.020057762,305.08148,300.84012,1.0,0.014507603,0.08825934,0.0,286537.8,0.0,305.37,305.37,-4123.7886,1.0,407700.0,665166.3906675254,412764.9,222374.12,286537.8,0.0,10.129933,635139.0,286537.8,286547.94,0.025970459
6810,7.957271,305.48495,295.4732,7.6186824,299.42313,3.9193473,3.7716956,294.21127,267.6,302.5368,0.01564501,305.50162,299.40497,1.0,0.014507603,0.10690435,0.0,347069.66,0.0,305.926,305.926,-4115.7407,1.0,408600.0,464142.311007663,334598.06,126391.41,347069.66,0.0,7.691043,460989.47,347069.66,347077.34,-0.048736572
6825,6.2297416,307.21313,295.52573,5.9564114,298.22614,3.0224373,2.910662,294.13318,267.325,302.2879,0.012240181,307.29324,298.2159,1.0,0.014507603,0.16130228,0.0,523674.94,0.0,307.594,307.594,-4138.3325,1.0,409500.0,347635.1035996117,305800.03,67555.94,523674.94,0.0,5.9330993,373355.97,523674.94,523680.88,-0.12683105
6840,7.061089,308.221,295.6264,6.7559557,297.0934,3.4632754,3.3344152,294.05386,267.05,302.8659,0.013878304,308.23413,297.07632,1.0,0.014507603,0.18481532,0.0,600011.06,0.0,309.262,309.262,-4143.2754,1.0,410400.0,421982.4246681583,373512.8,41626.44,600011.06,0.0,6.7976904,415139.25,600011.06,600017.9,-0.20614624
6855,7.9887695,310.12253,295.81494,7.6490006,296.48984,3.969796,3.8207998,293.96777,266.775,303.2699,0.015707102,310.1408,296.48648,1.0,0.014507603,0.24291115,0.0,788621.75,0.0,310.93,310.93,-4152.7515,1.0,411300.0,491802.1614151257,480060.06,21681.584,788621.75,0.0,7.790596,501741.66,788621.75,788629.56,-0.29223633
6870,8.919246,311.73114,296.0943,8.543862,296.49362,4.4914274,4.320914,293.88446,266.5,304.09143,0.017540531,311.74603,296.4957,1.0,0.014507603,0.29394934,0.0,954319.44,0.0,312.598,312.598,-4163.463,1.0,412200.0,589150.5151458887,585769.06,14329.378,954319.44,0.0,8.812342,600098.44,954319.44,954328.25,-0.37554932
6885,9.579867,307.36926,296.47437,9.580015,315.44818,4.98697,4.7950172,293.81107,266.225,314.6367,0.01924483,307.0858,315.4145,0.6187275,1.0,0.0,0.3064116,0.0,214728.84,312.598,312.598,-4172.324,1.0,413100.0,1468029.3761326424,438361.0,763431.6,0.0,214728.84,9.781987,1201792.6,214728.84,214738.62,-0.4489441
6900,9.984913,298.59015,297.496,10.419222,314.0558,5.3628964,5.1540217,293.7684,265.95,306.38284,0.020494597,298.56873,314.10043,0.01458295,1.0,0.0,0.37391445,0.0,262033.88,315.934,315.934,-4183.18,1.0,414000.0,764955.3303241646,45884.83,724668.25,0.0,262033.88,10.516918,770553.06,262033.88,262044.39,-0.49160767
6915,10.622463,298.38434,298.04956,11.085439,317.0372,5.7617993,5.534014,293.7214,265.71722,307.74622,0.021804145,298.38907,317.046,0.01458295,1.0,0.0,0.41314387,0.0,289525.28,317.602,317.602,-4192.53,1.0,414900.0,887994.5498613324,14935.894,884042.56,0.0,289525.28,11.295814,898978.44,289525.28,289536.56,-0.53860474
6930,11.23711,298.69373,298.18738,11.727707,318.30246,6.154362,5.906895,293.67722,265.5543,308.57297,0.023066632,298.69562,318.31403,0.01458295,1.0,0.0,0.46450648,0.0,325519.44,319.27,319.27,-4202.0938,1.0,415800.0,1006154.4278808015,23897.516,990795.9,0.0,325519.44,12.061257,1014693.4,325519.44,325531.5,-0.5827942
6945,12.037317,320.41586,298.55115,12.037317,322.2791,6.5029545,6.236774,293.64313,265.4392,323.5766,0.02418137,320.4142,321.9169,1.0002736,1.0,0.532551,0.19742385,1728950.2,138351.78,320.938,320.938,-4207.577,1.0,416700.0,2541628.732883919,1105408.6,1199608.5,1728950.2,138351.78,12.739729,2305017.0,1867302.0,1867314.8,-0.6168823
